Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-29 08:27:00,41.767939999999996,0.8680560000000002,1.0189272005158039,7.494212999999999,7.8124970000000005,27.199099999999987,2569.8063888894308
2023-11-29 08:30:00,45.38484,1.0127319999999997,1.0271291070321564,7.407412,7.43634,27.488500000000016,2569.856388889431
2023-11-29 08:36:00,45.630785,0.7523149999999994,0.9403658952404867,7.204862,7.609957,27.488399999999984,2569.956388889431
2023-11-29 08:39:00,35.069445,0.9837959999999999,0.9837990000120042,7.233793,7.233796999999999,26.62039999999999,2570.006388889431
2023-11-29 08:45:00,35.590275000000005,1.0416660000000002,1.012458409118161,7.407408,7.3495420000000005,25.46289999999999,2570.106388889431
2023-11-29 08:48:00,36.111104999999995,1.070602,0.9965173533424552,7.523144,7.3784719999999995,25.173599999999993,2570.156388889431
2023-11-29 08:51:00,37.644679999999994,0.9837959999999999,0.9981941100670706,7.523148000000001,7.552082,25.75229999999999,2570.2063888894313
2023-11-29 08:57:00,41.247105,1.0127309999999996,0.9835127501282073,7.349538,7.291667,26.62039999999999,2570.306388889431
2023-11-29 09:00:00,44.34317,0.8969910000000008,0.9812381360181905,7.349537,7.523146,27.777799999999985,2570.3563888894314
2023-11-29 09:06:00,46.15162,0.9548610000000002,1.0255011058878298,7.320602,7.465280999999999,26.90979999999999,2570.4563888894313
2023-11-29 09:09:00,36.58854,0.868055,0.965791293744528,7.233797999999999,7.436343,26.04169999999999,2570.5063888894315
2023-11-29 09:24:00,34.027775000000005,0.8101849999999997,0.9863424287740676,7.233793,7.609958,26.62039999999999,2570.7563888894315
2023-11-29 09:27:00,36.603004999999996,1.1284719999999995,1.0844879618674523,7.6388929999999995,7.552081,25.463000000000022,2570.8063888894317
2023-11-29 09:30:00,40.205439999999996,1.0995369999999998,1.0254991496419803,7.638888000000001,7.494211000000001,26.04169999999999,2570.856388889432
2023-11-29 09:36:00,43.31597,1.0995369999999998,1.0405970153180852,7.523148,7.407411000000001,26.04170000000002,2570.9563888894318
2023-11-29 09:39:00,37.890625,1.0127309999999996,1.0413985391199239,7.581017999999999,7.638887,26.909699999999987,2571.006388889432
2023-11-29 09:42:00,45.12442,1.0127319999999997,1.0271291070321564,7.523153,7.552081,27.199099999999987,2571.056388889432
2023-11-29 09:48:00,36.06771,0.7523150000000003,0.9777315178469016,7.349533,7.841438,24.594899999999996,2571.156388889432
2023-11-29 09:51:00,35.054975,0.868055,1.0189266441202367,7.638888000000001,7.957173,26.620400000000018,2571.206388889432
2023-11-29 09:57:00,34.519679999999994,0.9837959999999999,1.012458332895169,7.609952999999999,7.667826999999999,27.198999999999984,2571.306388889432
2023-11-29 10:09:00,42.505790000000005,0.9259259999999996,1.0102441612526627,7.638893,7.8124970000000005,27.488400000000013,2571.506388889432
2023-11-29 10:12:00,32.74016,0.8101849999999997,0.9863380081324308,7.4652780000000005,7.841433,25.462999999999994,2571.556388889432
2023-11-29 10:15:00,36.863425,1.0416659999999993,1.0703383285746622,7.8125029999999995,7.870367,25.173599999999993,2571.6063888894323
2023-11-29 10:21:00,34.809025,0.9837959999999999,1.0544804207972949,7.841433,7.9861070000000005,24.88420000000002,2571.706388889432
2023-11-29 10:24:00,31.7419,1.070601,1.0265899676254193,7.870368000000001,7.783567,26.04170000000002,2571.7563888894324
2023-11-29 10:27:00,40.465855,1.0416659999999993,1.0271310696058351,7.552083,7.523147,27.199000000000012,2571.8063888894326
2023-11-29 10:33:00,41.75347,1.157407,1.1282271766661467,7.812498000000001,7.754631,26.620400000000018,2571.9063888894325
2023-11-29 10:36:00,42.028355,1.157407,1.0834600562237735,8.072913,7.928235999999999,27.488400000000013,2571.9563888894327
2023-11-29 10:42:00,36.34259,0.9548609999999993,1.0798429303091501,7.899303,8.159722,26.04169999999999,2572.0563888894326
2023-11-29 10:45:00,36.34259,0.9837959999999999,0.983799000019084,7.523148,7.5231520000000005,26.04169999999999,2572.1063888894328
2023-11-29 11:00:00,36.357060000000004,0.9837959999999999,1.012458332895169,7.581017999999999,7.638891999999999,26.331099999999992,2572.3563888894328
2023-11-29 11:03:00,37.630205000000004,1.0127309999999996,1.0555367617187417,7.783568,7.870367,26.04169999999999,2572.406388889433
2023-11-29 11:06:00,44.83507,1.3020829999999997,1.0704476342799758,7.754628,7.3206050000000005,27.777800000000013,2572.456388889433
2023-11-29 11:12:00,42.7662,1.157407,1.0834600562237735,7.812498000000001,7.667821,27.777800000000013,2572.556388889433
2023-11-29 11:15:00,40.19097,0.8680559999999993,1.005802131927664,7.5520879999999995,7.841432000000001,26.909699999999987,2572.606388889433
2023-11-29 11:21:00,38.671875,0.78125,1.007261687348878,7.5520819999999995,8.043982,25.75229999999999,2572.706388889433
2023-11-29 11:27:00,37.12384,0.7233799999999997,0.9358574039901977,7.436337999999999,7.899308,26.33099999999999,2572.806388889433
2023-11-29 11:33:00,37.12384,1.0416669999999995,1.070343748804463,7.581018,7.638891,25.173699999999997,2572.906388889433
2023-11-29 11:39:00,36.082175,0.9548610000000002,1.0528867089200824,7.899308,8.101847,25.75230000000002,2573.006388889433
2023-11-29 11:42:00,34.288195,0.868055,1.0448731298051668,7.841433,8.217588,25.462999999999994,2573.056388889433
2023-11-29 11:48:00,35.05498,1.0127309999999996,0.9686782678158037,7.609958,7.523147,26.04169999999999,2573.156388889433
2023-11-29 11:51:00,35.069445,0.9259259999999996,0.9826631770297534,7.407408,7.5231520000000005,26.04159999999999,2573.206388889433
2023-11-29 11:54:00,37.35532499999999,0.868055,1.070443442910227,7.8125029999999995,8.246528,25.173699999999997,2573.2563888894333
2023-11-29 12:00:00,37.659139999999994,1.0416659999999993,1.0844900696965063,7.986113,8.072917,27.199099999999987,2573.356388889433
2023-11-29 12:03:00,38.165504999999996,1.0416659999999993,1.0560679400232715,8.043982999999999,8.072917,26.041699999999963,2573.4063888894334
2023-11-29 12:09:00,38.642939999999996,1.1284719999999995,1.0695584543630166,7.928243,7.812501,26.041600000000017,2573.5063888894333
2023-11-29 12:12:00,44.068285,1.0127309999999996,1.0271335556840866,7.638888000000001,7.667827000000001,28.067199999999985,2573.5563888894335
2023-11-29 12:15:00,36.848955000000004,0.9548609999999993,,7.609957999999999,7.609957,26.04159999999999,2573.6063888894337
2023-11-29 12:18:00,41.75347,1.0127319999999997,1.0695585265471845,7.696757999999999,7.812495999999999,26.331000000000017,2573.656388889434
2023-11-29 12:21:00,37.094905,0.7523150000000003,0.9900041382247363,7.667822999999999,8.188658,26.620400000000018,2573.706388889434
2023-11-29 12:24:00,37.35532499999999,0.8680560000000002,1.018927200515803,7.783563,8.101847,26.04169999999999,2573.756388889434
2023-11-29 12:30:00,37.35532499999999,0.9259259999999996,0.9965142996255615,7.667822999999999,7.8124970000000005,26.62039999999999,2573.856388889434
2023-11-29 12:33:00,44.068285,1.1574079999999993,1.0682548680430448,7.754628,7.58102,28.356600000000014,2573.9063888894343
2023-11-29 12:39:00,41.232635,0.8969909999999999,1.0349338657051883,7.667828,7.957177,26.62039999999999,2574.006388889434
2023-11-29 12:42:00,35.850695,0.8969909999999999,1.0349338657051883,7.841438,8.130787,25.752399999999994,2574.0563888894344
2023-11-29 12:48:00,38.165504999999996,0.983797,1.0544809444701002,7.812503,7.9571760000000005,25.75229999999999,2574.1563888894343
2023-11-29 12:51:00,36.34259,0.8391200000000003,1.0027315238033476,7.6099570000000005,7.957177,26.04159999999999,2574.2063888894345
2023-11-29 12:54:00,39.178245000000004,1.0416670000000003,1.0124538030832606,7.581022999999999,7.523146,26.331000000000017,2574.2563888894347
2023-11-29 13:00:00,39.95949,0.983797,1.0544809444701002,7.523153,7.667826,26.620400000000018,2574.3563888894346
2023-11-29 13:03:00,43.80787,0.983797,1.0682542313310162,7.667822999999999,7.841436,27.488399999999984,2574.4063888894348
2023-11-29 13:09:00,40.451385,0.8391209999999996,1.0537052011077894,7.581022999999999,8.043982,26.620400000000018,2574.5063888894347
2023-11-29 13:12:00,37.094905,1.0416669999999995,1.041664499991504,7.841438,7.841431000000001,26.04169999999999,2574.556388889435
2023-11-29 13:18:00,36.877889999999994,0.9837959999999999,1.0405915652908495,7.783568,7.899302,26.62039999999999,2574.6563888894348
2023-11-29 13:21:00,35.561345,1.0127309999999996,1.0127315000245547,7.609958,7.609957,25.462999999999994,2574.706388889435
2023-11-29 13:24:00,37.355320000000006,0.8969899999999997,1.0349333156601856,7.754633,8.043983,26.620300000000015,2574.756388889435
2023-11-29 13:30:00,40.697334999999995,1.157407,1.0216739527349787,7.667823,7.407405999999999,26.620299999999986,2574.856388889435
2023-11-29 13:33:00,35.561345,1.0416659999999993,1.0416639999998438,7.8125029999999995,7.8124970000000005,26.04170000000002,2574.906388889435
2023-11-29 13:39:00,42.53472,1.359953,1.0956604747674892,8.072918,7.581015,28.067199999999985,2575.006388889435
2023-11-29 13:42:00,39.684605000000005,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,26.909700000000015,2575.0563888894353
2023-11-29 13:45:00,37.12384,1.070602,1.070601999985058,7.812498000000001,7.812495999999999,26.04169999999999,2575.1063888894355
2023-11-29 13:51:00,44.068290000000005,1.186343,1.0664185308337761,7.870373,7.63889,27.488400000000013,2575.2063888894354
2023-11-29 13:54:00,37.094905,0.9259259999999996,0.9686808740812726,7.465278,7.5520819999999995,26.33099999999999,2575.2563888894356
2023-11-29 14:00:00,37.094905,0.9259259999999996,1.0238621788658966,7.3784730000000005,7.581017000000001,26.909699999999987,2575.3563888894355
2023-11-29 14:03:00,36.34259,0.9259259999999996,0.9965142996255615,7.581017999999999,7.7256920000000004,26.620299999999986,2575.4063888894357
2023-11-29 14:09:00,35.04051,0.9548610000000002,0.9835127697449754,7.581017999999999,7.638887,26.04159999999999,2575.5063888894356
2023-11-29 14:12:00,40.21991,1.2442130000000002,1.0931624521994823,7.870368,7.581015,26.33099999999999,2575.5563888894358
2023-11-29 14:15:00,42.274305,1.0995369999999998,1.0850051884763094,7.812498000000001,7.783561,26.909700000000015,2575.606388889436
2023-11-29 14:18:00,38.38252,0.9837959999999999,1.0544804207972949,7.783568,7.928242,25.463000000000022,2575.656388889436
2023-11-29 14:24:00,38.91782499999999,1.0995369999999998,1.0995394999862453,7.957172999999999,7.9571760000000005,26.041600000000017,2575.756388889436
2023-11-29 14:27:00,38.91782499999999,0.9837959999999999,1.0265874238433284,7.725698,7.812501999999999,26.33099999999999,2575.806388889436
2023-11-29 14:30:00,37.35532499999999,0.9259259999999996,1.0102441612526627,7.638893,7.8124970000000005,26.33110000000002,2575.8563888894364
2023-11-29 14:36:00,44.068285,1.0995369999999998,1.0995394999615666,7.696757000000001,7.69676,27.199100000000016,2575.9563888894363
2023-11-29 14:39:00,36.863425,0.78125,0.9697352351269636,7.5520830000000005,7.957173,26.04169999999999,2576.0063888894365
2023-11-29 14:45:00,35.575810000000004,0.78125,0.9570419739205642,7.291663000000001,7.667822999999999,26.331099999999992,2576.1063888894364
2023-11-29 14:48:00,36.60301,0.9259259999999996,1.0102488867328907,7.783563,7.957177,26.620299999999986,2576.1563888894366
2023-11-29 14:51:00,37.38426,0.8969909999999999,0.9675292964898553,7.494212999999999,7.638891999999999,25.75229999999999,2576.2063888894368
2023-11-29 14:57:00,40.97222,0.983797,1.0682494915344396,7.581022999999999,7.754626,26.04169999999999,2576.3063888894367
2023-11-29 15:00:00,38.671875,0.8391200000000003,0.9634723174742356,7.262727000000001,7.523147,26.041600000000017,2576.356388889437
2023-11-29 15:06:00,37.12384,0.8680560000000002,0.9657964986558465,7.349533,7.552087,26.909699999999987,2576.4563888894368
2023-11-29 15:09:00,39.16377,1.070602,1.0992831564874896,7.7256979999999995,7.7835659999999995,26.909699999999987,2576.506388889437
2023-11-29 15:12:00,35.315395,1.0127309999999996,1.0127315000245547,7.725698,7.725697,25.173599999999993,2576.556388889437
2023-11-29 15:15:00,36.57407499999999,0.9548609999999993,1.011628279001143,7.5520879999999995,7.667827000000001,25.462999999999994,2576.6063888894373
2023-11-29 15:18:00,40.205439999999996,0.9259259999999996,1.0373633691720197,7.638893,7.870367,27.199000000000012,2576.6563888894375
2023-11-29 15:21:00,37.890625,0.8391209999999996,1.0537052011077894,7.667822999999999,8.130782,26.331099999999992,2576.7063888894377
2023-11-29 15:24:00,38.932294999999996,0.9259259999999996,1.0507612180697712,7.783563,8.043977,26.04159999999999,2576.756388889438
2023-11-29 15:27:00,44.56019,1.0995369999999998,1.0995394999615666,7.870368,7.870371,27.488400000000013,2576.806388889438
2023-11-29 15:30:00,37.60127,0.9548610000000002,1.0392508114172327,7.638888000000001,7.8124970000000005,25.173599999999993,2576.856388889438
2023-11-29 15:33:00,34.013315,1.0416659999999993,1.0416639999998438,7.6388929999999995,7.638887,25.75229999999999,2576.9063888894384
2023-11-29 15:36:00,33.506945,1.0995369999999998,1.0405970153180852,7.783562999999999,7.667826,24.884299999999996,2576.9563888894386
2023-11-29 15:39:00,38.396995000000004,1.157407,1.0834600562237735,7.870368000000001,7.725691,26.909699999999987,2577.0063888894388
2023-11-29 15:42:00,35.575810000000004,0.868055,1.0189266441202367,7.609958,7.928242999999999,25.46289999999999,2577.056388889439
2023-11-29 15:45:00,43.287040000000005,1.186343,1.0819145392076763,7.754628,7.552084999999999,26.62039999999999,2577.106388889439
2023-11-29 15:48:00,34.25926,0.8391200000000003,1.0284031142643233,7.667827999999999,8.072918,24.595,2577.1563888894393
2023-11-29 15:51:00,36.574075,0.9837959999999999,0.9981941100670706,7.4652780000000005,7.494212,25.462999999999994,2577.2063888894395
2023-11-29 15:54:00,35.82176,0.9837959999999999,1.0265874238433295,7.609958,7.6967620000000005,25.75229999999999,2577.2563888894397
2023-11-29 15:57:00,35.315395,0.9548610000000002,0.9548614999663244,7.581017999999999,7.581016999999999,25.462999999999994,2577.30638888944
2023-11-29 16:00:00,46.137155,1.1574079999999993,1.0834605346918547,7.7256979999999995,7.58102,27.777800000000013,2577.35638888944
2023-11-29 16:03:00,38.151039999999995,0.6944439999999998,0.966640367460785,7.4652769999999995,8.072913,26.041600000000017,2577.40638888944
2023-11-29 16:06:00,36.328125,0.8101849999999997,0.9734997179484807,7.349537000000001,7.696762,25.462999999999994,2577.4563888894404
2023-11-29 16:09:00,37.355325,0.868055,1.0577015009744164,7.667827,8.072911999999999,26.04169999999999,2577.5063888894406
2023-11-29 16:12:00,43.56192,1.157407,1.0834600562237735,7.899306999999999,7.754630000000001,27.488400000000013,2577.5563888894408
2023-11-29 16:15:00,38.13657499999999,0.7233799999999997,0.9845512031273858,7.4074029999999995,7.986113,27.488400000000013,2577.606388889441
2023-11-29 16:18:00,37.355320000000006,0.8680560000000002,0.9522276262864954,7.262733,7.436347,26.620400000000018,2577.656388889441
2023-11-29 16:21:00,41.75347,1.0127319999999997,1.0413990485113644,7.696757999999999,7.754626,27.199000000000012,2577.7063888894413
2023-11-29 16:24:00,35.546875,0.78125,1.0072574108635899,7.581022999999999,8.072913,25.75229999999999,2577.7563888894415
2023-11-29 16:27:00,37.630205000000004,0.9259259999999996,0.9965142996255615,7.696757999999999,7.841432,25.462999999999994,2577.8063888894417
2023-11-29 16:30:00,39.178245000000004,1.0995369999999998,1.0555396537250243,7.783568,7.6967609999999995,26.04170000000002,2577.856388889442
2023-11-29 16:33:00,38.642939999999996,1.070602,1.056070949343554,7.754627999999999,7.725695999999999,26.04159999999999,2577.906388889442
2023-11-29 16:36:00,33.767365,0.8101849999999997,0.9343529260769949,7.407408,7.667822999999999,25.75230000000002,2577.956388889442
2023-11-29 16:39:00,36.096639999999994,0.8969909999999999,0.9536912899906427,7.262733,7.3784719999999995,26.04159999999999,2578.0063888894424
2023-11-29 16:42:00,38.38252,0.9259259999999996,1.0238621788658966,7.581022999999999,7.783567,26.33110000000002,2578.0563888894426
2023-11-29 16:45:00,39.16377,0.78125,1.0318364763083459,7.638893,8.188652999999999,26.62039999999996,2578.1063888894428
2023-11-29 16:48:00,36.371525,0.8680560000000002,0.992576970087954,7.3784730000000005,7.638887,25.75230000000002,2578.156388889443
2023-11-29 16:51:00,41.98495,1.0416670000000003,1.0844905833079155,7.667822999999999,7.754625999999999,26.620300000000015,2578.206388889443
2023-11-29 16:54:00,46.62905,1.186343,1.0972492852072155,7.841432999999999,7.667820000000001,26.62039999999999,2578.2563888894433
2023-11-29 16:57:00,37.60127,0.7523150000000003,0.9900041382247357,7.291663000000001,7.812498,26.330900000000014,2578.3063888894435
2023-11-29 17:00:00,38.671875,1.0416670000000003,0.9826638151162381,7.291663000000001,7.175926,26.041699999999963,2578.3563888894437
2023-11-29 17:03:00,42.259834999999995,1.0127319999999997,1.0695585265471845,7.696757999999999,7.812495999999999,26.62039999999996,2578.406388889444
2023-11-29 17:06:00,36.34259,0.8969909999999999,1.021671277415223,7.5520879999999995,7.8124970000000005,26.04159999999999,2578.456388889444
2023-11-29 17:09:00,37.90509,1.0995369999999998,1.0555396537250243,7.841438,7.754631,25.752399999999994,2578.506388889444
2023-11-29 17:12:00,43.02662,1.1284719999999995,1.0695584543630172,7.957172999999999,7.841431000000001,27.199000000000012,2578.5563888894444
2023-11-29 17:15:00,35.575810000000004,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,26.04170000000002,2578.6063888894446
2023-11-29 17:18:00,39.945025,1.157407,1.0528894612159903,7.552083,7.349536,26.041600000000017,2578.6563888894448
2023-11-29 17:21:00,47.4103,1.273148,1.106385004364352,7.8125029999999995,7.494215,27.777800000000013,2578.706388889445
2023-11-29 17:24:00,38.38252,0.8969899999999997,0.967528770607076,7.494213,7.638893,26.04159999999999,2578.756388889445
2023-11-29 17:27:00,37.094905,1.0127309999999996,1.0127315000245547,7.552083,7.5520819999999995,25.75230000000002,2578.8063888894453
2023-11-29 17:30:00,36.60301,1.070601,1.056070453878358,7.928238,7.899307,24.884199999999993,2578.8563888894455
2023-11-29 17:33:00,34.013315,1.0416660000000002,1.0703432396696497,7.870368000000001,7.928242,25.173599999999993,2578.9063888894457
2023-11-29 17:36:00,35.836225,1.0416659999999993,1.0271310696058351,7.841433,7.8124970000000005,25.46290000000002,2578.956388889446
2023-11-29 17:39:00,36.58854,1.070602,1.0560659033611912,7.609958,7.581016,25.75229999999999,2579.006388889446
2023-11-29 17:42:00,42.795135,1.2152779999999996,1.064056218117253,7.870368,7.58102,27.199100000000016,2579.056388889446
2023-11-29 17:45:00,45.355905,1.070602,1.0992831564874896,7.812498000000001,7.870366000000001,27.77769999999998,2579.1063888894464
2023-11-29 17:48:00,36.357060000000004,0.9548610000000002,1.011628279001144,7.667827999999999,7.783567,25.173699999999997,2579.1563888894466
2023-11-29 17:51:00,33.506945,0.9548609999999993,1.0392508114172323,7.494213,7.667822000000001,25.17360000000002,2579.2063888894468
2023-11-29 17:54:00,37.38426,1.0995369999999998,1.0703438028791086,7.957172999999999,7.899305999999999,25.75229999999999,2579.256388889447
2023-11-29 17:57:00,39.178245000000004,1.0416659999999993,1.0271310696058351,7.841433,7.8124970000000005,25.462999999999994,2579.306388889447
2023-11-29 18:00:00,31.698495,0.9548609999999993,0.9692594988761283,7.494213,7.523152,24.305500000000023,2579.3563888894473
2023-11-29 18:03:00,33.49248,0.9548610000000002,1.0255011058878298,7.638888000000001,7.783567,25.173599999999993,2579.4063888894475
2023-11-29 18:18:00,31.640625,1.2442129999999993,0.9427670684178694,7.523142999999999,6.97338,25.46290000000002,2579.4063888894475
2023-11-29 18:36:00,31.92998,2.3148149999999994,0.8670704804757253,7.899303,5.787038000000001,24.59480000000002,2579.4063888894475
2023-11-29 18:57:00,36.31366,1.9097219999999995,0.7608661720007319,7.060183,5.3530109999999995,24.884199999999964,2579.4063888894475
2023-11-29 19:03:00,32.711225,1.5046299999999997,0.8140241097279656,6.423608000000001,5.295138,24.305499999999995,2579.4063888894475
2023-11-29 19:18:00,33.49248,1.5625,0.7549502397163358,6.394677000000001,5.1215269999999995,24.305499999999995,2579.4063888894475
2023-11-30 10:54:00,41.276039999999995,5.121528,1.7288765960456425,8.883098,4.07986,25.173599999999993,2579.4063888894475
2023-11-30 10:57:00,56.698494999999994,1.273148,1.1842248404489382,8.246528000000001,8.07292,29.513900000000007,2579.4563888894477
2023-11-30 11:00:00,47.16435,0.8391209999999996,1.0537052011077894,7.523153,7.986112,28.067099999999982,2579.506388889448
2023-11-30 11:03:00,42.78067,0.983797,1.122264396017912,7.870373,8.159726,27.199100000000016,2579.556388889448
2023-11-30 11:06:00,43.80787,0.8969899999999997,1.0611544968784046,7.812497,8.159727,25.462999999999994,2579.606388889448
2023-11-30 11:09:00,52.068865,1.1284720000000004,1.0992831213870267,7.899306999999999,7.841435,28.35650000000001,2579.6563888894484
2023-11-30 11:12:00,43.27257,0.694445,1.0018733983545838,7.291663000000001,7.986108000000001,27.777800000000013,2579.7063888894486
2023-11-30 11:15:00,39.16377,0.9259259999999996,1.0772481986564897,7.4942079999999995,7.812502,27.199099999999987,2579.7563888894488
2023-11-30 11:18:00,47.670715,1.359953,1.145499851486988,8.217588,7.812505,26.909699999999987,2579.806388889449
2023-11-30 11:21:00,48.697919999999996,1.1863419999999998,1.1571709039841576,8.072913,8.015051,27.488400000000013,2579.856388889449
2023-11-30 11:24:00,43.56192,0.9548610000000002,1.1063864665921435,7.899308,8.217597,27.199099999999987,2579.9063888894493
2023-11-30 11:27:00,36.34259,0.8101849999999997,1.0367575669659153,7.725698,8.217593,26.909700000000015,2579.9563888894495
2023-11-30 11:30:00,38.657405,1.070602,1.0992831564874896,7.9282379999999995,7.9861059999999995,27.199100000000016,2580.0063888894497
2023-11-30 11:33:00,38.657405,1.0127309999999996,,7.667827999999999,7.667827000000001,27.199100000000016,2580.05638888945
2023-11-30 11:36:00,40.72627,1.1284719999999995,1.0844930979870977,7.899303,7.812501,27.488400000000013,2580.10638888945
2023-11-30 11:39:00,40.97222,1.1284720000000004,1.1284720000003732,8.015048,8.015046,27.488399999999984,2580.15638888945
2023-11-30 11:42:00,47.16435,1.0995369999999998,1.1139418763647653,7.9282379999999995,7.957171,27.77770000000001,2580.2063888894504
2023-11-30 11:45:00,42.53472,0.9259259999999996,1.0772481986564897,7.870368,8.188662,27.488399999999984,2580.2563888894506
2023-11-30 11:48:00,46.15162,0.9837959999999999,1.0819156997681993,7.9282379999999995,8.130792,28.067199999999985,2580.306388889451
2023-11-30 11:51:00,41.75347,0.9548610000000002,1.0798429303091504,8.015048,8.275466999999999,27.77770000000001,2580.356388889451
2023-11-30 11:54:00,47.916665,0.9259259999999996,1.0507612180697712,7.667828,7.928242,28.06710000000001,2580.406388889451
2023-11-30 11:57:00,38.13657499999999,0.8680559999999993,0.9792431855803694,7.465278,7.696762,26.04170000000002,2580.4563888894513
2023-11-30 12:00:00,43.54745,1.0416669999999995,1.056068444620952,7.812498,7.841431000000001,27.488400000000013,2580.5063888894515
2023-11-30 12:03:00,41.232635,0.9548610000000002,1.119511626749153,7.783568,8.130787,28.06710000000001,2580.5563888894517
2023-11-30 12:06:00,38.91782499999999,0.8969909999999999,1.0741161976254694,7.725693000000001,8.101852000000001,27.777800000000013,2580.606388889452
2023-11-30 12:09:00,43.041085,1.0995370000000007,1.0703387115331608,7.870372,7.812494999999999,28.067099999999982,2580.656388889452
2023-11-30 12:12:00,42.25984,0.8101849999999997,1.085817807548727,7.696757000000001,8.304402,28.06710000000001,2580.7063888894522
2023-11-30 12:15:00,39.424189999999996,0.8101849999999997,1.0491446416034396,7.754627,8.275462000000001,28.35650000000001,2580.7563888894524
2023-11-30 12:18:00,54.89005,0.6365740000000004,0.871198273681668,7.060187000000001,7.581022999999999,30.381899999999973,2580.8063888894526
2023-11-30 12:21:00,59.50521,0.2025459999999999,0.8596261854349077,6.221068000000001,8.304402,32.9862,2580.856388889453
2023-11-30 12:24:00,41.75347,0.868055,1.0319507954213933,7.465273,7.812498,27.77770000000001,2580.906388889453
2023-11-30 12:27:00,35.807295,1.0416670000000003,1.098523441870008,8.015044,8.130787,27.199100000000016,2580.956388889453
2023-11-30 12:30:00,47.65625,1.070602,1.1134430686394414,7.870373,7.957181,28.06710000000001,2581.0063888894533
2023-11-30 12:33:00,48.191545000000005,1.0127310000000005,1.0834620146466316,7.870372,8.015051,28.64590000000001,2581.0563888894535
2023-11-30 12:36:00,44.574655,0.6655090000000001,1.0398423066683173,7.494212000000001,8.362273,27.777799999999985,2581.1063888894537
2023-11-30 12:39:00,40.45139,0.8391200000000003,1.0027315238033483,7.4652769999999995,7.8124970000000005,27.488400000000013,2581.156388889454
2023-11-30 12:42:00,39.94502,0.983797,1.0682542313310153,7.725693000000001,7.899305999999999,27.488399999999984,2581.206388889454
2023-11-30 12:45:00,39.94502,0.9548609999999993,1.0254963329515263,7.667828,7.8124970000000005,27.199100000000016,2581.2563888894542
2023-11-30 12:48:00,47.670715,1.1574079999999993,1.1134410676261803,7.957177999999999,7.87037,27.777800000000013,2581.3063888894544
2023-11-30 12:51:00,40.97222,0.78125,1.007261687348878,7.667822999999999,8.159723,27.488400000000013,2581.3563888894546
2023-11-30 12:54:00,46.383105,1.070602,1.0850076841792835,7.725693000000001,7.754631,28.067199999999985,2581.406388889455
2023-11-30 12:57:00,48.451965,0.9548609999999993,1.0931616234277257,7.8993079999999996,8.188657000000001,28.645899999999983,2581.456388889455
2023-11-30 13:00:00,42.53472,0.9837959999999999,1.122263850127175,7.957172999999999,8.246527,26.909699999999987,2581.506388889455
2023-11-30 13:03:00,37.876155,0.9837959999999999,1.0819109977174823,8.072918,8.275462000000001,27.777799999999985,2581.5563888894553
2023-11-30 13:06:00,39.670135,1.1863420000000007,1.1124395672736742,8.130788,7.986116,27.488499999999988,2581.6063888894555
2023-11-30 13:09:00,48.72685,1.1863420000000007,1.0972488105671137,7.928238,7.754625999999999,28.64579999999998,2581.6563888894557
2023-11-30 13:12:00,39.178245000000004,0.8969899999999997,1.0216707320832192,7.696762999999999,7.957173,28.06710000000001,2581.706388889456
2023-11-30 13:15:00,38.642939999999996,1.0127309999999996,1.110930746799627,7.986113,8.188662,27.777799999999985,2581.756388889456
2023-11-30 13:18:00,46.88947,1.273148,1.137978098988083,8.043982999999999,7.783565,28.64579999999998,2581.8063888894562
2023-11-30 13:21:00,47.670715,1.1863419999999998,1.1124343432819301,8.043982999999999,7.8993009999999995,28.64580000000001,2581.8563888894564
2023-11-30 13:24:00,44.57465,0.9548610000000002,1.1063864665921435,7.957178,8.275466999999999,28.356400000000008,2581.9063888894566
2023-11-30 13:27:00,43.7934,1.0995369999999998,1.1423947942602362,8.188653,8.275466,28.356400000000008,2581.956388889457
2023-11-30 13:30:00,48.958330000000004,1.273148,1.1379835032418448,8.246523,7.986114999999999,28.64580000000001,2582.006388889457
2023-11-30 13:33:00,51.27315,1.0127309999999996,1.0834620146466305,7.754627999999999,7.899307,29.803200000000004,2582.056388889457
2023-11-30 13:36:00,42.013885,1.070602,1.056070949343554,7.725694000000001,7.6967620000000005,26.909699999999987,2582.1063888894573
2023-11-30 13:39:00,43.56192,1.1284719999999995,1.1571658529302296,8.043982999999999,8.101851,27.488499999999988,2582.1563888894575
2023-11-30 13:42:00,52.314814999999996,1.157407,1.128227176666148,8.101848,8.043981,29.80329999999998,2582.2063888894577
2023-11-30 13:45:00,45.081019999999995,0.7233799999999997,1.0552137804108808,7.609958,8.362268,28.935100000000006,2582.256388889458
2023-11-30 13:48:00,45.862269999999995,0.9548609999999993,1.0664176719518466,7.696757999999999,7.928237000000001,27.488400000000013,2582.306388889458
2023-11-30 13:51:00,46.875,0.9259259999999996,1.1033424725177532,7.841432999999999,8.217597,28.93520000000001,2582.3563888894582
2023-11-30 13:54:00,47.4103,1.0127319999999997,1.041399048511364,7.841438,7.899305999999999,27.777799999999985,2582.4063888894584
2023-11-30 13:57:00,45.61632,0.9548610000000002,1.0931616234277264,7.667827999999999,7.957177,27.777799999999985,2582.4563888894586
2023-11-30 14:00:00,45.8478,1.0995369999999998,1.1282271253665355,8.015048,8.072921000000001,27.488400000000013,2582.506388889459
2023-11-30 14:03:00,52.546295,1.1284729999999996,1.1428814451820741,8.072913,8.101849999999999,29.803300000000007,2582.556388889459
2023-11-30 14:06:00,52.5463,0.8969909999999999,1.11246672282977,7.957173,8.420141999999998,30.3819,2582.606388889459
2023-11-30 14:09:00,55.38194,1.1574080000000002,1.1134462001302605,7.957173,7.870375,29.80329999999998,2582.6563888894593
2023-11-30 14:12:00,60.546875,0.983797,1.095466307313744,7.957173,8.188656,31.539299999999997,2582.7063888894595
2023-11-30 14:15:00,59.519675,0.9259259999999996,1.0772436567720032,7.754628,8.072911999999999,31.5394,2582.7563888894597
2023-11-30 14:18:00,58.21759,1.0995369999999998,1.1282271253665355,7.783562999999999,7.841436,30.9606,2582.80638888946
2023-11-30 14:27:00,63.107635,0.9837959999999999,1.0682537031069081,7.465273,7.638887,32.9862,2582.95638888946
2023-11-30 14:30:00,55.38194,0.9548610000000002,1.066422328984466,7.3205979999999995,7.552087,31.539299999999997,2583.00638888946
2023-11-30 14:36:00,55.38194,0.9259259999999996,0.9826583676851693,7.175928,7.2916620000000005,31.828700000000026,2583.10638888946
2023-11-30 14:39:00,60.807294999999996,1.157407,1.0528894612159903,7.233797999999999,7.031250999999999,32.696799999999996,2583.1563888894602
2023-11-30 14:42:00,57.190394999999995,0.78125,0.9697352351269636,6.973378,7.378468,30.9606,2583.2063888894604
2023-11-30 14:45:00,55.38194,0.9837959999999999,0.9545665962551937,6.944448,6.886572,31.539299999999997,2583.2563888894606
2023-11-30 14:51:00,45.862269999999995,0.78125,0.9183411990779828,6.741898,7.031248000000001,27.77770000000001,2583.3563888894605
2023-11-30 14:54:00,40.176500000000004,1.0127309999999996,0.9686782678158037,6.944448,6.857637,26.62039999999999,2583.4063888894607
2023-11-30 14:57:00,44.574655,1.0127309999999996,0.99819662473511,7.3205979999999995,7.291667,27.488499999999988,2583.456388889461
2023-11-30 15:03:00,48.177080000000004,1.0995369999999998,1.0555447936472444,7.407403,7.320606,28.06710000000001,2583.556388889461
2023-11-30 15:06:00,46.12269,0.9837959999999999,1.0405963849594762,7.609952999999999,7.725697,28.64590000000001,2583.606388889461
2023-11-30 15:12:00,46.12269,1.070602,0.9965173533424552,7.523144,7.3784719999999995,27.199100000000016,2583.706388889461
2023-11-30 15:15:00,45.326965,1.1574080000000002,1.0834605346918549,7.870374,7.725695999999999,27.777800000000013,2583.756388889461
2023-11-30 15:18:00,52.82118,1.3020830000000005,1.135512215774083,8.130788,7.812494999999999,29.803300000000007,2583.8063888894612
2023-11-30 15:24:00,47.64178,0.9259250000000003,1.0507606740725448,7.841438,8.101852999999998,28.93519999999998,2583.906388889461
2023-11-30 15:30:00,42.766205,1.0127319999999997,1.0834577529782057,7.870374,8.015042000000001,27.488499999999988,2584.006388889461
2023-11-30 15:36:00,40.697334999999995,1.0127319999999997,1.0834625376654707,7.899304000000001,8.043982,28.067200000000014,2584.106388889461
2023-11-30 15:39:00,44.314235,1.2152770000000004,1.141416943986033,8.101848,7.957181,26.909700000000015,2584.156388889461
2023-11-30 15:42:00,46.368635,0.9548609999999993,1.079838309132803,7.696762999999999,7.957172,28.35650000000001,2584.2063888894613
2023-11-30 15:45:00,48.423035,1.1863419999999998,1.0819140690016678,7.783562999999999,7.581021,28.64579999999998,2584.2563888894615
2023-11-30 15:48:00,47.65625,1.070601,1.1134425553881675,7.870368000000001,7.957177,27.488400000000013,2584.3063888894617
2023-11-30 15:51:00,45.3559,1.1284720000000004,1.113944380834304,7.986108,7.9571760000000005,27.488399999999984,2584.356388889462
2023-11-30 15:54:00,43.287035,1.0995369999999998,1.1139418763647653,8.043984,8.072917,27.488499999999988,2584.406388889462
2023-11-30 15:57:00,52.03993,1.157407,1.0985235472881039,8.101853,7.986116,29.803200000000004,2584.4563888894622
2023-11-30 16:00:00,44.56019,0.9548610000000002,1.025496332951527,7.725698,7.870367,27.777799999999985,2584.5063888894624
2023-11-30 16:03:00,42.259834999999995,0.9837959999999999,1.0819109977174814,7.841438,8.043982,28.64580000000001,2584.5563888894626
2023-11-30 16:06:00,49.71065,1.2152779999999996,1.095466985660239,8.043978,7.812500000000001,28.64579999999998,2584.606388889463
2023-11-30 16:09:00,51.012730000000005,1.070602,1.1274821149176488,7.870368,7.9861059999999995,28.356400000000008,2584.656388889463
2023-11-30 16:12:00,45.081014999999994,0.8101849999999997,1.0978863013082691,7.638888000000001,8.275463,28.35650000000001,2584.706388889463
2023-11-30 16:15:00,46.889465,0.9259259999999996,1.0507612180697712,7.5520879999999995,7.812501999999999,27.488499999999988,2584.7563888894633
2023-11-30 16:18:00,45.60185,1.0416659999999993,1.0844900696965063,7.986113,8.072917,28.067199999999985,2584.8063888894635
2023-11-30 16:21:00,49.725115,1.070601,1.0706015000006293,7.957178000000001,7.957177,28.93520000000001,2584.8563888894637
2023-11-30 16:24:00,45.341435,1.070601,1.0560654078975726,7.783568000000001,7.754627000000001,28.356400000000008,2584.906388889464
2023-11-30 16:27:00,46.108215,1.0995369999999998,1.1282271253665355,7.957178,8.015051,28.06710000000001,2584.956388889464
2023-11-30 16:36:00,45.081019999999995,1.070601,1.1134425553881666,8.015048,8.101857,27.488399999999984,2585.106388889464
2023-11-30 16:39:00,50.491895,1.0416669999999995,1.1399421184227811,8.015048,8.217590999999999,29.224500000000035,2585.1563888894643
2023-11-30 16:42:00,46.368635,0.7523149999999994,1.0143018525465062,7.436337999999999,8.015043,28.64580000000001,2585.2063888894645
2023-11-30 16:45:00,44.328705,0.9548610000000002,1.0255011058878298,7.436338,7.581016999999999,26.90979999999999,2585.2563888894647
2023-11-30 16:48:00,44.8206,1.1284719999999995,1.0844930979870977,8.072913,7.986111,27.199100000000016,2585.306388889465
2023-11-30 16:51:00,50.752315,1.0995369999999998,1.0995394999862453,7.957172999999999,7.9571760000000005,29.22459999999998,2585.356388889465
2023-11-30 17:00:00,51.012730000000005,1.0995369999999998,1.1282271253665355,7.986113,8.043986,29.513900000000007,2585.506388889465
2023-11-30 17:03:00,42.751729999999995,0.8969899999999997,1.0349378805119178,7.523142999999999,7.812503,27.777799999999985,2585.5563888894653
2023-11-30 17:06:00,45.052080000000004,1.0416659999999993,1.0703432396696497,7.667823,7.725697,27.77770000000001,2585.6063888894655
2023-11-30 17:09:00,47.902195,1.1284720000000004,1.113939337256467,7.957178,7.928235999999999,28.93520000000001,2585.6563888894657
2023-11-30 17:12:00,50.23148,1.0995369999999998,1.128222209766863,7.899308,7.957171,28.64579999999998,2585.706388889466
2023-11-30 17:15:00,48.148145,0.9548609999999993,1.0798429303091501,7.899303,8.159722,29.803300000000007,2585.756388889466
2023-11-30 17:18:00,47.916664999999995,1.157407,1.1134457128732789,8.159718000000002,8.072921,27.488400000000013,2585.8063888894662
2023-11-30 17:21:00,51.25868,1.0416659999999993,1.1399415874460779,8.101853,8.304397,28.356499999999983,2585.8563888894664
2023-11-30 17:24:00,44.83507,0.9548610000000002,1.0528867089200835,7.609958,7.8124970000000005,27.777800000000013,2585.9063888894666
2023-11-30 17:27:00,45.081019999999995,0.8969909999999999,1.0480939230698763,7.696757999999999,8.015047,27.488400000000013,2585.956388889467
2023-11-30 17:30:00,45.34144,1.0127319999999997,1.083457752978205,7.812503,7.957171,27.488400000000013,2586.006388889467
2023-11-30 17:33:00,50.47743,1.0127319999999997,1.0834625376654714,7.841432999999999,7.986111,28.93520000000001,2586.056388889467
2023-11-30 17:36:00,55.135995,0.9259259999999996,1.1033424725177532,7.725693000000001,8.101857,29.513900000000007,2586.1063888894673
2023-11-30 17:39:00,44.83507,0.8680559999999993,0.9925769700879533,7.465278,7.7256920000000004,28.35650000000004,2586.1563888894675
2023-11-30 17:42:00,42.7662,0.9548610000000002,1.0931616234277264,7.783568,8.072917,28.64590000000001,2586.2063888894677
2023-11-30 17:45:00,42.7662,1.070602,1.0992831564874896,7.899308,7.9571760000000005,27.488399999999984,2586.256388889468
2023-11-30 17:48:00,44.83507,1.0995369999999998,1.1139418763647653,7.812498000000001,7.841431000000001,26.909699999999987,2586.306388889468
2023-11-30 17:51:00,47.916665,0.8969909999999999,1.0480939230698763,7.812503,8.130792,28.35650000000001,2586.3563888894682
2023-11-30 17:54:00,43.77893,0.983797,1.0405920843544203,7.638893,7.754626,27.488399999999984,2586.4063888894684
2023-11-30 17:57:00,43.7934,0.8101849999999997,1.0736701389356307,7.6099570000000005,8.188662,28.067099999999982,2586.4563888894686
2023-11-30 18:00:00,43.77893,0.46296300000000024,2.702723047547927,0.8391209999999996,8.622689999999999,28.067199999999985,2586.506388889469
2023-11-30 18:03:00,43.822334999999995,0.7233799999999997,1.043617779362707,7.667828,8.391207999999999,27.488399999999956,2586.556388889469
2023-11-30 18:06:00,43.807865,0.14467599999999958,0.775797674985678,6.539348,8.680551999999999,27.488399999999984,2586.606388889469
2023-12-01 07:30:00,35.054975,1.0127310000000005,0.8599585859176248,6.741897000000001,6.452545999999999,23.1481,2586.606388889469
2023-12-01 07:36:00,33.26099,1.0995369999999998,0.9313475764457616,6.973377,6.65509,23.4375,2586.606388889469
2023-12-01 07:39:00,37.398725,1.070602,0.9343565886890773,7.060182999999999,6.799771,23.7269,2586.606388889469
2023-12-01 07:42:00,37.90509,0.868055,0.9247215232811048,6.973377,7.089122000000001,25.173599999999965,2586.606388889469
2023-12-01 07:45:00,38.94676,0.868055,0.8966822337414808,6.9444420000000004,7.002317,25.463000000000022,2586.606388889469
2023-12-01 07:48:00,36.11111,0.983797,0.8941820982834794,6.915513,6.7418960000000006,25.173500000000047,2586.606388889469
2023-12-01 07:51:00,42.028355000000005,1.0416670000000003,0.9522230224919458,7.031251999999999,6.857634999999999,25.752200000000016,2586.606388889469
2023-12-01 07:54:00,47.71412,0.49189799999999995,0.7997968338220499,6.1342550000000005,6.857637,27.199099999999987,2586.606388889469
2023-12-01 08:00:00,33.26099,1.3020839999999998,1.070442322802457,7.8414399999999995,7.407406,25.463000000000022,2586.606388889469
2023-12-01 08:03:00,36.863425,1.1863419999999998,0.9697361092891306,7.638889000000001,7.233797000000001,25.462900000000047,2586.6563888894693
2023-12-01 08:06:00,37.398725,1.0995369999999998,0.8983726547327233,7.1469879999999995,6.770831,24.88420000000002,2586.7063888894695
2023-12-01 08:09:00,38.425925,0.9259259999999996,0.9403198086506208,6.828703,6.857637,26.04170000000002,2586.7563888894697
2023-12-01 08:12:00,42.28877,1.070602,0.9657949116807095,7.089117999999999,6.886575999999999,26.331099999999992,2586.80638888947
2023-12-01 08:15:00,41.261575,1.0127309999999996,0.9536912495074982,7.204858000000001,7.089117,26.04170000000002,2586.85638888947
2023-12-01 08:18:00,45.87674,0.9548610000000002,0.9835127697449754,7.233797999999999,7.291667,28.06710000000001,2586.9063888894702
2023-12-01 08:21:00,36.082175,0.6655099999999994,0.8888917375649952,7.031248,7.523148000000001,26.041600000000017,2586.9563888894704
2023-12-01 08:24:00,38.932289999999995,1.0127319999999997,0.9981971199392831,7.2337929999999995,7.204861,26.620300000000015,2587.0063888894706
2023-12-01 08:27:00,40.986689999999996,0.9548609999999993,0.9692594988761317,7.031248,7.060187000000001,26.04170000000002,2587.056388889471
2023-12-01 08:30:00,45.399305,1.070602,0.9501671254014339,7.204858000000001,6.973376,27.488500000000016,2587.106388889471
2023-12-01 08:33:00,33.926505000000006,0.6365740000000004,0.8225647048191261,6.423612,6.828708,26.041600000000017,2587.156388889471
2023-12-01 08:36:00,37.152775,0.9259260000000005,0.9113824424914738,6.626162000000001,6.597225999999999,26.04169999999999,2587.2063888894713
2023-12-01 08:39:00,38.671875,0.983797,0.9247174763003516,6.915513,6.799766,25.462999999999994,2587.2563888894715
2023-12-01 08:42:00,38.671875,0.9259259999999996,0.8966828307428917,6.828703,6.770837,26.909700000000015,2587.3063888894717
2023-12-01 08:45:00,44.849535,0.9837959999999999,0.9247222118250409,6.799767,6.684031,27.77770000000001,2587.356388889472
2023-12-01 08:48:00,35.836225,0.78125,0.8377937506662273,6.6261529999999995,6.741903,26.90979999999996,2587.406388889472
2023-12-01 08:51:00,35.04051,1.0127309999999996,0.9385388772058643,6.915508,6.770837,25.173599999999965,2587.4563888894722
2023-12-01 08:54:00,34.013315,0.9548609999999993,0.880541356490904,6.9444479999999995,6.799767000000001,25.46289999999999,2587.5063888894724
2023-12-01 08:57:00,46.918400000000005,1.273148,0.9367105216266889,7.031247,6.423609000000001,27.199100000000016,2587.5563888894726
2023-12-01 09:00:00,41.493055,0.7523149999999994,0.8891603696689762,6.857638,7.146993,28.06710000000001,2587.606388889473
2023-12-01 09:03:00,34.02778,0.9259259999999996,0.9113824424914753,6.741898,6.712962000000001,24.884299999999996,2587.656388889473
2023-12-01 09:06:00,36.371525,0.9837959999999999,0.9397258787253965,7.060187999999999,6.973382,25.462900000000047,2587.706388889473
2023-12-01 09:09:00,38.411455,1.070602,0.9657949116807095,7.089118,6.886576,25.752399999999994,2587.7563888894733
2023-12-01 09:12:00,36.617475,0.9837959999999999,0.9095420716513304,7.089122999999999,6.944447,25.752299999999963,2587.8063888894735
2023-12-01 09:15:00,35.315395,1.0127319999999997,0.9232079143821449,6.973383999999999,6.799772000000001,25.17349999999999,2587.8563888894737
2023-12-01 09:18:00,34.80903,1.1284720000000004,0.9277164639308866,7.146994,6.7708319999999995,25.17360000000002,2587.906388889474
2023-12-01 09:21:00,33.550349999999995,1.157407,0.9897495146561712,7.175924000000001,6.857637,25.462900000000047,2587.956388889474
2023-12-01 09:24:00,32.494209999999995,1.2442130000000002,1.011733948977067,7.262729,6.828706,24.594899999999996,2588.0063888894742
2023-12-01 09:27:00,39.438655,1.2152770000000004,0.9823356813703971,7.233798,6.799771,26.620400000000018,2588.0563888894744
2023-12-01 09:30:00,35.86516,0.8969900000000006,0.9397278185378828,7.146988,7.233798,26.62039999999999,2588.1063888894746
2023-12-01 09:36:00,42.028355,1.0995369999999998,0.9475070818609524,7.060187999999999,6.770831,27.488400000000013,2588.2063888894745
2023-12-01 09:39:00,35.054975,0.8391200000000003,0.8957451078467266,7.002318,7.1180579999999996,26.04170000000002,2588.2563888894747
2023-12-01 09:42:00,37.876155,1.070601,0.8856767324029796,6.655088000000001,6.307867,26.62039999999999,2588.306388889475
2023-12-01 09:45:00,34.837965,1.070602,0.9501671254014348,6.8865739999999995,6.655092000000001,26.04159999999999,2588.356388889475
2023-12-01 09:48:00,35.836225,1.157407,0.9570406525556057,7.320604,6.944447,25.75230000000002,2588.4063888894752
2023-12-01 09:51:00,41.75347,1.1863420000000007,1.0189303296216512,7.204858,6.886575999999999,26.620299999999986,2588.4563888894754
2023-12-01 09:54:00,41.493055,1.0995369999999998,0.9475126321871381,7.175924,6.886577000000001,27.199100000000016,2588.5063888894756
2023-12-01 09:57:00,44.35764,1.0416669999999995,0.9210869162649967,7.089117999999999,6.857641,27.488499999999988,2588.556388889476
2023-12-01 10:00:00,35.575810000000004,0.694445,0.8177543595105751,6.626157000000001,6.886572000000001,25.75229999999999,2588.606388889476
2023-12-01 10:03:00,33.246525,0.8101849999999997,0.8387907541325219,6.626157,6.684032,25.462999999999994,2588.656388889476
2023-12-01 10:06:00,37.138305,1.070602,0.9021178448652859,7.002317999999999,6.684026,26.330899999999986,2588.7063888894763
2023-12-01 10:09:00,35.054975,0.8680559999999993,0.8387913578446404,6.799768,6.741902,25.75229999999999,2588.7563888894765
2023-12-01 10:12:00,35.054975,0.9548609999999993,0.9403223242329583,7.031248,7.002317,25.17360000000002,2588.8063888894767
2023-12-01 10:15:00,37.152775,1.0416669999999995,0.9522230224919449,7.233798,7.060181000000001,24.594899999999996,2588.856388889477
2023-12-01 10:18:00,40.465855000000005,0.983797,0.9692575086799421,7.118053000000001,7.089116000000001,26.33110000000002,2588.906388889477
2023-12-01 10:21:00,35.575810000000004,0.8101849999999997,0.9475112153156687,7.291668,7.581022999999999,25.46289999999999,2588.9563888894772
2023-12-01 10:24:00,43.431709999999995,1.070602,0.9812438571151623,7.349533,7.175931,26.62039999999999,2589.0063888894774
2023-12-01 10:27:00,35.836225,0.9548609999999993,0.9403223242329583,7.378468,7.349537,25.75230000000002,2589.0563888894776
2023-12-01 10:30:00,36.877889999999994,0.8969909999999999,0.9536960937086127,7.291663000000001,7.407412,25.752399999999994,2589.106388889478
2023-12-01 10:33:00,33.506945,0.8680560000000002,0.9385362950867042,7.146992999999999,7.291667,25.75229999999999,2589.156388889478
2023-12-01 10:36:00,33.52141,1.0127319999999997,0.9385393524752409,7.291663000000001,7.146991000000001,24.594899999999996,2589.206388889478
2023-12-01 10:39:00,38.165504999999996,0.983797,0.9981995669643039,7.349533,7.378475999999999,25.75230000000002,2589.2563888894783
2023-12-01 10:42:00,35.387730000000005,0.78125,0.9570419739205651,7.378468,7.754628,26.04169999999999,2589.3063888894785
2023-12-01 10:51:00,35.054975,0.8969909999999999,0.8824474596222017,7.118053000000001,7.089122000000001,26.04170000000002,2589.4563888894786
2023-12-01 10:54:00,35.836225,0.9548609999999993,0.94032232423296,7.089117999999999,7.060187000000001,25.752399999999994,2589.506388889479
2023-12-01 10:57:00,35.054975,1.070602,0.9965121023269247,7.2916680000000005,7.146986,26.04159999999999,2589.556388889479
2023-12-01 11:00:00,45.37037,1.273148,1.0410998688394997,7.638888000000001,7.20486,27.199099999999987,2589.606388889479
2023-12-01 11:03:00,41.232635,0.9548609999999993,0.9692594988761317,7.465278,7.494217000000001,26.331000000000017,2589.6563888894793
2023-12-01 11:06:00,34.027775000000005,0.9259259999999996,0.9403247577501456,7.291663000000001,7.320607000000001,25.173699999999997,2589.7063888894795
2023-12-01 11:09:00,36.096639999999994,0.9548609999999993,0.9692594988761283,7.407408,7.436347,25.46289999999999,2589.7563888894797
2023-12-01 11:12:00,34.027775000000005,0.8969909999999999,0.9536960937086135,7.4074029999999995,7.5231520000000005,25.752399999999994,2589.80638888948
2023-12-01 11:15:00,37.38426,0.9259259999999996,0.9686857280093022,7.4074029999999995,7.494217000000001,25.462999999999994,2589.85638888948
2023-12-01 11:18:00,36.877889999999994,0.9259259999999996,0.9259239999968104,7.2048630000000005,7.2048570000000005,25.46290000000002,2589.9063888894802
2023-12-01 11:21:00,33.78183,0.868055,0.9385357683737772,7.175927000000001,7.320602,25.46289999999999,2589.9563888894804
2023-12-01 11:24:00,38.41146,0.8969899999999997,0.9812376051781322,7.407407,7.581017000000001,26.620300000000015,2590.0063888894806
2023-12-01 11:27:00,34.80903,0.7233790000000004,0.9725029014258783,7.262727000000001,7.812498,24.884199999999993,2590.056388889481
2023-12-01 11:30:00,36.06771,0.9548610000000002,0.9835127697449731,7.494217,7.552085999999999,26.04170000000002,2590.106388889481
2023-12-01 11:33:00,43.56192,1.0127310000000005,1.027128602304842,7.494217,7.523146,27.488400000000013,2590.156388889481
2023-12-01 11:36:00,35.315395,0.6655090000000001,0.9717214348262134,7.407407,8.101848,26.33099999999999,2590.2063888894813
2023-12-01 11:39:00,34.027775000000005,0.8969909999999999,0.9113849268251233,7.002313,7.031251999999999,25.75230000000002,2590.2563888894815
2023-12-01 11:42:00,33.796295,0.9259259999999996,0.95457161800055,7.291668,7.3495420000000005,25.46290000000002,2590.3063888894817
2023-12-01 11:45:00,41.75347,0.9837959999999999,0.9837990000120042,7.349537000000001,7.349540999999999,26.041600000000017,2590.356388889482
2023-12-01 11:48:00,35.054975,0.8391209999999996,0.9897514242014057,7.4074029999999995,7.7256920000000004,26.04169999999999,2590.406388889482
2023-12-01 11:51:00,35.054975,0.983797,0.9837995000108435,7.5520830000000005,7.552085999999999,26.04169999999999,2590.4563888894822
2023-12-01 11:54:00,34.809025,0.9259259999999996,0.9545716180005503,7.5520830000000005,7.609957,25.173699999999997,2590.5063888894824
