Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-01 11:57:00,45.12442,1.1284729999999996,1.084488448788684,7.696763,7.60995,26.620400000000018,2590.5563888894826
2023-12-01 12:00:00,33.506945,0.7233799999999997,0.9234585777216827,7.2337929999999995,7.667823,25.75229999999999,2590.606388889483
2023-12-01 12:03:00,35.315395,0.9259259999999996,0.9545667175262131,7.146992999999999,7.2048570000000005,25.173599999999993,2590.656388889483
2023-12-01 12:06:00,37.12384,0.9548609999999993,0.9835127697449729,7.523147999999999,7.581017000000001,26.620300000000015,2590.706388889483
2023-12-01 12:09:00,36.877889999999994,0.7233790000000004,0.9481589366109564,7.349537000000001,7.841438,25.75230000000002,2590.7563888894833
2023-12-01 12:12:00,37.12384,1.0127319999999997,1.0413990485113644,7.581022999999999,7.638891,25.75230000000002,2590.8063888894835
2023-12-01 12:15:00,35.575810000000004,0.9548610000000002,1.011628279001144,7.581017999999999,7.696757,26.04170000000002,2590.8563888894837
2023-12-01 12:18:00,35.575810000000004,1.0127309999999996,1.0127364999926687,7.4942079999999995,7.494217000000001,25.46290000000002,2590.906388889484
2023-12-01 12:21:00,35.069445,1.0416659999999993,0.9826633341813263,7.494213,7.378477,26.04169999999999,2590.956388889484
2023-12-01 12:24:00,33.506945,1.070602,0.9965173533424552,7.378468000000001,7.233796,25.462999999999994,2591.0063888894842
2023-12-01 12:27:00,33.506945,1.070602,1.0265853098645195,7.609958,7.5231460000000006,25.17360000000002,2591.0563888894844
2023-12-01 12:30:00,46.137155,1.2152779999999996,1.0480924623542314,7.783568,7.465280000000001,26.04169999999999,2591.1063888894846
2023-12-01 12:33:00,38.917820000000006,0.8101849999999997,0.9734997179484807,7.581018,7.928242999999999,25.752399999999994,2591.156388889485
2023-12-01 12:36:00,36.617475,0.9259259999999996,0.9826583676851693,7.667828,7.783562000000001,26.04169999999999,2591.206388889485
2023-12-01 12:39:00,35.836225,0.9548609999999993,0.9976322504245486,7.667828,7.754627000000001,25.46289999999999,2591.256388889485
2023-12-01 12:42:00,34.809025,1.0127319999999997,1.0271291070321564,7.667828,7.696756000000001,26.620400000000018,2591.3063888894853
2023-12-01 12:45:00,37.90509,0.78125,0.9313489192261123,7.146992999999999,7.465283,27.199099999999987,2591.3563888894855
2023-12-01 12:48:00,35.315395,0.8391200000000003,0.9095392245837932,7.031252,7.175922000000001,26.04169999999999,2591.4063888894857
2023-12-01 12:51:00,35.315395,0.8969899999999997,0.967528770607076,7.349537000000001,7.494217000000001,25.17360000000002,2591.456388889486
2023-12-01 12:54:00,42.520250000000004,1.0127310000000005,1.0127315000131019,7.494217,7.494215999999999,26.620299999999986,2591.506388889486
2023-12-01 12:57:00,40.97222,0.983797,1.0265879382389007,7.494212999999999,7.581016,25.75229999999999,2591.5563888894862
2023-12-01 13:00:00,39.713539999999995,0.9259259999999996,0.9965142996255615,7.494212999999999,7.638887,26.04169999999999,2591.6063888894864
2023-12-01 13:03:00,37.890625,0.983797,0.9837995000202825,7.262733,7.262736,26.331000000000017,2591.6563888894866
2023-12-01 13:06:00,37.63021,0.8391200000000003,0.9501708194249587,7.320597,7.552087,25.462999999999994,2591.706388889487
2023-12-01 13:09:00,40.205439999999996,1.0416670000000003,0.9976402844844423,7.349533,7.262735999999999,26.04170000000002,2591.756388889487
2023-12-01 13:12:00,43.301505,1.0127319999999997,1.0127370000064775,7.349533,7.349540999999999,26.620299999999986,2591.806388889487
2023-12-01 13:15:00,42.259834999999995,0.868055,1.0189266441202378,7.6388869999999995,7.957172000000001,26.33099999999999,2591.8563888894873
2023-12-01 13:18:00,46.15162,1.0416660000000002,1.0560679400232658,7.783567000000001,7.812500999999999,26.909699999999987,2591.9063888894875
2023-12-01 13:21:00,46.15162,0.8101850000000006,0.9734997179484818,7.349532,7.696757,27.199100000000016,2591.9563888894877
2023-12-01 13:24:00,44.57465,0.7233790000000004,0.9481589366109564,7.089122,7.581022999999999,27.199099999999987,2592.006388889488
2023-12-01 13:27:00,41.232635,0.8101850000000006,0.8528523617112087,6.857642,6.944447,25.46289999999999,2592.056388889488
2023-12-01 13:30:00,44.864005,0.9548610000000002,0.9835127697449754,7.089122,7.146991000000001,27.488400000000013,2592.1063888894882
2023-12-01 13:33:00,40.465855,0.8101849999999997,0.8805435255218028,6.886577,7.031252,26.33099999999999,2592.1563888894884
2023-12-01 13:36:00,39.713539999999995,0.8969899999999997,0.9397278185378822,6.799767,6.886577000000001,26.90979999999999,2592.2063888894886
2023-12-01 13:39:00,39.438655,0.9259259999999996,0.9826631770297534,7.118053000000001,7.233797000000001,26.909700000000015,2592.256388889489
2023-12-01 13:42:00,47.4103,1.273148,1.024291822448172,7.436343,6.973385,27.488499999999988,2592.306388889489
2023-12-01 13:45:00,42.766205,0.78125,0.9313444432871273,7.002317999999999,7.320598,28.067099999999982,2592.356388889489
2023-12-01 13:48:00,37.094905,0.8969909999999999,0.9256250277580695,7.002317999999999,7.060186999999999,26.33099999999999,2592.4063888894893
2023-12-01 13:51:00,39.684605000000005,1.070602,0.9657949116807095,7.320598,7.118056,26.33099999999999,2592.4563888894895
2023-12-01 13:54:00,36.848955000000004,1.070602,1.0116287223042926,7.349538,7.233796,26.90980000000002,2592.5063888894897
2023-12-01 13:57:00,37.12384,1.0127309999999996,0.9686834205770039,7.378468000000001,7.291667,24.594799999999992,2592.55638888949
2023-12-01 14:00:00,41.52199,1.157407,0.9734955557101279,7.2916680000000005,6.944440999999999,26.620299999999986,2592.60638888949
2023-12-01 14:03:00,35.850695,0.9548609999999993,0.9403172725484399,7.233798,7.2048570000000005,25.173699999999997,2592.6563888894902
2023-12-01 14:06:00,41.739000000000004,0.9548609999999993,1.0116282790011433,7.233798,7.349537,26.909699999999987,2592.7063888894904
2023-12-01 14:09:00,41.739000000000004,0.9259259999999996,1.0238668648348044,7.320598,7.5231520000000005,27.488500000000016,2592.7563888894906
2023-12-01 14:12:00,39.43866,1.0127319999999997,1.0271291070321564,7.5520879999999995,7.581016,26.90979999999999,2592.806388889491
2023-12-01 14:15:00,38.411455,0.9259259999999996,1.0102488867328907,7.581018,7.754632,26.04169999999999,2592.856388889491
2023-12-01 14:18:00,38.932289999999995,1.070602,1.041399011459327,7.754628,7.696756,26.041600000000017,2592.906388889491
2023-12-01 14:21:00,37.644675,0.9259259999999996,0.9686808740812726,7.407408,7.494212,26.04159999999999,2592.9563888894913
2023-12-01 14:24:00,41.99942,1.186343,0.9863421848961604,7.523147999999999,7.1469949999999995,27.199000000000012,2593.0063888894915
2023-12-01 14:27:00,46.657985,1.070602,1.041399011459328,7.696757999999999,7.638886,27.777799999999985,2593.0563888894917
2023-12-01 14:30:00,43.56192,1.0416669999999995,0.9826638151162368,7.378468,7.262731,27.199099999999987,2593.106388889492
2023-12-01 14:33:00,37.38426,0.8391209999999996,1.0027320868786636,7.3784730000000005,7.7256920000000004,25.46290000000002,2593.156388889492
2023-12-01 14:36:00,40.465855,0.8969909999999999,0.9675292964898553,7.4074029999999995,7.5520819999999995,26.62039999999999,2593.2063888894922
2023-12-01 14:39:00,45.109955,1.0416670000000003,1.0271315649433586,7.494212999999999,7.465276,26.33099999999999,2593.2563888894924
2023-12-01 14:42:00,37.630205,0.8101849999999997,0.9076999106257105,7.262727999999999,7.465283,26.041600000000017,2593.3063888894926
2023-12-01 14:45:00,37.094905,0.9548610000000002,0.9548614999663244,7.060187999999999,7.060186999999999,26.04159999999999,2593.356388889493
2023-12-01 14:48:00,38.903355000000005,1.0995369999999998,1.0555396537250243,7.523148,7.436341,25.462999999999994,2593.406388889493
2023-12-01 14:51:00,43.31597,1.0416669999999995,1.041664499991504,7.5520879999999995,7.552081,26.33099999999999,2593.456388889493
2023-12-01 14:54:00,43.31597,0.9548609999999993,1.0255011058878292,7.581018,7.725697,26.909700000000015,2593.5063888894933
2023-12-01 14:57:00,38.932294999999996,0.8969909999999999,0.9948275938385025,7.638893,7.841432,26.620400000000018,2593.5563888894935
2023-12-01 15:00:00,39.945025,1.0127319999999997,1.0271340604130181,7.667822999999999,7.6967609999999995,25.75230000000002,2593.6063888894937
2023-12-01 15:03:00,46.137155,0.9548610000000002,1.011628279001144,7.494217,7.609956,27.488399999999984,2593.656388889494
2023-12-01 15:06:00,38.686345,0.8969899999999997,0.9397278185378822,6.973377,7.060187000000001,25.462999999999994,2593.706388889494
2023-12-01 15:09:00,40.97222,1.0416660000000002,0.997634650453885,7.118056999999999,7.031250999999999,26.041600000000017,2593.7563888894942
2023-12-01 15:12:00,43.7934,1.0416670000000003,1.0271315649433586,7.581022999999999,7.552086,27.199000000000012,2593.8063888894944
2023-12-01 15:15:00,37.63021,0.78125,0.9570375693665443,7.523153,7.899303000000001,26.331000000000017,2593.8563888894946
2023-12-01 15:18:00,43.80787,1.070601,1.0992826475971222,7.841438,7.899307,26.62039999999999,2593.906388889495
2023-12-01 15:21:00,36.067710000000005,1.157407,1.0216739527349787,7.812499000000001,7.5520819999999995,26.04169999999999,2593.956388889495
2023-12-01 15:24:00,39.16377,1.2152780000000005,1.0480924623542318,7.725694,7.407406,26.331099999999992,2594.006388889495
2023-12-01 15:27:00,37.90509,1.0416659999999993,0.9826633341813269,7.609952999999999,7.494217000000001,26.33099999999999,2594.0563888894953
2023-12-01 15:30:00,43.836805,1.157407,1.0528894612159903,7.523148,7.320601,27.488399999999984,2594.1063888894955
2023-12-01 15:33:00,42.013885,1.0127309999999996,1.0555367617187417,7.783568,7.870367,27.199000000000012,2594.1563888894957
2023-12-01 15:36:00,40.219905,1.070602,1.056070949343554,7.870368,7.841436,26.62039999999996,2594.206388889496
2023-12-01 15:39:00,35.575810000000004,1.0127309999999996,0.9686782678158037,7.725698,7.638887,26.04170000000002,2594.256388889496
2023-12-01 15:42:00,37.09491,0.9837959999999999,0.9981941100670706,7.609958,7.638891999999999,25.462999999999994,2594.3063888894962
2023-12-01 15:45:00,41.75347,1.0995369999999998,1.0405970153180852,7.523142999999999,7.407406,27.777800000000013,2594.3563888894964
2023-12-01 15:48:00,37.63021,1.0416659999999993,0.9675268666782143,7.349532999999999,7.2048570000000005,26.33099999999999,2594.4063888894966
2023-12-01 15:51:00,40.986689999999996,1.1284719999999995,1.0544834712818707,7.523142999999999,7.378471,26.33099999999996,2594.456388889497
2023-12-01 15:54:00,36.617475,0.8969899999999997,1.0083064205618286,7.6388929999999995,7.870373,26.331099999999992,2594.506388889497
2023-12-01 15:57:00,37.094905,1.0416659999999993,1.0703383285746615,7.696762999999999,7.754627000000001,25.463000000000022,2594.556388889497
2023-12-01 16:00:00,37.094905,1.0416659999999993,1.0416639999998438,7.754633,7.754627000000001,26.041699999999963,2594.6063888894973
2023-12-01 16:03:00,37.38426,1.1284719999999995,1.0238599080479611,7.754633,7.552081,26.04169999999999,2594.6563888894975
2023-12-01 16:06:00,37.659139999999994,0.9548609999999993,0.9835127697449744,7.378473,7.436342,26.62039999999999,2594.7063888894977
2023-12-01 16:09:00,39.42419,1.070602,0.9657949116807095,7.3205979999999995,7.118055999999999,27.199100000000016,2594.756388889498
2023-12-01 16:12:00,42.028355000000005,1.1284720000000004,1.0844930979870975,7.638888000000001,7.552086,26.909700000000015,2594.806388889498
2023-12-01 16:15:00,36.863425,1.0127309999999996,,7.783562999999999,7.783562000000001,26.04169999999999,2594.8563888894982
2023-12-01 16:18:00,35.836225,1.070601,1.0413985205938943,7.783568000000001,7.725697,26.04169999999999,2594.9063888894984
2023-12-01 16:21:00,35.04051,0.9548609999999993,1.011628279001143,7.696762999999999,7.812502,25.17360000000002,2594.9563888894986
2023-12-01 16:24:00,37.35532499999999,1.0416659999999993,0.9826581319566072,7.6388929999999995,7.523147,26.04159999999999,2595.006388889499
2023-12-01 16:27:00,44.58912,1.359953,1.0440066763829692,7.581017999999999,7.002314999999999,27.199100000000016,2595.056388889499
2023-12-01 16:30:00,40.711805,0.9837959999999999,1.012458332895169,7.4652780000000005,7.5231520000000005,27.199099999999987,2595.106388889499
2023-12-01 16:33:00,38.165504999999996,0.868055,0.9792426437388831,7.320603,7.5520879999999995,26.041600000000017,2595.1563888894993
2023-12-01 16:36:00,41.493055,1.1284720000000004,1.0544782345479278,7.783568,7.638886,26.331000000000017,2595.2063888894995
2023-12-01 16:39:00,38.13657499999999,0.9837959999999999,1.0265874238433295,7.6388929999999995,7.725697,25.75229999999999,2595.2563888894997
2023-12-01 16:42:00,35.315395,0.9837959999999999,0.954571698847473,7.494213,7.436347,26.04169999999999,2595.3063888895
2023-12-01 16:45:00,34.013310000000004,0.9837959999999999,0.969262063739794,7.465273,7.436347,26.04170000000002,2595.3563888895
2023-12-01 16:48:00,40.465855,1.157407,1.068254394063251,7.638888000000001,7.465280999999999,26.33099999999999,2595.4063888895002
2023-12-01 16:51:00,45.61632,1.0995369999999998,1.0254991496419803,7.725698,7.581021000000001,28.64580000000001,2595.4563888895004
2023-12-01 16:54:00,36.34259,0.9837959999999999,0.954571698847473,7.494213,7.436347,24.884299999999996,2595.5063888895006
2023-12-01 16:57:00,34.25926,1.0127309999999996,1.0271335556840866,7.378473,7.407412,25.462999999999994,2595.556388889501
2023-12-01 17:00:00,35.315389999999994,1.0995369999999998,1.0405918246684847,7.754633999999999,7.638887,25.462999999999965,2595.606388889501
2023-12-01 17:03:00,38.41146,1.0416670000000003,0.9976351362618887,7.638893,7.552086,25.752399999999994,2595.656388889501
2023-12-01 17:06:00,42.78067,0.78125,0.9313489192261113,6.915506000000001,7.233796,26.909700000000015,2595.7063888895013
2023-12-01 17:09:00,39.945025,1.0127310000000005,1.0127315000131019,7.262728000000001,7.262727,26.331000000000017,2595.7563888895015
2023-12-01 17:12:00,38.13657499999999,1.0995369999999998,1.085005188476308,7.696759,7.667822000000001,25.75230000000002,2595.8063888895017
2023-12-01 17:15:00,37.094905,1.0127309999999996,0.9686782678158037,7.6388929999999995,7.5520819999999995,25.173699999999968,2595.856388889502
2023-12-01 17:18:00,36.83449,1.0995369999999998,1.0254991496419803,7.523148,7.378471,25.173699999999968,2595.906388889502
2023-12-01 17:21:00,36.57407499999999,0.8969899999999997,1.0216753330124004,7.609952999999999,7.870373,26.04169999999999,2595.9563888895023
2023-12-01 17:24:00,36.096639999999994,1.070601,0.9965168766853553,7.638888,7.494217000000001,25.173699999999997,2596.0063888895024
2023-12-01 17:27:00,33.506945,1.070601,0.9501666636478722,7.407408,7.175927,25.17349999999999,2596.0563888895026
2023-12-01 17:30:00,43.836805,1.3310180000000003,1.0662255152251139,7.523148000000001,7.03125,26.620299999999986,2596.106388889503
2023-12-01 17:33:00,37.35532499999999,0.868055,0.9792426437388831,7.407408,7.6388929999999995,25.752300000000048,2596.156388889503
2023-12-01 17:36:00,36.096639999999994,1.0416659999999993,0.9210810090926033,7.320603,7.089117,25.17360000000002,2596.206388889503
2023-12-01 17:39:00,34.30266,1.1284719999999995,1.0083127538577472,7.465273,7.233801000000001,25.462999999999994,2596.2563888895033
2023-12-01 17:42:00,39.42419,1.2442129999999993,1.0448716358316714,7.754633,7.378470000000001,25.75229999999999,2596.3063888895035
2023-12-01 17:45:00,33.52141,0.868055,0.9385357683737772,7.407408,7.552083,24.594899999999996,2596.3563888895037
2023-12-01 17:48:00,33.246525,0.9548609999999993,0.8957455869895475,7.089122999999999,6.973382000000001,24.884299999999996,2596.406388889504
2023-12-01 17:51:00,37.630205000000004,1.2442130000000002,1.0448772939716282,7.581014,7.204860999999999,24.884199999999993,2596.456388889504
2023-12-01 17:54:00,36.877889999999994,1.1284720000000004,1.0544834712818705,7.638884,7.494212,25.462999999999994,2596.5063888895043
2023-12-01 17:57:00,37.876155,1.4178240000000004,1.0858183365081369,7.957174000000001,7.349539999999999,25.75229999999999,2596.5563888895044
2023-12-01 18:00:00,32.98611,0.868055,0.9925810132972902,7.552078,7.8125029999999995,24.884299999999968,2596.6063888895046
2023-12-01 18:06:00,30.65683,0.8101850000000006,0.8941861757080436,7.320602000000001,7.494216999999999,24.305499999999967,2596.6063888895046
2023-12-01 18:15:00,41.75347,1.4467590000000001,0.8634140302648387,7.233792,6.250003,26.04169999999999,2596.6063888895046
2023-12-01 18:24:00,32.45081,1.3888889999999998,0.842813030370847,7.002318,6.076389000000001,25.752399999999966,2596.6063888895046
2023-12-01 18:51:00,35.30092500000001,1.851852,0.7452834257510615,6.221068,4.571756000000001,25.75230000000002,2596.6063888895046
2023-12-01 19:06:00,31.66956,1.6782409999999999,0.697887798283509,5.873837999999999,4.398147,23.4375,2596.6063888895046
2023-12-04 07:33:00,32.769095,1.1284729999999996,0.9605599103337464,7.291663000000001,6.97338,23.4375,2596.6063888895046
2023-12-04 07:36:00,30.94618,0.6655090000000001,0.9009741709151601,7.204862,7.725693,26.041699999999963,2596.6063888895046
2023-12-04 07:42:00,32.494215,0.9548610000000002,0.8957455869895471,7.233797,7.118055999999999,24.305500000000052,2596.6063888895046
2023-12-04 07:45:00,37.398725,0.6076389999999998,0.7930158712886028,6.79977,7.204860999999999,26.04159999999999,2596.6063888895046
2023-12-04 07:51:00,42.79514,0.46296300000000024,0.7578848821292362,6.250004000000001,6.944440999999999,27.777799999999985,2596.6063888895046
2023-12-04 07:54:00,30.179395,1.070602,1.085002728328287,7.928244,7.957172,25.752300000000048,2596.6063888895046
2023-12-04 08:03:00,40.234375,1.3310189999999995,0.996513753664554,7.667822999999999,7.0601840000000005,26.909700000000015,2596.6063888895046
2023-12-04 08:06:00,37.644675,0.9548609999999993,0.9256250069140235,7.146988,7.089117,25.173599999999993,2596.656388889505
2023-12-04 08:12:00,40.72627,1.1574079999999993,1.0058079808415665,7.320598,7.031250000000001,25.173599999999993,2596.7563888895047
2023-12-04 08:15:00,42.549189999999996,0.8680559999999993,1.0319513565537788,7.407408,7.754632000000001,27.199099999999987,2596.806388889505
2023-12-04 08:21:00,33.78183,0.7523149999999994,0.9653668654049513,7.407408,7.870373000000001,26.909700000000015,2596.906388889505
2023-12-04 08:24:00,34.809025000000005,1.0995369999999998,0.9948303321913989,7.552084000000001,7.349537,26.04170000000002,2596.956388889505
2023-12-04 08:30:00,35.329854999999995,1.0995369999999998,0.9634764265959325,7.581014,7.320607000000001,26.33110000000002,2597.056388889505
2023-12-04 08:33:00,39.699075,1.0127319999999997,0.9686839059710467,7.407408,7.320606,26.331099999999992,2597.106388889505
2023-12-04 08:36:00,38.686345,1.1284729999999996,1.0238657233298414,7.436343,7.2338,26.04169999999999,2597.1563888895053
2023-12-04 08:42:00,36.11111,0.78125,0.9570419739205651,7.146992999999999,7.523153,26.04169999999999,2597.256388889505
2023-12-04 08:45:00,37.16724,1.0416669999999995,0.936747719893556,7.291668,7.089121,26.62039999999999,2597.3063888895053
2023-12-04 08:51:00,42.274305,1.1574079999999993,0.9897499651049311,7.291668,6.97338,26.33099999999999,2597.4063888895053
2023-12-04 08:54:00,42.303245000000004,0.9259259999999996,0.9686857280093022,7.320598,7.407412,26.620299999999986,2597.4563888895054
2023-12-04 08:57:00,34.577545,1.0127309999999996,0.9686834205770051,7.3205979999999995,7.233797000000001,26.04169999999999,2597.5063888895056
2023-12-04 09:06:00,32.21933,0.7233790000000004,0.8599575764475526,6.973377,7.262727999999999,26.04159999999999,2597.6563888895057
2023-12-04 09:12:00,40.219905,1.1284729999999996,0.9277169026825792,6.973382999999999,6.597220000000001,27.199099999999987,2597.7563888895056
2023-12-04 09:15:00,35.575810000000004,0.868055,0.9925764233355296,7.233797,7.494212,26.04169999999999,2597.806388889506
2023-12-04 09:21:00,44.35764,1.273148,1.0242859757052842,7.552086999999999,7.089119,27.199000000000012,2597.9063888895057
2023-12-04 09:24:00,36.877889999999994,0.6365749999999997,0.9643122471000393,7.118053000000001,7.870368000000001,26.620400000000018,2597.956388889506
2023-12-04 09:27:00,37.90509,0.9837960000000008,0.9247169965251515,7.146992000000001,7.031246,26.331099999999992,2598.006388889506
2023-12-04 09:33:00,40.74074,0.868055,0.9385357683737772,7.060182000000001,7.2048570000000005,27.488400000000013,2598.106388889506
2023-12-04 09:36:00,33.246525,0.868055,0.9107740037470802,7.320597,7.407412,25.173599999999993,2598.156388889506
2023-12-04 09:42:00,37.673604999999995,0.9548610000000002,0.9548614999663244,7.233797,7.233796,26.620299999999986,2598.256388889506
2023-12-04 09:45:00,35.08391,0.7233790000000004,0.885675719529199,6.915507000000001,7.262727999999999,26.33099999999999,2598.3063888895063
2023-12-04 09:51:00,35.08391,0.8391209999999996,0.8677349182123122,6.7708330000000005,6.828702,27.199099999999987,2598.406388889506
2023-12-04 09:54:00,40.465855,1.1284720000000004,1.0392565193806995,7.4942079999999995,7.320605999999999,26.041699999999963,2598.4563888895063
2023-12-04 09:57:00,32.75463,0.9548609999999993,0.9692594988761283,7.407408,7.436347,25.752399999999966,2598.5063888895065
2023-12-04 10:03:00,37.659139999999994,0.9548609999999993,0.9692594988761317,7.465278,7.494217000000001,26.909699999999987,2598.6063888895064
2023-12-04 10:06:00,35.315394999999995,1.0127309999999996,1.0413985391199239,7.696762999999999,7.754632,26.041600000000017,2598.6563888895066
2023-12-04 10:09:00,38.179975,1.0995369999999998,0.9948303321914,7.609958,7.407411000000001,26.04169999999999,2598.706388889507
2023-12-04 10:12:00,38.165504999999996,1.157407,1.0528894612159903,7.928244,7.725697,26.909700000000015,2598.756388889507
2023-12-04 10:18:00,40.494789999999995,1.2442130000000002,1.061151349339095,7.899304,7.552081,27.488399999999984,2598.856388889507
2023-12-04 10:21:00,38.165504999999996,1.157407,1.0528894612159903,7.696758000000001,7.494211000000001,26.33099999999999,2598.906388889507
2023-12-04 10:27:00,36.617475,0.9548610000000002,1.0255011058878314,7.6678239999999995,7.812503,26.620300000000015,2599.006388889507
2023-12-04 10:30:00,38.13657499999999,1.186343,1.0507593374754087,7.754633999999999,7.494211000000001,26.33110000000002,2599.056388889507
2023-12-04 10:33:00,40.72627,1.0416660000000002,1.027136116882831,7.494208,7.465281999999999,26.620299999999986,2599.1063888895073
2023-12-04 10:36:00,41.767939999999996,0.9837959999999999,1.040596384959477,7.552083,7.667826999999999,26.909699999999987,2599.1563888895075
2023-12-04 10:42:00,36.342595,0.9548609999999993,1.0255011058878292,7.667823,7.812502,27.488400000000013,2599.2563888895074
2023-12-04 10:45:00,44.314235,1.273148,1.0903412696626738,7.841433,7.494215,27.488499999999988,2599.3063888895076
2023-12-04 10:48:00,34.288195,1.0416659999999993,1.0124584091181599,7.494213,7.436347,26.33099999999999,2599.356388889508
2023-12-04 10:54:00,34.79456,1.0995369999999998,1.01024958875157,7.552083,7.378475999999999,26.620400000000018,2599.4563888895077
2023-12-04 10:57:00,45.37037,0.9548609999999993,0.9976371085085582,7.523147999999999,7.609957,27.488399999999984,2599.506388889508
2023-12-04 11:03:00,37.12384,0.694445,0.9666450892537886,7.349533,7.957178,28.06710000000001,2599.606388889508
2023-12-04 11:06:00,35.315389999999994,0.78125,0.944244854003786,7.204862,7.552082,27.199100000000016,2599.656388889508
2023-12-04 11:12:00,37.369789999999995,0.868055,0.9657959617887925,7.233792000000001,7.436347,26.620400000000018,2599.756388889508
2023-12-04 11:15:00,37.876155,0.8391200000000003,0.9766673039242565,7.349532,7.638891999999999,27.199100000000016,2599.806388889508
2023-12-04 11:18:00,44.58912,0.9837959999999999,1.0265874238433284,7.6099570000000005,7.6967609999999995,28.067199999999985,2599.8563888895083
2023-12-04 11:24:00,42.028355,0.78125,1.0072616873488773,7.378472,7.870372,27.77769999999998,2599.956388889508
2023-12-04 11:27:00,35.836225,0.8969909999999999,0.9536960937086135,7.291662,7.407411000000001,26.62039999999999,2600.0063888895083
2023-12-04 11:33:00,39.684605,0.9259260000000005,1.0238621788658977,7.523152,7.725695999999999,27.198999999999984,2600.1063888895083
2023-12-04 11:36:00,38.151039999999995,0.9259260000000005,0.982663177029754,7.349532,7.465275999999999,26.62039999999999,2600.1563888895084
2023-12-04 11:39:00,42.795135,1.070601,1.0116282408396378,7.581018,7.465277,27.488499999999988,2600.2063888895086
2023-12-04 11:45:00,38.932294999999996,0.8101849999999997,1.0242897640122608,7.320598,7.783563,27.77770000000004,2600.3063888895085
2023-12-04 11:48:00,38.91782499999999,1.0127309999999996,1.0555416274298122,7.638888000000001,7.725697,27.199099999999987,2600.3563888895087
2023-12-04 11:51:00,37.094905,1.0127310000000005,1.0695580080132778,7.696758000000001,7.8124970000000005,26.909699999999987,2600.406388889509
2023-12-04 11:54:00,38.165504999999996,1.157407,0.9897495146561712,7.407408,7.089121,26.331000000000017,2600.456388889509
2023-12-04 12:00:00,39.699075,1.157407,1.068254394063251,7.523148000000001,7.349540999999999,26.909699999999987,2600.556388889509
2023-12-04 12:03:00,39.945025,0.8969909999999999,1.0349338657051883,7.667828,7.957177,26.909699999999987,2600.606388889509
2023-12-04 12:09:00,42.766205,1.0127319999999997,1.0555421414231085,7.783563,7.870371,27.199099999999987,2600.706388889509
2023-12-04 12:12:00,40.97222,0.8101850000000006,0.9863380081324311,7.494212000000001,7.870367,28.64580000000001,2600.7563888895093
2023-12-04 12:18:00,39.684605,0.8391200000000003,0.9634723174742369,7.4652769999999995,7.725697,26.04169999999999,2600.856388889509
2023-12-04 12:21:00,38.91782499999999,0.868055,1.0189266441202367,7.523147000000001,7.841432,28.356499999999983,2600.9063888895093
2023-12-04 12:24:00,41.478585,0.7523140000000001,1.0143012421843043,7.523147000000001,8.101852999999998,27.488399999999984,2600.9563888895095
2023-12-04 12:30:00,40.20544,0.8391200000000003,1.0411007432296315,7.609952,8.043982,27.777799999999985,2601.0563888895094
2023-12-04 12:42:00,39.17824,1.0127319999999997,1.0695585265471845,7.581022999999999,7.6967609999999995,26.62039999999999,2601.2563888895093
2023-12-04 12:45:00,44.068285,1.0127319999999997,1.0413990485113644,7.783563,7.841431000000001,27.77770000000001,2601.3063888895094
2023-12-04 12:48:00,42.520250000000004,0.8969899999999997,0.9948317353685714,7.378467,7.581017000000001,27.199099999999987,2601.3563888895096
2023-12-04 12:54:00,44.574655,0.868055,0.965791293744527,7.320602000000001,7.523147,27.777799999999985,2601.4563888895095
2023-12-04 12:57:00,40.711805,0.868055,1.0577059193766716,7.6388869999999995,8.043982,27.199100000000016,2601.5063888895097
2023-12-04 13:00:00,40.465855,0.9548609999999993,1.0254963329515276,7.609957999999999,7.754627000000001,27.777800000000013,2601.55638888951
2023-12-04 13:06:00,43.287035,1.0995369999999998,1.0703438028791086,7.812498,7.754631,28.067199999999985,2601.65638888951
2023-12-04 13:09:00,39.945025,0.7523140000000001,0.9777309222917371,7.262727000000001,7.754632999999999,28.06710000000001,2601.70638888951
2023-12-04 13:15:00,37.630205000000004,0.8101849999999997,1.0242854393465959,7.494217,7.957172,27.199099999999987,2601.80638888951
2023-12-04 13:18:00,40.711805,0.868055,0.9925764233355296,7.523147000000001,7.783562000000001,27.199100000000016,2601.85638888951
2023-12-04 13:24:00,40.711805,0.8969899999999997,0.9948317353685714,7.4652769999999995,7.667827000000001,27.777800000000013,2601.95638888951
2023-12-04 13:27:00,47.4103,0.983797,1.0954616416453618,7.581022999999999,7.812495999999999,28.64580000000001,2602.00638888951
2023-12-04 13:30:00,41.232635,0.7233799999999997,0.9845470542113154,7.407412,7.986112,27.488399999999984,2602.0563888895103
2023-12-04 13:36:00,39.17824,0.8101850000000006,1.024289764012261,7.494212000000001,7.957177,28.067099999999982,2602.1563888895103
2023-12-04 13:39:00,38.642939999999996,0.78125,0.9570375693665443,7.609957999999999,7.986108,26.33099999999999,2602.2063888895104
2023-12-04 13:45:00,38.411455000000004,0.8969909999999999,0.9536912899906427,7.262733,7.3784719999999995,28.356499999999983,2602.3063888895103
2023-12-04 13:48:00,45.10995,0.8969909999999999,0.9948275938385025,7.638893,7.841432,27.777799999999985,2602.3563888895105
2023-12-04 13:54:00,43.012155,1.0127309999999996,1.0695580080132783,7.667827999999999,7.783567,26.620400000000018,2602.4563888895104
2023-12-04 13:57:00,46.108215,0.9259259999999996,1.0507612180697712,7.696763,7.957177,28.935100000000006,2602.5063888895106
2023-12-04 14:00:00,39.670135,0.78125,0.9823369828489595,7.667822999999999,8.101852999999998,28.64580000000001,2602.556388889511
2023-12-04 14:03:00,42.795135,1.0416670000000003,1.0416694999793294,7.5520830000000005,7.552086,27.199000000000012,2602.606388889511
2023-12-04 14:06:00,40.465855,0.8969909999999999,1.0083069611247097,7.609957999999999,7.841436999999999,27.488499999999988,2602.656388889511
2023-12-04 14:09:00,40.465855,0.9548609999999993,1.0254963329515263,7.7256979999999995,7.870367,26.909699999999987,2602.7063888895113
2023-12-04 14:12:00,46.383105,1.0127319999999997,1.0695585265471845,7.870373,7.986111,28.067099999999982,2602.7563888895115
2023-12-04 14:15:00,50.78125,1.0127319999999997,1.0834625376654714,7.841432999999999,7.986111,28.93520000000001,2602.8063888895117
2023-12-04 14:18:00,46.383105,0.8969909999999999,1.0741161976254707,7.870367999999999,8.246527,28.35650000000001,2602.856388889512
2023-12-04 14:21:00,47.65625,0.8101849999999997,1.0614451408671446,7.841438,8.391203,29.224500000000006,2602.906388889512
2023-12-04 14:24:00,44.34317,1.0127309999999996,0.9981915760690198,7.667827999999999,7.638887,28.067200000000014,2602.9563888895123
2023-12-04 14:27:00,44.58912,0.9259259999999996,0.9686808740812726,7.2048630000000005,7.291667,26.909699999999987,2603.0063888895124
2023-12-04 14:30:00,46.889465,0.983797,1.0265879382389007,7.146992999999999,7.233796,27.488400000000013,2603.0563888895126
2023-12-04 14:33:00,54.108795,1.0416660000000002,1.0124584091181608,7.262727000000001,7.204860999999999,30.092599999999976,2603.106388889513
2023-12-04 14:36:00,46.903935000000004,0.7523140000000001,0.9403653149935091,6.973377,7.3784730000000005,28.935100000000006,2603.156388889513
2023-12-04 14:39:00,43.04109,0.8680560000000002,0.9657964986558465,7.2337929999999995,7.436347,28.356600000000014,2603.206388889513
2023-12-04 14:42:00,44.58912,0.8969909999999999,0.9812381360181885,7.3784730000000005,7.5520819999999995,27.777800000000013,2603.2563888895133
2023-12-04 14:45:00,40.97222,0.868055,0.9792426437388831,7.233797,7.465281999999999,28.067099999999982,2603.3063888895135
2023-12-04 14:48:00,40.19097,0.8391200000000003,0.9766627631964798,7.118056999999999,7.407406999999999,27.488399999999984,2603.3563888895137
2023-12-04 14:51:00,39.670135,1.0127310000000005,,7.4652769999999995,7.465276,27.777800000000013,2603.406388889514
2023-12-04 14:54:00,44.849535,0.9259259999999996,1.0102488867328907,7.5520830000000005,7.725697,27.77770000000001,2603.456388889514
2023-12-04 14:57:00,41.75347,0.7523140000000001,0.990003537681659,7.407407,7.928242999999999,26.909699999999987,2603.5063888895143
2023-12-04 15:00:00,50.506365,1.0127310000000005,1.0413985391199234,7.6099570000000005,7.667825999999999,30.092600000000004,2603.5563888895144
2023-12-04 15:03:00,40.97222,0.8969909999999999,1.0083069611247097,7.465278,7.696757,26.909699999999987,2603.6063888895146
2023-12-04 15:06:00,39.684605000000005,0.8680560000000002,0.97924318558037,7.291663000000001,7.523147,26.909699999999987,2603.656388889515
2023-12-04 15:09:00,41.99942,0.9548610000000002,0.96925949887613,7.407407,7.436346,27.488400000000013,2603.706388889515
2023-12-04 15:12:00,45.61632,1.0995369999999998,1.0405918246684847,7.552086999999999,7.43634,28.067099999999982,2603.756388889515
2023-12-04 15:15:00,46.90393,0.9259259999999996,1.0640503630103981,7.581022999999999,7.870367,28.64580000000001,2603.8063888895153
2023-12-04 15:18:00,42.7662,0.8680560000000002,1.0058066850527343,7.5520830000000005,7.841436999999999,27.488399999999984,2603.8563888895155
2023-12-04 15:21:00,43.54745,0.9548610000000002,1.025496332951527,7.6099570000000005,7.754626,27.199099999999987,2603.9063888895157
2023-12-04 15:24:00,48.177080000000004,0.8969909999999999,1.021671277415223,7.581022999999999,7.841432,29.803200000000004,2603.956388889516
2023-12-04 15:27:00,41.99942,0.8391209999999996,0.9367496554543796,7.2048630000000005,7.407412000000001,28.35650000000001,2604.006388889516
2023-12-04 15:30:00,42.505785,0.983797,1.0124588425597745,7.3784730000000005,7.436346,27.488499999999988,2604.0563888895163
2023-12-04 15:33:00,46.13715,1.0127319999999997,1.083457752978205,7.638893,7.783561,27.777800000000013,2604.1063888895164
2023-12-04 15:36:00,48.72685,1.0416670000000003,1.0560684446209463,7.725693000000001,7.754625999999999,28.35650000000001,2604.1563888895166
2023-12-04 15:39:00,42.25984,0.8101849999999997,1.0367575669659153,7.6388869999999995,8.130782,28.067199999999985,2604.206388889517
2023-12-04 15:42:00,39.94502,0.8680560000000002,1.0058021319276644,7.523153,7.8124970000000005,27.199100000000016,2604.256388889517
2023-12-04 15:45:00,39.95949,0.983797,1.0405920843544203,7.696763,7.812495999999999,26.90980000000002,2604.306388889517
2023-12-04 15:48:00,42.7662,0.9259259999999996,1.0102488867328907,7.436343,7.609957,27.488499999999988,2604.3563888895173
2023-12-04 15:51:00,42.259835,0.8680560000000002,1.0058066850527352,7.436343,7.725697,27.488400000000013,2604.4063888895175
2023-12-04 15:54:00,45.081019999999995,1.0416670000000003,1.0560684446209463,7.638893,7.667825999999999,26.909699999999987,2604.4563888895177
2023-12-04 15:57:00,46.643515,0.9259259999999996,1.0102441612526627,7.638893,7.8124970000000005,28.35650000000001,2604.506388889518
2023-12-04 16:00:00,43.80787,1.0416670000000003,1.027131564943359,7.696763,7.667825999999999,27.488400000000013,2604.556388889518
2023-12-04 16:03:00,40.20544,0.8391209999999996,1.0027320868786636,7.5520830000000005,7.8993020000000005,27.199099999999987,2604.6063888895183
2023-12-04 16:06:00,43.56192,1.0127319999999997,1.0413990485113644,7.581022999999999,7.638891,27.488400000000013,2604.6563888895184
2023-12-04 16:09:00,43.56192,0.9259259999999996,0.9826631770297534,7.4074029999999995,7.523147,26.909699999999987,2604.7063888895186
2023-12-04 16:12:00,42.259834999999995,1.0127319999999997,1.0127320000085516,7.523153,7.5231509999999995,26.90979999999999,2604.756388889519
2023-12-04 16:15:00,47.164355,1.0416669999999995,1.0271315649433568,7.667828,7.638891,28.64590000000001,2604.806388889519
2023-12-04 16:18:00,47.960065,1.0127319999999997,1.0695585265471845,7.754628,7.870366000000001,27.777800000000013,2604.856388889519
2023-12-04 16:21:00,40.451385,0.7523149999999994,0.9899999108650016,7.609957999999999,8.130783000000001,27.488399999999984,2604.9063888895193
2023-12-04 16:24:00,38.41146,0.9259259999999996,0.9686857280093022,7.291663000000001,7.378477,27.199100000000016,2604.9563888895195
2023-12-04 16:27:00,40.20544,0.8969909999999999,0.9948322711022176,7.494212999999999,7.6967620000000005,26.90979999999999,2605.0063888895197
2023-12-04 16:30:00,39.42419,0.9259259999999996,0.9965142996255615,7.523153,7.667827000000001,27.199000000000012,2605.05638888952
2023-12-04 16:33:00,42.259834999999995,1.1284729999999996,1.0392517022201961,7.783563,7.60995,26.909699999999987,2605.10638888952
2023-12-04 16:36:00,47.916665,0.8969909999999999,1.0349338657051883,7.581018,7.870367,29.224500000000006,2605.1563888895203
2023-12-04 16:39:00,39.42419,0.8101849999999997,0.9605557625421728,7.407408,7.725693000000001,26.620300000000015,2605.2063888895204
2023-12-04 16:42:00,40.451385,0.9548609999999993,1.0254963329515263,7.7256979999999995,7.870367,26.620300000000015,2605.2563888895206
2023-12-04 16:45:00,39.42419,0.9259259999999996,1.0238621788658966,7.696757999999999,7.899302,26.620400000000018,2605.306388889521
2023-12-04 16:48:00,44.068285,0.9548609999999993,1.0255011058878292,7.754628,7.899307,27.77770000000001,2605.356388889521
2023-12-04 16:51:00,38.91782499999999,0.8680559999999993,0.9657964986558447,7.320598,7.523152,26.62039999999999,2605.406388889521
2023-12-04 16:54:00,44.314235,1.0416669999999995,1.041664499991504,7.5520879999999995,7.552081,28.067199999999985,2605.4563888895213
2023-12-04 16:57:00,46.122685000000004,0.983797,1.0544809444701002,7.667822999999999,7.812495999999999,27.488399999999984,2605.5063888895215
2023-12-04 17:00:00,42.274305,0.983797,1.0544809444701002,7.696763,7.841436,27.488399999999984,2605.5563888895217
2023-12-04 17:03:00,40.97222,0.8680560000000002,1.057702071416649,7.523153,7.928236999999999,27.488400000000013,2605.606388889522
2023-12-04 17:06:00,42.274305,1.0416670000000003,1.0416694999793294,7.841432999999999,7.841435999999999,27.199099999999987,2605.656388889522
2023-12-04 17:09:00,43.27257,0.8969909999999999,0.9948322711022176,7.523147999999999,7.725697,27.488399999999984,2605.7063888895223
2023-12-04 17:12:00,41.75347,1.070602,0.9965173533424552,7.320598,7.175926,26.620300000000015,2605.7563888895224
2023-12-04 17:15:00,44.068285,1.0127309999999996,1.0834572299609053,7.667827999999999,7.8124970000000005,27.199100000000016,2605.8063888895226
2023-12-04 17:18:00,40.19097,0.8101849999999997,1.0242897640122615,7.696757999999999,8.159723,26.909700000000015,2605.856388889523
2023-12-04 17:21:00,45.87674,1.0416669999999995,1.0844905833079128,7.8993079999999996,7.986111,28.067099999999982,2605.906388889523
2023-12-04 17:24:00,38.671875,0.8969909999999999,0.9948322711022168,7.581018,7.783567,26.620300000000015,2605.956388889523
2023-12-04 17:27:00,38.91782499999999,0.9548610000000002,1.0255011058878298,7.638888000000001,7.783567,26.909699999999987,2606.0063888895234
2023-12-04 17:30:00,39.16377,1.1284719999999995,1.0238599080479611,7.754633,7.552081,26.909699999999987,2606.0563888895235
2023-12-04 17:33:00,44.3287,1.0995369999999998,1.0703438028791086,7.754627999999999,7.6967609999999995,27.488400000000013,2606.1063888895237
2023-12-04 17:36:00,44.574655,0.9259259999999996,1.0772436567720032,7.581018,7.899302,27.199099999999987,2606.156388889524
2023-12-04 17:39:00,37.60127,0.7523150000000003,0.9777315178469016,7.4074029999999995,7.8993079999999996,27.199000000000012,2606.206388889524
2023-12-04 17:42:00,37.35532499999999,0.8391200000000003,1.0284031142643222,7.696757000000001,8.101847,26.62039999999999,2606.2563888895243
2023-12-04 17:45:00,40.451385,0.9837959999999999,1.0544804207972949,7.667827,7.812501,26.909699999999987,2606.3063888895244
2023-12-04 17:48:00,38.91782499999999,0.7523140000000001,0.9899993103236396,7.667827,8.188652999999999,26.620400000000018,2606.3563888895246
2023-12-04 17:51:00,37.63021,0.9259259999999996,0.95457161800055,7.436343,7.494217000000001,26.331099999999964,2606.406388889525
2023-12-04 17:54:00,40.957750000000004,1.1574079999999993,1.0528899306383286,7.7256979999999995,7.52315,26.909700000000015,2606.456388889525
2023-12-04 17:57:00,39.684605000000005,0.983797,1.0544809444701002,7.725693000000001,7.870366000000001,27.488500000000016,2606.506388889525
2023-12-04 18:00:00,37.876155,0.868055,1.0189266441202367,7.783567000000001,8.101852000000001,26.909699999999987,2606.5563888895254
2023-12-05 07:57:00,32.233795,0.6655090000000001,1.0730502405483482,7.0601840000000005,8.015045,23.148200000000003,2606.5563888895254
2023-12-05 08:00:00,30.439815000000003,1.2152770000000004,1.0156160836301424,8.101849999999999,7.725693000000001,24.016200000000026,2606.6063888895255
2023-12-05 08:03:00,31.235529999999997,1.2442130000000002,1.0284044352746893,7.812504,7.407411000000001,23.726799999999997,2606.6563888895257
2023-12-05 08:06:00,33.796295,0.9548609999999993,0.9256250069140249,7.291668,7.233797000000001,24.594899999999996,2606.706388889526
2023-12-05 08:09:00,40.234375,1.070602,0.9965173533424552,7.349533,7.204860999999999,25.46289999999999,2606.756388889526
2023-12-05 08:12:00,37.38426,0.9548610000000002,0.9835127697449731,7.349537000000001,7.407406,25.46290000000002,2606.8063888895263
2023-12-05 08:15:00,43.070025,0.8680559999999993,0.9792431855803694,7.233798,7.465282,26.909699999999987,2606.8563888895264
2023-12-05 08:18:00,31.7419,0.6655099999999994,0.8644373060652916,6.9444479999999995,7.378468,25.75229999999999,2606.9063888895266
2023-12-05 08:21:00,34.837965,0.9837959999999999,1.0265874238433295,7.523148,7.609952000000001,25.462999999999994,2606.956388889527
2023-12-05 08:24:00,34.82349,1.070602,1.0116287223042926,7.725698,7.609956,25.173599999999993,2607.006388889527
2023-12-05 08:27:00,37.91956,1.2731480000000008,1.0577021834760603,7.870374000000001,7.465276,26.331000000000017,2607.056388889527
2023-12-05 08:30:00,30.685765,0.8680560000000002,0.9385410477680225,7.407404,7.552088,26.331000000000017,2607.1063888895274
2023-12-05 08:33:00,32.74016,1.070602,0.934351089907962,7.349538,7.089116000000001,25.173599999999993,2607.1563888895275
2023-12-05 08:36:00,35.329854999999995,0.9259259999999996,0.9545716180005503,7.3784730000000005,7.436347,25.462999999999994,2607.2063888895277
2023-12-05 08:39:00,38.425925,0.8969899999999997,0.9256245171732509,7.233797,7.291667,25.75230000000002,2607.256388889528
2023-12-05 08:42:00,45.109955,1.0416660000000002,1.0124584091181608,7.349537000000001,7.291670999999999,26.62039999999999,2607.306388889528
2023-12-05 08:45:00,37.890625,0.868055,0.9792426437388831,7.378468000000001,7.609953,26.909699999999987,2607.3563888895283
2023-12-05 08:48:00,33.52141,0.8101849999999997,0.9343574921939957,7.349532999999999,7.609958,25.17360000000002,2607.4063888895284
2023-12-05 08:54:00,34.056715,1.0416659999999993,0.9210810090926033,7.320603,7.089117,26.33099999999999,2607.5063888895284
2023-12-05 08:57:00,39.95949,1.0995369999999998,0.979243964469441,7.118053,6.886576,27.198999999999984,2607.5563888895285
2023-12-05 09:00:00,32.494209999999995,0.868055,0.9247167255176978,7.175928,7.291663000000001,26.04169999999999,2607.6063888895287
2023-12-05 09:03:00,35.836225,0.6655090000000001,0.9009783320224238,7.233792,7.754632999999999,26.04169999999999,2607.656388889529
2023-12-05 09:09:00,36.34259,0.8391200000000003,0.9766627631964798,7.320602000000001,7.609952000000001,27.199100000000016,2607.756388889529
2023-12-05 09:12:00,34.056715,0.8969909999999999,0.9675292964898553,7.523147999999999,7.667826999999999,26.33099999999999,2607.806388889529
2023-12-05 09:15:00,43.055555,1.273148,1.007260832052645,7.494213,7.002315,26.33099999999999,2607.856388889529
2023-12-05 09:21:00,36.617475,1.070602,1.026590453826136,7.494214,7.407412000000001,25.75230000000002,2607.956388889529
2023-12-05 09:24:00,44.111689999999996,1.157407,1.0528894612159903,7.638888000000001,7.4363410000000005,26.909699999999987,2608.0063888895293
2023-12-05 09:30:00,42.79514,0.9259259999999996,0.9826583676851693,7.5520879999999995,7.667822,26.04169999999999,2608.106388889529
2023-12-05 09:33:00,36.588539999999995,1.0127319999999997,1.0127320000085516,7.5520879999999995,7.552085999999999,25.46289999999999,2608.1563888895294
2023-12-05 09:39:00,39.453125,1.0127319999999997,0.9835132404638537,7.638893,7.581021000000001,25.462999999999994,2608.2563888895293
2023-12-05 09:42:00,31.43808,0.6365749999999997,0.9067107754706828,7.262733,7.870368000000001,25.463000000000022,2608.3063888895294
2023-12-05 09:45:00,34.809025,0.7523150000000003,0.952911304987029,7.3784730000000005,7.812498,26.04169999999999,2608.3563888895296
2023-12-05 09:51:00,42.549189999999996,1.070602,1.0116287223042926,7.696763,7.581021,26.909700000000015,2608.4563888895295
2023-12-05 09:54:00,38.93229,0.9259259999999996,1.0102441612526631,7.609957999999999,7.783562000000001,26.90979999999999,2608.5063888895297
2023-12-05 10:00:00,35.590275000000005,0.9837959999999999,0.9981941100670725,7.667827999999999,7.6967620000000005,26.33110000000002,2608.6063888895296
2023-12-05 10:03:00,36.877894999999995,1.1284719999999995,1.0695584543630166,7.667823,7.552081,26.620300000000015,2608.65638888953
2023-12-05 10:06:00,33.78183,1.0416660000000002,0.9675268666782137,7.262728000000001,7.118052,26.04169999999999,2608.70638888953
2023-12-05 10:12:00,33.78183,1.0416660000000002,1.0271310696058333,7.696758000000001,7.667822,26.04170000000002,2608.80638888953
2023-12-05 10:15:00,36.11111,0.8391200000000003,1.0284031142643233,7.783568,8.188658,26.041600000000017,2608.85638888953
2023-12-05 10:21:00,36.082175,0.9548610000000002,1.0255011058878298,7.870368,8.015047,26.04170000000002,2608.95638888953
2023-12-05 10:24:00,39.192710000000005,1.0416669999999995,1.0271315649433568,7.581018,7.552081,26.33099999999999,2609.00638888953
2023-12-05 10:30:00,39.438655,0.8969909999999999,0.9812381360181893,7.494212999999999,7.667822,26.331000000000017,2609.10638888953
2023-12-05 10:33:00,35.575810000000004,0.8680559999999993,0.9925769700879533,7.465278,7.7256920000000004,26.90980000000002,2609.1563888895303
2023-12-05 10:36:00,45.891205,1.1284720000000004,1.0844879618674537,7.957178000000001,7.870366000000001,27.199099999999987,2609.2063888895304
2023-12-05 10:42:00,40.986689999999996,0.9837959999999999,1.0265874238433295,7.696762999999999,7.783567,27.199000000000012,2609.3063888895304
2023-12-05 10:45:00,39.699075,1.0995369999999998,1.0555396537250246,7.783562999999999,7.696756000000001,26.33110000000002,2609.3563888895305
2023-12-05 10:48:00,36.371525,1.070602,1.0850076841792886,7.9282379999999995,7.9571760000000005,26.04159999999999,2609.4063888895307
2023-12-05 10:51:00,38.16551,1.0127309999999996,,7.754627999999999,7.754627000000001,26.04169999999999,2609.456388889531
2023-12-05 10:57:00,45.37037,1.2152779999999996,1.0480924623542305,7.725698,7.40741,27.77770000000001,2609.556388889531
2023-12-05 11:00:00,42.274305,0.9259259999999996,1.0373633691720197,7.638893,7.870367,27.488400000000013,2609.606388889531
2023-12-05 11:06:00,37.12384,0.7523140000000001,1.0021913333648023,7.6099570000000005,8.159723,26.909699999999987,2609.706388889531
2023-12-05 11:09:00,40.205439999999996,0.9548610000000002,1.0392508114172327,7.783567000000001,7.9571760000000005,28.06710000000001,2609.756388889531
2023-12-05 11:12:00,34.534145,0.8391200000000003,0.9367491173812812,7.436338,7.638888,26.33099999999999,2609.8063888895313
2023-12-05 11:18:00,36.84896,1.0995369999999998,1.01024958875157,7.436338,7.262731,26.620400000000018,2609.906388889531
2023-12-05 11:21:00,44.864005,1.0127319999999997,1.069563350963809,7.957173,8.072921000000001,27.199100000000016,2609.9563888895314
2023-12-05 11:27:00,44.618055,0.8969909999999999,1.0480939230698763,7.812503,8.130792,27.199000000000012,2610.0563888895313
2023-12-05 11:30:00,39.438655,1.0995369999999998,1.1139418763647653,7.957178,7.986111,26.33099999999999,2610.1063888895314
2023-12-05 11:36:00,41.247105000000005,1.0416659999999993,1.09852292383706,8.101853,8.217597,26.90980000000002,2610.2063888895314
2023-12-05 11:39:00,44.864005000000006,1.0416659999999993,1.0703383285746615,7.696762999999999,7.754627000000001,27.488400000000013,2610.2563888895315
2023-12-05 11:42:00,44.864005,1.1284719999999995,1.0844879618674523,8.043982999999999,7.957171,26.90980000000002,2610.3063888895317
2023-12-05 11:48:00,42.259835,0.868055,1.0577059193766707,7.899308,8.304403,27.199000000000012,2610.4063888895316
2023-12-05 11:51:00,37.35532499999999,0.868055,1.0319507954213933,7.754627,8.101852000000001,27.199099999999987,2610.456388889532
2023-12-05 11:57:00,36.328125,0.8680560000000002,1.0189317181335689,7.841432999999999,8.159727,26.33099999999999,2610.5563888895317
2023-12-05 12:00:00,46.90393,1.273148,1.106385004364352,8.015048,7.696759999999999,27.488400000000013,2610.606388889532
2023-12-05 12:06:00,44.314235,0.9548609999999993,1.0254963329515263,7.667828,7.8124970000000005,27.488399999999984,2610.706388889532
2023-12-05 12:09:00,37.90509,0.8101849999999997,0.9863380081324308,7.7256979999999995,8.101852999999998,26.62039999999999,2610.756388889532
2023-12-05 12:12:00,39.17824,0.9837959999999999,1.0819156997681993,7.957172999999999,8.159727,27.198999999999984,2610.806388889532
2023-12-05 12:18:00,37.38426,1.1284720000000004,1.069558454363018,8.159724,8.043982,25.46290000000002,2610.906388889532
2023-12-05 12:21:00,45.3559,1.273148,1.1222651143651936,8.217592999999999,7.9282449999999995,28.356400000000008,2610.9563888895323
