Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-05 12:27:00,47.16435,1.157407,1.0985235472881039,8.188653,8.072916,28.35650000000001,2611.056388889532
2023-12-05 12:30:00,45.081014999999994,0.9259259999999996,0.9686808740812726,7.523153,7.609957,27.777800000000013,2611.1063888895324
2023-12-05 12:33:00,40.97222,0.7233790000000004,0.9845464399788962,7.6388869999999995,8.217588,26.90979999999999,2611.1563888895325
2023-12-05 12:42:00,40.205439999999996,0.9837959999999999,1.0265874238433295,7.6388869999999995,7.725691,26.62039999999999,2611.3063888895326
2023-12-05 12:48:00,39.192710000000005,0.8391200000000003,1.0027315238033483,7.609952,7.957172000000001,26.909700000000015,2611.4063888895325
2023-12-05 12:51:00,39.42419,0.8391200000000003,1.0156174143943375,7.581017999999999,7.957177999999999,27.777799999999985,2611.4563888895327
2023-12-05 12:57:00,37.630205,1.0416659999999993,1.0416639999998438,7.754633,7.754627000000001,26.04170000000002,2611.5563888895326
2023-12-05 13:00:00,37.12384,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,26.909699999999987,2611.606388889533
2023-12-05 13:03:00,41.493055,1.0127309999999996,1.0413985391199239,7.783562999999999,7.841432,27.199099999999987,2611.656388889533
2023-12-05 13:09:00,37.369789999999995,0.9548609999999993,1.0392508114172323,7.667823,7.841432000000001,25.75229999999999,2611.756388889533
2023-12-05 13:12:00,42.520250000000004,1.0127309999999996,1.0834620146466305,7.899303,8.043982,27.777799999999985,2611.806388889533
2023-12-05 13:18:00,42.7662,1.0127309999999996,1.0834572299609053,7.8125029999999995,7.957172000000001,27.488399999999984,2611.906388889533
2023-12-05 13:21:00,38.91782499999999,1.0127309999999996,1.0695580080132783,7.928243,8.043982,26.04170000000002,2611.956388889533
2023-12-05 13:27:00,37.876155,1.0416659999999993,1.070343239669649,8.043982999999999,8.101857,27.199000000000012,2612.056388889533
2023-12-05 13:30:00,43.56192,1.2442129999999993,1.0611513493390947,8.072913,7.725690000000001,27.199099999999987,2612.1063888895333
2023-12-05 13:33:00,43.80787,1.1284719999999995,1.0844879618674523,7.754633,7.667821000000001,26.04169999999999,2612.1563888895334
2023-12-05 13:39:00,42.809605000000005,1.1863419999999998,1.0972488105671139,8.043982999999999,7.8703710000000004,26.90979999999999,2612.2563888895334
2023-12-05 14:27:00,44.574655,0.8391209999999996,1.053709542683225,7.783563,8.246532,26.909700000000015,2613.0563888895335
2023-12-05 14:30:00,39.16377,0.8969909999999999,1.0216712774152223,7.812503,8.072911999999999,26.04169999999999,2613.1063888895337
2023-12-05 14:33:00,41.21817,1.0127319999999997,1.0127320000085516,7.696763,7.6967609999999995,26.33099999999999,2613.156388889534
2023-12-05 14:39:00,44.83507,0.983797,1.0819115304357063,7.638893,7.841436,27.488399999999984,2613.256388889534
2023-12-05 14:42:00,44.849535,1.0127319999999997,1.0834625376654714,8.015042999999999,8.159721000000001,28.067200000000014,2613.306388889534
2023-12-05 14:48:00,46.62905,0.983797,1.1089129762360874,7.928242999999999,8.188656,27.777800000000013,2613.406388889534
2023-12-05 14:51:00,43.532985,0.8391200000000003,1.0156174143943375,7.928237,8.304397,27.488400000000013,2613.456388889534
2023-12-05 14:54:00,47.17882,1.0416660000000002,1.0416639999934185,7.667827,7.667821,27.488400000000013,2613.5063888895343
2023-12-05 15:00:00,47.17882,0.9548610000000002,1.0392508114172327,7.552086999999999,7.725695999999999,28.356499999999983,2613.606388889534
2023-12-05 15:03:00,39.16377,0.8969909999999999,1.0216758783460413,7.725693000000001,7.986111999999999,27.199100000000016,2613.6563888895344
2023-12-05 15:09:00,39.16377,0.8969909999999999,1.0216758783460422,7.783563,8.043982,27.199099999999987,2613.7563888895343
2023-12-05 15:12:00,42.259834999999995,1.0416670000000003,1.0124538030832606,7.870373,7.812496,26.62039999999999,2613.8063888895344
2023-12-05 15:15:00,46.137155,1.0127319999999997,1.0127320000085516,7.5520879999999995,7.552085999999999,26.90979999999999,2613.8563888895346
2023-12-05 15:21:00,47.395830000000004,1.0127319999999997,1.0695585265471845,7.812503,7.928241000000001,28.06710000000001,2613.9563888895345
2023-12-05 15:24:00,46.137155,0.8969909999999999,1.0611505596968012,7.696763,8.043982,27.199100000000016,2614.0063888895347
2023-12-05 15:30:00,40.19097,0.78125,0.9697352351269645,7.494212999999999,7.899303000000001,26.620299999999986,2614.1063888895346
2023-12-05 15:33:00,37.90509,0.9259259999999996,0.9826631770297534,7.291668,7.407412,26.041600000000017,2614.156388889535
2023-12-05 15:36:00,39.94502,0.9548610000000002,1.0255011058878298,7.523147000000001,7.667826,26.04159999999999,2614.206388889535
2023-12-05 15:39:00,38.38252,0.7233790000000004,0.9965094250759576,7.6099570000000005,8.217588,25.752399999999994,2614.256388889535
2023-12-05 15:45:00,38.136570000000006,0.8680560000000002,1.0319513565537795,7.667822999999999,8.015047,26.04169999999999,2614.356388889535
2023-12-05 15:48:00,38.136570000000006,0.983797,1.0544809444701002,7.696763,7.841436,26.331000000000017,2614.4063888895353
2023-12-05 15:51:00,42.53472,0.9548610000000002,1.0664176719518466,7.754627,7.9861059999999995,26.04169999999999,2614.4563888895354
2023-12-05 15:54:00,39.17824,0.8969909999999999,1.0216758783460413,7.5520830000000005,7.812501999999999,26.331099999999992,2614.5063888895356
2023-12-05 15:57:00,39.17824,0.8969909999999999,1.0216758783460413,7.5520830000000005,7.812501999999999,27.199000000000012,2614.556388889536
2023-12-05 16:00:00,38.657405,0.7523149999999994,1.0143018525465062,7.7256979999999995,8.304403,27.199099999999987,2614.606388889536
2023-12-05 16:06:00,39.16377,0.9548609999999993,1.0664176719518463,7.667828,7.899307,26.04169999999999,2614.706388889536
2023-12-05 16:09:00,37.38426,0.8680559999999993,1.0319513565537788,7.841438,8.188662,26.33110000000002,2614.756388889536
2023-12-05 16:12:00,37.38426,1.0416669999999995,1.0844905833079128,8.015048,8.101851,27.199099999999987,2614.8063888895363
2023-12-05 16:15:00,40.72627,0.8969909999999999,1.048089392997551,7.638893,7.957172000000001,27.199100000000016,2614.8563888895364
2023-12-05 16:18:00,50.260419999999996,1.0127310000000005,1.0834620146466316,7.812497,7.957176,28.93520000000001,2614.9063888895366
2023-12-05 16:24:00,46.903935000000004,0.7523140000000001,1.0501555682832209,7.552086999999999,8.217593,28.067200000000014,2615.0063888895365
2023-12-05 16:27:00,40.205439999999996,0.8969899999999997,0.9948317353685706,7.523147000000001,7.725697,27.488400000000013,2615.0563888895367
2023-12-05 16:30:00,41.739000000000004,0.8969909999999999,1.0349338657051883,7.7256979999999995,8.015047,27.777800000000013,2615.106388889537
2023-12-05 16:36:00,39.945025,0.9548610000000002,1.011628279001144,7.667827999999999,7.783567,26.62039999999999,2615.206388889537
2023-12-05 16:39:00,39.149305,1.0127319999999997,1.0695585265471845,7.754628,7.870366000000001,27.199099999999987,2615.256388889537
2023-12-05 16:42:00,50.0,1.157407,1.11344571287328,8.043978,7.957181,28.93519999999998,2615.306388889537
2023-12-05 16:45:00,38.657405,1.0416659999999993,1.0703432396696497,7.899303,7.957177,26.041699999999963,2615.3563888895374
2023-12-05 16:51:00,39.684605000000005,0.9837959999999999,1.0544804207972949,7.899308,8.043982,26.331000000000017,2615.4563888895373
2023-12-05 16:54:00,37.63021,1.0127319999999997,1.0271340604130181,7.870367999999999,7.899305999999999,26.620400000000018,2615.5063888895374
2023-12-05 16:57:00,44.849535,1.3020829999999997,1.1033415866068128,7.754628,7.378475,26.909699999999987,2615.5563888895376
2023-12-05 17:00:00,41.50752,0.8969909999999999,1.021671277415223,7.5520879999999995,7.8124970000000005,28.067199999999985,2615.606388889538
2023-12-05 17:06:00,37.094905,0.8680559999999993,1.057702071416649,7.7256979999999995,8.130782,26.620400000000018,2615.7063888895377
2023-12-05 17:09:00,46.643515,1.0995369999999998,1.1282271253665355,7.986113,8.043986,28.35639999999998,2615.756388889538
2023-12-05 17:15:00,43.31597,0.9259259999999996,1.0507612180697712,7.783568,8.043982,28.645899999999983,2615.856388889538
2023-12-05 17:18:00,37.63021,1.0127309999999996,0.9536912495074993,7.349538,7.233797000000001,25.462999999999994,2615.906388889538
2023-12-05 17:21:00,43.055555,0.868055,1.0189266441202367,7.667823,7.986108,27.488400000000013,2615.956388889538
2023-12-05 17:27:00,36.34259,0.868055,0.9925764233355296,7.552083,7.812498,25.173599999999993,2616.056388889538
2023-12-05 17:30:00,35.56134,0.9837959999999999,1.040596384959477,7.841433,7.957177,26.62039999999999,2616.1063888895383
2023-12-05 17:36:00,37.890625,1.0416659999999993,0.9826633341813263,7.899303,7.783567,26.041600000000017,2616.206388889538
2023-12-05 17:39:00,40.205439999999996,1.0995369999999998,1.0703387115331606,7.8125029999999995,7.754626,26.620300000000015,2616.2563888895384
2023-12-05 17:45:00,45.095485,1.3310179999999994,1.116245592343545,8.043982999999999,7.638885000000001,26.62039999999999,2616.3563888895383
2023-12-05 17:48:00,34.01331,0.8969899999999997,1.0349333156601856,7.899303,8.188652999999999,26.041600000000017,2616.4063888895384
2023-12-05 17:51:00,35.836225,1.0127309999999996,1.0695628324283426,8.043978,8.159727,24.884299999999996,2616.4563888895386
2023-12-05 17:57:00,35.069445,1.0416659999999993,1.0703432396696497,8.101853,8.159727,25.17360000000002,2616.5563888895385
2023-12-05 18:06:00,30.16493,0.9837959999999999,0.983799000019084,7.957172999999999,7.957177,24.30559999999997,2616.5563888895385
2023-12-05 18:09:00,43.793405,1.6782399999999997,1.0745451270774937,8.333333,7.291663000000001,27.777799999999985,2616.5563888895385
2023-12-06 08:09:00,63.686345,1.5914359999999999,1.1387074495110467,7.957173,7.146987,30.3819,2616.5563888895385
2023-12-06 08:12:00,40.205439999999996,0.8969899999999997,1.0480933683674316,7.783567000000001,8.101857,24.884299999999996,2616.6063888895387
2023-12-06 08:15:00,46.39757,1.1284729999999996,1.1139448765334299,8.015042999999999,7.986110000000001,26.620299999999986,2616.656388889539
2023-12-06 08:18:00,45.12442,1.0127319999999997,1.0834625376654707,7.9861130000000005,8.130790999999999,26.04159999999999,2616.706388889539
2023-12-06 08:21:00,46.15162,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,26.90980000000002,2616.7563888895393
2023-12-06 08:24:00,35.836225,0.78125,1.0318406950235193,7.5520830000000005,8.101852999999998,26.62039999999999,2616.8063888895394
2023-12-06 08:27:00,33.52141,0.868055,1.0448731298051677,7.552086999999999,7.928242,26.04170000000002,2616.8563888895396
2023-12-06 08:30:00,35.836225,0.9259260000000005,1.0102488867328911,7.609952000000001,7.7835659999999995,25.173699999999997,2616.90638888954
2023-12-06 08:33:00,40.97222,0.8969909999999999,0.9948322711022168,7.436342000000001,7.638891,25.462999999999994,2616.95638888954
2023-12-06 08:36:00,40.711805,0.8391210000000004,0.9897469197090363,7.436347,7.754626,24.594900000000024,2617.00638888954
2023-12-06 08:39:00,42.274305,0.9259260000000005,1.0373633691720212,7.638892,7.870366000000001,24.884299999999996,2617.0563888895404
2023-12-06 08:42:00,48.20602,1.0127319999999997,1.0555372757104573,7.696763,7.783561,26.33099999999999,2617.1063888895405
2023-12-06 08:45:00,43.055555,1.0127309999999996,1.0695580080132783,7.812498000000001,7.928237000000001,26.90979999999999,2617.1563888895407
2023-12-06 08:48:00,38.93229,0.868055,1.0448731298051677,7.7256979999999995,8.101853,26.331000000000017,2617.206388889541
2023-12-06 08:51:00,38.38252,1.0127309999999996,1.0127315000245547,7.494213,7.494212,25.75230000000002,2617.256388889541
2023-12-06 08:54:00,38.91782499999999,1.0127319999999997,1.0127320000200055,7.696757999999999,7.696756000000001,25.462999999999994,2617.3063888895413
2023-12-06 08:57:00,35.315395,0.9837959999999999,0.9981990620964507,7.4942079999999995,7.5231520000000005,25.462999999999994,2617.3563888895414
2023-12-06 09:00:00,38.91782499999999,0.9548609999999993,0.9835176730975319,7.436337999999999,7.494217000000001,25.75230000000002,2617.4063888895416
2023-12-06 09:03:00,37.35532499999999,1.0127319999999997,1.0127320000085516,7.7256979999999995,7.725695999999999,25.752399999999994,2617.456388889542
2023-12-06 09:06:00,44.314235,1.0127319999999997,1.0555372757104573,7.696763,7.783561,26.62039999999999,2617.506388889542
2023-12-06 09:09:00,41.478585,0.983797,1.0544809444701002,7.5520830000000005,7.696756000000001,26.33099999999999,2617.556388889542
2023-12-06 09:12:00,36.617475,1.0127309999999996,1.0413985391199239,7.754627999999999,7.8124970000000005,25.46290000000002,2617.6063888895424
2023-12-06 09:15:00,36.617475,1.070601,1.0413985205938943,7.841438,7.783567,25.46290000000002,2617.6563888895425
2023-12-06 09:18:00,44.082755,1.273148,1.0741147409585243,7.928238,7.552080000000001,25.752399999999994,2617.7063888895427
2023-12-06 09:21:00,34.82349,1.070602,1.026590453826136,7.609954,7.5231520000000005,25.752399999999994,2617.756388889543
2023-12-06 09:24:00,36.328125,1.0416670000000003,0.9976351362618887,7.436344,7.349537,24.884299999999996,2617.806388889543
2023-12-06 09:27:00,35.836225,1.1574080000000002,1.083460534691856,7.754633999999999,7.609956,26.331000000000017,2617.8563888895433
2023-12-06 09:30:00,34.013310000000004,1.070601,1.0560654078975726,7.841438,7.8124970000000005,25.462999999999994,2617.9063888895435
2023-12-06 09:33:00,44.864005000000006,1.2152779999999996,1.0798414633360223,7.783568,7.52315,26.04169999999999,2617.9563888895436
2023-12-06 09:36:00,48.9728,1.0995369999999998,1.0555396537250246,7.696757999999999,7.609951000000001,27.199000000000012,2618.006388889544
2023-12-06 09:39:00,44.068290000000005,0.6655090000000001,1.0060810621063851,7.233797,8.015048,27.77770000000001,2618.056388889544
2023-12-06 09:42:00,37.90509,0.8391200000000003,0.9232069742266342,7.118056999999999,7.291667,25.75229999999999,2618.106388889544
2023-12-06 09:45:00,37.90509,0.8969909999999999,0.9675292964898553,7.4074029999999995,7.5520819999999995,25.75229999999999,2618.1563888895444
2023-12-06 09:48:00,32.75463,0.868055,0.9385357683737772,7.349538,7.494212999999999,25.75229999999999,2618.2063888895445
2023-12-06 09:51:00,38.425925,1.1284720000000004,1.0238652547319644,7.638888,7.436346,26.909700000000015,2618.2563888895447
2023-12-06 09:54:00,32.233795,0.8969899999999997,0.967528770607076,7.783562999999999,7.928242999999999,24.884199999999993,2618.306388889545
2023-12-06 09:57:00,38.932294999999996,1.0995369999999998,0.9634764265959325,7.436337999999999,7.175931,25.17360000000002,2618.356388889545
2023-12-06 10:00:00,42.274305,0.868055,1.0319463120379726,7.494217,7.841432,26.04169999999999,2618.4063888895453
2023-12-06 10:03:00,37.38426,0.868055,0.9925764233355296,7.667827,7.928242,25.46290000000002,2618.4563888895455
2023-12-06 10:06:00,42.274305,1.1574080000000002,1.0528899306383288,7.841432999999999,7.638884999999999,26.331000000000017,2618.5063888895456
2023-12-06 10:09:00,40.205439999999996,0.8969909999999999,1.0083069611247097,7.725693000000001,7.957172000000001,26.331099999999992,2618.556388889546
2023-12-06 10:12:00,33.78183,0.9548609999999993,0.9548664999888313,7.465273,7.465282,25.75230000000002,2618.606388889546
2023-12-06 10:15:00,34.809025,1.1284720000000004,1.0238652547319633,7.667824,7.465281999999999,24.884299999999996,2618.656388889546
2023-12-06 10:18:00,33.260999999999996,1.186343,1.0507593374754087,7.754633999999999,7.494211000000001,24.884199999999993,2618.7063888895464
2023-12-06 10:21:00,36.617475,1.2152780000000005,1.0640562181172535,7.957174,7.667825999999999,25.462999999999994,2618.7563888895465
2023-12-06 10:24:00,38.165504999999996,1.070602,1.0706019999885679,7.6678239999999995,7.667822,26.04170000000002,2618.8063888895467
2023-12-06 10:27:00,33.506945,0.8969899999999997,1.0216707320832186,7.754633,8.015042999999999,25.173599999999965,2618.856388889547
2023-12-06 10:30:00,35.82176,1.0127309999999996,1.0555416274298122,7.812498000000001,7.899307,26.04169999999999,2618.906388889547
2023-12-06 10:33:00,36.848955,1.0995369999999998,1.0703438028791086,7.870368,7.812501,25.752399999999966,2618.9563888895473
2023-12-06 10:36:00,34.519679999999994,0.8969899999999997,1.0349333156601856,7.8125029999999995,8.101852999999998,25.462999999999994,2619.0063888895475
2023-12-06 10:39:00,33.492475,1.070601,0.9657944448749264,7.436338000000001,7.233797000000001,25.75230000000002,2619.0563888895476
2023-12-06 10:42:00,33.506945,1.070602,1.0414041053710394,7.523144,7.465281999999999,24.884299999999968,2619.106388889548
2023-12-06 10:45:00,37.630205000000004,1.1574080000000002,1.083460534691856,7.841434,7.696756000000001,24.884299999999996,2619.156388889548
2023-12-06 10:48:00,35.590275,0.9548610000000002,1.0528867089200824,7.812504000000001,8.015042999999999,25.75230000000002,2619.206388889548
2023-12-06 10:51:00,32.986115,1.0416660000000002,1.0271310696058333,8.015048,7.986111999999999,24.884299999999968,2619.2563888895484
2023-12-06 10:54:00,32.21933,1.070601,1.0116282408396378,8.015048,7.899307,24.884299999999996,2619.3063888895485
2023-12-06 10:57:00,40.219905,1.3888889999999998,1.1081511532528123,8.188654,7.667825,26.33099999999999,2619.3563888895487
2023-12-06 11:00:00,35.315395,0.868055,1.0058061334486337,7.667823,7.957177999999999,25.463000000000022,2619.406388889549
2023-12-06 11:03:00,36.34259,1.0416659999999993,0.9522225515437535,7.378473,7.2048570000000005,26.041600000000017,2619.456388889549
2023-12-06 11:06:00,39.699075,1.1284719999999995,1.0695584543630166,7.8125029999999995,7.6967609999999995,26.04159999999999,2619.5063888895493
2023-12-06 11:09:00,35.590275,0.868055,1.0319507954213933,7.754627999999999,8.101852999999998,26.04169999999999,2619.5563888895495
2023-12-06 11:12:00,34.013315,0.9548610000000002,1.025496332951527,7.783568,7.928236999999999,25.75230000000002,2619.6063888895496
2023-12-06 11:15:00,42.028355,1.157407,1.0682491118241018,7.899308,7.725690999999999,27.199000000000012,2619.65638888955
2023-12-06 11:18:00,33.767354999999995,0.9837959999999999,1.0682537031069081,7.754627999999999,7.928242,24.884299999999968,2619.70638888955
2023-12-06 11:21:00,33.506945,0.9548610000000002,0.9548664999845774,7.378468000000001,7.378477,24.88420000000002,2619.75638888955
2023-12-06 11:24:00,33.767365,1.070602,0.9965121023269247,7.667828,7.523146,24.594899999999996,2619.8063888895504
2023-12-06 11:27:00,37.659139999999994,1.070602,1.041399011459327,7.609958,7.552085999999999,26.331099999999992,2619.8563888895505
2023-12-06 11:30:00,44.328705,1.0416669999999995,1.0703388377079186,7.7256979999999995,7.783561,26.331000000000017,2619.9063888895507
2023-12-06 11:33:00,32.75463,0.694445,0.9666409910006004,7.667822999999999,8.275458,26.331099999999992,2619.956388889551
2023-12-06 11:36:00,33.506945,0.8969909999999999,0.9397283342963273,7.4074029999999995,7.494212,25.46290000000002,2620.006388889551
2023-12-06 11:39:00,35.82176,1.0995369999999998,1.0102495887515703,7.696757999999999,7.523151,25.75230000000002,2620.0563888895513
2023-12-06 11:42:00,37.659139999999994,1.0127319999999997,1.041399048511364,7.754628,7.812495999999999,26.04159999999999,2620.1063888895515
2023-12-06 11:45:00,36.877889999999994,1.0127309999999996,0.9981966247351083,7.638888000000001,7.609957,25.173599999999993,2620.1563888895516
2023-12-06 11:48:00,44.58912,1.2152770000000004,1.079841001218847,7.841438,7.581021,26.909699999999987,2620.206388889552
2023-12-06 11:51:00,36.34259,0.8969899999999997,1.0216753330124004,7.609952999999999,7.870373,25.463000000000022,2620.256388889552
2023-12-06 11:54:00,36.848955000000004,1.157407,1.02167395273498,7.783562999999999,7.523146,25.173599999999965,2620.306388889552
2023-12-06 11:57:00,37.12384,1.157407,1.068254394063252,7.957172999999999,7.7835659999999995,25.46289999999999,2620.3563888895524
2023-12-06 12:00:00,35.054975,1.0416660000000002,1.0271310696058333,7.841438,7.812501999999999,25.462999999999994,2620.4063888895525
2023-12-06 12:03:00,36.34259,1.0416670000000003,1.0124538030832606,7.754633999999999,7.696757,25.75229999999999,2620.4563888895527
2023-12-06 12:06:00,33.246525,1.070601,0.9021173988283728,7.407408,7.089117,24.016200000000026,2620.506388889553
2023-12-06 12:09:00,37.398725,1.1284720000000004,0.9442457419172324,7.4652780000000005,7.118056,25.462999999999994,2620.556388889553
2023-12-06 12:12:00,37.12384,0.8680559999999993,0.9792431855803694,7.465278,7.696762,26.04169999999999,2620.6063888895533
2023-12-06 12:15:00,32.754625000000004,0.9259259999999996,0.9686808740812727,7.523147999999999,7.609952000000001,24.884300000000025,2620.6563888895535
2023-12-06 12:18:00,34.809025,1.0995369999999998,1.0555396537250243,7.725698,7.638891,25.75230000000002,2620.7063888895536
2023-12-06 12:21:00,39.424189999999996,1.0127309999999996,,7.754627999999999,7.754627000000001,26.04170000000002,2620.756388889554
2023-12-06 12:24:00,35.300929999999994,1.0127309999999996,0.9385388772058643,7.4942079999999995,7.349537,25.75230000000002,2620.806388889554
2023-12-06 12:27:00,34.056715,1.0127309999999996,0.9686834205770039,7.436338,7.349537,24.884199999999993,2620.856388889554
2023-12-06 12:30:00,35.069445,1.0416669999999995,0.9976351362618883,7.465278,7.378471,25.173599999999993,2620.9063888895544
2023-12-06 12:33:00,45.12442,1.273148,1.0577021834760596,7.696763,7.291665,27.488399999999984,2620.9563888895545
2023-12-06 12:36:00,37.905095,0.7233799999999997,0.9845512031273858,7.349533,7.928243,25.75230000000002,2621.0063888895547
2023-12-06 12:39:00,31.163195,0.9548609999999993,0.9256301127553812,7.465273,7.407412000000001,25.46290000000002,2621.056388889555
2023-12-06 12:42:00,34.013310000000004,1.0995369999999998,1.0102495887515703,7.609952999999999,7.436346,24.884299999999996,2621.106388889555
2023-12-06 12:45:00,33.752889999999994,0.9548610000000002,1.0255011058878298,7.638888000000001,7.783567,25.752399999999994,2621.1563888895553
2023-12-06 12:48:00,35.575810000000004,1.0127319999999997,0.9536917298796636,7.5520879999999995,7.436346,25.173599999999993,2621.2063888895555
2023-12-06 12:51:00,33.246525,0.868055,0.9385405210533158,7.262727000000001,7.407412,25.75229999999999,2621.2563888895556
2023-12-06 12:54:00,35.32986,0.9259260000000005,0.982663177029754,7.436342,7.552085999999999,25.462999999999994,2621.306388889556
2023-12-06 12:57:00,40.234375,0.9837959999999999,1.0265874238433284,7.6099570000000005,7.6967609999999995,26.62039999999999,2621.356388889556
2023-12-06 13:00:00,35.850695,0.7233790000000004,0.9845505888932347,7.349532,7.928242999999999,25.173599999999993,2621.406388889556
2023-12-06 13:03:00,33.26099,0.8969909999999999,1.0083069611247097,7.696757999999999,7.928236999999999,25.75229999999999,2621.4563888895564
2023-12-06 13:06:00,34.027775000000005,1.0416669999999995,0.9976351362618883,7.754628,7.667821000000001,24.88420000000002,2621.5063888895565
2023-12-06 13:09:00,38.91782499999999,0.9259259999999996,1.0238621788658966,7.5520830000000005,7.754627000000001,26.620400000000018,2621.5563888895567
2023-12-06 13:12:00,37.12384,0.9837959999999999,0.9397258787253965,7.494217,7.407411000000001,25.173599999999993,2621.606388889557
2023-12-06 13:15:00,32.74016,0.8969899999999997,0.9113844214906225,7.031247,7.060187000000001,24.594899999999996,2621.656388889557
2023-12-06 13:18:00,39.17824,1.070602,0.9965121023269247,7.523153,7.378470999999999,26.62039999999996,2621.7063888895573
2023-12-06 13:21:00,38.93229,0.9837959999999999,1.0265874238433295,7.523148,7.609952000000001,26.909699999999987,2621.7563888895575
2023-12-06 13:24:00,36.096639999999994,1.0127319999999997,0.9981920712715215,7.609957999999999,7.581016,25.75230000000002,2621.8063888895576
2023-12-06 13:27:00,32.494215,0.8680559999999993,0.9657918306098497,7.5520879999999995,7.754632000000001,25.462999999999994,2621.856388889558
2023-12-06 13:30:00,37.63021,0.9259259999999996,0.9965142996255615,7.609957999999999,7.754632,26.62039999999999,2621.906388889558
2023-12-06 13:33:00,34.013315,0.9837959999999999,0.9981941100670725,7.667827999999999,7.6967620000000005,25.75230000000002,2621.956388889558
2023-12-06 13:36:00,32.494215,0.9837959999999999,0.9397258787253965,7.1469879999999995,7.060182,24.884300000000025,2622.0063888895584
2023-12-06 13:39:00,35.054975,1.1284720000000004,0.9766636713430561,7.638888000000001,7.349536,25.173599999999993,2622.0563888895585
2023-12-06 13:42:00,39.43866,1.3020829999999997,1.036755908294003,7.783568,7.291665000000001,26.04170000000002,2622.1063888895587
2023-12-06 13:45:00,38.917825,0.868055,0.9925764233355296,7.4652780000000005,7.725693000000001,26.33099999999999,2622.156388889559
2023-12-06 13:48:00,30.931714999999997,0.8969899999999997,0.9397278185378815,7.407403,7.494212999999999,24.594900000000024,2622.206388889559
2023-12-06 13:51:00,30.931714999999997,0.9548609999999993,0.9692594988761317,7.436337999999999,7.465277,25.173599999999993,2622.2563888895593
2023-12-06 13:54:00,33.52141,1.0995369999999998,0.979243964469441,7.638888000000001,7.407411000000001,24.884199999999993,2622.3063888895595
2023-12-06 13:57:00,37.38426,1.2152779999999996,1.0319470930819212,7.667827999999999,7.3206,25.75230000000002,2622.3563888895596
2023-12-06 14:00:00,39.699075,1.0127309999999996,0.99819662473511,7.4942079999999995,7.465277,25.752199999999988,2622.40638888956
2023-12-06 14:03:00,32.725695,0.9837959999999999,0.8941816291321631,7.2916680000000005,7.118052,24.88420000000002,2622.45638888956
2023-12-06 14:06:00,36.863425,1.070602,1.056070949343554,7.436338,7.407406,26.62039999999996,2622.50638888956
2023-12-06 14:09:00,38.16551,1.0416659999999993,1.0560679400232733,7.754633,7.783567,26.04170000000002,2622.5563888895604
2023-12-06 14:12:00,35.836225,1.0416659999999993,0.9976346504538844,7.841433,7.754627000000001,25.75230000000002,2622.6063888895605
2023-12-06 14:15:00,33.260999999999996,1.1284720000000004,1.0238652547319644,7.812498,7.609956,25.173599999999993,2622.6563888895607
2023-12-06 14:18:00,33.260999999999996,1.0995369999999998,1.0102495887515703,7.783562999999999,7.609956,25.462999999999994,2622.706388889561
2023-12-06 14:21:00,39.17824,1.0416659999999993,1.0416690000287496,7.783562999999999,7.783567,26.620300000000015,2622.756388889561
2023-12-06 14:24:00,35.575810000000004,1.0127309999999996,0.9686834205770039,7.407403,7.320602,25.752399999999994,2622.8063888895613
2023-12-06 14:27:00,32.75463,1.0127309999999996,0.9981966247351083,7.378468000000001,7.349537,24.3056,2622.8563888895615
2023-12-06 14:30:00,37.12384,1.0416659999999993,1.0560679400232715,7.696762999999999,7.725697,25.173599999999993,2622.9063888895616
2023-12-06 14:33:00,33.78183,0.9837959999999999,1.0405915652908495,7.754633,7.870367,25.173599999999993,2622.956388889562
2023-12-06 14:36:00,32.74016,0.9548610000000002,1.011628279001144,7.870368,7.9861070000000005,24.88420000000002,2623.006388889562
2023-12-06 14:39:00,33.260999999999996,0.9548610000000002,0.9835127697449754,7.667827999999999,7.725697,24.594899999999996,2623.056388889562
2023-12-06 14:42:00,35.315395,1.0416659999999993,1.0124533124760755,7.928243,7.870367,26.04159999999999,2623.1063888895624
2023-12-06 14:45:00,35.836225,1.0416659999999993,0.9976346504538844,7.754633,7.667827000000001,25.462999999999994,2623.1563888895625
2023-12-06 14:48:00,35.836225,1.157407,1.0058020094915903,7.754633,7.465276,25.46289999999999,2623.2063888895627
2023-12-06 14:51:00,44.58912,1.157407,1.068254394063251,7.812498000000001,7.638890999999999,27.777799999999985,2623.256388889563
2023-12-06 14:54:00,33.767365,0.7233799999999997,0.9725035106205894,7.523148,8.072918,26.041600000000017,2623.306388889563
2023-12-06 14:57:00,35.836225,1.0127309999999996,0.9686834205770039,7.436338,7.349537,25.75229999999999,2623.3563888895633
2023-12-06 15:00:00,34.042249999999996,1.0995369999999998,1.0405918246684847,7.696762999999999,7.581016,24.594899999999996,2623.4063888895635
2023-12-06 15:03:00,42.013885,1.070602,1.056070949343554,7.638888000000001,7.609956,26.62039999999999,2623.4563888895636
2023-12-06 15:06:00,32.20486,0.8101849999999997,0.8941861757080432,7.4652780000000005,7.6388929999999995,24.3056,2623.506388889564
2023-12-06 15:09:00,35.069445,1.0127309999999996,0.9232074443044631,7.175928,7.002317,25.462999999999994,2623.556388889564
2023-12-06 15:12:00,37.12384,0.9837959999999999,1.012458332895169,7.581017999999999,7.638891999999999,26.62039999999999,2623.606388889564
2023-12-06 15:15:00,32.98611,0.7523149999999994,0.9777272606723371,7.465278,7.957173000000001,25.462999999999994,2623.6563888895644
2023-12-06 15:18:00,44.082755,1.273148,1.090335693809096,7.870373,7.5231449999999995,26.909700000000015,2623.7063888895646
2023-12-06 15:21:00,38.165504999999996,0.8680559999999993,1.0189272005158025,7.5520879999999995,7.870372,26.331000000000017,2623.7563888895647
2023-12-06 15:24:00,34.809025000000005,0.8680560000000002,0.924722044811713,7.3784730000000005,7.494216999999999,25.173599999999993,2623.806388889565
2023-12-06 15:27:00,37.369789999999995,0.8969910000000008,0.9536912899906431,7.233797000000001,7.349536,25.173599999999993,2623.856388889565
2023-12-06 15:30:00,35.575810000000004,0.8391200000000003,0.9501708194249587,7.2916620000000005,7.5231520000000005,25.75229999999999,2623.9063888895653
2023-12-06 15:33:00,38.411455000000004,0.9548610000000002,1.0255011058878314,7.4652769999999995,7.609956,25.463000000000022,2623.9563888895655
2023-12-06 15:36:00,39.453125,0.868055,0.9925764233355296,7.523147000000001,7.783562000000001,26.331000000000017,2624.0063888895656
2023-12-06 15:39:00,35.054975,1.0416670000000003,0.9976351362618887,7.696763,7.6099559999999995,25.463000000000022,2624.056388889566
2023-12-06 15:42:00,34.534139999999994,0.9548610000000002,0.9976371085085597,7.436338,7.523147,26.04159999999999,2624.106388889566
2023-12-06 15:45:00,32.479745,0.9548609999999993,0.9692594988761283,7.754628,7.783567,25.173599999999993,2624.156388889566
2023-12-06 15:48:00,32.479745,0.9548610000000002,0.9548614999663244,7.523148,7.523147,25.463000000000022,2624.2063888895664
2023-12-06 15:51:00,34.794560000000004,1.1284720000000004,0.9925746075618237,7.407408,7.146986,25.173599999999993,2624.2563888895666
2023-12-06 15:54:00,37.398725,1.0416659999999993,0.9976397986747662,7.407403,7.320607000000001,26.04169999999999,2624.3063888895667
2023-12-06 15:57:00,31.698495,0.9837959999999999,1.012458332895169,7.667823,7.725697,24.594899999999996,2624.356388889567
2023-12-06 16:00:00,36.08217500000001,1.070601,1.026584823665428,7.841438,7.754627000000001,25.17360000000002,2624.406388889567
2023-12-06 16:03:00,38.151044999999996,1.1284720000000004,1.0544782345479278,7.7256979999999995,7.581016,25.462999999999965,2624.4563888895673
2023-12-06 16:06:00,32.754625000000004,1.070601,0.9657890762189081,7.7256979999999995,7.523147,24.884299999999968,2624.5063888895675
2023-12-06 16:09:00,32.725695,1.0127309999999996,0.9385388772058643,7.175922999999999,7.031251999999999,24.884300000000025,2624.5563888895676
2023-12-06 16:12:00,37.398725,1.3020829999999997,1.053705921548441,7.552083,7.089119999999999,26.620400000000018,2624.606388889568
2023-12-06 16:15:00,38.932294999999996,1.157407,1.0373633865682992,7.667827999999999,7.4363410000000005,26.041600000000017,2624.656388889568
2023-12-06 16:18:00,39.467595,1.070602,1.0265853098645195,7.609957999999999,7.523146,26.04169999999999,2624.706388889568
2023-12-06 16:21:00,34.25926,0.9837959999999999,0.954571698847473,7.523148,7.465281999999999,24.594899999999996,2624.7563888895684
2023-12-06 16:24:00,31.944445,0.9837959999999999,0.983799000019084,7.349532999999999,7.349537,24.884299999999996,2624.8063888895686
2023-12-06 16:27:00,32.21933,1.0416659999999993,1.0416639999998438,7.8125029999999995,7.8124970000000005,25.173599999999993,2624.8563888895687
2023-12-06 16:30:00,39.95949,1.273148,1.007260832052645,7.581017999999999,7.089119999999999,26.041600000000017,2624.906388889569
2023-12-06 16:33:00,40.97222,0.9837959999999999,1.040596384959477,7.378473,7.494216999999999,27.198999999999984,2624.956388889569
2023-12-06 16:36:00,36.588539999999995,0.9837959999999999,0.9545665962551937,7.349538000000001,7.2916620000000005,25.463000000000022,2625.0063888895693
2023-12-06 16:39:00,32.74016,1.070601,1.0116282408396378,7.841438,7.725697,25.173699999999968,2625.0563888895695
2023-12-06 16:42:00,38.165504999999996,1.157407,1.02167395273498,7.8125029999999995,7.552086,26.04169999999999,2625.1063888895696
2023-12-06 16:45:00,33.506945,0.9259250000000003,0.9965137745244408,7.638888,7.783563,26.041600000000017,2625.15638888957
2023-12-06 16:48:00,33.00058,1.0416660000000002,0.9522278697839477,7.638888,7.465281999999999,24.594899999999996,2625.20638888957
2023-12-06 16:51:00,32.248265,1.0416659999999993,0.9367472540640266,7.494213,7.291667,24.884299999999996,2625.25638888957
2023-12-06 16:54:00,36.848955,1.0995369999999998,1.01024958875157,7.407403,7.233796,25.462999999999994,2625.3063888895704
2023-12-06 16:57:00,39.438655,1.0127309999999996,1.0271335556840866,7.4942079999999995,7.523147,26.909700000000015,2625.3563888895706
2023-12-06 17:00:00,31.698495,0.9837959999999999,0.9397258787253965,7.609952999999999,7.523147,24.884299999999996,2625.4063888895707
2023-12-06 17:06:00,32.75463,1.0127309999999996,0.9835127501282073,7.667823,7.609952000000001,24.884199999999993,2625.4063888895707
2023-12-06 17:09:00,33.260999999999996,1.0127309999999996,0.9536912495074982,7.667823,7.5520819999999995,25.46290000000002,2625.4063888895707
2023-12-06 17:12:00,39.17824,1.070602,0.9812385487203243,7.262733,7.0891210000000004,26.041600000000017,2625.4063888895707
2023-12-06 17:15:00,31.97338,1.0995369999999998,1.01024958875157,7.66782,7.494212999999999,25.75230000000002,2625.4063888895707
2023-12-06 17:21:00,30.685765,1.1284720000000004,1.0238599080479631,7.841438999999999,7.638887,24.594900000000024,2625.4063888895707
2023-12-06 17:24:00,30.685765,1.0416660000000002,0.9522278697839477,7.581018,7.407412,24.884199999999993,2625.456388889571
2023-12-06 17:27:00,34.027775000000005,1.0995369999999998,0.979243964469441,7.523142999999999,7.291665999999999,26.041600000000017,2625.506388889571
2023-12-06 17:30:00,34.534145,1.1284719999999995,0.9766636713430554,7.494213,7.204861,25.46290000000002,2625.5563888895713
2023-12-06 17:33:00,38.151039999999995,1.157407,0.9570406525556057,7.204863,6.8287059999999995,25.46289999999999,2625.6063888895715
2023-12-06 17:36:00,35.590275000000005,1.070601,0.9343506332966837,7.291668,7.0312470000000005,25.173599999999965,2625.6563888895716
2023-12-06 17:39:00,30.65683,1.1284720000000004,1.0392565193806995,7.552078,7.378475999999999,24.594899999999996,2625.706388889572
2023-12-06 17:42:00,35.069445,0.9837959999999999,0.9981941100670706,7.552083,7.581016999999999,25.752399999999994,2625.756388889572
2023-12-06 17:45:00,30.917245,1.1574080000000002,0.9234577175844993,7.407404,6.973376,24.884299999999996,2625.806388889572
2023-12-06 17:51:00,30.65683,1.0416670000000003,0.9052249859735323,7.6678239999999995,7.407406999999999,24.594899999999996,2625.9063888895726
2023-12-06 17:54:00,34.027775000000005,1.1863420000000007,0.9185501486855634,7.262728000000001,6.770836,24.594899999999996,2625.9563888895727
2023-12-06 17:57:00,35.590275,1.157407,0.9734955557101286,7.378473,7.031246,24.594899999999996,2626.006388889573
2023-12-06 18:09:00,31.467015000000004,1.6493059999999993,0.7220497265249463,7.870367999999999,6.452542000000001,23.7269,2626.006388889573
2023-12-06 18:15:00,36.357060000000004,1.4756939999999998,0.8736177720032667,7.667823,6.655088999999999,25.75229999999999,2626.006388889573
2023-12-06 18:33:00,33.767365,1.6782409999999999,0.8706748166951496,7.031248,5.729167,24.016099999999994,2626.006388889573
2023-12-07 07:45:00,33.015045,1.2152779999999996,0.799797461940052,6.452548,5.72917,24.016200000000026,2626.006388889573
2023-12-07 07:48:00,35.098380000000006,1.0995369999999998,0.7931502872814973,6.1631979999999995,5.613431,23.4375,2626.006388889573
2023-12-07 07:57:00,33.043985,0.8680560000000002,0.7463459618299988,6.1631920000000004,5.931715999999999,24.01619999999997,2626.006388889573
2023-12-07 08:00:00,32.754625,0.4050929999999999,0.6074543639074387,5.642359,6.105326,24.016200000000026,2626.006388889573
2023-12-07 08:09:00,32.75463,1.359953,0.8324345765823263,6.684024,5.787041,24.594899999999996,2626.006388889573
2023-12-07 08:12:00,30.1794,1.070602,0.834873391839736,6.684024000000001,6.250001999999999,24.3056,2626.006388889573
2023-12-07 08:15:00,30.150464999999997,1.0127309999999996,0.8270085969377492,6.626157999999999,6.278937000000001,24.016199999999998,2626.006388889573
2023-12-07 08:18:00,34.56308,1.0127319999999997,0.8599590342558138,6.597218,6.307866000000001,25.17360000000002,2626.006388889573
2023-12-07 08:21:00,41.261575,1.0127310000000005,0.9076930306675765,6.6550970000000005,6.452545999999999,26.04159999999999,2626.056388889573
2023-12-07 08:24:00,34.056715,0.8391200000000003,0.8245714179056222,6.597217,6.568287,25.173599999999993,2626.1063888895733
2023-12-07 08:27:00,40.50926,0.9837959999999999,0.9095420716513296,6.6550970000000005,6.510421,25.17360000000002,2626.1563888895735
2023-12-07 08:30:00,33.015045,0.8101849999999997,0.8387907541325219,6.655088,6.712963,24.594899999999996,2626.2063888895736
2023-12-07 08:33:00,33.52141,1.157407,0.9063015228052085,6.944444,6.481477,25.46289999999999,2626.256388889574
2023-12-07 08:36:00,31.712965,1.2442129999999993,0.8502371532348663,7.00232,6.307867,24.3056,2626.306388889574
2023-12-07 08:39:00,30.685765,1.2152780000000005,0.8579942216799101,6.741894000000001,6.105326,25.17360000000002,2626.356388889574
2023-12-07 08:42:00,33.26099,1.0995369999999998,0.8470785939139346,6.741892999999999,6.278936,24.594899999999996,2626.4063888895744
2023-12-07 08:45:00,34.577545,0.983797,0.7806737793657574,6.365742999999999,5.989585999999999,25.17360000000002,2626.4563888895746
2023-12-07 08:48:00,39.988425,0.8680560000000002,0.8238919777866354,6.192127000000001,6.105321000000001,26.04169999999999,2626.5063888895747
2023-12-07 08:51:00,31.221065000000003,1.070602,0.885677172995779,6.944439999999999,6.597218,25.17360000000002,2626.556388889575
2023-12-07 08:57:00,31.741895,1.0995369999999998,0.8644402870165628,6.828702999999999,6.3946760000000005,24.30559999999997,2626.556388889575
2023-12-07 09:00:00,34.056715,0.983797,0.8941874382152856,6.712962999999999,6.539356,25.46290000000002,2626.606388889575
2023-12-07 09:03:00,40.234375,1.359954,0.9338292643982431,7.204864,6.45255,24.3056,2626.6563888895753
2023-12-07 09:06:00,37.398725,1.1284720000000004,0.9109647272227143,6.886574,6.481482000000001,26.04159999999999,2626.7063888895755
2023-12-07 09:09:00,36.617475,1.0995369999999998,0.8815365616902046,6.568284,6.163197,25.75230000000002,2626.7563888895756
2023-12-07 09:12:00,33.55035,1.070601,0.9501666636478722,6.973378,6.741897,26.04169999999999,2626.806388889576
2023-12-07 09:15:00,32.233795,1.0127309999999996,0.8919911320815445,7.0312529999999995,6.799772,24.3056,2626.856388889576
2023-12-07 09:18:00,34.30266,1.070601,0.8856767324029796,7.002318000000001,6.655097,24.884299999999968,2626.906388889576
2023-12-07 09:21:00,33.52141,1.0416660000000002,0.9052245306613723,7.060188,6.799772,25.173599999999993,2626.9563888895764
2023-12-07 09:24:00,34.30266,1.070601,0.8856767324029796,7.089118000000001,6.741897,25.173599999999993,2627.0063888895766
2023-12-07 09:27:00,38.94676,1.1863420000000007,0.9185501486855634,6.973378,6.481485999999999,26.33099999999999,2627.0563888895767
2023-12-07 09:30:00,42.288775,1.0995369999999998,0.9475070818609518,6.973383,6.684025999999999,26.909699999999987,2627.106388889577
2023-12-07 09:33:00,33.015045,0.8101849999999997,0.8941814841832401,6.915512999999999,7.089118,24.884299999999996,2627.156388889577
2023-12-07 09:36:00,36.877889999999994,1.0127319999999997,0.8599590342558138,6.828707999999999,6.539356,25.75229999999999,2627.2063888895773
2023-12-07 09:39:00,34.80903,1.0995369999999998,0.9475126321871381,7.118053,6.828706,24.305600000000027,2627.2563888895775
2023-12-07 09:42:00,36.617475,1.1284719999999995,0.9605594612713851,7.118053,6.799771000000001,25.173699999999997,2627.3063888895776
2023-12-07 09:45:00,31.97338,0.9837959999999999,0.8941869690621019,6.944443,6.770837,25.17360000000002,2627.356388889578
2023-12-07 09:48:00,34.30266,1.0127309999999996,0.8919911320815445,6.886573,6.655092000000001,25.462999999999994,2627.406388889578
2023-12-07 09:51:00,33.275459999999995,0.9259259999999996,0.9259290000093978,7.031248000000001,7.031252,24.594899999999996,2627.456388889578
2023-12-07 09:54:00,33.752889999999994,0.9259259999999996,0.8966777214194204,7.175927999999999,7.118052,25.75229999999999,2627.5063888895784
2023-12-07 09:57:00,35.098375000000004,0.9259259999999996,0.9113824424914753,7.089123,7.060187000000001,24.3056,2627.5563888895786
2023-12-07 10:00:00,43.301505000000006,1.0416660000000002,0.9675268666782137,7.175927000000001,7.031250999999999,26.33099999999999,2627.6063888895787
2023-12-07 10:03:00,34.809025000000005,0.6944439999999998,0.8815300239022187,6.8287070000000005,7.233793,26.04170000000002,2627.656388889579
2023-12-07 10:06:00,38.671875,1.0416660000000002,0.8563592847203426,6.481477000000001,6.134261,26.04159999999999,2627.706388889579
2023-12-07 10:09:00,37.12384,0.868055,0.8824444374940794,6.741897000000001,6.7708319999999995,25.75229999999999,2627.7563888895793
2023-12-07 10:12:00,35.315395,0.9837959999999999,0.9247222118250409,7.089117000000001,6.973381000000001,24.884299999999996,2627.8063888895795
2023-12-07 10:15:00,35.315395,1.0416669999999995,0.936747719893556,7.291668,7.089121,24.884299999999996,2627.8563888895796
2023-12-07 10:18:00,38.179975,1.0127309999999996,0.9385336100737828,7.320603,7.175922000000001,24.884199999999993,2627.90638888958
2023-12-07 10:21:00,37.398725,0.9548609999999993,0.9107670620199009,7.233798,7.146987000000001,25.17360000000002,2627.95638888958
2023-12-07 10:24:00,36.096645,0.9259259999999996,0.9259290000093978,7.002313,7.002317,25.173599999999993,2628.00638888958
2023-12-07 10:27:00,43.56192,1.0127319999999997,0.9232079143821439,6.886578,6.712966,27.199100000000016,2628.0563888895804
2023-12-07 10:30:00,35.575810000000004,0.7523149999999994,0.8628897106257224,6.741897999999999,6.973383,25.173599999999993,2628.1063888895806
2023-12-07 10:33:00,35.836225,1.0127319999999997,0.9835132404638537,7.031248,6.973376,26.04169999999999,2628.1563888895807
2023-12-07 10:36:00,34.809025,0.8101849999999997,0.8941861757080439,7.118052,7.291667,25.173599999999993,2628.206388889581
2023-12-07 10:39:00,32.75463,0.8391209999999996,0.9095444972933053,7.118053000000001,7.262732,24.595,2628.256388889581
2023-12-07 10:42:00,35.836225,1.070602,0.934351089907962,7.291668,7.031246,24.3056,2628.3063888895813
2023-12-07 10:45:00,40.234375,1.1574080000000002,0.9234577175844993,7.002313,6.568285,26.04169999999999,2628.3563888895815
2023-12-07 10:48:00,41.75347,1.0416670000000003,0.9367477198935559,6.944443000000001,6.741896,26.33099999999999,2628.4063888895816
2023-12-07 10:51:00,34.809025,0.8391209999999996,0.9367496554543796,7.2337929999999995,7.436342,25.75229999999999,2628.456388889582
2023-12-07 10:54:00,32.75463,1.0416670000000003,0.96753260147425,7.523144,7.378477,24.884300000000025,2628.506388889582
2023-12-07 10:57:00,35.08391,1.359954,0.990201327694854,7.609954000000001,6.944440000000001,25.17360000000002,2628.556388889582
2023-12-07 11:00:00,39.699075,1.157407,1.0058020094915903,7.407408,7.118051,26.33110000000002,2628.6063888895824
2023-12-07 11:03:00,34.30266,0.9548610000000002,0.8177575983266815,6.915508,6.655097,24.594899999999996,2628.6563888895826
2023-12-07 11:06:00,37.644675,1.070602,0.9501671254014339,6.741898,6.510415999999999,25.17360000000002,2628.7063888895827
2023-12-07 11:09:00,30.439815000000003,0.8391200000000003,0.9095392245837932,7.060187999999999,7.204858,24.884199999999993,2628.756388889583
2023-12-07 11:12:00,36.588539999999995,1.0127319999999997,0.9385393524752409,7.320598,7.1759260000000005,25.75229999999999,2628.806388889583
2023-12-07 11:15:00,35.590275000000005,0.983797,0.9247174763003516,7.262733,7.146986,25.46290000000002,2628.8563888895833
2023-12-07 11:18:00,35.85069,0.9259259999999996,0.911382442491472,7.146988,7.118052,25.46290000000002,2628.9063888895835
2023-12-07 11:21:00,43.330439999999996,1.2152779999999996,0.982336115196695,7.291663000000001,6.857635000000001,26.620300000000015,2628.9563888895836
2023-12-07 11:24:00,44.35764,0.9548610000000002,0.8805413564909045,6.886577,6.7418960000000006,26.62039999999999,2629.006388889584
2023-12-07 11:27:00,40.986689999999996,0.8969899999999997,,6.799767,6.799767000000001,26.620400000000018,2629.056388889584
2023-12-07 11:30:00,37.398725,0.983797,0.9545721888953593,7.291663000000001,7.233796,25.75230000000002,2629.106388889584
2023-12-07 11:33:00,37.398725,0.9837959999999999,0.9692570136187446,7.233797,7.204861,25.173599999999993,2629.1563888895844
2023-12-07 11:36:00,34.534145,0.8391200000000003,0.9232069742266329,6.973377,7.146986999999999,25.46289999999999,2629.2063888895846
2023-12-07 11:39:00,35.836225,0.8969899999999997,0.9256245171732509,7.118056999999999,7.175927,24.88420000000002,2629.2563888895847
2023-12-07 11:42:00,35.561345,1.0127310000000005,0.8760799810150824,7.060187,6.799765999999999,24.88420000000002,2629.306388889585
2023-12-07 11:45:00,45.891205,1.1284729999999996,0.9442461858737704,7.089123,6.7419,26.04169999999999,2629.356388889585
2023-12-07 11:48:00,35.054975,0.6076389999999998,0.8882291790216688,6.915513,7.552084000000001,26.04169999999999,2629.4063888895853
2023-12-07 11:51:00,36.863425,0.8391200000000003,0.8818091090024885,6.886577,6.973376999999999,26.04159999999999,2629.4563888895855
2023-12-07 11:54:00,36.877889999999994,0.983797,0.9247226916020455,7.2337929999999995,7.118055999999999,26.331099999999992,2629.5063888895857
2023-12-07 11:57:00,34.534145,0.8969909999999999,0.8969915000204675,7.146988,7.146986999999999,25.46290000000002,2629.556388889586
2023-12-07 12:00:00,41.261575,1.273148,0.9725026751755108,7.3205979999999995,6.77083,26.909699999999987,2629.606388889586
2023-12-07 12:03:00,42.809605000000005,1.0127319999999997,0.9536917298796634,6.973378,6.857635999999999,26.33099999999999,2629.656388889586
2023-12-07 12:06:00,36.617475,0.9548609999999993,0.9256250069140249,7.291668,7.233797000000001,25.173599999999993,2629.7063888895864
2023-12-07 12:09:00,46.932865,1.0995369999999998,0.9948303321914,7.4652769999999995,7.26273,26.909699999999987,2629.7563888895866
2023-12-07 12:12:00,39.684605000000005,0.6944439999999998,0.9185456900133101,7.060187,7.552083,26.90979999999999,2629.8063888895867
2023-12-07 12:15:00,35.315389999999994,0.8680559999999993,0.8680540000006951,6.9444479999999995,6.9444420000000004,25.173699999999997,2629.856388889587
2023-12-07 12:18:00,39.482060000000004,1.2442130000000002,0.9603737610160233,7.2916680000000005,6.770834999999999,25.75229999999999,2629.906388889587
2023-12-07 12:21:00,40.97222,1.070602,0.9501671254014339,7.175928,6.944445999999999,25.75230000000002,2629.9563888895873
2023-12-07 12:24:00,36.11111,0.9259259999999996,0.9826631770297534,7.204858000000001,7.320602000000001,25.75230000000002,2630.0063888895875
2023-12-07 12:27:00,36.082175,1.070602,0.9812385487203243,7.3205979999999995,7.146986,25.173599999999993,2630.0563888895877
2023-12-07 12:30:00,41.247105000000005,1.2442129999999993,0.977731515591257,7.436337999999999,6.944445000000001,26.33099999999999,2630.106388889588
2023-12-07 12:33:00,37.38426,0.78125,0.9052263519091786,7.089117999999999,7.349537999999999,26.04159999999999,2630.156388889588
2023-12-07 12:36:00,35.315395,0.9548609999999993,0.8337673498883528,6.712968,6.481477,25.462999999999994,2630.206388889588
2023-12-07 12:39:00,41.99942,1.070602,0.9501671254014339,6.944448,6.712966,26.909699999999987,2630.2563888895884
2023-12-07 12:42:00,34.259254999999996,0.9548609999999993,0.94032232423296,7.175922999999999,7.146992000000001,25.75230000000002,2630.3063888895886
2023-12-07 12:45:00,35.836225,1.0995369999999998,0.979243964469441,7.465273,7.233796,24.3056,2630.3563888895887
2023-12-07 12:48:00,36.877889999999994,1.0995369999999998,0.979243964469441,7.4652780000000005,7.233801000000001,26.331000000000017,2630.406388889589
