Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-07 12:51:00,39.192710000000005,0.9548609999999993,,7.291668,7.291667,24.884199999999993,2630.456388889589
2023-12-07 12:54:00,35.82176,0.9548609999999993,0.9107722247292576,7.031248,6.944447,26.331099999999992,2630.5063888895893
2023-12-07 12:57:00,48.46643,1.0995369999999998,0.9792385460586167,7.1180579999999996,6.886571,27.488399999999984,2630.5563888895895
2023-12-07 13:00:00,36.371525,0.8969909999999999,0.8969915000204675,7.2048630000000005,7.204861999999999,24.88420000000002,2630.6063888895897
2023-12-07 13:03:00,35.054975,0.8969909999999999,0.9675292964898553,7.262727999999999,7.407406999999999,25.173699999999997,2630.65638888959
2023-12-07 13:06:00,41.247105000000005,1.070602,0.9657949116807095,7.378468,7.175926,26.331000000000017,2630.70638888959
2023-12-07 13:09:00,35.069445,0.8680560000000002,0.9385362950867044,7.089123,7.233796999999999,25.17360000000002,2630.75638888959
2023-12-07 13:12:00,36.06771,1.070602,0.9183421018291569,6.828707999999999,6.539355999999999,26.04159999999999,2630.8063888895904
2023-12-07 13:15:00,42.53472,1.0127319999999997,0.9536917298796636,6.915513,6.799771000000001,26.04159999999999,2630.8563888895906
2023-12-07 13:18:00,35.850695,0.7523140000000001,0.8760817409009767,6.973377,7.2337929999999995,25.46290000000002,2630.9063888895907
2023-12-07 13:21:00,37.109375,0.983797,0.9247174763003516,7.262733,7.146986,25.75230000000002,2630.956388889591
2023-12-07 13:24:00,35.575810000000004,0.9548610000000002,0.9256250069140252,7.060187,7.002316,25.462999999999994,2631.006388889591
2023-12-07 13:27:00,39.699075,0.8101849999999997,0.9343529260769957,7.031247,7.2916620000000005,25.75230000000002,2631.0563888895913
2023-12-07 13:30:00,37.630205,0.9548610000000002,0.9107670620199009,6.944446999999999,6.857635999999999,25.462999999999994,2631.1063888895915
2023-12-07 13:33:00,39.17824,0.9259259999999996,0.8966777214194204,6.915513,6.857637,25.75229999999999,2631.1563888895917
2023-12-07 13:36:00,35.575810000000004,0.8969909999999999,0.9536912899906435,7.146992999999999,7.262732000000001,24.594899999999996,2631.206388889592
2023-12-07 13:39:00,37.644675,0.8969909999999999,0.9397283342963273,7.2337929999999995,7.320602,24.594900000000024,2631.256388889592
2023-12-07 13:42:00,38.91782499999999,0.9548610000000002,0.9107670620199009,7.233797,7.146986,25.46289999999999,2631.306388889592
2023-12-07 13:45:00,39.19271,0.8680560000000002,0.924722044811714,7.118057,7.233801000000001,25.462999999999994,2631.3563888895924
2023-12-07 13:48:00,43.561925,1.0416660000000002,0.9367472540640271,7.060187,6.857640999999999,26.04170000000002,2631.4063888895926
2023-12-07 13:51:00,42.259834999999995,0.8101849999999997,0.907695262682234,6.799767,7.002312,26.620299999999986,2631.4563888895927
2023-12-07 13:54:00,36.06771,0.8101849999999997,0.9210855748468816,6.915507000000001,7.146992000000001,26.62039999999999,2631.506388889593
2023-12-07 13:57:00,35.836225,0.9548610000000002,0.9548614999663244,7.118056999999999,7.118055999999999,25.75229999999999,2631.556388889593
2023-12-07 14:00:00,36.603004999999996,0.8969899999999997,0.9113844214906225,7.204857,7.233797000000001,26.04159999999999,2631.6063888895933
2023-12-07 14:03:00,38.671875,0.8101850000000006,0.9076952626822343,7.031252,7.233796999999999,26.04169999999999,2631.6563888895935
2023-12-07 14:06:00,37.659139999999994,0.78125,0.9183411990779828,6.857642,7.146992000000001,27.488399999999984,2631.7063888895937
2023-12-07 14:09:00,35.04051,0.8101849999999997,0.9343529260769949,7.175927000000001,7.436342,25.462999999999965,2631.756388889594
2023-12-07 14:12:00,33.767365,0.9259259999999996,0.911382442491472,7.233798,7.204861999999999,25.462999999999965,2631.806388889594
2023-12-07 14:15:00,37.369789999999995,1.070602,0.9965173533424552,7.378468000000001,7.233796,26.041600000000017,2631.856388889594
2023-12-07 14:18:00,39.178245000000004,1.157407,0.9403674905267994,7.262728000000001,6.857641,26.33099999999999,2631.9063888895944
2023-12-07 14:21:00,33.506945,0.9259260000000005,0.9113824424914738,7.002314,6.973378,25.17360000000002,2631.9563888895946
2023-12-07 14:24:00,36.603004999999996,1.1574080000000002,1.0058079808415672,7.407404,7.118055999999999,26.04169999999999,2632.0063888895947
2023-12-07 14:27:00,38.151039999999995,1.4178240000000004,1.0319503445095888,7.609954000000001,6.915509999999999,26.04169999999999,2632.056388889595
2023-12-07 14:30:00,37.12384,1.070602,0.9812385487203243,7.320604,7.146992000000001,26.04169999999999,2632.106388889595
2023-12-07 14:33:00,36.877889999999994,1.070602,0.885677172995779,7.002314,6.655092000000001,25.46289999999999,2632.1563888895953
2023-12-07 14:36:00,33.73842500000001,0.9548610000000002,0.8957455869895482,6.973383999999999,6.857643,26.90979999999999,2632.2063888895955
2023-12-07 14:39:00,35.575810000000004,1.157407,0.9570406525556057,7.320603,6.944446,26.909699999999987,2632.2563888895957
2023-12-07 14:42:00,36.34259,0.9837959999999999,0.9095420716513304,7.060187999999999,6.9155120000000005,25.75230000000002,2632.306388889596
2023-12-07 14:45:00,34.042249999999996,0.9837959999999999,0.9247222118250409,7.1469879999999995,7.031251999999999,25.46290000000002,2632.356388889596
2023-12-07 14:48:00,40.19097,1.1284719999999995,0.9605594612713851,7.118053,6.799771000000001,27.199000000000012,2632.406388889596
2023-12-07 14:51:00,32.725695,0.9837959999999999,0.9247169965251518,6.9444479999999995,6.828702,26.04170000000002,2632.4563888895964
2023-12-07 14:54:00,33.00058,0.9259250000000003,0.9403193034824372,7.349538000000001,7.3784730000000005,26.620300000000015,2632.5063888895966
2023-12-07 14:57:00,34.765625,1.157407,0.9234572875157355,7.146988,6.712961000000001,25.173699999999968,2632.5563888895967
2023-12-07 15:00:00,31.19213,0.8969900000000006,0.9397278185378821,7.089118000000001,7.175927999999999,24.884300000000025,2632.606388889597
2023-12-07 15:03:00,34.288195,1.0416659999999993,0.9210864556450988,7.175922999999999,6.944447,26.04169999999999,2632.656388889597
2023-12-07 15:06:00,30.135995,0.8969899999999997,0.8677344069094427,6.944443,6.886572999999999,24.884299999999996,2632.7063888895973
2023-12-07 15:09:00,31.19213,1.1284719999999995,0.944245741917232,7.349532999999999,7.002311,25.463000000000022,2632.7563888895975
2023-12-07 15:12:00,32.21933,0.9837959999999999,0.954571698847473,7.378468000000001,7.320602,25.462999999999994,2632.8063888895977
2023-12-07 15:15:00,35.04051,1.1863419999999998,0.9697361092891306,7.465273,7.060181,26.04169999999999,2632.856388889598
2023-12-07 15:18:00,40.72627,1.0416659999999993,0.9826581319566078,7.262732999999999,7.146987000000001,26.33099999999999,2632.906388889598
2023-12-07 15:21:00,32.45081,0.8391199999999994,0.9501662018941729,7.204863,7.436343000000001,24.594899999999967,2632.956388889598
2023-12-07 15:27:00,30.7147,1.1284720000000004,0.9925800750905343,7.552078,7.291665999999999,24.594900000000024,2632.956388889598
2023-12-07 15:30:00,36.34259,1.1284720000000004,1.0083073482350045,7.696758000000001,7.465275999999999,26.041600000000017,2632.956388889598
2023-12-07 15:36:00,37.38426,1.3310179999999994,1.0143040702295434,7.667823,7.089125,25.752299999999963,2632.956388889598
2023-12-07 15:39:00,30.65683,1.0416659999999993,0.9522225515437535,7.8125029999999995,7.638887,24.884299999999996,2633.0063888895984
2023-12-07 15:42:00,34.288195,1.1863419999999998,0.9185441226339093,7.494213,7.002311000000001,25.752399999999994,2633.0563888895986
2023-12-07 15:45:00,36.34259,1.070602,0.9812385487203235,7.4652780000000005,7.291665999999999,25.173599999999993,2633.1063888895987
2023-12-07 15:48:00,31.19213,1.0127309999999996,0.8919911320815445,7.3205979999999995,7.089117,24.594899999999996,2633.156388889599
2023-12-07 15:51:00,31.43808,0.9837959999999999,0.954571698847473,7.407403,7.349537,25.46289999999999,2633.206388889599
2023-12-07 15:54:00,33.275465,1.2152770000000004,1.0156160836301416,7.667828,7.291670999999999,25.173699999999968,2633.2563888895993
2023-12-07 15:57:00,37.876155,1.157407,1.0373633865682992,7.696762999999999,7.465276,26.041600000000017,2633.3063888895995
2023-12-07 16:00:00,34.56308,0.8101849999999997,0.907695262682234,7.089118,7.291663,26.33099999999999,2633.3563888895997
2023-12-07 16:03:00,30.685765,0.9837959999999999,0.8786364809164882,7.2916680000000005,7.089122000000001,24.884300000000025,2633.4063888896
2023-12-07 16:06:00,31.97338,1.070602,0.9657895430229605,7.349538,7.146986,25.173599999999993,2633.4563888896
2023-12-07 16:09:00,37.398725,1.1863419999999998,1.0507643163213145,7.552083,7.291670999999999,26.04170000000002,2633.5063888896
2023-12-07 16:12:00,35.054975,1.0127309999999996,0.9835127501282073,7.638888000000001,7.581017000000001,26.04169999999999,2633.5563888896004
2023-12-07 16:15:00,34.013310000000004,1.0127319999999997,0.9232079143821439,7.320598,7.146986,26.04159999999999,2633.6063888896006
2023-12-07 16:18:00,31.97338,1.070602,0.9657949116807095,7.4942079999999995,7.291665999999999,25.17360000000002,2633.6563888896007
2023-12-07 16:21:00,31.698495,0.9837959999999999,0.9981990620964507,7.523142999999999,7.552087,25.173599999999993,2633.706388889601
2023-12-07 16:24:00,35.315395,0.9837959999999999,0.9397310362939976,7.4942079999999995,7.407412,26.620299999999986,2633.756388889601
2023-12-07 16:36:00,34.809025,1.157407,1.005807525528706,7.609952999999999,7.320605999999999,26.04170000000002,2633.756388889601
2023-12-07 16:39:00,34.79456,1.0127309999999996,,7.696762999999999,7.6967620000000005,24.884299999999968,2633.756388889601
2023-12-07 16:42:00,31.467015,0.868055,0.9247215232811048,7.349538,7.465283,26.04169999999999,2633.756388889601
2023-12-07 16:48:00,32.21933,1.1863420000000007,1.0189303296216512,7.552078,7.233795999999999,25.462999999999965,2633.756388889601
2023-12-07 16:51:00,42.013885,1.4467590000000001,1.0800467373340394,7.812498,7.146989,28.067099999999982,2633.756388889601
2023-12-07 16:54:00,31.698495,0.8391200000000003,0.9232116749981923,7.3205979999999995,7.494218,25.752300000000048,2633.756388889601
2023-12-07 17:03:00,33.246525,1.0416670000000003,1.027131564943359,7.552084000000001,7.523147,24.884300000000025,2633.756388889601
2023-12-07 17:09:00,37.35532499999999,1.157407,0.9897495146561712,7.378473,7.060185999999999,25.462999999999994,2633.756388889601
2023-12-07 17:15:00,30.685765,1.1863420000000007,0.9185501486855634,7.378468,6.886575999999999,24.594899999999996,2633.756388889601
2023-12-07 17:30:00,35.575810000000004,1.070601,0.9812380769492995,7.638888,7.465277,26.33099999999999,2633.756388889601
2023-12-07 17:39:00,37.38426,1.2152779999999996,0.999085143595902,7.581018,7.175929999999999,26.04169999999999,2633.756388889601
2023-12-07 17:51:00,31.19213,1.0127309999999996,0.9232074443044631,7.638888000000001,7.465277,25.173599999999965,2633.756388889601
2023-12-07 17:54:00,31.467015,1.0127309999999996,0.9385388772058643,7.581017999999999,7.436347,24.594899999999996,2633.756388889601
2023-12-08 07:42:00,31.987845,0.8680559999999993,0.7935220901534196,6.510418,6.365742000000001,22.85880000000003,2633.756388889601
2023-12-08 07:45:00,33.015045,1.0995369999999998,0.8294204096312456,6.5104169999999995,6.01852,23.14820000000003,2633.756388889601
2023-12-08 07:57:00,32.494215,0.9548610000000002,0.768211812682128,6.5682920000000005,6.221061000000001,23.148199999999974,2633.756388889601
2023-12-08 08:06:00,34.809025,0.9837960000000008,0.9247222118250414,6.9444420000000004,6.8287059999999995,24.884199999999993,2633.756388889601
2023-12-08 08:09:00,30.7147,0.868055,0.853506757024004,7.089122,7.060187000000001,24.3056,2633.756388889601
2023-12-08 08:12:00,35.60474,0.43402799999999964,0.6605772806778928,5.989579,6.510421,24.594899999999996,2633.756388889601
2023-12-08 08:15:00,31.206595,0.78125,0.8919906726667093,7.060182999999999,7.291663000000001,24.016200000000026,2633.756388889601
2023-12-08 08:18:00,31.72743,1.273148,0.8997431917670097,7.29167,6.626162,25.173599999999993,2633.756388889601
2023-12-08 08:21:00,30.439815000000003,1.157407,0.8711945667502735,7.060188,6.539351000000001,24.016200000000026,2633.756388889601
2023-12-08 08:24:00,31.467015,0.868055,0.8238914948937337,7.060187,6.973382,24.016200000000026,2633.756388889601
2023-12-08 08:27:00,36.89236,1.0416660000000002,0.9367472540640271,7.060187,6.857640999999999,24.884299999999996,2633.756388889601
2023-12-08 08:39:00,35.054975,1.0995369999999998,0.9475126321871381,6.944443,6.655096,25.75229999999999,2633.756388889601
2023-12-08 08:42:00,36.38599,1.0127319999999997,0.9385393524752409,7.2337929999999995,7.089121,25.75230000000002,2633.756388889601
2023-12-08 08:45:00,31.221065000000003,0.6655090000000001,0.8395887167825491,6.915512,7.291663,24.884299999999996,2633.756388889601
2023-12-08 08:54:00,30.7147,1.186343,0.9185505702090362,7.291664000000001,6.799771000000001,24.594899999999996,2633.756388889601
2023-12-08 08:57:00,32.75463,1.157407,0.8532001237358079,6.9444479999999995,6.394671,24.59499999999997,2633.8063888896013
2023-12-08 09:00:00,34.56308,0.983797,0.9095425461620378,6.857643,6.712966,26.041600000000017,2633.8563888896015
2023-12-08 09:03:00,41.796875,1.244212,0.9777251343363376,7.233797,6.7418949999999995,26.041699999999963,2633.9063888896017
2023-12-08 09:06:00,35.32986,0.8680560000000002,0.9247172470465019,7.089123,7.2048570000000005,26.33099999999999,2633.956388889602
2023-12-08 09:09:00,32.754625000000004,0.8680560000000002,0.8535072514212546,6.944443000000001,6.915507,25.462999999999965,2634.006388889602
2023-12-08 09:12:00,32.233795,0.9259259999999996,0.9403198086506208,7.146988,7.175922000000001,25.17360000000002,2634.056388889602
2023-12-08 09:15:00,33.26099,1.0127309999999996,0.8919911320815445,7.2916680000000005,7.060187000000001,26.04170000000002,2634.1063888896024
2023-12-08 09:18:00,34.56308,1.0127309999999996,0.9076930306675769,7.060187999999999,6.857637,25.75229999999999,2634.1563888896026
2023-12-08 09:21:00,34.56308,1.1284720000000004,0.9766636713430561,7.407408,7.118055999999999,25.462999999999994,2634.2063888896027
2023-12-08 09:24:00,33.015045,1.186343,0.9529096739450659,7.696764,7.262731,24.594899999999996,2634.256388889603
2023-12-08 09:27:00,33.00058,1.2152780000000005,0.9129723128455921,7.465274000000001,6.915506,24.594899999999996,2634.306388889603
2023-12-08 09:33:00,38.94676,1.1284720000000004,0.9442457419172324,7.349537000000001,7.002315,26.04170000000002,2634.306388889603
2023-12-08 09:36:00,37.123845,0.8391209999999996,0.9095444972933053,6.944443000000001,7.089122,25.75229999999999,2634.306388889603
2023-12-08 09:39:00,39.453125,0.9837959999999999,0.8628851387003255,6.886577,6.655091,26.04169999999999,2634.306388889603
2023-12-08 09:42:00,35.836225,0.8969899999999997,0.9397229690018157,7.060187,7.146987000000001,25.75230000000002,2634.306388889603
2023-12-08 09:45:00,33.275465,0.8391200000000003,0.9095439696932236,7.175922,7.320602,25.462999999999994,2634.306388889603
2023-12-08 09:48:00,31.221065000000003,0.8680559999999993,0.9107696751613621,7.233798,7.320602000000001,24.88420000000002,2634.306388889603
2023-12-08 09:54:00,32.494215,1.1574080000000002,0.9234577175844993,7.407404,6.973376,25.462900000000047,2634.306388889603
2023-12-08 09:57:00,36.371525,1.2442130000000002,0.9603737610160242,7.3206039999999994,6.799771,25.17360000000002,2634.3563888896033
2023-12-08 10:00:00,37.90509,1.0416670000000003,0.9826586128898211,7.378474000000001,7.262727,26.620300000000015,2634.4063888896035
2023-12-08 10:03:00,31.221065,1.070601,0.8856767324029796,7.523148000000001,7.175927,24.884199999999993,2634.4563888896037
2023-12-08 10:06:00,34.30266,1.070602,0.9021234886543791,7.089117999999999,6.770836,24.88420000000002,2634.506388889604
2023-12-08 10:09:00,32.248265,0.8680560000000002,0.9522276262864954,7.2337929999999995,7.407406999999999,25.17360000000002,2634.556388889604
2023-12-08 10:12:00,32.248265,0.8969899999999997,0.9113844214906222,7.349537000000001,7.378477,26.041699999999963,2634.606388889604
2023-12-08 10:15:00,34.288195,1.0416670000000003,0.9210869162649964,7.118053000000001,6.886575999999999,24.884199999999993,2634.6563888896044
2023-12-08 10:18:00,35.575810000000004,0.9548609999999993,0.9692594988761283,7.146988,7.175927,26.04170000000002,2634.7063888896046
2023-12-08 10:21:00,33.015045,1.1284719999999995,0.992580075090534,7.609952999999999,7.349540999999999,24.884299999999996,2634.7563888896048
2023-12-08 10:24:00,31.452545,1.3888889999999998,1.0202122051412563,8.01505,7.349540999999999,24.88420000000002,2634.806388889605
2023-12-08 10:27:00,31.72743,1.1284720000000004,0.9766636713430561,7.638889000000001,7.349537,24.594900000000024,2634.856388889605
2023-12-08 10:30:00,30.96065,1.0995369999999998,1.0102495887515703,7.6678239999999995,7.494217000000001,25.462999999999994,2634.9063888896053
2023-12-08 10:33:00,37.659139999999994,1.1574080000000002,1.0058079808415672,7.6678239999999995,7.378475999999999,26.909699999999987,2634.9563888896055
2023-12-08 10:36:00,34.56308,1.0127310000000005,0.9835127501282085,7.407408,7.349537,26.041600000000017,2635.0063888896057
2023-12-08 10:39:00,33.246525,0.8391199999999994,0.8818091090024868,7.0312529999999995,7.118053,25.462999999999965,2635.056388889606
2023-12-08 10:42:00,31.97338,1.0127309999999996,0.9536964580549918,7.436338,7.320607000000001,26.04169999999999,2635.106388889606
2023-12-08 10:45:00,35.836225,1.157407,0.9897495146561712,7.6388929999999995,7.320605999999999,24.884300000000025,2635.156388889606
2023-12-08 10:51:00,33.00058,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,26.04169999999999,2635.156388889606
2023-12-08 10:54:00,36.11111,1.2152779999999996,0.9481586882058449,7.3205979999999995,6.8287,25.173599999999993,2635.2063888896064
2023-12-08 10:57:00,37.12384,1.0995369999999998,1.0405970153180848,7.494213,7.378475999999999,26.33099999999999,2635.2563888896066
2023-12-08 11:00:00,33.015045,0.9837959999999999,0.9692570136187446,7.667823,7.638887,25.173599999999993,2635.3063888896068
2023-12-08 11:03:00,31.698495,1.0127309999999996,0.9981966247351083,7.667823,7.638891999999999,25.75230000000002,2635.356388889607
2023-12-08 11:06:00,39.699075,1.359953,1.0614434183958514,7.783568,7.233795000000001,26.620400000000018,2635.406388889607
2023-12-08 11:09:00,33.78183,0.9548609999999993,,7.667828,7.667827000000001,25.752299999999963,2635.4563888896073
2023-12-08 11:12:00,32.248265,0.983797,0.9247174763003516,7.2048630000000005,7.089116000000001,24.884299999999996,2635.5063888896075
2023-12-08 11:15:00,39.192710000000005,0.9837959999999999,0.9247169965251518,7.118056999999999,7.002311,26.331000000000017,2635.5563888896077
2023-12-08 11:18:00,32.233795,0.8101849999999997,0.9076999106257105,7.204857,7.407412000000001,25.75230000000002,2635.606388889608
2023-12-08 11:21:00,33.52141,0.8969899999999997,0.9536955728514015,7.262727000000001,7.378477,25.75229999999999,2635.656388889608
2023-12-08 11:24:00,37.398725,0.8969899999999997,0.9536955728514015,7.320597,7.436347,26.04170000000002,2635.706388889608
2023-12-08 11:27:00,34.809025,0.8969899999999997,0.9536907691351805,7.4652769999999995,7.581017000000001,26.04169999999999,2635.7563888896084
2023-12-08 11:30:00,35.836225,0.9548610000000002,0.9256250069140252,7.031247,6.973376,25.75230000000002,2635.8063888896086
2023-12-08 11:33:00,37.398725,0.983797,0.9837995000108435,7.291663000000001,7.291665999999999,26.331099999999992,2635.8563888896088
2023-12-08 11:36:00,31.19213,0.8680560000000002,0.9657918306098496,7.581022999999999,7.783567,26.04170000000002,2635.906388889609
2023-12-08 11:39:00,33.767365,0.983797,1.0124588425597745,7.667822999999999,7.725695999999999,26.041600000000017,2635.956388889609
2023-12-08 11:42:00,31.712965,0.7233790000000004,0.9234579892452134,7.378467,7.812498,26.04169999999999,2636.0063888896093
2023-12-08 11:45:00,34.837965,0.9259260000000005,0.9259239999910989,7.5231520000000005,7.523146,25.173599999999993,2636.0563888896095
2023-12-08 11:48:00,42.53472,0.9259260000000005,0.9259289999941682,7.146987000000001,7.146991,26.33110000000002,2636.1063888896097
2023-12-08 11:51:00,36.34259,0.578703,0.8807647857072557,6.944446999999999,7.6388940000000005,26.04170000000002,2636.15638888961
2023-12-08 11:54:00,34.013315,1.0127319999999997,0.9232079143821439,7.291668,7.118055999999999,26.330900000000014,2636.20638888961
2023-12-08 11:57:00,36.34259,1.0416659999999993,1.0124584091181599,7.407403,7.349537,26.620300000000015,2636.25638888961
2023-12-08 12:00:00,35.069445,1.157407,0.9734955557101279,7.783568000000001,7.436341,26.041600000000017,2636.3063888896104
2023-12-08 12:03:00,34.056715,1.1284720000000004,0.9766636713430571,7.7256979999999995,7.436346,25.463000000000022,2636.3563888896106
2023-12-08 12:06:00,35.590275,1.1284720000000004,1.0083073482350051,7.407408,7.1759260000000005,25.17360000000002,2636.4063888896108
2023-12-08 12:09:00,32.248265,1.1284720000000004,1.0392512289377345,7.7256979999999995,7.552085999999999,24.884299999999996,2636.456388889611
2023-12-08 12:12:00,34.56308,1.186343,1.0027328646730236,7.899304000000001,7.552081,25.46290000000002,2636.506388889611
2023-12-08 12:15:00,32.277195,1.1284720000000004,1.0238652547319633,7.870368000000001,7.667826,25.462999999999965,2636.5563888896113
2023-12-08 12:18:00,38.68634,1.0995369999999998,1.0703438028791086,7.783562999999999,7.725695999999999,26.33099999999999,2636.6063888896115
2023-12-08 12:21:00,33.00058,1.070601,0.9183416504536365,7.638888,7.349537,25.75230000000002,2636.6563888896117
2023-12-08 12:24:00,39.19271,1.0995369999999998,0.979243964469441,7.1469879999999995,6.9155109999999995,26.909699999999987,2636.706388889612
2023-12-08 12:27:00,32.248265,0.8969899999999997,0.9948317353685706,7.407403,7.609953,25.17360000000002,2636.756388889612
2023-12-08 12:30:00,32.49421,0.9837959999999999,0.9981990620964488,7.436338,7.465281999999999,25.462999999999994,2636.806388889612
2023-12-08 12:33:00,37.90509,1.070602,1.026590453826136,7.523148,7.436346,26.331000000000017,2636.8563888896124
2023-12-08 12:36:00,32.21933,0.8680559999999993,0.9657918306098497,7.465278,7.667822000000001,26.33099999999999,2636.9063888896126
2023-12-08 12:39:00,33.767365,0.9259259999999996,0.8818120129407976,7.175927999999999,7.089122000000001,26.331099999999992,2636.9563888896128
2023-12-08 12:42:00,32.74016,1.070602,0.9657949116807095,7.378468,7.175926,25.462999999999994,2637.006388889613
2023-12-08 12:45:00,38.15104,0.9259259999999996,0.9826631770297534,7.4074029999999995,7.523147,25.46289999999999,2637.056388889613
2023-12-08 12:48:00,34.027775000000005,0.9259259999999996,0.9545716180005503,7.5520830000000005,7.609957,26.04159999999999,2637.1063888896133
2023-12-08 12:51:00,32.20486,0.8101849999999997,0.9343574921939957,7.320597,7.581022000000001,26.04170000000002,2637.1563888896135
2023-12-08 12:54:00,30.439815000000003,0.8680560000000002,0.9385410477680225,7.4074029999999995,7.552087,25.75229999999999,2637.2063888896137
2023-12-08 12:57:00,31.19213,0.8969899999999997,0.9397229690018157,7.494217,7.581017000000001,25.75229999999999,2637.256388889614
2023-12-08 13:00:00,37.16724,1.244212,0.9427666529430264,7.6388869999999995,7.089124999999999,26.62039999999999,2637.306388889614
2023-12-08 13:03:00,37.644675,0.9837959999999999,0.9692570136187446,7.233797,7.204861,26.041600000000017,2637.356388889614
2023-12-08 13:06:00,36.06771,0.8391209999999996,0.9232075070990262,7.146992999999999,7.320602000000001,26.620400000000018,2637.4063888896144
2023-12-08 13:09:00,36.34259,0.9259259999999996,0.9545667175262131,7.523153,7.581017000000001,26.041600000000017,2637.4563888896146
2023-12-08 13:12:00,36.603004999999996,0.868055,0.9385357683737772,7.465282,7.609957,25.75229999999999,2637.5063888896148
2023-12-08 13:15:00,34.056715,0.8969899999999997,0.9397278185378815,7.349537000000001,7.436347,25.75229999999999,2637.556388889615
2023-12-08 13:18:00,42.520250000000004,0.9837959999999999,0.9837990000120042,7.349537000000001,7.349540999999999,26.33099999999999,2637.606388889615
2023-12-08 13:21:00,32.21933,0.9259259999999996,0.836122304975909,7.118053000000001,6.944447,25.173599999999965,2637.6563888896153
2023-12-08 13:24:00,36.357060000000004,0.9259259999999996,0.9403198086506208,7.233798,7.262732000000001,25.75230000000002,2637.7063888896155
2023-12-08 13:27:00,32.262735,0.9259259999999996,0.9259289999922653,7.523147999999999,7.5231520000000005,25.75229999999999,2637.7563888896157
2023-12-08 13:30:00,31.19213,0.8680559999999993,0.9385362950867032,7.407408,7.552082,25.75229999999999,2637.806388889616
2023-12-08 13:33:00,35.315389999999994,0.9548609999999993,0.9403223242329583,7.378468,7.349537,25.75229999999999,2637.856388889616
2023-12-08 13:36:00,31.698495,0.8969909999999999,0.9536960937086135,7.4074029999999995,7.5231520000000005,25.17360000000002,2637.906388889616
2023-12-08 13:39:00,36.34259,0.983797,0.969262558802712,7.4074029999999995,7.378475999999999,26.909699999999987,2637.9563888896164
2023-12-08 13:42:00,33.015045,0.8680560000000002,0.8680539999897631,7.146992999999999,7.146986999999999,25.462999999999994,2638.0063888896166
2023-12-08 13:45:00,36.357060000000004,0.983797,0.9247174763003516,6.915513,6.799766,26.33099999999999,2638.0563888896168
2023-12-08 13:48:00,33.78183,0.9259259999999996,0.9113874958206792,7.4074029999999995,7.378477,25.75229999999999,2638.106388889617
2023-12-08 13:51:00,33.246525,0.8391209999999996,0.895750421518484,7.291663000000001,7.407412000000001,25.462999999999994,2638.156388889617
2023-12-08 13:54:00,34.534139999999994,0.9259259999999996,0.9259290000093978,7.320598,7.320602,25.75229999999999,2638.2063888896173
2023-12-08 13:57:00,32.465275,0.9548609999999993,0.9835127697449744,7.552083,7.609952,26.331099999999992,2638.2563888896175
2023-12-08 14:00:00,37.38426,1.2152770000000004,0.9990847048424643,7.552078,7.146991,25.752299999999963,2638.3063888896177
2023-12-08 14:03:00,35.590275000000005,1.0416660000000002,0.9826633341813266,7.523148000000001,7.407412,26.620400000000018,2638.356388889618
2023-12-08 14:06:00,39.94502,1.157407,1.0373687801836053,7.812498000000001,7.581021,26.909699999999987,2638.406388889618
2023-12-08 14:09:00,30.931714999999997,0.7523149999999994,0.9777315178469013,7.465273,7.957178000000001,24.884299999999996,2638.456388889618
2023-12-08 14:12:00,32.494209999999995,0.9548610000000002,0.9107722247292575,7.378468000000001,7.291667,25.462999999999965,2638.5063888896184
2023-12-08 14:15:00,32.21933,0.9548609999999993,0.9548664999888313,7.378468,7.378477,25.17360000000002,2638.5563888896186
2023-12-08 14:18:00,39.945025,1.070602,0.9657949116807095,7.349533,7.146991,27.199099999999987,2638.6063888896188
2023-12-08 14:21:00,34.25926,0.78125,0.944244854003786,7.146992999999999,7.494212999999999,26.62039999999999,2638.656388889619
2023-12-08 14:24:00,32.479745,0.8680559999999993,0.9107745200195618,7.378468,7.465282,26.04169999999999,2638.706388889619
2023-12-08 14:27:00,30.671295,0.9548610000000002,0.969254548259919,7.233797999999999,7.262727,25.173599999999993,2638.706388889619
2023-12-08 14:30:00,35.575810000000004,1.1574079999999993,1.0058079808415665,7.581018,7.291670000000001,25.75229999999999,2638.706388889619
2023-12-08 14:33:00,36.603004999999996,1.0995369999999998,0.9948303321914,7.581017999999999,7.378471,25.462999999999994,2638.7563888896193
2023-12-08 14:36:00,33.52141,0.8969899999999997,0.9113794739874364,7.204863,7.2337929999999995,26.04170000000002,2638.8063888896195
2023-12-08 14:39:00,33.24653,1.1284719999999995,1.0083073482350036,7.667823,7.436341,25.17360000000002,2638.8563888896197
2023-12-08 14:42:00,32.465275,1.0127309999999996,0.9536912495074993,7.609952999999999,7.494212,25.75229999999999,2638.90638888962
2023-12-08 14:45:00,35.836225,1.1284719999999995,0.9925746075618235,7.696762999999999,7.436341,25.75230000000002,2638.95638888962
2023-12-08 14:48:00,40.494789999999995,1.2442129999999993,1.0448716358316714,7.696762999999999,7.3206,26.62039999999999,2639.00638888962
2023-12-08 14:51:00,37.90509,0.9259259999999996,0.9113824424914753,7.1469879999999995,7.1180520000000005,26.620300000000015,2639.0563888896204
2023-12-08 14:54:00,33.752889999999994,1.0416659999999993,0.952227869783947,7.233793,7.060187000000001,25.46290000000002,2639.1063888896206
2023-12-08 14:57:00,33.767365,0.8680559999999993,0.9657918306098497,7.523147999999999,7.7256920000000004,26.04169999999999,2639.1563888896208
2023-12-08 15:00:00,33.00058,0.9548609999999993,0.9976322504245486,7.667828,7.754627000000001,25.75230000000002,2639.206388889621
2023-12-08 15:03:00,37.90509,0.9548609999999993,1.0116282790011433,7.754628,7.870367,26.04169999999999,2639.256388889621
2023-12-08 15:06:00,35.054975,0.7523150000000003,0.9277228490654038,7.4074029999999995,7.783567999999999,26.62039999999999,2639.3063888896213
2023-12-08 15:12:00,30.135995,0.8969909999999999,0.9536912899906435,7.523147999999999,7.638887,24.594900000000024,2639.3063888896213
2023-12-08 15:15:00,32.769099999999995,1.0416669999999995,0.936747719893556,7.465278,7.262731,25.173599999999993,2639.3563888896215
2023-12-08 15:18:00,40.465855,1.1574079999999993,0.9897499651049311,7.581018,7.26273,26.33099999999999,2639.4063888896217
2023-12-08 15:21:00,43.56192,1.070602,0.9965121023269247,7.5520879999999995,7.407405999999999,26.04169999999999,2639.456388889622
2023-12-08 15:24:00,34.794560000000004,0.8101849999999997,0.8667660888695237,6.9444479999999995,7.060182999999999,25.75230000000002,2639.506388889622
2023-12-08 15:27:00,30.65683,0.8391209999999996,0.9501713626285468,7.291663000000001,7.523152,25.173599999999993,2639.556388889622
2023-12-08 15:30:00,32.204865,0.868055,0.9385357683737772,7.407407,7.5520819999999995,25.752399999999994,2639.6063888896224
2023-12-08 15:33:00,32.233795,1.0127319999999997,0.9536917298796634,7.581018,7.465275999999999,24.884199999999993,2639.6563888896226
2023-12-08 15:36:00,37.90509,1.1284720000000004,1.0238652547319633,7.812498000000001,7.6099559999999995,26.331000000000017,2639.7063888896228
2023-12-08 15:39:00,37.384254999999996,0.868055,0.9247215232811048,7.175922,7.291667,25.75229999999999,2639.756388889623
2023-12-08 15:42:00,31.944445,0.7233799999999997,0.8599581375792965,6.9444420000000004,7.233792,26.04169999999999,2639.806388889623
2023-12-08 15:45:00,34.80903,0.6655089999999992,0.8520708378469397,7.089116,7.494217000000001,25.173599999999993,2639.8563888896233
2023-12-08 15:48:00,35.054975,0.78125,0.8919952668085521,7.2048570000000005,7.436347,26.04169999999999,2639.9063888896235
2023-12-08 15:51:00,30.685765,0.8680560000000002,0.924722044811714,7.262733,7.378477,24.594900000000024,2639.9563888896237
2023-12-08 15:54:00,32.233795,0.9837959999999999,0.9247222118250409,7.4942079999999995,7.3784719999999995,24.884299999999996,2640.006388889624
2023-12-08 16:00:00,37.12384,1.070601,1.0116282408396378,7.783568000000001,7.667827000000001,25.173500000000047,2640.006388889624
2023-12-08 16:03:00,31.43808,0.9837959999999999,0.9397258787253965,7.609952999999999,7.523147,24.595000000000027,2640.006388889624
2023-12-08 16:06:00,32.75463,1.0416659999999993,0.9052245306613717,7.349532999999999,7.089117,24.594899999999967,2640.006388889624
2023-12-08 16:09:00,33.506945,1.0995369999999998,0.9948303321913989,7.494213,7.291665999999999,24.594899999999996,2640.006388889624
2023-12-08 16:12:00,33.767365,0.8101849999999997,0.9343574921939957,7.436338,7.696763000000001,25.462999999999994,2640.006388889624
2023-12-08 16:15:00,33.00058,1.1284720000000004,0.9109647272227134,7.523148000000001,7.118055999999999,24.594899999999996,2640.006388889624
2023-12-08 16:21:00,30.7147,1.070602,0.9657949116807095,7.725694000000001,7.5231520000000005,24.305600000000027,2640.006388889624
2023-12-08 16:24:00,38.686345,1.3020830000000005,1.0537059215484412,7.928244,7.465280999999999,26.04169999999999,2640.006388889624
2023-12-08 16:27:00,34.042249999999996,1.1574079999999993,0.9897499651049311,7.69676,7.378472,24.88420000000002,2640.006388889624
2023-12-08 16:30:00,33.00058,1.273148,0.9725026751755108,7.494209,6.944441,24.305499999999995,2640.006388889624
2023-12-08 16:33:00,33.00058,1.070601,0.9657944448749264,7.696758000000001,7.494217000000001,24.884299999999996,2640.006388889624
2023-12-08 16:36:00,33.260999999999996,1.0416669999999995,0.9522283407338928,7.581018,7.407411000000001,25.75230000000002,2640.006388889624
2023-12-08 16:42:00,42.30324,1.2152779999999996,0.982336115196695,7.667828,7.2338000000000005,26.04169999999999,2640.006388889624
2023-12-08 16:48:00,30.16493,0.8680559999999993,0.882444943004009,7.291668,7.320602000000001,25.173599999999965,2640.006388889624
2023-12-08 16:51:00,31.43808,1.0127309999999996,0.9385388772058643,7.204858000000001,7.060187000000001,24.59480000000002,2640.006388889624
2023-12-08 16:57:00,35.069445,1.2152779999999996,0.982336115196695,7.5520879999999995,7.11806,24.884299999999968,2640.006388889624
2023-12-08 17:00:00,35.56134,0.9259259999999996,0.9259290000093978,7.291663000000001,7.291667,25.75229999999999,2640.006388889624
2023-12-08 17:03:00,32.465275,0.8680560000000002,0.9385362950867044,7.262733,7.407406999999999,25.462999999999965,2640.006388889624
2023-12-08 17:06:00,37.12384,0.9548610000000002,0.9403223242329591,7.262727000000001,7.233796,26.04170000000002,2640.006388889624
2023-12-08 17:09:00,31.163195,0.868055,0.9247215232811048,7.204857,7.320602,24.884299999999996,2640.006388889624
2023-12-08 17:15:00,34.042249999999996,0.8680560000000002,0.9385362950867044,7.262733,7.407406999999999,26.33099999999999,2640.006388889624
2023-12-08 17:21:00,35.04051,1.070602,0.9657895430229605,7.5520879999999995,7.349536,25.752399999999994,2640.006388889624
2023-12-08 17:24:00,30.65683,1.0416669999999995,0.8728741183707378,7.609957999999999,7.291671,24.884300000000025,2640.006388889624
2023-12-08 17:30:00,33.00058,1.3020829999999997,1.0367618025071978,7.667823,7.175929999999999,24.884300000000025,2640.006388889624
2023-12-08 17:33:00,32.21933,1.0127309999999996,0.9232074443044631,7.552083,7.3784719999999995,25.75229999999999,2640.006388889624
2023-12-08 17:39:00,30.7147,1.070602,0.9183421018291569,7.754627999999999,7.465275999999999,25.173700000000025,2640.006388889624
2023-12-08 17:48:00,30.65683,1.1574079999999993,0.94036212337691,7.5520879999999995,7.14699,24.305499999999995,2640.006388889624
2023-12-08 17:51:00,37.094905,1.2442129999999993,0.9948431564325971,7.465278,7.002315,26.04170000000002,2640.006388889624
2023-12-10 23:06:00,50.0,1.186343,1.7115318015671752,0.11574099999999987,1.3020830000000005,30.0925,2640.006388889624
2023-12-10 23:09:00,50.0,1.4467599999999994,2.01680010720083,0.02893599999999985,1.3020830000000005,29.513900000000007,2640.006388889624
2023-12-11 07:30:00,53.038195,3.7615749999999997,1.3111497587926038,9.114583,5.613428000000001,26.041700000000006,2640.006388889624
2023-12-11 07:33:00,37.311925,1.0416660000000002,1.0703383285746624,7.841437,7.8993009999999995,25.75230000000002,2640.056388889624
2023-12-11 07:39:00,40.0897,1.0127310000000005,1.1109307467996279,8.043982,8.246531,25.75229999999999,2640.156388889624
2023-12-11 07:42:00,43.995945000000006,0.868055,1.1328801650306521,8.072912,8.651617,27.488399999999984,2640.206388889624
2023-12-11 07:48:00,48.61111,1.0127310000000005,1.1778284444750937,8.478007000000002,8.825236,28.067099999999982,2640.306388889624
2023-12-11 07:51:00,41.681135,0.6365740000000004,1.063786406507813,7.957172000000001,8.969908,26.90979999999999,2640.356388889624
2023-12-11 07:54:00,54.78877,0.34722200000000036,0.9077157218639188,6.712962000000001,8.24653,30.9606,2640.4063888896244
2023-12-11 07:57:00,37.311925,1.1574080000000002,1.08346576487102,8.304394,8.159726,26.62039999999996,2640.4563888896246
2023-12-11 08:03:00,41.89815,1.1284720000000004,1.1284769999927886,8.101848,8.101855999999998,28.356499999999983,2640.5563888896245
2023-12-11 08:06:00,44.227435,1.0127310000000005,1.0972531351332497,8.015042000000001,8.188661,27.488400000000013,2640.6063888896247
2023-12-11 08:09:00,62.51447,1.0127319999999997,1.1513582772780566,7.957172000000001,8.24653,30.9606,2640.656388889625
2023-12-11 08:15:00,58.94097,0.7523150000000003,1.0501561930036205,7.6967620000000005,8.362267,30.381899999999973,2640.7563888896248
2023-12-11 08:18:00,42.216435000000004,0.5208339999999998,0.9273485956543688,7.175922000000001,8.159718,28.356400000000008,2640.806388889625
2023-12-11 08:21:00,40.14757,0.9548610000000002,1.1325493014298826,8.043978,8.420137,27.488400000000013,2640.856388889625
2023-12-11 08:24:00,43.272565,0.8680560000000002,1.0704484054574293,7.696757,8.130790999999999,27.488500000000016,2640.9063888896253
2023-12-11 08:30:00,47.59838,0.8969909999999999,1.0611505596968005,7.870372000000001,8.217590999999999,30.382000000000005,2641.006388889625
2023-12-11 08:33:00,50.925925,1.1284720000000004,1.1284720000003732,8.246532,8.24653,29.22459999999998,2641.0563888896254
2023-12-11 08:36:00,51.475695,0.8969909999999999,1.1500586979020946,8.101852999999998,8.651622,31.25000000000003,2641.1063888896256
2023-12-11 08:39:00,38.61401,1.0995369999999998,1.0995394999615666,8.188653,8.188656,26.909700000000015,2641.1563888896258
2023-12-11 08:45:00,41.449650000000005,1.1284719999999995,1.1428809409352698,8.275463,8.304400999999999,28.06710000000001,2641.2563888896257
2023-12-11 08:48:00,57.88484,0.17361100000000018,0.7314961832126469,6.307872000000001,8.072921,31.539399999999972,2641.306388889626
2023-12-11 08:54:00,49.94213,0.3182879999999999,0.913972277570808,6.510416,8.188658,30.671299999999974,2641.4063888896258
2023-12-11 08:57:00,47.337965,1.2152770000000004,1.17134357484413,8.159718,8.072921,28.93519999999998,2641.456388889626
2023-12-11 09:00:00,44.806135,1.070602,1.1825685839557527,8.391204,8.622682000000001,27.777800000000013,2641.506388889626
2023-12-11 09:06:00,43.50405,1.0995369999999998,1.1423899185369466,8.420144,8.506947,28.64579999999998,2641.606388889626
2023-12-11 09:09:00,48.64005,1.2442129999999993,1.124504338868123,8.217592999999999,7.986110000000001,28.93519999999998,2641.656388889626
2023-12-11 09:15:00,46.81713,1.0416659999999993,1.1535405539501475,8.101853,8.333337,28.356499999999983,2641.756388889626
2023-12-11 09:18:00,46.325230000000005,1.157407,1.1428784450218061,8.391202999999999,8.362265999999998,28.356400000000008,2641.8063888896263
2023-12-11 09:24:00,46.8316,0.9837959999999999,1.1486756603561503,8.217588000000001,8.564812,28.64580000000001,2641.906388889626
2023-12-11 09:27:00,44.53125,1.3020839999999998,1.182569391033286,8.391204,8.15972,27.77770000000001,2641.9563888896264
2023-12-11 09:30:00,41.21817,1.0995369999999998,1.128222209766863,7.899308,7.957171,27.488499999999988,2642.0063888896266
2023-12-11 09:36:00,45.066554999999994,1.0416669999999995,1.098523441870008,7.957177999999999,8.072921000000001,28.067099999999982,2642.1063888896265
2023-12-11 09:39:00,52.792244999999994,1.3310189999999995,1.1646356103409752,8.217593,7.899304,29.803300000000007,2642.1563888896267
2023-12-11 09:45:00,53.284144999999995,1.0416660000000002,1.1262446227260148,8.043977000000002,8.217591,30.960700000000003,2642.2563888896266
2023-12-11 09:48:00,43.518519999999995,0.8391200000000003,1.0786601278853114,7.841437,8.362267,28.935100000000034,2642.3063888896268
2023-12-11 09:54:00,40.943285,0.7523150000000003,1.0501561930036205,7.6967620000000005,8.362267,28.935100000000034,2642.4063888896267
2023-12-11 09:57:00,47.59838,0.8101859999999999,1.011734678364268,7.609952,8.043986,28.935100000000034,2642.456388889627
2023-12-11 10:00:00,50.462959999999995,1.0416670000000003,1.0703437488044631,7.841437000000001,7.89931,28.64580000000001,2642.506388889627
2023-12-11 10:03:00,48.13368,0.6365740000000004,1.0311659989207345,7.5520819999999995,8.478007999999999,29.80329999999998,2642.556388889627
2023-12-11 10:06:00,46.339695000000006,0.9548609999999993,1.1454978920750043,8.130783,8.535882,28.64580000000001,2642.6063888896274
2023-12-11 10:18:00,50.217015,1.0127309999999996,1.110930746799627,8.159718000000002,8.362267000000001,29.513800000000003,2642.806388889627
2023-12-11 10:21:00,41.46412,0.8101849999999997,1.0242897640122615,7.378467,7.841432000000001,28.64580000000001,2642.8563888896274
2023-12-11 10:24:00,47.887730000000005,1.070602,1.1274821149176506,8.101852999999998,8.217591,29.803200000000004,2642.9063888896276
2023-12-11 10:30:00,49.94213,1.0127319999999997,1.1379801077314824,8.015042999999999,8.275461,30.38190000000003,2643.0063888896275
2023-12-11 10:33:00,43.77893,0.78125,1.080047148690853,7.957173,8.622682999999999,28.93520000000001,2643.0563888896277
2023-12-11 10:36:00,40.162035,0.8101849999999997,1.0242897640122608,7.841438,8.304403,28.067099999999982,2643.106388889628
2023-12-11 10:42:00,42.491315,0.983797,1.1089129762360865,7.9861130000000005,8.246526,28.356499999999983,2643.2063888896278
2023-12-11 10:45:00,49.94213,1.186343,1.171812927868089,8.246533,8.21759,29.803200000000004,2643.256388889628
2023-12-11 10:51:00,53.038195,1.186343,1.171812927868089,8.275468,8.246524999999998,30.092600000000004,2643.356388889628
2023-12-11 10:54:00,47.120945000000006,0.9548610000000002,1.1454934328461042,8.217597000000001,8.622686,29.513800000000003,2643.406388889628
2023-12-11 11:00:00,44.8206,0.9548610000000002,1.158355765949552,8.304397999999999,8.738427,28.356400000000008,2643.506388889628
2023-12-11 11:03:00,44.806135,0.9259259999999996,1.1162454336919723,8.275468,8.680551999999999,28.64579999999995,2643.556388889628
2023-12-11 11:06:00,45.862269999999995,0.9259259999999996,1.1290739937664427,8.101848,8.535882,28.356400000000008,2643.6063888896283
2023-12-11 11:12:00,43.012150000000005,0.9837959999999999,1.1355141477314536,8.304397999999999,8.622682000000001,28.64580000000001,2643.706388889628
2023-12-11 11:15:00,48.408564999999996,1.0995369999999998,1.1703846088042151,8.333333,8.478006,28.93519999999998,2643.7563888896284
2023-12-11 11:18:00,46.8316,0.9259259999999996,1.167037869829888,8.246528000000001,8.767362,28.64580000000001,2643.8063888896286
2023-12-11 11:21:00,46.354169999999996,1.0127319999999997,1.1646371654199306,8.420138,8.738426,28.64580000000001,2643.8563888896288
2023-12-11 11:27:00,54.050925,1.070602,1.141409412799592,8.246533,8.391201,30.67130000000003,2643.9563888896287
2023-12-11 11:30:00,45.3125,1.0416669999999995,1.1262403967496841,8.275468,8.449071,28.356499999999983,2644.006388889629
2023-12-11 11:36:00,50.96933,1.1284720000000004,1.1571658529302264,8.304402,8.36227,28.935199999999952,2644.1063888896288
2023-12-11 11:39:00,51.75058,0.9259259999999996,1.1544654184957712,8.159718,8.651622,30.09250000000003,2644.156388889629
2023-12-11 11:42:00,43.532979999999995,0.9548610000000002,1.1325493014298826,8.449074,8.825233,29.513800000000032,2644.206388889629
2023-12-11 11:45:00,45.587385,0.7523150000000003,1.0263322672102957,7.667822999999999,8.275468,29.224500000000006,2644.2563888896293
2023-12-11 11:51:00,41.203705,0.8680559999999993,1.0704440179325583,7.696757999999999,8.130782,29.22460000000001,2644.356388889629
2023-12-11 11:54:00,46.57118,0.9548609999999993,1.1063864665921428,8.188658,8.506947,28.356499999999983,2644.4063888896294
2023-12-11 11:57:00,54.050925,1.0416659999999993,1.180439276413522,8.333333,8.622687,30.6712,2644.4563888896296
2023-12-11 12:03:00,49.435765,0.8101849999999997,1.1218111826845967,7.899308,8.593753,30.382000000000005,2644.5563888896295
2023-12-11 12:06:00,46.06481,0.9548610000000002,1.1063864665921435,7.957178,8.275466999999999,28.93520000000001,2644.6063888896297
2023-12-11 12:09:00,46.06481,0.9837959999999999,1.148675660356151,8.304397999999999,8.651622,29.51389999999998,2644.65638888963
2023-12-11 12:12:00,49.69618,0.9259259999999996,1.1418087023801684,8.043978,8.506941999999999,29.513800000000032,2644.70638888963
2023-12-11 12:18:00,44.285304999999994,0.7523150000000003,1.0382815419822822,7.783563,8.420138,30.09250000000003,2644.80638888963
2023-12-11 12:21:00,50.99826,0.8680560000000002,1.1328807622536403,8.217593,8.796297,30.3819,2644.85638888963
2023-12-11 12:27:00,51.25868,1.0416669999999995,1.1535410891430504,8.420138,8.651620999999999,30.3819,2644.95638888963
2023-12-11 12:30:00,46.846065,1.0995369999999998,1.1842242172525224,8.275463,8.449076,29.513800000000003,2645.00638888963
2023-12-11 12:36:00,46.860535,1.0127309999999996,1.137979567305165,8.246528000000001,8.506947,28.35650000000001,2645.10638888963
2023-12-11 12:39:00,47.61285,1.0127309999999996,1.1379795673051658,8.101848,8.362267000000001,28.935100000000006,2645.1563888896303
2023-12-11 12:42:00,53.29861,0.9548610000000002,1.2089846293216349,8.275466999999999,8.825236,30.381999999999977,2645.2063888896305
2023-12-11 12:48:00,57.667825,1.1284720000000004,1.1993579825669864,8.506947,8.651625,31.25,2645.3063888896304
2023-12-11 12:51:00,43.27257,0.8680559999999993,1.1081492294199353,8.015048,8.535882,28.35650000000001,2645.3563888896306
2023-12-11 12:57:00,42.230900000000005,0.9259259999999996,1.10333799542374,8.101852999999998,8.478007,28.64590000000001,2645.4563888896305
2023-12-11 13:00:00,42.230900000000005,0.983797,1.1089129762360874,7.928242999999999,8.188656,28.64590000000001,2645.5063888896307
2023-12-11 13:03:00,47.381365,1.1284720000000004,1.171336059058086,8.391207999999999,8.478006,28.35650000000001,2645.556388889631
2023-12-11 13:12:00,47.120945,0.9837959999999999,1.148675660356151,8.304397999999999,8.651622,29.22460000000001,2645.706388889631
2023-12-11 13:18:00,47.916664999999995,1.0995369999999998,1.1564394767326407,8.391207999999999,8.506941,29.513800000000003,2645.806388889631
2023-12-11 13:21:00,53.833915000000005,1.2152779999999996,1.1861097370166183,8.362268,8.304400000000001,30.9606,2645.856388889631
2023-12-11 13:27:00,53.833915000000005,1.0416669999999995,1.1670361236171027,8.246528,8.506941000000001,30.9606,2645.956388889631
2023-12-11 13:30:00,46.09375,0.9548610000000002,1.1063864665921435,7.957178,8.275466999999999,29.513800000000032,2646.006388889631
2023-12-11 13:33:00,45.06655,0.9259259999999996,1.116249879974964,8.130787999999999,8.535882,28.06710000000001,2646.0563888896313
2023-12-11 13:39:00,47.902195,1.0127319999999997,1.124504009006477,8.246528,8.478006,28.35650000000001,2646.156388889631
2023-12-11 13:42:00,48.697914999999995,1.0127319999999997,1.0695585265471845,7.667822999999999,7.783561,28.64580000000001,2646.2063888896314
2023-12-11 13:48:00,46.875,0.9259259999999996,1.116249879974964,7.957173,8.362267000000001,30.092600000000004,2646.3063888896313
2023-12-11 13:51:00,51.765045,1.0127319999999997,1.124504009006477,8.246528,8.478006,29.22460000000001,2646.3563888896315
2023-12-11 13:57:00,50.99826,0.9259259999999996,1.1544654184957712,8.159718,8.651622,30.092599999999976,2646.4563888896314
2023-12-11 14:00:00,49.20428,0.8680560000000002,1.1451346911986848,8.130783000000001,8.738427,29.803300000000007,2646.5063888896316
2023-12-11 14:03:00,46.875,0.8391209999999996,1.078665002809567,7.667822999999999,8.188662,28.356499999999983,2646.5563888896318
2023-12-11 14:09:00,46.614580000000004,0.8969909999999999,1.0611505596968012,7.696763,8.043982,28.93520000000001,2646.6563888896317
2023-12-11 14:12:00,49.18981,1.157407,1.1574044999927584,8.506948000000001,8.506941,28.93520000000001,2646.706388889632
2023-12-11 14:18:00,48.929395,1.0127309999999996,1.151353126434424,8.362268,8.651617,29.224500000000006,2646.8063888896318
2023-12-11 14:21:00,45.3125,0.78125,1.0919163723070415,8.159718,8.854168,29.224500000000006,2646.856388889632
2023-12-11 14:24:00,45.341435000000004,0.8969909999999999,1.1124623498816986,8.246528,8.709487,29.22459999999998,2646.906388889632
2023-12-11 14:27:00,50.96933,1.157407,1.2002864231765318,8.506948000000001,8.593751,29.51389999999998,2646.9563888896323
2023-12-11 14:30:00,49.710645,0.9259259999999996,1.1033424725177532,8.159718000000002,8.535882,28.93519999999998,2647.0063888896325
2023-12-11 14:33:00,48.148145,0.983797,1.1486762147859473,8.275462999999998,8.622686,28.06710000000001,2647.0563888896327
2023-12-11 14:39:00,51.504630000000006,1.1574079999999993,1.1861097044862463,8.420138,8.478010000000001,29.224500000000006,2647.1563888896326
2023-12-11 14:42:00,53.31308,1.2152779999999996,1.229688274722643,8.535878,8.56481,29.80329999999998,2647.2063888896328
