Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-11 14:48:00,53.29861,0.983797,1.1747220030236485,8.362272999999998,8.767356,30.381999999999977,2647.3063888896327
2023-12-11 14:51:00,44.806135,0.78125,1.0560959557867016,7.812502,8.420142,29.803200000000004,2647.356388889633
2023-12-11 14:54:00,48.929395,0.9837959999999999,1.148675660356151,8.246527,8.593751000000001,28.93519999999998,2647.406388889633
2023-12-11 15:00:00,54.600695,1.0995370000000007,1.1703846088042154,8.391202,8.535875,31.25,2647.506388889633
2023-12-11 15:03:00,46.12269,0.8969909999999999,1.1250762490115762,8.246528,8.738427,29.224500000000006,2647.556388889633
2023-12-11 15:09:00,48.697919999999996,1.0416670000000003,1.1535410891430513,8.391203,8.622685999999998,28.93520000000001,2647.656388889633
2023-12-11 15:12:00,46.368635,1.0127319999999997,1.1379754682709602,8.275468,8.535876,29.22460000000001,2647.706388889633
2023-12-11 15:18:00,49.20428,1.070602,1.155233673520537,8.188658,8.362265999999998,29.224499999999978,2647.806388889633
2023-12-11 15:21:00,49.971064999999996,0.9259260000000005,1.1290695773279094,8.159722,8.593746,29.513900000000007,2647.8563888896333
2023-12-11 15:24:00,46.889465,0.8680559999999993,1.083098059500218,7.841438,8.304402,29.51389999999998,2647.9063888896335
2023-12-11 15:30:00,46.889465,0.8969909999999999,1.1250762490115762,8.159718,8.651617,30.092600000000004,2648.0063888896334
2023-12-11 15:33:00,47.135414999999995,0.9259259999999996,1.1544610590066378,8.304397999999999,8.796292000000001,28.93519999999998,2648.0563888896336
2023-12-11 15:36:00,47.4103,1.070602,1.1825685839557527,8.304397999999999,8.535876,28.64590000000001,2648.1063888896338
2023-12-11 15:39:00,45.081019999999995,0.8101849999999997,1.0736701389356307,7.523147000000001,8.101852000000001,28.356400000000008,2648.156388889634
2023-12-11 15:45:00,48.162620000000004,1.1284729999999996,1.1571712790490896,8.130783000000001,8.188659999999999,29.224500000000006,2648.256388889634
2023-12-11 15:48:00,46.383105,0.8101849999999997,1.1098861609535553,8.043977000000002,8.709492000000001,29.80329999999998,2648.306388889634
2023-12-11 15:51:00,46.643519999999995,0.8391200000000003,1.1154932638543633,8.072912,8.680551999999999,29.513900000000007,2648.356388889634
2023-12-11 15:54:00,48.451965,0.78125,1.0919163723070415,8.072913,8.767363,30.671300000000002,2648.4063888896344
2023-12-11 15:57:00,44.56019,0.8101849999999997,1.0614451408671446,7.841438,8.391203,29.51389999999998,2648.4563888896346
2023-12-11 16:00:00,47.670715,1.0127319999999997,1.1109312786239827,8.101848,8.304396,28.93520000000001,2648.5063888896348
2023-12-11 16:03:00,45.862269999999995,0.9259259999999996,1.1033424725177532,8.101848,8.478012,29.513900000000007,2648.556388889635
2023-12-11 16:06:00,45.095485,0.8969909999999999,1.1250762490115762,8.130783000000001,8.622682000000001,28.35650000000001,2648.606388889635
2023-12-11 16:09:00,53.067130000000006,1.157407,1.171814969129404,8.449078,8.478011,30.092600000000004,2648.6563888896353
2023-12-11 16:12:00,45.862269999999995,0.8101849999999997,1.0978863013082698,8.130787999999999,8.767363,29.224499999999978,2648.7063888896355
2023-12-11 16:15:00,45.12442,0.9837959999999999,1.16174229066865,8.333333,8.709487,28.645899999999983,2648.7563888896357
2023-12-11 16:18:00,52.314814999999996,1.157407,1.1574044999927584,8.391207000000001,8.3912,30.092600000000033,2648.806388889636
2023-12-11 16:21:00,47.439235,0.7523150000000003,1.0619625139193192,7.812503,8.506948,29.513900000000007,2648.856388889636
2023-12-11 16:24:00,40.97222,1.0127319999999997,1.041399048511364,7.899304000000001,7.957172,28.06710000000004,2648.906388889636
2023-12-11 16:27:00,46.383105,1.0127309999999996,1.1513577326217537,8.246523,8.535882,28.935100000000034,2648.9563888896364
2023-12-11 16:30:00,48.72685,1.0995369999999998,1.1282271253665355,8.304397999999999,8.362271,28.93519999999998,2649.0063888896366
2023-12-11 16:33:00,53.327545,1.0995369999999998,1.184219452888723,8.391207999999999,8.564810999999999,30.671300000000002,2649.0563888896368
2023-12-11 16:36:00,43.547455,0.78125,1.0919163723070415,7.9282379999999995,8.622688,28.06710000000004,2649.106388889637
2023-12-11 16:39:00,43.56192,1.0127309999999996,1.110930746799627,7.957178,8.159727,28.356400000000008,2649.156388889637
2023-12-11 16:42:00,45.3559,0.8680560000000002,1.095662680378059,8.217593,8.709487,28.645800000000037,2649.2063888896373
2023-12-11 16:45:00,43.56192,0.8969909999999999,1.0869850775179428,7.957177999999999,8.362267,28.067199999999985,2649.2563888896375
2023-12-11 16:48:00,50.24595,0.9837959999999999,1.122263850127175,7.986107,8.275461,28.35650000000001,2649.3063888896377
2023-12-11 16:51:00,43.041085,0.8391209999999996,1.053709542683225,7.841432999999999,8.304402,26.909699999999987,2649.356388889638
2023-12-11 16:54:00,51.287615,0.9837960000000008,1.1089170652252072,7.783562,8.043986,29.803200000000004,2649.406388889638
2023-12-11 16:57:00,48.451965,0.8680560000000002,1.1205558737357353,8.015042999999999,8.564817,29.80329999999998,2649.456388889638
2023-12-11 17:00:00,48.72685,1.0416670000000003,1.098523441870008,8.275462999999998,8.391206,28.93519999999998,2649.5063888896384
2023-12-11 17:03:00,49.739585,0.9548610000000002,1.119511626749153,8.072917,8.420136,29.803200000000004,2649.5563888896386
2023-12-11 17:06:00,45.355905,0.8969899999999997,1.0480933683674316,7.899306999999999,8.217597,27.777800000000013,2649.6063888896388
2023-12-11 17:09:00,44.328705,0.9548609999999993,1.0798429303091501,8.043978,8.304397,27.488400000000013,2649.656388889639
2023-12-11 17:12:00,45.601855,0.983797,1.1089176067763191,8.072913,8.333336,28.64590000000001,2649.706388889639
2023-12-11 17:15:00,47.96007,0.8969909999999999,1.0997691203499378,8.130787999999999,8.564817,29.224500000000035,2649.7563888896393
2023-12-11 17:18:00,46.137155,0.9837959999999999,1.0819109977174823,8.015048,8.217592,29.803199999999975,2649.8063888896395
2023-12-11 17:21:00,46.643519999999995,0.983797,1.122264396017912,8.130783000000001,8.420136,28.93519999999998,2649.8563888896397
2023-12-11 17:24:00,46.643519999999995,0.9259260000000005,1.1162498799749638,8.015042000000001,8.420136,28.356499999999983,2649.90638888964
2023-12-11 17:27:00,50.260419999999996,1.1574080000000002,1.1574049999969986,8.362272999999998,8.362265,29.803300000000007,2649.95638888964
2023-12-11 17:30:00,47.16435,0.9259259999999996,1.077243656772004,7.957178,8.275462000000001,29.224500000000006,2650.00638888964
2023-12-11 17:33:00,44.068285,0.9548610000000002,1.0528867089200824,7.6099570000000005,7.812495999999999,27.488400000000013,2650.0563888896404
2023-12-11 17:36:00,52.083330000000004,1.1284720000000004,1.1428759828627495,8.275466999999999,8.304395,29.803200000000004,2650.1063888896406
2023-12-11 17:39:00,54.629630000000006,0.983797,1.122264396017913,8.015042999999999,8.304396,30.092599999999976,2650.1563888896408
2023-12-11 17:42:00,45.37037,0.8680559999999993,1.0704440179325583,7.696757999999999,8.130782,27.777800000000013,2650.206388889641
2023-12-11 17:45:00,46.903935000000004,0.9837960000000008,1.1089124346864823,8.159722,8.420136,27.77770000000001,2650.256388889641
2023-12-11 17:48:00,42.274305,1.157407,1.1282220900672422,8.304402,8.246525000000002,27.199099999999987,2650.3063888896413
2023-12-11 17:51:00,46.137155,1.5046299999999997,1.1747348811758507,8.651618,8.043978000000001,27.77770000000001,2650.3563888896415
2023-12-11 17:54:00,39.43866,0.7523149999999994,1.0021961373595456,7.754628,8.304403,26.909699999999987,2650.4063888896417
2023-12-11 17:57:00,39.94502,0.8101849999999997,1.0117297429364072,7.407407,7.841432000000001,27.199099999999987,2650.456388889642
2023-12-11 18:00:00,40.465855000000005,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,26.04159999999999,2650.506388889642
2023-12-11 23:06:00,50.0,0.5497689999999995,1.9386072422617668,0.14467599999999958,4.311341,28.067099999999996,2650.506388889642
2023-12-11 23:09:00,50.0,0.8680560000000002,2.379015246808241,0.02893599999999985,4.224536,28.93519999999998,2650.506388889642
2023-12-12 07:24:00,67.49132,1.0995370000000007,1.0555396537250243,7.204862,7.118054999999999,28.067099999999996,2650.506388889642
2023-12-12 07:27:00,36.54514,0.49189799999999995,0.885107449465707,6.886572000000001,7.8414340000000005,25.46290000000002,2650.556388889642
2023-12-12 07:30:00,32.682289999999995,0.78125,0.9823369828489595,7.146992000000001,7.581022000000001,24.0163,2650.6063888896424
2023-12-12 07:33:00,37.774885,0.9259260000000005,1.0102441612526645,7.465281999999999,7.638886,26.33099999999999,2650.6563888896426
2023-12-12 07:36:00,37.32639,0.78125,0.9948418643795638,7.407407000000001,7.870367,25.46290000000002,2650.7063888896428
2023-12-12 07:39:00,48.84259,1.070602,1.1552384321824867,7.870367999999999,8.043986,27.488399999999984,2650.756388889643
2023-12-12 07:42:00,34.432869999999994,0.7233799999999997,0.97250351062059,7.436337999999999,7.986108000000001,26.909700000000015,2650.806388889643
2023-12-12 07:45:00,33.65162,0.8680559999999993,0.9657918306098497,7.1180579999999996,7.320602000000001,25.75230000000002,2650.8563888896433
2023-12-12 07:48:00,40.133105,0.9259259999999996,0.9686808740812726,7.378476,7.46528,26.33099999999999,2650.9063888896435
2023-12-12 07:51:00,53.472225,0.34722200000000036,0.8539062410393555,6.307868,7.667825999999999,30.09269999999998,2650.9563888896437
2023-12-12 07:54:00,45.51505,1.2442130000000002,1.1245043388681224,7.870374000000001,7.638891,27.77770000000001,2651.006388889644
2023-12-12 07:57:00,38.541665,0.8969900000000006,1.048093368367432,7.812498,8.130787999999999,28.067099999999982,2651.056388889644
2023-12-12 08:00:00,36.762155,0.8969909999999999,0.9675292964898553,7.4074029999999995,7.5520819999999995,26.620300000000015,2651.106388889644
2023-12-12 08:03:00,38.84549,0.9548610000000002,1.0528867089200824,7.6099570000000005,7.812495999999999,27.199099999999987,2651.1563888896444
2023-12-12 08:06:00,42.1875,0.9259260000000005,1.0102441612526645,7.465281999999999,7.638886,26.04169999999999,2651.2063888896446
2023-12-12 08:09:00,49.65278,1.0416660000000002,1.11243651965621,7.754627,7.8993009999999995,28.93520000000001,2651.2563888896448
2023-12-12 08:12:00,47.06308,0.8969899999999997,1.0216753330123998,7.523147000000001,7.783567,28.35650000000001,2651.306388889645
2023-12-12 08:15:00,48.3941,0.8391209999999996,1.0284080902898596,7.349533,7.754632000000001,28.35650000000001,2651.356388889645
2023-12-12 08:18:00,37.282985,0.8391200000000003,1.0910170823977856,7.870368,8.420138,27.199099999999987,2651.4063888896453
2023-12-12 08:21:00,37.32639,1.0995369999999998,1.1979618645058574,8.188653,8.391206,28.356499999999983,2651.4563888896455
2023-12-12 08:24:00,50.43403,1.273148,1.1689517843367125,8.449078,8.24653,28.64580000000001,2651.5063888896457
2023-12-12 08:27:00,43.2147,0.6365749999999997,1.0091325938337556,7.523153,8.391208,28.356499999999983,2651.556388889646
2023-12-12 08:30:00,36.820025,0.6655090000000001,0.96012837867252,7.146992,7.812503,26.620400000000018,2651.606388889646
2023-12-12 08:33:00,44.03935,0.8101849999999997,1.0491446416034396,7.812501999999999,8.333337,28.06710000000001,2651.656388889646
2023-12-12 08:36:00,49.69618,1.2442130000000002,1.1552393092512918,8.159718000000002,7.986114999999999,28.356499999999983,2651.7063888896464
2023-12-12 08:39:00,53.79051,1.0995369999999998,1.1423947942602362,8.188653,8.275466,29.224500000000006,2651.7563888896466
2023-12-12 08:42:00,41.724535,0.7233799999999997,1.0202126120674686,7.667828,8.333338000000001,28.64580000000001,2651.8063888896468
2023-12-12 08:45:00,41.21817,0.9259259999999996,1.0903354321641003,7.696763,8.043977,28.06710000000001,2651.856388889647
2023-12-12 08:48:00,43.012155,0.9548609999999993,1.0931662099840922,8.043978,8.333337,27.77770000000001,2651.906388889647
2023-12-12 08:51:00,64.65567,0.02893399999999957,0.44891131371651877,5.613422999999999,7.494209,32.407399999999996,2651.9563888896473
2023-12-12 08:54:00,67.49132,0.23148199999999974,0.9200499689303031,6.163194000000001,8.304402,35.590299999999985,2652.0063888896475
2023-12-12 08:57:00,43.27257,0.78125,1.0318364763083459,7.812504000000001,8.362264,28.06710000000001,2652.0563888896477
2023-12-12 09:00:00,47.149885,1.0995369999999998,1.1423899185369466,7.899303,7.9861059999999995,28.93519999999998,2652.106388889648
2023-12-12 09:03:00,45.862264999999994,0.9259250000000003,1.1544604797353109,8.130788,8.622682999999999,28.35650000000001,2652.156388889648
2023-12-12 09:06:00,45.34144,0.868055,1.132880165030653,8.043982999999999,8.622688,28.356499999999983,2652.206388889648
2023-12-12 09:09:00,43.258105,0.9837959999999999,1.1222638501271742,7.928243,8.217597,28.64579999999998,2652.2563888896484
2023-12-12 09:12:00,43.793405,1.0995369999999998,1.1282271253665335,8.246528000000001,8.304400999999999,28.067099999999982,2652.3063888896486
2023-12-12 09:15:00,46.368635,1.0416659999999993,1.1124365196562103,8.043982999999999,8.188657000000001,28.64590000000001,2652.3563888896488
2023-12-12 09:18:00,45.60185,1.1284720000000004,1.1571707706077414,8.217588000000001,8.275466,28.93520000000001,2652.406388889649
2023-12-12 09:21:00,45.587385,1.0995369999999998,1.1423899185369466,8.391204,8.478007,28.356499999999983,2652.456388889649
2023-12-12 09:24:00,53.587965,1.2731480000000008,1.2143557491074235,8.478014000000002,8.362265999999998,29.803200000000004,2652.5063888896493
2023-12-12 09:27:00,41.478585,0.8101859999999999,1.0614499775242527,7.957174,8.506948,29.22460000000001,2652.5563888896495
2023-12-12 09:30:00,41.724535,1.1574080000000002,1.157409999992544,8.333334,8.333336,28.06710000000001,2652.6063888896497
2023-12-12 09:33:00,45.862269999999995,1.0995369999999998,1.1564394767326407,8.420144,8.535877000000001,28.067099999999982,2652.65638888965
2023-12-12 09:36:00,43.532985,1.0127310000000005,1.1109307467996279,8.304398,8.506947,27.777799999999985,2652.70638888965
2023-12-12 09:39:00,50.766785,1.1284719999999995,1.1284770000120385,8.072913,8.072921000000001,29.22460000000001,2652.75638888965
2023-12-12 09:42:00,44.574655,0.9548609999999993,1.0931616234277257,7.8125029999999995,8.101852000000001,28.64579999999998,2652.8063888896504
2023-12-12 09:45:00,44.83507,1.1284719999999995,1.185400464679454,8.275463,8.391200999999999,28.067199999999985,2652.8563888896506
2023-12-12 09:48:00,51.012730000000005,1.157407,1.1861042765855576,8.391208,8.449071,28.645899999999983,2652.9063888896508
2023-12-12 09:51:00,53.0816,1.0995369999999998,1.1703846088042151,8.362268,8.506941000000001,29.80329999999998,2652.956388889651
2023-12-12 09:54:00,49.479164999999995,0.7233790000000004,1.0552131369888604,7.783567000000001,8.535878,28.93520000000001,2653.006388889651
2023-12-12 09:57:00,45.326965,0.78125,1.0681104797373666,7.667822000000001,8.304402,28.93520000000001,2653.0563888896513
2023-12-12 10:00:00,47.916665,0.8969899999999997,1.0997685475364423,8.043977000000002,8.478007,28.356499999999983,2653.1063888896515
2023-12-12 10:03:00,46.12269,0.8680560000000002,1.0448736956185651,7.928242999999999,8.304397,28.935100000000006,2653.1563888896517
2023-12-12 10:06:00,54.875575,1.0995369999999998,1.1423899185369466,8.130792,8.217595,30.092599999999976,2653.206388889652
2023-12-12 10:09:00,47.670715,0.7233790000000004,1.0782098578212924,7.841437,8.651618,29.224500000000006,2653.256388889652
2023-12-12 10:12:00,52.546295,0.9259260000000005,1.0640549390003569,7.841432,8.130786,28.93519999999998,2653.306388889652
2023-12-12 10:15:00,48.40856,0.6655090000000001,1.105751191005539,7.957177000000001,8.998838,29.224500000000006,2653.3563888896524
2023-12-12 10:18:00,44.3287,0.8391200000000003,1.1154932638543633,8.130787000000002,8.738427,29.224500000000006,2653.4063888896526
2023-12-12 10:21:00,48.943870000000004,1.0995369999999998,1.1703846088042151,8.478007999999999,8.622681,28.93520000000001,2653.4563888896528
2023-12-12 10:24:00,49.450235,0.9259259999999996,1.1418087023801684,8.246528000000001,8.709492000000001,30.092600000000004,2653.506388889653
2023-12-12 10:33:00,56.16319,0.694445,1.0927999072429802,7.812496,8.738420999999999,31.25,2653.656388889653
2023-12-12 10:36:00,46.09375,0.6655090000000001,1.084007474925669,8.015042000000001,8.998843,29.803200000000004,2653.706388889653
2023-12-12 10:39:00,45.081014999999994,0.8391200000000003,1.1396691461723556,8.217597000000001,8.883097,29.803200000000004,2653.7563888896534
2023-12-12 10:42:00,44.806135,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,30.0925,2653.8063888896536
2023-12-12 10:45:00,44.806135,1.1284719999999995,1.226957127947277,8.535883,8.738420999999999,29.51389999999998,2653.8563888896538
2023-12-12 10:48:00,54.86111,0.7233790000000004,1.0436171406887673,7.523144000000001,8.246525,30.3819,2653.906388889654
2023-12-12 10:51:00,52.792245,0.7523150000000003,1.1427321779971318,8.043982,8.940977,30.092600000000004,2653.956388889654
2023-12-12 10:54:00,62.586805,0.78125,1.127106541378955,7.89931,8.68056,32.98610000000002,2654.0063888896543
2023-12-12 10:57:00,54.354745,0.5497689999999995,1.0821769061212694,7.552082,8.883103,31.539299999999997,2654.0563888896545
2023-12-12 11:00:00,46.657985,0.6076390000000007,1.085389124903197,7.841437000000001,8.998838,30.092599999999976,2654.1063888896547
2023-12-12 11:03:00,49.985535,0.9259259999999996,1.167037869829888,8.391203,8.912037,29.513900000000007,2654.156388889655
2023-12-12 11:06:00,43.532979999999995,0.8969899999999997,1.1624357205407807,8.506943,9.085653,28.93519999999998,2654.206388889655
2023-12-12 11:09:00,49.98553,1.157407,1.2143603319797944,8.535878,8.651620999999999,30.382000000000005,2654.256388889655
2023-12-12 11:12:00,46.12269,0.8969899999999997,1.150058107719665,8.101853,8.651623,28.93520000000001,2654.3063888896554
2023-12-12 11:15:00,49.71065,1.0416669999999995,1.1670361236171027,8.275468,8.535881,29.80329999999998,2654.3563888896556
2023-12-12 11:18:00,54.09433,0.983797,1.2131695743226005,8.420143,8.912036,30.092600000000004,2654.406388889656
2023-12-12 11:21:00,48.943865,0.868055,1.1328759179040824,8.246532,8.825227,29.803300000000007,2654.456388889656
2023-12-12 11:24:00,49.45023,0.983797,1.2004329042890756,8.304403,8.767356,28.93520000000001,2654.506388889656
2023-12-12 11:27:00,55.107060000000004,1.0127319999999997,1.1909275382531888,8.449078,8.825236,30.6712,2654.5563888896563
2023-12-12 11:30:00,46.614580000000004,0.78125,1.03184069502352,7.870367999999999,8.420138,28.93519999999998,2654.6063888896565
2023-12-12 11:33:00,43.012155,0.9548609999999993,1.1583557659495516,8.246528,8.680557,28.64580000000001,2654.6563888896567
2023-12-12 11:36:00,46.614580000000004,0.9259259999999996,1.1290695773279096,8.391207999999999,8.825232,29.224500000000006,2654.706388889657
2023-12-12 11:39:00,52.575230000000005,0.9548609999999993,1.1838276646588715,8.304397999999999,8.796297000000001,29.224499999999978,2654.756388889657
2023-12-12 11:42:00,55.917245,1.0127319999999997,1.1909275382531888,8.506943,8.883101,31.5394,2654.8063888896572
2023-12-12 11:45:00,48.451965,0.6655090000000001,1.0840036982948562,7.899306999999999,8.883098,29.803200000000004,2654.8563888896574
2023-12-12 11:48:00,49.175349999999995,0.8969899999999997,1.0997685475364432,8.188657,8.622687,29.51389999999998,2654.9063888896576
2023-12-12 11:51:00,49.450235,0.9259259999999996,1.1544610590066373,8.188658,8.680551999999999,29.803300000000007,2654.956388889658
2023-12-12 11:54:00,48.19155,1.070602,1.196086129376922,8.333338000000001,8.593746,28.356499999999983,2655.006388889658
2023-12-12 11:57:00,58.246525,1.1574079999999993,1.2143608482508825,8.622688,8.738430000000001,31.25,2655.056388889658
2023-12-12 12:00:00,52.025465,1.0127319999999997,1.097253662582032,7.986108,8.159726,29.803300000000007,2655.1063888896583
2023-12-12 12:03:00,55.36748,1.0416670000000003,1.2200958423052513,8.420143,8.796295999999998,32.407399999999996,2655.1563888896585
2023-12-12 12:06:00,50.4919,0.8101850000000006,1.1218111826845976,8.333332,9.027777,30.3819,2655.2063888896587
2023-12-12 12:09:00,48.423035,0.8391200000000003,1.1754219764758405,8.304402,9.056712000000001,30.382000000000005,2655.256388889659
2023-12-12 12:12:00,54.07986,0.8391200000000003,1.1635738125715884,8.101852000000001,8.825232,31.828699999999998,2655.306388889659
2023-12-12 12:15:00,47.916665,0.6655090000000001,1.0060810621063851,7.667822,8.449072999999999,28.93520000000001,2655.3563888896592
2023-12-12 12:18:00,52.82118,0.8680560000000002,1.1451304696867335,8.188661999999999,8.796295999999998,30.671300000000002,2655.4063888896594
2023-12-12 12:21:00,53.052665000000005,0.7233799999999997,1.1346235813360361,8.015045999999998,8.969906,29.803200000000004,2655.4563888896596
2023-12-12 12:24:00,54.86111,0.8391200000000003,1.1635738125715884,8.188662,8.912042,31.539299999999997,2655.50638888966
2023-12-12 12:27:00,47.135415,0.6944439999999998,1.1259055073867725,8.101847,9.114583,30.0925,2655.55638888966
2023-12-12 12:30:00,58.984375,0.31828699999999976,0.8621358838945946,7.118052,8.622685,31.25,2655.60638888966
2023-12-12 12:33:00,91.94155,0.0,0.20715533620082854,5.324073,8.420143,41.95609999999999,2655.6563888896603
2023-12-12 12:36:00,56.91551,-0.05787099999999956,,6.19213,9.114581,32.407399999999996,2655.7063888896605
2023-12-12 12:39:00,48.9294,0.3761580000000002,0.9348785357423415,7.204866,8.709488,30.092600000000004,2655.7563888896607
2023-12-12 12:42:00,54.629630000000006,0.4340280000000005,0.996011689659189,7.552084,9.027776,30.671300000000002,2655.806388889661
2023-12-12 12:45:00,53.862845,0.6365740000000004,1.1380743522605201,7.9861070000000005,9.201393,30.9606,2655.856388889661
2023-12-12 12:48:00,56.14873,0.8101849999999997,1.1454611132486365,8.275462000000001,9.027777,32.696799999999996,2655.9063888896612
2023-12-12 12:51:00,50.506370000000004,0.868055,1.1328759179040824,8.188662,8.767357,30.0925,2655.9563888896614
2023-12-12 12:54:00,49.739585000000005,0.8969899999999997,1.199123181770745,8.420137,9.085647,29.513800000000003,2656.0063888896616
2023-12-12 12:57:00,47.916664999999995,0.9259259999999996,1.167037869829888,8.420143,8.940977,30.3819,2656.056388889662
2023-12-12 13:00:00,49.21875,0.8969909999999999,1.162432050909824,8.217593,8.796292000000001,29.513900000000007,2656.106388889662
2023-12-12 13:03:00,47.916665,0.9259259999999996,1.1795327940774583,8.449078,8.998842,29.22460000000001,2656.156388889662
2023-12-12 13:06:00,50.0,1.0995369999999998,1.1703846088042151,8.680558,8.825231,29.803300000000007,2656.2063888896623
2023-12-12 13:09:00,56.177665000000005,1.1863420000000007,1.2433143086203287,8.593748,8.709485999999998,30.671300000000002,2656.2563888896625
2023-12-12 13:12:00,46.3831,0.9259250000000003,1.1033419105027193,8.101848,8.478013,29.224500000000006,2656.3063888896627
2023-12-12 13:15:00,48.958330000000004,1.1284720000000004,1.2132122242849903,8.709488,8.883106,29.22459999999998,2656.356388889663
2023-12-12 13:18:00,50.506365,1.0127309999999996,1.1778284444750935,8.622683,8.969912,29.513800000000003,2656.406388889663
2023-12-12 13:21:00,55.135995,1.1284719999999995,1.199357982566985,8.506943,8.651620999999999,30.9606,2656.4563888896632
2023-12-12 13:24:00,46.3831,1.0127319999999997,1.1513536710892736,8.159724,8.449072000000001,28.64579999999998,2656.5063888896634
2023-12-12 13:27:00,48.697919999999996,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,29.513900000000007,2656.5563888896636
2023-12-12 13:30:00,52.31481,1.1863420000000007,1.2007538837511664,8.796298,8.825236,29.803200000000004,2656.606388889664
2023-12-12 13:33:00,55.135995,1.0416659999999993,1.220095286704543,8.391202999999999,8.767357,31.5394,2656.656388889664
2023-12-12 13:36:00,46.137155,0.8969899999999997,1.1124617726610964,8.217592999999999,8.680553,29.224500000000006,2656.706388889664
2023-12-12 13:39:00,48.19155,0.9837959999999999,1.148675660356151,8.362268,8.709492000000001,29.224500000000006,2656.7563888896643
2023-12-12 13:42:00,50.506365,1.0995369999999998,1.1703846088042151,8.535878,8.680551000000001,28.93520000000001,2656.8063888896645
2023-12-12 13:45:00,55.64236,1.070602,1.155233673520537,8.246528000000001,8.420136,30.092600000000004,2656.8563888896647
2023-12-12 13:48:00,47.178815,0.8680559999999993,1.0830980595002186,7.812498,8.275462000000001,30.092600000000004,2656.906388889665
2023-12-12 13:51:00,52.850115,1.070602,1.1825732730731122,8.072912,8.304400000000001,30.671299999999974,2656.956388889665
2023-12-12 13:54:00,54.629630000000006,0.8101859999999999,1.1336681395714188,7.986112,8.709486,31.828699999999998,2657.0063888896652
2023-12-12 13:57:00,54.12326,0.8680560000000002,1.1451304696867335,8.101852,8.709485999999998,30.9606,2657.0563888896654
2023-12-12 14:00:00,53.60243,0.78125,1.0681063410721576,8.043982,8.680551999999999,31.5394,2657.1063888896656
2023-12-12 14:03:00,49.739585,0.7233800000000006,1.0436177793627077,7.667827000000001,8.391207,30.38190000000003,2657.156388889666
2023-12-12 14:06:00,52.575230000000005,0.9548610000000002,1.1711300610984205,8.217597000000001,8.680556,30.671299999999974,2657.206388889666
2023-12-12 14:09:00,49.479164999999995,0.9548609999999993,1.132549301429882,8.420138,8.796297000000001,30.382000000000005,2657.256388889666
2023-12-12 14:12:00,56.94444,1.157407,1.2283248538808873,8.680558000000001,8.825231,31.539300000000026,2657.3063888896663
2023-12-12 14:15:00,52.068865,0.8391199999999994,1.1154932638543626,8.072913,8.680553,31.53929999999997,2657.3563888896665
2023-12-12 14:18:00,47.4103,0.9837959999999999,1.1876202414967416,8.420138,8.854162,30.09250000000003,2657.4063888896667
2023-12-12 14:21:00,45.12442,1.0416670000000003,1.1804398198989383,8.564814,8.854167,29.224500000000035,2657.456388889667
2023-12-12 14:24:00,46.383105,1.157407,1.2283248538808873,8.622684,8.767357,29.224500000000035,2657.506388889667
2023-12-12 14:27:00,51.012730000000005,1.273148,1.2292341804245337,8.478009,8.391200999999999,29.224499999999978,2657.5563888896672
2023-12-12 14:30:00,46.137155,1.070602,1.1552336735205384,8.043984,8.217592,28.356499999999983,2657.6063888896674
2023-12-12 14:33:00,50.260414999999995,1.3888889999999998,1.2069624831934234,8.709494,8.362265,28.93520000000001,2657.6563888896676
2023-12-12 14:36:00,49.725115,1.186343,1.2150478476509,8.478014,8.535881,29.803200000000004,2657.706388889668
2023-12-12 14:39:00,45.61632,1.0416670000000003,1.1804398198989383,8.391204,8.680557,28.935099999999977,2657.756388889668
2023-12-12 14:42:00,48.712379999999996,1.1863420000000007,1.171812431959283,8.564818,8.535875999999998,28.64590000000004,2657.806388889668
2023-12-12 14:45:00,46.137155,1.0127309999999996,1.17782390163257,8.478012999999999,8.825232,29.224599999999953,2657.8563888896683
2023-12-12 14:48:00,44.314235,1.1284720000000004,1.1993579825669856,8.275458,8.420136,28.935100000000034,2657.9063888896685
2023-12-12 14:51:00,50.766785,1.2152770000000004,1.215279500022138,8.593748,8.593751,29.224499999999978,2657.9563888896687
2023-12-12 14:54:00,50.766785,1.0416660000000002,1.193745456261229,8.449078,8.767361999999999,30.671299999999974,2658.006388889669
2023-12-12 14:57:00,51.056135,1.070601,1.1689532591711325,8.304398,8.506947,28.93520000000001,2658.056388889669
2023-12-12 15:00:00,45.109955,0.9548609999999993,1.1838276646588706,8.535883,9.027782,29.803200000000004,2658.1063888896692
2023-12-12 15:03:00,44.34317,1.0127310000000005,1.2039395310146,8.564818,8.969907,28.356499999999983,2658.1563888896694
2023-12-12 15:06:00,47.149879999999996,1.1284720000000004,1.1993579825669864,8.622688,8.767365999999999,29.224500000000035,2658.2063888896696
2023-12-12 15:09:00,48.72685,1.0127309999999996,1.151353126434424,8.333338000000001,8.622687,29.513900000000035,2658.25638888967
2023-12-12 15:12:00,51.533564999999996,0.868055,1.1205510073638687,8.101852000000001,8.651617,30.671300000000002,2658.30638888967
2023-12-12 15:15:00,50.506365,0.983797,1.1355146979140402,8.101852999999998,8.420136,29.224500000000035,2658.35638888967
2023-12-12 15:18:00,52.589695,0.9548610000000002,1.1838276646588708,8.362267,8.854166,29.224499999999978,2658.4063888896703
2023-12-12 15:21:00,47.46817,0.8101849999999997,1.1454611132486365,8.246527,8.998842,29.513900000000035,2658.4563888896705
2023-12-12 15:24:00,47.685185000000004,1.0995369999999998,1.1842242172525237,8.622688,8.796301,28.356499999999983,2658.5063888896707
2023-12-12 15:27:00,52.850115,1.0127319999999997,1.1646325914098152,8.391207999999999,8.709486,29.51389999999998,2658.556388889671
2023-12-12 15:30:00,45.876735,0.7523149999999994,1.073698504988437,7.870367999999999,8.593753,28.64580000000001,2658.606388889671
2023-12-12 15:33:00,46.137155,1.0127319999999997,1.1646371654199306,8.159718,8.478006,28.067200000000014,2658.6563888896712
2023-12-12 15:36:00,51.837385,1.1284719999999995,1.2132122242849899,8.622683,8.796301,30.092600000000004,2658.7063888896714
2023-12-12 15:39:00,47.670715,1.0416670000000003,1.1804398198989383,8.564814,8.854167,28.935100000000034,2658.7563888896716
2023-12-12 15:42:00,50.520835,1.0416660000000002,1.193750039987344,8.593748,8.912042,29.51389999999998,2658.806388889672
2023-12-12 15:45:00,44.34317,0.868055,1.0830974799463722,8.015048,8.478013,28.935100000000034,2658.856388889672
2023-12-12 15:48:00,46.903935000000004,1.1863419999999998,1.2150473396178678,8.391202999999999,8.449071,27.777799999999957,2658.906388889672
2023-12-12 15:51:00,45.630785,1.0416660000000002,1.1670355842561368,8.304398,8.564812,28.64590000000004,2658.9563888896723
2023-12-12 15:54:00,44.849535,1.2152780000000005,1.215279999944427,8.622684,8.622686,27.488399999999956,2659.0063888896725
2023-12-12 15:57:00,48.19155,1.070601,1.182568049671001,8.564818,8.796297000000001,29.224500000000035,2659.0563888896727
2023-12-12 16:00:00,42.780675,0.9259260000000005,1.1670378698298893,8.535884,9.056718,27.199099999999987,2659.106388889673
2023-12-12 16:03:00,46.137155,0.9259250000000003,1.1795322064308558,8.506948,9.056712999999998,28.645899999999983,2659.156388889673
2023-12-12 16:06:00,46.657985,1.0416670000000003,1.1937460038261787,8.478014,8.796297,29.513900000000035,2659.2063888896732
2023-12-12 16:09:00,46.643519999999995,1.1284720000000004,1.2269618638082318,8.535878,8.738426,29.513900000000007,2659.2563888896734
2023-12-12 16:12:00,49.23322,1.070602,1.196086129376922,8.420144,8.680551999999999,29.803200000000004,2659.3063888896736
2023-12-12 16:15:00,48.19155,1.1284720000000004,1.1428809409352658,8.304397999999999,8.333336,28.645899999999983,2659.356388889674
2023-12-12 16:18:00,52.34375,1.157407,1.1718149691294042,8.622683,8.651616,29.803200000000004,2659.406388889674
2023-12-12 16:21:00,51.533564999999996,0.8680559999999993,1.1694212334040768,8.304397999999999,8.969912,30.38190000000003,2659.456388889674
2023-12-12 16:24:00,49.24768,0.983797,1.1486762147859473,8.101852999999998,8.449076,29.513900000000007,2659.5063888896743
2023-12-12 16:27:00,49.5081,1.0127309999999996,1.1778284444750942,8.535878,8.883107,30.381899999999973,2659.5563888896745
2023-12-12 16:30:00,49.5081,1.0416669999999995,1.1535364074625993,8.333338,8.564810999999999,29.513800000000032,2659.6063888896747
2023-12-12 16:33:00,47.9456,0.8969909999999999,1.1124623498816992,8.362272999999998,8.825232,29.51389999999998,2659.656388889675
2023-12-12 16:36:00,59.027775,1.070602,1.1825685839557527,8.362272999999998,8.593751,31.828599999999994,2659.706388889675
2023-12-12 16:39:00,47.931135,0.6655099999999994,1.0398429804509903,7.870367999999999,8.738428,29.513900000000007,2659.7563888896752
2023-12-12 16:42:00,47.16435,0.9259259999999996,1.1290695773279096,8.130787999999999,8.564812,28.356499999999983,2659.8063888896754
2023-12-12 16:45:00,47.17882,0.9259259999999996,1.1290695773279091,8.420138,8.854161999999999,29.224500000000006,2659.8563888896756
2023-12-12 16:48:00,47.4103,1.070602,1.1689537893456472,8.188658,8.391206,29.224499999999978,2659.906388889676
2023-12-12 16:51:00,52.083330000000004,1.0127319999999997,1.1513582772780566,8.130783000000001,8.420141000000001,29.803200000000004,2659.956388889676
2023-12-12 16:54:00,52.054395,0.8969899999999997,1.0869845091593562,7.841437,8.246527,30.382000000000005,2660.006388889676
2023-12-12 16:57:00,52.560765,0.9259259999999996,1.1670378698298889,8.304397999999999,8.825232,30.381999999999977,2660.0563888896763
2023-12-12 17:00:00,53.09606,1.0127309999999996,1.1379749278461126,8.333338000000001,8.593747,30.67119999999997,2660.1063888896765
2023-12-12 17:03:00,43.80787,0.8969899999999997,1.0741156337681539,7.957172999999999,8.333333,27.777800000000013,2660.1563888896767
2023-12-12 17:06:00,47.439235,1.157407,1.1718149691294042,8.362268,8.391200999999999,28.356400000000008,2660.206388889677
2023-12-12 17:09:00,46.383105,1.1284719999999995,1.1284719999940662,8.275463,8.275461,28.64579999999998,2660.256388889677
2023-12-12 17:12:00,51.287615,1.157407,1.1574095000027214,8.391202999999999,8.391206,28.93519999999998,2660.3063888896772
2023-12-12 17:15:00,46.65799,0.8101849999999997,1.0736701389356307,8.043982999999999,8.622688,29.513900000000007,2660.3563888896774
2023-12-12 17:18:00,45.12442,1.0995369999999998,1.1703894089911202,8.217588,8.362271,27.488499999999988,2660.4063888896776
2023-12-12 17:21:00,45.355905,1.0127309999999996,1.1646320425719858,8.478012999999999,8.796292000000001,28.64580000000001,2660.456388889678
2023-12-12 17:24:00,48.72685,1.070601,1.155233147503858,8.362268,8.535877000000001,28.935200000000037,2660.506388889678
2023-12-12 17:27:00,39.95949,0.9837959999999999,1.0544804207972949,7.986108,8.130782,28.067199999999985,2660.556388889678
2023-12-12 17:30:00,44.8206,1.0995369999999998,1.1423947942602362,8.246524,8.333337,27.488399999999984,2660.6063888896783
2023-12-12 17:33:00,52.82118,1.2152770000000004,1.186109245049679,8.535878,8.478011,29.513900000000007,2660.6563888896785
2023-12-12 17:36:00,44.068290000000005,0.7523140000000001,1.0853615216968908,7.870368000000001,8.622684,28.35650000000001,2660.7063888896787
2023-12-12 17:39:00,42.274305,1.0416659999999993,1.1399415874460779,8.101853,8.304397,27.488399999999984,2660.756388889679
2023-12-12 17:42:00,51.056135,1.157407,1.1282271766661467,8.593748000000001,8.535881,28.356499999999983,2660.806388889679
2023-12-12 17:45:00,59.013310000000004,0.1736109999999993,0.7165092961343665,6.539355999999999,8.246525000000002,31.25,2660.8563888896792
2023-12-12 17:48:00,52.5897,0.17361100000000018,0.7537887830053722,6.423609,8.275468,30.3819,2660.9063888896794
2023-12-12 17:51:00,48.480900000000005,0.5497689999999995,1.0111733801160652,7.494211,8.622682000000001,29.513900000000007,2660.9563888896796
2023-12-12 17:54:00,55.425345,0.9259260000000005,1.179532794077459,8.159722,8.709486,30.6712,2661.00638888968
2023-12-12 17:57:00,43.822334999999995,0.6365740000000004,1.0201807449595557,7.725692,8.622688,28.067099999999982,2661.05638888968
2023-12-12 18:00:00,42.274305,0.8101850000000006,1.0858136230988624,8.101852000000001,8.709487,27.199099999999987,2661.10638888968
2023-12-12 18:03:00,34.51967500000001,0.8391200000000003,1.0662220654765375,8.304402,8.796292000000001,25.75230000000002,2661.1563888896803
2023-12-13 06:21:00,39.684605000000005,2.6041670000000003,0.8509342789716753,5.787036,3.3275490000000003,25.752399999999994,2661.1563888896803
2023-12-13 06:36:00,37.109375,0.868055,0.8088036497968003,6.047456,5.931711,25.462999999999965,2661.1563888896803
2023-12-13 06:54:00,34.042249999999996,0.8101849999999997,0.780896212673754,6.249996,6.192131,24.594899999999967,2661.1563888896803
2023-12-13 06:57:00,31.698495,0.5208329999999997,0.7040613329877943,6.163196,6.568283,23.726799999999997,2661.1563888896803
2023-12-13 07:00:00,31.43808,0.6076389999999998,0.7040662372256294,6.076386,6.278937000000001,24.884300000000025,2661.1563888896803
2023-12-13 07:09:00,31.17766,0.8680560000000002,0.7463404022053217,6.307872,6.076386,24.3056,2661.1563888896803
2023-12-13 07:15:00,30.917245,0.78125,0.6908139617258673,6.2499970000000005,6.076387,24.594900000000024,2661.1563888896803
2023-12-13 07:21:00,35.04051,1.1284720000000004,0.8939708255653019,6.973377,6.539355,25.46289999999999,2661.1563888896803
2023-12-13 07:24:00,36.617475,1.0995369999999998,0.8983726547327225,6.915507000000001,6.53935,25.173599999999993,2661.2063888896805
2023-12-13 07:27:00,32.98611,0.9837959999999999,0.8628851387003255,6.886577,6.655091,24.884300000000025,2661.2563888896807
2023-12-13 07:30:00,35.04051,1.0127320000000006,0.8270090337311559,6.828707,6.481485,25.17360000000002,2661.306388889681
2023-12-13 07:33:00,36.34259,0.7233789999999996,0.8599575764475519,6.5682860000000005,6.857637,25.17360000000002,2661.356388889681
2023-12-13 07:36:00,33.767365,0.8680560000000002,0.8088093740592465,6.799767000000001,6.684031,25.17360000000002,2661.4063888896812
2023-12-13 07:39:00,43.287035,0.983797,0.9692575086799421,6.973377000000001,6.944440000000001,26.331099999999992,2661.4563888896814
2023-12-13 07:42:00,37.86169,0.78125,0.8651547634801205,6.944442,7.118052,25.752399999999966,2661.5063888896816
2023-12-13 07:45:00,42.78067,0.78125,0.8786336987413671,6.5682920000000005,6.7708319999999995,26.620400000000018,2661.556388889682
2023-12-13 07:48:00,38.38252,0.6655100000000003,0.8888917375649957,6.741896,7.233796,26.331099999999992,2661.606388889682
2023-12-13 07:51:00,48.4375,0.28935200000000005,0.6640092684858858,5.873842,6.857640000000001,27.777800000000013,2661.656388889682
2023-12-13 07:54:00,37.876155,0.5497680000000003,0.9054335287496846,6.568288,7.40741,26.04169999999999,2661.7063888896823
2023-12-13 07:57:00,40.176500000000004,1.273148,1.0577078879122817,7.841435,7.436347,26.04169999999999,2661.7563888896825
2023-12-13 08:00:00,36.08217500000001,0.9548609999999993,0.9107722247292576,7.320598,7.233797000000001,26.620300000000043,2661.8063888896827
2023-12-13 08:03:00,38.411455000000004,0.78125,0.9570419739205651,7.002317,7.378477,26.620299999999986,2661.856388889683
2023-12-13 08:06:00,45.61632,0.868055,1.0319463120379726,7.378475999999999,7.725690999999999,27.488399999999984,2661.906388889683
2023-12-13 08:09:00,43.287040000000005,0.46296300000000024,0.9238848366460272,6.973381,8.130787999999999,28.35650000000001,2661.9563888896832
2023-12-13 08:12:00,47.916665,0.9548619999999994,1.052891936813851,7.609952,7.812500000000001,29.513900000000007,2662.0063888896834
2023-12-13 08:15:00,36.834495000000004,0.5787040000000001,0.9254318649441161,7.089122,7.8993079999999996,26.909699999999987,2662.0563888896836
2023-12-13 08:18:00,39.670135,0.983797,0.9837995000202825,7.2337929999999995,7.233796,27.199099999999987,2662.106388889684
2023-12-13 08:21:00,36.58854,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,26.331099999999992,2662.156388889684
2023-12-13 08:24:00,35.821754999999996,1.0416660000000002,1.0271310696058327,7.7256979999999995,7.6967620000000005,25.462999999999965,2662.206388889684
2023-12-13 08:27:00,46.643515,1.5046299999999997,1.1218080759781377,8.072918000000001,7.378468,28.356499999999983,2662.2563888896843
2023-12-13 08:30:00,46.643519999999995,0.78125,1.019590850482646,7.552087,8.072917,28.64579999999998,2662.3063888896845
2023-12-13 08:33:00,38.932294999999996,0.6365739999999995,0.9299753854637969,7.146991,7.8124970000000005,27.198999999999984,2662.3563888896847
2023-12-13 08:36:00,40.19097,0.694445,0.9784581690479933,7.465282,8.101847,27.199100000000016,2662.406388889685
2023-12-13 08:39:00,37.36979,0.8391200000000003,1.0156129785096824,7.581022000000001,7.957172000000001,26.041600000000017,2662.456388889685
2023-12-13 08:42:00,45.37037,1.3599539999999992,1.1124635218409182,8.130787999999999,7.667824,27.777800000000013,2662.5063888896852
2023-12-13 08:45:00,43.02662,0.9548609999999993,1.0254963329515263,7.754633,7.8993020000000005,28.067099999999982,2662.5563888896854
2023-12-13 08:48:00,38.368055,1.0416660000000002,0.9976397986747667,7.494208,7.407412,25.75229999999999,2662.6063888896856
2023-12-13 08:51:00,45.587385,1.070602,1.0992831564874896,7.870367999999999,7.928235999999999,28.067099999999982,2662.656388889686
2023-12-13 08:54:00,39.438655,0.6655090000000001,0.9946956498364973,7.465281999999999,8.217593,27.488399999999984,2662.706388889686
2023-12-13 08:57:00,40.711805,0.8969909999999999,1.0349384305585394,7.725692,8.015051,27.777799999999985,2662.756388889686
2023-12-13 09:00:00,42.245365,0.5787039999999992,0.958227482609696,7.262735999999999,8.159722,27.488500000000016,2662.8063888896863
2023-12-13 09:03:00,35.807295,0.6655090000000001,0.9248850863423994,7.233792,7.812503,26.33099999999999,2662.8563888896865
2023-12-13 09:06:00,40.957750000000004,0.9259260000000005,1.0238621788658977,7.638892,7.841436,28.06710000000001,2662.9063888896867
2023-12-13 09:09:00,41.739005,0.8969909999999999,1.0611505596968005,7.5520830000000005,7.899302,26.620300000000015,2662.956388889687
2023-12-13 09:12:00,40.45139,1.1863420000000007,1.0972488105671137,8.101848,7.928235999999999,26.90980000000002,2663.006388889687
2023-12-13 09:15:00,46.12269,1.2442129999999993,1.139945126323467,8.101853,7.899310000000001,28.35650000000001,2663.0563888896872
2023-12-13 09:18:00,45.3559,0.9259259999999996,1.037368017124201,7.957173,8.188657000000001,28.356499999999983,2663.1063888896874
2023-12-13 09:21:00,37.876155,1.0995369999999998,1.0405918246684847,7.696762999999999,7.581016,26.04169999999999,2663.1563888896876
2023-12-13 09:24:00,37.355325,1.070602,1.0850076841792886,8.015044,8.043982,26.04169999999999,2663.206388889688
2023-12-13 09:27:00,41.232635,1.1284720000000004,1.0844930979870975,8.072918000000001,7.986116,27.199099999999987,2663.256388889688
2023-12-13 09:30:00,38.165504999999996,0.8101849999999997,1.0242897640122608,7.407407,7.870372,27.488400000000013,2663.306388889688
2023-12-13 09:33:00,37.876155,0.9259260000000005,0.996514299625562,7.436342,7.581016,27.488400000000013,2663.3563888896883
2023-12-13 09:36:00,43.287040000000005,1.1574079999999993,1.0834605346918558,7.957177999999999,7.812500000000001,26.620400000000018,2663.4063888896885
2023-12-13 09:39:00,49.98553,1.2152779999999996,1.095466985660239,7.957173,7.725695000000001,28.935100000000006,2663.4563888896887
2023-12-13 09:42:00,41.232635,0.6076389999999998,1.0001720937732343,7.436342000000001,8.362273,28.64579999999998,2663.506388889689
2023-12-13 09:45:00,41.75347,0.8680560000000002,0.9385362950867042,7.3784719999999995,7.5231460000000006,27.198999999999984,2663.556388889689
2023-12-13 09:48:00,38.38252,0.8391200000000003,1.0284031142643222,7.523147000000001,7.928236999999999,26.909699999999987,2663.6063888896892
2023-12-13 09:51:00,42.7662,0.8680560000000002,1.0319513565537795,7.667822,8.015046,26.909699999999987,2663.6563888896894
2023-12-13 09:54:00,38.38252,0.694445,0.930700363200471,7.320601999999999,7.841436999999999,26.331000000000017,2663.7063888896896
2023-12-13 09:57:00,40.451385,0.8101859999999999,0.9734958281108701,7.465282,7.812495999999999,26.909699999999987,2663.75638888969
2023-12-13 10:00:00,44.849535,0.9259260000000005,1.0373633691720205,7.667827000000001,7.8993009999999995,28.067200000000014,2663.80638888969
2023-12-13 10:03:00,60.807294999999996,0.31828699999999976,0.8000768301718123,6.394671,7.696764000000001,31.25,2663.85638888969
2023-12-13 10:06:00,41.478584999999995,0.14467599999999958,0.7619089438182324,6.539355999999999,8.62269,27.777800000000013,2663.9063888896903
2023-12-13 10:09:00,36.328125,0.78125,0.9697352351269636,7.5520830000000005,7.957173,26.331000000000017,2663.9563888896905
2023-12-13 10:12:00,37.35532499999999,0.9548609999999993,1.0528914031483279,7.8993079999999996,8.101857,26.620400000000018,2664.0063888896907
2023-12-13 10:15:00,42.7662,1.2442129999999993,1.1089159900484382,8.043978,7.783565,27.199099999999987,2664.056388889691
2023-12-13 10:18:00,42.274305,0.9259259999999996,1.037363369172021,7.609957999999999,7.841432,26.909699999999987,2664.106388889691
2023-12-13 10:21:00,38.107635,0.983797,0.9545721888953598,7.494212999999999,7.436346,26.331000000000017,2664.1563888896912
2023-12-13 10:24:00,41.75347,0.868055,1.0319463120379726,7.523152,7.870367,26.909700000000015,2664.2063888896914
2023-12-13 10:27:00,38.136570000000006,0.6365740000000004,0.9643076687826053,7.436347,8.188652999999999,26.331099999999992,2664.2563888896916
2023-12-13 10:30:00,46.383105,1.186343,1.1423929199806013,8.015048,7.9282449999999995,26.909699999999987,2664.306388889692
2023-12-13 10:33:00,37.63021,0.8969909999999999,0.9948322711022168,7.725693000000001,7.928242,26.909699999999987,2664.356388889692
2023-12-13 10:36:00,35.04051,0.8391200000000003,0.9897508660020837,7.407407,7.725697,26.04170000000002,2664.406388889692
2023-12-13 10:39:00,39.178245000000004,0.8969899999999997,0.9812376051781315,7.6099570000000005,7.783567,26.620400000000018,2664.4563888896923
2023-12-13 10:42:00,35.300925,0.9259259999999996,1.0238621788658966,7.5520879999999995,7.754632,26.62039999999999,2664.5063888896925
2023-12-13 10:45:00,42.013885,1.1284720000000004,1.0992882102881316,8.043978,7.986116,27.488400000000013,2664.5563888896927
2023-12-13 10:48:00,38.917820000000006,1.0127309999999996,1.0972531351332495,7.9282379999999995,8.101857,26.331099999999992,2664.606388889693
2023-12-13 10:51:00,36.588539999999995,1.070602,1.0850076841792886,8.015048,8.043986,26.331000000000017,2664.656388889693
2023-12-13 10:54:00,37.12384,0.9837959999999999,1.0954657701533341,7.986113,8.217597,26.62039999999999,2664.7063888896932
2023-12-13 10:57:00,36.096639999999994,1.0995369999999998,1.0995394999615666,8.101853,8.101856,25.46290000000002,2664.7563888896934
2023-12-13 11:00:00,35.069445,1.1284720000000004,1.1139443808342988,8.275458,8.246526,26.04170000000002,2664.8063888896936
2023-12-13 11:03:00,41.232635,1.1863419999999998,1.0664180651303554,8.043982999999999,7.812500999999999,26.62039999999999,2664.856388889694
2023-12-13 11:06:00,44.068290000000005,1.0127309999999996,1.0695580080132783,7.9282379999999995,8.043977,27.488399999999984,2664.906388889694
2023-12-13 11:09:00,40.97222,0.9837959999999999,0.9981941100670706,7.6388929999999995,7.667826999999999,26.909699999999987,2664.956388889694
2023-12-13 11:12:00,36.096645,1.0416660000000002,1.0703432396696493,8.072918,8.130792,26.331000000000017,2665.0063888896943
2023-12-13 11:15:00,35.575810000000004,1.0995369999999998,1.0703438028791086,8.246524,8.188657000000001,26.909700000000015,2665.0563888896945
2023-12-13 11:18:00,39.684605000000005,1.070602,1.0706019999885679,8.015048,8.015046,26.331099999999992,2665.1063888896947
2023-12-13 11:21:00,39.670135,1.1863419999999998,1.0972488105671139,8.217592999999999,8.043981,26.909699999999987,2665.156388889695
2023-12-13 11:24:00,40.957750000000004,1.0127309999999996,1.0413985391199239,7.783562999999999,7.841432,27.77770000000004,2665.206388889695
2023-12-13 11:27:00,36.082175,1.0416659999999993,0.9367472540640266,7.552083,7.349537,26.90980000000002,2665.2563888896952
2023-12-13 11:30:00,39.42419,1.070602,1.056070949343554,7.754627999999999,7.725695999999999,26.909700000000015,2665.3063888896954
2023-12-13 11:33:00,41.232635,0.9548609999999993,1.0255011058878292,7.754628,7.899307,26.62039999999999,2665.3563888896956
2023-12-13 11:36:00,35.30092500000001,0.9548609999999993,1.0528914031483267,7.754628,7.957177,26.331099999999992,2665.406388889696
2023-12-13 11:39:00,40.234375,1.2152779999999996,1.1109292730775682,8.072918000000001,7.87037,26.62039999999999,2665.456388889696
2023-12-13 11:42:00,44.05382,0.9548609999999993,1.0931616234277257,7.8993079999999996,8.188657000000001,27.777800000000013,2665.506388889696
2023-12-13 11:45:00,37.094905,0.8101849999999997,0.9734997179484807,7.523147000000001,7.870372,26.909700000000015,2665.5563888896963
2023-12-13 11:48:00,39.16377,0.9548610000000002,1.0528914031483283,7.378472,7.581021000000001,26.909700000000015,2665.6063888896965
2023-12-13 11:51:00,39.16377,1.0995369999999998,1.085005188476308,7.841437,7.812500000000001,27.198999999999984,2665.6563888896967
2023-12-13 11:54:00,44.57465,0.983797,1.0682494915344385,7.812503,7.9861059999999995,28.645800000000037,2665.706388889697
2023-12-13 11:57:00,46.108215,0.9548610000000002,1.066422328984466,7.812497,8.043986,28.64579999999998,2665.756388889697
