Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-13 12:00:00,39.16377,0.8391200000000003,0.9766627631964798,7.494212000000001,7.783562000000001,26.331000000000017,2665.8063888896972
2023-12-13 12:03:00,37.369789999999995,0.8391200000000003,1.0537046190752075,7.552086999999999,8.015047,26.620400000000018,2665.8563888896974
2023-12-13 12:06:00,40.20544,0.9548609999999993,1.0528914031483279,7.8993079999999996,8.101857,27.488399999999984,2665.9063888896976
2023-12-13 12:09:00,34.027775,0.9837959999999999,1.040596384959477,7.812498000000001,7.928242,26.04170000000002,2665.956388889698
2023-12-13 12:12:00,38.38252,0.9548609999999993,1.0254963329515263,7.667828,7.8124970000000005,26.62039999999999,2666.006388889698
2023-12-13 12:15:00,43.055555,1.1284720000000004,1.113939337256467,7.957178,7.928235999999999,26.62039999999999,2666.056388889698
2023-12-13 12:18:00,36.58854,0.7523149999999994,1.0021919388423777,7.696757999999999,8.246523,25.75230000000002,2666.1063888896983
2023-12-13 12:21:00,44.068285,1.0995369999999998,1.0995394999615666,8.015048,8.015051,27.199100000000016,2666.1563888896985
2023-12-13 12:24:00,33.767365,0.7233799999999997,1.008399137182217,7.638893,8.275463,26.620300000000015,2666.2063888896987
2023-12-13 12:27:00,37.094905,0.8680560000000002,0.992576970087954,7.436343,7.696757,27.199100000000016,2666.256388889699
2023-12-13 12:30:00,38.165504999999996,1.070602,1.056070949343554,7.9861130000000005,7.957181,26.62039999999999,2666.306388889699
2023-12-13 12:33:00,37.63021,0.983797,1.0124539364740885,7.812503,7.870366000000001,26.62039999999996,2666.3563888896992
2023-12-13 12:36:00,38.136570000000006,1.070602,1.0560659033611912,7.841438,7.812496,26.04170000000005,2666.4063888896994
2023-12-13 12:39:00,47.931135,1.0416670000000003,1.0844905833079155,7.841432999999999,7.928235999999999,27.777799999999985,2666.4563888896996
2023-12-13 12:42:00,35.82176,0.8101849999999997,0.9863380081324308,7.6099570000000005,7.986112,26.33099999999999,2666.5063888897
2023-12-13 12:45:00,35.561345,0.983797,1.0682542313310153,7.5520830000000005,7.725695999999999,26.62039999999996,2666.5563888897
2023-12-13 12:48:00,37.86169,0.9259259999999996,1.0238621788658966,7.812503,8.015047000000001,26.909700000000015,2666.6063888897
2023-12-13 12:51:00,35.315395,1.0127309999999996,1.0695580080132783,7.812498000000001,7.928237000000001,26.62039999999999,2666.6563888897003
2023-12-13 12:54:00,39.670135,1.070602,1.070601999985058,7.725698,7.725695999999999,26.909700000000015,2666.7063888897005
2023-12-13 12:57:00,37.12384,1.0995369999999998,0.9948303321914,7.609952999999999,7.407406,26.331099999999964,2666.7563888897007
2023-12-13 13:00:00,39.16377,1.0995369999999998,1.1139418763647653,7.6388929999999995,7.667826,27.198999999999984,2666.806388889701
2023-12-13 13:03:00,37.35532499999999,0.8680559999999993,1.0448736956185638,7.754628,8.130782,26.04170000000002,2666.856388889701
2023-12-13 13:06:00,37.38426,0.9548609999999993,1.0528914031483279,7.957177999999999,8.159727,26.620400000000018,2666.9063888897012
2023-12-13 13:15:00,44.068285,1.186343,1.0819092120180014,8.159724,7.957171,27.777800000000013,2667.0563888897013
2023-12-13 13:18:00,32.233795,0.78125,0.9823326445832169,7.667828,8.101848,25.462999999999994,2667.1063888897015
2023-12-13 13:21:00,38.671875,1.2152770000000004,1.0319466447446832,7.7256979999999995,7.378470999999999,26.90979999999996,2667.1563888897017
2023-12-13 13:24:00,39.94502,1.0995369999999998,1.0850102332162435,8.043978,8.015051,26.331000000000017,2667.206388889702
2023-12-13 13:27:00,35.561345,0.9837959999999999,1.0405915652908495,7.957178,8.072911999999999,25.752299999999963,2667.256388889702
2023-12-13 13:30:00,36.603004999999996,1.070602,1.0850076841792886,7.9282379999999995,7.9571760000000005,25.462999999999994,2667.3063888897022
2023-12-13 13:33:00,33.506945,0.9548609999999993,1.0392508114172323,7.870367999999999,8.043977,26.33099999999999,2667.3563888897024
2023-12-13 13:36:00,36.06771,0.8969909999999999,1.0480939230698763,7.841438,8.159727,26.620299999999986,2667.4063888897026
2023-12-13 13:39:00,43.04109,1.273148,1.0577021834760596,8.015048,7.6099499999999995,27.198999999999984,2667.456388889703
2023-12-13 13:42:00,34.288195,0.8680559999999993,1.005802131927664,7.5520879999999995,7.841432000000001,26.620300000000015,2667.506388889703
2023-12-13 13:45:00,38.411455000000004,1.0995369999999998,1.0254991496419803,7.7256979999999995,7.581021,26.33099999999999,2667.556388889703
2023-12-13 13:48:00,43.055555,1.070602,1.0850076841792886,7.870367999999999,7.899306,27.199000000000012,2667.6063888897033
2023-12-13 13:51:00,46.3831,1.070602,1.1274869481266971,8.043978,8.159726,28.64580000000001,2667.6563888897035
2023-12-13 13:54:00,36.053245000000004,1.0127309999999996,0.99819662473511,7.754627999999999,7.725697,25.173699999999968,2667.7063888897037
2023-12-13 13:57:00,36.34259,1.0127319999999997,0.9536917298796636,7.523147999999999,7.407406,25.75229999999999,2667.756388889704
2023-12-13 14:00:00,35.04051,0.8969909999999999,1.0083069611247097,7.754628,7.9861070000000005,26.041600000000017,2667.806388889704
2023-12-13 14:03:00,35.821754999999996,0.9548609999999993,1.0528914031483267,7.841433,8.043982,26.331000000000017,2667.8563888897042
2023-12-13 14:06:00,34.794560000000004,1.070601,1.0413985205938943,7.870368000000001,7.8124970000000005,26.041600000000017,2667.9063888897044
2023-12-13 14:09:00,41.232635,1.0995369999999998,1.085005188476308,8.043982999999999,8.015046,27.488400000000013,2667.9563888897046
2023-12-13 14:12:00,36.06771,0.868055,1.0577059193766707,7.899308,8.304403,26.620400000000018,2668.006388889705
2023-12-13 14:15:00,40.697334999999995,0.9548609999999993,1.0931662099840922,8.043978,8.333337,26.909700000000015,2668.056388889705
2023-12-13 14:18:00,36.34259,1.070602,1.0116287223042926,7.957178,7.841436,25.17360000000002,2668.106388889705
2023-12-13 14:21:00,37.38426,1.070602,1.070601999985058,7.812498000000001,7.812495999999999,26.041600000000017,2668.1563888897053
2023-12-13 14:24:00,38.91782499999999,1.070602,1.1134430686394414,8.015048,8.101856,25.75230000000002,2668.2063888897055
2023-12-13 14:27:00,36.60301,1.0127319999999997,1.0127320000085516,7.841438,7.841436,26.04169999999999,2668.2563888897057
2023-12-13 14:30:00,44.60359,1.2152779999999996,1.0798414633360223,8.015048,7.75463,26.620300000000015,2668.306388889706
2023-12-13 14:33:00,39.699075,0.9548610000000002,1.0255011058878314,7.581017999999999,7.725697,26.33099999999999,2668.356388889706
2023-12-13 14:36:00,38.13657499999999,1.1284720000000004,1.0695584543630174,8.072918000000001,7.957176,26.620300000000015,2668.4063888897062
2023-12-13 14:39:00,35.82176,0.9548609999999993,1.0528914031483267,8.015048,8.217597,26.041600000000017,2668.4563888897064
2023-12-13 14:42:00,45.355905,1.186343,1.0664185308337761,7.928242999999999,7.696759999999999,27.488400000000013,2668.5063888897066
2023-12-13 14:45:00,40.176500000000004,0.868055,1.0704478304335234,7.9282379999999995,8.362272999999998,26.62039999999999,2668.556388889707
2023-12-13 14:48:00,36.082175,0.9259259999999996,1.037368017124201,7.696757999999999,7.928242,26.041699999999963,2668.606388889707
2023-12-13 14:54:00,42.53472,1.0995369999999998,1.0555396537250243,7.986108,7.8993009999999995,27.488400000000013,2668.706388889707
2023-12-13 14:57:00,34.9537,0.9259259999999996,0.9965190661847942,7.986108,8.130792,26.04159999999999,2668.756388889707
2023-12-13 15:03:00,35.82176,0.8969909999999999,0.9812381360181893,7.609957999999999,7.783567,26.620299999999986,2668.856388889707
2023-12-13 15:06:00,39.438655,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,27.488399999999984,2668.906388889707
2023-12-13 15:09:00,42.013885,0.983797,1.0682542313310162,7.928242999999999,8.101856,27.488400000000013,2668.9563888897073
2023-12-13 15:12:00,43.27257,0.7233799999999997,0.9845470542113154,7.667822999999999,8.246523,28.06710000000001,2669.0063888897075
2023-12-13 15:18:00,40.957750000000004,0.7523150000000003,0.989999910865001,7.523153,8.043978,27.488500000000016,2669.1063888897074
2023-12-13 15:21:00,35.546875,0.8969909999999999,1.0611505596968005,7.754628,8.101847,26.62039999999999,2669.1563888897076
2023-12-13 15:24:00,35.069445,0.9837959999999999,1.012458332895169,7.870368,7.928242,27.488500000000016,2669.206388889708
2023-12-13 15:30:00,34.780095,0.9548609999999993,1.0528914031483279,7.8993079999999996,8.101857,25.173599999999965,2669.3063888897077
2023-12-13 15:33:00,42.274305,1.070602,0.9965173533424561,7.754627999999999,7.609956,26.62039999999999,2669.356388889708
2023-12-13 15:39:00,39.42419,1.0127309999999996,1.0555416274298122,7.552083,7.638891999999999,26.62039999999999,2669.456388889708
2023-12-13 15:42:00,35.21412,0.9548610000000002,1.0528914031483283,7.957178,8.159727,26.331000000000017,2669.506388889708
2023-12-13 15:48:00,35.575810000000004,0.9548610000000002,1.0255011058878298,7.870368,8.015047,26.620400000000018,2669.606388889708
2023-12-13 15:51:00,38.136570000000006,1.157407,1.0834652864013992,8.101848,7.957181,26.04169999999999,2669.656388889708
2023-12-13 15:54:00,42.013885,0.9837959999999999,1.012458332895169,7.349537000000001,7.407411000000001,26.620300000000015,2669.7063888897083
2023-12-13 16:00:00,41.98495,0.9837959999999999,1.0682537031069081,7.6388869999999995,7.812501,26.909700000000015,2669.806388889708
2023-12-13 16:03:00,42.53472,1.0416669999999995,1.1124418321651413,7.986108,8.130790999999999,27.488400000000013,2669.8563888897083
2023-12-13 16:09:00,42.549189999999996,1.0127309999999996,1.0834620146466305,8.043978,8.188657000000001,26.90979999999996,2669.9563888897083
2023-12-13 16:12:00,35.069445,1.0127309999999996,1.0271335556840866,7.754627999999999,7.783567,26.331000000000017,2670.0063888897084
2023-12-13 16:15:00,41.232635,1.1284720000000004,1.0392512289377345,7.812498000000001,7.638886,27.488499999999988,2670.0563888897086
2023-12-13 16:21:00,41.247105000000005,1.0995369999999998,1.0703438028791086,7.870368,7.812501,26.90979999999996,2670.1563888897085
2023-12-13 16:24:00,37.630205000000004,1.070602,1.099288069886919,8.130784,8.188662,25.752399999999994,2670.2063888897087
2023-12-13 16:30:00,43.822334999999995,1.359954,1.145500297411353,8.304394,7.89931,27.488400000000013,2670.3063888897086
2023-12-13 16:33:00,39.409725,1.2152770000000004,1.0480920093474535,7.957178000000001,7.638890999999999,26.909699999999987,2670.356388889709
2023-12-13 16:39:00,39.438655,1.0127309999999996,1.0413985391199239,7.783562999999999,7.841432,27.488400000000013,2670.4563888897087
2023-12-13 16:42:00,41.75347,1.157407,1.0373687801836065,7.783562999999999,7.552086,27.199100000000016,2670.506388889709
2023-12-13 16:45:00,35.054975,0.9259260000000005,1.0507612180697712,7.812504000000001,8.072918,25.75229999999999,2670.556388889709
2023-12-13 16:48:00,48.466435000000004,0.4340280000000005,0.8209279964993528,6.799764,7.754625999999999,28.93519999999998,2670.6063888897093
2023-12-13 16:54:00,39.42419,0.2893509999999999,0.7987972376112005,6.4525440000000005,7.870373,27.199100000000016,2670.706388889709
2023-12-13 16:57:00,37.890625,0.78125,0.9570419739205651,7.349537,7.725697,26.331099999999992,2670.7563888897093
2023-12-13 17:00:00,41.50752,0.9548610000000002,0.99763225042455,7.494217,7.581016,27.488500000000016,2670.8063888897095
2023-12-13 17:06:00,36.848955000000004,0.7523150000000003,1.0021919388423783,7.436343,7.986108,26.33099999999999,2670.9063888897094
2023-12-13 17:09:00,41.99942,1.0127319999999997,1.0834625376654714,7.841432999999999,7.986111,27.488500000000016,2670.9563888897096
2023-12-13 17:15:00,40.97222,0.868055,1.0448731298051668,7.667822000000001,8.043977,26.90980000000002,2671.0563888897095
2023-12-13 17:18:00,37.12384,0.9259260000000005,0.9686808740812737,7.609952,7.696756000000001,26.909700000000015,2671.1063888897097
2023-12-13 17:21:00,42.7662,0.868055,1.0058015803252307,7.552086999999999,7.841432,27.777799999999985,2671.15638888971
2023-12-13 17:27:00,39.94502,0.8391209999999996,1.0027320868786636,7.523153,7.870372,26.909699999999987,2671.25638888971
2023-12-13 17:30:00,43.041084999999995,0.9837959999999999,1.0819109977174823,8.015048,8.217592,27.199099999999987,2671.30638888971
2023-12-13 17:36:00,33.52141,0.868055,0.9792380154936636,7.725698,7.957173,26.33099999999999,2671.40638888971
2023-12-13 17:39:00,34.794560000000004,0.8101849999999997,0.9863380081324316,7.523147999999999,7.899303000000001,25.75229999999999,2671.45638888971
2023-12-13 17:45:00,40.97222,1.1574079999999993,1.0682548680430448,7.754628,7.58102,26.04159999999999,2671.55638888971
2023-12-13 17:48:00,42.259834999999995,0.8969899999999997,1.0741156337681532,7.696757000000001,8.072917,26.620400000000018,2671.60638888971
2023-12-13 17:51:00,33.767365,0.8969909999999999,0.9675245366615165,7.7256979999999995,7.870367,25.752399999999994,2671.6563888897103
2023-12-13 17:57:00,34.519679999999994,0.983797,0.9692575086799421,7.494212999999999,7.465275999999999,25.173599999999965,2671.7563888897103
2023-12-13 18:06:00,30.150460000000002,0.9548609999999993,0.8805466419572935,7.812498,7.667827000000001,24.88420000000002,2671.7563888897103
2023-12-14 07:27:00,30.917245,0.9259260000000005,0.8515416268021471,6.712962000000001,6.5682860000000005,23.148199999999974,2671.7563888897103
2023-12-14 07:30:00,30.671295,1.0127310000000005,0.8436082649187601,6.9444420000000004,6.626161,22.858799999999974,2671.7563888897103
2023-12-14 07:33:00,36.574075,1.0127319999999997,0.9076934954615185,6.886578,6.684025999999999,24.88420000000002,2671.7563888897103
2023-12-14 07:36:00,31.66956,1.0127310000000005,0.8760799810150824,7.060187,6.799765999999999,24.594900000000024,2671.7563888897103
2023-12-14 07:39:00,35.02604,0.983797,0.8941820982834794,6.915513,6.7418960000000006,24.594900000000024,2671.7563888897103
2023-12-14 07:42:00,33.246525,1.0127319999999997,0.9385340853413813,7.262733,7.118051,23.4375,2671.7563888897103
2023-12-14 07:45:00,32.986115,0.8680560000000002,0.9107696751613625,7.118053000000001,7.2048570000000005,24.884199999999964,2671.7563888897103
2023-12-14 07:48:00,44.8206,1.1284720000000004,0.9766636713430561,7.060187,6.770834999999999,26.909700000000015,2671.7563888897103
2023-12-14 07:51:00,50.491895,0.28935200000000005,0.719139259321055,5.758102999999999,6.915511,28.64579999999998,2671.7563888897103
2023-12-14 07:54:00,33.46354,0.7523149999999994,0.8760822943544256,6.828702999999999,7.089118000000001,24.594899999999996,2671.7563888897103
2023-12-14 08:00:00,35.546875,1.1284719999999995,0.9766636713430554,7.6388929999999995,7.349540999999999,24.59499999999997,2671.7563888897103
2023-12-14 08:03:00,37.86169,1.0127319999999997,1.0413990485113644,7.609957999999999,7.667826,26.04170000000002,2671.8063888897104
2023-12-14 08:06:00,34.794560000000004,0.8680560000000002,0.9657918306098496,7.494212999999999,7.696757,25.173599999999993,2671.8563888897106
2023-12-14 08:09:00,39.670135,0.868055,1.0058061334486337,7.523147000000001,7.812501999999999,26.909699999999987,2671.906388889711
2023-12-14 08:12:00,42.520250000000004,1.0995369999999998,1.0102495887515703,7.696757999999999,7.523151,26.62039999999999,2671.956388889711
2023-12-14 08:15:00,38.888885,0.7523150000000003,0.9900041382247357,7.436343,7.957177999999999,26.331099999999992,2672.006388889711
2023-12-14 08:18:00,33.49248,0.8680559999999993,1.0058066850527339,7.581018,7.870372,26.62039999999999,2672.0563888897113
2023-12-14 08:21:00,36.06771,1.1284719999999995,1.0695584543630166,7.928243,7.812501,25.173599999999965,2672.1063888897115
2023-12-14 08:24:00,40.682865,1.1284720000000004,1.1284720000003732,8.130788,8.130786,27.199100000000016,2672.1563888897117
2023-12-14 08:27:00,35.28646,0.8969899999999997,1.0083064205618286,7.986113,8.217593,26.331000000000017,2672.206388889712
2023-12-14 08:30:00,36.603004999999996,0.9548610000000002,0.9403223242329591,7.320602000000001,7.291671,25.462999999999994,2672.256388889712
2023-12-14 08:33:00,39.42419,0.8101859999999999,0.9990837210124425,7.494211999999999,7.899305999999999,25.75229999999999,2672.3063888897123
2023-12-14 08:36:00,42.259834999999995,0.8101849999999997,1.0242897640122608,7.609952000000001,8.072917,27.488400000000013,2672.3563888897124
2023-12-14 08:39:00,44.068285,1.0127310000000005,1.0555367617187412,7.812502,7.8993009999999995,26.331099999999992,2672.4063888897126
2023-12-14 08:42:00,44.068290000000005,0.8680559999999993,1.0956626803780583,7.841438,8.333332,28.356499999999983,2672.456388889713
2023-12-14 08:45:00,31.944445,0.9548609999999993,1.0254963329515276,7.696762999999999,7.841432000000001,26.04169999999999,2672.506388889713
2023-12-14 08:48:00,34.534144999999995,1.0416660000000002,1.0844900696965063,8.015048,8.101852000000001,25.462999999999994,2672.556388889713
2023-12-14 08:51:00,40.682865,1.273148,1.0903412696626746,8.159718,7.812500000000001,27.199100000000016,2672.6063888897133
2023-12-14 08:54:00,44.560185,1.2152770000000004,1.1109288021286197,7.986108,7.783561000000001,27.199100000000016,2672.6563888897135
2023-12-14 08:57:00,40.957750000000004,1.0127309999999996,1.0413985391199239,7.6388929999999995,7.6967620000000005,27.488399999999984,2672.7063888897137
2023-12-14 09:00:00,35.300929999999994,0.78125,1.03184069502352,7.696763,8.246533,27.199000000000012,2672.756388889714
2023-12-14 09:03:00,41.464115,0.9259260000000005,1.07724819865649,7.783562,8.101856,27.488500000000016,2672.806388889714
2023-12-14 09:06:00,39.95949,0.78125,1.0560959557867016,7.581022,8.188662,27.488400000000013,2672.8563888897143
2023-12-14 09:09:00,44.8206,1.0127310000000005,1.0834620146466294,7.957177000000001,8.101855999999998,27.488499999999988,2672.9063888897144
2023-12-14 09:12:00,37.355320000000006,0.78125,0.9948418643795642,7.667827999999999,8.130787999999999,26.331000000000017,2672.9563888897146
2023-12-14 09:15:00,36.574075,1.0127319999999997,1.0271340604130181,7.523147999999999,7.552085999999999,26.909699999999987,2673.006388889715
2023-12-14 09:18:00,39.901615,1.0416669999999995,1.098523441870008,7.986108,8.101851,27.199100000000016,2673.056388889715
2023-12-14 09:21:00,44.068290000000005,0.9837959999999999,1.0682537031069081,8.043978,8.217592,28.35650000000001,2673.106388889715
2023-12-14 09:24:00,34.013310000000004,0.6655099999999994,0.9717220786590538,7.407408,8.101848,26.620300000000015,2673.1563888897153
2023-12-14 09:27:00,41.232635,0.983797,1.0682542313310162,8.015042999999999,8.188656,27.488499999999988,2673.2063888897155
2023-12-14 09:30:00,38.396995000000004,1.0127319999999997,1.0834625376654714,7.957177999999999,8.101856,27.199100000000016,2673.2563888897157
2023-12-14 09:33:00,38.932294999999996,0.8969909999999999,1.0741161976254694,7.986108,8.362267,26.620400000000018,2673.306388889716
2023-12-14 09:36:00,37.60127,0.9259259999999996,1.0640549390003562,8.043978,8.333331999999999,26.909699999999987,2673.356388889716
2023-12-14 09:39:00,40.19097,1.1574079999999993,1.0528899306383286,7.870367999999999,7.66782,26.909699999999987,2673.4063888897163
2023-12-14 09:42:00,37.615745000000004,0.8680559999999993,1.0704440179325583,7.7256979999999995,8.159722,27.488400000000013,2673.4563888897164
2023-12-14 09:45:00,43.77894,0.983797,1.0682494915344396,7.581022999999999,7.754626,27.199100000000016,2673.5063888897166
2023-12-14 09:48:00,36.082175,0.78125,1.03184069502352,7.783563,8.333333,27.199000000000012,2673.556388889717
2023-12-14 09:51:00,36.082175,0.9548609999999993,1.0798429303091501,7.986108,8.246527,26.620400000000018,2673.606388889717
2023-12-14 09:54:00,38.411455,1.0127310000000005,1.0695580080132778,8.072917,8.188655999999998,26.909700000000015,2673.656388889717
2023-12-14 09:57:00,56.655095,0.4918990000000001,0.8746647523154186,6.886577000000001,7.812498,31.25,2673.7063888897173
2023-12-14 10:00:00,41.724535,0.2025459999999999,0.8069432113714519,6.452546,8.33333,27.488400000000013,2673.7563888897175
2023-12-14 10:03:00,37.094905,0.7523150000000003,0.9529156249868713,7.118053000000001,7.5520879999999995,26.620299999999986,2673.8063888897177
2023-12-14 10:06:00,37.094905,0.8969899999999997,1.0083064205618286,7.783567000000001,8.015047000000001,25.75229999999999,2673.856388889718
2023-12-14 10:09:00,44.56019,0.9837959999999999,1.0819109977174814,7.783567000000001,7.986111,27.199099999999987,2673.906388889718
2023-12-14 10:12:00,46.368635,0.8969909999999999,1.0869850775179428,7.9861130000000005,8.391202,28.35650000000001,2673.9563888897183
2023-12-14 10:15:00,39.42419,0.9548609999999993,1.0392508114172323,7.870367999999999,8.043977,26.33099999999999,2674.0063888897184
2023-12-14 10:18:00,37.60127,0.8101849999999997,0.9863380081324316,7.4652769999999995,7.841432000000001,26.33099999999999,2674.0563888897186
2023-12-14 10:21:00,40.176500000000004,0.9548610000000002,1.0798429303091504,8.072917,8.333336,27.488399999999984,2674.106388889719
2023-12-14 10:24:00,39.16377,0.868055,1.0448731298051668,7.696757000000001,8.072911999999999,26.620299999999986,2674.156388889719
2023-12-14 10:27:00,45.3559,0.9548610000000002,1.0528914031483272,7.696757000000001,7.899305999999999,28.06710000000001,2674.206388889719
2023-12-14 10:30:00,42.259834999999995,0.9548610000000002,1.025496332951527,7.638892,7.783561,26.90979999999999,2674.2563888897193
2023-12-14 10:33:00,43.27257,1.0416670000000003,1.1535410891430513,7.899304000000001,8.130787,27.777800000000013,2674.3063888897195
2023-12-14 10:36:00,40.43692,1.070601,1.0992826475971222,8.246528,8.304397,27.199099999999987,2674.3563888897197
2023-12-14 10:39:00,40.957750000000004,0.78125,1.019595097604625,7.783563,8.304403,27.488499999999988,2674.40638888972
2023-12-14 10:42:00,37.90509,0.868055,1.0189266441202367,7.754627,8.072911999999999,27.199100000000016,2674.45638888972
2023-12-14 10:45:00,36.559610000000006,1.070601,1.0850071797042808,8.159718,8.188657000000001,26.33099999999999,2674.5063888897203
2023-12-14 10:48:00,40.465855,1.273148,1.106385004364352,8.101853,7.783565,27.199099999999987,2674.5563888897204
2023-12-14 10:51:00,44.068285,0.9259259999999996,1.0238621788658966,7.696763,7.899307,28.06710000000001,2674.6063888897206
2023-12-14 10:54:00,45.862264999999994,0.9837959999999999,1.0124534268111272,7.494217,7.552081,28.356499999999983,2674.656388889721
2023-12-14 10:57:00,43.041084999999995,0.8101849999999997,1.06144937875614,7.754627,8.304402,27.488399999999984,2674.706388889721
2023-12-14 11:00:00,37.094905,0.9548609999999993,1.0931662099840922,8.043978,8.333337,26.33099999999999,2674.756388889721
2023-12-14 11:03:00,40.97222,0.9259260000000005,1.0903399411125831,7.812502,8.159726,27.488400000000013,2674.8063888897213
2023-12-14 11:06:00,48.162615,1.0127319999999997,1.1379801077314817,8.015048,8.275466,28.64579999999998,2674.8563888897215
2023-12-14 11:09:00,37.38426,0.7233790000000004,0.9603718949652732,7.523147000000001,8.043978,26.62039999999999,2674.9063888897217
2023-12-14 11:12:00,37.094905,0.8680560000000002,1.0448736956185651,7.436343,7.8124970000000005,26.909699999999987,2674.956388889722
2023-12-14 11:15:00,38.64294,1.0416669999999995,1.1124418321651413,7.986108,8.130790999999999,27.199000000000012,2675.006388889722
2023-12-14 11:18:00,45.081014999999994,1.0995369999999998,1.1282271253665335,8.159718000000002,8.217590999999999,27.777799999999985,2675.0563888897223
2023-12-14 11:21:00,46.62905,0.9837959999999999,1.1355141477314536,8.072918000000001,8.391202,28.06710000000001,2675.1063888897224
2023-12-14 11:24:00,36.328125,0.7233799999999997,1.043617779362707,7.870368,8.593748,26.620300000000015,2675.1563888897226
2023-12-14 11:27:00,37.86169,0.8969909999999999,1.021671277415223,7.5520879999999995,7.8124970000000005,26.620400000000018,2675.206388889723
2023-12-14 11:30:00,39.670135,1.1284720000000004,1.1139443808342988,8.217588,8.188655999999998,26.90979999999999,2675.256388889723
2023-12-14 11:33:00,38.888885,1.0127309999999996,1.0695580080132783,8.072918000000001,8.188657000000001,26.62039999999996,2675.306388889723
2023-12-14 11:36:00,36.34259,0.8969909999999999,1.0083069611247097,7.696757999999999,7.928236999999999,26.909700000000015,2675.3563888897233
2023-12-14 11:39:00,46.12269,1.273148,1.0903412696626738,8.072913,7.725695,27.777799999999985,2675.4063888897235
2023-12-14 11:42:00,46.383105,0.8101850000000006,1.061445140867145,7.754632000000001,8.304397,28.64580000000001,2675.4563888897237
2023-12-14 11:45:00,38.642939999999996,0.9837959999999999,1.0682537031069081,7.9282379999999995,8.101852000000001,27.199100000000016,2675.506388889724
2023-12-14 11:48:00,40.45139,0.9548609999999993,1.0664176719518466,8.130787999999999,8.362267000000001,26.909700000000015,2675.556388889724
2023-12-14 11:51:00,38.136570000000006,0.9548610000000002,1.066417671951847,8.015048,8.246527,26.62039999999999,2675.6063888897243
2023-12-14 11:54:00,39.16377,1.0127309999999996,1.0972483887339608,8.188658,8.362267000000001,26.620300000000015,2675.6563888897244
2023-12-14 11:57:00,46.368635,1.273148,1.1222651143651936,8.217588,7.928240000000001,27.199099999999987,2675.7063888897246
2023-12-14 12:00:00,44.05382,0.9259259999999996,1.077243656772004,7.8993079999999996,8.217592,28.06710000000001,2675.756388889725
2023-12-14 12:03:00,45.081019999999995,0.8969899999999997,1.0216707320832186,7.6099570000000005,7.870367,28.35639999999998,2675.806388889725
2023-12-14 12:06:00,37.355320000000006,0.78125,1.080047148690853,7.986108,8.651618,27.199000000000012,2675.856388889725
2023-12-14 12:09:00,38.90336,0.9548609999999993,1.1063864665921428,8.159718,8.478007,26.04169999999999,2675.9063888897253
2023-12-14 12:12:00,37.094905,1.0995369999999998,1.085005188476308,8.304397999999999,8.275461,26.041600000000017,2675.9563888897255
2023-12-14 12:15:00,39.42419,0.8969909999999999,1.0869850775179428,8.101852999999998,8.506941999999999,27.199099999999987,2676.0063888897257
2023-12-14 12:18:00,44.8206,1.0416669999999995,1.1124370420548286,8.130787999999999,8.275461,28.64590000000001,2676.056388889726
2023-12-14 12:21:00,37.60127,0.7523149999999994,1.0263322672102944,7.812498,8.420143,26.909700000000015,2676.106388889726
2023-12-14 12:24:00,35.02604,1.0127319999999997,1.0695585265471845,7.8993079999999996,8.015046,26.620299999999986,2676.1563888897263
2023-12-14 12:27:00,43.547455,1.0995369999999998,1.1282271253665355,8.304397999999999,8.362271,28.067099999999982,2676.2063888897264
2023-12-14 12:30:00,37.35532499999999,0.9548610000000002,1.119511626749153,8.246528000000001,8.593747,26.04170000000002,2676.2563888897266
2023-12-14 12:33:00,46.368635,1.1574080000000002,1.0985240301814843,8.275462999999998,8.159724999999998,28.64590000000001,2676.306388889727
2023-12-14 12:36:00,39.16377,0.6655090000000001,1.017400036821888,7.754627,8.564817999999999,28.35650000000001,2676.356388889727
2023-12-14 12:39:00,39.42419,0.9837959999999999,1.0265874238433295,7.754627,7.841431000000001,27.199099999999987,2676.406388889727
2023-12-14 12:42:00,40.957750000000004,0.8391200000000003,1.0662263776612595,7.812497,8.304397,27.77769999999998,2676.4563888897274
2023-12-14 12:45:00,35.82176,0.9837959999999999,1.108912434686481,8.101853,8.362267,26.04170000000002,2676.5063888897275
2023-12-14 12:48:00,47.149885,1.273148,1.1689517843367125,8.391207999999999,8.18866,28.93520000000001,2676.5563888897277
2023-12-14 12:51:00,37.60127,0.8101849999999997,1.0117297429364065,7.725698,8.159723,26.909700000000015,2676.606388889728
2023-12-14 12:54:00,36.328125,1.0127309999999996,1.0555367617187417,7.725698,7.8124970000000005,26.04159999999999,2676.656388889728
2023-12-14 12:57:00,36.328125,0.9548610000000002,1.093166209984093,8.101848,8.391207,26.909700000000015,2676.7063888897283
2023-12-14 13:00:00,37.36979,1.0995369999999998,1.0850102332162406,8.159718000000002,8.130790999999999,27.199099999999987,2676.7563888897284
2023-12-14 13:03:00,38.39699,1.0127309999999996,1.0972531351332488,8.159718000000002,8.333337,26.909699999999987,2676.8063888897286
2023-12-14 13:06:00,36.60301,1.0416659999999993,1.056072894663558,8.072913,8.101857,26.90979999999999,2676.856388889729
2023-12-14 13:09:00,43.272565,1.2442130000000002,1.1245043388681235,8.188658,7.957175,27.488499999999988,2676.906388889729
2023-12-14 13:12:00,42.766205,0.9259259999999996,1.0903399411125827,8.015048,8.362272,27.777800000000013,2676.956388889729
2023-12-14 13:15:00,41.21817,0.9548610000000002,1.0931616234277255,7.812498000000001,8.101847,28.35650000000001,2677.0063888897294
2023-12-14 13:18:00,38.90336,0.9548609999999993,1.0664223289844648,8.159718,8.391207,26.331099999999992,2677.0563888897295
2023-12-14 13:21:00,37.630205000000004,0.9548609999999993,1.0664223289844648,8.101848,8.333337,26.62039999999999,2677.1063888897297
2023-12-14 13:24:00,37.630205000000004,0.9548609999999993,1.0664223289844648,8.101848,8.333337,26.33099999999999,2677.15638888973
2023-12-14 13:27:00,46.643519999999995,1.0995369999999998,1.0995394999615666,8.188658,8.188661,28.64590000000001,2677.20638888973
2023-12-14 13:30:00,39.670135,0.7233799999999997,1.0202085428014134,7.581022999999999,8.246523,26.331099999999992,2677.2563888897303
2023-12-14 13:33:00,36.83449,0.8391200000000003,0.9766627631964798,7.407407,7.696757,26.04169999999999,2677.3063888897304
2023-12-14 13:36:00,43.793405,1.1284729999999996,1.0992836127270258,8.101852999999998,8.043980000000001,27.488399999999984,2677.3563888897306
2023-12-14 13:39:00,39.42419,0.7523149999999994,1.0143018525465062,7.7256979999999995,8.304403,27.777799999999985,2677.406388889731
2023-12-14 13:42:00,38.13657499999999,0.9259259999999996,1.0903399411125827,8.015048,8.362272,26.041600000000017,2677.456388889731
2023-12-14 13:45:00,45.355905,1.1574079999999993,1.142878940828411,8.130787999999999,8.101849999999999,27.777800000000013,2677.506388889731
2023-12-14 13:48:00,38.64294,0.8101849999999997,0.9990831459893098,7.696757999999999,8.101852999999998,27.199000000000012,2677.5563888897314
2023-12-14 13:51:00,38.917825,0.8969909999999999,1.0216758783460422,7.667822999999999,7.928242,27.777800000000013,2677.6063888897315
2023-12-14 13:54:00,38.657405,1.0127319999999997,1.0695585265471845,7.841438,7.9571760000000005,27.488399999999984,2677.6563888897317
2023-12-14 13:57:00,40.97222,1.1574080000000002,1.0985240301814843,7.9861130000000005,7.870375,27.488400000000013,2677.706388889732
2023-12-14 14:00:00,51.779515,1.0416670000000003,1.098523441870008,8.101852999999998,8.217596,29.224499999999978,2677.756388889732
2023-12-14 14:03:00,37.60127,0.7233799999999997,0.9965141658164083,7.696757999999999,8.304397999999999,26.620400000000018,2677.8063888897323
2023-12-14 14:06:00,40.19097,0.8101850000000006,1.0491403757154223,7.465282,7.9861070000000005,26.620299999999986,2677.8563888897324
2023-12-14 14:09:00,39.684605,0.8391209999999996,1.0786607190934636,7.870373,8.391202,27.199099999999987,2677.9063888897326
2023-12-14 14:12:00,37.355325,0.8969909999999999,1.0349338657051887,7.928242999999999,8.217592,27.199100000000016,2677.956388889733
2023-12-14 14:15:00,37.630205,1.0416670000000003,1.070343748804467,7.841432999999999,7.899306,25.752399999999994,2678.006388889733
2023-12-14 14:18:00,45.61632,1.0127319999999997,1.124504009006477,7.8993079999999996,8.130786,27.488400000000013,2678.056388889733
2023-12-14 14:21:00,43.56192,1.070602,1.041399011459328,7.870367999999999,7.812496,27.488499999999988,2678.1063888897334
2023-12-14 14:24:00,45.876735,1.0127319999999997,1.0972489161812227,7.9861130000000005,8.159721000000001,28.356400000000008,2678.1563888897335
2023-12-14 14:27:00,39.684605000000005,0.8391209999999996,1.0662269643062068,7.928242999999999,8.420142,27.199100000000016,2678.2063888897337
2023-12-14 14:30:00,38.642939999999996,0.983797,1.1089129762360874,7.870373,8.130786,27.77770000000001,2678.256388889734
2023-12-14 14:33:00,43.026615,0.9548610000000002,1.106386466592144,8.072917,8.391206,28.93520000000001,2678.306388889734
2023-12-14 14:36:00,49.189814999999996,1.1574080000000002,1.0985240301814843,8.101852999999998,7.986114999999999,28.64579999999998,2678.3563888897343
2023-12-14 14:39:00,42.259834999999995,0.7233799999999997,1.0202126120674686,7.5520830000000005,8.217593,28.06710000000001,2678.4063888897344
2023-12-14 14:42:00,44.57465,0.9259259999999996,1.0102441612526627,7.638893,7.8124970000000005,28.06710000000001,2678.4563888897346
2023-12-14 14:45:00,44.299764999999994,0.8391209999999996,1.0910176781247285,7.928242999999999,8.478012,28.64580000000001,2678.506388889735
2023-12-14 14:48:00,42.7662,0.9837959999999999,1.0682537031069081,8.072917,8.246531000000001,27.77770000000001,2678.556388889735
2023-12-14 14:51:00,43.026615,0.8680560000000002,1.0704484054574293,7.783563,8.217597,27.488400000000013,2678.606388889735
2023-12-14 14:54:00,49.204285,0.983797,1.122264396017912,7.870373,8.159726,30.0925,2678.6563888897354
2023-12-14 14:57:00,39.178245000000004,0.8391209999999996,1.0027320868786636,7.523153,7.870372,27.77770000000001,2678.7063888897355
2023-12-14 15:00:00,38.396995000000004,0.8680560000000002,1.018927200515803,7.523153,7.841436999999999,27.488400000000013,2678.7563888897357
2023-12-14 15:03:00,48.177080000000004,1.0416670000000003,1.0844954525274342,7.957173,8.043986,29.224500000000006,2678.806388889736
2023-12-14 15:06:00,47.65625,0.8391209999999996,1.0910176781247285,7.841432999999999,8.391202,28.64579999999998,2678.856388889736
2023-12-14 15:09:00,39.930555,0.8969909999999999,1.0480939230698763,7.957173,8.275462000000001,28.06710000000001,2678.9063888897363
2023-12-14 15:12:00,38.657405,0.8969899999999997,1.0216753330124004,7.812497,8.072917,27.488399999999984,2678.9563888897364
2023-12-14 15:15:00,41.739000000000004,0.9259259999999996,1.0772481986564897,7.783563,8.101857,27.777799999999985,2679.0063888897366
2023-12-14 15:18:00,51.76505,1.070602,1.070601999985058,7.812503,7.812500999999999,28.93520000000001,2679.056388889737
2023-12-14 15:21:00,42.245365,0.8391209999999996,0.9897514242014046,7.3784730000000005,7.696762,27.777800000000013,2679.106388889737
2023-12-14 15:24:00,49.710645,1.157407,1.1134405803706986,7.899306999999999,7.8125,28.067099999999982,2679.156388889737
2023-12-14 15:27:00,49.45023,0.8391200000000003,1.0786644115998452,7.6388869999999995,8.159727,29.22460000000001,2679.2063888897374
2023-12-14 15:30:00,46.12269,0.9548609999999993,1.0931616234277257,7.8993079999999996,8.188657000000001,28.067099999999982,2679.2563888897375
2023-12-14 15:33:00,45.34144,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,28.935100000000006,2679.3063888897377
2023-12-14 15:36:00,48.697915,0.9259259999999996,1.0373680171242,7.5520830000000005,7.783567,28.356499999999983,2679.356388889738
2023-12-14 15:39:00,39.670135,0.8680560000000002,0.8966778505227723,7.089123,7.146986999999999,27.488499999999988,2679.406388889738
2023-12-14 15:42:00,45.066554999999994,1.0127319999999997,1.0127370000064775,7.320598,7.320606,27.777800000000013,2679.4563888897383
2023-12-14 15:45:00,48.423035,0.983797,0.9837995000202825,7.262733,7.262736,28.64580000000001,2679.5063888897384
2023-12-14 15:48:00,44.849535,0.8101849999999997,0.9734997179484813,7.060187,7.407412000000001,28.64590000000001,2679.5563888897386
2023-12-14 15:51:00,47.67072,0.9548609999999993,1.0116282790011433,7.407408,7.523147,29.803200000000004,2679.606388889739
2023-12-14 15:54:00,42.7662,0.8969909999999999,0.9536912899906427,7.118053000000001,7.233792,28.06710000000001,2679.656388889739
2023-12-14 15:57:00,43.287035,1.0416669999999995,1.02713156494336,7.523147999999999,7.494211000000001,28.067099999999982,2679.706388889739
2023-12-14 16:00:00,43.54745,0.9548609999999993,0.9403172725484399,7.233798,7.2048570000000005,28.356400000000008,2679.7563888897394
2023-12-14 16:03:00,42.7662,1.1863419999999998,1.0189247656615732,7.378473,7.060181,27.488399999999984,2679.8063888897395
2023-12-14 16:06:00,48.423035,1.070602,1.0414041053710394,7.436338,7.378475999999999,28.64580000000001,2679.8563888897397
2023-12-14 16:09:00,38.642939999999996,0.7523149999999994,0.9403658952404873,7.031248,7.436343000000001,27.199100000000016,2679.90638888974
2023-12-14 16:12:00,42.7662,0.9259259999999996,1.037368017124201,7.667822999999999,7.899307,27.488499999999988,2679.95638888974
2023-12-14 16:15:00,37.86169,0.8969909999999999,0.9948275938385032,7.609957999999999,7.8124970000000005,26.909699999999987,2680.0063888897403
2023-12-14 16:18:00,45.066555,1.3020829999999997,1.1513539636363368,8.043978,7.754625,27.488400000000013,2680.0563888897404
2023-12-14 16:21:00,46.368635,0.8969899999999997,1.0349333156601856,7.667827,7.957177,28.645899999999983,2680.1063888897406
2023-12-14 16:24:00,40.711805,0.983797,0.9837995000202825,7.4074029999999995,7.407406,27.199099999999987,2680.156388889741
2023-12-14 16:27:00,44.56019,1.070602,1.0850076841792886,7.870367999999999,7.899306,27.777799999999985,2680.206388889741
2023-12-14 16:30:00,40.20544,0.868055,1.108148640943777,7.783568,8.304403,27.199099999999987,2680.256388889741
2023-12-14 16:33:00,36.34259,1.0127309999999996,1.110930746799627,8.015048,8.217597,26.331000000000017,2680.3063888897414
2023-12-14 16:36:00,42.7662,1.1284719999999995,1.0844930979870977,8.072913,7.986111,27.488400000000013,2680.3563888897415
2023-12-14 16:39:00,37.094905,0.8969909999999999,0.9948275938385025,7.667828,7.870367,26.620400000000018,2680.4063888897417
2023-12-14 16:42:00,43.272565,1.0127319999999997,1.083457752978205,7.667828,7.812495999999999,26.909699999999987,2680.456388889742
2023-12-14 16:45:00,38.91782499999999,0.8969899999999997,1.0741156337681539,7.783562999999999,8.159723,27.488399999999984,2680.506388889742
2023-12-14 16:48:00,44.589124999999996,1.273148,1.1222651143651936,8.130783,7.841435,27.199000000000012,2680.5563888897423
2023-12-14 16:51:00,46.137155,0.8680560000000002,1.0577064898204946,7.5520830000000005,7.957177,28.356499999999983,2680.6063888897424
2023-12-14 16:54:00,37.60127,0.8969909999999999,1.0083069611247097,7.523153,7.754632,27.199000000000012,2680.6563888897426
2023-12-14 16:57:00,40.451385,0.9548609999999993,1.0528914031483267,7.754628,7.957177,26.909700000000015,2680.706388889743
2023-12-14 17:00:00,40.43692,0.9259259999999996,1.0238621788658966,7.870367999999999,8.072911999999999,27.199000000000012,2680.756388889743
2023-12-14 17:03:00,40.43692,0.983797,1.0265879382388996,7.812503,7.899305999999999,26.90980000000002,2680.806388889743
2023-12-14 17:06:00,44.83507,1.0127319999999997,1.0834625376654714,7.870367999999999,8.015046,26.909699999999987,2680.8563888897434
2023-12-14 17:09:00,38.64294,0.8969909999999999,1.0083069611247097,7.725693000000001,7.957172000000001,28.067099999999982,2680.9063888897435
2023-12-14 17:12:00,39.16377,0.8680560000000002,1.0704440179325587,7.494212999999999,7.928236999999999,27.77770000000004,2680.9563888897437
2023-12-14 17:15:00,43.026615,1.1574079999999993,1.0985188498525285,7.957177999999999,7.84143,28.356499999999983,2681.006388889744
2023-12-14 17:18:00,36.84896,0.78125,1.019590850482646,7.465278,7.986108,26.620400000000018,2681.056388889744
2023-12-14 17:21:00,38.38252,1.0127319999999997,1.0413990485113644,7.609957999999999,7.667826,26.909700000000015,2681.1063888897443
2023-12-14 17:24:00,37.86169,1.0127319999999997,1.0413990485113644,7.8993079999999996,7.9571760000000005,26.909699999999987,2681.1563888897444
2023-12-14 17:27:00,44.8206,1.1574079999999993,1.0682548680430448,7.754628,7.58102,28.067099999999982,2681.2063888897446
2023-12-14 17:30:00,47.916665,1.070602,1.0560659033611912,7.957177999999999,7.928235999999999,28.356499999999983,2681.256388889745
2023-12-14 17:33:00,37.60127,0.78125,1.0072616873488773,7.465278,7.957177999999999,27.488399999999984,2681.306388889745
2023-12-14 17:36:00,37.615745000000004,1.070602,1.070606999990535,8.043978,8.043986,26.330900000000014,2681.356388889745
2023-12-14 17:39:00,35.575810000000004,0.9837959999999999,1.0682537031069081,8.043982999999999,8.217597,27.488400000000013,2681.4063888897454
2023-12-14 17:42:00,44.328705,1.070602,1.099288069886919,7.986108,8.043986,27.199100000000016,2681.4563888897455
2023-12-14 17:45:00,35.315395,0.8101849999999997,0.9605557625421728,7.609957999999999,7.928242999999999,26.33099999999999,2681.5063888897457
2023-12-14 17:48:00,36.328125,1.070602,1.056070949343554,7.581017999999999,7.552085999999999,25.75229999999999,2681.556388889746
2023-12-14 17:51:00,40.711805,1.2152779999999996,1.141412205399531,7.957178,7.812500000000001,26.04169999999999,2681.606388889746
2023-12-14 17:54:00,38.91782499999999,0.9259259999999996,1.0772436567720032,7.754628,8.072911999999999,26.90979999999999,2681.6563888897463
2023-12-14 17:57:00,42.259834999999995,1.0416669999999995,1.070343748804463,8.101848,8.159721000000001,27.199100000000016,2681.7063888897464
2023-12-14 18:00:00,32.971644999999995,0.7523150000000003,0.9777272606723367,7.725693000000001,8.217588,25.75229999999999,2681.7563888897466
2023-12-14 18:03:00,30.65683,0.983797,0.9095425461620378,7.725693000000001,7.581016,25.173599999999965,2681.806388889747
2023-12-14 18:06:00,30.65683,0.8680560000000002,0.9522276262864954,8.072913,8.246527,24.594899999999996,2681.856388889747
2023-12-15 07:24:00,40.697334999999995,0.5208330000000005,0.8956926416845585,6.076392,6.973379,27.199099999999987,2681.856388889747
2023-12-15 07:30:00,41.681135,1.157407,1.005807525528706,7.204857,6.915509999999999,25.17360000000002,2681.856388889747
2023-12-15 07:33:00,33.46354,0.5787040000000001,0.9143678024953424,6.857643,7.638889,24.884299999999996,2681.906388889747
2023-12-15 07:36:00,32.98611,0.9548610000000002,0.8495660068096125,6.944446999999999,6.7418960000000006,24.594900000000024,2681.9563888897474
2023-12-15 07:39:00,38.339124999999996,0.9259260000000005,0.9686808740812715,6.9444420000000004,7.031245999999999,26.04169999999999,2682.0063888897475
2023-12-15 07:42:00,36.05324,0.868055,0.9385357683737772,7.146992000000001,7.291667,24.594900000000024,2682.0563888897477
2023-12-15 07:45:00,36.038775,0.8680560000000002,0.97924318558037,7.175922000000001,7.407406,25.17360000000002,2682.106388889748
2023-12-15 07:48:00,51.96759,0.6076389999999998,0.7930158712886028,6.510418,6.915508999999999,30.382000000000005,2682.156388889748
2023-12-15 07:51:00,38.599535,0.31828699999999976,0.8445892504372378,6.510412,7.957175,26.909699999999987,2682.2063888897483
2023-12-15 07:54:00,37.847225,1.3020839999999998,1.0195925493326352,7.465279999999999,6.944445999999999,26.04169999999999,2682.2563888897485
2023-12-15 07:57:00,44.762735,1.1863420000000007,1.0664180651303563,7.696758000000001,7.465276,27.488399999999956,2682.3063888897486
2023-12-15 08:00:00,38.845485,0.983797,1.0544809444701002,7.725693000000001,7.870366000000001,27.488400000000013,2682.356388889749
2023-12-15 08:03:00,43.475115,0.8391209999999996,1.0537052011077894,7.696763,8.159722,27.488400000000013,2682.406388889749
2023-12-15 08:06:00,35.73495,0.9259259999999996,1.0373680171242,7.5520830000000005,7.783567,26.33099999999999,2682.456388889749
2023-12-15 08:09:00,39.380785,1.0127310000000005,1.0695580080132778,7.812497,7.928235999999999,26.04169999999999,2682.5063888897494
2023-12-15 08:12:00,39.13484,0.9259259999999996,1.0102441612526627,7.667828,7.841432,27.488499999999988,2682.5563888897495
2023-12-15 08:15:00,35.995374999999996,0.9259259999999996,1.0373633691720197,7.667828,7.899302,27.488400000000013,2682.6063888897497
2023-12-15 08:18:00,45.52951,1.3020829999999997,1.1195124270251398,7.9282379999999995,7.581015,27.488400000000013,2682.65638888975
2023-12-15 08:21:00,44.791669999999996,0.8969899999999997,1.0997641451973132,7.754633,8.188652999999999,28.93520000000001,2682.70638888975
2023-12-15 08:24:00,34.72222,0.8969899999999997,0.9948317353685706,7.552083,7.754632999999999,26.909700000000015,2682.7563888897503
2023-12-15 08:27:00,38.845485,1.1284729999999996,1.1428814451820757,7.928242999999999,7.95718,26.909699999999987,2682.8063888897505
2023-12-15 08:30:00,44.7772,0.78125,1.019590850482646,7.725696,8.246526,27.199099999999987,2682.8563888897506
2023-12-15 08:33:00,46.556715,0.78125,1.03184069502352,7.581016,8.130786,27.777800000000013,2682.906388889751
2023-12-15 08:36:00,50.202545,1.070602,1.070606999990535,7.841432,7.84144,28.35650000000001,2682.956388889751
2023-12-15 08:39:00,51.96759,0.9259259999999996,1.10333799542374,7.928242999999999,8.304397,28.06710000000001,2683.006388889751
2023-12-15 08:42:00,49.94213,1.157407,1.0985183669606675,7.957178000000001,7.841431000000001,28.356499999999997,2683.0563888897514
2023-12-15 08:45:00,44.53125,0.8969909999999999,1.1376089828729894,8.188654,8.709493,28.067099999999996,2683.1063888897515
2023-12-15 08:48:00,37.282985,0.9259250000000003,1.1290690065971845,8.246528,8.680553,27.488399999999984,2683.1563888897517
2023-12-15 08:51:00,35.778360000000006,0.9259259999999996,1.0772481986564888,8.101848,8.420141999999998,26.90979999999999,2683.206388889752
2023-12-15 08:54:00,50.4485,1.0995369999999998,1.1423899185369466,8.188657,8.275459999999999,28.067200000000014,2683.256388889752
2023-12-15 08:57:00,41.464115,0.8101850000000006,1.024289764012261,7.494212000000001,7.957177,28.64590000000001,2683.3063888897523
2023-12-15 09:00:00,40.14757,0.868055,1.108148640943777,7.696757000000001,8.217592,28.06710000000004,2683.3563888897525
2023-12-15 09:03:00,43.76447,1.070602,1.1552384321824867,8.159718,8.333336,27.777799999999957,2683.4063888897526
2023-12-15 09:06:00,50.43403,1.0416669999999995,1.1670361236171027,8.188658,8.449071,28.935099999999977,2683.456388889753
2023-12-15 09:09:00,44.502314999999996,0.8969909999999999,1.1376046660148575,8.304397999999999,8.825227,28.356499999999983,2683.506388889753
2023-12-15 09:12:00,42.447915,0.8969909999999999,1.1500544078324342,8.275468,8.825227,28.356400000000008,2683.556388889753
2023-12-15 09:15:00,60.99537,0.6076390000000007,0.9450484347319916,7.378472,8.159723,31.25,2683.6063888897534
2023-12-15 09:18:00,48.85706,0.6076389999999998,1.1165268265008204,7.667827,8.912038,31.25,2683.6563888897535
2023-12-15 09:21:00,38.628475,1.0416660000000002,1.0985229238370622,8.130789,8.246533,28.06710000000001,2683.7063888897537
2023-12-15 09:24:00,41.97049,1.1863419999999998,1.1718174733715832,8.506943,8.478011,28.93520000000001,2683.756388889754
2023-12-15 09:27:00,46.57118,1.157407,1.157404499996499,8.478012999999999,8.478006,28.93519999999998,2683.806388889754
2023-12-15 09:30:00,56.35127,1.3310180000000003,1.211591544669276,8.564818,8.33333,30.092600000000004,2683.8563888897543
2023-12-15 09:33:00,48.13368,0.8969900000000006,1.1376083969678465,8.275458,8.796298,30.3819,2683.9063888897545
2023-12-15 09:36:00,41.724535,1.0416660000000002,1.1262446227260148,8.015048,8.188662,28.935100000000006,2683.9563888897546
2023-12-15 09:39:00,46.339695000000006,1.0995369999999998,1.184219452888723,8.420143,8.593746,28.06710000000001,2684.006388889755
2023-12-15 09:42:00,45.052085000000005,1.0995369999999998,1.1139418763647653,8.246528000000001,8.275461,28.06710000000001,2684.056388889755
2023-12-15 09:45:00,51.200810000000004,1.186343,1.1718179692818114,8.130783000000001,8.10185,28.93520000000001,2684.106388889755
2023-12-15 09:48:00,54.036455000000004,0.8969899999999997,1.125075667427069,8.043977000000002,8.535877000000001,31.25,2684.1563888897554
2023-12-15 09:51:00,49.913195,0.9548610000000002,1.093166209984093,7.783562,8.072921000000001,29.803300000000007,2684.2063888897555
2023-12-15 09:54:00,52.242475,0.9259260000000005,1.1544610590066375,8.188662,8.680556,30.092600000000004,2684.2563888897557
2023-12-15 09:57:00,48.119215,0.78125,1.0919163723070415,8.015042000000001,8.709492000000001,29.803200000000004,2684.306388889756
2023-12-15 10:00:00,45.25463,0.9548610000000002,1.1325448119104808,8.217597000000001,8.593746,29.803200000000004,2684.356388889756
2023-12-15 10:03:00,53.53009,1.0127319999999997,1.1646371654199306,8.391203,8.709491,30.092600000000004,2684.4063888897563
2023-12-15 10:06:00,46.831595,0.8101849999999997,1.0367575669659153,7.6099570000000005,8.101852000000001,29.803200000000004,2684.4563888897565
2023-12-15 10:09:00,46.81713,0.983797,1.122264396017913,8.101852999999998,8.391206,28.93520000000001,2684.5063888897566
2023-12-15 10:12:00,43.489585000000005,0.8680560000000002,1.1328807622536403,8.072913,8.651617,29.513900000000007,2684.556388889757
