Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-15 10:15:00,48.14815,1.0416670000000003,1.1535364074626002,8.304403,8.535875999999998,28.93520000000001,2684.606388889757
2023-12-15 10:18:00,51.244215,0.9837959999999999,1.2131689993004078,8.391202999999999,8.883097,30.092600000000004,2684.656388889757
2023-12-15 10:21:00,43.243635,0.8969909999999999,1.0997691203499371,8.015048,8.449076999999999,28.356600000000014,2684.7063888897574
2023-12-15 10:24:00,46.84606,1.0416669999999995,1.1535364074625993,8.333338,8.564810999999999,29.513900000000007,2684.7563888897575
2023-12-15 10:27:00,47.902204999999995,0.9548609999999993,1.1454934328461037,8.333338,8.738427,28.93520000000001,2684.8063888897577
2023-12-15 10:30:00,47.135419999999996,0.8969909999999999,1.1124623498816986,8.159723,8.622682000000001,29.803199999999975,2684.856388889758
2023-12-15 10:33:00,51.200810000000004,1.1284720000000004,1.1993531776903215,8.391207000000001,8.535875,29.803199999999975,2684.906388889758
2023-12-15 10:36:00,50.737845,0.8680560000000002,1.1205516002339087,8.246533,8.796297,29.803300000000007,2684.9563888897583
2023-12-15 10:39:00,49.971064999999996,0.868055,1.070443442910227,7.928242000000001,8.362267000000001,29.224500000000006,2685.0063888897585
2023-12-15 10:42:00,45.06655,0.78125,1.127106541378955,8.188662,8.969912,30.092599999999976,2685.0563888897586
2023-12-15 10:45:00,43.012150000000005,0.8680560000000002,1.1328765151255735,8.246533,8.825227,28.93520000000001,2685.106388889759
2023-12-15 10:48:00,44.806135,1.0127319999999997,1.177824454610812,8.362272999999998,8.709491,29.803200000000004,2685.156388889759
2023-12-15 10:51:00,50.491895,0.8969909999999999,1.1376046660148569,8.159723,8.680551999999999,29.513900000000007,2685.206388889759
2023-12-15 10:54:00,44.024885,0.78125,1.0681104797373673,7.783562,8.420142,29.80329999999998,2685.2563888897594
2023-12-15 10:57:00,46.614580000000004,1.0127319999999997,1.1513536710892736,8.362272999999998,8.651620999999999,29.513900000000007,2685.3063888897595
2023-12-15 11:00:00,50.462959999999995,0.9259259999999996,1.167033537538371,8.304403,8.825227,29.803200000000004,2685.3563888897597
2023-12-15 11:03:00,43.287040000000005,0.8391200000000003,1.1754260607181546,8.304397999999999,9.056718,29.513900000000007,2685.40638888976
2023-12-15 11:06:00,45.3125,1.1284720000000004,1.2132122242849903,8.651618,8.825236,28.93520000000001,2685.45638888976
2023-12-15 11:09:00,52.025465,1.0995369999999998,1.2652185418713802,8.622688,8.969911,29.803300000000007,2685.5063888897603
2023-12-15 11:12:00,42.751729999999995,0.8969909999999999,1.1250762490115762,8.043984,8.535883,28.356499999999983,2685.5563888897605
2023-12-15 11:15:00,42.491315,1.070602,1.2228464288698662,8.391207999999999,8.709486,29.513900000000007,2685.6063888897606
2023-12-15 11:18:00,55.35301,1.157407,1.2143603319797944,8.651617000000002,8.76736,31.24999999999997,2685.656388889761
2023-12-15 11:21:00,54.34028,1.0416670000000003,1.2718042111040497,8.680554,9.172457,32.696799999999996,2685.706388889761
2023-12-15 11:24:00,43.532979999999995,0.78125,1.1617250015146827,8.449072999999999,9.317132999999998,29.80329999999998,2685.756388889761
2023-12-15 11:27:00,52.53183,1.1284720000000004,1.2132122242849903,8.651618,8.825236,31.24999999999997,2685.8063888897614
2023-12-15 11:30:00,45.558445000000006,0.7523149999999994,1.1427321779971313,7.899303,8.796298,30.67130000000003,2685.8563888897615
2023-12-15 11:33:00,39.65567,1.0127319999999997,1.1379801077314817,8.130784,8.391202,28.645899999999983,2685.9063888897617
2023-12-15 11:36:00,45.326965,1.1284720000000004,1.213207454494561,8.391208,8.564816,28.93520000000001,2685.956388889762
2023-12-15 11:39:00,53.54456,1.2152779999999996,1.2439906516109496,8.622688,8.68056,30.092600000000033,2686.006388889762
2023-12-15 11:42:00,55.35301,0.9259259999999996,1.2165826868348617,8.449078,9.085652,30.67130000000003,2686.0563888897623
2023-12-15 11:45:00,44.8206,0.8969899999999997,1.0869845091593562,8.043982999999999,8.449072999999999,29.513900000000007,2686.1063888897625
2023-12-15 11:48:00,45.862269999999995,1.0127309999999996,1.1778239016325693,8.506943,8.854161999999999,29.224499999999978,2686.1563888897626
2023-12-15 11:51:00,46.875,1.070602,1.209518806285001,8.535878,8.825236,28.93519999999998,2686.206388889763
2023-12-15 11:54:00,43.27257,0.8969909999999999,1.1500544078324342,8.275468,8.825227,29.224499999999978,2686.256388889763
2023-12-15 11:57:00,49.71065,1.1574080000000002,1.2283253741028324,8.593753,8.738425,29.803300000000036,2686.306388889763
2023-12-15 12:00:00,59.21586,1.0127310000000005,1.2297257582626209,8.478007000000002,8.940976,31.828599999999994,2686.3563888897634
2023-12-15 12:03:00,46.600115,0.578703,1.0741343205015055,7.928237,9.143514,31.24999999999997,2686.4063888897635
2023-12-15 12:06:00,43.793405,0.8680560000000002,1.1451304696867335,8.101852999999998,8.709487,29.224500000000006,2686.4563888897637
2023-12-15 12:09:00,46.368635,0.9548609999999993,1.2089846293216346,8.564817999999999,9.114587,29.22460000000001,2686.506388889764
2023-12-15 12:12:00,44.574655,1.0127309999999996,1.2168686847566683,8.391207999999999,8.825227,29.224499999999978,2686.556388889764
2023-12-15 12:15:00,42.259835,1.0995369999999998,1.2385865052118692,8.767364,9.056717,29.22459999999998,2686.6063888897643
2023-12-15 12:18:00,57.711225,1.2152779999999996,1.2296932357324017,8.825228,8.85417,32.11800000000002,2686.6563888897645
2023-12-15 12:21:00,52.300345,0.8101850000000006,1.1098820268249934,7.870372,8.535877,30.382000000000005,2686.7063888897646
2023-12-15 12:24:00,48.929395,1.1284720000000004,1.2269618638082307,8.767358000000002,8.969905999999998,29.803199999999975,2686.756388889765
2023-12-15 12:27:00,47.135419999999996,0.8969899999999997,1.199123181770745,8.535883,9.201393,30.3819,2686.806388889765
2023-12-15 12:30:00,42.520250000000004,0.9259259999999996,1.1290695773279091,8.420138,8.854161999999999,29.513900000000035,2686.856388889765
2023-12-15 12:33:00,45.587385,0.9837959999999999,1.1876246842143723,8.478007999999999,8.912042,29.80329999999998,2686.9063888897654
2023-12-15 12:36:00,44.56019,1.070602,1.2360948986228355,8.622688,8.969906,29.513900000000007,2686.9563888897655
2023-12-15 12:39:00,54.875575,1.3888889999999998,1.269635523659656,8.940968000000002,8.709489,30.38190000000003,2687.0063888897657
2023-12-15 12:42:00,53.587965,0.9548610000000002,1.2089846293216349,8.391207999999999,8.940977,30.671299999999974,2687.056388889766
2023-12-15 12:45:00,44.8206,0.8969909999999999,1.1250762490115762,8.188658,8.680557,28.93519999999998,2687.106388889766
2023-12-15 12:48:00,45.862269999999995,1.0127319999999997,1.2168737048903189,8.593748,9.027776,29.51389999999998,2687.1563888897663
2023-12-15 12:51:00,45.587385,0.8969909999999999,1.162432050909824,8.449078,9.027777,30.092599999999976,2687.2063888897665
2023-12-15 12:54:00,51.27315,1.3020829999999997,1.2283278573505572,8.709488,8.564815,29.224500000000035,2687.2563888897666
2023-12-15 12:57:00,54.615165000000005,0.9259259999999996,1.1919567064852,8.391203,8.969907000000001,30.671299999999974,2687.306388889767
2023-12-15 13:00:00,45.847804999999994,0.8680559999999993,1.1451346911986842,8.101848,8.709492000000001,29.224500000000035,2687.356388889767
2023-12-15 13:03:00,51.25868,1.157407,1.2283248538808873,8.796298,8.940971,30.092599999999976,2687.406388889767
2023-12-15 13:06:00,48.929395,0.868055,1.1934268612302243,8.506948000000001,9.230322999999999,30.092600000000004,2687.4563888897674
2023-12-15 13:09:00,42.75174,0.9259259999999996,1.1795370999543668,8.593748000000001,9.143522,28.935300000000012,2687.5063888897675
2023-12-15 13:12:00,45.833330000000004,1.0416669999999995,1.1937460038261796,8.564817999999999,8.883101,29.224500000000006,2687.5563888897677
2023-12-15 13:15:00,51.79398,1.157407,1.1574095000027214,8.622686999999999,8.62269,30.09269999999998,2687.606388889768
2023-12-15 13:18:00,53.31308,0.9259259999999996,1.1290695773279091,8.246533,8.680557,30.67130000000003,2687.656388889768
2023-12-15 13:21:00,45.587379999999996,0.8391209999999996,1.0910176781247285,7.928242999999999,8.478012,28.356499999999983,2687.7063888897683
2023-12-15 13:24:00,44.574655,1.0416669999999995,1.1804398198989372,8.535878,8.825230999999999,28.64580000000001,2687.7563888897685
2023-12-15 13:27:00,53.038195,1.0416669999999995,1.2069667997353994,8.478007999999999,8.825230999999999,31.25000000000003,2687.8063888897686
2023-12-15 13:30:00,48.14815,0.8969909999999999,1.1869625759536298,8.449078,9.085647,29.513900000000007,2687.856388889769
2023-12-15 13:33:00,55.35301,0.983797,1.213173961848922,8.506943,8.998846,31.25,2687.906388889769
2023-12-15 13:36:00,46.12269,0.78125,1.080047148690853,7.9861130000000005,8.651623,30.092599999999976,2687.956388889769
2023-12-15 13:39:00,41.970479999999995,0.9548610000000002,1.1838276646588708,8.304397999999999,8.796297,29.513900000000007,2688.0063888897694
2023-12-15 13:42:00,46.12268,1.070602,1.1689537893456472,8.420138,8.622685999999998,30.092600000000004,2688.0563888897696
2023-12-15 13:45:00,45.60185,0.9548609999999993,1.1711300610984203,8.449078,8.912037,28.93519999999998,2688.1063888897697
2023-12-15 13:48:00,44.57465,1.070602,1.209518806285001,8.535878,8.825236,29.513900000000007,2688.15638888977
2023-12-15 13:51:00,53.067130000000006,1.070602,1.1825685839557527,8.478007999999999,8.709485999999998,29.224500000000006,2688.20638888977
2023-12-15 13:54:00,51.5191,0.868055,1.1934268612302243,8.246528000000001,8.969902999999999,31.828600000000023,2688.2563888897703
2023-12-15 13:57:00,44.56019,0.9259259999999996,1.1290695773279096,8.015048,8.449072000000001,29.224500000000006,2688.3063888897705
2023-12-15 14:00:00,47.135414999999995,1.157407,1.1861091962540984,8.593748000000001,8.651621,28.935200000000037,2688.3563888897706
2023-12-15 14:03:00,48.42303,0.9548609999999993,1.132549301429882,8.304397999999999,8.680557,29.22459999999998,2688.406388889771
2023-12-15 14:06:00,46.108215,0.9548609999999993,1.1195116267491525,8.275468,8.622687,29.803200000000004,2688.456388889771
2023-12-15 14:09:00,45.10995,0.9259259999999996,1.1544610590066378,8.304403,8.796297000000001,28.93520000000001,2688.506388889771
2023-12-15 14:12:00,54.86111,1.3020829999999997,1.2132130832547992,8.709487,8.535884,29.513900000000007,2688.5563888897714
2023-12-15 14:15:00,58.75289,0.983797,1.213173961848922,8.391203,8.883106,32.1181,2688.6063888897716
2023-12-15 14:18:00,45.3559,0.78125,1.080047148690853,7.986108,8.651618,29.224499999999978,2688.6563888897717
2023-12-15 14:21:00,45.37037,1.0127319999999997,1.2168737048903193,8.478007999999999,8.912036,28.93519999999998,2688.706388889772
2023-12-15 14:24:00,46.889465,0.9548610000000002,1.1711300610984205,8.564817000000001,9.027776,28.935100000000006,2688.756388889772
2023-12-15 14:27:00,46.90393,0.8969899999999997,1.1376040801112,8.246527,8.767357,28.356499999999983,2688.8063888897723
2023-12-15 14:30:00,54.615165000000005,0.9548610000000002,1.2214484774010386,8.391207000000001,8.969906,30.960700000000003,2688.8563888897725
2023-12-15 14:33:00,52.314814999999996,0.9259260000000005,1.1162498799749643,8.043982,8.449076,30.960700000000003,2688.9063888897726
2023-12-15 14:36:00,54.39815,0.8969899999999997,1.1869619731761882,8.391207000000001,9.027777,31.25,2688.956388889773
2023-12-15 14:39:00,48.42303,0.8391200000000003,1.187209895238803,8.333337,9.114587,30.960700000000003,2689.006388889773
2023-12-15 14:42:00,45.60185,0.983797,1.1876208084039486,8.535882999999998,8.969906,29.224500000000006,2689.056388889773
2023-12-15 14:45:00,55.917245,1.0127319999999997,1.2039445755268796,8.564813000000001,8.969911,31.8288,2689.1063888897734
2023-12-15 14:48:00,46.90393,0.8101849999999997,1.0491446416034396,7.870367999999999,8.391203,29.803200000000004,2689.1563888897736
2023-12-15 14:51:00,45.081019999999995,1.0416659999999993,1.1937454562612286,8.506943,8.825227,29.513900000000007,2689.2063888897737
2023-12-15 14:54:00,51.287615,1.186343,1.215052769205021,8.767358,8.825235,29.803200000000004,2689.256388889774
2023-12-15 14:57:00,52.575230000000005,0.8101849999999997,1.1804545514511064,8.362267,9.201392,30.671400000000006,2689.306388889774
2023-12-15 15:00:00,46.12269,0.8969909999999999,1.211216783848194,8.478007999999999,9.172457,30.382000000000005,2689.3563888897743
2023-12-15 15:03:00,48.19155,1.0127319999999997,1.177824454610812,8.535882999999998,8.883101,30.092599999999976,2689.4063888897745
2023-12-15 15:06:00,53.862845,0.9259259999999996,1.2043074045986404,8.449072999999999,9.056717,30.960700000000003,2689.4563888897746
2023-12-15 15:09:00,44.83507,0.8101849999999997,1.06144937875614,7.986108,8.535882999999998,30.092599999999976,2689.506388889775
2023-12-15 15:12:00,44.068290000000005,0.9259260000000005,1.1670378698298893,8.304402,8.825236,28.93519999999998,2689.556388889775
2023-12-15 15:15:00,51.012735000000006,1.070602,1.1825732730731122,8.593748,8.825236,30.671300000000002,2689.606388889775
2023-12-15 15:18:00,51.25868,0.8680559999999993,1.1694212334040768,8.478007999999999,9.143522,30.671400000000006,2689.6563888897754
2023-12-15 15:21:00,49.21875,0.8969909999999999,1.2112126167746315,8.449078,9.143517,29.513900000000007,2689.7063888897756
2023-12-15 15:24:00,45.630790000000005,0.8969909999999999,1.1500544078324342,8.304403,8.854161999999999,29.513900000000007,2689.7563888897757
2023-12-15 15:27:00,51.302085000000005,1.157407,1.2002864231765318,8.564817000000001,8.65162,29.803300000000007,2689.806388889776
2023-12-15 15:30:00,52.82118,0.8969909999999999,1.1250762490115762,8.130783000000001,8.622682000000001,30.9606,2689.856388889776
2023-12-15 15:33:00,45.12442,0.9548609999999993,1.0931662099840922,8.043978,8.333337,28.64580000000001,2689.9063888897763
2023-12-15 15:36:00,53.60243,1.0416669999999995,1.1937460038261796,8.564817999999999,8.883101,30.092600000000004,2689.9563888897765
2023-12-15 15:39:00,46.137155,0.8101849999999997,1.1336716004691525,8.304397999999999,9.027783,29.513900000000007,2690.0063888897766
2023-12-15 15:42:00,53.616895,1.2442129999999993,1.2002894244842508,8.738427999999999,8.651625,30.092600000000004,2690.056388889777
2023-12-15 15:45:00,52.054395,0.8391200000000003,1.1154890604284204,8.217597000000001,8.825227,30.671300000000002,2690.106388889777
2023-12-15 15:48:00,46.67245,0.8391200000000003,1.0662263776612595,7.899306999999999,8.391207,30.092600000000004,2690.156388889777
2023-12-15 15:51:00,50.0,0.8969899999999997,1.125075667427069,8.188657,8.680557,29.803300000000007,2690.2063888897774
2023-12-15 15:54:00,45.081019999999995,0.9548609999999993,1.1838276646588715,8.391207999999999,8.883107,29.513900000000007,2690.2563888897776
2023-12-15 15:57:00,57.20486,1.2152779999999996,1.2581858868507803,8.709488,8.7963,30.382000000000005,2690.3063888897777
2023-12-15 16:00:00,47.916664999999995,0.6944439999999998,1.1477067610075604,8.188657,9.259263,30.382000000000005,2690.356388889778
2023-12-15 16:03:00,53.096064999999996,1.0995370000000007,1.1979571347820661,8.159722,8.362265,30.671300000000002,2690.406388889778
2023-12-15 16:06:00,60.792825,1.157407,1.2421930975947748,8.680557,8.85417,33.56480000000002,2690.4563888897783
2023-12-15 16:09:00,47.65625,0.2025459999999999,0.9476045177025674,6.712968,9.143521999999999,30.3819,2690.5063888897785
2023-12-15 16:12:00,49.739585000000005,0.9259259999999996,1.0772481986564897,7.870367999999999,8.188662,29.224500000000006,2690.5563888897786
2023-12-15 16:15:00,46.3831,0.9259259999999996,1.116249879974964,8.130783000000001,8.535877000000001,28.93519999999998,2690.606388889779
2023-12-15 16:18:00,53.067130000000006,1.0416669999999995,1.2069667997353994,8.478007999999999,8.825230999999999,29.803200000000004,2690.656388889779
2023-12-15 16:21:00,53.342015,0.9548609999999993,1.1711344625295736,8.420138,8.883107,30.671300000000002,2690.706388889779
2023-12-15 16:24:00,45.876735,0.7523150000000003,1.0619625139193192,7.870373,8.564817999999999,29.224500000000006,2690.7563888897794
2023-12-15 16:27:00,44.58912,0.8969899999999997,1.150058107719665,8.101847,8.651617,28.935100000000034,2690.8063888897796
2023-12-15 16:30:00,43.532985,0.8969909999999999,1.1124623498816986,8.275468,8.738427,28.35650000000001,2690.8563888897797
2023-12-15 16:33:00,51.27315,1.3020829999999997,1.1979601419353365,8.622683,8.42014,29.80329999999998,2690.90638888978
2023-12-15 16:36:00,54.12326,1.0127319999999997,1.1646325914098146,8.275468,8.593746,30.381999999999977,2690.95638888978
2023-12-15 16:39:00,44.849535,0.7523140000000001,1.0736978709218188,7.928237,8.651623,28.356400000000008,2691.0063888897803
2023-12-15 16:42:00,43.836805,0.8969909999999999,1.150058697902094,8.420143,8.969912,28.356499999999983,2691.0563888897805
2023-12-15 16:45:00,52.5897,1.0995369999999998,1.1842242172525224,8.622688,8.796301,29.80329999999998,2691.1063888897806
2023-12-15 16:48:00,43.56192,0.7523150000000003,1.0501561930036212,7.870373,8.535878,28.93520000000001,2691.156388889781
2023-12-15 16:51:00,42.274305,0.8680560000000002,1.083098059500219,7.841432999999999,8.304397,27.777800000000013,2691.206388889781
2023-12-15 16:54:00,51.0272,1.0416670000000003,1.1670361236171034,8.449072999999999,8.709485999999998,29.224499999999978,2691.256388889781
2023-12-15 16:57:00,51.533564999999996,0.8101849999999997,1.1454611132486365,8.130787000000002,8.883102000000001,30.67130000000003,2691.3063888897814
2023-12-15 17:00:00,43.02662,0.78125,1.0560959557867016,8.072913,8.680553,29.22459999999998,2691.3563888897816
2023-12-15 17:03:00,43.56192,0.9259259999999996,1.1418087023801684,8.304397999999999,8.767361999999999,28.35639999999998,2691.4063888897817
2023-12-15 17:06:00,50.520835000000005,1.0995369999999998,1.1703894089911202,8.593748,8.738431,29.51399999999998,2691.456388889782
2023-12-15 17:09:00,42.25984,0.868055,1.108148640943777,7.986108,8.506943,28.067200000000014,2691.506388889782
2023-12-15 17:12:00,46.903935000000004,1.2442129999999993,1.1703876126261017,8.333333,8.188659999999999,28.35650000000001,2691.5563888897823
2023-12-15 17:15:00,50.506365,1.0127319999999997,1.1909275382531888,8.449078,8.825236,28.93520000000001,2691.6063888897825
2023-12-15 17:18:00,47.424769999999995,1.0127319999999997,1.1513536710892736,8.449078,8.738426,28.935300000000012,2691.6563888897826
2023-12-15 17:21:00,50.520835,0.9259259999999996,1.141804314850346,8.333338,8.796292000000001,30.092600000000004,2691.706388889783
2023-12-15 17:24:00,41.99942,0.6944440000000007,1.001872759680644,7.870372,8.564817999999999,28.067199999999985,2691.756388889783
2023-12-15 17:27:00,46.15162,0.9548610000000002,1.1195161475411088,8.072912,8.420141000000001,28.067099999999982,2691.806388889783
2023-12-15 17:30:00,47.42477,0.9548609999999993,1.132549301429882,8.246528,8.622687,29.224499999999978,2691.8563888897834
2023-12-15 17:33:00,44.068285,0.9837959999999999,1.0819156997681982,8.217588,8.420141999999998,29.513900000000035,2691.9063888897836
2023-12-15 17:36:00,44.58912,0.8680559999999993,1.169421233404076,8.159718,8.825232,28.067199999999985,2691.9563888897837
2023-12-15 17:39:00,46.90393,1.2152779999999996,1.1564397268160993,8.680558,8.56481,27.777799999999985,2692.006388889784
2023-12-15 17:42:00,40.465855,0.8101849999999997,1.1098861609535553,8.217588,8.883103,28.645800000000037,2692.056388889784
2023-12-15 17:45:00,36.06771,0.8680559999999993,1.1205516002339087,8.130787999999999,8.680552,27.777799999999985,2692.1063888897843
2023-12-15 17:48:00,42.79514,1.0416670000000003,1.1670361236171034,8.420143,8.680556,27.199100000000044,2692.1563888897845
2023-12-15 17:51:00,43.80787,1.070602,1.1552336735205384,8.304403,8.478011,26.909700000000043,2692.2063888897846
2023-12-15 17:54:00,48.697919999999996,1.0995369999999998,1.1979571347820661,8.564813,8.767356,29.224500000000035,2692.256388889785
2023-12-15 17:57:00,42.53472,0.9548610000000002,1.1195161475411088,8.043978,8.391207,28.35639999999998,2692.306388889785
2023-12-15 18:00:00,39.699075,1.070602,1.1825685839557527,8.535878,8.767356,26.909700000000043,2692.356388889785
2023-12-15 18:03:00,31.97338,0.9548609999999993,1.0528914031483279,8.593748,8.796297000000001,25.752400000000023,2692.4063888897854
2023-12-15 18:06:00,31.452545,0.8101849999999997,1.0978863013082691,8.304397999999999,8.940973,25.75229999999999,2692.4563888897856
2023-12-28 08:18:00,33.02951,1.3020830000000005,0.5600628632259622,5.758102000000001,4.629629,24.594899999999996,2692.4563888897856
2023-12-28 08:39:00,30.454285,1.186343,0.8084471471155912,6.423608,5.758105,25.75230000000002,2692.4563888897856
2023-12-28 09:00:00,33.55035,1.475695,0.7006043334228943,6.5682920000000005,5.353007000000001,25.46289999999999,2692.4563888897856
2023-12-28 09:09:00,34.027775000000005,1.359953,0.741795963438566,6.510415999999999,5.497682999999999,25.17360000000002,2692.4563888897856
2023-12-28 09:18:00,33.00058,1.157407,0.7578854334816991,6.307872,5.613425,25.17360000000002,2692.4563888897856
2023-12-28 09:27:00,36.617475,1.4178240000000004,0.785058254930135,6.307867000000001,5.266202999999999,26.331000000000017,2692.4563888897856
2023-12-28 09:39:00,31.98785,1.9097220000000004,0.7953056014018476,6.799764,5.121532,25.462999999999994,2692.4563888897856
2023-12-28 09:48:00,41.247105000000005,1.9965269999999995,0.8838495340053478,6.655093999999999,4.947917,27.199099999999987,2692.4563888897856
2023-12-28 09:57:00,37.398725,1.9965279999999996,0.8838498225373823,6.568288,4.861110000000001,26.04170000000002,2692.4563888897856
2023-12-28 10:00:00,32.479745,1.3020829999999997,0.7901408626007197,6.655087999999999,5.7870349999999995,24.594899999999996,2692.4563888897856
2023-12-28 10:12:00,36.06771,1.475695,0.7545411640109164,6.2499970000000005,5.092592,25.462999999999994,2692.4563888897856
2023-12-28 10:21:00,35.054975,1.186343,0.7270717208825794,6.192131999999999,5.410879,25.752399999999994,2692.4563888897856
2023-12-28 10:36:00,33.00058,1.649305,0.8090569279922641,6.510418,5.179403000000001,24.884299999999996,2692.4563888897856
2023-12-28 10:48:00,35.054975,1.3310180000000003,0.8219800381377841,6.799767,5.931709000000001,26.909699999999987,2692.4563888897856
2023-12-28 11:00:00,30.685765,1.186343,0.6357183949792006,6.365742,5.468749000000001,25.75230000000002,2692.4563888897856
2023-12-28 11:12:00,31.19213,1.3310190000000004,0.707838384848893,6.944442,5.931713,25.173599999999965,2692.4563888897856
2023-12-28 11:24:00,32.479749999999996,1.0127319999999997,0.7023460997044413,6.655092,6.105320000000001,25.462999999999994,2692.4563888897856
2023-12-28 11:33:00,31.467015,0.9548619999999994,0.7682180919041375,6.3368020000000005,5.989580000000001,25.75229999999999,2692.4563888897856
2023-12-28 12:24:00,35.590275,1.244212,0.888230621782767,7.031247,6.394674999999999,24.884199999999993,2692.4563888897856
2023-12-28 13:45:00,30.7147,1.070602,0.8173864088559347,6.915512,6.45255,24.884299999999996,2692.4563888897856
2023-12-28 15:12:00,35.358795,1.359954,0.7418046199657691,7.089117,6.0763929999999995,26.04169999999999,2692.4563888897856
2023-12-28 15:21:00,31.206595,1.0127320000000006,0.8599590342558133,7.060187000000001,6.770834999999999,25.75229999999999,2692.4563888897856
2023-12-28 15:24:00,37.398725,1.359954,0.8742937651004636,7.262727,6.423613,25.462999999999994,2692.4563888897856
2023-12-28 15:30:00,30.94618,1.1284729999999996,0.7666308825975181,7.349542,6.712959,24.594899999999996,2692.4563888897856
2023-12-28 16:42:00,41.52199,1.5625,0.903929476567845,7.494212000000001,6.394672,27.488499999999988,2692.4563888897856
2023-12-28 16:54:00,39.192710000000005,1.649305,0.8613431762766891,7.349532,6.076387,26.90979999999999,2692.4563888897856
2023-12-28 17:36:00,37.38426,1.4178240000000004,0.8956919565307467,7.291667,6.394673,27.199000000000012,2692.4563888897856
2023-12-29 08:00:00,30.7147,0.9548610000000002,0.6794925891488499,5.758102000000001,5.266201,24.594899999999996,2692.4563888897856
2023-12-29 08:03:00,31.71296,1.244212,0.6791807723513819,5.9027769999999995,4.9768550000000005,24.594899999999996,2692.4563888897856
2023-12-29 08:09:00,32.204865,1.4178230000000003,0.7100808508559444,5.7291620000000005,4.6006990000000005,21.12269999999998,2692.4563888897856
2023-12-29 08:15:00,31.944445,0.5497690000000004,0.5351701014425255,5.2951440000000005,5.266205,25.17360000000002,2692.4563888897856
2023-12-29 08:18:00,32.986115,-0.0289350000000006,,4.224536,5.613421,24.884299999999996,2692.4563888897856
2023-12-29 08:24:00,31.987845,1.5335649999999994,0.8938779882189307,6.423609999999999,5.3530050000000005,25.75229999999999,2692.4563888897856
2023-12-29 08:33:00,33.00058,1.5046299999999997,0.7093543783208138,6.5972219999999995,5.353012,25.173599999999993,2692.4563888897856
2023-12-29 09:03:00,30.65683,1.3310180000000003,0.77836000342312,6.6550970000000005,5.729169,25.17360000000002,2692.4563888897856
2023-12-29 09:48:00,36.863425,1.7071759999999996,0.8799645208069737,6.886573,5.555556999999999,26.90980000000002,2692.4563888897856
2023-12-29 10:00:00,38.26678,2.3726849999999997,0.9901135537646154,6.770838,4.6875029999999995,26.909700000000015,2692.4563888897856
2023-12-29 10:09:00,35.850695,2.3148149999999994,0.8266344399839267,7.175922999999999,5.034718,25.462999999999994,2692.4563888897856
2023-12-29 10:39:00,43.041085,1.9965270000000004,0.8838495340053463,7.146992000000001,5.439814999999999,27.199100000000016,2692.4563888897856
2023-12-29 10:42:00,32.479745,2.141204,0.9252406797707058,7.118053000000001,5.266198999999999,24.884199999999993,2692.4563888897856
2023-12-29 11:09:00,41.99942,2.0833330000000005,0.9394729538951526,7.2916620000000005,5.526618999999999,26.331099999999992,2692.4563888897856
2023-12-29 11:45:00,38.295715,1.7939820000000006,0.8533822144784068,7.523147,6.047455,26.04169999999999,2692.4563888897856
2023-12-29 12:03:00,30.64236,1.070602,0.8173803144866314,6.5682920000000005,6.105320000000001,25.752399999999994,2692.4563888897856
2023-12-29 12:06:00,40.451385,1.6493060000000002,0.9337948582933562,7.291662,6.105326,27.488400000000013,2692.4563888897856
2023-12-29 12:21:00,40.97222,1.765047,0.9964711245951704,7.2048570000000005,5.93171,26.909699999999987,2692.4563888897856
2023-12-29 12:39:00,37.094905,1.475695,0.9168528238252199,7.3784719999999995,6.423607,27.488499999999988,2692.4563888897856
2023-12-29 12:48:00,30.15046,1.0127320000000006,0.891991591496236,7.002317,6.770834999999999,25.752399999999994,2692.4563888897856
2023-12-29 12:51:00,31.17766,1.1284720000000004,0.9109647272227143,7.118057,6.7129650000000005,26.04169999999999,2692.4563888897856
2023-12-29 12:54:00,32.204865,1.273149,0.7580389741472442,6.799767000000001,5.931708,24.595,2692.4563888897856
2023-12-29 13:09:00,31.698495,1.765047,0.7217271369569354,7.320602,5.7581050000000005,23.7269,2692.4563888897856
2023-12-29 13:24:00,42.013885,2.083334,0.9689413361469241,7.465281999999999,5.729168,27.488399999999984,2692.4563888897856
2023-12-29 13:36:00,39.69907,1.967593,0.875486462347899,7.6967620000000005,6.0185189999999995,25.752399999999994,2692.4563888897856
2023-12-29 13:39:00,31.17766,1.3888889999999998,0.8850208376391084,7.5231520000000005,6.655093000000001,24.0163,2692.4563888897856
2023-12-29 13:51:00,39.42419,1.6203710000000004,0.9238827956074467,7.349537,6.192126,28.067200000000014,2692.4563888897856
2023-12-29 13:54:00,31.19213,1.765047,0.8445912330194965,7.407407000000001,5.96065,24.884299999999996,2692.4563888897856
2023-12-29 14:00:00,38.136575,1.3020840000000007,0.9299808472365038,7.2048570000000005,6.539353,26.33099999999999,2692.4563888897856
2023-12-29 14:33:00,36.58854,1.5625,0.9904858775885373,7.060182000000001,6.076392,26.04169999999999,2692.4563888897856
2023-12-29 14:42:00,44.068285,1.7939820000000006,0.9583351846621108,7.523147,6.163194999999999,27.488399999999984,2692.4563888897856
2023-12-29 14:54:00,38.136575,2.054399,0.8349599222020565,7.696757,5.873838000000001,26.62039999999999,2692.4563888897856
2023-12-29 15:18:00,34.780095,2.34375,1.0144731597653842,7.812503,5.787033,24.884299999999996,2692.4563888897856
2023-12-29 15:24:00,43.272565,2.3148149999999994,0.9047925079460898,8.159718,6.0763929999999995,26.909700000000015,2692.4563888897856
2023-12-29 15:33:00,37.355325,2.3726849999999997,0.9901135537646154,8.015048,5.931712999999999,24.884299999999996,2692.4563888897856
2023-12-29 15:39:00,36.34259,2.459492,0.9427894439489889,7.783563,5.5555509999999995,25.17360000000002,2692.4563888897856
2023-12-29 15:45:00,30.135995,0.78125,1.0681104797373666,7.118053000000001,7.754632999999999,26.331000000000017,2692.4563888897856
2023-12-29 16:03:00,38.107635,1.765046,0.9964707837815114,7.6388869999999995,6.365741000000001,26.331099999999992,2692.4563888897856
2023-12-29 16:09:00,44.806135,1.9097220000000004,1.020961118056772,8.043977000000002,6.597224999999999,28.067199999999985,2692.4563888897856
2023-12-29 16:24:00,30.671295,2.054398,0.8349715913196392,7.378467,5.555559000000001,26.62039999999999,2692.4563888897856
2023-12-29 16:30:00,38.151039999999995,2.256944,0.9245444403260565,7.986107,5.989583,26.33099999999999,2692.4563888897856
2023-12-29 16:39:00,35.02604,1.4178230000000003,1.0134724069492782,7.609952,6.886578999999999,26.33099999999999,2692.4563888897856
2023-12-29 16:48:00,37.876155,2.228009,0.9166105970891038,8.246532,6.278933,27.488399999999984,2692.4563888897856
2023-12-29 16:54:00,45.587385,1.7939819999999997,1.0063110044418115,7.986108,6.684025999999999,29.224499999999978,2692.4563888897856
2023-12-29 17:00:00,52.806715,2.083334,0.9973511774193438,7.9861130000000005,6.278938999999999,30.092600000000004,2692.4563888897856
2023-12-29 17:03:00,30.64236,1.5046299999999997,0.8611737383981437,7.725693000000001,6.655093000000001,24.016199999999998,2692.4563888897856
2023-12-29 17:12:00,37.61574,2.372686,1.0539328791370086,7.870373,5.844907,26.33099999999999,2692.4563888897856
2023-12-29 17:18:00,36.820025,1.6203709999999996,0.9904633954692461,7.407408,6.336806999999999,27.199000000000012,2692.4563888897856
2024-01-02 07:51:00,31.7853,1.273149,0.73569206615925,6.539357000000001,5.642358,24.01619999999997,2692.4563888897856
2024-01-02 08:18:00,31.22106,0.08680500000000002,0.43469285770719174,5.0057860000000005,6.163190999999999,24.88420000000002,2692.4563888897856
2024-01-02 08:51:00,31.756365,1.359953,0.8536026359253229,7.089118,6.221064999999999,24.59480000000002,2692.4563888897856
2024-01-02 08:54:00,32.769099999999995,1.3888889999999998,0.7266615530366148,7.1180579999999996,6.047448999999999,25.463000000000022,2692.4563888897856
2024-01-02 09:09:00,30.7147,1.070602,0.8689950800266242,6.684033,6.3078710000000004,24.884299999999996,2692.4563888897856
2024-01-02 09:24:00,32.769099999999995,1.3310189999999995,0.7556155662559373,7.060182999999999,6.105324,25.46290000000002,2692.4563888897856
2024-01-02 09:27:00,33.02951,1.4756939999999998,0.7281561888780915,6.944443000000001,5.758099,26.04169999999999,2692.4563888897856
2024-01-02 09:48:00,32.494215,1.3020839999999998,0.8114769707696872,6.944442,6.105328,24.884299999999996,2692.4563888897856
2024-01-02 10:06:00,31.987845,1.2152779999999996,0.7795345590840885,6.684031999999999,5.931714,24.305499999999967,2692.4563888897856
2024-01-02 10:15:00,30.7147,0.983797,0.7806737793657574,6.684027,6.30787,24.594900000000024,2692.4563888897856
2024-01-02 10:24:00,30.439815000000003,0.9837960000000008,0.830742712415998,6.9444420000000004,6.6550959999999995,25.173599999999993,2692.4563888897856
2024-01-02 10:30:00,34.04224,1.3888889999999998,0.7984419651374326,7.118056999999999,6.134258000000001,25.46290000000002,2692.4563888897856
2024-01-02 10:48:00,31.467015,1.1284720000000004,0.8591803820154672,6.886577,6.394675,25.173599999999993,2692.4563888897856
2024-01-02 11:00:00,31.97338,0.9837960000000008,0.8786364809164883,6.655092,6.452545999999999,25.173599999999993,2692.4563888897856
2024-01-02 11:03:00,34.027775000000005,1.1284720000000004,0.8413592162727568,6.799767,6.278935,25.173699999999997,2692.4563888897856
2024-01-02 11:12:00,31.987845,1.0416660000000002,0.8395918986044398,6.741897000000001,6.365741,26.04169999999999,2692.4563888897856
2024-01-02 11:18:00,30.208334999999998,1.070602,0.7995980278106485,7.146987000000001,6.655095,24.594899999999996,2692.4563888897856
2024-01-02 11:33:00,34.30266,1.1574080000000002,0.7375212946473115,6.510417,5.787039,26.04170000000002,2692.4563888897856
2024-01-02 11:36:00,31.741895,1.070602,0.7814657726373655,6.539357000000001,6.018515,25.173599999999993,2692.4563888897856
2024-01-02 11:51:00,30.41088,1.1284719999999995,0.8232156432740513,7.0312529999999995,6.481481,24.884299999999996,2692.4563888897856
2024-01-02 13:00:00,35.069445,1.157407,0.8712007318038879,7.233792,6.7129650000000005,25.75229999999999,2692.4563888897856
2024-01-02 13:36:00,32.75463,0.7233799999999997,0.8599581375792965,6.770832,7.060182,25.46289999999999,2692.4563888897856
2024-01-02 14:15:00,30.7147,0.8680560000000002,0.8680539999897631,7.089122000000001,7.089116000000001,24.884199999999993,2692.4563888897856
2024-01-02 14:33:00,30.960645,0.983797,0.8628910756095464,7.089117,6.857640000000001,24.594899999999996,2692.4563888897856
2024-01-02 15:12:00,30.960645,0.8680560000000002,0.8680589999971488,7.146987000000001,7.146991000000001,24.884199999999993,2692.4563888897856
2024-01-02 15:27:00,33.275465,0.8680560000000002,0.9107745200195623,7.1180520000000005,7.204866,24.884299999999996,2692.4563888897856
2024-01-02 15:30:00,36.11111,0.8101859999999999,0.9343580420734224,7.1180520000000005,7.378475999999999,25.17360000000002,2692.4563888897856
2024-01-02 15:48:00,30.931714999999997,1.0416670000000003,0.8563597234740629,7.175922000000001,6.828705,24.594799999999992,2692.4563888897856
2024-01-02 15:51:00,32.50868,0.8680560000000002,0.8680539999897631,7.089122000000001,7.089116000000001,24.884299999999996,2692.4563888897856
2024-01-02 15:54:00,31.7419,0.868055,0.896677339591641,7.089122,7.146987000000001,24.305600000000027,2692.4563888897856
2024-01-02 16:09:00,30.960645,0.78125,0.8651594451502992,7.146987000000001,7.320607000000001,25.462999999999994,2692.4563888897856
2024-01-02 16:21:00,30.70023,0.7523150000000003,0.8628851292835251,7.031251999999999,7.262727,24.884299999999996,2692.4563888897856
2024-01-02 17:06:00,35.60474,1.0995370000000007,0.931347576445762,7.320602000000001,7.002315,26.33110000000002,2692.4563888897856
2024-01-02 17:36:00,32.233795,1.3020829999999997,0.8114693266946159,7.523147000000001,6.684024,24.884299999999996,2692.4563888897856
2024-01-02 17:39:00,31.97338,0.9548610000000002,0.9256250069140252,7.233797,7.1759260000000005,25.75229999999999,2692.4563888897856
2024-01-02 17:45:00,33.53588,0.9837960000000008,0.9545716988474727,7.320602000000001,7.262735999999999,26.04169999999999,2692.4563888897856
2024-01-02 20:21:00,50.0,-0.02893499999999971,,-0.02893499999999971,6.365740000000001,30.3819,2692.4563888897856
2024-01-02 20:27:00,50.0,0.08680500000000002,1.4515264683565943,0.05787000000000031,6.278935,30.3819,2692.4563888897856
2024-01-02 20:30:00,50.0,0.02893499999999971,1.1704997208035963,-0.05787000000000031,6.250005000000001,31.25,2692.4563888897856
2024-01-02 22:33:00,50.0,0.11574099999999987,1.2581584374363899,0.0,4.687499,30.0925,2692.4563888897856
2024-01-02 22:39:00,50.0,0.2025459999999999,1.4658559530405406,0.0,4.658564,30.671300000000002,2692.4563888897856
2024-01-02 22:42:00,50.0,0.17361100000000018,1.4005551682483486,-0.02893499999999971,4.629633999999999,30.382000000000005,2692.4563888897856
2024-01-05 07:51:00,36.646415000000005,1.4756939999999998,0.6084313671031966,5.497687,4.195603,24.305499999999995,2692.4563888897856
2024-01-05 07:54:00,31.481479999999998,1.186343,0.7053492341596619,5.410882999999999,4.60069,24.016200000000026,2692.4563888897856
2024-01-05 07:57:00,33.26099,1.244212,0.7256496206206556,5.642357,4.774305,23.7269,2692.4563888897856
2024-01-05 08:12:00,34.823495,-0.2604160000000002,,3.7615729999999994,4.832179,25.173500000000047,2692.4563888897856
2024-01-05 08:18:00,31.206595,1.475695,0.7281564997997741,5.78704,4.600694999999999,24.594899999999996,2692.4563888897856
2024-01-05 08:21:00,38.440395,1.765046,0.7862561796236898,5.787039,4.282403,25.173500000000047,2692.4563888897856
2024-01-05 08:24:00,36.631945,1.6782409999999999,0.8448027132521352,5.931718,4.600697,25.75229999999999,2692.4563888897856
2024-01-05 08:45:00,33.28993,1.7071759999999996,0.7988049658461598,6.684023,5.2662070000000005,25.173699999999997,2692.4563888897856
2024-01-05 09:00:00,31.206595,0.9548610000000002,0.7849967940359429,6.510412,6.192131,24.884299999999996,2692.4563888897856
2024-01-05 09:09:00,31.467015,1.4178230000000003,0.8531383923069955,6.799768,5.844905000000001,24.016199999999998,2692.4563888897856
2024-01-05 09:33:00,32.233795,1.3020829999999997,0.8322852844645008,6.799767999999999,5.989585000000001,24.884299999999996,2692.4563888897856
2024-01-05 09:36:00,32.50868,1.4467590000000001,0.8182980764815561,6.944448,5.902779,25.173599999999993,2692.4563888897856
2024-01-05 09:39:00,35.590275,1.6203699999999994,0.8766364828476614,7.089122999999999,5.873843000000001,24.884299999999996,2692.4563888897856
2024-01-05 09:42:00,30.42535,1.6782399999999997,0.8706744949277105,7.233793,5.931712999999999,24.016199999999998,2692.4563888897856
2024-01-05 10:21:00,37.16724,0.5497680000000003,0.6968372460250624,6.2500029999999995,6.5682849999999995,27.199100000000016,2692.4563888897856
2024-01-05 10:39:00,31.235535,1.3020839999999998,0.8322856551126753,7.2337929999999995,6.423609000000001,24.88420000000002,2692.4563888897856
2024-01-05 11:12:00,31.206595,0.983797,0.814313520213946,6.915507,6.597220000000001,25.173599999999993,2692.4563888897856
2024-01-05 11:24:00,37.41319,1.0127319999999997,0.9232079143821439,6.915512,6.741899999999999,26.909700000000015,2692.4563888897856
2024-01-05 11:30:00,38.440394999999995,0.9548619999999994,0.940317767457934,6.973381999999999,6.944440000000001,27.199099999999987,2692.4563888897856
2024-01-05 11:42:00,33.00058,0.983797,0.846927141264115,6.915507,6.65509,25.462999999999994,2692.4563888897856
2024-01-05 11:48:00,31.235529999999997,0.7523150000000003,0.794928742531658,6.712962,6.799766999999999,24.594900000000024,2692.4563888897856
2024-01-05 12:09:00,34.83796,0.9837960000000008,0.9247222118250414,7.320602000000001,7.204866,25.75229999999999,2692.4563888897856
2024-01-05 12:12:00,33.52141,0.7523149999999994,0.8628897106257224,7.089122,7.320607000000001,25.173599999999993,2692.4563888897856
2024-01-05 12:18:00,32.248265,0.7523150000000003,0.8628851292835251,7.002317,7.233792,25.462999999999994,2692.4563888897856
2024-01-05 12:21:00,30.454285,0.8680560000000002,0.8535072514212546,6.973382,6.944445999999999,25.173599999999993,2692.4563888897856
2024-01-05 12:33:00,30.425345,0.8391210000000004,0.7949266312758235,6.510417,6.4236059999999995,24.884300000000025,2692.4563888897856
2024-01-05 12:39:00,31.727425,0.8680560000000002,0.8088093740592477,6.481477,6.365741000000001,25.173699999999997,2692.4563888897856
2024-01-05 12:42:00,33.55035,0.8969910000000008,0.8225371514394659,6.481477,6.336806,25.75229999999999,2692.4563888897856
2024-01-05 13:15:00,36.357060000000004,1.0127320000000006,0.8270090337311559,6.481477,6.1342550000000005,26.620300000000015,2692.4563888897856
2024-01-05 13:18:00,30.208334999999998,0.8391210000000004,0.7331948505940944,6.192127000000001,5.989585999999999,26.04159999999999,2692.4563888897856
2024-01-05 13:24:00,36.111104999999995,0.983797,0.9095425461620378,6.2499970000000005,6.10532,25.462999999999994,2692.4563888897856
2024-01-05 14:45:00,34.56308,0.8680560000000002,0.924722044811714,7.118052,7.233796,25.75229999999999,2692.4563888897856
2024-01-05 14:51:00,35.590275,1.0416670000000003,0.9522283407338935,7.3784719999999995,7.204864999999999,25.17360000000002,2692.4563888897856
2024-01-05 14:57:00,35.604745,0.9548610000000002,0.96925949887613,7.349532,7.378471,25.462999999999994,2692.4563888897856
2024-01-05 15:00:00,32.75463,0.8391200000000003,0.8535042850349146,7.031252,7.060182,25.173599999999993,2692.4563888897856
2024-01-05 15:06:00,30.454285,0.8391200000000003,0.8818091090024885,7.031252,7.118052,24.884299999999996,2692.4563888897856
2024-01-05 15:09:00,37.16724,0.8680560000000002,0.8238919777866354,6.828702000000001,6.7418960000000006,26.04169999999999,2692.4563888897856
2024-01-05 15:15:00,37.138305,0.7233800000000006,0.7935239739486071,6.365737000000001,6.510417,26.04170000000002,2692.4563888897856
2024-01-05 15:18:00,33.796295,0.9259260000000005,0.8361169401742422,6.684031999999999,6.510416,25.462999999999994,2692.4563888897856
2024-01-05 15:30:00,35.054975,0.9548610000000002,0.8495660068096125,6.684031999999999,6.4814810000000005,25.46289999999999,2692.4563888897856
2024-01-05 15:36:00,35.054975,0.694445,0.8177588684508964,6.481477,6.741902,26.909700000000015,2692.4563888897856
2024-01-05 15:42:00,32.769099999999995,0.8969909999999999,0.8070767627592961,6.655092000000001,6.481481,25.46290000000002,2692.4563888897856
2024-01-05 15:48:00,35.08391,0.78125,0.8377889731863868,6.5682920000000005,6.684031999999999,25.173699999999997,2692.4563888897856
2024-01-05 16:00:00,32.75463,1.0416670000000003,0.8728741183707371,7.060187000000001,6.741899999999999,25.173599999999993,2692.4563888897856
2024-01-05 16:39:00,31.467015,0.9259260000000005,0.9545716180005519,7.609952,7.667826,24.884299999999996,2692.4563888897856
2024-01-05 17:00:00,32.494209999999995,1.1574079999999993,0.9234577175844988,7.465278,7.031250000000001,26.04170000000002,2692.4563888897856
2024-01-05 17:18:00,32.233795,1.0127319999999997,0.9385340853413813,7.812501999999999,7.66782,25.46290000000002,2692.4563888897856
2024-01-07 10:48:00,47.65625,0.6655090000000001,1.221880934956199,-0.14467599999999958,1.2152779999999996,27.777800000000013,2692.4563888897856
2024-01-07 10:51:00,50.0,1.3888879999999997,1.968682456091411,-0.05787100000000045,1.2442130000000002,30.381999999999977,2692.4563888897856
2024-01-08 07:33:00,37.181709999999995,2.517361,1.0299005640300127,5.931712999999999,3.703702,24.01619999999997,2692.4563888897856
2024-01-08 07:42:00,30.7147,1.0416670000000003,0.8225669831008965,6.510413000000001,6.105325999999999,23.7269,2692.4563888897856
2024-01-08 08:03:00,34.317130000000006,0.31828700000000065,0.43559758373304935,4.803242000000001,5.063655,25.173599999999993,2692.4563888897856
2024-01-08 08:24:00,32.24826,0.983797,0.7634258114382986,6.105321999999999,5.700235,24.884199999999993,2692.4563888897856
2024-01-08 08:54:00,33.81076,1.0127319999999997,0.7930173179362541,6.076391999999999,5.6713,25.17360000000002,2692.4563888897856
2024-01-08 09:03:00,31.756365,1.1284720000000004,0.7858844855851849,6.076388000000001,5.468746,25.75229999999999,2692.4563888897856
2024-01-08 09:27:00,30.7147,1.0127319999999997,0.7578284521837562,6.105322,5.642360000000001,24.594900000000024,2692.4563888897856
2024-01-08 09:30:00,35.86516,0.8680560000000002,0.7301194278150756,5.844912,5.584486,26.04159999999999,2692.4563888897856
2024-01-08 09:33:00,30.61343,1.0416670000000003,0.8563597234740629,6.394673,6.0474559999999995,24.594899999999996,2692.4563888897856
2024-01-08 09:39:00,34.346064999999996,1.0416669999999995,0.8225610504233625,6.452548,6.047451,26.041600000000017,2692.4563888897856
2024-01-08 09:45:00,31.235529999999997,1.157407,0.8532063956030411,6.394678000000001,5.844911000000001,26.620300000000015,2692.4563888897856
2024-01-08 10:00:00,34.30266,0.9548610000000002,0.8015004262217337,6.365742,6.076390999999999,25.46290000000002,2692.4563888897856
2024-01-08 10:03:00,30.454285,0.694445,0.7780276955493046,6.134257,6.307872,25.752399999999994,2692.4563888897856
2024-01-08 10:09:00,35.590275,0.14467599999999958,0.5423661630435421,5.15046,6.365743999999999,26.90979999999999,2692.4563888897856
2024-01-08 10:15:00,30.7147,0.43402799999999964,0.6492101947795933,5.613431,6.105323,25.75229999999999,2692.4563888897856
2024-01-08 10:24:00,34.04224,1.0416660000000002,0.8052529829102104,6.452547,6.018521,25.75230000000002,2692.4563888897856
2024-01-08 10:36:00,35.619209999999995,0.9548610000000002,0.8177575983266815,6.452542,6.192131,25.75229999999999,2692.4563888897856
2024-01-08 10:45:00,33.535875000000004,0.8101849999999997,0.7956308111122803,6.510412,6.481477,25.17360000000002,2692.4563888897856
2024-01-08 10:57:00,31.727425,0.9259260000000005,0.8966777214194208,6.741902,6.684025999999999,25.75229999999999,2692.4563888897856
2024-01-08 11:12:00,32.50868,0.9837960000000008,0.8786364809164883,7.002312,6.799765999999999,24.884199999999993,2692.4563888897856
2024-01-08 11:30:00,33.015045,1.0416670000000003,0.8728741183707385,6.828707,6.51042,25.463000000000022,2692.4563888897856
2024-01-08 11:33:00,30.960645,0.78125,0.8786383356968779,7.002312000000001,7.204861999999999,25.46290000000002,2692.4563888897856
2024-01-08 11:42:00,33.289925,0.9259260000000005,0.8818120129407974,6.857637,6.770830999999999,25.17360000000002,2692.4563888897856
2024-01-08 12:06:00,35.08391,0.8969910000000008,0.939728334296328,7.089117,7.175926,24.884299999999996,2692.4563888897856
2024-01-08 12:12:00,35.08391,0.8391209999999996,0.9095444972933053,7.204862,7.349540999999999,26.04169999999999,2692.4563888897856
2024-01-08 12:27:00,31.727430000000002,1.2152770000000004,0.8389875537868291,7.060182000000001,6.394674999999999,25.75229999999999,2692.4563888897856
2024-01-08 12:33:00,31.7419,0.868055,0.853506757024004,6.655092,6.626157000000001,25.46289999999999,2692.4563888897856
2024-01-08 12:45:00,33.26099,0.7523149999999994,0.8760822943544246,6.915512,7.175927,25.17360000000002,2692.4563888897856
2024-01-08 12:54:00,31.98785,0.8969909999999999,0.8225371514394653,6.886571999999999,6.741901,25.462999999999994,2692.4563888897856
2024-01-08 12:57:00,30.96065,1.0127320000000006,0.8760859694824431,7.2048570000000005,6.944444999999999,24.594899999999996,2692.4563888897856
2024-01-08 13:15:00,32.50868,1.0127319999999997,0.8436087075479729,6.9444420000000004,6.6261600000000005,25.173599999999993,2692.4563888897856
2024-01-08 13:21:00,30.43981,0.7523149999999994,0.8495682553927296,6.828702,7.0312470000000005,24.884299999999996,2692.4563888897856
2024-01-08 13:48:00,35.358795,0.8680560000000002,0.8966778505227709,6.973381999999999,7.031246,24.884299999999996,2692.4563888897856
2024-01-08 13:54:00,35.32986,0.7523149999999994,0.8760822943544256,6.886571999999999,7.146987000000001,25.462999999999994,2692.4563888897856
2024-01-08 14:06:00,36.89236,0.8969910000000008,0.9256299251599811,7.2048570000000005,7.262735999999999,26.04159999999999,2692.4563888897856
2024-01-08 14:12:00,43.851275,1.0127320000000006,0.9076934954615196,7.118057,6.9155050000000005,26.90979999999999,2692.4563888897856
2024-01-08 14:21:00,32.248265,0.7233789999999996,0.7659657792123092,6.510415999999999,6.597227,25.173699999999997,2692.4563888897856
2024-01-08 14:24:00,31.221065000000003,0.7233799999999997,0.8070762967630623,6.626161999999999,6.799772,24.884299999999996,2692.4563888897856
2024-01-08 14:27:00,31.206595,0.8680560000000002,0.8088041267750994,6.655097,6.539351000000001,24.016199999999998,2692.4563888897856
2024-01-08 14:30:00,34.30266,0.7523150000000003,0.8088086583356787,6.568287,6.684031999999999,24.88420000000002,2692.4563888897856
2024-01-08 14:36:00,32.233795,0.8680560000000002,0.8535072514212543,6.394677,6.365741000000001,25.173599999999993,2692.4563888897856
2024-01-08 14:42:00,32.002314999999996,0.7523150000000003,0.8088086583356787,6.510417,6.626162,25.17360000000002,2692.4563888897856
2024-01-08 14:51:00,42.549189999999996,1.0416670000000003,0.8225669831008975,6.510412,6.105325,26.04159999999999,2692.4563888897856
2024-01-08 15:03:00,33.52141,1.0995370000000007,0.8983726547327229,6.799772000000001,6.423614999999999,25.463000000000022,2692.4563888897856
2024-01-08 15:09:00,34.82349,0.78125,0.79563328107716,6.163192,6.192132,26.909700000000015,2692.4563888897856
2024-01-08 15:15:00,30.960645,0.9259260000000005,0.8204915280964978,6.568282,6.365736,24.884199999999993,2692.4563888897856
2024-01-08 15:24:00,33.767354999999995,1.0127310000000005,0.9076930306675765,6.8287070000000005,6.626155999999999,26.33110000000002,2692.4563888897856
2024-01-08 15:27:00,31.48148,0.8969899999999997,0.8677344069094439,6.770836999999999,6.712967000000001,24.0163,2692.4563888897856
