Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-08 15:42:00,34.56308,1.0995370000000007,0.8983726547327237,7.002312,6.626155,25.463000000000022,2692.4563888897856
2024-01-08 15:45:00,30.1794,0.6944440000000007,0.8177538019256538,6.655092,6.915507999999999,25.17360000000002,2692.4563888897856
2024-01-08 15:54:00,30.439815000000003,0.868055,0.8535067570240015,6.9444420000000004,6.915507,25.173599999999993,2692.4563888897856
2024-01-08 16:00:00,30.960645,0.9548610000000002,0.8651552316478498,6.741897000000001,6.5682860000000005,24.594899999999996,2692.4563888897856
2024-01-08 16:03:00,30.700235,0.9837959999999999,0.8786364809164882,6.973377,6.770831,24.305499999999995,2692.4563888897856
2024-01-08 16:15:00,31.467015,0.78125,0.851543518186864,6.944442,7.089122000000001,24.884199999999993,2692.4563888897856
2024-01-08 16:21:00,33.55035,0.9548610000000002,0.8651552316478498,6.9444420000000004,6.770831,24.594899999999996,2692.4563888897856
2024-01-08 16:48:00,35.60474,1.1284720000000004,0.9109647272227134,7.175927000000001,6.770834999999999,26.331000000000017,2692.4563888897856
2024-01-08 16:57:00,34.07118,1.0127310000000005,0.9076984242811575,7.031247,6.8287059999999995,25.173699999999997,2692.4563888897856
2024-01-08 17:06:00,31.48148,1.1284720000000004,0.9605594612713851,7.407407,7.089125,24.594900000000024,2692.4563888897856
2024-01-08 17:09:00,30.179395,0.9837959999999999,0.9247169965251518,7.233797,7.118051,25.462999999999965,2692.4563888897856
2024-01-08 17:15:00,31.221065000000003,1.0995370000000007,0.8470725436020831,6.799772000000001,6.336804999999999,25.17360000000002,2692.4563888897856
2024-01-08 17:18:00,30.96065,0.8101850000000006,0.8387907541325217,6.712962000000001,6.770837,24.884299999999996,2692.4563888897856
2024-01-08 17:27:00,36.357060000000004,1.0416670000000003,0.8395923316006368,6.5972219999999995,6.221065,26.041699999999963,2692.4563888897856
2024-01-08 17:30:00,30.439815000000003,0.8101850000000006,0.8245688884073394,6.481482,6.510417,25.173599999999965,2692.4563888897856
2024-01-08 17:33:00,32.233795,0.9837960000000008,0.8469266888023914,6.597222,6.336806,24.594899999999996,2692.4563888897856
2024-01-08 17:36:00,34.04224,1.0127319999999997,0.8599534229221608,6.684033,6.394671,25.462999999999965,2692.4563888897856
2024-01-08 17:39:00,30.7147,1.1284729999999996,0.8232160483215064,6.712962999999999,6.163190000000001,24.88420000000002,2692.4563888897856
2024-01-08 17:48:00,30.96065,0.868055,0.8238914948937337,6.5104120000000005,6.4236070000000005,25.173699999999997,2692.4563888897856
2024-01-08 17:54:00,35.85069,1.070602,0.8520679926657054,6.510412,6.105320000000001,25.462999999999965,2692.4563888897856
2024-01-17 10:00:00,37.688075,0.43402799999999964,0.7587775753216094,6.249996,7.031248000000001,26.909699999999987,2692.4563888897856
2024-01-17 10:09:00,30.454285,0.6076389999999998,0.7806744738880852,6.278931,6.655092000000001,25.173599999999965,2692.4563888897856
2024-01-17 10:12:00,36.38599,0.4050920000000007,0.6411669144365119,5.844908,6.394676,26.33099999999999,2692.4563888897856
2024-01-17 10:15:00,39.221645,0.5787040000000001,0.7995934821108217,5.787041,6.278936999999999,25.46290000000002,2692.4563888897856
2024-01-17 10:21:00,33.796295,1.070601,0.9343506332966837,7.1180579999999996,6.857637,26.33099999999999,2692.4563888897856
2024-01-17 10:36:00,34.577545,1.1284720000000004,0.8591864900450029,6.539347,6.047455,25.75230000000002,2692.4563888897856
2024-01-17 11:03:00,30.7147,0.9259260000000005,0.8966828307428923,6.655092,6.597225999999999,25.752399999999994,2692.4563888897856
2024-01-17 11:12:00,31.235529999999997,0.9259260000000005,0.8204915280964966,6.7419020000000005,6.539355999999999,26.04169999999999,2692.4563888897856
2024-01-17 11:21:00,30.454285,0.8101850000000006,0.8245688884073394,6.655092,6.684027,26.041600000000017,2692.4563888897856
2024-01-17 11:27:00,30.454285,0.78125,0.8377889731863868,7.060187000000001,7.175927,25.75229999999999,2692.4563888897856
2024-01-17 11:33:00,30.975115000000002,0.8101859999999999,0.8245693943074118,6.828702,6.857635999999999,24.884299999999996,2692.4563888897856
2024-01-17 11:39:00,37.16724,0.983797,0.9247226916020455,7.2048570000000005,7.08912,26.331099999999964,2692.4563888897856
2024-01-17 11:42:00,30.454285,0.6076389999999998,0.8052540638451093,6.712962,7.146993,26.041600000000017,2692.4563888897856
2024-01-17 11:51:00,33.564814999999996,0.9259260000000005,0.8818120129407974,7.060182000000001,6.973376,26.33099999999999,2692.4563888897856
2024-01-17 12:00:00,35.60474,1.070602,0.9183421018291569,7.2916620000000005,7.0023100000000005,26.041699999999963,2692.4563888897856
2024-01-17 12:21:00,30.1794,1.0127319999999997,0.810155193226546,7.118052,6.7419,26.04169999999999,2692.4563888897856
2024-01-17 12:24:00,33.535875000000004,0.8680560000000002,0.8680539999897631,6.857641999999999,6.857635999999999,26.04169999999999,2692.4563888897856
2024-01-17 12:45:00,32.494215,0.9259260000000005,0.8361223049759094,6.770832,6.597225999999999,25.462900000000047,2692.4563888897856
2024-01-17 13:06:00,32.233795,0.78125,0.8515387897201081,6.7419020000000005,6.886572,26.620400000000018,2692.4563888897856
2024-01-17 13:09:00,30.7147,1.0416670000000003,0.80525340398656,7.146992,6.712965,26.04169999999999,2692.4563888897856
2024-01-17 13:21:00,30.208334999999998,0.9837960000000008,0.8469266888023914,7.002312,6.741896,26.04169999999999,2692.4563888897856
2024-01-17 13:27:00,33.52141,0.9837959999999999,0.8628851387003255,7.060187,6.828701,25.752200000000016,2692.4563888897856
2024-01-17 13:45:00,30.179395,0.9259260000000005,0.8515416268021471,7.175922,7.031245999999999,25.462900000000047,2692.4563888897856
2024-01-17 13:48:00,33.52141,0.8680560000000002,0.8680539999897631,6.973382,6.973376,26.04169999999999,2692.4563888897856
2024-01-17 13:54:00,32.75463,1.0416670000000003,0.8728741183707371,7.089122000000001,6.770834999999999,25.173599999999965,2692.4563888897856
2024-01-17 14:00:00,30.179395,0.8101849999999997,0.7956308111122803,6.973382,6.944447,25.75229999999999,2692.4563888897856
2024-01-17 14:09:00,30.179395,0.8680560000000002,0.8680589999971488,7.002313,7.002317,25.17360000000002,2692.4563888897856
2024-01-17 14:24:00,31.481479999999998,0.868055,0.8824444374940814,7.204862,7.233797000000001,25.752300000000048,2692.4563888897856
2024-01-17 14:27:00,38.179975,0.8969909999999999,0.9113849268251233,7.175922000000001,7.204861,26.04169999999999,2692.4563888897856
2024-01-17 14:30:00,34.04224,0.7233799999999997,0.8599581375792973,6.857641999999999,7.146992000000001,26.041600000000017,2692.4563888897856
2024-01-17 14:36:00,32.769099999999995,0.9837959999999999,0.9247222118250409,7.349537000000001,7.233801000000001,26.331000000000017,2692.4563888897856
2024-01-17 14:39:00,31.481479999999998,0.8969899999999997,0.9113844214906222,7.349537000000001,7.378477,26.331000000000017,2692.4563888897856
2024-01-17 14:42:00,30.7147,0.9548610000000002,0.8805413564909035,7.175927000000001,7.031245999999999,26.041600000000017,2692.4563888897856
2024-01-17 14:45:00,38.425925,1.0416660000000002,0.9210810090926048,6.944446999999999,6.712961,26.331000000000017,2692.4563888897856
2024-01-17 14:48:00,34.548604999999995,0.7233790000000004,0.7935187326325007,6.365742000000001,6.510413000000001,26.33099999999996,2692.4563888897856
2024-01-17 14:51:00,31.235529999999997,0.9259260000000005,0.8667663445870091,6.481482,6.365736,25.462999999999965,2692.4563888897856
2024-01-17 14:54:00,31.48148,0.78125,0.8098414210248248,6.5972219999999995,6.655092000000001,25.75229999999999,2692.4563888897856
2024-01-17 14:57:00,31.221065000000003,0.78125,0.79563328107716,6.510412,6.539352,24.884199999999964,2692.4563888897856
2024-01-17 15:03:00,33.015045,0.9259260000000005,0.8204915280964966,6.655092000000001,6.452545999999999,26.331099999999992,2692.4563888897856
2024-01-17 15:21:00,33.00058,0.9548610000000002,0.9107670620199009,6.886577,6.799766,25.75229999999999,2692.4563888897856
2024-01-17 15:39:00,32.002309999999994,1.0127310000000005,0.8760855155501958,7.175922,6.915511,25.462999999999965,2692.4563888897856
2024-01-17 15:57:00,34.30266,1.0127310000000005,0.9385388772058644,7.204857,7.060185999999999,25.463000000000022,2692.4563888897856
2024-01-17 16:15:00,34.317125000000004,1.0416670000000003,0.9052249859735323,7.060182999999999,6.799765999999999,26.33099999999999,2692.4563888897856
2024-01-17 16:27:00,34.331599999999995,1.2152779999999996,0.965363055246072,7.3784730000000005,6.9155050000000005,25.75229999999999,2692.4563888897856
2024-01-17 16:33:00,34.07118,1.0995369999999998,0.864440287016562,7.089117000000001,6.65509,25.462900000000047,2692.4563888897856
2024-01-17 16:51:00,33.28993,0.8391210000000004,0.8818096258198511,7.002317,7.089116000000001,25.463000000000022,2692.4563888897856
2024-01-17 17:09:00,35.60474,1.0127320000000006,0.8760804349454181,6.828707,6.568285,26.04169999999999,2692.4563888897856
2024-01-17 17:27:00,35.054975,0.9548610000000002,0.9256250069140238,7.146992000000001,7.089121,25.752399999999994,2692.4563888897856
2024-01-17 17:45:00,31.72743,0.9837959999999999,0.8786364809164882,6.973377,6.770831,25.173599999999965,2692.4563888897856
2024-01-17 18:18:00,35.054975,1.851852,0.8112644677056112,6.944446999999999,5.353005,26.04170000000002,2692.4563888897856
2024-01-22 09:48:00,60.387730000000005,1.070601,0.9501666636478722,6.886576,6.655094999999999,29.224490000000003,2692.4563888897856
2024-01-22 09:51:00,45.413775,0.3761580000000002,0.7456847071063945,6.018522,6.944444,28.645799999999994,2692.4563888897856
2024-01-23 10:51:00,50.0,0.5497690000000004,0.76969840890513,0.694445,1.1863419999999998,28.356499999999997,2692.4563888897856
2024-02-01 09:21:00,36.270255,0.8101850000000006,1.0117297429364078,6.770832,7.2048570000000005,26.620300000000015,2692.4563888897856
2024-02-01 09:27:00,30.078125,0.9548609999999993,0.9256250069140249,7.291668,7.233797000000001,24.59480000000002,2692.4563888897856
2024-02-01 09:36:00,32.13252,1.0127319999999997,0.9076988890769411,7.291663000000001,7.089121,26.04170000000002,2692.4563888897856
2024-02-01 09:39:00,31.640625,0.9548610000000002,0.9107722247292575,7.349537000000001,7.262736,26.04169999999999,2692.4563888897856
2024-02-01 09:42:00,34.707750000000004,0.8391200000000003,0.8957498992675682,7.320597,7.436347,25.75229999999999,2692.4563888897856
2024-02-01 09:48:00,31.872104999999998,1.070602,0.9021234886543791,7.4074029999999995,7.0891210000000004,25.462999999999994,2692.4563888897856
2024-02-01 09:51:00,31.105325,0.8969909999999999,0.9113799793201128,7.146992999999999,7.175922000000001,25.173599999999993,2692.4563888897856
2024-02-01 09:54:00,30.309604999999998,0.983797,0.9095425461620384,7.2337929999999995,7.089116000000001,25.75230000000002,2692.4563888897856
2024-02-01 09:57:00,32.884834999999995,0.9548610000000002,0.9256250069140252,7.204857,7.146986,26.04159999999999,2692.4563888897856
2024-02-01 10:00:00,31.872104999999998,0.8969899999999997,0.8677344069094427,6.915507000000001,6.857637,25.46290000000002,2692.4563888897856
2024-02-01 10:03:00,30.570025,0.8101850000000006,0.8387858671635608,6.799772000000001,6.857637,26.04159999999999,2692.4563888897856
2024-02-01 10:12:00,33.926505,0.9837959999999999,0.9095420716513296,7.089117000000001,6.944441,26.331000000000017,2692.4563888897856
2024-02-01 10:30:00,30.584494999999997,0.9259260000000005,0.8204915280964966,7.060182000000001,6.857635999999999,25.463000000000022,2692.4563888897856
2024-02-01 10:42:00,31.22106,0.7523150000000003,0.8628851292835251,7.031251999999999,7.262727,26.33110000000002,2692.4563888897856
2024-02-01 10:45:00,30.584494999999997,0.8101849999999997,0.8101884999997073,7.233792,7.233797000000001,25.75229999999999,2692.4563888897856
2024-02-01 11:09:00,32.37847,0.8101849999999997,0.8805435255218028,7.3784719999999995,7.523147,26.331000000000017,2692.4563888897856
2024-02-01 11:36:00,31.336805,0.78125,0.9052217987854966,7.465282,7.7256920000000004,26.331000000000017,2692.4563888897856
2024-02-01 12:33:00,32.349535,1.0416659999999993,0.9976346504538844,7.696762999999999,7.609957,26.331000000000017,2692.4563888897856
2024-02-01 12:36:00,30.81597,1.359954,0.9529423706204082,8.130784,7.4074100000000005,26.041600000000017,2692.4563888897856
2024-02-01 13:00:00,30.03472,0.8969909999999999,0.9536912899906427,7.581022,7.6967609999999995,25.752300000000048,2692.4563888897856
2024-02-01 13:03:00,35.4456,0.8969909999999999,0.9812381360181893,7.5520819999999995,7.725691,26.620400000000018,2692.4563888897856
2024-02-01 13:21:00,33.362269999999995,1.070602,0.9657949116807095,7.783562,7.58102,26.62039999999999,2692.4563888897856
2024-02-01 13:33:00,36.979164999999995,0.9259260000000005,0.9686808740812715,7.638887,7.725690999999999,26.909700000000015,2692.4563888897856
2024-02-01 13:36:00,31.2934,0.6944439999999998,0.9306955708206183,7.6099570000000005,8.130783000000001,26.33110000000002,2692.4563888897856
2024-02-01 13:39:00,31.047455,0.8969909999999999,0.9948275938385025,7.870373,8.072911999999999,26.04159999999999,2692.4563888897856
2024-02-01 13:45:00,30.03472,0.9259260000000005,0.996514299625562,7.812502,7.9571760000000005,25.752399999999966,2692.4563888897856
2024-02-01 14:00:00,38.006365,1.0416670000000003,1.0271315649433586,7.841432999999999,7.812496,27.199099999999987,2692.4563888897856
2024-02-01 14:03:00,31.322335000000002,0.7233790000000004,0.9725029014258783,7.783567000000001,8.333338,26.620400000000018,2692.4563888897856
2024-02-01 14:06:00,30.020255,0.983797,1.0265879382389007,8.101852999999998,8.188656,25.75229999999999,2692.4563888897856
2024-02-01 14:09:00,34.389465,0.9259260000000005,1.0102488867328927,7.870372,8.043986,26.620400000000018,2692.4563888897856
2024-02-01 14:12:00,32.581014999999994,0.8391200000000003,1.0027315238033483,7.899306999999999,8.246527,26.620300000000015,2692.4563888897856
2024-02-01 14:15:00,30.801505,0.8391200000000003,0.9766673039242565,7.986107,8.275466999999999,25.752200000000016,2692.4563888897856
2024-02-01 14:21:00,30.512155,0.9548610000000002,0.9835127697449731,7.667822000000001,7.725691,25.17360000000002,2692.4563888897856
2024-02-01 14:24:00,32.349535,1.1284729999999996,1.0392517022201961,8.015042999999999,7.84143,26.041600000000017,2692.4563888897856
2024-02-01 14:27:00,39.53993,1.0127310000000005,1.0555416274298124,7.899306999999999,7.986116,28.06710000000001,2692.4563888897856
2024-02-01 14:30:00,30.266205,0.78125,0.9823369828489595,7.754632000000001,8.188662,26.041600000000017,2692.4563888897856
2024-02-01 14:33:00,32.074655,0.78125,0.9823369828489595,7.812501999999999,8.246531999999998,26.331000000000017,2692.4563888897856
2024-02-01 14:39:00,34.4184,0.8969899999999997,0.9948317353685714,7.899306999999999,8.101857,26.62039999999999,2692.4563888897856
2024-02-01 14:42:00,30.512155,0.9259259999999996,1.037368017124201,7.986108,8.217592,26.62039999999999,2692.4563888897856
2024-02-01 14:45:00,33.333335,0.8969899999999997,0.9536907691351805,7.812497,7.928237000000001,26.620300000000015,2692.4563888897856
2024-02-01 14:51:00,40.321185,1.070602,1.070606999990535,7.870367,7.870375,27.488400000000013,2692.4563888897856
2024-02-01 14:54:00,35.15625,0.7233799999999997,1.0202085428014134,7.581022999999999,8.246523,27.488499999999988,2692.4563888897856
2024-02-01 14:57:00,30.020255,0.9259259999999996,1.0102488867328907,8.015048,8.188662,26.331000000000017,2692.4563888897856
2024-02-01 15:00:00,33.8831,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,26.620400000000018,2692.4563888897856
2024-02-01 15:03:00,33.89757,0.9548610000000002,0.99763225042455,7.783567000000001,7.870366000000001,26.04170000000002,2692.4563888897856
2024-02-01 15:06:00,30.251739999999998,0.8680559999999993,0.9657918306098497,7.696757999999999,7.8993020000000005,26.909700000000015,2692.4563888897856
2024-02-01 15:12:00,30.512155,0.8101859999999999,0.921086119502741,7.378472,7.609956,26.909699999999987,2692.4563888897856
2024-02-01 15:15:00,30.7581,0.78125,0.9697352351269636,7.320602000000001,7.7256920000000004,26.620300000000015,2692.4563888897856
2024-02-01 15:18:00,35.4456,1.2442129999999993,1.0448716358316714,7.957177999999999,7.581015,26.04169999999999,2692.4563888897856
2024-02-01 15:21:00,31.047455,0.6076389999999998,0.9111767543450552,7.3784719999999995,8.072913,26.33099999999999,2692.4563888897856
2024-02-01 15:24:00,31.047455,0.8101849999999997,0.9210809686548677,7.6967620000000005,7.928237000000001,24.884299999999996,2692.4563888897856
2024-02-01 15:30:00,32.349535,0.9837960000000008,0.9981941100670697,7.812502,7.841435999999999,26.04169999999999,2692.4563888897856
2024-02-01 15:33:00,32.320605,0.78125,0.944244854003786,7.667827000000001,8.015047000000001,26.620400000000018,2692.4563888897856
2024-02-01 15:39:00,31.047449999999998,1.0127319999999997,0.9835132404638537,7.7256979999999995,7.667826,26.04169999999999,2692.4563888897856
2024-02-01 15:42:00,32.8559,0.9548610000000002,0.9548614999663244,7.7256920000000004,7.725691,26.331000000000017,2692.4563888897856
2024-02-01 15:45:00,38.252314999999996,0.8391200000000003,0.9766627631964798,7.5231460000000006,7.812496,26.909699999999987,2692.4563888897856
2024-02-01 15:48:00,30.49769,0.5787040000000001,0.9582274826096967,7.3784719999999995,8.275458,26.04169999999999,2692.4563888897856
2024-02-14 11:15:00,33.02951,-0.08680600000000016,,4.745367,7.870373,26.04159999999999,2692.4563888897856
2024-02-14 11:27:00,41.29051,3.0960639999999993,1.1454427674918326,8.188655999999998,5.353012,26.041699999999963,2692.4563888897856
2024-02-14 11:30:00,37.93403,1.186343,1.0819145392076774,7.581015999999999,7.378473,28.93519999999998,2692.4563888897856
2024-02-14 11:36:00,50.057869999999994,2.8935189999999995,1.0539676437976202,7.986110999999999,5.324072000000001,28.935100000000034,2692.4563888897856
2024-02-14 11:42:00,37.688075,3.1828700000000003,0.9828937600415131,7.031254,3.9930540000000008,26.04159999999999,2692.4563888897856
2024-02-19 10:51:00,54.224535,3.1828710000000004,1.244078171771319,8.796292000000001,5.931711,29.80329999999998,2692.4563888897856
2024-02-19 10:54:00,36.38599,0.7523140000000001,0.9777266651189077,7.841437,8.333333,25.462999999999994,2692.5063888897857
2024-02-19 10:57:00,35.098380000000006,0.9259259999999996,1.0102488867328923,7.928242999999999,8.101857,25.462999999999965,2692.556388889786
2024-02-19 11:00:00,37.42766,1.0127319999999997,1.0555421414231085,7.9861130000000005,8.072921000000001,24.594900000000052,2692.606388889786
2024-02-19 11:03:00,36.15451,0.7523150000000003,0.9777315178469016,7.667822,8.159727,26.330900000000042,2692.6563888897863
2024-02-19 11:06:00,34.59201,0.78125,0.9570375693665443,7.523152,7.8993020000000005,26.04169999999999,2692.7063888897865
2024-02-19 11:09:00,35.358795,0.8680560000000002,1.0058066850527352,7.5520819999999995,7.841436,26.909700000000015,2692.7563888897866
2024-02-19 11:12:00,33.564814999999996,0.8391200000000003,1.0027315238033476,7.754632000000001,8.101852000000001,26.041600000000017,2692.806388889787
2024-02-19 11:15:00,42.07176,1.1284720000000004,1.0695636396991288,8.043977000000002,7.9282449999999995,27.199099999999987,2692.856388889787
2024-02-19 11:18:00,35.60474,0.78125,1.044009610218101,7.725693000000001,8.304403,27.488399999999984,2692.906388889787
2024-02-19 11:24:00,33.550345,0.9837959999999999,1.012458332895169,8.072917,8.130790999999999,26.909700000000015,2692.906388889787
2024-02-19 11:27:00,37.41319,0.9548610000000002,1.0255011058878314,7.899306999999999,8.043986,27.488400000000013,2692.9563888897874
2024-02-19 11:30:00,36.15451,0.8391200000000003,0.9897508660020827,7.667822000000001,7.986111999999999,27.199099999999987,2693.0063888897876
2024-02-19 11:33:00,35.38773,0.868055,0.965791293744528,7.465282,7.667827000000001,26.33110000000002,2693.0563888897877
2024-02-19 11:36:00,33.304395,0.8391200000000003,0.9766627631964798,7.523152,7.812501999999999,27.199099999999987,2693.106388889788
2024-02-19 11:39:00,35.879625000000004,0.9548610000000002,1.0255011058878314,7.783562,7.928241000000001,26.620300000000015,2693.156388889788
2024-02-19 11:42:00,45.167825,0.9548610000000002,1.0528914031483283,7.725692,7.928241,29.22460000000001,2693.2063888897883
2024-02-19 11:45:00,36.921295,0.5787040000000001,0.9364260038334292,7.407407000000001,8.246523,26.90979999999999,2693.2563888897885
2024-02-19 11:48:00,31.741895,0.7233799999999997,0.9603724990662019,7.581022,8.101852000000001,26.620300000000015,2693.3063888897886
2024-02-19 11:51:00,38.469325,0.8969909999999999,0.9675245366615165,7.581022,7.725691,27.488399999999984,2693.356388889789
2024-02-19 11:54:00,35.358795,0.7523150000000003,0.9403658952404879,7.3784719999999995,7.783567,27.777800000000013,2693.406388889789
2024-02-19 11:57:00,33.28993,0.7233799999999997,0.8983739655778095,7.291662,7.667822000000001,27.488399999999984,2693.456388889789
2024-02-19 12:00:00,33.57928,0.868055,0.9107691588907109,7.204862,7.291667,27.488400000000013,2693.5063888897894
2024-02-19 12:03:00,33.535875000000004,0.8680560000000002,0.9385362950867044,7.146992,7.291665999999999,26.620400000000018,2693.5563888897896
2024-02-19 12:06:00,35.112845,0.8101849999999997,0.9343574921939949,7.175922000000001,7.436347,27.777799999999985,2693.6063888897897
2024-02-19 12:09:00,39.756945,0.9548610000000002,0.9403223242329591,7.233792,7.204860999999999,27.488400000000013,2693.65638888979
2024-02-19 12:12:00,32.523145,0.6655090000000001,0.8888911310205244,7.002312,7.494213,27.777800000000013,2693.70638888979
2024-02-19 12:15:00,30.454285,0.8391200000000003,0.9095439696932236,7.204857,7.349537,26.90979999999996,2693.7563888897903
2024-02-19 12:18:00,33.043985,1.0127310000000005,0.891991132081545,7.320602000000001,7.0891210000000004,26.90979999999999,2693.8063888897905
2024-02-19 12:21:00,33.564814999999996,0.8391200000000003,0.8957451078467266,7.146992000000001,7.262732000000001,27.777799999999985,2693.8563888897907
2024-02-19 12:24:00,31.249995,0.8969899999999997,0.9397278185378815,7.262727000000001,7.349537,26.620299999999986,2693.906388889791
2024-02-19 12:27:00,31.249995,0.868055,0.8966822337414808,7.262727000000001,7.320602,25.462999999999994,2693.956388889791
2024-02-19 12:39:00,32.537615,0.9837959999999999,0.954566596255196,7.552086999999999,7.494211000000001,25.752300000000048,2693.956388889791
2024-02-19 12:42:00,36.660875000000004,0.8969899999999997,0.9536907691351805,7.4652769999999995,7.581017000000001,26.62039999999996,2693.956388889791
2024-02-19 12:48:00,30.7147,1.0127319999999997,0.9536917298796636,7.667822999999999,7.552081,24.88420000000002,2693.956388889791
2024-02-19 12:54:00,31.235529999999997,0.9259259999999996,0.9403198086506208,7.638893,7.667827000000001,25.46289999999999,2693.956388889791
2024-02-19 13:03:00,30.7147,0.983797,0.9545721888953598,7.494212999999999,7.436346,25.173599999999965,2693.956388889791
2024-02-19 13:06:00,34.837959999999995,1.0127310000000005,0.9835127501282085,7.667827,7.6099559999999995,26.62039999999996,2694.006388889791
2024-02-19 13:09:00,35.358795,0.9259260000000005,0.9686808740812715,7.581022000000001,7.667826,26.331000000000017,2694.0563888897914
2024-02-19 13:12:00,40.52373,1.0127310000000005,0.9981966247351114,7.696757000000001,7.667825999999999,28.35650000000001,2694.1063888897916
2024-02-19 13:15:00,39.49653,0.8391200000000003,1.0027315238033483,7.6388869999999995,7.9861070000000005,28.067099999999982,2694.1563888897917
2024-02-19 13:18:00,34.317125000000004,0.868055,0.9792380154936636,7.667827,7.899302,27.199000000000012,2694.206388889792
2024-02-19 13:21:00,32.552080000000004,0.868055,0.9792426437388831,7.523147000000001,7.754632,26.04169999999999,2694.256388889792
2024-02-19 13:24:00,31.741895,0.868055,0.965791293744528,7.6388869999999995,7.841432,26.331000000000017,2694.3063888897923
2024-02-19 13:27:00,33.81076,0.9548610000000002,1.0255011058878314,7.783562,7.928241000000001,26.620300000000043,2694.3563888897925
2024-02-19 13:30:00,36.40046,0.9548610000000002,0.969254548259919,7.523152,7.552081,26.331000000000017,2694.4063888897927
2024-02-19 13:33:00,36.15451,0.78125,0.9570419739205642,7.436342000000001,7.812501999999999,26.90979999999996,2694.456388889793
2024-02-19 13:36:00,35.879630000000006,0.8680560000000002,0.992576970087954,7.6967620000000005,7.9571760000000005,27.199099999999987,2694.506388889793
2024-02-19 13:39:00,36.906825,0.78125,0.9313489192261113,7.638887,7.957177,26.62039999999999,2694.556388889793
2024-02-19 13:42:00,41.29051,0.8969910000000008,0.9812381360181905,7.638887,7.812496,26.909700000000015,2694.6063888897934
2024-02-19 13:45:00,45.428245000000004,0.8391210000000004,1.0284036869242021,7.552087,7.9571760000000005,28.93520000000001,2694.6563888897936
2024-02-19 13:48:00,33.058445,0.5787040000000001,0.9254318649441161,7.494217000000001,8.304403,26.909700000000015,2694.7063888897937
2024-02-19 13:51:00,37.427665000000005,0.8680560000000002,0.9657918306098495,7.667827000000001,7.870371,28.93520000000001,2694.756388889794
2024-02-19 13:54:00,36.385995,0.7233800000000006,0.9603724990662019,7.407407000000001,7.928236999999999,26.909700000000015,2694.806388889794
2024-02-19 13:57:00,34.59201,0.7523150000000003,0.9900041382247363,7.523147,8.043982,26.620400000000018,2694.8563888897943
2024-02-19 14:00:00,36.90683,0.8391209999999996,0.950166745096001,7.494211999999999,7.725691,26.909700000000015,2694.9063888897945
2024-02-19 14:03:00,37.659144999999995,0.7523149999999994,0.9403658952404867,7.378472,7.783567,27.488399999999984,2694.9563888897947
2024-02-19 14:06:00,37.673615,0.78125,0.9823369828489595,7.581017000000001,8.015047000000001,26.62039999999999,2695.006388889795
2024-02-19 14:09:00,37.688075,0.8101859999999999,0.9734958281108701,7.638892,7.9861059999999995,26.620300000000015,2695.056388889795
2024-02-19 14:12:00,43.894675,0.8391210000000004,1.0027320868786638,7.667827000000001,8.015046,27.777800000000013,2695.106388889795
2024-02-19 14:15:00,37.41319,0.7233800000000006,0.9603767055620076,7.638887,8.159727,26.62039999999999,2695.1563888897954
2024-02-19 14:18:00,35.358795,0.78125,0.9697396059332178,7.725692,8.130792,25.752299999999963,2695.2063888897956
2024-02-19 14:21:00,35.37326,0.8391200000000003,1.0027315238033476,7.7256920000000004,8.072911999999999,26.620400000000018,2695.2563888897957
2024-02-19 14:24:00,33.825235,0.9548610000000002,1.0255011058878314,7.870372,8.015051,26.04169999999999,2695.306388889796
2024-02-19 14:27:00,37.67361,0.8969909999999999,0.9536912899906427,7.6967620000000005,7.812501,26.04169999999999,2695.356388889796
2024-02-19 14:30:00,40.52373,0.78125,0.9697352351269636,7.494217000000001,7.899307,27.777800000000013,2695.4063888897963
2024-02-19 14:33:00,40.50926,0.8391210000000004,1.02840809028986,7.696757,8.101856,26.620400000000018,2695.4563888897965
2024-02-19 14:36:00,43.619789999999995,0.78125,1.007261687348878,7.696757,8.188657000000001,28.067199999999985,2695.5063888897967
2024-02-19 14:39:00,46.455439999999996,0.9548610000000002,1.0528914031483272,7.957172000000001,8.159721,29.224500000000006,2695.556388889797
2024-02-19 14:42:00,39.756945,0.6944439999999998,1.0018727596806434,7.754627,8.449073,28.06710000000001,2695.606388889797
2024-02-19 14:45:00,34.82349,0.7233799999999997,0.9965141658164075,7.6967620000000005,8.304402,26.90980000000002,2695.656388889797
2024-02-19 14:48:00,35.098375000000004,0.7523150000000003,0.952911304987029,7.667822,8.101847,27.488400000000013,2695.7063888897974
2024-02-19 14:51:00,34.59201,0.78125,0.9570419739205651,7.667822,8.043982,27.488400000000013,2695.7563888897976
2024-02-19 14:54:00,37.688075,0.8680560000000002,0.9657918306098496,7.667822,7.870366000000001,27.488399999999984,2695.8063888897977
2024-02-19 14:57:00,37.702545,0.8969909999999999,0.9948275938385025,7.5231520000000005,7.725691,27.199100000000016,2695.856388889798
2024-02-19 15:00:00,37.688075,0.868055,1.0058015803252298,7.754632000000001,8.043977,27.488500000000016,2695.906388889798
2024-02-19 15:03:00,37.96296,0.868055,1.0058061334486348,7.7256920000000004,8.015047000000001,27.199100000000016,2695.9563888897983
2024-02-19 15:06:00,44.12616,0.9259260000000005,1.0373680171242008,7.667822000000001,7.899305999999999,28.645899999999983,2696.0063888897985
2024-02-19 15:09:00,35.37326,0.6944440000000007,0.9427621428754658,7.581022000000001,8.130787999999999,27.488400000000013,2696.0563888897987
2024-02-19 15:12:00,34.07118,0.8101850000000006,0.9863380081324311,7.7256920000000004,8.101847,26.909700000000015,2696.106388889799
2024-02-19 15:15:00,34.07118,0.868055,0.9792426437388831,7.754627,7.986111999999999,27.488399999999984,2696.156388889799
2024-02-19 15:18:00,33.058445,0.983797,1.0405969040246486,7.928242999999999,8.043986,26.90980000000002,2696.206388889799
2024-02-19 15:21:00,36.15451,1.0127319999999997,1.0271291070321564,7.928242999999999,7.957171,26.62039999999999,2696.2563888897994
2024-02-19 15:24:00,36.64641,0.8391200000000003,0.9897508660020827,7.696757000000001,8.015047,27.777799999999985,2696.3063888897996
2024-02-19 15:27:00,34.83796,0.868055,1.0189311617363566,7.783562,8.101857,26.90979999999996,2696.3563888897997
2024-02-19 15:30:00,38.99016,0.9548610000000002,1.03925554424006,7.841432,8.015051,26.620299999999986,2696.4063888898
2024-02-19 15:33:00,44.632525,0.8969909999999999,1.0480939230698763,7.754632,8.072921000000001,27.488499999999988,2696.4563888898
2024-02-19 15:36:00,38.469325,0.6655090000000001,0.9946995956812832,7.609952000000001,8.362272999999998,27.777800000000013,2696.5063888898003
2024-02-19 15:39:00,38.715275000000005,0.78125,1.0072616873488773,7.754632,8.246531999999998,27.488399999999984,2696.5563888898005
2024-02-19 15:42:00,35.112845,0.78125,0.9697352351269636,7.667822,8.072911999999999,27.488500000000016,2696.6063888898007
2024-02-19 15:45:00,35.358795,0.8969909999999999,1.0480939230698763,7.754632,8.072921000000001,27.488500000000016,2696.656388889801
2024-02-19 15:48:00,37.167249999999996,0.8680560000000002,1.0058066850527343,7.609952000000001,7.899305999999999,27.77770000000001,2696.706388889801
2024-02-19 15:51:00,36.40046,0.78125,0.9948418643795642,7.581022,8.043982,26.331099999999992,2696.756388889801
2024-02-19 15:54:00,36.906825,0.8101849999999997,0.9990831459893098,7.754632,8.159727,26.90980000000002,2696.8063888898014
2024-02-19 15:57:00,38.96123,0.8680560000000002,1.0058066850527352,7.783567,8.072921000000001,27.488400000000013,2696.8563888898016
2024-02-19 16:00:00,45.153355,0.8391210000000004,1.0027320868786647,7.783567,8.130786,28.067099999999982,2696.9063888898017
2024-02-19 16:03:00,36.90683,0.6365740000000004,0.9529408080689574,7.667822,8.391207999999999,26.90980000000002,2696.956388889802
2024-02-19 16:06:00,36.90683,0.7523150000000003,0.9900041382247357,7.6967620000000005,8.217597,27.777799999999985,2697.006388889802
2024-02-19 16:09:00,36.64641,0.8101849999999997,0.973495262963965,7.6967620000000005,8.043977,26.909700000000015,2697.0563888898023
2024-02-19 16:12:00,37.673615,0.8391210000000004,1.0156179822902367,7.8124970000000005,8.188656,26.33099999999999,2697.1063888898025
2024-02-19 16:15:00,38.469325,0.78125,0.9948418643795642,7.552087,8.015047000000001,27.199000000000012,2697.1563888898027
2024-02-19 16:18:00,35.63368,0.7233799999999997,0.9724993333912144,7.581022,8.130782,27.777800000000013,2697.206388889803
2024-02-19 16:21:00,34.866895,0.78125,1.0072616873488773,7.6967620000000005,8.188662,27.198999999999984,2697.256388889803
2024-02-19 16:24:00,37.16724,0.8969909999999999,1.0083115994869762,7.841432,8.072921000000001,27.777799999999985,2697.306388889803
2024-02-19 16:27:00,44.140625,0.9837960000000008,1.0544804207972958,7.928242000000001,8.072916,28.35650000000001,2697.3563888898034
2024-02-19 16:30:00,36.906825,0.6944440000000007,0.9902062896195397,7.7256920000000004,8.391207999999999,27.488399999999984,2697.4063888898036
2024-02-19 16:33:00,41.290504999999996,0.8101859999999999,0.9734958281108701,7.638892,7.9861059999999995,27.488399999999984,2697.4563888898037
2024-02-19 16:36:00,37.16724,0.8101849999999997,1.0242897640122608,7.6967620000000005,8.159727,27.777799999999985,2697.506388889804
2024-02-19 16:39:00,39.221645,0.868055,1.070443442910227,7.870372,8.304397,26.909700000000043,2697.556388889804
2024-02-19 16:42:00,41.276039999999995,0.868055,1.0189266441202367,7.7256920000000004,8.043977,28.06710000000004,2697.6063888898043
2024-02-19 16:45:00,39.221645,0.9259260000000005,1.07724819865649,7.7256920000000004,8.043986,27.199099999999987,2697.6563888898045
2024-02-19 16:48:00,43.34491,0.9548610000000002,1.0528914031483283,7.8993020000000005,8.101851,27.488499999999988,2697.7063888898047
2024-02-19 16:51:00,40.50926,0.9259260000000005,1.0102488867328911,7.7256920000000004,7.899305999999999,27.77770000000001,2697.756388889805
2024-02-19 16:54:00,45.674189999999996,0.868055,1.0058061334486348,7.609952,7.899307,28.356499999999983,2697.806388889805
2024-02-19 16:57:00,37.18171,0.8101849999999997,1.0242854393465968,7.552086999999999,8.015042000000001,27.199100000000016,2697.856388889805
2024-02-19 17:00:00,35.879625000000004,0.8391200000000003,0.9634677390894755,7.6099570000000005,7.870367,26.331099999999992,2697.9063888898054
2024-02-19 17:03:00,35.86516,0.8969909999999999,0.9812381360181893,7.667822999999999,7.841432,27.199000000000012,2697.9563888898056
2024-02-19 17:06:00,39.49653,0.9259260000000005,1.0102488867328911,7.7256920000000004,7.899305999999999,26.909699999999987,2698.0063888898057
2024-02-19 17:09:00,41.27604,0.8101849999999997,0.9210855748468816,7.3495360000000005,7.581021000000001,26.909699999999987,2698.056388889806
2024-02-19 17:12:00,38.99016,0.694445,0.9427669107994063,7.233791999999999,7.783567,27.199099999999987,2698.106388889806
2024-02-19 17:15:00,34.59201,0.7233799999999997,0.9358531358289451,7.407412,7.870372,27.199100000000016,2698.1563888898063
2024-02-19 17:18:00,38.440394999999995,1.0127319999999997,1.0127320000085516,7.581022,7.58102,27.488400000000013,2698.2063888898065
2024-02-19 17:21:00,42.332179999999994,0.8969909999999999,1.0083069611247097,7.436342000000001,7.667821000000001,26.909699999999987,2698.2563888898067
2024-02-19 17:24:00,33.550345,0.78125,0.9570375693665443,7.523152,7.8993020000000005,26.33099999999999,2698.306388889807
2024-02-19 17:27:00,35.08391,0.9259260000000005,1.0238621788658977,7.609952,7.812495999999999,26.909700000000015,2698.356388889807
2024-02-19 17:30:00,35.865165000000005,0.8101849999999997,0.9734997179484807,7.436342000000001,7.783567,26.041699999999963,2698.406388889807
2024-02-19 17:33:00,38.208915000000005,0.8969909999999999,1.0083069611247097,7.6967620000000005,7.928241000000001,26.620300000000015,2698.4563888898074
2024-02-19 17:36:00,38.208915000000005,0.868055,0.965791293744527,7.581022000000001,7.783567,26.62039999999999,2698.5063888898076
2024-02-19 17:39:00,34.59201,0.8101849999999997,0.9605557625421728,7.5520819999999995,7.870367,26.909699999999987,2698.5563888898077
2024-02-19 17:42:00,36.385995,0.8680560000000002,0.97924318558037,7.667822,7.899305999999999,26.331000000000017,2698.606388889808
2024-02-19 17:45:00,44.64699,0.8969910000000008,0.9948322711022186,7.696757,7.899306,27.777800000000013,2698.656388889808
2024-02-19 17:48:00,38.700810000000004,0.6365740000000004,0.9643076687826053,7.436347,8.188652999999999,27.488399999999984,2698.7063888898083
2024-02-19 17:51:00,33.043985,0.694445,0.9427627560625373,7.581017000000001,8.130782,26.331000000000017,2698.7563888898085
2024-02-19 17:54:00,32.01678,0.694445,0.9185462926182635,7.552087,8.043982,26.620400000000018,2698.8063888898087
2024-02-19 18:00:00,34.04224,0.6655099999999994,0.9367072626797105,7.523152,8.130782,27.198999999999984,2698.8063888898087
2024-02-19 18:06:00,37.42766,1.2442139999999995,0.9427674838926118,7.783562,7.233798,26.04169999999999,2698.8063888898087
2024-02-19 18:27:00,35.60474,1.5914359999999999,0.7910556458089937,7.204862,5.931716,26.041600000000017,2698.8063888898087
2024-02-19 18:39:00,30.960645,1.4178240000000004,0.6545774203041776,6.568287,5.381943000000001,24.59480000000002,2698.8063888898087
2024-02-19 20:21:00,50.0,0.6365740000000004,2.2784178590865958,0.05787000000000031,5.005788999999999,31.25,2698.8063888898087
2024-02-19 20:24:00,50.0,0.28935200000000005,1.4748322905514772,0.9548610000000002,4.918978999999999,31.828699999999998,2698.8063888898087
2024-02-20 07:06:00,60.402195,0.6655090000000001,0.4892296593721483,4.195603,3.877314,30.671300000000002,2698.8063888898087
2024-02-20 13:21:00,50.59317,0.8101849999999997,1.1571896802966777,8.188656,8.969911,29.224499999999978,2698.8063888898087
2024-02-20 13:24:00,46.961805,0.78125,1.127106541378955,8.333331999999999,9.114581999999999,28.645899999999983,2698.856388889809
2024-02-20 13:27:00,51.62037,0.694445,1.0591765595437896,8.130791,8.969906,29.513900000000035,2698.906388889809
2024-02-20 13:30:00,49.276624999999996,0.7523150000000003,1.0969594632532016,8.043982,8.825227,28.93519999999998,2698.956388889809
2024-02-20 13:33:00,48.770255,0.8969899999999997,1.1500581077196659,8.420137,8.969907000000001,29.803200000000032,2699.0063888898094
2024-02-20 13:36:00,53.92072,0.8391200000000003,1.0910128262636614,8.159726,8.709485999999998,30.3819,2699.0563888898096
2024-02-20 13:39:00,50.578705,0.78125,1.1037119991645035,7.957172,8.680552,30.092600000000033,2699.1063888898098
2024-02-20 13:42:00,47.728584999999995,0.8969899999999997,1.0741156337681532,8.101847,8.478007,30.38190000000003,2699.15638888981
2024-02-20 13:45:00,54.427085000000005,0.7523149999999994,0.9900041382247351,7.696756,8.217590999999999,30.671299999999974,2699.20638888981
2024-02-20 13:48:00,48.770255,0.5497680000000003,0.9695438332124542,7.465275999999999,8.478007999999999,30.382000000000005,2699.2563888898103
2024-02-20 13:51:00,46.180555,0.6076389999999998,0.9338309316994317,7.349536,8.101857,30.381999999999977,2699.3063888898105
2024-02-20 13:54:00,40.27778,0.8391209999999996,1.0411013206021922,7.725693000000001,8.159722,30.092599999999976,2699.3563888898107
2024-02-20 13:57:00,44.140625,0.9259260000000005,1.0238621788658977,7.581022,7.7835659999999995,30.671300000000002,2699.406388889811
2024-02-20 14:00:00,50.318290000000005,0.8101859999999999,0.960556322663482,7.262735999999999,7.58102,30.092600000000004,2699.456388889811
2024-02-20 14:03:00,49.551505,0.7233799999999997,1.0083991371822179,7.407411999999999,8.043982,30.671399999999977,2699.506388889811
2024-02-20 14:06:00,50.318290000000005,0.78125,0.9697352351269636,7.581016,7.9861059999999995,29.22459999999998,2699.5563888898114
2024-02-20 14:09:00,52.618635,0.694445,1.0018733983545838,7.320606000000001,8.015051,30.381999999999977,2699.6063888898116
2024-02-20 14:12:00,53.645835000000005,0.8101849999999997,0.9990831459893098,7.667822,8.072917,30.3819,2699.6563888898118
2024-02-20 14:15:00,52.112269999999995,0.5787040000000001,0.9797904651989131,7.2627310000000005,8.217597,31.25,2699.706388889812
2024-02-20 14:18:00,50.56424,0.6365739999999995,0.9756172182077414,7.407405999999999,8.188662,30.67130000000003,2699.756388889812
2024-02-20 14:21:00,46.455439999999996,0.7523150000000003,1.0021919388423783,7.581022,8.130787,30.3819,2699.8063888898123
2024-02-20 14:24:00,43.34491,0.6076389999999998,0.933827042311513,7.349541,8.101852000000001,29.22460000000001,2699.8563888898125
2024-02-20 14:27:00,42.057294999999996,0.694445,0.9784622404274542,7.262727,7.8993020000000005,29.51389999999998,2699.9063888898127
2024-02-20 14:30:00,39.221644999999995,0.8680560000000002,0.97924318558037,7.667822,7.899305999999999,28.356599999999986,2699.956388889813
2024-02-20 14:33:00,46.68692,0.8391209999999996,1.0284036869242017,7.581021,7.986110000000001,28.93519999999998,2700.006388889813
2024-02-20 14:36:00,45.413775,0.6365739999999995,1.020176937539821,7.494216,8.391202,29.803300000000007,2700.056388889813
2024-02-20 14:39:00,47.714115,0.8969910000000008,1.0349338657051896,7.957177,8.246526,29.513799999999975,2700.1063888898134
2024-02-20 14:42:00,46.961805,0.7523149999999994,1.0143018525465062,7.783562,8.362267000000001,29.803199999999975,2700.1563888898136
2024-02-20 14:45:00,46.180555,0.6365740000000004,0.9980216086173872,7.58102,8.420136,28.93519999999998,2700.2063888898138
2024-02-20 14:48:00,43.851275,0.6944439999999998,1.0249961609624232,7.725695999999999,8.478012,28.64590000000001,2700.256388889814
2024-02-20 14:51:00,43.605325,0.78125,1.019595097604625,7.870367,8.391207,28.935200000000037,2700.306388889814
2024-02-20 14:54:00,38.715275000000005,0.6655090000000001,0.9832457778008529,7.494216,8.217597,28.93519999999998,2700.3563888898143
2024-02-20 14:57:00,43.34491,0.6944440000000007,0.9784616117913775,7.43634,8.072916,29.803300000000036,2700.4063888898145
2024-02-20 15:00:00,43.098960000000005,0.7233799999999997,1.043617779362707,7.696762,8.420141999999998,28.935100000000034,2700.4563888898147
2024-02-20 15:03:00,43.098960000000005,0.78125,1.0318406950235193,7.870372000000001,8.420141999999998,29.224500000000035,2700.506388889815
2024-02-20 15:06:00,49.276624999999996,0.8680560000000002,1.0319513565537795,7.899306,8.24653,30.382000000000005,2700.556388889815
2024-02-20 15:09:00,44.618055,0.5497689999999995,1.0008412183024962,7.696762,8.796293,30.382000000000005,2700.606388889815
2024-02-20 15:12:00,40.52373,0.6944439999999998,1.0478485250004599,7.812495999999999,8.622682000000001,29.224500000000035,2700.6563888898154
2024-02-20 15:15:00,45.93461,0.7233800000000006,1.0319527710982968,7.696756,8.391206,28.356499999999983,2700.7063888898156
2024-02-20 15:18:00,44.372105,0.6365739999999995,1.020180744959555,7.754625999999999,8.651622,28.645899999999983,2700.7563888898158
2024-02-20 15:21:00,45.182289999999995,0.6655089999999992,1.0060810621063851,7.667825999999999,8.449077,28.93520000000001,2700.806388889816
2024-02-20 15:24:00,37.18171,0.8101850000000006,1.0736701389356316,7.928242000000001,8.506947,28.06710000000004,2700.856388889816
2024-02-20 15:27:00,46.19502,0.7523149999999994,1.026328123632205,7.841435999999999,8.449071,28.35650000000004,2700.9063888898163
2024-02-20 15:30:00,51.08507,0.7523149999999994,1.0382815419822815,7.725696,8.362271,29.22460000000001,2700.9563888898165
2024-02-20 15:33:00,46.455439999999996,0.78125,1.0560959557867016,7.870372,8.478012,29.224499999999978,2701.0063888898167
2024-02-20 15:36:00,39.49653,0.6076389999999998,0.9783109627099071,7.581015999999999,8.449076999999999,28.93520000000001,2701.056388889817
2024-02-20 15:39:00,40.263310000000004,0.7523150000000003,1.0382815419822822,7.725697,8.362272,28.067099999999982,2701.106388889817
2024-02-20 15:42:00,36.38599,0.868055,1.0577059193766716,8.072917,8.478012,28.645899999999983,2701.156388889817
2024-02-20 15:45:00,40.50926,0.78125,0.944244854003786,7.725696,8.072916,27.488400000000013,2701.2063888898174
2024-02-20 15:48:00,45.688655,0.8101849999999997,1.0614451408671446,7.754632,8.304397,27.777800000000013,2701.2563888898176
2024-02-20 15:51:00,44.64699,0.8969909999999999,1.0741161976254707,7.899302,8.275461,27.777800000000013,2701.3063888898178
2024-02-20 15:54:00,46.455439999999996,0.8391210000000004,1.0537052011077903,7.841437000000001,8.304396,28.93520000000001,2701.356388889818
2024-02-20 15:57:00,44.386575,0.9837959999999999,1.122263850127175,8.188658,8.478012,28.356499999999983,2701.406388889818
2024-02-20 16:00:00,50.057869999999994,1.0127310000000005,1.1109307467996279,8.188657,8.391206,29.22459999999998,2701.4563888898183
2024-02-20 16:03:00,48.23495,0.694445,1.024996809481348,7.8993020000000005,8.651617,30.092599999999976,2701.5063888898185
2024-02-20 16:06:00,49.27662,0.7523150000000003,1.0501561930036205,7.841437000000001,8.506941999999999,29.22460000000001,2701.5563888898187
2024-02-20 16:09:00,48.49537,0.8391209999999996,1.0537052011077894,7.812502,8.275461,28.935199999999952,2701.606388889819
2024-02-20 16:12:00,47.989005,0.6076389999999998,0.9561983566222528,7.378476,8.188657000000001,29.80329999999998,2701.656388889819
2024-02-20 16:15:00,47.743055,0.6655090000000001,0.9717214348262134,7.436346,8.130787,29.803200000000004,2701.706388889819
2024-02-20 16:18:00,48.00347,0.6655100000000003,0.9717220786590544,7.494216000000001,8.188656,30.381999999999977,2701.7563888898194
2024-02-20 16:21:00,46.94734,0.694445,1.0134679901672254,7.667827000000001,8.391202,29.224500000000035,2701.8063888898196
2024-02-20 16:24:00,46.71586,0.8391209999999996,1.015617982290236,7.754631999999999,8.130790999999999,28.645899999999983,2701.8563888898198
2024-02-20 16:27:00,52.372685,0.7233799999999997,0.9965141658164075,7.523151,8.130790999999999,30.381999999999977,2701.90638888982
2024-02-20 16:36:00,49.00174,0.6365739999999995,0.9756172182077414,7.378470999999999,8.159727,29.51389999999998,2702.05638888982
2024-02-20 16:39:00,41.290504999999996,0.7233799999999997,0.9603724990662013,7.5231520000000005,8.043982,29.224499999999978,2702.10638888982
2024-02-20 16:42:00,41.015625,0.6365739999999995,0.9183799775551438,7.233801,7.870367,28.356499999999983,2702.1563888898204
2024-02-20 16:45:00,38.94676,0.6655099999999994,0.9601290173464595,7.494211999999999,8.159722,29.513800000000003,2702.2063888898206
2024-02-20 16:48:00,40.248845,0.9259260000000005,1.0507658293818258,7.841432,8.101855999999998,27.488400000000013,2702.2563888898208
2024-02-20 16:51:00,48.799189999999996,0.8680560000000002,1.0319513565537795,7.638890999999999,7.986114999999999,29.224499999999978,2702.306388889821
2024-02-20 16:54:00,44.097224999999995,0.5497689999999995,0.9377576229424358,7.494211999999999,8.420143,28.93520000000001,2702.356388889821
2024-02-20 16:57:00,43.57639,0.6076389999999998,0.9562021992754882,7.523146,8.333337,28.067099999999982,2702.4063888898213
2024-02-20 17:00:00,36.906825,0.6655090000000001,1.0060810621063851,7.7256920000000004,8.506943,28.067099999999982,2702.4563888898215
2024-02-20 17:03:00,42.057289999999995,0.8391200000000003,1.0411007432296309,7.783566,8.217596,26.909699999999987,2702.5063888898217
2024-02-20 17:06:00,44.878474999999995,0.6076389999999998,0.9225398249949551,7.465276,8.188657000000001,28.067099999999982,2702.556388889822
2024-02-20 17:09:00,40.263310000000004,0.8101850000000006,1.0117297429364072,7.581022000000001,8.015047,27.199099999999987,2702.606388889822
2024-02-20 17:12:00,39.756945,0.8101859999999999,1.0242903486867498,7.783562,8.246526,27.777800000000013,2702.656388889822
2024-02-20 17:15:00,46.961805,0.6944440000000007,0.9902022442805904,7.58102,8.246526,28.64590000000001,2702.7063888898224
2024-02-20 17:18:00,44.90741,0.9548610000000002,1.106386466592144,7.986107,8.304396,27.488400000000013,2702.7563888898226
2024-02-20 17:21:00,46.166085,0.694445,1.024996809481348,7.8124970000000005,8.564812,28.64579999999998,2702.8063888898228
2024-02-20 17:24:00,42.56366,0.578703,0.9690377005910901,7.58102,8.506947,28.067099999999982,2702.856388889823
2024-02-20 17:27:00,40.50926,0.7523149999999994,1.0501602849767444,7.783562,8.449077,29.224499999999978,2702.906388889823
2024-02-20 17:30:00,39.756945,0.6365739999999995,0.98685193698901,7.725696,8.535882,27.777799999999985,2702.9563888898233
2024-02-20 17:33:00,45.659725,0.694445,1.0018733983545838,7.52315,8.217595,28.067099999999982,2703.0063888898235
2024-02-20 17:36:00,45.42824,0.5497690000000004,0.927043397132389,7.349535,8.246526,28.067199999999985,2703.0563888898237
2024-02-20 17:39:00,48.74132,0.43402799999999964,0.900586688349472,7.204859,8.391200999999999,28.93519999999998,2703.106388889824
2024-02-20 17:42:00,46.701385,0.31828699999999976,0.8357606625084429,7.002318999999999,8.420141999999998,28.93519999999998,2703.156388889824
2024-02-20 17:45:00,51.0706,0.49189799999999995,0.9364768790738,7.060188,8.15972,28.64579999999998,2703.206388889824
2024-02-20 17:48:00,46.440974999999995,0.2025459999999999,0.7452901509156632,6.973379,8.622682999999999,29.224500000000035,2703.2563888898244
2024-02-20 17:51:00,44.386575,0.4050929999999999,0.9051795320225073,7.262735,8.564812,29.803200000000004,2703.3063888898246
2024-02-20 17:54:00,37.688075,0.46296300000000024,0.9039318256993883,7.4363399999999995,8.535877,28.067199999999985,2703.3563888898248
2024-02-20 17:57:00,36.385995,0.694445,1.0364539219952107,7.754631999999999,8.535877,27.77769999999998,2703.406388889825
