Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-20 18:00:00,33.52141,0.7233800000000006,0.9603767055620069,7.928237000000001,8.449076999999999,26.620400000000018,2703.456388889825
2024-02-20 18:12:00,35.358795,1.7939819999999997,0.5636914261258436,8.535882,6.8287,22.280099999999976,2703.456388889825
2024-02-20 18:21:00,34.317130000000006,1.6782409999999999,0.663229688686349,7.233792,5.729171,25.75230000000002,2703.456388889825
2024-02-21 10:36:00,46.715855000000005,1.1863420000000007,1.097248810567114,8.246528,8.072916,28.06710000000001,2703.456388889825
2024-02-21 10:39:00,46.195025,1.273148,1.168957086073054,8.3912,8.188662,27.488399999999984,2703.5063888898253
2024-02-21 10:42:00,42.086225,1.2152779999999996,1.1414174235147914,8.33333,8.188662,27.488400000000013,2703.5563888898255
2024-02-21 10:45:00,47.728584999999995,1.4178240000000004,1.1876242862148407,8.47801,8.043986,28.06710000000001,2703.6063888898257
2024-02-21 10:48:00,42.578125,1.157407,1.1718149691294042,8.42014,8.449073,28.06710000000001,2703.656388889826
2024-02-21 10:51:00,34.05671,1.3020839999999998,1.2132135602351213,8.593746,8.420142,27.199100000000044,2703.706388889826
2024-02-21 10:54:00,40.52373,1.359953,1.1124688567463468,8.420134000000001,7.957181,27.777799999999985,2703.756388889826
2024-02-21 10:57:00,45.934605,1.157407,1.1134457128732789,8.217588000000001,8.130790999999999,28.356499999999983,2703.8063888898264
2024-02-21 11:00:00,43.619794999999996,1.0127310000000005,1.1109307467996279,7.928238,8.130787,28.06710000000001,2703.8563888898266
2024-02-21 11:03:00,41.290504999999996,1.070601,1.1134425553881675,8.130788,8.217597,27.199100000000016,2703.9063888898268
2024-02-21 11:06:00,37.673615,1.0416660000000002,1.0985229238370622,8.159718,8.275462000000001,27.777799999999985,2703.956388889827
2024-02-21 11:09:00,37.42766,1.1284720000000004,1.1284769999927886,8.275458,8.275466,28.356499999999983,2704.006388889827
2024-02-21 11:12:00,43.34491,1.3310190000000004,1.1646356103409767,8.535884,8.217595,27.77770000000001,2704.0563888898273
2024-02-21 11:15:00,45.934605,1.070601,1.127481597360715,8.362268,8.478007,28.935100000000006,2704.1063888898275
2024-02-21 11:18:00,38.454865,0.9837959999999999,1.1355187115439038,8.246523,8.564817,28.935100000000006,2704.1563888898277
2024-02-21 11:21:00,37.413195,1.0127309999999996,1.09724838873396,8.304397999999999,8.478007,28.35650000000001,2704.206388889828
2024-02-21 11:24:00,38.715275000000005,1.0416659999999993,1.0985229238370602,8.391202999999999,8.506947,28.93520000000001,2704.256388889828
2024-02-21 11:27:00,34.592015,1.0995369999999998,1.1139418763647653,8.420139,8.449072000000001,27.488400000000013,2704.306388889828
2024-02-21 11:30:00,33.796295,1.1863419999999998,1.1274820464459048,8.391203999999998,8.275462000000001,27.777800000000013,2704.3563888898284
2024-02-21 11:33:00,33.810765,1.273148,1.168951784336712,8.535884,8.333336,27.488399999999984,2704.4063888898286
2024-02-21 11:36:00,34.08565,1.157407,1.1718149691294042,8.651619,8.680551999999999,28.356499999999983,2704.4563888898288
2024-02-21 11:39:00,33.28993,1.157407,1.1134405803706986,8.651619,8.564812,28.35650000000001,2704.506388889829
2024-02-21 11:48:00,36.385995,1.0127309999999996,1.0834572299609053,8.420143,8.564812,27.777799999999985,2704.656388889829
2024-02-21 11:51:00,30.7147,0.9837959999999999,1.1089170652252058,8.188653,8.449076999999999,27.777799999999985,2704.706388889829
2024-02-21 11:54:00,33.55035,1.070602,1.0850076841792835,8.304397999999999,8.333336,27.488399999999984,2704.7563888898294
2024-02-21 11:57:00,35.60474,1.0127319999999997,1.0413990485113644,7.957177999999999,8.015046,27.199099999999987,2704.8063888898296
2024-02-21 12:00:00,35.879625000000004,1.070602,1.113443068639442,8.072918000000001,8.159726,27.488399999999984,2704.8563888898298
2024-02-21 12:03:00,32.031245,1.070602,1.1274869481266971,8.304394000000002,8.420142,27.77770000000001,2704.90638888983
2024-02-21 12:06:00,38.71528,1.3020829999999997,1.1513539636363377,8.564813999999998,8.275461,27.199099999999987,2704.95638888983
2024-02-21 12:09:00,37.15278,1.3020829999999997,1.1670391360856678,8.65162,8.391207,26.909699999999987,2705.0063888898303
2024-02-21 12:12:00,44.878475,1.359954,1.1937440043560505,8.68056,8.362265999999998,28.356499999999983,2705.0563888898305
2024-02-21 12:15:00,40.784144999999995,1.0416670000000003,1.126245149439557,8.391204,8.564817,28.067099999999982,2705.1063888898307
2024-02-21 12:18:00,37.93403,1.0416660000000002,1.0985229238370622,8.420138,8.535882,27.777800000000013,2705.156388889831
2024-02-21 12:21:00,36.385995,1.0416660000000002,1.09852292383706,8.304398,8.420141999999998,27.199000000000012,2705.206388889831
2024-02-21 12:24:00,38.440395,1.1574080000000002,1.1574049999969986,8.478014,8.478006,27.199099999999987,2705.256388889831
2024-02-21 12:27:00,38.440395,1.070602,1.0850076841792886,8.188654,8.217592,26.620400000000018,2705.3063888898314
2024-02-21 12:30:00,36.40046,1.157407,1.1428834874818037,8.362264,8.333337,27.488400000000013,2705.3563888898316
2024-02-21 12:33:00,37.96296,1.2152780000000005,1.1564448978838613,8.449074,8.333336,27.488400000000013,2705.4063888898318
2024-02-21 12:36:00,40.50926,1.1284720000000004,1.1428809409352658,8.275458,8.304396,28.06710000000001,2705.456388889832
2024-02-21 12:39:00,46.19502,1.1574080000000002,1.1282276682262062,8.449074,8.391206,28.64580000000001,2705.506388889832
2024-02-21 12:42:00,42.56366,0.9837960000000008,1.1486756603561519,8.333334,8.680558,28.64579999999998,2705.5563888898323
2024-02-21 12:45:00,38.20891,1.1284720000000004,1.142875982862748,8.478014000000002,8.506941999999999,27.777799999999985,2705.6063888898325
2024-02-21 12:48:00,38.17998,1.1574080000000002,1.1428789408284152,8.478014,8.449076,27.488400000000013,2705.6563888898327
2024-02-21 12:51:00,40.769675,1.1284720000000004,1.1428759828627495,8.449078,8.478006,28.356599999999986,2705.706388889833
2024-02-21 12:54:00,44.90741,1.070601,1.0706064999841616,8.101848,8.101857,28.06710000000004,2705.756388889833
2024-02-21 12:57:00,43.851275,1.070601,1.0706064999841616,8.101848,8.101857,27.777799999999985,2705.806388889833
2024-02-21 13:00:00,45.674189999999996,1.157407,1.1428834874818037,8.275458,8.246531000000001,28.64579999999998,2705.8563888898334
2024-02-21 13:03:00,43.098960000000005,1.0416660000000002,1.0844949389144878,8.159718,8.246531999999998,28.067099999999982,2705.9063888898336
2024-02-21 13:06:00,44.892939999999996,1.1574080000000002,1.1428789408284152,8.159724,8.130786,28.06710000000004,2705.9563888898338
2024-02-21 13:09:00,45.659725,1.1574080000000002,1.1134410676261812,8.275464,8.188656,28.06710000000004,2706.006388889834
2024-02-21 13:12:00,50.07234,1.2442130000000002,1.1703876126261017,8.333334,8.188661,29.513900000000007,2706.056388889834
2024-02-21 13:15:00,48.770255,1.0416670000000003,1.1124418321651428,8.304394,8.449076999999999,29.22460000000001,2706.1063888898343
2024-02-21 13:18:00,47.46817,1.1574080000000002,1.1574099999794556,8.449074,8.449076,28.645899999999983,2706.1563888898345
2024-02-21 13:21:00,44.12616,1.0127319999999997,1.1379801077314817,8.304394,8.564812,28.93519999999998,2706.2063888898347
2024-02-21 13:24:00,39.756945,1.0995370000000007,1.1703846088042154,8.506944,8.651617,28.35650000000001,2706.256388889835
2024-02-21 13:27:00,36.631945,1.070602,1.0992831564874896,8.217594000000002,8.275462000000001,28.067099999999982,2706.306388889835
2024-02-21 13:30:00,38.440395,1.1284720000000004,1.1284720000003732,8.246528,8.246526,28.356499999999983,2706.356388889835
2024-02-21 13:33:00,42.56366,1.0995369999999998,1.1423899185369484,8.362268,8.449071,28.64580000000001,2706.4063888898354
2024-02-21 13:36:00,45.65972,1.0995369999999998,1.1703846088042151,8.391202999999999,8.535876,29.22460000000001,2706.4563888898356
2024-02-21 13:39:00,43.098960000000005,0.9837959999999999,1.1222638501271742,8.304398,8.593752,28.93520000000001,2706.5063888898358
2024-02-21 13:42:00,46.440974999999995,1.2442130000000002,1.1854008836727608,8.564819,8.449076,28.93520000000001,2706.556388889836
2024-02-21 13:45:00,42.838539999999995,1.0127319999999997,1.1513536710892736,8.449074,8.738422,29.22459999999998,2706.606388889836
2024-02-21 13:48:00,45.413775,1.0416670000000003,1.1670361236171034,8.564814,8.825227,28.35650000000001,2706.6563888898363
2024-02-21 13:51:00,42.30324,1.070602,1.1552336735205384,8.478014,8.651622,28.067099999999982,2706.7063888898365
2024-02-21 13:54:00,43.373845,1.070602,1.141409412799592,8.478014,8.622682000000001,28.356599999999986,2706.7563888898367
2024-02-21 13:57:00,44.386575,1.1284720000000004,1.1428809409352658,8.246524,8.275462000000001,28.645899999999983,2706.806388889837
2024-02-21 14:00:00,42.303245000000004,1.1284720000000004,1.15716585293023,8.449074,8.506941999999999,28.64580000000001,2706.856388889837
2024-02-21 14:03:00,37.91956,1.0995369999999998,1.184219452888723,8.506949,8.680552,29.224500000000035,2706.906388889837
2024-02-21 14:06:00,38.194445,1.2152780000000005,1.1713389368875322,8.622684,8.535876,26.909700000000015,2706.9563888898374
2024-02-21 14:09:00,48.495365,1.3888890000000007,1.206962483193424,8.767364,8.420134999999998,28.93520000000001,2707.0063888898376
2024-02-21 14:12:00,50.028935,1.157407,1.2002864231765318,8.651624000000002,8.738427,30.3819,2707.0563888898378
2024-02-21 14:15:00,42.809610000000006,1.1284720000000004,1.1993531776903215,8.680559,8.825227,28.935100000000006,2707.106388889838
2024-02-21 14:18:00,42.838545,1.157407,1.1718149691294042,8.680559,8.709492000000001,29.224500000000035,2707.156388889838
2024-02-21 14:21:00,46.71586,1.2442130000000002,1.1854008836727608,8.651624000000002,8.535881,29.513900000000007,2707.2063888898383
2024-02-21 14:24:00,48.755785,1.1284720000000004,1.0695584543630174,8.101848,7.9861059999999995,29.22459999999998,2707.2563888898385
2024-02-21 14:33:00,45.674189999999996,1.1284720000000004,1.1139443808342988,8.217594000000002,8.188662,28.935100000000034,2707.4063888898386
2024-02-21 14:36:00,51.0706,1.2442130000000002,1.155239309251292,8.275459,8.101856,30.092600000000004,2707.4563888898388
2024-02-21 14:39:00,46.70139,1.1284720000000004,1.142880940935264,8.304394000000002,8.333331999999999,30.092600000000004,2707.506388889839
2024-02-21 14:42:00,46.94734,1.070602,1.0992831564874896,8.275464,8.333331999999999,28.64579999999998,2707.556388889839
2024-02-21 14:45:00,47.714115,1.1284720000000004,1.0992882102881316,8.159718,8.101856,29.803300000000007,2707.6063888898393
2024-02-21 14:48:00,45.659724999999995,1.0127319999999997,1.0695585265471845,7.870374,7.986112,29.80329999999998,2707.6563888898395
2024-02-21 14:51:00,45.645255,1.0995369999999998,1.1139418763647653,7.870374,7.899307,28.93520000000001,2707.7063888898397
2024-02-21 14:54:00,44.35764,1.157407,1.1134405803706986,8.101854,8.015047000000001,29.513900000000007,2707.75638888984
2024-02-21 14:57:00,46.180555,1.1574080000000002,1.0985188498525293,8.101854,7.9861059999999995,29.513800000000003,2707.80638888984
2024-02-21 15:00:00,52.112269999999995,1.2731480000000008,1.1222651143651938,8.188654,7.899306,30.671400000000006,2707.85638888984
2024-02-21 15:03:00,47.46817,0.9837960000000008,1.1089124346864814,7.957174000000001,8.217588,30.3819,2707.9063888898404
2024-02-21 15:06:00,42.824075,1.1284720000000004,1.1284769999927886,8.217589,8.217597,28.356499999999983,2707.9563888898406
2024-02-21 15:09:00,45.399305,1.1574080000000002,1.1282276682262051,8.159724,8.101856,28.64580000000001,2708.0063888898408
2024-02-21 15:12:00,48.003475,1.070602,1.0560659033611912,8.015048,7.9861059999999995,28.35650000000001,2708.056388889841
2024-02-21 15:15:00,47.01968,0.9837959999999999,1.0544804207972949,7.8125029999999995,7.957177,29.803300000000007,2708.106388889841
2024-02-21 15:18:00,43.34491,0.9548609999999993,1.0528914031483279,7.986113,8.188662,29.224499999999978,2708.1563888898413
2024-02-21 15:21:00,42.303245000000004,1.0416670000000003,1.098523441870008,8.101854,8.217597,30.3819,2708.2063888898415
2024-02-21 15:24:00,45.920135,1.2442130000000002,1.1245097003570577,8.101848,7.870375,28.06710000000001,2708.2563888898417
2024-02-21 15:27:00,52.0978,1.2152780000000005,1.1262457790412967,8.159724,7.986116,30.38190000000003,2708.306388889842
2024-02-21 15:30:00,44.082755000000006,1.1284719999999995,1.1284719999940662,8.275464,8.275462000000001,29.513900000000007,2708.356388889842
2024-02-21 15:33:00,44.892939999999996,1.273148,1.1379835032418453,8.304393999999998,8.043986,29.803300000000007,2708.406388889842
2024-02-21 15:36:00,45.645255000000006,1.2442130000000002,1.155239309251292,8.217589,8.043986,28.935100000000006,2708.4563888898424
2024-02-21 15:39:00,46.180555,1.0995369999999998,1.0703438028791086,7.957174,7.899307,29.513799999999975,2708.5063888898426
2024-02-21 15:42:00,41.78241,1.0995370000000007,1.0995345000028318,8.101854,8.101847,29.803300000000007,2708.5563888898428
2024-02-21 15:45:00,43.070025,1.070601,1.0850071797042757,8.130788,8.159727,28.93520000000001,2708.606388889843
2024-02-21 15:48:00,50.810185,1.3310179999999994,1.1486769716570233,8.275463,7.9282449999999995,29.22460000000001,2708.656388889843
2024-02-21 15:51:00,51.08507,1.1284720000000004,1.113944380834304,8.072918,8.043986,29.513900000000007,2708.7063888898433
2024-02-21 15:54:00,45.15336,1.070602,1.1414142080787015,8.188654,8.333332,28.935100000000006,2708.7563888898435
2024-02-21 15:57:00,42.303245000000004,1.0995370000000007,1.1139468333479068,8.246524,8.275466999999999,29.224500000000006,2708.8063888898437
2024-02-21 16:00:00,58.810765,1.4467590000000001,1.1838324210613185,8.304394,7.812505,30.9606,2708.856388889844
2024-02-21 16:03:00,63.686345,1.157407,1.1282271766661467,7.696758000000001,7.638891,32.98609999999999,2708.906388889844
2024-02-21 16:06:00,71.180555,1.1863420000000007,1.0819087418135371,7.667828,7.465276,36.45839999999998,2708.956388889844
2024-02-21 16:09:00,68.85127499999999,1.0416659999999993,1.0416690000287496,7.320603,7.320607000000001,36.747600000000006,2709.0063888898444
2024-02-21 16:12:00,70.399305,1.070602,1.041399011459327,7.175928,7.118055999999999,36.16889999999998,2709.0563888898446
2024-02-21 16:15:00,53.125,1.186343,0.9529155280242683,7.233794,6.799771000000001,30.671200000000027,2709.1063888898448
2024-02-21 16:18:00,44.892939999999996,0.9837959999999999,1.012458332895169,7.204858,7.262732,30.092599999999976,2709.156388889845
2024-02-21 16:21:00,49.551505,1.1284720000000004,1.0544834712818696,7.4652780000000005,7.320605999999999,29.80329999999998,2709.206388889845
2024-02-21 16:24:00,51.08507,0.9548609999999993,0.9835127697449744,7.407408,7.465277,30.382000000000005,2709.2563888898453
2024-02-21 16:27:00,47.974535,0.7523149999999994,0.9529113049870285,7.407408,7.841433,30.381999999999977,2709.3063888898455
2024-02-21 16:30:00,37.90509,0.8969899999999997,1.008311058922435,7.523142999999999,7.754632999999999,27.777799999999985,2709.3563888898457
2024-02-21 16:33:00,41.015625,1.0995369999999998,1.0703387115331606,7.986114000000001,7.928237000000001,28.067199999999985,2709.406388889846
2024-02-21 16:36:00,39.756945,1.186343,1.1124348222922413,7.986114000000001,7.841431000000001,28.067199999999985,2709.456388889846
2024-02-21 16:39:00,43.315975,1.070602,1.0706019999885679,8.101854,8.101852000000001,28.645899999999983,2709.506388889846
2024-02-21 16:42:00,35.358795,1.0995369999999998,1.0850102332162406,8.246524,8.217597,27.488400000000013,2709.5563888898464
2024-02-21 16:45:00,41.78241,1.0995369999999998,1.0703438028791086,8.246524,8.188657000000001,26.90979999999999,2709.6063888898466
2024-02-21 16:48:00,39.192710000000005,1.0995369999999998,1.0850102332162406,8.246524,8.217597,26.620299999999986,2709.6563888898468
2024-02-21 16:51:00,43.851275,1.2152780000000005,1.1414174235147918,8.246524,8.101856,27.199100000000044,2709.706388889847
2024-02-21 16:54:00,41.261575,1.070601,1.0116282408396378,7.928238,7.8124970000000005,27.777800000000013,2709.756388889847
2024-02-21 16:57:00,45.153355,1.1863420000000007,1.142392432407498,8.159718,8.072916,28.06710000000004,2709.8063888898473
2024-02-21 17:00:00,43.070025,1.0416659999999993,1.0703432396696497,8.188653,8.246527,27.777800000000013,2709.8563888898475
2024-02-21 17:03:00,47.207750000000004,1.0995369999999998,1.1139418763647653,8.217592999999999,8.246526,29.80329999999998,2709.9063888898477
2024-02-21 17:06:00,43.34491,0.9548609999999993,1.1063864665921437,8.217592999999999,8.535882,28.935200000000037,2709.956388889848
2024-02-21 17:09:00,44.878475,1.0127319999999997,1.1379754682709602,8.275468,8.535876,28.356599999999986,2710.006388889848
2024-02-21 17:12:00,42.549189999999996,1.070602,1.141409412799592,8.535884,8.680551999999999,27.777800000000013,2710.056388889848
2024-02-21 17:15:00,42.838545,1.0416659999999993,1.0985229238370602,8.564813,8.680557,28.06710000000004,2710.1063888898484
2024-02-21 17:18:00,45.15336,1.0995369999999998,1.1282271253665355,8.246523,8.304396,27.777800000000013,2710.1563888898486
2024-02-21 17:21:00,47.46817,1.0995369999999998,1.1423899185369466,8.333333,8.420136,28.35650000000004,2710.2063888898488
2024-02-21 17:24:00,46.94734,1.0127319999999997,1.1379801077314824,8.304397999999999,8.564816,28.93520000000001,2710.256388889849
2024-02-21 17:27:00,49.262150000000005,1.0127319999999997,1.1109265691283459,8.333338,8.535876,29.803200000000032,2710.306388889849
2024-02-21 17:30:00,44.892939999999996,0.8101849999999997,1.0858136230988626,8.188658,8.796293,28.93520000000001,2710.3563888898493
2024-02-21 17:33:00,41.015625,1.0416660000000002,1.153535872271146,8.391208,8.622682000000001,28.93520000000001,2710.4063888898495
2024-02-21 17:36:00,41.767939999999996,1.0416659999999993,1.0985229238370602,8.391202999999999,8.506947,27.488399999999984,2710.4563888898497
2024-02-21 17:39:00,41.03009,1.0127309999999996,1.09724838873396,8.333333,8.506941999999999,29.224500000000035,2710.50638888985
2024-02-21 17:42:00,37.68808,0.9837959999999999,1.068253703106907,8.101853,8.275466999999999,27.77770000000004,2710.55638888985
2024-02-21 17:45:00,42.80961,1.157407,1.1428784450218061,8.275463,8.246526,28.067200000000014,2710.60638888985
2024-02-21 17:48:00,45.659725,1.1284720000000004,1.0992831213870267,8.304397999999999,8.246526,29.22459999999998,2710.6563888898504
2024-02-21 17:51:00,50.028935000000004,1.157407,1.1282271766661467,8.217588,8.159721,29.224500000000006,2710.7063888898506
2024-02-21 17:54:00,45.066555,0.78125,1.0681063410721576,7.899308,8.535878,29.22460000000001,2710.7563888898508
2024-02-21 17:57:00,42.578125,0.9259259999999996,1.0903399411125827,8.072918000000001,8.420142,28.35650000000001,2710.806388889851
2024-02-21 18:00:00,33.28993,0.7233789999999996,1.0436171406887669,7.841433,8.564814,27.199100000000016,2710.856388889851
2024-02-21 18:12:00,34.577545,2.0833330000000005,0.7685287744612809,8.362268,6.452545,26.90979999999999,2710.856388889851
2024-02-22 07:30:00,43.619795,0.9259260000000005,1.0373680171242008,7.667822000000001,7.899305999999999,26.620300000000015,2710.856388889851
2024-02-22 07:33:00,42.838545,0.8101850000000006,1.0367575669659157,7.523152,8.015047,26.909699999999987,2710.856388889851
2024-02-22 07:36:00,36.400459999999995,0.7233800000000006,0.9603724990662027,7.436347,7.957177,26.33099999999996,2710.856388889851
2024-02-22 07:39:00,35.098375000000004,0.6655090000000001,0.9248850863423994,7.2048559999999995,7.783567,26.62039999999996,2710.856388889851
2024-02-22 07:42:00,31.75636,0.6655099999999994,0.9601290173464595,7.320601999999999,7.986112,26.62039999999996,2710.856388889851
2024-02-22 07:45:00,30.46875,0.8391200000000003,1.0027315238033476,7.7256920000000004,8.072911999999999,26.04159999999996,2710.856388889851
2024-02-22 07:48:00,36.906825,0.8680559999999993,0.9385362950867032,7.378476,7.52315,26.620400000000018,2710.856388889851
2024-02-22 07:51:00,44.892939999999996,0.49189800000000083,0.810699236465008,6.741894000000001,7.494215999999999,27.488400000000013,2710.9063888898513
2024-02-22 07:54:00,59.85243,-0.2025459999999999,,5.179402,7.175928000000001,31.25,2710.9563888898515
2024-02-22 07:57:00,58.029515,-0.05787000000000031,,5.092594,8.391204000000002,35.011600000000016,2711.0063888898517
2024-02-22 08:00:00,36.125575,0.9837959999999999,1.0682537031069081,8.130789,8.304403,27.488400000000013,2711.056388889852
2024-02-22 08:03:00,40.50926,1.1284720000000004,1.1428809409352658,8.217589,8.246527,26.90979999999996,2711.106388889852
2024-02-22 08:06:00,34.592015,1.2152780000000005,1.1109292730775682,8.391204000000002,8.188656,26.620400000000018,2711.156388889852
2024-02-22 08:09:00,37.413195,1.186343,1.0507647774534679,8.246524,7.986111,26.90980000000002,2711.2063888898524
2024-02-22 08:12:00,38.97569,1.0995369999999998,1.0703387115331606,8.101854,8.043977,27.199100000000016,2711.2563888898526
2024-02-22 08:15:00,36.660875000000004,0.9837959999999999,1.0265874238433295,8.043982999999999,8.130787,26.62039999999999,2711.3063888898528
2024-02-22 08:18:00,35.604745,0.9837959999999999,1.012458332895169,7.754627999999999,7.812501999999999,27.199099999999987,2711.356388889853
2024-02-22 08:21:00,37.442125000000004,1.0127319999999997,1.069563350963809,8.043978,8.159726,27.199000000000012,2711.406388889853
2024-02-22 08:24:00,38.71528,0.983797,1.0819162324879676,8.072913,8.275466,27.488400000000013,2711.4563888898533
2024-02-22 08:27:00,38.96123,0.8969909999999999,1.0611550561848222,8.015042999999999,8.362272,26.90980000000002,2711.5063888898535
2024-02-22 08:30:00,38.715275000000005,0.9837959999999999,1.0405963849594762,7.986107,8.101851,26.33099999999996,2711.5563888898537
2024-02-22 08:33:00,44.64699,0.9259260000000005,1.0373680171242012,7.812501999999999,8.043986,28.64580000000001,2711.606388889854
2024-02-22 08:36:00,39.467595,0.6944440000000007,1.0134713421775183,7.609952,8.333338,28.06710000000001,2711.656388889854
2024-02-22 08:39:00,37.93403,0.8969909999999999,1.0480939230698763,7.957173,8.275462000000001,28.06710000000001,2711.706388889854
2024-02-22 08:42:00,30.454285,0.9259250000000003,1.050765285383008,7.986108,8.246533,26.620299999999986,2711.7563888898544
2024-02-22 08:45:00,35.619209999999995,1.2152769999999995,1.110934120361345,8.304393999999998,8.101857,26.62039999999996,2711.8063888898546
2024-02-22 08:48:00,33.28993,1.3310180000000003,1.116251256298647,8.449069999999999,8.043982,26.90979999999999,2711.8563888898548
2024-02-22 08:51:00,32.769099999999995,1.4178239999999995,1.1032928728793912,8.246524999999998,7.667821000000001,26.331000000000017,2711.906388889855
2024-02-22 08:54:00,36.125575,1.273148,1.106385004364352,8.304393999999998,7.9861059999999995,27.488499999999988,2711.956388889855
2024-02-22 08:57:00,39.49653,1.1863420000000007,1.0819140690016686,8.159718,7.957176,27.199099999999987,2712.0063888898553
2024-02-22 09:00:00,41.796875,0.983797,1.0682542313310162,7.957173,8.130786,27.199099999999987,2712.0563888898555
2024-02-22 09:03:00,43.359375,0.9548610000000002,1.0798429303091504,7.841437,8.101856,26.620400000000018,2712.1063888898557
2024-02-22 09:06:00,47.20775,0.9548610000000002,1.0528914031483283,7.928237,8.130786,28.645899999999983,2712.156388889856
2024-02-22 09:09:00,38.71528,0.8391199999999994,1.0662263776612588,7.957172999999999,8.449073,28.067200000000014,2712.206388889856
2024-02-22 09:12:00,38.17998,1.1284720000000004,1.0992831213870262,8.246528000000001,8.188655999999998,26.62039999999996,2712.256388889856
2024-02-22 09:15:00,46.961805,0.7233800000000006,0.9481595355635412,7.494215,7.986114999999999,28.93519999999998,2712.3063888898564
2024-02-22 09:18:00,40.002895,0.6365740000000004,1.0091319134669525,7.609952000000001,8.478007999999999,27.488499999999988,2712.3563888898566
2024-02-22 09:21:00,32.754625000000004,1.2442129999999993,1.1089105745449979,8.275465,8.015042000000001,27.777800000000013,2712.4063888898568
2024-02-22 09:24:00,35.85069,1.4178240000000004,1.171136978190672,8.50694,8.043986,26.620300000000015,2712.456388889857
2024-02-22 09:27:00,38.97569,1.3888889999999998,1.1250810488131622,8.50694,8.015051,26.620400000000018,2712.506388889857
2024-02-22 09:36:00,44.892939999999996,1.3888889999999998,1.1583547541950163,8.33333,7.8993009999999995,28.64580000000001,2712.656388889857
2024-02-22 09:39:00,43.59086,1.2442129999999993,1.1245043388681226,8.275459999999999,8.043977,27.777800000000013,2712.7063888898574
2024-02-22 09:42:00,34.085645,1.157407,1.11344571287328,8.33333,8.246533,27.488499999999988,2712.7563888898576
2024-02-22 09:45:00,40.52373,1.4178239999999995,1.1544651198888445,8.391203999999998,7.899310000000001,27.199099999999987,2712.8063888898578
2024-02-22 09:48:00,41.825810000000004,1.0127319999999997,1.0972489161812233,7.957177999999999,8.130786,28.35650000000001,2712.856388889858
2024-02-22 09:51:00,40.27778,1.0416660000000002,1.0703432396696493,7.986108,8.043982,27.199099999999987,2712.906388889858
2024-02-22 09:54:00,36.660875000000004,1.0416670000000003,1.0844905833079155,7.870374,7.957177,27.488400000000013,2712.9563888898583
2024-02-22 09:57:00,41.796875,1.157407,1.0834652864013992,8.130783,7.986116,27.777800000000013,2713.0063888898585
2024-02-22 10:00:00,37.68808,0.868055,0.9925810132972902,7.928237,8.188662,27.199099999999987,2713.0563888898587
2024-02-22 10:03:00,61.646415000000005,0.0,0.13948192654343544,5.613429,7.638889000000001,32.696799999999996,2713.106388889859
2024-02-22 10:06:00,37.93403,0.4050920000000007,0.9146123736939372,7.2916620000000005,8.622689999999999,28.356499999999983,2713.156388889859
2024-02-22 10:09:00,43.070025,1.1284720000000004,1.0844930979870975,8.101848,8.015046,28.64579999999998,2713.206388889859
2024-02-22 10:12:00,36.90683,0.868055,1.0448775801324568,7.899303,8.275468,27.77770000000001,2713.2563888898594
2024-02-22 10:15:00,42.303245000000004,0.8969909999999999,1.0083115994869762,7.783562,8.015051,27.777800000000013,2713.3063888898596
2024-02-22 10:18:00,60.87963,0.0,0.13018367646469797,5.844909,7.725699,32.98609999999999,2713.3563888898598
2024-02-22 10:21:00,49.001735,0.11574000000000062,0.766844880074807,6.30787,8.651620000000001,31.5394,2713.40638888986
2024-02-22 10:24:00,42.56366,0.4340280000000005,0.8209279964993528,7.002314000000001,7.9571760000000005,28.64590000000001,2713.45638888986
2024-02-22 10:27:00,53.6603,0.28935200000000005,0.8074528308572402,6.481483,7.928241,30.382000000000005,2713.5063888898603
2024-02-22 10:30:00,39.453125,0.3761579999999993,0.8706727367894701,7.291666,8.593748,28.067099999999982,2713.5563888898605
2024-02-22 10:33:00,47.46817,0.5497689999999995,0.9377539310368378,7.2338,8.159721000000001,28.06710000000001,2713.6063888898607
2024-02-22 10:36:00,46.440974999999995,0.5787040000000001,0.9904815792944568,7.349536,8.333331999999999,28.356499999999983,2713.656388889861
2024-02-22 10:39:00,48.74132,0.9259259999999996,1.0507612180697716,7.841435999999999,8.10185,28.935100000000006,2713.706388889861
2024-02-22 10:42:00,54.6875,0.8391200000000003,1.0284031142643233,7.725695999999999,8.130786,30.0925,2713.7563888898612
2024-02-22 10:45:00,51.576965,0.6076389999999998,0.9783109627099071,7.523146,8.391207,29.513900000000007,2713.8063888898614
2024-02-22 10:48:00,49.001735,0.7523150000000003,1.0263281236322048,7.754632,8.362267,30.092600000000004,2713.8563888898616
2024-02-22 10:51:00,49.537035,0.8101859999999999,1.0117303228112409,7.552082,7.9861059999999995,28.64590000000001,2713.906388889862
2024-02-22 10:54:00,50.30382,0.8391200000000003,0.9766627631964798,7.3495360000000005,7.638886,29.224499999999978,2713.956388889862
2024-02-22 10:57:00,38.440394999999995,0.26041700000000034,0.7694246980309005,6.828707,8.27546,27.199099999999987,2714.006388889862
2024-02-22 11:00:00,47.989005,0.78125,0.9823369828489595,7.320602,7.754632,29.803300000000007,2714.0563888898623
2024-02-22 11:03:00,47.974535,0.8391210000000004,0.9897469197090363,7.436347,7.754626,29.513900000000007,2714.1063888898625
2024-02-22 11:06:00,50.56424,0.7523149999999994,0.9529156249868717,7.233791999999999,7.667827000000001,29.803199999999975,2714.1563888898627
2024-02-22 11:09:00,47.72859,0.7233789999999996,0.9358568102443994,7.2048559999999995,7.667827000000001,28.93520000000001,2714.206388889863
2024-02-22 11:12:00,41.796875,0.6365739999999995,0.9414948606436462,7.146985999999999,7.841432,27.77770000000001,2714.256388889863
2024-02-22 11:15:00,46.68692,0.6655090000000001,0.9601283786725193,7.204860000000001,7.870371,28.93520000000001,2714.3063888898632
2024-02-22 11:18:00,39.207175,0.78125,1.019595097604625,7.667822000000001,8.188662,27.488399999999984,2714.3563888898634
2024-02-22 11:21:00,37.94849,0.8101849999999997,0.9605557625421728,7.609952000000001,7.928237000000001,27.77770000000004,2714.4063888898636
2024-02-22 11:24:00,41.030095,0.78125,0.9697352351269636,7.552087,7.957177,27.199099999999987,2714.456388889864
2024-02-22 11:27:00,38.194445,0.8391200000000003,1.0411007432296309,7.8993020000000005,8.333331999999999,28.06710000000001,2714.506388889864
2024-02-22 11:30:00,38.194445,0.8101849999999997,1.011734098487766,7.899302,8.333337,27.777800000000013,2714.556388889864
2024-02-22 11:33:00,42.042825,0.8680560000000002,1.0448736956185642,7.841437000000001,8.217590999999999,27.488400000000013,2714.6063888898643
2024-02-22 11:36:00,46.947335,0.8680560000000002,1.0319513565537795,7.986111999999999,8.333336,28.35650000000001,2714.6563888898645
2024-02-22 11:39:00,45.12442,0.6365739999999995,1.0091319134669527,7.725695999999999,8.593752,29.224500000000006,2714.7063888898647
2024-02-22 11:42:00,40.27778,0.6655090000000001,0.9832457778008529,7.725695999999999,8.449076999999999,28.067200000000014,2714.756388889865
2024-02-22 11:45:00,38.700810000000004,0.6365739999999995,0.9529368654410203,7.552086,8.275462000000001,28.64580000000001,2714.806388889865
2024-02-22 11:48:00,38.440395,0.6365739999999995,0.9868519369890104,7.552080999999999,8.362267000000001,27.777800000000013,2714.8563888898652
2024-02-22 11:51:00,36.125575,0.7233799999999997,0.9603724990662013,7.465276,7.9861059999999995,27.777800000000013,2714.9063888898654
2024-02-22 11:54:00,37.41319,0.694445,0.9784622404274542,7.407411,8.043986,27.777799999999985,2714.9563888898656
2024-02-22 11:57:00,38.194445,0.6076389999999998,0.9562021992754876,7.465276,8.275466999999999,27.488500000000016,2715.006388889866
2024-02-22 12:00:00,36.89236,0.6076389999999998,0.933827042311513,7.581021,8.333331999999999,26.620400000000018,2715.056388889866
2024-02-22 12:03:00,46.180555,0.8680560000000002,1.0319513565537795,7.783561000000001,8.130785,28.06710000000004,2715.106388889866
2024-02-22 12:06:00,39.72801,0.46296300000000024,0.8938785782816466,7.349541,8.420138,28.35650000000004,2715.1563888898663
2024-02-22 12:09:00,39.250575,0.8101859999999999,1.0117303228112409,7.812502,8.246526,27.488499999999988,2715.2063888898665
2024-02-22 12:12:00,41.550925,0.7233789999999996,1.0083985130281445,7.667826,8.304397,27.777799999999957,2715.2563888898667
2024-02-22 12:15:00,37.16724,0.7523150000000003,1.0263322672102957,7.870367,8.478012,28.06710000000004,2715.306388889867
2024-02-22 12:18:00,35.60474,0.7233799999999997,0.9725035106205894,7.638892,8.188662,26.33099999999996,2715.356388889867
2024-02-22 12:21:00,33.796295,0.8391200000000003,1.0410963712747074,7.552086999999999,7.9861070000000005,26.620400000000018,2715.4063888898672
2024-02-22 12:24:00,39.221644999999995,0.8391210000000004,1.0156179822902367,7.725697,8.101856,27.488400000000013,2715.4563888898674
2024-02-22 12:27:00,41.276039999999995,0.8680560000000002,1.0319513565537795,7.928237000000001,8.275461,28.067099999999982,2715.5063888898676
2024-02-22 12:30:00,38.686345,0.8391210000000004,1.0537052011077903,7.841437000000001,8.304396,27.199099999999987,2715.556388889868
2024-02-22 12:33:00,47.743055,0.8969909999999999,1.0349384305585387,7.8993020000000005,8.188661,28.93519999999998,2715.606388889868
2024-02-22 12:36:00,41.261575,0.6076390000000007,0.9892697203531854,7.667827000000001,8.564817999999999,28.35650000000001,2715.656388889868
2024-02-22 12:39:00,36.11111,0.7523150000000003,1.0263322672102957,7.899302,8.506947,27.488400000000013,2715.7063888898683
2024-02-22 12:42:00,41.78241,0.78125,1.0072616873488773,7.696756,8.188655999999998,27.488500000000016,2715.7563888898685
2024-02-22 12:45:00,40.234375,0.694445,1.0018733983545838,7.696757,8.391202,27.777800000000013,2715.8063888898687
2024-02-22 12:48:00,36.906825,0.6076389999999998,0.9450484347319912,7.407411,8.188662,26.909699999999987,2715.856388889869
2024-02-22 12:51:00,39.453125,0.7233799999999997,0.9481595355635404,7.407405999999999,7.899305999999999,27.199000000000012,2715.906388889869
2024-02-22 12:54:00,42.317710000000005,0.6365739999999995,0.9529408080689568,7.4363410000000005,8.159727,28.067099999999982,2715.9563888898692
2024-02-22 12:57:00,39.467595,0.6655099999999994,1.017396800869479,7.465282,8.275462000000001,27.777799999999985,2716.0063888898694
2024-02-22 13:00:00,35.098380000000006,0.7523150000000003,0.9777272606723377,7.812501999999999,8.304397,27.488500000000016,2716.0563888898696
2024-02-22 13:03:00,49.78299,1.0416670000000003,1.0271366122219805,7.9861070000000005,7.957179999999999,29.513900000000007,2716.10638888987
2024-02-22 13:06:00,50.810185,0.7523150000000003,1.0263281236322057,7.783567,8.391202,29.513900000000007,2716.15638888987
2024-02-22 13:09:00,47.207755000000006,0.7233800000000006,1.0083991371822183,7.783567,8.420137,29.22459999999998,2716.20638888987
2024-02-22 13:12:00,47.193285,0.8101859999999999,1.0242903486867498,7.638892,8.101856,29.51389999999998,2716.2563888898703
2024-02-22 13:15:00,49.537035,0.8101849999999997,1.0117297429364065,7.5231460000000006,7.957171,28.64579999999998,2716.3063888898705
2024-02-22 13:18:00,50.578705,0.7523150000000003,0.9403658952404879,7.349537,7.754632,30.092600000000004,2716.3563888898707
2024-02-22 13:21:00,51.851855,0.7523149999999994,0.9529113049870285,7.262735999999999,7.6967609999999995,29.513900000000035,2716.406388889871
2024-02-22 13:24:00,51.576965,0.6944439999999998,0.9784616117913761,7.3495360000000005,7.986111999999999,30.3819,2716.456388889871
2024-02-22 13:27:00,51.0706,0.8391210000000004,1.0156179822902367,7.523147,7.899305999999999,30.38190000000003,2716.5063888898712
2024-02-22 13:30:00,52.618635,0.7233789999999996,0.9724987241982539,7.378475999999999,7.928237000000001,30.381899999999973,2716.5563888898714
2024-02-22 13:33:00,54.658564999999996,0.868055,1.0319507954213933,7.5231460000000006,7.8703710000000004,30.38190000000003,2716.6063888898716
2024-02-22 13:36:00,54.181135,0.6365739999999995,0.9756133233254013,7.291666,8.072911999999999,31.24999999999997,2716.656388889872
2024-02-22 13:39:00,46.94734,0.6365739999999995,0.9868480649219143,7.320606,8.130782,30.092600000000004,2716.706388889872
2024-02-22 13:42:00,46.961805,0.6655090000000001,0.948456266659396,7.291665999999999,7.928236999999999,30.960700000000003,2716.756388889872
2024-02-22 13:45:00,46.440974999999995,0.78125,1.0072616873488773,7.3495360000000005,7.841436,29.51389999999998,2716.8063888898723
2024-02-22 13:48:00,43.330439999999996,0.6655099999999994,0.9367113363624753,7.089122,7.696762,29.803199999999975,2716.8563888898725
2024-02-22 13:51:00,42.549189999999996,0.78125,0.9570419739205642,7.262732000000001,7.638891999999999,30.092600000000004,2716.9063888898727
2024-02-22 13:54:00,44.64699,1.0127310000000005,1.027128602304842,7.667827,7.696756,28.356400000000008,2716.956388889873
2024-02-22 13:57:00,48.755785,0.8391210000000004,0.9897469197090363,7.436347,7.754626,28.93520000000001,2717.006388889873
2024-02-22 14:00:00,50.54977,0.8101859999999999,0.9863385782464213,7.465282,7.841436,30.092600000000004,2717.0563888898732
2024-02-22 14:03:00,55.208335000000005,0.8101859999999999,1.0117303228112415,7.407411999999999,7.841436,30.382000000000005,2717.1063888898734
2024-02-22 14:06:00,48.220479999999995,0.5787040000000001,0.9254318649441161,7.320601999999999,8.130787999999999,30.092599999999976,2717.1563888898736
2024-02-22 14:09:00,44.097224999999995,0.7523150000000003,0.9777272606723367,7.5231520000000005,8.015047,30.092600000000004,2717.206388889874
2024-02-22 14:12:00,41.53646,0.8101849999999997,0.9863380081324316,7.5520819999999995,7.928237000000001,29.224499999999978,2717.256388889874
2024-02-22 14:15:00,49.24769,0.983797,0.9981946149332532,7.667827000000001,7.69676,29.22460000000001,2717.306388889874
2024-02-22 14:18:00,50.56424,0.8101849999999997,0.9343529260769957,7.3784719999999995,7.638887,29.803199999999975,2717.3563888898743
2024-02-22 14:21:00,47.974535,0.8101849999999997,0.9863380081324308,7.407412,7.783567,28.93519999999998,2717.4063888898745
2024-02-22 14:24:00,47.974535,0.8101849999999997,0.9863380081324308,7.407412,7.783567,29.224500000000035,2717.4563888898747
2024-02-22 14:27:00,47.989005,0.8680560000000002,1.0058021319276644,7.407412,7.696756000000001,29.224500000000006,2717.506388889875
2024-02-22 14:30:00,54.6875,0.8680560000000002,1.0058066850527343,7.436342000000001,7.725695999999999,29.803200000000032,2717.556388889875
2024-02-22 14:33:00,48.23495,0.7233799999999997,0.9845470542113154,7.407412,7.986112,30.381999999999977,2717.6063888898752
2024-02-22 14:36:00,46.70139,0.7233800000000006,0.9481552987707998,7.494217000000001,7.9861070000000005,30.092599999999976,2717.6563888898754
2024-02-22 14:39:00,47.743055,0.8391209999999996,1.0027320868786636,7.465282,7.812501,29.803199999999975,2717.7063888898756
2024-02-22 14:42:00,47.46817,0.78125,0.9823369828489595,7.291667,7.725697,29.513800000000003,2717.756388889876
2024-02-22 14:45:00,45.659724999999995,0.7233799999999997,0.9358574039901968,7.175922,7.638891999999999,29.51389999999998,2717.806388889876
2024-02-22 14:48:00,45.15336,0.8101859999999999,0.9990793334819876,7.407411999999999,7.812495999999999,29.51389999999998,2717.856388889876
2024-02-22 14:51:00,49.001735,0.8101859999999999,0.9863385782464213,7.378472,7.754626,29.513900000000035,2717.9063888898763
2024-02-22 14:54:00,45.93461,0.694445,0.9427627560625378,7.262732,7.8124970000000005,29.51389999999998,2717.9563888898765
2024-02-22 14:57:00,52.618635,0.8969909999999999,1.0083069611247097,7.407411999999999,7.638890999999999,29.803200000000004,2718.0063888898767
2024-02-22 15:00:00,48.495365,0.694445,1.0018733983545838,7.378472,8.072917,29.803300000000007,2718.056388889877
2024-02-22 15:03:00,48.23495,0.7233799999999997,0.9845470542113154,7.407411999999999,7.986111999999999,29.224499999999978,2718.106388889877
2024-02-22 15:06:00,46.94734,0.6944439999999998,0.966640367460785,7.320606,7.928242,28.93520000000001,2718.1563888898772
2024-02-22 15:09:00,46.961805,0.7233789999999996,0.9603718949652732,7.291665999999999,7.8124970000000005,30.092600000000033,2718.2063888898774
2024-02-22 15:12:00,43.070025,0.7523149999999994,0.9529156249868717,7.233791999999999,7.667827000000001,28.93520000000001,2718.2563888898776
2024-02-22 15:15:00,42.30324,0.694445,0.9547406631613964,7.349542,7.928236999999999,28.64590000000001,2718.306388889878
2024-02-22 15:18:00,40.755210000000005,0.7233800000000006,0.9845470542113158,7.407407000000001,7.9861070000000005,28.06710000000004,2718.356388889878
2024-02-22 15:21:00,45.15336,1.0127320000000006,1.0127320000028246,7.725697,7.725694999999999,28.067200000000014,2718.406388889878
2024-02-22 15:24:00,46.68692,0.8680560000000002,1.0448736956185642,7.581017000000001,7.957171,27.777799999999957,2718.4563888898783
2024-02-22 15:27:00,38.97569,0.694445,0.9666450892537886,7.581017000000001,8.188662,27.199000000000012,2718.5063888898785
2024-02-22 15:30:00,38.686345,0.8391210000000004,1.0156179822902367,7.667827000000001,8.043986,26.909700000000043,2718.5563888898787
2024-02-22 15:33:00,43.34491,0.7523149999999994,0.9900041382247351,7.696762,8.217597,28.356499999999983,2718.606388889879
2024-02-22 15:36:00,38.97569,0.7523150000000003,1.014301852546506,7.6967620000000005,8.275466999999999,27.777800000000013,2718.656388889879
2024-02-22 15:39:00,38.469325,0.9548610000000002,1.0528914031483283,7.899306999999999,8.101856,28.356499999999983,2718.7063888898792
2024-02-22 15:42:00,39.221645,0.8680560000000002,1.0448736956185642,7.870372000000001,8.246526,27.777800000000013,2718.7563888898794
2024-02-22 15:45:00,43.373845,0.8969909999999999,1.0480939230698763,7.899302,8.217590999999999,28.64579999999998,2718.8063888898796
2024-02-22 15:48:00,45.399305,0.9259260000000005,1.0640549390003569,7.957172,8.246526,28.067099999999982,2718.85638888988
2024-02-22 15:51:00,49.522575,0.8680560000000002,1.0577064898204946,7.841432,8.246526,29.22460000000001,2718.90638888988
2024-02-22 15:54:00,43.070025,0.694445,0.9784622404274542,7.667821999999999,8.304397,28.06710000000004,2718.95638888988
2024-02-22 15:57:00,41.03009,0.7233800000000006,1.0202126120674693,7.696757,8.362267,27.777800000000013,2719.0063888898803
2024-02-22 16:00:00,40.234375,0.7523150000000003,1.0501561930036212,7.725697,8.391202,28.067099999999982,2719.0563888898805
2024-02-22 16:03:00,39.72801,0.8391210000000004,1.0156179822902367,7.8124970000000005,8.188656,27.199000000000012,2719.1063888898807
2024-02-22 16:06:00,43.619795,0.8101849999999997,1.0117297429364072,7.667826,8.101851,27.488400000000013,2719.156388889881
2024-02-22 16:09:00,44.632525,0.78125,1.019590850482646,7.725697,8.246527,29.803200000000004,2719.206388889881
2024-02-22 16:12:00,40.002895,0.7233799999999997,1.008399137182217,7.6967620000000005,8.333332,27.777799999999957,2719.2563888898812
2024-02-22 16:21:00,38.94676,0.7233790000000004,0.9965135465969817,7.8993020000000005,8.506943,28.06710000000004,2719.4063888898813
2024-02-22 16:24:00,39.988425,0.8101849999999997,1.0367618617555736,7.899302,8.391207,27.777800000000013,2719.4563888898815
2024-02-22 16:27:00,39.482060000000004,0.868055,1.0704478304335234,7.957172,8.391207,27.488400000000013,2719.5063888898817
2024-02-22 16:30:00,38.94676,0.78125,0.9823369828489595,7.957177,8.391207,28.06710000000004,2719.556388889882
2024-02-22 16:33:00,41.015625,0.8391210000000004,1.0156179822902367,7.725697,8.101856,28.067200000000014,2719.606388889882
2024-02-22 16:36:00,42.824075,0.8680560000000002,1.0577064898204946,7.754632,8.159726,27.488499999999988,2719.6563888898822
2024-02-22 16:39:00,45.920135,0.8969909999999999,1.0480939230698763,7.957172000000001,8.275461,28.64579999999998,2719.7063888898824
2024-02-22 16:42:00,43.851275,0.8101849999999997,1.0367575669659153,7.754632,8.246527,28.067199999999985,2719.7563888898826
2024-02-22 16:45:00,49.276619999999994,0.9548610000000002,1.066417671951847,7.870372,8.101851,28.93520000000001,2719.806388889883
2024-02-22 16:48:00,43.098960000000005,0.6655090000000001,1.0060810621063858,7.5520819999999995,8.333333,28.356400000000008,2719.856388889883
2024-02-22 16:51:00,36.90683,0.8680559999999993,1.0448736956185647,7.8993079999999996,8.275462000000001,27.777799999999985,2719.906388889883
2024-02-22 16:54:00,36.89236,0.8391200000000003,1.0156174143943375,7.812502,8.188662,27.488400000000013,2719.9563888898833
2024-02-22 16:57:00,40.50926,0.9259260000000005,1.0373680171242012,7.841432,8.072916,27.488399999999984,2720.0063888898835
2024-02-22 17:00:00,41.536455,0.7523149999999994,0.9403658952404867,7.465276,7.870371,28.64590000000001,2720.0563888898837
2024-02-22 17:03:00,47.193285,0.694445,0.9784622404274542,7.465276,8.101851,28.64580000000001,2720.106388889884
2024-02-22 17:06:00,46.701385,0.6365739999999995,0.9529408080689568,7.494211,8.217597,28.64580000000001,2720.156388889884
2024-02-22 17:09:00,45.659724999999995,0.8391210000000004,1.0411013206021935,7.696757,8.130786,28.93520000000001,2720.2063888898842
2024-02-22 17:12:00,51.591435000000004,0.7233799999999997,0.9845512031273858,7.581015999999999,8.159726,29.513900000000007,2720.2563888898844
2024-02-22 17:15:00,44.097224999999995,0.578703,0.9797897540335193,7.5231460000000006,8.478013,29.224499999999978,2720.3063888898846
2024-02-22 17:18:00,41.796875,0.6655089999999992,0.9832457778008523,7.581015999999999,8.304397,28.356499999999983,2720.356388889885
2024-02-22 17:21:00,43.59086,0.78125,1.0072616873488773,7.667826,8.159726,28.067199999999985,2720.406388889885
2024-02-22 17:24:00,47.193285,0.7233799999999997,0.9845470542113154,7.6099559999999995,8.188656,28.645800000000037,2720.456388889885
2024-02-22 17:27:00,47.989000000000004,0.6655089999999992,0.9601243585634306,7.378476,8.043977,28.645899999999983,2720.5063888898853
2024-02-22 17:30:00,44.878475,0.5787040000000001,0.9473597756963292,7.291670999999999,8.159727,28.935100000000006,2720.5563888898855
2024-02-22 17:33:00,44.878475,0.6076389999999998,0.9672865196303281,7.378476,8.217597,28.64579999999998,2720.6063888898857
2024-02-22 17:36:00,42.824075,0.6655089999999992,0.9717254294078544,7.465276,8.159727,28.93520000000001,2720.656388889886
2024-02-22 17:39:00,50.318290000000005,0.8101849999999997,1.0242897640122615,7.581015999999999,8.043981,28.93520000000001,2720.706388889886
2024-02-22 17:42:00,44.386575,0.49189799999999995,0.9160931527641453,7.291666,8.333338,29.224500000000035,2720.7563888898862
2024-02-22 17:45:00,40.002895,0.6076389999999998,0.9672865196303286,7.320605999999999,8.159727,28.356499999999983,2720.8063888898864
2024-02-22 17:48:00,37.398725,0.6365739999999995,0.9414948606436462,7.407405999999999,8.101852000000001,27.488400000000013,2720.8563888898866
2024-02-22 17:51:00,37.41319,0.7233799999999997,0.9481595355635404,7.552086,8.043986,27.199100000000016,2720.906388889887
2024-02-22 17:54:00,39.207175,0.7233799999999997,0.9481595355635404,7.407405999999999,7.899305999999999,27.199100000000016,2720.956388889887
2024-02-22 17:57:00,38.700810000000004,0.7523149999999994,0.9529113049870285,7.378472,7.8124970000000005,26.909700000000015,2721.006388889887
2024-02-22 18:00:00,34.331595,0.5787040000000001,0.9690384064913536,7.262732,8.188658,27.488399999999984,2721.0563888898873
2024-02-23 07:33:00,45.963545,0.578703,0.9904808629104125,6.481482999999999,7.465279999999999,28.64590000000004,2721.0563888898873
2024-02-23 07:36:00,31.495945,0.9259259999999996,0.8966777214194204,6.886577999999999,6.828702,24.30559999999997,2721.0563888898873
2024-02-23 07:39:00,31.48148,0.9548610000000002,0.849571429019079,7.031248000000001,6.828707,24.01619999999997,2721.0563888898873
2024-02-23 07:48:00,30.483215,1.0995369999999998,0.8815306990693,7.1180579999999996,6.712961,24.01619999999997,2721.0563888898873
2024-02-23 07:54:00,32.79803,0.8101859999999999,0.8101840000010763,6.597226,6.597220000000001,24.884299999999996,2721.0563888898873
2024-02-23 07:57:00,53.42882,-0.11573999999999973,,4.658563,6.365743,29.224500000000035,2721.0563888898873
2024-02-23 08:00:00,32.523145,0.8680559999999993,0.8680540000006951,7.291668,7.2916620000000005,25.752300000000048,2721.0563888898873
2024-02-23 08:06:00,32.277195,1.2442130000000002,0.9603737610160242,7.754634,7.233801000000001,26.04169999999999,2721.0563888898873
2024-02-23 08:09:00,33.564809999999994,1.0995369999999998,0.9634709439602003,7.349538,7.089121,25.75230000000002,2721.1063888898875
2024-02-23 08:12:00,34.83796,0.983797,0.9247226916020455,7.349533,7.233796,25.75230000000002,2721.1563888898877
2024-02-23 08:15:00,35.61921,0.868055,0.8966822337414808,7.320602000000001,7.378477,26.04169999999999,2721.206388889888
2024-02-23 08:18:00,33.564814999999996,0.7523150000000003,0.7808912103854367,6.799772,6.857637,25.752399999999966,2721.256388889888
2024-02-23 08:21:00,35.098380000000006,0.8680560000000002,0.924722044811713,7.002312000000001,7.118055999999999,26.04170000000002,2721.3063888898882
2024-02-23 08:24:00,34.592015,0.78125,0.9183411990779828,7.3784719999999995,7.667822,26.33099999999996,2721.3563888898884
2024-02-23 08:27:00,36.40046,0.8680560000000002,0.9247172470465019,7.436347,7.552081,26.04169999999999,2721.4063888898886
2024-02-23 08:30:00,40.277775,1.0127310000000005,0.9686782678158042,7.523152,7.4363410000000005,26.62039999999999,2721.456388889889
2024-02-23 08:33:00,41.290504999999996,0.7523149999999994,0.8891603696689762,7.204862,7.494217000000001,26.909700000000015,2721.506388889889
2024-02-23 08:36:00,31.23553,0.6076389999999998,0.8649678988351597,7.175922,7.754632999999999,27.199100000000016,2721.556388889889
