Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-23 08:39:00,31.741895,0.8391210000000004,0.8957456300957798,7.291667,7.407406,27.488400000000013,2721.6063888898893
2024-02-23 08:42:00,32.552080000000004,0.8101850000000006,0.8941861757080443,7.378472,7.552087,26.04169999999999,2721.6563888898895
2024-02-23 08:48:00,32.783564999999996,0.8391209999999996,0.8535097347076809,7.1180520000000005,7.146991000000001,26.33099999999999,2721.6563888898895
2024-02-23 08:51:00,31.249995,0.7523150000000003,0.8225340262582085,6.944442,7.089117,27.488399999999984,2721.7063888898897
2024-02-23 08:54:00,32.783564999999996,0.78125,0.8786336987413674,6.944447,7.146987000000001,26.62039999999999,2721.75638888989
2024-02-23 08:57:00,34.346064999999996,0.8680560000000002,0.9107696751613625,7.118057,7.204861,27.198999999999984,2721.80638888989
2024-02-23 09:00:00,35.60474,0.8101859999999999,0.8941867097016707,7.1180520000000005,7.291665999999999,25.462999999999994,2721.8563888898902
2024-02-23 09:03:00,43.11342500000001,0.8391209999999996,0.895750421518484,7.175922,7.291671,27.488400000000013,2721.9063888898904
2024-02-23 09:06:00,35.098380000000006,0.5208339999999998,0.8306841249392259,6.886571999999999,7.609958,27.199099999999987,2721.9563888898906
2024-02-23 09:09:00,33.81076,0.8101849999999997,0.9076999106257098,7.233792,7.436347,26.62039999999999,2722.006388889891
2024-02-23 09:12:00,33.058445,0.8969899999999997,0.925629414573362,7.378467,7.436347,26.62039999999999,2722.056388889891
2024-02-23 09:15:00,34.606480000000005,1.0127319999999997,0.9981920712715215,7.581022999999999,7.552081,26.909699999999987,2722.106388889891
2024-02-23 09:18:00,32.537615,0.868055,0.9385357683737782,7.581017999999999,7.725693000000001,26.331000000000017,2722.1563888898913
2024-02-23 09:24:00,30.19387,1.0127309999999996,0.9232074443044631,7.378468000000001,7.2048570000000005,24.884299999999996,2722.1563888898913
2024-02-23 09:27:00,32.277195,0.9548610000000002,0.9256250069140238,7.349537000000001,7.291665999999999,26.04169999999999,2722.1563888898913
2024-02-23 09:30:00,35.63368,0.9548610000000002,0.9107722247292575,7.2916620000000005,7.204861,26.33099999999999,2722.1563888898913
2024-02-23 09:33:00,37.673615,0.9259260000000005,0.8966828307428923,7.002312000000001,6.944446,26.62039999999999,2722.1563888898913
2024-02-23 09:36:00,41.796875,0.8101859999999999,0.8941820181749985,6.973381999999999,7.146986,27.777799999999985,2722.1563888898913
2024-02-23 09:39:00,35.60474,0.694445,0.881534924761914,7.089122,7.494216999999999,26.909700000000015,2722.1563888898913
2024-02-23 09:42:00,34.59201,0.6944439999999998,0.8563575895980854,7.002316,7.3495420000000005,26.04159999999999,2722.1563888898913
2024-02-23 09:45:00,30.454285,0.5787040000000001,0.811449901863064,6.684030999999999,7.2048570000000005,26.620400000000018,2722.1563888898913
2024-02-23 09:51:00,31.249995,0.78125,0.8377889731863868,6.973377000000001,7.089117,26.90979999999999,2722.1563888898913
2024-02-23 09:54:00,30.729165000000002,0.7233800000000006,0.8337723898354444,6.857637,7.089117,26.33099999999999,2722.1563888898913
2024-02-23 09:57:00,30.729165000000002,0.868055,0.8680584999983718,7.175922,7.175927,25.752399999999994,2722.1563888898913
2024-02-23 10:03:00,32.03125,0.7523149999999994,0.8628897106257224,7.089122,7.320607000000001,26.041600000000017,2722.1563888898913
2024-02-23 10:06:00,39.756945,0.9837959999999999,0.9397258787253965,7.060186,6.973380000000001,27.199100000000016,2722.1563888898913
2024-02-23 10:09:00,39.467595,0.46296300000000024,0.7687487331732425,6.539350000000001,7.262727,27.488499999999988,2722.1563888898913
2024-02-23 10:12:00,35.09838,0.43402799999999964,0.7481837412095411,6.568289999999999,7.320602000000001,26.909700000000015,2722.1563888898913
2024-02-23 10:18:00,32.50868,0.7233799999999997,0.8337723898354442,6.944446,7.1759260000000005,25.75230000000002,2722.1563888898913
2024-02-23 10:21:00,33.82523,0.5787040000000001,0.8348952356481466,6.944440999999999,7.523147,26.04170000000002,2722.1563888898913
2024-02-23 10:24:00,33.57928,0.6365740000000004,0.7976270161279434,6.79977,7.146986,26.620400000000018,2722.1563888898913
2024-02-23 10:27:00,33.564814999999996,0.46296300000000024,0.7469469209626679,6.394675,7.060182,26.041600000000017,2722.1563888898913
2024-02-23 10:30:00,34.592015,0.5787040000000001,0.8114539838889099,6.741899999999999,7.262736,26.04169999999999,2722.1563888898913
2024-02-23 10:33:00,34.592015,0.578703,0.8114533572842786,6.857640000000001,7.378477,26.041699999999963,2722.1563888898913
2024-02-23 10:36:00,33.28993,0.49189799999999995,0.7777694183482867,6.741899999999999,7.407412,25.75229999999999,2722.1563888898913
2024-02-23 10:39:00,38.99016,0.7233789999999996,0.9109632771914906,7.060186,7.465277,26.909699999999987,2722.1563888898913
2024-02-23 10:42:00,30.46875,0.6076389999999998,0.853206992107804,7.089122,7.638893,25.75230000000002,2722.1563888898913
2024-02-23 10:51:00,31.510415000000002,0.8680560000000002,0.8966827446744718,7.2048570000000005,7.262731,25.462999999999965,2722.1563888898913
2024-02-23 10:54:00,31.235529999999997,0.78125,0.8786383356968789,7.291662,7.494212,26.331099999999964,2722.1563888898913
2024-02-23 10:57:00,34.331595,0.9548610000000002,0.9107670620199009,7.204862,7.118051,26.041699999999963,2722.1563888898913
2024-02-23 11:00:00,31.23553,0.7523150000000003,0.8628851292835251,6.973382,7.2048570000000005,25.462999999999965,2722.1563888898913
2024-02-23 11:06:00,37.67361,0.8969910000000008,0.8969915000132045,7.233797000000001,7.233795999999999,26.33099999999999,2722.1563888898913
2024-02-23 11:09:00,31.756365,0.694445,0.8815349247619146,7.002317,7.407412000000001,25.75229999999999,2722.1563888898913
2024-02-23 11:12:00,32.552080000000004,0.7233799999999997,0.8599626209563008,7.175922,7.465281999999999,24.884299999999996,2722.1563888898913
2024-02-23 11:30:00,37.673615,1.157407,0.9735012071924972,7.291662,6.944445,26.33099999999996,2722.1563888898913
2024-02-23 11:54:00,30.729165000000002,0.78125,0.837788973186388,6.857635999999999,6.973376,24.305500000000023,2722.1563888898913
2024-02-23 11:57:00,34.07118,0.8391200000000003,0.8818091090024885,7.002316,7.089116,25.46290000000002,2722.1563888898913
2024-02-23 12:00:00,37.68808,0.6655089999999992,0.8395930467444225,6.857636,7.233797000000001,26.04170000000002,2722.1563888898913
2024-02-23 12:03:00,30.454285,0.46296299999999935,0.7687524739526941,6.799765999999999,7.523153000000001,26.04169999999999,2722.1563888898913
2024-02-23 12:06:00,31.48148,0.6655100000000003,0.8143148424767827,6.944446,7.262736,24.884199999999993,2722.1563888898913
2024-02-23 12:21:00,30.46875,0.8101859999999999,0.7956313051056587,6.828702,6.799766,25.462999999999994,2722.1563888898913
2024-02-23 12:27:00,34.59201,0.8680560000000002,0.8966827446744733,7.060181999999999,7.118056,26.04169999999999,2722.1563888898913
2024-02-23 12:30:00,30.46875,0.5497680000000003,0.8047355520212022,6.944445999999999,7.523147999999999,25.75230000000002,2722.1563888898913
2024-02-23 12:57:00,35.619209999999995,0.9259259999999996,0.8515416268021465,6.944445999999999,6.79977,25.75230000000002,2722.1563888898913
2024-02-23 13:00:00,34.577545,0.6944439999999998,0.8046414656432858,6.712966,6.944442,26.04170000000002,2722.1563888898913
2024-02-23 13:12:00,31.77083,0.8391209999999996,0.8535047907322684,7.031252,7.060181000000001,25.462999999999965,2722.1563888898913
2024-02-23 13:15:00,32.262730000000005,0.78125,0.8377937506662273,7.2048570000000005,7.320607000000001,26.04159999999999,2722.1563888898913
2024-02-23 13:18:00,31.495945,0.78125,0.8238890804264944,6.944447,7.0312470000000005,25.75229999999999,2722.1563888898913
2024-02-23 13:27:00,32.523145,0.9259260000000005,0.8966828307428923,7.349537,7.291670999999999,25.752399999999994,2722.1563888898913
2024-02-23 13:30:00,37.16724,0.8391210000000004,0.8957504215184839,7.146987000000001,7.262736,26.620300000000015,2722.1563888898913
2024-02-23 13:36:00,30.454285,0.7233799999999997,0.8469284986484122,7.204862,7.465281999999999,25.46290000000002,2722.1563888898913
2024-02-23 13:39:00,35.098380000000006,0.8391209999999996,0.9095444972933057,7.233791999999999,7.378471,25.75230000000002,2722.2063888898915
2024-02-23 13:42:00,33.825235,0.6655090000000001,0.8395930467444229,7.031245999999999,7.407406999999999,26.62039999999999,2722.2563888898917
2024-02-23 13:45:00,36.125575,0.6365739999999995,0.8348731850282413,7.002311000000001,7.436347,26.04169999999999,2722.306388889892
2024-02-23 13:48:00,36.140045,0.694445,0.8436049758409647,6.684030999999999,7.002316,25.462999999999965,2722.356388889892
2024-02-23 13:51:00,37.16724,0.6365740000000004,0.8101508079631938,6.65509,7.031245999999999,26.620300000000015,2722.4063888898922
2024-02-23 13:54:00,39.250575,0.5208329999999997,0.7858856748584759,6.68403,7.291667,26.620300000000015,2722.4563888898924
2024-02-23 13:57:00,44.632525,0.6076389999999998,0.8413577729236177,6.68403,7.204861,28.356499999999983,2722.5063888898926
2024-02-23 14:00:00,38.990165000000005,0.31828700000000065,0.7360053576310329,6.278935,7.378468,28.067200000000014,2722.556388889893
2024-02-23 14:03:00,36.38599,0.43402799999999964,0.7481837412095403,6.539350000000001,7.2916620000000005,27.199099999999987,2722.606388889893
2024-02-23 14:06:00,35.358795,0.46296300000000024,0.7578848821292362,6.423615000000001,7.118052,26.33099999999999,2722.656388889893
2024-02-23 14:09:00,35.358795,0.5497690000000004,0.7814706534452264,6.481485,7.002316,26.62039999999999,2722.7063888898933
2024-02-23 14:12:00,38.715275000000005,0.5208329999999997,0.7629887136223187,6.423614,6.973381000000001,28.067099999999982,2722.7563888898935
2024-02-23 14:15:00,38.454865,0.43402799999999964,0.7481837412095403,6.22107,6.973382,26.909699999999987,2722.8063888898937
2024-02-23 14:24:00,35.60474,0.4340280000000005,0.7587775753216102,6.452546000000001,7.233798,26.909700000000015,2722.956388889894
2024-02-23 14:30:00,31.756365,0.6655100000000003,0.8014999813295386,6.741896,7.031245999999999,25.17360000000002,2722.956388889894
2024-02-23 14:33:00,31.741895,0.5787040000000001,0.8114499018630631,6.539356000000001,7.060182,26.04169999999999,2722.956388889894
2024-02-23 14:39:00,30.7147,0.6076389999999998,0.7930201184081592,6.915506,7.320607000000001,25.75229999999999,2722.956388889894
2024-02-23 14:42:00,31.495945,0.6655100000000003,0.7885671362278366,6.741896,7.002316,24.884299999999996,2722.956388889894
2024-02-23 14:45:00,33.810765,0.6655090000000001,0.8014994153136428,6.65509,6.944441,26.041699999999963,2722.956388889894
2024-02-23 14:48:00,39.236115,0.6655100000000003,0.8644415645653273,6.741896,7.1759260000000005,26.331099999999964,2722.956388889894
2024-02-23 14:54:00,30.46875,0.6655100000000003,0.8270125280735823,6.973376000000001,7.320606,26.041600000000017,2722.956388889894
2024-02-23 14:57:00,33.825235,0.6365739999999995,0.834868949642872,6.915511,7.349537,25.752399999999966,2722.956388889894
2024-02-23 15:00:00,31.741895,0.5787040000000001,0.8114539838889092,6.915511,7.436347,25.173699999999997,2722.956388889894
2024-02-23 15:03:00,30.46875,0.6365739999999995,0.8348689496428728,7.233795999999999,7.667822,24.594899999999996,2722.956388889894
2024-02-23 15:06:00,34.08565,0.7523149999999994,0.8225340262582084,6.973375999999999,7.118051,25.75229999999999,2722.956388889894
2024-02-23 15:09:00,32.277195,0.6365739999999995,0.8101508079631934,6.7418960000000006,7.1180520000000005,24.594900000000052,2722.956388889894
2024-02-23 15:12:00,37.15278,0.6655089999999992,0.8644409692291314,6.857636,7.291667,25.463000000000022,2722.956388889894
2024-02-23 15:15:00,31.7419,0.5208329999999997,0.819600648656318,6.886575999999999,7.581022999999999,25.752300000000048,2722.956388889894
2024-02-23 15:18:00,30.975115000000002,0.7233789999999996,0.8599620598226039,7.089116000000001,7.378477,25.17360000000002,2722.956388889894
2024-02-23 15:21:00,30.98958,0.7523149999999994,0.8361214910481647,7.060181999999999,7.233797000000001,26.04159999999996,2722.956388889894
2024-02-23 15:24:00,30.208334999999998,0.6944439999999998,0.8436044065504026,6.944445999999999,7.262732000000001,26.04169999999999,2722.956388889894
2024-02-23 15:27:00,30.975115000000002,0.7233789999999996,0.8599620598226047,7.031245999999999,7.320607000000001,24.884299999999996,2722.956388889894
2024-02-23 15:30:00,30.975115000000002,0.7233789999999996,0.8337718401651788,6.944445999999999,7.175927,25.173599999999965,2722.956388889894
2024-02-23 15:36:00,36.140045,0.9837959999999999,0.9397258787253959,7.1759260000000005,7.089119999999999,24.594899999999996,2722.956388889894
2024-02-23 15:39:00,32.537615,0.5497680000000003,0.8276510869626512,6.886576,7.523147999999999,26.620299999999986,2722.956388889894
2024-02-23 15:42:00,32.24826,0.8101849999999997,0.8667708735539962,7.1759260000000005,7.291671,25.173699999999997,2722.956388889894
2024-02-23 15:45:00,32.24826,0.6655099999999994,0.8270081601442076,6.915512,7.262732,25.462999999999965,2722.956388889894
2024-02-23 15:51:00,31.756365,0.7523149999999994,0.8760822943544246,7.089122,7.349537,24.884299999999996,2722.956388889894
2024-02-23 15:57:00,30.7147,0.78125,0.8238939093564178,6.799766,6.886576,24.594899999999996,2722.956388889894
2024-02-23 16:03:00,37.934025000000005,0.8680560000000002,0.8966827446744718,7.1180520000000005,7.175926,26.33099999999996,2722.956388889894
2024-02-23 16:06:00,34.085645,0.6944439999999998,0.8815343384990965,7.060186,7.465281999999999,24.88420000000002,2722.956388889894
2024-02-23 16:09:00,35.879625000000004,0.78125,0.9052217987854966,7.320606,7.581016,25.462999999999965,2722.956388889894
2024-02-23 16:12:00,35.112845,0.6944439999999998,0.8939706990871003,7.2048559999999995,7.638891999999999,25.752399999999966,2722.956388889894
2024-02-23 16:15:00,32.262735,0.7523149999999994,0.9021197746873278,7.262732,7.581017000000001,25.173599999999965,2722.956388889894
2024-02-23 16:18:00,36.140045,0.7523149999999994,0.836121491048164,7.204862,7.378477,25.752400000000023,2722.956388889894
2024-02-23 16:27:00,39.250575,1.0416670000000003,0.9367477198935559,7.233797000000001,7.03125,25.75229999999999,2722.956388889894
2024-02-23 16:30:00,37.659144999999995,0.7233800000000006,0.8856762918100536,7.060187000000001,7.407406999999999,26.041600000000017,2722.956388889894
2024-02-23 16:33:00,30.74363,0.7523150000000003,0.8760868336623627,7.146987000000001,7.407412,24.59480000000002,2722.956388889894
2024-02-23 16:36:00,30.960645,0.6655090000000001,0.8270075821615203,7.060186,7.407406999999999,26.041600000000017,2722.956388889894
2024-02-23 16:45:00,30.7147,0.7233789999999996,0.8070757588972804,7.002316,7.175927,25.752400000000023,2722.956388889894
2024-02-23 16:51:00,33.02951,0.8391209999999996,0.8535097347076809,6.9444420000000004,6.973381000000001,25.75230000000002,2722.956388889894
2024-02-23 16:54:00,36.140045,0.7233789999999996,0.8599575764475527,6.857635999999999,7.146987000000001,26.33099999999999,2722.956388889894
2024-02-23 17:18:00,32.277195,0.8680560000000002,0.8535072514212543,7.118052,7.089116000000001,25.17360000000002,2722.956388889894
2024-02-23 17:24:00,32.78356,0.3761570000000001,0.7053535086651876,6.4525440000000005,7.262727,25.173599999999993,2722.956388889894
2024-02-23 17:27:00,32.262730000000005,0.49189799999999995,0.7441178875461743,6.568283999999999,7.146986,25.75229999999999,2722.956388889894
2024-02-23 17:30:00,33.796295,0.49189799999999995,0.7777694183482861,6.510415000000001,7.175927,26.33099999999999,2722.956388889894
2024-02-23 17:42:00,35.619209999999995,0.7233799999999997,0.7659614822963512,6.51042,6.597220000000001,25.462999999999994,2722.956388889894
2024-02-23 17:45:00,31.495945,0.34722200000000036,0.6829527673543251,6.365740000000001,7.204858,25.17360000000002,2722.956388889894
2024-02-26 14:48:00,37.9919,3.5590279999999996,1.3800812882652573,6.94444,3.7326420000000002,25.462999999999994,2722.956388889894
2024-02-26 14:51:00,57.06019,0.6944440000000007,0.8436044065504024,6.30787,6.626155999999999,31.25,2723.006388889894
2024-02-26 14:54:00,58.60822,0.7233800000000006,0.8728710076674321,6.365746000000001,6.684026,29.803300000000007,2723.056388889894
2024-02-26 14:57:00,60.92303,0.6076389999999998,0.829421036900182,6.452546000000001,6.944447,30.382000000000005,2723.1063888898943
2024-02-26 15:00:00,59.114585000000005,0.5497680000000003,0.8276510869626512,6.423610000000001,7.060182,31.828699999999998,2723.1563888898945
2024-02-26 15:03:00,57.55208,0.5208330000000005,0.8196006486563185,6.36574,7.060186999999999,32.117999999999995,2723.2063888898947
2024-02-26 15:06:00,57.29167,0.49189799999999995,0.7997968338220499,6.307869999999999,7.031251999999999,32.98610000000002,2723.256388889895
2024-02-26 15:09:00,56.799769999999995,0.5497690000000004,0.8389880616259505,6.452546000000001,7.118057,32.1181,2723.306388889895
2024-02-26 15:12:00,52.907985,0.6076389999999998,0.8413577729236177,6.510420999999999,7.031251999999999,32.98609999999999,2723.3563888898952
2024-02-26 15:15:00,54.21007,0.694445,0.8436049758409637,6.539351,6.857635999999999,31.5394,2723.4063888898954
2024-02-26 15:18:00,59.360535,0.6365740000000004,0.859181991607943,6.45255,6.944445999999999,31.828699999999998,2723.4563888898956
2024-02-26 15:21:00,56.00405,0.5497690000000004,0.850242012657834,6.539356000000001,7.233796999999999,32.117999999999995,2723.506388889896
2024-02-26 15:24:00,50.34722,0.46296300000000024,0.8324283124261969,6.539356000000001,7.436343,32.407399999999996,2723.556388889896
2024-02-26 15:27:00,51.37442,0.6655100000000003,0.8888917375649957,6.684026,7.1759260000000005,31.25,2723.606388889896
2024-02-26 15:30:00,52.922455,0.6655100000000003,0.8644415645653265,6.684026,7.118055999999999,31.25,2723.6563888898963
2024-02-26 15:33:00,55.77257,0.6365739999999995,0.8470720229574548,6.684030999999999,7.146987000000001,32.407399999999996,2723.7063888898965
2024-02-26 15:36:00,55.497685000000004,0.694445,0.8939670106455647,6.568291,7.002316,31.828699999999998,2723.7563888898967
2024-02-26 15:39:00,56.25,0.6076389999999998,0.8766355965468413,6.539356000000001,7.146987000000001,31.828699999999998,2723.806388889897
2024-02-26 15:42:00,52.41609,0.5787040000000001,0.8464827922187739,6.626161,7.233796999999999,32.117999999999995,2723.856388889897
2024-02-26 15:45:00,54.47049,0.6655100000000003,0.8888917375649957,6.741896,7.233796,31.5394,2723.9063888898972
2024-02-26 15:48:00,54.730905,0.6655100000000003,0.900978944072541,6.741896,7.262736,31.5394,2723.9563888898974
2024-02-26 15:51:00,59.100115,0.7233799999999997,0.9234585777216827,6.857640999999999,7.291671,32.407400000000024,2724.0063888898976
2024-02-26 15:54:00,57.3206,0.6365739999999995,0.8949591978674754,6.799765999999999,7.3784719999999995,32.407400000000024,2724.056388889898
2024-02-26 15:57:00,51.634834999999995,0.5787040000000001,0.8694190596063744,6.770830999999999,7.436347,31.828699999999998,2724.106388889898
2024-02-26 16:00:00,47.75752,0.6076389999999998,0.9111806934647215,6.973375999999999,7.667826999999999,31.5394,2724.156388889898
2024-02-26 16:03:00,54.70197,0.8391209999999996,0.9367496554543796,7.204860999999999,7.40741,31.828699999999998,2724.2063888898983
2024-02-26 16:06:00,57.04572,0.694445,0.930700363200471,6.857640999999999,7.378475999999999,32.1181,2724.2563888898985
2024-02-26 16:09:00,53.41435,0.6076389999999998,0.8649678988351603,6.770830999999999,7.3495420000000005,32.11800000000002,2724.3063888898987
2024-02-26 16:12:00,51.099540000000005,0.6076389999999998,0.8413577729236177,6.712961,7.233792,32.1181,2724.356388889899
2024-02-26 16:15:00,57.03125,0.7233790000000004,0.8983733878302138,6.770830000000001,7.146991,32.696799999999996,2724.406388889899
2024-02-26 16:18:00,58.85417,0.5787040000000001,0.880765447708122,6.6550959999999995,7.3495420000000005,32.98610000000002,2724.4563888898992
2024-02-26 16:21:00,61.675345,0.7233800000000006,0.9481595355635412,6.973376000000001,7.465276,33.85410000000002,2724.5063888898994
2024-02-26 16:24:00,64.250575,0.7233800000000006,0.9603767055620076,7.031246,7.552086,33.275499999999994,2724.5563888898996
2024-02-26 16:27:00,65.01736,0.6365739999999995,0.9299793789041937,7.002311000000001,7.667827000000001,33.564899999999994,2724.6063888899
2024-02-26 16:30:00,61.154515,0.5497689999999995,0.8835666114416986,6.944440999999999,7.7256920000000004,34.72219999999999,2724.6563888899
2024-02-26 16:39:00,57.306135,0.6365739999999995,0.8949591978674754,7.002311000000001,7.581017000000001,33.56480000000002,2724.8063888899
2024-02-26 16:42:00,55.758105,0.5787040000000001,0.8920368019664551,6.799771,7.523147,34.72219999999999,2724.8563888899002
2024-02-26 16:45:00,57.03125,0.7233800000000006,0.9234585777216834,6.8287059999999995,7.262735999999999,32.9862,2724.9063888899004
2024-02-26 16:48:00,59.360535,0.6655100000000003,0.900974782963385,6.770836,7.291665999999999,33.27540000000002,2724.9563888899006
2024-02-26 16:51:00,61.41493,0.6365739999999995,0.8711941373256472,6.626161,7.146987000000001,33.27540000000002,2725.006388889901
2024-02-26 16:54:00,59.360535,0.5787040000000001,0.8464827922187745,6.510420999999999,7.118057,33.56479999999999,2725.056388889901
2024-02-26 16:57:00,55.48322,0.6076389999999998,0.8532029131382304,6.539356000000001,7.089117,33.85419999999999,2725.106388889901
2024-02-26 17:00:00,53.92072,0.5787040000000001,0.8807654477081212,6.539351,7.233796999999999,31.82869999999997,2725.1563888899013
2024-02-26 17:03:00,50.072334999999995,0.5497690000000004,0.8502420126578348,6.597226,7.291667,31.828600000000023,2725.2063888899015
2024-02-26 17:06:00,51.63484,0.6655100000000003,0.9009789440725402,6.799766000000001,7.320606,32.98609999999999,2725.2563888899017
2024-02-26 17:09:00,53.13947,0.6076389999999998,0.8766396166562709,6.770836,7.378477,31.828699999999998,2725.306388889902
2024-02-26 17:12:00,54.70197,0.578703,0.8579904609408615,6.7419,7.378477,32.407400000000024,2725.356388889902
2024-02-26 17:15:00,52.633105,0.5787040000000001,0.8920368019664551,6.684030999999999,7.407406999999999,32.11800000000002,2725.4063888899022
2024-02-26 17:18:00,50.59317,0.6076389999999998,0.8882291790216688,6.712965999999999,7.349537,32.69679999999997,2725.4563888899024
2024-02-26 17:21:00,52.907985,0.78125,0.9052263519091786,6.944446,7.204866,32.11800000000002,2725.5063888899026
2024-02-26 17:24:00,55.46875,0.7233799999999997,0.8983739655778087,6.915511,7.291671,31.828700000000026,2725.556388889903
2024-02-26 17:27:00,56.032985,0.6365739999999995,0.8949591978674754,6.857640999999999,7.436347,32.117999999999995,2725.606388889903
2024-02-26 17:30:00,53.168405,0.5787040000000001,0.8348952356481466,6.741896,7.320602,32.407399999999996,2725.656388889903
2024-02-26 17:33:00,51.345485,0.5497689999999995,0.83898806162595,6.712961,7.378472,32.117999999999995,2725.7063888899033
2024-02-26 17:36:00,47.728584999999995,0.6076389999999998,0.8532069921078032,6.828701000000001,7.3784719999999995,30.671300000000002,2725.7563888899035
2024-02-26 17:39:00,48.770255,0.694445,0.869001463686428,6.944440999999999,7.320606,30.67130000000003,2725.8063888899037
2024-02-26 17:42:00,51.86632,0.6365739999999995,0.8591819916079423,6.712961,7.2048570000000005,30.671300000000002,2725.856388889904
2024-02-26 17:45:00,53.93519,0.7233800000000006,0.8983739655778095,6.799766000000001,7.175926,30.671299999999974,2725.906388889904
2024-02-26 17:48:00,51.099540000000005,0.5208339999999998,0.8416891496593738,6.6550959999999995,7.407412000000001,31.25,2725.9563888899042
2024-02-26 17:51:00,52.40162,0.6365739999999995,0.8591819916079423,6.799771,7.291667,31.5394,2726.0063888899044
2024-02-26 17:54:00,49.56597,0.5497690000000004,0.83898415815974,6.539356000000001,7.2048570000000005,30.671299999999974,2726.0563888899046
2024-02-26 17:57:00,46.73032499999999,0.578703,0.8579904609408615,6.597220000000001,7.233797000000001,30.671299999999974,2726.106388889905
2024-02-26 18:00:00,38.469325,0.2314810000000005,0.7137513092689217,6.27893,7.667829,29.51389999999998,2726.156388889905
2024-02-26 18:15:00,32.031245,0.8969909999999999,0.6562266288589914,6.799771,6.365740000000001,25.75229999999999,2726.156388889905
2024-02-26 18:45:00,32.277195,1.0995370000000007,0.6302008854303934,6.163190000000001,5.381943,26.041600000000017,2726.156388889905
2024-02-27 07:21:00,31.032989999999998,1.1574079999999993,0.6013436437551791,5.005787999999999,4.1088,25.75230000000002,2726.156388889905
2024-02-27 07:24:00,30.74363,1.0127319999999997,0.6217218218832039,5.0636529999999995,4.3981509999999995,24.3056,2726.156388889905
2024-02-27 07:30:00,32.552080000000004,1.0127319999999997,0.6829951274734867,5.410882999999999,4.832171,25.462999999999994,2726.156388889905
2024-02-27 07:33:00,32.552080000000004,0.8680560000000002,0.696841008357085,5.410882999999999,5.092597,26.041600000000017,2726.206388889905
2024-02-27 07:36:00,35.92303,0.983797,0.7279475344568688,5.6712929999999995,5.208335999999999,26.909699999999987,2726.2563888899053
2024-02-27 07:39:00,32.291664999999995,0.8969909999999999,0.6742869311356295,5.613423,5.2083319999999995,25.462999999999994,2726.3063888899055
2024-02-27 07:42:00,31.249995,0.8391200000000003,0.7008715094062018,5.642357,5.381947,24.594899999999996,2726.3563888899057
2024-02-27 07:45:00,34.08565,1.0127310000000005,0.6830015133323566,5.787037000000001,5.208336,25.462999999999994,2726.406388889906
2024-02-27 07:48:00,36.41493,0.9259260000000005,0.7215818910443905,5.7291620000000005,5.353006000000001,26.909700000000015,2726.456388889906
2024-02-27 07:51:00,37.456595,0.9837959999999999,0.7458545510696012,5.787037000000001,5.3530109999999995,26.62039999999999,2726.5063888899062
2024-02-27 07:54:00,33.333330000000004,0.8391200000000003,0.7331943936230153,5.815967,5.613427,26.041600000000017,2726.5563888899064
2024-02-27 07:57:00,36.689814999999996,0.9837959999999999,0.763419373952064,5.931717,5.526621,26.041600000000017,2726.6063888899066
2024-02-27 08:00:00,34.08565,0.8101849999999997,0.6879705270806049,5.758097,5.526622,26.041600000000017,2726.656388889907
2024-02-27 08:03:00,40.81308,1.0127310000000005,0.739721557963273,5.642362,5.150461,27.777800000000013,2726.706388889907
2024-02-27 08:06:00,37.44213,0.7233790000000004,0.6940434558661813,5.468752,5.410882999999999,26.04169999999999,2726.756388889907
2024-02-27 08:09:00,37.97743,0.78125,0.6749235119218339,5.497682,5.295141999999999,26.62039999999999,2726.8063888899073
2024-02-27 08:12:00,37.19618,0.7233789999999996,0.6940434558661807,5.497686,5.439817,26.62039999999999,2726.8563888899075
2024-02-27 08:15:00,35.63368,0.6365739999999995,0.679053523273528,5.555556,5.642361999999999,26.04159999999996,2726.9063888899077
2024-02-27 08:18:00,37.702545,0.78125,0.7369940897232571,5.815977,5.729167,26.331099999999992,2726.956388889908
2024-02-27 08:21:00,35.38773,0.8680560000000002,0.7623045246315832,6.047453,5.844906999999999,26.04169999999999,2727.006388889908
2024-02-27 08:24:00,40.03183,0.9837960000000008,0.7976272995852329,6.307872,5.960646,26.909699999999987,2727.0563888899082
2024-02-27 08:27:00,41.348385,0.8969909999999999,0.8225371514394643,6.394672000000001,6.250001,26.620299999999986,2727.1063888899084
2024-02-27 08:30:00,43.388310000000004,0.8391210000000004,0.8098419093247481,6.336807,6.278936,27.77770000000004,2727.1563888899086
2024-02-27 08:33:00,46.744789999999995,0.8101849999999997,0.7808910868387822,6.278936,6.221061,27.488399999999984,2727.206388889909
2024-02-27 08:36:00,46.976275,0.6944439999999998,0.7780271561869675,6.134256000000001,6.307872000000001,28.067099999999982,2727.256388889909
2024-02-27 08:39:00,43.12789,0.7523149999999994,0.7666925015065436,6.192131999999999,6.221067,27.488400000000013,2727.306388889909
2024-02-27 08:42:00,40.538195,0.78125,0.7666950332527311,6.221062000000001,6.192132,27.488499999999988,2727.3563888899093
2024-02-27 08:45:00,40.292245,0.983797,0.8469271412641142,6.4236130000000005,6.163195999999999,26.041600000000017,2727.4063888899095
2024-02-27 08:48:00,39.771415000000005,0.9548609999999993,0.8495660068096123,6.568287999999999,6.365737000000001,28.067200000000014,2727.4563888899097
2024-02-27 08:51:00,39.250575,0.9259259999999996,0.8361223049759103,6.6261529999999995,6.452547000000001,26.331099999999992,2727.50638888991
2024-02-27 08:54:00,40.27778,0.868055,0.8387857521485514,6.394677000000001,6.336802,26.331000000000017,2727.55638888991
2024-02-27 08:57:00,35.648145,0.8101849999999997,0.780896212673754,6.365737,6.307872,25.46289999999999,2727.6063888899102
2024-02-27 09:00:00,41.82581,1.0416669999999995,0.8225610504233634,6.510418,6.105321000000001,26.33099999999996,2727.6563888899104
2024-02-27 09:03:00,43.880210000000005,1.0995369999999998,0.8644402870165628,6.7129639999999995,6.278937000000001,26.909699999999987,2727.7063888899106
2024-02-27 09:06:00,38.99016,1.070602,0.834873391839736,6.684024000000001,6.250001999999999,26.909700000000043,2727.756388889911
2024-02-27 09:09:00,41.550925,1.1284719999999995,0.8767132044869991,6.655092999999999,6.192131000000001,26.331000000000017,2727.806388889911
2024-02-27 09:12:00,42.37558,1.070602,0.885677172995779,6.626157999999999,6.278936,27.488499999999988,2727.856388889911
2024-02-27 09:15:00,41.290504999999996,1.0127309999999996,0.8919911320815445,6.655088,6.4236070000000005,27.77770000000001,2727.9063888899113
2024-02-27 09:18:00,42.853004999999996,1.0127319999999997,0.8436087075479729,6.539348,6.221066,26.620400000000018,2727.9563888899115
2024-02-27 09:21:00,44.415504999999996,0.9548610000000002,0.8337728466049495,6.481477000000001,6.249995999999999,27.77770000000001,2728.0063888899117
2024-02-27 09:24:00,42.867475,0.7523150000000003,0.794928742531658,6.2499970000000005,6.336802,27.488399999999984,2728.056388889912
2024-02-27 09:27:00,44.93634,0.8969910000000008,0.8070767627592966,6.278937000000001,6.105325999999999,27.777799999999985,2728.106388889912
2024-02-27 09:30:00,40.538195,0.7233799999999997,0.7935192644553761,6.250001999999999,6.394672,26.909700000000015,2728.1563888899123
2024-02-27 09:33:00,41.059025,0.983797,0.846927141264115,6.539352999999999,6.278936,27.488400000000013,2728.2063888899124
2024-02-27 09:36:00,41.825810000000004,1.0127309999999996,0.907698424281157,6.684023,6.481482000000001,28.067199999999985,2728.2563888899126
2024-02-27 09:39:00,42.62153,1.0995369999999998,0.8644402870165628,6.741892999999999,6.307866000000001,27.488399999999984,2728.306388889913
2024-02-27 09:42:00,37.702545,1.0127310000000005,0.891991132081545,6.712958,6.481477,26.909699999999987,2728.356388889913
2024-02-27 09:45:00,37.702545,1.0127310000000005,0.891991132081545,6.712958,6.481477,27.488400000000013,2728.406388889913
2024-02-27 09:48:00,41.82581,1.1284720000000004,0.9109647272227143,6.770828,6.365736,27.488399999999984,2728.4563888899133
2024-02-27 09:51:00,43.648725,1.070601,0.8690004517797196,6.712958,6.336807,28.64590000000001,2728.5063888899135
2024-02-27 09:54:00,42.361115,1.0995369999999998,0.8983726547327233,6.684023,6.307866000000001,27.488400000000013,2728.5563888899137
2024-02-27 09:57:00,42.361115,0.9837959999999999,0.8628906174745783,6.7129579999999995,6.481482000000001,28.06710000000001,2728.606388889914
2024-02-27 10:00:00,44.401039999999995,0.9837959999999999,0.8786364809164882,6.539347,6.336801,28.93520000000001,2728.656388889914
2024-02-27 10:03:00,46.730325,0.5787040000000001,0.7136282207024441,5.902779,6.192125,29.224500000000006,2728.7063888899143
2024-02-27 10:06:00,53.68924,0.05787000000000031,0.4251624025294705,4.976851000000001,6.3368009999999995,30.381999999999977,2728.7563888899144
2024-02-27 10:09:00,51.12847,0.14467599999999958,0.5423634800053243,5.237267999999999,6.452542000000001,30.6712,2728.8063888899146
2024-02-27 10:12:00,47.005210000000005,0.2893509999999999,0.635718256521215,5.613423999999999,6.510413000000001,28.93520000000001,2728.856388889915
2024-02-27 10:15:00,48.292825,0.49189799999999995,0.7096574338414168,5.758104,6.249995999999999,28.067099999999982,2728.906388889915
2024-02-27 10:18:00,46.99074,0.46296299999999935,0.6909720454947342,5.7581,6.278937000000001,28.06710000000001,2728.956388889915
2024-02-27 10:21:00,48.292825,0.5208329999999997,0.7279443845111179,5.81597,6.278937000000001,29.513900000000007,2729.0063888899153
2024-02-27 10:24:00,44.907405,0.5497689999999995,0.7578270086833451,6.047451000000001,6.5104120000000005,28.35639999999998,2729.0563888899155
2024-02-27 10:27:00,43.11342500000001,0.6944439999999998,0.8046460187652316,6.307866000000001,6.539352,27.777800000000013,2729.1063888899157
2024-02-27 10:30:00,40.798615,0.694445,0.7914034059973067,6.365741999999999,6.568287,28.067200000000014,2729.156388889916
2024-02-27 10:33:00,41.04456,0.8680560000000002,0.8387913578446421,6.481477,6.423611,26.909699999999987,2729.206388889916
2024-02-27 10:36:00,43.127894999999995,0.8391210000000004,0.8245719121089744,6.481477,6.452546,27.777799999999957,2729.2563888899163
2024-02-27 10:39:00,43.37384,0.7233800000000006,0.8070762967630619,6.365737000000001,6.539346999999999,27.777799999999985,2729.3063888899164
2024-02-27 10:42:00,38.99016,1.0995369999999998,0.8983726547327233,6.770833,6.3946760000000005,27.199099999999987,2729.3563888899166
2024-02-27 10:45:00,36.689814999999996,1.0127319999999997,0.8760804349454167,6.655094,6.394672,26.331099999999992,2729.406388889917
2024-02-27 10:48:00,39.265045,1.2152770000000004,0.9481582645268375,6.973378,6.4814810000000005,26.62039999999999,2729.456388889917
2024-02-27 10:51:00,38.99016,1.0416669999999995,0.8728741183707378,6.9444479999999995,6.626161000000001,26.33099999999999,2729.506388889917
2024-02-27 10:54:00,45.71759,1.0127310000000005,0.8599585859176248,6.799772000000001,6.510420999999999,27.777800000000013,2729.5563888899173
2024-02-27 10:57:00,46.46991,0.8101859999999999,0.8245693943074118,6.481482,6.510415999999999,27.488499999999988,2729.6063888899175
2024-02-27 11:00:00,47.236689999999996,0.6655089999999992,0.7885665763252278,6.365735999999999,6.626157000000001,28.64580000000001,2729.6563888899177
2024-02-27 11:03:00,46.455439999999996,0.5497689999999995,0.7931508546400209,6.278931,6.828702,28.64580000000001,2729.706388889918
2024-02-27 11:06:00,42.60706,0.5497689999999995,0.7814747055556843,6.3368009999999995,6.857642,28.35650000000001,2729.756388889918
2024-02-27 11:09:00,44.64699,0.6655100000000003,0.7885671362278358,6.452546000000001,6.712966,28.35650000000001,2729.8063888899183
2024-02-27 11:12:00,46.97627,0.578703,0.775581702997993,6.336810000000001,6.770837,28.645899999999983,2729.8563888899184
2024-02-27 11:15:00,45.182289999999995,0.6076389999999998,0.817389140101964,6.278931,6.7419020000000005,29.22459999999998,2729.9063888899186
2024-02-27 11:18:00,43.894675,0.6944439999999998,0.8177583108639227,6.4236059999999995,6.684031999999999,27.777799999999985,2729.956388889919
2024-02-27 11:21:00,45.19676,0.78125,0.8238890804264944,6.481486,6.5682860000000005,27.488400000000013,2730.006388889919
2024-02-27 11:24:00,46.73032499999999,0.6655089999999992,0.8270075821615197,6.423616,6.770837,27.488499999999988,2730.056388889919
2024-02-27 11:27:00,44.907405,0.6655089999999992,0.8143098628885528,6.539355999999999,6.857637,27.488399999999984,2730.1063888899193
2024-02-27 11:30:00,44.907405,0.6365739999999995,0.8348689496428728,6.452545999999999,6.886572,27.488399999999984,2730.1563888899195
2024-02-27 11:33:00,42.853004999999996,0.6944439999999998,0.8046460187652326,6.510415999999999,6.7419020000000005,28.356499999999983,2730.2063888899197
2024-02-27 11:36:00,42.86748,0.6655089999999992,0.8014994153136425,6.423616,6.712967000000001,27.777800000000013,2730.25638888992
2024-02-27 11:39:00,42.361115,0.6944439999999998,0.8307411182267387,6.510415999999999,6.799772,27.488500000000016,2730.30638888992
2024-02-27 11:42:00,39.250575,0.7233789999999996,0.8204928293833659,6.452546,6.655097,28.067199999999985,2730.3563888899203
2024-02-27 11:45:00,43.894675,0.8101849999999997,0.8387907541325219,6.365736,6.423611,27.77769999999998,2730.4063888899204
2024-02-27 11:48:00,43.63426,0.5787040000000001,0.763423468694267,6.221061000000001,6.626156999999999,28.067099999999982,2730.4563888899206
2024-02-27 11:51:00,41.565394999999995,0.694445,0.8046420172456781,6.192131,6.4236059999999995,27.488499999999988,2730.506388889921
2024-02-27 11:54:00,43.63426,0.6655100000000003,0.7885671362278358,6.192126000000001,6.452546,28.356499999999983,2730.556388889921
2024-02-27 11:57:00,40.523725,0.6076389999999998,0.7556459306572337,6.192126000000001,6.510417,28.06710000000001,2730.606388889921
2024-02-27 12:00:00,46.20949,0.7523150000000003,0.8361168198682585,6.510420999999999,6.684026,28.356400000000008,2730.6563888899213
2024-02-27 12:03:00,46.976275,0.694445,0.8436049758409647,6.510420999999999,6.828706,28.64580000000001,2730.7063888899215
2024-02-27 12:06:00,45.182289999999995,0.5787040000000001,0.799597596913734,6.278931,6.770837,29.224500000000006,2730.7563888899217
2024-02-27 12:09:00,42.361115,0.5497690000000004,0.7337730776482214,6.163196,6.568287,28.067200000000014,2730.806388889922
2024-02-27 12:12:00,41.05903,0.5787040000000001,0.7387679260230081,6.192126000000001,6.539352,28.06710000000001,2730.856388889922
2024-02-27 12:21:00,44.921875,0.6365740000000004,0.7976313631541732,6.163190000000001,6.510415999999999,28.645899999999983,2731.006388889922
2024-02-27 12:24:00,46.20949,0.6655100000000003,0.8395936305884524,6.452546000000001,6.828706,28.356499999999983,2731.0563888899223
2024-02-27 12:27:00,43.894675,0.5497690000000004,0.7931508546400216,6.452546000000001,7.002317,28.06710000000001,2731.1063888899225
2024-02-27 12:30:00,43.127894999999995,0.5787040000000001,0.8114539838889092,6.452546000000001,6.973382,28.64580000000001,2731.1563888899227
2024-02-27 12:33:00,42.853004999999996,0.694445,0.8436049758409637,6.510416,6.828701,28.35639999999998,2731.206388889923
2024-02-27 12:36:00,47.005210000000005,0.6655089999999992,0.8014994153136425,6.510416,6.799767000000001,28.64580000000001,2731.256388889923
2024-02-27 12:39:00,45.963539999999995,0.6365739999999995,0.7976270161279422,6.394681,6.741897,28.93519999999998,2731.3063888899233
2024-02-27 12:42:00,42.361115,0.6365739999999995,0.7722389911784829,6.365741,6.655097,27.77770000000001,2731.3563888899234
2024-02-27 12:45:00,42.60706,0.578703,0.7755858874432907,6.2210600000000005,6.655097,28.64580000000001,2731.4063888899236
2024-02-27 12:48:00,44.15509,0.578703,0.7755817029979939,6.19213,6.626157000000001,28.93520000000001,2731.456388889924
2024-02-27 12:51:00,43.127894999999995,0.578703,0.7755817029979939,6.19213,6.626157000000001,28.64580000000001,2731.506388889924
2024-02-27 12:54:00,44.401039999999995,0.6655100000000003,0.8395936305884524,6.336806,6.712966,28.64580000000001,2731.556388889924
2024-02-27 12:57:00,40.78414,0.5497690000000004,0.8047361969340372,6.365746000000001,6.944447,28.067099999999982,2731.6063888899243
2024-02-27 13:00:00,44.415504999999996,0.6944440000000007,0.8177538019256538,6.56829,6.8287059999999995,28.64580000000001,2731.6563888899245
2024-02-27 13:03:00,47.25116,0.5497680000000003,0.7931502159656482,6.36574,6.9155120000000005,28.93519999999998,2731.7063888899247
2024-02-27 13:06:00,51.90972,0.7523150000000003,0.8361214910481649,6.452546000000001,6.626161,29.803200000000004,2731.756388889925
2024-02-27 13:09:00,53.1684,0.6655100000000003,0.8270081601442081,6.336806,6.684025999999999,30.960700000000003,2731.806388889925
2024-02-27 13:12:00,54.441555,0.6076389999999998,0.8294168945845247,6.365746000000001,6.857637,30.671300000000002,2731.8563888899253
2024-02-27 13:15:00,57.01678,0.694445,0.881534924761914,6.684026,7.089121,31.8288,2731.9063888899254
2024-02-27 13:18:00,54.962385,0.5497689999999995,0.8276517441359544,6.4814810000000005,7.1180520000000005,30.382000000000005,2731.9563888899256
2024-02-27 13:21:00,54.716435000000004,0.6655100000000003,0.8143148424767827,6.2210659999999995,6.539356,30.381899999999973,2732.006388889926
2024-02-27 13:24:00,58.839695,0.7233799999999997,0.7935192644553761,6.134261,6.278931000000001,32.117999999999995,2732.056388889926
2024-02-27 13:27:00,59.100115,0.6365739999999995,0.7722389911784829,6.076386,6.365742,32.1181,2732.106388889926
2024-02-27 13:30:00,53.935185000000004,0.5497689999999995,0.7578270086833457,5.902780999999999,6.365742000000001,30.9606,2732.1563888899263
2024-02-27 13:33:00,48.53877,0.5208339999999998,0.7514064736318962,5.902776,6.423612,29.513900000000007,2732.2063888899265
2024-02-27 13:36:00,47.989005,0.5787040000000001,0.7755823109239967,6.047451000000001,6.481477,30.3819,2732.2563888899267
2024-02-27 13:39:00,49.03067,0.694445,0.7914034059973062,6.192126000000001,6.394671,30.092600000000004,2732.306388889927
2024-02-27 13:42:00,50.824655,0.6655100000000003,0.7885626440291901,6.163196,6.4236059999999995,29.224500000000006,2732.356388889927
2024-02-27 13:45:00,48.26389,0.5787040000000001,0.7995934821108224,6.192131,6.684027,28.93520000000001,2732.4063888899273
2024-02-27 13:48:00,48.26389,0.6076389999999998,0.7930158712886028,6.365741,6.7708319999999995,28.93519999999998,2732.4563888899274
2024-02-27 13:51:00,45.688655,0.5787040000000001,0.7876403385444009,6.365741,6.828707,27.777799999999985,2732.5063888899276
2024-02-27 13:54:00,45.71759,0.694445,0.8436049758409647,6.423610999999999,6.7418960000000006,27.777800000000013,2732.556388889928
2024-02-27 13:57:00,46.97627,0.6655100000000003,0.864437306065292,6.539356000000001,6.973376,29.224500000000006,2732.606388889928
2024-02-27 14:00:00,52.662040000000005,0.7233800000000006,0.8469239740289902,6.6550959999999995,6.915506,30.960700000000003,2732.656388889928
2024-02-27 14:03:00,51.880790000000005,0.6365740000000004,0.8225604337457032,6.45255,6.857635999999999,30.3819,2732.7063888899283
2024-02-27 14:06:00,52.907985,0.6365740000000004,0.8470720229574545,6.510420000000001,6.973376,30.3819,2732.7563888899285
2024-02-27 14:09:00,51.880790000000005,0.5208330000000005,0.819596806000559,6.45255,7.146986999999999,30.67130000000003,2732.8063888899287
2024-02-27 14:12:00,49.04514,0.5497680000000003,0.7931461958579742,6.56829,7.118052,30.671299999999974,2732.856388889929
2024-02-27 14:15:00,53.168405,0.5787040000000001,0.823217363879516,6.59722,7.146986,30.3819,2732.906388889929
2024-02-27 14:18:00,51.359955,0.49189799999999995,0.7997930538354193,6.51042,7.233792,29.224499999999978,2732.9563888899293
2024-02-27 14:21:00,54.195605,0.5497690000000004,0.8276517441359549,6.655095,7.291665999999999,31.24999999999997,2733.0063888899294
2024-02-27 14:24:00,55.48322,0.49189799999999995,0.7997930538354193,6.51042,7.233792,31.828699999999998,2733.0563888899296
2024-02-27 14:27:00,53.41435,0.5208330000000005,0.8084412906156487,6.423610000000001,7.089117,31.539299999999997,2733.10638888993
2024-02-27 14:30:00,48.263885,0.49189799999999995,0.8106954818113945,6.36574,7.1180520000000005,29.224500000000006,2733.15638888993
2024-02-27 14:33:00,48.263885,0.578703,0.8348945969737936,6.597220000000001,7.175927,28.93519999999998,2733.20638888993
2024-02-27 14:36:00,50.85359,0.6365740000000004,0.859181991607943,6.65509,7.146986,30.671300000000002,2733.2563888899303
2024-02-27 14:39:00,50.07234,0.5497690000000004,0.8276517441359557,6.6550959999999995,7.291667,30.671300000000002,2733.3063888899305
2024-02-27 14:42:00,51.6059,0.7523150000000003,0.8891603696689765,6.828701000000001,7.118056,30.960700000000003,2733.3563888899307
2024-02-27 14:45:00,51.6059,0.6655100000000003,0.8767123595243341,6.6550959999999995,7.118055999999999,30.671300000000002,2733.406388889931
2024-02-27 14:48:00,50.318290000000005,0.5497690000000004,0.83898415815974,6.597226,7.262727,31.25,2733.456388889931
2024-02-27 14:51:00,53.1684,0.6655090000000001,0.8888911310205244,6.65509,7.146991000000001,30.9606,2733.5063888899313
2024-02-27 14:54:00,53.68924,0.5208329999999997,0.8306796251352276,6.568289999999999,7.291667,30.9606,2733.5563888899314
2024-02-27 14:57:00,53.949655,0.5787040000000001,0.8694151243278941,6.568289999999999,7.233796,31.539299999999997,2733.6063888899316
2024-02-27 15:00:00,52.126735,0.49189799999999995,0.8215258264596091,6.568289999999999,7.3495420000000005,30.960699999999974,2733.656388889932
2024-02-27 15:03:00,50.318290000000005,0.49189799999999995,0.8322827508100947,6.568289999999999,7.3784719999999995,31.828699999999998,2733.706388889932
2024-02-27 15:06:00,47.75752,0.4340280000000005,0.790141874115671,6.510415000000001,7.378477,30.671300000000002,2733.756388889932
2024-02-27 15:09:00,47.757525,0.49189799999999995,0.8106954818113945,6.539355,7.291667,29.803200000000004,2733.8063888899324
2024-02-27 15:18:00,54.181135,0.6076389999999998,0.853206992107804,6.68403,7.233801000000001,31.539299999999997,2733.9563888899324
2024-02-27 15:21:00,51.114005000000006,0.49189799999999995,0.8215258264596091,6.568289999999999,7.3495420000000005,30.9606,2734.0063888899326
2024-02-27 15:24:00,52.387155,0.49189799999999995,0.8322827508100947,6.655095,7.465277,30.092599999999976,2734.056388889933
2024-02-27 15:27:00,51.605905,0.43402799999999964,0.8004638671569333,6.510419999999999,7.407412,31.25,2734.106388889933
2024-02-27 15:30:00,51.345485,0.5497690000000004,0.8389880616259505,6.568285,7.233796,30.3819,2734.156388889933
2024-02-27 15:33:00,51.345485,0.43402799999999964,0.7901382952923073,6.36574,7.233792,30.9606,2734.2063888899334
2024-02-27 15:36:00,50.59317,0.5208329999999997,0.8306834417892074,6.6550899999999995,7.378477,30.092700000000008,2734.2563888899335
2024-02-27 15:39:00,50.578705,0.578703,0.8464861384357192,6.770830000000001,7.378477,30.382000000000005,2734.3063888899337
2024-02-27 15:42:00,48.00347,0.5497690000000004,0.8389880616259505,6.741896,7.407406999999999,29.513900000000007,2734.356388889934
2024-02-27 15:45:00,47.757525,0.6076389999999998,0.8649638498271647,6.799771,7.3784719999999995,29.803300000000007,2734.406388889934
2024-02-27 15:48:00,48.78472,0.7233799999999997,0.8856806977335406,6.944440999999999,7.291671,28.93519999999998,2734.4563888899343
2024-02-27 15:51:00,48.78472,0.6076389999999998,0.8882331712139819,6.828701000000001,7.465281999999999,28.93520000000001,2734.5063888899344
2024-02-27 15:54:00,48.78472,0.694445,0.8689971133572328,6.886576000000001,7.262731,30.092599999999976,2734.5563888899346
2024-02-27 15:57:00,51.359955,0.6076389999999998,0.8766396166562709,6.770836,7.378477,30.3819,2734.606388889935
2024-02-27 16:00:00,51.6059,0.6076389999999998,0.8766396166562709,6.857640999999999,7.465281999999999,30.671300000000002,2734.656388889935
2024-02-27 16:03:00,48.524305,0.6365739999999995,0.8831242951795368,6.828701000000001,7.378477,29.51389999999998,2734.706388889935
2024-02-27 16:06:00,44.892939999999996,0.6076389999999998,0.8532069921078032,6.828701000000001,7.3784719999999995,28.93519999999998,2734.7563888899354
2024-02-27 16:09:00,48.78472,0.6655089999999992,0.8888911310205238,6.8287059999999995,7.320607000000001,28.35650000000001,2734.8063888899355
2024-02-27 16:12:00,48.509834999999995,0.7523149999999994,0.8760868336623635,6.973375999999999,7.233801000000001,30.092600000000004,2734.8563888899357
2024-02-27 16:15:00,52.35822,0.78125,0.9313489192261113,6.915506000000001,7.233796,30.671300000000002,2734.906388889936
2024-02-27 16:18:00,54.441555,0.6655089999999992,0.8767117585509338,6.886575999999999,7.349537,30.3819,2734.956388889936
2024-02-27 16:21:00,48.23495,0.5787039999999992,0.8694190596063737,6.741896,7.407412000000001,29.224499999999978,2735.0063888899363
2024-02-27 16:24:00,47.20775,0.6655089999999992,0.8767117585509338,7.0023159999999995,7.465277,29.51389999999998,2735.0563888899364
2024-02-27 16:27:00,50.318290000000005,0.7233799999999997,0.9234585777216827,7.060181,7.494211000000001,30.671300000000002,2735.1063888899366
2024-02-27 16:30:00,48.78472,0.6076389999999998,0.8532069921078032,6.828701000000001,7.3784719999999995,29.80329999999998,2735.156388889937
2024-02-27 16:33:00,51.605905,0.6655090000000001,0.8767117585509341,6.79977,7.262731,30.382000000000005,2735.206388889937
2024-02-27 16:36:00,55.758105,0.6076390000000007,0.8766396166562713,6.770835000000001,7.378476,30.960699999999974,2735.256388889937
2024-02-27 16:39:00,56.510415,0.5208329999999997,0.819600648656318,6.68403,7.378477,31.828699999999998,2735.3063888899374
