Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-27 16:42:00,54.195605,0.4340280000000005,0.7797525334988431,6.394675,7.233796999999999,30.96059999999997,2735.3563888899375
2024-02-27 16:45:00,51.345485,0.49189799999999995,0.8215258264596086,6.42361,7.204861999999999,30.671300000000002,2735.4063888899377
2024-02-27 16:48:00,49.04514,0.49189799999999995,0.8322827508100947,6.48148,7.2916620000000005,29.80329999999998,2735.456388889938
2024-02-27 16:51:00,45.428245000000004,0.5208330000000005,0.7972065252641933,6.71296,7.349537,28.64580000000001,2735.506388889938
2024-02-27 16:54:00,48.26389,0.6944440000000007,0.8815343384990975,6.71296,7.118056,28.93520000000001,2735.5563888899383
2024-02-27 16:57:00,49.81192,0.5208329999999997,0.8195968060005583,6.394679999999999,7.089117,29.224500000000035,2735.6063888899384
2024-02-27 17:00:00,47.511575,0.5208330000000005,0.819596806000559,6.510420000000001,7.2048570000000005,28.93520000000001,2735.6563888899386
2024-02-27 17:03:00,49.291084999999995,0.6076389999999998,0.853202913138231,6.6550959999999995,7.2048570000000005,29.513800000000003,2735.706388889939
2024-02-27 17:06:00,46.455439999999996,0.5787040000000001,0.823217363879516,6.6550959999999995,7.204861999999999,28.935100000000006,2735.756388889939
2024-02-27 17:09:00,46.97627,0.6076389999999998,0.8413577729236177,6.626156000000001,7.146987000000001,28.935300000000012,2735.806388889939
2024-02-27 17:12:00,49.305555,0.6655090000000001,0.8644409692291319,6.65509,7.089121,29.224499999999978,2735.8563888899394
2024-02-27 17:15:00,50.83912,0.5787040000000001,0.8348912155385209,6.51042,7.089116000000001,28.93519999999998,2735.9063888899395
2024-02-27 17:18:00,49.04514,0.5497680000000003,0.8162374316061176,6.48148,7.089122000000001,29.513900000000035,2735.9563888899397
2024-02-27 17:21:00,49.04514,0.578703,0.8114492752605436,6.510420000000001,7.0312470000000005,28.93520000000001,2736.00638888994
2024-02-27 17:24:00,51.6059,0.7233790000000004,0.8856757195291998,6.71296,7.060181,29.803199999999975,2736.05638888994
2024-02-27 17:27:00,52.64757,0.5497680000000003,0.8614233531652473,6.62616,7.3495420000000005,31.5394,2736.1063888899403
2024-02-27 17:30:00,47.48264,0.5787040000000001,0.8348912155385209,6.568289999999999,7.146986,28.93520000000001,2736.1563888899404
2024-02-27 17:33:00,45.428245000000004,0.49189799999999995,0.7997930538354193,6.51042,7.233792,29.22459999999998,2736.2063888899406
2024-02-27 17:36:00,43.388310000000004,0.43402799999999964,0.7481837412095411,6.394679999999999,7.146992000000001,28.06710000000001,2736.256388889941
2024-02-27 17:39:00,43.388310000000004,0.49189799999999995,0.766635105251789,6.42361,7.060182,27.77770000000004,2736.306388889941
2024-02-27 17:42:00,45.167825,0.5787040000000001,0.7995934821108224,6.394679999999999,6.886576,27.777800000000013,2736.356388889941
2024-02-27 17:45:00,47.75752,0.5497690000000004,0.7931468345301788,6.250005000000001,6.799766,28.64590000000001,2736.4063888899414
2024-02-27 17:48:00,46.99074,0.4340280000000005,0.7797489322756284,6.3657449999999995,7.2048570000000005,29.513900000000007,2736.4563888899415
2024-02-27 17:51:00,45.182289999999995,0.49189799999999995,0.7888198380127921,6.539350000000001,7.233792,27.777799999999985,2736.5063888899417
2024-02-27 17:54:00,45.949075,0.578703,0.8232167312049529,6.62616,7.175927,27.777800000000013,2736.556388889942
2024-02-27 17:57:00,43.388310000000004,0.5208330000000005,0.819596806000559,6.510420000000001,7.2048570000000005,28.06710000000001,2736.606388889942
2024-02-27 18:00:00,37.948499999999996,0.2604160000000002,0.7267071766352237,6.30787,7.609954,27.199100000000016,2736.6563888899423
2024-02-27 18:30:00,31.510415000000002,1.099538,0.6954671745902462,6.394676,5.700228000000001,24.594899999999996,2736.6563888899423
2024-02-27 18:39:00,31.495945,1.0416669999999995,0.6533794218273438,6.278931,5.613424000000001,26.04169999999999,2736.6563888899423
2024-02-27 18:51:00,36.90683,-0.28935200000000005,,3.5879590000000006,5.642360999999999,26.62039999999999,2736.6563888899423
2024-02-27 19:00:00,30.454285,1.0127319999999997,0.621714436746096,5.8159719999999995,5.15046,25.46289999999999,2736.6563888899423
2024-02-27 19:33:00,30.74363,1.0416669999999995,0.5124069495692021,4.62963,3.790509,25.17360000000002,2736.6563888899423
2024-02-28 07:15:00,30.483215,0.7233800000000006,0.530983977981915,4.658566,4.311347,24.884199999999993,2736.6563888899423
2024-02-28 07:21:00,30.729165000000002,0.7523149999999994,0.5426838358813975,4.629631,4.253477,25.462999999999994,2736.6563888899423
2024-02-28 07:24:00,33.058445,0.8391209999999996,0.5959963654655596,4.803241999999999,4.369211000000001,25.17360000000002,2736.7063888899424
2024-02-28 07:27:00,30.74363,0.7233799999999997,0.6483527836601017,5.092592,4.947912,24.884199999999993,2736.7563888899426
2024-02-28 07:30:00,32.523145,0.7233789999999996,0.6483523188661153,5.266206,5.121527,25.173599999999993,2736.806388889943
2024-02-28 07:42:00,35.894095,0.7233789999999996,0.6483523188661153,5.497686,5.353007,25.75229999999999,2737.0063888899426
2024-02-28 07:48:00,39.77141,0.8969909999999999,0.6742869311356295,5.526622000000001,5.121531,26.909700000000015,2737.1063888899425
2024-02-28 07:51:00,35.38773,0.78125,0.70644351276698,5.700232,5.5555520000000005,26.04169999999999,2737.1563888899427
2024-02-28 07:54:00,35.38773,0.8101849999999997,0.735478458954087,5.873842000000001,5.729167,26.04169999999999,2737.206388889943
2024-02-28 07:57:00,39.265045,0.8680560000000002,0.7136285531269382,5.931717000000001,5.642361,26.04170000000002,2737.256388889943
2024-02-28 08:00:00,36.400459999999995,0.694445,0.6650888702419263,5.729172,5.671296999999999,26.33110000000002,2737.3063888899433
2024-02-28 08:03:00,37.44213,0.8101859999999999,0.7354789277200693,5.815972,5.671296,26.62039999999999,2737.3563888899434
2024-02-28 08:06:00,36.15451,0.7523150000000003,0.6928328810092962,5.787037,5.671292,26.620300000000015,2737.4063888899436
2024-02-28 08:09:00,41.579865,0.8680560000000002,0.7136285531269391,5.758101999999999,5.468746,26.04170000000002,2737.456388889944
2024-02-28 08:12:00,40.27778,0.578703,0.6483544017466777,5.35301,5.497687000000001,26.62039999999999,2737.506388889944
2024-02-28 08:15:00,40.538195,0.46296300000000024,0.620464258645637,5.353009999999999,5.700227,28.35639999999998,2737.556388889944
2024-02-28 08:18:00,38.744215,0.5497680000000003,0.6968372460250624,5.555560000000001,5.873842000000001,27.199000000000012,2737.6063888899444
2024-02-28 08:21:00,43.098960000000005,0.7233800000000006,0.7519448949741886,5.902776,5.960646,27.199099999999987,2737.6563888899445
2024-02-28 08:24:00,37.44213,0.5787039999999992,0.7262608916539021,6.134256,6.452542000000001,27.488500000000016,2737.7063888899447
2024-02-28 08:27:00,41.579865,0.7523150000000003,0.794928742531658,6.365737000000001,6.452542,27.199000000000012,2737.756388889945
2024-02-28 08:30:00,40.292245,0.8680560000000002,0.8387862408443612,6.423611999999999,6.365736,27.488399999999984,2737.806388889945
2024-02-28 08:33:00,44.64699,0.8969909999999999,0.8377894509351518,6.539352,6.423611,26.620300000000015,2737.8563888899453
2024-02-28 08:36:00,43.63426,0.7233800000000006,0.8204933731973917,6.510417,6.712966999999999,27.488399999999984,2737.9063888899454
2024-02-28 08:39:00,42.607060000000004,0.7523150000000003,0.8225340262582079,6.539357000000001,6.684031999999999,27.199000000000012,2737.9563888899456
2024-02-28 08:42:00,42.361115,0.8391200000000003,0.8957451078467266,6.655092,6.7708319999999995,26.909700000000015,2738.006388889946
2024-02-28 08:45:00,40.017365,0.7523150000000003,0.8361214910481654,6.5972219999999995,6.770837,27.199099999999987,2738.056388889946
2024-02-28 08:48:00,40.017365,0.9548610000000002,0.8495660068096119,6.597222,6.394671,27.488400000000013,2738.106388889946
2024-02-28 08:51:00,39.77141,0.8969899999999997,0.8677344069094427,6.481477000000001,6.4236070000000005,27.77769999999998,2738.1563888899464
2024-02-28 08:54:00,40.81308,0.8969899999999997,0.8677344069094427,6.539347,6.481477,28.06710000000001,2738.2063888899465
2024-02-28 08:57:00,40.78414,0.9548610000000002,0.9107722247292575,6.741897000000001,6.655096,26.909699999999987,2738.2563888899467
2024-02-28 09:00:00,39.004630000000006,1.0127309999999996,0.9232074443044641,6.886577999999999,6.712967000000001,26.90979999999996,2738.306388889947
2024-02-28 09:03:00,39.250575,1.1284720000000004,0.9442457419172324,7.146994,6.799772,27.198999999999984,2738.356388889947
2024-02-28 09:06:00,37.19618,1.1863419999999998,0.9185501486855631,7.118054,6.626162,26.62039999999999,2738.4063888899473
2024-02-28 09:09:00,37.167249999999996,1.157407,0.9234514027433443,6.973384,6.539346999999999,27.488400000000013,2738.4563888899474
2024-02-28 09:12:00,38.97569,1.2442130000000002,0.924882837939937,7.031249000000001,6.452546,27.488500000000016,2738.5063888899476
2024-02-28 09:15:00,38.744209999999995,1.0127310000000005,0.9076930306675765,7.002318000000001,6.799766999999999,27.77770000000004,2738.556388889948
2024-02-28 09:18:00,45.674189999999996,1.1284720000000004,0.9442457419172324,7.089118,6.741896,27.777800000000013,2738.606388889948
2024-02-28 09:21:00,43.373845,0.9548610000000002,0.9107722247292575,6.973377,6.886576,28.356499999999983,2738.656388889948
2024-02-28 09:24:00,44.12616,0.8391210000000004,0.8818144657154959,6.799767000000001,6.886576,28.35639999999998,2738.7063888899484
2024-02-28 09:27:00,43.373845,0.578703,0.8114492752605436,6.481486,7.002313,29.22459999999998,2738.7563888899485
2024-02-28 09:30:00,45.153355,0.7233799999999997,0.8337723898354442,6.452545999999999,6.684025999999999,27.777800000000013,2738.8063888899487
2024-02-28 09:33:00,45.94907,0.8101859999999999,0.8667713965731518,6.539351999999999,6.655096,26.62039999999999,2738.856388889949
2024-02-28 09:36:00,46.730325,0.9837960000000008,0.8786364809164883,6.712962000000001,6.510416,28.35650000000001,2738.906388889949
2024-02-28 09:39:00,42.303245000000004,0.8101849999999997,0.8528523617112066,6.741897000000001,6.828702,27.777799999999985,2738.9563888899493
2024-02-28 09:42:00,42.592595,0.9259259999999996,0.8966777214194204,6.857643,6.799767000000001,28.06710000000001,2739.0063888899494
2024-02-28 09:45:00,43.59086,0.983797,0.9247226916020455,7.002313,6.886576,28.93520000000001,2739.0563888899496
2024-02-28 09:48:00,44.921875,0.8969909999999999,0.8824474596222017,6.944443000000001,6.9155120000000005,27.777799999999985,2739.10638888995
2024-02-28 09:51:00,42.361115,0.9548610000000002,0.8957455869895471,6.8287070000000005,6.712966,27.777799999999985,2739.15638888995
2024-02-28 09:54:00,43.34491,0.9837959999999999,0.8786364809164882,6.886577,6.684031,28.067099999999982,2739.20638888995
2024-02-28 09:57:00,44.892939999999996,0.9548610000000002,0.8957455869895471,6.799767,6.684025999999999,28.06710000000001,2739.2563888899504
2024-02-28 10:00:00,44.386575,0.8969909999999999,0.8824474596222017,6.7708330000000005,6.7419020000000005,28.645899999999983,2739.3063888899505
2024-02-28 10:03:00,43.11342500000001,0.8680560000000002,0.8680589999971488,6.7708330000000005,6.770837,28.06710000000001,2739.3563888899507
2024-02-28 10:06:00,43.59086,0.983797,0.8786369446118125,6.712962999999999,6.510415999999999,28.64580000000001,2739.406388889951
2024-02-28 10:09:00,44.907405,0.8391209999999996,0.8245719121089726,6.597222,6.568290999999999,27.777799999999985,2739.456388889951
2024-02-28 10:12:00,65.30671000000001,-0.08680500000000002,,4.6875029999999995,6.249998,33.275499999999994,2739.5063888899513
2024-02-28 10:15:00,59.100115,-0.08680500000000002,,4.976852999999999,7.118058,34.43290000000002,2739.5563888899514
2024-02-28 10:18:00,47.497105000000005,0.17361199999999943,0.6242561489793982,5.93171,7.291668,28.356499999999983,2739.6063888899516
2024-02-28 10:21:00,44.64699,0.46296300000000024,0.7578848821292369,6.394679999999999,7.089117,28.356400000000008,2739.656388889952
2024-02-28 10:24:00,43.373845,0.6365739999999995,0.8225647048191256,6.4814810000000005,6.886577000000001,28.35650000000001,2739.706388889952
2024-02-28 10:27:00,43.084495000000004,0.7233799999999997,0.8204933731973921,6.452545999999999,6.655096,27.488500000000016,2739.756388889952
2024-02-28 10:30:00,47.46817,0.78125,0.8377937506662273,6.481477,6.597227,28.35639999999998,2739.8063888899524
2024-02-28 10:33:00,43.634254999999996,0.78125,0.851543518186864,6.5972219999999995,6.7419020000000005,28.64579999999998,2739.8563888899525
2024-02-28 10:36:00,45.90567,0.9259260000000005,0.9113824424914738,6.857642,6.828706,28.356499999999983,2739.9063888899527
2024-02-28 10:39:00,45.167825,0.7523150000000003,0.8760822943544255,6.799772,7.060186999999999,28.35650000000001,2739.956388889953
2024-02-28 10:42:00,45.92014,0.8391210000000004,0.8818096258198493,6.770837,6.857635999999999,28.06710000000001,2740.006388889953
2024-02-28 10:45:00,47.48264,0.7523149999999994,0.8225340262582078,6.597222,6.741897,28.356499999999983,2740.0563888899533
2024-02-28 10:48:00,46.701385,0.6944439999999998,0.8307366515140069,6.481486,6.7708319999999995,29.513800000000003,2740.1063888899535
2024-02-28 10:51:00,46.19502,0.6365739999999995,0.8101508079631934,6.423616,6.799772,29.513900000000007,2740.1563888899536
2024-02-28 10:54:00,47.714115,0.7233799999999997,0.8204933731973912,6.510416,6.712966,28.93519999999998,2740.206388889954
2024-02-28 10:57:00,48.495365,0.6365739999999995,0.8225604337457026,6.510420999999999,6.915507,28.64580000000001,2740.256388889954
2024-02-28 11:00:00,45.167825,0.6076389999999998,0.817384964249146,6.539356000000001,7.002317,27.777800000000013,2740.306388889954
2024-02-28 11:03:00,47.48264,0.6365739999999995,0.8348689496428728,6.510420999999999,6.944447,28.64580000000001,2740.3563888899544
2024-02-28 11:06:00,48.509834999999995,0.6655100000000003,0.8270081601442089,6.481485999999999,6.828706,30.092600000000004,2740.4063888899545
2024-02-28 11:09:00,51.6059,0.694445,0.8436049758409637,6.452546000000001,6.770831,28.93519999999998,2740.4563888899547
2024-02-28 11:12:00,46.961805,0.4340280000000005,0.7481837412095411,6.336806,7.089117999999999,28.645899999999983,2740.506388889955
2024-02-28 11:15:00,43.86574,0.46296300000000024,0.7578886493433761,6.307866,7.002313,28.356400000000008,2740.556388889955
2024-02-28 11:18:00,41.81134,0.5787040000000001,0.7755823109239973,6.394679999999999,6.828706,26.331000000000017,2740.6063888899553
2024-02-28 11:21:00,44.892939999999996,0.6365740000000004,0.8348689496428726,6.510420000000001,6.944445999999999,26.90979999999999,2740.6563888899555
2024-02-28 11:24:00,44.921875,0.5497690000000004,0.8047361969340372,6.481485999999999,7.060186999999999,28.067200000000014,2740.7063888899556
2024-02-28 11:27:00,46.71586,0.694445,0.8436049758409637,6.510416,6.828701,28.93520000000001,2740.756388889956
2024-02-28 11:30:00,47.743055,0.6076389999999998,0.8413577729236177,6.481485999999999,7.002317,28.356400000000008,2740.806388889956
2024-02-28 11:33:00,46.976275,0.6076389999999998,0.8413577729236177,6.510416,7.0312470000000005,29.224499999999978,2740.856388889956
2024-02-28 11:36:00,45.15336,0.6076389999999998,0.8413577729236177,6.626156000000001,7.146987000000001,28.64590000000001,2740.9063888899564
2024-02-28 11:39:00,42.838544999999996,0.5208330000000005,0.8084412906156487,6.56829,7.233796999999999,28.356499999999983,2740.9563888899565
2024-02-28 11:42:00,45.963539999999995,0.6365740000000004,0.8101508079631948,6.568289999999999,6.944446,27.488400000000013,2741.0063888899567
2024-02-28 11:45:00,47.482635,0.6365740000000004,0.8348689496428726,6.423610000000001,6.857635999999999,27.488400000000013,2741.056388889957
2024-02-28 11:48:00,45.167825,0.5497680000000003,0.8162334719538648,6.45255,7.060182,28.935100000000006,2741.106388889957
2024-02-28 11:51:00,45.428245000000004,0.6655100000000003,0.8395893006245666,6.6550959999999995,7.031245999999999,28.93520000000001,2741.1563888899573
2024-02-28 11:54:00,43.11342500000001,0.578703,0.8114492752605436,6.510420000000001,7.0312470000000005,27.777799999999985,2741.2063888899575
2024-02-28 11:57:00,39.250575,0.5208330000000005,0.7858856748584767,6.36574,6.973376999999999,27.777799999999985,2741.2563888899576
2024-02-28 12:00:00,44.386575,0.7233790000000004,0.8204882166283891,6.56829,6.770830999999999,27.199000000000012,2741.306388889958
2024-02-28 12:03:00,45.94907,0.6365740000000004,0.8101508079631948,6.45255,6.828706,28.06710000000001,2741.356388889958
2024-02-28 12:06:00,42.578125,0.5208339999999998,0.7744841179840152,6.307866,6.886572000000001,27.488400000000013,2741.406388889958
2024-02-28 12:09:00,41.044560000000004,0.6076389999999998,0.8052540638451093,6.452546000000001,6.886577000000001,28.64580000000001,2741.4563888899584
2024-02-28 12:12:00,40.03183,0.5497680000000003,0.7696953316944971,6.45255,6.944442,27.488399999999984,2741.5063888899585
2024-02-28 12:15:00,44.921875,0.6365740000000004,0.8348689496428726,6.510420000000001,6.944445999999999,27.777800000000013,2741.5563888899587
2024-02-28 12:18:00,45.153355,0.6655090000000001,0.8270075821615203,6.48148,6.828701,28.64579999999998,2741.606388889959
2024-02-28 12:21:00,43.113425,0.5497690000000004,0.7814706534452257,6.452546000000001,6.973376999999999,27.777799999999985,2741.656388889959
2024-02-28 12:24:00,42.853004999999996,0.694445,0.8436049758409647,6.510420999999999,6.828706,27.199099999999987,2741.7063888899593
2024-02-28 12:27:00,42.607060000000004,0.5497690000000004,0.8047361969340372,6.365746000000001,6.944447,27.777800000000013,2741.7563888899595
2024-02-28 12:30:00,39.236115,0.6076389999999998,0.8173849642491468,6.394676,6.857637,27.777799999999985,2741.8063888899596
2024-02-28 12:33:00,44.892939999999996,0.7233800000000006,0.8599581375792972,6.626156000000001,6.915506,27.488499999999988,2741.85638888996
2024-02-28 12:36:00,44.892939999999996,0.5787040000000001,0.8114499018630631,6.539356000000001,7.060182,27.199000000000012,2741.90638888996
2024-02-28 12:39:00,45.399305,0.694445,0.8563537770922178,6.6550959999999995,7.002311,28.64580000000001,2741.95638888996
2024-02-28 12:42:00,47.005205000000004,0.6076389999999998,0.8294168945845247,6.626161,7.118052,28.06710000000004,2742.0063888899604
2024-02-28 12:45:00,43.373845,0.5787040000000001,0.823217363879516,6.481485999999999,7.031251999999999,28.067099999999982,2742.0563888899605
2024-02-28 12:48:00,46.455439999999996,0.694445,0.8436049758409637,6.597226,6.9155109999999995,29.224500000000035,2742.1063888899607
2024-02-28 12:51:00,43.127894999999995,0.5497689999999995,0.8047361969340364,6.539351,7.1180520000000005,26.620400000000018,2742.156388889961
2024-02-28 12:54:00,41.073499999999996,0.6076389999999998,0.8173849642491468,6.423610999999999,6.886572,26.620400000000018,2742.206388889961
2024-02-28 12:57:00,38.99016,0.6076389999999998,0.7806701888343434,6.481485999999999,6.857637,26.909699999999987,2742.2563888899613
2024-02-28 13:00:00,42.33217500000001,0.6076389999999998,0.7930158712886028,6.452546000000001,6.857637,27.777799999999985,2742.3063888899615
2024-02-28 13:03:00,44.386575,0.6655100000000003,0.8520671339621383,6.539356000000001,6.944445999999999,27.199099999999987,2742.3563888899616
2024-02-28 13:06:00,46.715855000000005,0.6944440000000007,0.8177538019256538,6.56829,6.8287059999999995,28.067200000000014,2742.406388889962
2024-02-28 13:09:00,49.32002,0.6944440000000007,0.8563532020707231,6.56829,6.915506,29.224500000000006,2742.456388889962
2024-02-28 13:12:00,47.743055,0.5208330000000005,0.7858856748584767,6.45255,7.060186999999999,28.35650000000001,2742.506388889962
2024-02-28 13:15:00,49.82639,0.6076389999999998,0.8052498530818804,6.394679999999999,6.828701,28.93520000000001,2742.5563888899624
2024-02-28 13:18:00,50.593175,0.5497690000000004,0.7931508546400221,6.278935,6.828706,29.224500000000006,2742.6063888899625
2024-02-28 13:21:00,50.59317,0.5787040000000001,0.823217363879516,6.42361,6.973376,29.224500000000006,2742.6563888899627
2024-02-28 13:24:00,49.826385,0.49189799999999995,0.8215258264596086,6.48148,7.262732,29.224500000000006,2742.706388889963
2024-02-28 13:27:00,46.961805,0.5208330000000005,0.8084412906156493,6.62616,7.291667,30.382000000000005,2742.756388889963
2024-02-28 13:30:00,47.757525,0.6655090000000001,0.8644409692291327,6.71296,7.146991000000001,30.382000000000005,2742.8063888899633
2024-02-28 13:33:00,45.428245000000004,0.5208339999999998,0.8195974830095675,6.539356000000001,7.233792000000001,28.93520000000001,2742.8563888899635
2024-02-28 13:36:00,44.401039999999995,0.7233799999999997,0.8728710076674314,6.684030999999999,7.002311,28.067200000000014,2742.9063888899636
2024-02-28 13:39:00,46.97627,0.5787040000000001,0.8348912155385201,6.539356000000001,7.118052,27.488500000000016,2742.956388889964
2024-02-28 13:42:00,46.715855000000005,0.49189799999999995,0.7777655849699677,6.4525500000000005,7.118052,29.513900000000007,2743.006388889964
2024-02-28 13:45:00,51.099540000000005,0.6076390000000007,0.8294210369001824,6.568285,7.060185999999999,30.092700000000008,2743.056388889964
2024-02-28 13:48:00,51.099540000000005,0.46296300000000024,0.7902498616633704,6.481485,7.262732000000001,29.224500000000006,2743.1063888899644
2024-02-28 13:51:00,49.81192,0.46296300000000024,0.7687487331732425,6.510415000000001,7.233792,29.513900000000007,2743.1563888899645
2024-02-28 13:54:00,46.469905,0.49189799999999995,0.7888198380127921,6.42361,7.118052,27.488499999999988,2743.2063888899647
2024-02-28 13:57:00,46.744789999999995,0.46296300000000024,0.7687487331732432,6.3657449999999995,7.089122000000001,28.935100000000006,2743.256388889965
2024-02-28 14:00:00,48.017939999999996,0.5497689999999995,0.8047361969340364,6.48148,7.060181000000001,27.777799999999985,2743.306388889965
2024-02-28 14:03:00,48.017939999999996,0.46296300000000024,0.7902498616633704,6.394675,7.175922000000001,28.64590000000001,2743.3563888899653
2024-02-28 14:06:00,44.921875,0.5497690000000004,0.7814706534452264,6.626155,7.146986,27.488500000000016,2743.4063888899655
2024-02-28 14:09:00,50.05787,0.6076389999999998,0.8173849642491468,6.68403,7.146991000000001,29.513900000000007,2743.4563888899656
2024-02-28 14:12:00,49.826385,0.46296300000000024,0.7578886493433761,6.42361,7.118057,30.3819,2743.506388889966
2024-02-28 14:15:00,48.263885,0.49189799999999995,0.7997968338220499,6.307869999999999,7.031251999999999,29.513900000000007,2743.556388889966
2024-02-28 14:18:00,49.551505,0.5787040000000001,0.823217363879516,6.539355,7.089121,28.35650000000001,2743.606388889966
2024-02-28 14:21:00,49.551505,0.49189799999999995,0.8215258264596086,6.539350000000001,7.320602,29.803200000000004,2743.6563888899664
2024-02-28 14:24:00,48.799189999999996,0.5497680000000003,0.838987398425112,6.65509,7.320602,28.935100000000006,2743.7063888899665
2024-02-28 14:27:00,46.455434999999994,0.5208339999999998,0.8416891496593738,6.6550959999999995,7.407412000000001,29.22460000000001,2743.7563888899667
2024-02-28 14:30:00,49.305555,0.6944440000000007,0.8563575895980857,6.71296,7.060185999999999,29.224500000000006,2743.806388889967
2024-02-28 14:33:00,48.78472,0.49189799999999995,0.7777694183482867,6.42361,7.089122000000001,29.513900000000007,2743.856388889967
2024-02-28 14:36:00,50.318285,0.6655090000000001,0.8767117585509341,6.62616,7.089121,29.224499999999978,2743.9063888899673
2024-02-28 14:39:00,48.53877,0.46296300000000024,0.7795337124801847,6.51042,7.262727,28.935100000000006,2743.9563888899675
2024-02-28 14:42:00,46.19502,0.578703,0.8579904609408615,6.65509,7.291667,27.777800000000013,2744.0063888899676
2024-02-28 14:45:00,46.180555,0.694445,0.9063057830591118,6.886576000000001,7.349540999999999,28.356400000000008,2744.056388889968
2024-02-28 14:48:00,46.976275,0.6076389999999998,0.853206992107804,6.8287059999999995,7.378477,28.64590000000001,2744.106388889968
2024-02-28 14:51:00,44.64699,0.6076389999999998,0.853206992107804,6.770830999999999,7.320602,28.067200000000014,2744.156388889968
2024-02-28 14:54:00,47.482635,0.6655100000000003,0.8014999813295386,6.597226,6.886576,28.64580000000001,2744.2063888899684
2024-02-28 14:57:00,51.90972,0.694445,0.8563537770922178,6.510420999999999,6.857635999999999,29.80329999999998,2744.2563888899685
2024-02-28 15:00:00,48.770255,0.5787040000000001,0.8114499018630631,6.539356000000001,7.060182,28.93519999999998,2744.3063888899687
2024-02-28 15:03:00,45.703125,0.5497689999999995,0.8047361969340364,6.539351,7.1180520000000005,28.35650000000001,2744.356388889969
2024-02-28 15:06:00,45.167825,0.694445,0.8436049758409637,6.712961,7.031245999999999,28.64580000000001,2744.406388889969
2024-02-28 15:09:00,49.56597,0.6655100000000003,0.8767123595243341,6.684026,7.146986,30.092599999999976,2744.4563888899693
2024-02-28 15:12:00,47.757525,0.5497680000000003,0.8047355520212022,6.48148,7.060182,29.803200000000004,2744.5063888899695
2024-02-28 15:15:00,49.826385,0.6076389999999998,0.8052540638451093,6.626156000000001,7.060187000000001,28.93519999999998,2744.5563888899696
2024-02-28 15:18:00,51.359955,0.6076389999999998,0.8294168945845247,6.597226,7.089117,29.803200000000004,2744.60638888997
2024-02-28 15:21:00,46.961805,0.5497690000000004,0.8276517441359549,6.597226,7.233796999999999,29.513900000000007,2744.65638888997
2024-02-28 15:24:00,43.373845,0.5787040000000001,0.823217363879516,6.6550959999999995,7.204861999999999,28.64580000000001,2744.70638888997
2024-02-28 15:27:00,48.292825,0.6655090000000001,0.8395930467444229,6.71296,7.089121,28.64590000000001,2744.7563888899704
2024-02-28 15:30:00,47.989,0.5787040000000001,0.823217363879516,6.568291,7.118057,29.22459999999998,2744.8063888899705
2024-02-28 15:33:00,49.797455,0.7233799999999997,0.8728754515272908,6.799765999999999,7.118055999999999,29.22460000000001,2744.8563888899707
2024-02-28 15:36:00,48.78472,0.7233799999999997,0.8728710076674314,6.8287059999999995,7.146986,28.93519999999998,2744.906388889971
2024-02-28 15:39:00,50.318290000000005,0.5208329999999997,0.819600648656318,6.59722,7.291667,28.93520000000001,2744.956388889971
2024-02-28 15:42:00,49.29109,0.43402799999999964,0.7901382952923073,6.45255,7.320602,29.224500000000006,2745.0063888899713
2024-02-28 15:45:00,48.509834999999995,0.46296299999999935,0.8008922108528019,6.39468,7.2048570000000005,28.93520000000001,2745.0563888899715
2024-02-28 15:48:00,51.099540000000005,0.5208339999999998,0.8084419614206055,6.45255,7.118055999999999,28.935100000000006,2745.1063888899716
2024-02-28 15:51:00,51.099540000000005,0.43402799999999964,0.7901382952923073,6.36574,7.233792,29.80329999999998,2745.156388889972
2024-02-28 15:54:00,50.83912,0.46296299999999935,0.7795374277544873,6.48148,7.233797000000001,28.93520000000001,2745.206388889972
2024-02-28 15:57:00,48.538775,0.578703,0.8920400176767329,6.65509,7.378477,29.803200000000004,2745.256388889972
2024-02-28 16:00:00,48.26389,0.578703,0.8579904609408615,6.71296,7.349537,29.22459999999998,2745.3063888899724
2024-02-28 16:03:00,47.25116,0.6365740000000004,0.859181991607943,6.79977,7.291665999999999,29.803200000000004,2745.3563888899725
2024-02-28 16:06:00,51.880790000000005,0.6655100000000003,0.8888875451867695,6.597226,7.089116000000001,30.092600000000004,2745.4063888899727
2024-02-28 16:09:00,49.04514,0.5787040000000001,0.8114499018630631,6.597226,7.118052,28.93520000000001,2745.456388889973
2024-02-28 16:12:00,50.072334999999995,0.694445,0.8815306101631196,6.684030999999999,7.089116000000001,30.092599999999976,2745.506388889973
2024-02-28 16:15:00,50.318285,0.5787040000000001,0.8114499018630631,6.597226,7.118052,29.513900000000007,2745.5563888899733
2024-02-28 16:18:00,47.511575,0.5208330000000005,0.8306796251352282,6.48148,7.2048570000000005,29.80329999999998,2745.6063888899735
2024-02-28 16:21:00,47.482635,0.578703,0.8348945969737943,6.71296,7.291667,29.224500000000006,2745.6563888899736
2024-02-28 16:24:00,47.482635,0.5208329999999997,0.7972065252641928,6.6550899999999995,7.291667,29.513900000000007,2745.706388889974
2024-02-28 16:27:00,51.37442,0.6365740000000004,0.8711941373256477,6.62616,7.146986,29.513900000000007,2745.756388889974
2024-02-28 16:30:00,47.497105000000005,0.5497680000000003,0.8389834949609727,6.56829,7.233792,29.22459999999998,2745.806388889974
2024-02-28 16:33:00,48.53877,0.6655090000000001,0.8520665443360323,6.71296,7.118051,30.092600000000004,2745.8563888899744
2024-02-28 16:36:00,47.75752,0.6365740000000004,0.8470720229574545,6.56829,7.031245999999999,28.64579999999998,2745.9063888899746
2024-02-28 16:39:00,48.770255,0.6076389999999998,0.8294168945845247,6.597226,7.089117,29.80329999999998,2745.9563888899747
2024-02-28 16:42:00,46.97627,0.5787040000000001,0.8114499018630631,6.597226,7.118052,28.935100000000006,2746.006388889975
2024-02-28 16:45:00,47.497105000000005,0.578703,0.8348945969737936,6.597220000000001,7.175927,29.513900000000007,2746.056388889975
2024-02-28 16:48:00,46.455439999999996,0.5787040000000001,0.8348952356481466,6.684026,7.262732000000001,28.06710000000001,2746.1063888899753
2024-02-28 16:51:00,43.11342500000001,0.5497689999999995,0.8276517441359544,6.6550910000000005,7.2916620000000005,28.356499999999983,2746.1563888899755
2024-02-28 16:54:00,48.78472,0.694445,0.881534924761914,6.684026,7.089121,29.803300000000007,2746.2063888899756
2024-02-28 16:57:00,51.6059,0.5208329999999997,0.7972065252641928,6.42361,7.060187000000001,30.092600000000004,2746.256388889976
2024-02-28 17:00:00,49.305555,0.46296300000000024,0.7902498616633697,6.423615000000001,7.204861999999999,30.9606,2746.306388889976
2024-02-28 17:03:00,47.497105000000005,0.4340280000000005,0.7797525334988431,6.394675,7.233796999999999,29.224500000000006,2746.356388889976
2024-02-28 17:06:00,46.19502,0.49189799999999995,0.7888198380127921,6.365740000000001,7.060182,30.092600000000004,2746.4063888899764
2024-02-28 17:09:00,47.75752,0.5787040000000001,0.7995934821108224,6.394679999999999,6.886576,29.51389999999998,2746.4563888899766
2024-02-28 17:12:00,50.332755,0.6076389999999998,0.8413577729236177,6.539350000000001,7.060181000000001,28.93520000000001,2746.5063888899767
2024-02-28 17:15:00,51.345485,0.578703,0.8464821476161035,6.597220000000001,7.2048570000000005,28.93520000000001,2746.556388889977
2024-02-28 17:18:00,50.59317,0.6365740000000004,0.847076224060754,6.71296,7.1759260000000005,27.777800000000013,2746.606388889977
2024-02-28 17:21:00,54.70197,0.7233790000000004,0.8856757195291998,6.71296,7.060181,29.51389999999998,2746.6563888899773
2024-02-28 17:24:00,50.34722,0.5208330000000005,0.819596806000559,6.510420000000001,7.2048570000000005,28.93520000000001,2746.7063888899775
2024-02-28 17:27:00,45.19676,0.46296300000000024,0.8114704174847077,6.452546000000001,7.291663000000001,28.93519999999998,2746.7563888899776
2024-02-28 17:30:00,48.799189999999996,0.6076389999999998,0.8413577729236177,6.626156000000001,7.146987000000001,29.22459999999998,2746.806388889978
2024-02-28 17:33:00,46.223955,0.5787040000000001,0.823217363879516,6.626156000000001,7.175922000000001,28.93520000000001,2746.856388889978
2024-02-28 17:36:00,48.017939999999996,0.6655100000000003,0.8644373060652927,6.6550959999999995,7.089116000000001,28.64579999999998,2746.906388889978
2024-02-28 17:39:00,47.75752,0.5787040000000001,0.8348912155385201,6.539356000000001,7.118052,29.22460000000001,2746.9563888899784
2024-02-28 17:42:00,48.278355,0.6076389999999998,0.8413577729236177,6.539356000000001,7.060187000000001,29.513800000000003,2747.0063888899786
2024-02-28 17:45:00,46.19502,0.6076389999999998,0.8294168945845256,6.6550959999999995,7.146987000000001,28.935100000000006,2747.0563888899787
2024-02-28 17:48:00,47.236689999999996,0.6655100000000003,0.864437306065292,6.597226,7.031245999999999,28.35650000000001,2747.106388889979
2024-02-28 17:51:00,51.359955,0.4340270000000004,0.7587732003238402,6.221068000000001,7.002311000000001,28.93520000000001,2747.156388889979
2024-02-28 17:54:00,62.962959999999995,0.02893499999999971,0.41158551941179455,5.237265,6.915509999999999,33.27539999999999,2747.2063888899793
2024-02-28 17:57:00,52.633105,0.20254600000000078,0.6656420447023473,5.8449040000000005,7.204858,31.539299999999997,2747.2563888899795
2024-02-28 18:00:00,40.017365,0.23148199999999974,0.6716854395371651,6.192126000000001,7.436344000000001,28.067099999999982,2747.3063888899796
2024-02-28 18:09:00,30.208334999999998,0.6655100000000003,0.7885671362278358,6.684026,6.944445999999999,23.4375,2747.3063888899796
2024-02-28 19:12:00,31.756365,1.3020829999999997,0.5267530716007839,5.237271999999999,4.079859000000001,24.594899999999996,2747.3063888899796
2024-02-28 19:21:00,33.058445,1.359953,0.5423691919073196,5.092592000000001,3.877319,24.594899999999996,2747.3063888899796
2024-02-29 07:06:00,30.483215,0.8969909999999999,0.6187938258402054,5.237272,4.745371,24.016199999999998,2747.3063888899796
2024-02-29 07:12:00,30.2228,0.8680560000000002,0.5882233798115748,5.2083319999999995,4.716436,24.305499999999995,2747.3063888899796
2024-02-29 07:15:00,31.249995,0.8680560000000002,0.6444266861868911,5.2083319999999995,4.803236,25.173599999999993,2747.35638888998
2024-02-29 07:18:00,35.098380000000006,0.8680560000000002,0.6622699101991795,5.468752,5.0925959999999995,25.463000000000022,2747.40638888998
2024-02-29 07:21:00,35.61921,0.6655090000000001,0.6509383649855714,5.353006000000001,5.324076999999999,25.173599999999993,2747.45638888998
2024-02-29 07:24:00,37.44213,0.8680560000000002,0.6797267161215047,5.642362,5.295136,24.594899999999996,2747.5063888899804
2024-02-29 07:27:00,33.318865,0.78125,0.7064488723040213,5.671292,5.526622000000001,24.594900000000024,2747.5563888899806
2024-02-29 07:30:00,35.38773,1.0127310000000005,0.739721557963273,6.018517,5.526616,24.595,2747.6063888899807
2024-02-29 07:33:00,38.46933,0.9548609999999993,0.7511488694686379,6.076388,5.700227,25.462999999999994,2747.656388889981
2024-02-29 07:36:00,41.825810000000004,0.9548609999999993,0.7511488694686379,6.1631979999999995,5.787037,26.331000000000003,2747.706388889981
2024-02-29 07:39:00,43.11343,1.0127310000000005,0.793016893223636,6.192127,5.787036,25.462999999999994,2747.7563888899813
2024-02-29 07:42:00,51.114005000000006,0.9548610000000002,0.8177575983266815,6.221062,5.9606509999999995,26.331000000000003,2747.8063888899815
2024-02-29 07:45:00,41.811345,0.7523150000000003,0.7523184999922623,6.2499970000000005,6.250001999999999,26.90979999999999,2747.8563888899816
2024-02-29 07:48:00,45.42824,0.7523150000000003,0.7808960891278929,6.134257,6.192132,28.35650000000001,2747.906388889982
2024-02-29 07:51:00,44.892939999999996,0.78125,0.7956332810771581,6.192127000000001,6.221067,28.356499999999983,2747.956388889982
2024-02-29 07:54:00,42.578125,0.78125,0.8098414210248234,6.278937000000001,6.336807,27.488499999999988,2748.006388889982
2024-02-29 07:57:00,41.82581,0.7523150000000003,0.8225340262582079,6.394672000000001,6.539346999999999,27.199000000000012,2748.0563888899824
2024-02-29 08:00:00,43.113425,0.9548610000000002,0.849571429019079,6.452542000000001,6.250001,26.620400000000018,2748.1063888899826
2024-02-29 08:03:00,44.661460000000005,0.78125,0.7666950332527311,6.192127000000001,6.163197,27.777799999999985,2748.1563888899827
2024-02-29 08:06:00,45.94907,0.694445,0.7369966908377381,5.815976,5.902781,27.199099999999987,2748.206388889983
2024-02-29 08:09:00,48.263885,0.5787040000000001,0.7008681006032697,5.81597,6.076385999999999,28.93520000000001,2748.256388889983
2024-02-29 08:12:00,47.48264,0.578703,0.775581702997993,6.076390000000001,6.510417,29.22460000000001,2748.3063888899833
2024-02-29 08:15:00,47.75752,0.694445,0.8307372149922827,6.365746000000001,6.655091,28.06710000000001,2748.3563888899835
2024-02-29 08:18:00,49.551505,0.6655089999999992,0.8270075821615197,6.568286,6.915507,28.93520000000001,2748.4063888899836
2024-02-29 08:21:00,47.743055,0.6365739999999995,0.883120189445143,6.5682860000000005,7.1180520000000005,28.93520000000001,2748.456388889984
2024-02-29 08:24:00,46.19502,0.7523149999999994,0.8760822943544246,6.741902,7.002317,28.356400000000008,2748.506388889984
2024-02-29 08:27:00,45.674189999999996,0.9548610000000002,0.9256250069140252,6.944446999999999,6.886576,28.06710000000001,2748.556388889984
2024-02-29 08:30:00,44.64699,0.9837959999999999,0.9692570136187446,7.118053,7.089117,27.77770000000001,2748.6063888899844
2024-02-29 08:33:00,43.37384,1.157407,1.02167395273498,7.349539,7.089122000000001,27.777799999999985,2748.6563888899846
2024-02-29 08:36:00,44.15509,1.4178240000000004,1.0319503445095888,7.725690000000001,7.031245999999999,26.620400000000018,2748.7063888899847
2024-02-29 08:39:00,45.94907,1.475695,1.0552157787097822,7.725696,6.973381000000001,27.199099999999987,2748.756388889985
2024-02-29 08:42:00,50.07234,1.3310189999999995,1.01430448729135,7.552079999999999,6.973381000000001,29.803200000000004,2748.806388889985
2024-02-29 08:45:00,48.00347,0.9837959999999999,0.9692570136187446,7.204858000000001,7.175922000000001,28.93520000000001,2748.8563888899853
2024-02-29 08:48:00,47.236689999999996,0.8391210000000004,0.8957456300957798,6.973377000000001,7.089116000000001,28.35650000000001,2748.9063888899855
2024-02-29 08:51:00,50.59317,0.7233799999999997,0.8728754515272908,6.857636,7.1759260000000005,27.77770000000001,2748.9563888899856
2024-02-29 08:54:00,52.141205,0.6944439999999998,0.9063051858358063,6.857635999999999,7.320602,29.803200000000004,2749.006388889986
2024-02-29 08:57:00,49.305555,0.694445,0.8815306101631196,6.799771999999999,7.2048570000000005,29.80329999999998,2749.056388889986
2024-02-29 09:00:00,49.82639,0.9548610000000002,0.9256250069140238,7.060182000000001,7.002311,30.0925,2749.106388889986
2024-02-29 09:03:00,50.85359,0.8969899999999997,0.9256245171732509,7.031247,7.089117,29.51389999999998,2749.1563888899864
2024-02-29 09:06:00,50.05787,1.0127319999999997,0.9536917298796636,7.1180579999999996,7.002316,29.803200000000004,2749.2063888899866
2024-02-29 09:09:00,52.112269999999995,1.0127309999999996,0.9536912495074993,7.175928,7.060187000000001,30.671300000000002,2749.2563888899867
2024-02-29 09:12:00,55.758105,0.9837959999999999,0.9545716988474734,7.204857,7.146991000000001,30.671300000000002,2749.306388889987
2024-02-29 09:15:00,59.375,0.8101849999999997,0.9605557625421728,7.1759260000000005,7.494211000000001,31.828699999999998,2749.356388889987
2024-02-29 09:18:00,59.375,0.6655089999999992,0.9129725215443686,7.031246,7.581017000000001,31.25,2749.4063888899873
2024-02-29 09:21:00,57.277195,0.7233800000000006,0.9725035106205899,6.973377000000001,7.523147,30.960700000000003,2749.4563888899875
2024-02-29 09:24:00,55.758105,0.8101850000000006,0.9343529260769964,7.031252,7.291667,31.82880000000003,2749.5063888899876
2024-02-29 09:27:00,51.374425,0.7233799999999997,0.9109638603354614,6.857641999999999,7.262732,29.513800000000003,2749.556388889988
2024-02-29 09:30:00,51.08507,0.8680560000000002,0.9247172470465019,6.973382,7.089116000000001,30.3819,2749.606388889988
2024-02-29 09:33:00,50.59317,0.8101850000000006,0.9076952626822343,7.031252,7.233796999999999,30.6712,2749.656388889988
2024-02-29 09:36:00,46.976275,0.8391200000000003,0.9232069742266329,6.973377,7.146986999999999,29.51389999999998,2749.7063888899884
2024-02-29 09:39:00,48.017939999999996,0.9259259999999996,0.9113824424914753,7.089123,7.060187000000001,28.935100000000006,2749.7563888899886
2024-02-29 09:42:00,48.26389,0.8969899999999997,0.9113844214906222,6.973377,7.002317,29.224499999999978,2749.8063888899887
2024-02-29 09:45:00,51.099540000000005,0.8969899999999997,0.9113844214906222,6.973377,7.002317,28.93520000000001,2749.856388889989
2024-02-29 09:48:00,49.32002,0.8969899999999997,0.9113794739874364,6.886577,6.915507,28.93519999999998,2749.906388889989
2024-02-29 09:51:00,47.728584999999995,0.8969899999999997,,7.060187,7.060187000000001,28.935100000000006,2749.9563888899893
2024-02-29 09:54:00,49.797455,1.0127310000000005,0.9536964580549923,7.320597,7.204866,28.356499999999983,2750.0063888899895
2024-02-29 09:57:00,53.168405,0.9548610000000002,0.9403223242329591,7.349537000000001,7.320606,30.092600000000004,2750.0563888899896
2024-02-29 10:00:00,46.455439999999996,0.8680560000000002,0.9657964986558455,7.291663000000001,7.494216999999999,29.224500000000006,2750.10638888999
2024-02-29 10:03:00,48.263885,1.0127319999999997,1.0127370000064775,7.378468,7.378475999999999,28.935100000000006,2750.15638888999
2024-02-29 10:06:00,50.85359,0.9548610000000002,0.9692594988761265,7.262727000000001,7.291665999999999,29.51389999999998,2750.20638888999
2024-02-29 10:09:00,51.851855,0.8680560000000002,0.9657918306098496,7.031251999999999,7.233796,30.9606,2750.2563888899904
2024-02-29 10:12:00,50.83912,0.8391209999999996,0.950166745096001,6.973381999999999,7.204861,28.93519999999998,2750.3063888899906
2024-02-29 10:15:00,52.662040000000005,0.7233799999999997,0.8856762918100537,6.799771,7.146991000000001,30.3819,2750.3563888899907
2024-02-29 10:18:00,54.195605,0.78125,0.9183411990779828,6.886576,7.1759260000000005,30.3819,2750.406388889991
2024-02-29 10:21:00,51.85185,0.694445,0.930700363200471,6.915512,7.436347,30.9606,2750.456388889991
2024-02-29 10:24:00,51.345485,0.694445,0.9063057830591118,6.973376000000001,7.436341,30.3819,2750.5063888899913
2024-02-29 10:27:00,70.18229,-0.0289350000000006,,5.150459000000001,7.089124000000001,36.16890000000001,2750.5563888899915
2024-02-29 10:30:00,54.181135,0.2604160000000002,0.7267071766352237,6.36574,7.6678239999999995,31.25,2750.6063888899916
2024-02-29 10:33:00,50.332755,0.7233799999999997,0.8856762918100537,6.944442,7.2916620000000005,28.93520000000001,2750.656388889992
2024-02-29 10:36:00,49.305555,0.9259260000000005,0.9259239999910989,7.146992000000001,7.146986,29.803300000000007,2750.706388889992
2024-02-29 10:39:00,50.318290000000005,0.868055,0.9385357683737772,7.233797,7.3784719999999995,29.22459999999998,2750.756388889992
2024-02-29 10:42:00,48.26389,0.8969909999999999,0.9675292964898553,7.349533,7.494212,29.513900000000007,2750.8063888899924
2024-02-29 10:45:00,50.59317,0.983797,1.0265928002359619,7.291663000000001,7.378475999999999,29.513900000000007,2750.8563888899926
2024-02-29 10:48:00,48.78472,1.0416670000000003,0.9826638151162381,7.291663000000001,7.175926,30.092600000000004,2750.9063888899927
2024-02-29 10:51:00,49.551505,0.8969909999999999,0.9536912899906435,7.146992999999999,7.262732000000001,30.671300000000002,2750.956388889993
2024-02-29 10:54:00,50.05787,0.983797,0.9837995000108435,7.291663000000001,7.291665999999999,28.93520000000001,2751.006388889993
2024-02-29 10:57:00,50.318285,0.8969909999999999,0.9812428537251487,7.291663000000001,7.465281999999999,29.513900000000007,2751.0563888899933
2024-02-29 11:00:00,52.38715,0.9837959999999999,1.0124534268111272,7.494217,7.552081,29.803200000000004,2751.1063888899935
2024-02-29 11:03:00,49.045135,0.8391200000000003,0.9766627631964798,7.494212000000001,7.783562000000001,29.22459999999998,2751.1563888899937
2024-02-29 11:06:00,49.045135,0.8391200000000003,0.9766627631964798,7.465282,7.754632,28.64580000000001,2751.206388889994
2024-02-29 11:09:00,50.07234,0.9548610000000002,0.9835127697449731,7.378472,7.436341,29.803200000000004,2751.256388889994
2024-02-29 11:12:00,52.387155,0.78125,0.9183457128285203,7.2048570000000005,7.494217000000001,30.092600000000004,2751.306388889994
2024-02-29 11:15:00,52.112269999999995,0.8391210000000004,0.9766633164587449,7.118057,7.407406,30.092600000000004,2751.3563888899944
2024-02-29 11:18:00,52.112269999999995,0.7233799999999997,0.9234585777216827,7.089122,7.5231520000000005,30.960700000000003,2751.4063888899946
2024-02-29 11:21:00,52.112269999999995,0.8391209999999996,0.9766678571882371,7.1180520000000005,7.407411000000001,30.382000000000005,2751.4563888899947
2024-02-29 11:24:00,52.662035,0.7523149999999994,0.9403658952404873,7.060181999999999,7.465277,30.382000000000005,2751.506388889995
2024-02-29 11:27:00,54.47049,0.8391200000000003,0.9501708194249587,7.146986,7.378476,30.3819,2751.556388889995
2024-02-29 11:30:00,55.2228,0.6365739999999995,0.8711982736816676,7.031246,7.5520819999999995,30.671300000000002,2751.6063888899953
2024-02-29 11:33:00,55.2228,0.6655089999999992,0.9367107081673994,7.0023159999999995,7.609957,30.9606,2751.6563888899955
2024-02-29 11:36:00,53.1684,0.6655089999999992,0.9367107081674001,7.146985999999999,7.754627000000001,28.93520000000001,2751.7063888899957
2024-02-29 11:39:00,51.331014999999994,0.6655090000000001,0.948456266659396,7.320606,7.957177,29.224500000000006,2751.756388889996
2024-02-29 11:42:00,49.27662,0.6655090000000001,0.948456266659396,7.233796,7.870367,29.224500000000006,2751.806388889996
2024-02-29 11:45:00,48.78472,0.694445,0.9063057830591126,7.262732,7.725697,29.22459999999998,2751.856388889996
2024-02-29 11:48:00,49.56597,0.8391210000000004,0.9766678571882375,7.262727,7.552085999999999,28.356600000000014,2751.9063888899964
2024-02-29 11:51:00,45.688655,0.7523150000000003,0.965366865404952,7.175922000000001,7.638887,28.64590000000001,2751.9563888899966
2024-02-29 11:54:00,48.24942,0.9259260000000005,0.982663177029754,7.291662,7.407405999999999,28.35639999999998,2752.0063888899967
2024-02-29 11:57:00,50.824655,0.8101849999999997,0.9475112153156687,7.233792,7.523147,30.092599999999976,2752.056388889997
2024-02-29 12:00:00,52.633105,0.8680560000000002,0.9657918306098496,7.262732,7.465276,29.513900000000007,2752.106388889997
2024-02-29 12:03:00,51.86632,0.6944439999999998,0.9185499052342391,7.146986,7.638891999999999,29.51389999999998,2752.1563888899973
2024-02-29 12:06:00,53.93519,0.78125,0.9697396059332178,7.2048559999999995,7.609956,28.93520000000001,2752.2063888899975
2024-02-29 12:09:00,52.141205,0.7233799999999997,0.97250351062059,7.233791999999999,7.783562000000001,29.803199999999975,2752.2563888899977
2024-02-29 12:12:00,50.072334999999995,0.7233789999999996,0.9724987241982532,7.320606,7.870367,30.092600000000004,2752.306388889998
2024-02-29 12:15:00,52.618635,0.8101859999999999,1.0117303228112409,7.378472,7.812495999999999,30.092599999999976,2752.356388889998
2024-02-29 12:18:00,47.207750000000004,0.6076389999999998,0.9111806934647215,7.1180520000000005,7.812503,28.93520000000001,2752.406388889998
2024-02-29 12:21:00,49.305555,0.7233800000000006,0.9603767055620069,7.146987000000001,7.667826999999999,28.93520000000001,2752.4563888899984
2024-02-29 12:24:00,49.797455,0.8391210000000004,0.9634728657393564,7.349537,7.609956,28.93520000000001,2752.5063888899986
2024-02-29 12:27:00,46.97627,0.78125,0.944244854003786,7.407407000000001,7.754627000000001,28.93520000000001,2752.5563888899987
2024-02-29 12:30:00,46.455439999999996,0.78125,0.9570419739205642,7.407407000000001,7.783567,29.513900000000007,2752.606388889999
2024-02-29 12:33:00,49.797455,0.8101849999999997,0.9475112153156693,7.3784719999999995,7.667827000000001,29.803300000000007,2752.656388889999
2024-02-29 12:36:00,47.743055,0.78125,0.944244854003786,7.262732000000001,7.609952000000001,28.067199999999985,2752.7063888899993
2024-02-29 12:39:00,50.07234,0.8680560000000002,0.9522276262864954,7.233797000000001,7.407411000000001,29.224500000000006,2752.7563888899995
2024-02-29 12:42:00,51.634834999999995,0.78125,0.9570419739205642,7.233797000000001,7.609957,30.38190000000003,2752.8063888899997
2024-02-29 12:45:00,53.41435,0.7523149999999994,0.9653668654049513,7.320601999999999,7.783567,29.803200000000004,2752.85638889
2024-02-29 12:48:00,53.153935000000004,0.78125,1.019590850482646,7.436346,7.9571760000000005,30.67130000000003,2752.90638889
2024-02-29 12:51:00,49.797455,0.6365739999999995,0.9414948606436462,7.291665999999999,7.986112,28.93519999999998,2752.95638889
2024-02-29 12:54:00,47.482635,0.7233789999999996,0.9358568102443994,7.2048559999999995,7.667827000000001,29.224499999999978,2753.0063888900004
2024-02-29 12:57:00,49.29109,0.7233799999999997,0.8983739655778087,7.175922,7.5520819999999995,29.22460000000001,2753.0563888900006
2024-02-29 13:00:00,49.551505,0.9259260000000005,1.0238621788658977,7.320602000000001,7.5231460000000006,29.51399999999998,2753.1063888900007
2024-02-29 13:03:00,47.222224999999995,0.8969909999999999,0.9812381360181893,7.494212999999999,7.667822,27.77770000000001,2753.156388890001
