Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-29 13:06:00,50.318290000000005,1.070602,1.041399011459328,7.581022999999999,7.523151,29.224500000000035,2753.206388890001
2024-02-29 13:09:00,53.42882,0.983797,1.0265879382389007,7.494212999999999,7.581016,28.93519999999998,2753.2563888900013
2024-02-29 13:12:00,52.126735,0.9259259999999996,1.0102488867328907,7.5520830000000005,7.725697,30.67130000000003,2753.3063888900015
2024-02-29 13:15:00,53.935185000000004,0.8969899999999997,1.0611500003919658,7.552086999999999,7.899307,30.9606,2753.3563888900017
2024-02-29 13:18:00,51.359955,0.9259259999999996,1.0238621788658966,7.5520830000000005,7.754627000000001,30.381899999999973,2753.406388890002
2024-02-29 13:21:00,53.42882,0.9548610000000002,1.0254963329515283,7.523152,7.667821000000001,30.381999999999977,2753.456388890002
2024-02-29 13:24:00,53.674769999999995,0.8391200000000003,1.0027315238033483,7.436342,7.783562000000001,30.960700000000003,2753.506388890002
2024-02-29 13:27:00,54.962385,0.9548610000000002,1.0392508114172327,7.609952,7.783561,30.671299999999974,2753.5563888900024
2024-02-29 13:30:00,54.44155,0.8101849999999997,0.973495262963965,7.5231520000000005,7.870367,31.53940000000003,2753.6063888900026
2024-02-29 13:33:00,52.633105,0.7233799999999997,0.9845470542113154,7.3784719999999995,7.957172,30.671300000000002,2753.6563888900027
2024-02-29 13:36:00,55.975115,0.78125,0.9697352351269645,7.349537,7.754627000000001,31.25000000000003,2753.706388890003
2024-02-29 13:39:00,53.42882,0.7523150000000003,0.9403615420972409,7.378477,7.783562000000001,30.382000000000033,2753.756388890003
2024-02-29 13:42:00,55.237269999999995,0.8969910000000008,1.0083069611247104,7.436347,7.667825999999999,30.3819,2753.8063888900033
2024-02-29 13:45:00,55.208335000000005,0.7523150000000003,0.965366865404952,7.349537,7.812501999999999,31.53940000000003,2753.8563888900035
2024-02-29 13:48:00,54.195605,0.7523149999999994,0.9777272606723362,7.378472,7.870367,30.3819,2753.9063888900037
2024-02-29 13:51:00,53.42882,0.78125,0.9823326445832169,7.320606,7.754626,30.38190000000003,2753.956388890004
2024-02-29 13:54:00,52.922455,0.6655089999999992,0.9009741709151602,7.233795999999999,7.754627000000001,30.671400000000006,2754.006388890004
2024-02-29 13:57:00,57.04572,0.694445,0.9185462926182635,7.0891210000000004,7.581016,31.539299999999997,2754.056388890004
2024-02-29 14:00:00,53.68924,0.6076389999999998,0.9111806934647215,6.973375999999999,7.667826999999999,31.828600000000023,2754.1063888900044
2024-02-29 14:03:00,53.674769999999995,0.6365739999999995,0.9299793789041937,7.089116,7.754632,31.53940000000003,2754.1563888900046
2024-02-29 14:06:00,52.907985,0.78125,0.9948418643795638,7.3495360000000005,7.812495999999999,31.82869999999997,2754.2063888900047
2024-02-29 14:09:00,56.510414999999995,0.7233789999999996,0.9358525420849572,7.320606,7.783567,30.96059999999997,2754.256388890005
2024-02-29 14:12:00,54.195605,0.7233789999999996,0.9603718949652732,7.291665999999999,7.8124970000000005,31.5394,2754.306388890005
2024-02-29 14:15:00,54.962385,0.6655089999999992,0.9484562666593954,7.175926,7.8124970000000005,30.960699999999974,2754.3563888900053
2024-02-29 14:18:00,57.29167,0.78125,0.9697352351269645,7.291665999999999,7.696756000000001,31.539399999999972,2754.4063888900055
2024-02-29 14:21:00,56.510415,0.6655090000000001,0.9484603131132797,7.089116000000001,7.725697,32.117999999999995,2754.4563888900057
2024-02-29 14:24:00,53.92072,0.694445,0.990202877959641,7.262732,7.928236999999999,30.671299999999974,2754.506388890006
2024-02-29 14:27:00,52.618635,0.7523150000000003,1.0263281236322057,7.436347,8.043982,30.381999999999977,2754.556388890006
2024-02-29 14:30:00,52.6331,0.78125,0.9823369828489595,7.638887,8.072917,30.671300000000002,2754.606388890006
2024-02-29 14:33:00,55.497685000000004,0.7523149999999994,0.9899999108650016,7.407411999999999,7.928237000000001,30.67130000000003,2754.6563888900064
2024-02-29 14:36:00,55.46875,0.8101849999999997,1.0242897640122608,7.436342000000001,7.899307,31.25,2754.7063888900066
2024-02-29 14:39:00,51.634834999999995,0.7233799999999997,0.9725035106205894,7.320602,7.870372,30.960699999999974,2754.7563888900067
2024-02-29 14:42:00,49.551505,0.78125,0.9570419739205651,7.291662,7.667822,30.381999999999977,2754.806388890007
2024-02-29 14:45:00,50.578705,0.8391200000000003,0.9766627631964798,7.378472,7.667822,30.382000000000005,2754.856388890007
2024-02-29 14:48:00,50.318290000000005,0.9259260000000005,0.996514299625562,7.465282,7.609956,28.356499999999983,2754.9063888900073
2024-02-29 14:51:00,47.989005,0.8391200000000003,1.0156174143943375,7.407407,7.783567,29.224500000000035,2754.9563888900075
2024-02-29 14:54:00,50.83912,0.9548610000000002,0.9835127697449754,7.4652769999999995,7.5231460000000006,27.199099999999987,2755.0063888900077
2024-02-29 14:57:00,52.633105,0.8391200000000003,0.9766627631964798,7.233797,7.523147,30.9606,2755.056388890008
2024-02-29 15:00:00,50.85359,0.8969899999999997,0.967528770607076,7.378467,7.523147,30.092499999999973,2755.106388890008
2024-02-29 15:03:00,48.26389,0.8969899999999997,0.9948317353685706,7.407407,7.609957,29.51389999999998,2755.156388890008
2024-02-29 15:06:00,51.85185,0.9837960000000008,1.026587423843329,7.523152,7.6099559999999995,29.513800000000003,2755.2063888900084
2024-02-29 15:09:00,52.387155,0.868055,1.0189266441202367,7.465282,7.783567,29.224599999999953,2755.2563888900086
2024-02-29 15:12:00,52.38715,0.9259260000000005,1.0238621788658977,7.523152,7.725695999999999,30.092499999999973,2755.3063888900087
2024-02-29 15:15:00,52.387155,0.983797,1.0405969040246492,7.5520830000000005,7.667826,30.092600000000004,2755.356388890009
2024-02-29 15:18:00,52.387155,0.9548609999999993,0.9835127697449744,7.5520879999999995,7.609957,30.092600000000004,2755.406388890009
2024-02-29 15:21:00,53.168405,0.8969899999999997,0.9812376051781322,7.4652769999999995,7.638887,29.51389999999998,2755.4563888900093
2024-02-29 15:24:00,48.524305,0.868055,0.965791293744528,7.4652769999999995,7.667822,29.224500000000035,2755.5063888900095
2024-02-29 15:27:00,48.770255,0.78125,0.9697396059332178,7.291662,7.6967620000000005,29.51389999999998,2755.5563888900097
2024-02-29 15:30:00,47.989005,0.8391200000000003,0.9897508660020837,7.349532,7.667822,29.513999999999953,2755.60638889001
2024-02-29 15:33:00,51.099540000000005,0.9837960000000008,1.012458332895172,7.436342,7.494215999999999,29.803200000000004,2755.65638889001
2024-02-29 15:36:00,52.907985,0.8680560000000002,0.9657964986558465,7.233792,7.436346,29.803200000000004,2755.70638889001
2024-02-29 15:39:00,50.318285,0.8101849999999997,0.9475112153156687,7.089122000000001,7.378477,29.80329999999998,2755.7563888900104
2024-02-29 15:42:00,52.633105,0.8391210000000004,0.9367496554543802,7.233797000000001,7.436346,30.381899999999973,2755.8063888900106
2024-02-29 15:45:00,52.633105,0.7523150000000003,0.9777272606723377,7.146992,7.638887,30.671299999999974,2755.8563888900107
2024-02-29 15:48:00,49.059605000000005,0.868055,0.979242643738884,7.378467,7.609952000000001,29.803200000000004,2755.906388890011
2024-02-29 15:51:00,51.63484,0.9548610000000002,1.011628279001144,7.4652769999999995,7.581016,28.93520000000001,2755.956388890011
2024-02-29 15:54:00,49.551505,0.8391200000000003,0.9501662018941732,7.4652769999999995,7.696757,29.513900000000007,2756.0063888900113
2024-02-29 15:57:00,51.099540000000005,0.868055,0.965791293744527,7.320602000000001,7.523147,29.803300000000007,2756.0563888900115
2024-02-29 16:00:00,49.03067,0.78125,0.9570419739205651,7.233792,7.609952000000001,29.224599999999953,2756.1063888900117
2024-02-29 16:03:00,52.907985,0.9259260000000005,0.982663177029754,7.436342000000001,7.552086,30.960699999999974,2756.156388890012
2024-02-29 16:06:00,51.099540000000005,0.78125,0.9313489192261123,7.3784719999999995,7.6967620000000005,29.224500000000035,2756.206388890012
2024-02-29 16:09:00,52.662040000000005,0.78125,0.969739605933217,7.2048570000000005,7.609957,30.092499999999973,2756.256388890012
2024-02-29 16:12:00,50.332755,0.7523150000000003,0.9277184615424305,7.118057,7.494212,30.38190000000003,2756.3063888900124
2024-02-29 16:15:00,52.64757,0.8391210000000004,0.9501713626285472,7.146987000000001,7.378475999999999,30.67130000000003,2756.3563888900126
2024-02-29 16:18:00,50.318290000000005,0.7523150000000003,0.9021197746873275,7.060187000000001,7.3784719999999995,30.382000000000005,2756.4063888900127
2024-02-29 16:21:00,50.318285,0.7233800000000006,0.9109681947669698,7.089117,7.494216999999999,30.092599999999976,2756.456388890013
2024-02-29 16:24:00,50.824655,0.7523149999999994,0.90212423506118,7.175922,7.494217000000001,30.9606,2756.506388890013
2024-02-29 16:27:00,54.70197,0.6365740000000004,0.929979378904194,6.94444,7.6099559999999995,30.381899999999973,2756.5563888900133
2024-02-29 16:30:00,54.70197,0.5208329999999997,0.8526257485074402,6.886570000000001,7.667827000000001,30.092600000000004,2756.6063888900135
2024-02-29 16:33:00,50.83912,0.5497680000000003,0.8725282000205633,6.886576,7.638888,31.828700000000026,2756.6563888900137
2024-02-29 16:36:00,48.78472,0.7523149999999994,0.9149740172652703,6.973381999999999,7.320607000000001,29.224500000000035,2756.706388890014
2024-02-29 16:39:00,48.00347,0.694445,0.8689971133572336,6.915512,7.291667,29.513900000000035,2756.756388890014
2024-02-29 16:42:00,48.53877,0.8391209999999996,0.9501713626285468,7.1180520000000005,7.349540999999999,29.224499999999978,2756.806388890014
2024-02-29 16:45:00,50.56424,0.694445,0.9185462926182635,7.031252,7.523147,30.092499999999973,2756.8563888900144
2024-02-29 16:48:00,50.072334999999995,0.8101859999999999,0.9475117703486984,7.1180520000000005,7.407406,29.803200000000004,2756.9063888900146
2024-02-29 16:51:00,48.00347,0.694445,0.881534924761914,7.031252,7.436347,28.93520000000001,2756.9563888900148
2024-02-29 16:54:00,46.961805,0.8391210000000004,0.9367496554543802,7.089117,7.291665999999999,29.803200000000004,2757.006388890015
2024-02-29 16:57:00,49.29109,0.78125,0.9052263519091786,6.915507,7.175927,29.51389999999998,2757.056388890015
2024-02-29 17:00:00,48.53877,0.8101849999999997,0.8941861757080432,7.002312000000001,7.175927,28.935199999999952,2757.1063888900153
2024-02-29 17:03:00,48.524305,0.8101849999999997,0.9210855748468816,7.089122000000001,7.320607000000001,30.09250000000003,2757.1563888900155
2024-02-29 17:06:00,50.83912,0.8391210000000004,0.9634728657393554,7.118057,7.378475999999999,29.224499999999978,2757.2063888900157
2024-02-29 17:09:00,50.578705,0.694445,0.9185462926182635,7.089122,7.581016999999999,29.803200000000004,2757.256388890016
2024-02-29 17:12:00,46.455439999999996,0.6655099999999994,0.9009747829633843,7.031252,7.552082,28.935100000000034,2757.306388890016
2024-02-29 17:15:00,43.634254999999996,0.6655099999999994,0.8888917375649943,6.9444420000000004,7.436342,28.93520000000001,2757.356388890016
2024-02-29 17:18:00,42.838539999999995,0.78125,0.9183411990779828,7.002317,7.291667,27.777800000000013,2757.4063888900164
2024-02-29 17:21:00,46.209495000000004,0.9259260000000005,0.9113824424914738,7.060187000000001,7.031250999999999,27.199000000000012,2757.4563888900166
2024-02-29 17:24:00,49.305555,0.8391210000000004,0.9232075070990255,6.973377000000001,7.146986,29.22459999999998,2757.5063888900168
2024-02-29 17:27:00,47.46817,0.7523150000000003,0.8891603696689765,7.002312000000001,7.291667,29.803200000000004,2757.556388890017
2024-02-29 17:30:00,47.22222,0.78125,0.8919906726667084,7.060187000000001,7.291667,27.777800000000013,2757.606388890017
2024-02-29 17:33:00,48.78472,0.7233800000000006,0.9234585777216825,6.973377000000001,7.407406999999999,29.51389999999998,2757.6563888900173
2024-02-29 17:36:00,46.455439999999996,0.8391210000000004,0.9501667450960015,7.002317,7.233796,29.513900000000007,2757.7063888900175
2024-02-29 17:39:00,44.661460000000005,0.7233800000000006,0.9109638603354621,6.944447,7.349537,28.64580000000001,2757.7563888900177
2024-02-29 17:42:00,44.386575,0.78125,0.8919952668085531,7.089117,7.320607000000001,28.93519999999998,2757.806388890018
2024-02-29 17:45:00,45.15336,0.7233800000000006,0.9109638603354621,6.944447,7.349537,28.06710000000001,2757.856388890018
2024-02-29 17:48:00,46.209495000000004,0.8391210000000004,0.9232075070990255,7.060187000000001,7.233796,28.935100000000034,2757.906388890018
2024-02-29 17:51:00,41.81134,0.78125,0.8919906726667084,7.002312000000001,7.233792,28.93520000000001,2757.9563888900184
2024-02-29 17:54:00,44.661455,0.78125,0.8786336987413674,6.944447,7.146987000000001,28.06710000000004,2758.0063888900186
2024-02-29 17:57:00,42.578125,0.7233799999999997,0.8856762918100537,6.799772,7.146992000000001,28.93519999999998,2758.0563888900188
2024-02-29 18:00:00,32.523145,0.5208330000000005,0.819596806000559,6.741902,7.436338999999999,25.46289999999999,2758.106388890019
2024-02-29 18:15:00,36.9213,1.2442130000000002,0.8502438448630002,7.175922,6.481479,26.331000000000017,2758.106388890019
2024-02-29 18:18:00,37.181709999999995,1.4467599999999994,0.6631507776231239,6.886571999999999,5.671292000000001,27.199000000000012,2758.106388890019
2024-02-29 18:36:00,32.291665,1.2152769999999995,0.6452058859347727,6.423616,5.497688999999999,24.594899999999996,2758.106388890019
2024-02-29 18:45:00,31.23553,1.3310189999999995,0.6285942625979234,6.365741999999999,5.266203000000001,25.462999999999994,2758.106388890019
2024-02-29 18:54:00,31.756365,1.0416669999999995,0.653372186412848,6.018521999999999,5.3530050000000005,25.462999999999994,2758.106388890019
2024-02-29 19:06:00,33.564814999999996,1.475695,0.6410943580182579,5.671292,4.398147000000001,24.594899999999996,2758.106388890019
2024-02-29 19:24:00,31.235529999999997,1.273149,0.551857657846936,5.063657000000001,3.964118000000001,24.3056,2758.106388890019
2024-03-01 07:27:00,33.072914999999995,1.070602,0.462623226757172,4.282407,3.3564819999999997,22.56944,2758.106388890019
2024-03-01 07:30:00,42.86748,1.186343,0.5269692318381677,4.2534719999999995,3.240741,23.72684000000001,2758.106388890019
2024-03-01 07:33:00,35.112845,0.5787040000000001,0.4701821497164064,4.079862,3.877314,24.305580000000006,2758.106388890019
2024-03-01 07:36:00,36.41493,0.8969909999999999,0.5585429908666819,4.4560189999999995,3.8773110000000006,24.30561,2758.106388890019
2024-03-01 08:03:00,32.045715,0.8680560000000002,0.6074508219389237,5.034722,4.571756,24.884299999999996,2758.106388890019
2024-03-01 08:06:00,32.826965,0.8101859999999999,0.5844311735843429,4.890041999999999,4.484956,25.17360000000002,2758.106388890019
2024-03-01 08:15:00,30.729165000000002,0.8101849999999997,0.5844243848497745,4.976852,4.571757,25.462999999999965,2758.106388890019
2024-03-01 08:21:00,31.495945,0.8101859999999999,0.6204649455372414,5.005792,4.658566,23.4375,2758.106388890019
2024-03-01 08:24:00,33.072914999999995,0.6076389999999998,0.5930579097612606,5.063656000000001,5.034727,24.01610000000005,2758.156388890019
2024-03-01 08:27:00,46.744789999999995,-0.23148199999999974,,3.7326369999999995,4.918978999999999,27.198999999999955,2758.2063888900193
2024-03-01 08:30:00,63.252315,-0.28935200000000005,,3.125000000000001,5.584487000000001,33.275499999999994,2758.2563888900195
2024-03-01 08:33:00,33.058445,0.23148199999999974,0.5753095237703674,5.295141999999999,6.2210600000000005,24.594899999999996,2758.3063888900197
2024-03-01 08:36:00,33.8397,1.070602,0.7629875753733643,6.134258,5.584486,25.173599999999993,2758.35638889002
2024-03-01 08:39:00,33.854164999999995,0.8680560000000002,0.7136285531269382,5.9606520000000005,5.671296,25.46289999999999,2758.40638889002
2024-03-01 08:42:00,34.866895,0.78125,0.6908085151606533,5.700236,5.526616000000001,25.173599999999993,2758.45638889002
2024-03-01 08:45:00,33.8397,0.5787039999999992,0.6210973116773155,5.4398159999999995,5.526622,24.884299999999996,2758.5063888900204
2024-03-01 08:48:00,31.264465,0.7233789999999996,0.6483523188661153,5.497686,5.353007,24.305600000000027,2758.5563888900206
2024-03-01 08:51:00,34.360535,0.7233799999999997,0.6638302281846183,5.584491999999999,5.468751999999999,24.594899999999996,2758.6063888900208
2024-03-01 08:54:00,34.375,0.7523149999999994,0.7229924703967588,5.787042,5.729167,25.752399999999966,2758.656388890021
2024-03-01 08:57:00,33.57928,0.7233799999999997,,5.873842,5.873842000000001,25.75229999999999,2758.706388890021
2024-03-01 09:00:00,32.812495,0.7233789999999996,0.7088171126311535,6.018516,5.989587,25.462999999999994,2758.7563888900213
2024-03-01 09:03:00,36.15451,0.7523150000000003,0.7377539322490707,5.931711,5.902776,25.46289999999999,2758.8063888900215
2024-03-01 09:06:00,33.8397,0.5787040000000001,0.674920187886688,5.758101,5.960647,25.17360000000002,2758.8563888900217
2024-03-01 09:09:00,35.127314999999996,0.6076389999999998,0.6638249761551246,5.642366,5.758096999999999,25.462999999999965,2758.906388890022
2024-03-01 09:12:00,32.552080000000004,0.7523150000000003,0.6617168932896818,5.8159719999999995,5.6423570000000005,25.463000000000022,2758.956388890022
2024-03-01 09:15:00,31.770829999999997,0.8969909999999999,0.7262648167618914,5.8449029999999995,5.526622000000001,24.305499999999995,2759.006388890022
2024-03-01 09:21:00,31.770829999999997,0.9548610000000002,0.7682176594376613,6.163198,5.815977,25.17360000000002,2759.006388890022
2024-03-01 09:27:00,32.8125,1.0127319999999997,0.7397219633553263,6.105322999999999,5.613421,25.173699999999968,2759.1063888900226
2024-03-01 09:30:00,34.60648,0.868055,0.7136281143751855,5.989582,5.700227,24.884199999999993,2759.1563888900228
2024-03-01 09:33:00,36.689814999999996,0.8101849999999997,0.735478458954088,5.902775999999999,5.758101000000001,26.041600000000017,2759.206388890023
2024-03-01 09:36:00,35.14178,0.6365739999999995,0.679053523273528,5.729166,5.8159719999999995,24.884299999999996,2759.256388890023
2024-03-01 09:39:00,32.291664999999995,0.6655099999999994,0.6798734172222568,5.787042,5.815972,24.884299999999996,2759.3063888900233
2024-03-01 09:42:00,32.045715,0.868055,0.7463399501268121,5.931712000000001,5.700227,24.016200000000026,2759.3563888900235
2024-03-01 09:45:00,31.26447,0.8680560000000002,0.7136343033514356,6.105322999999999,5.815977,24.594899999999996,2759.4063888900237
2024-03-01 09:48:00,31.770829999999997,1.0127319999999997,0.7397219633553263,6.134257999999999,5.6423559999999995,24.884299999999996,2759.456388890024
2024-03-01 09:51:00,34.114585000000005,0.9548609999999993,0.7682176594376608,6.076388,5.729167,24.594899999999996,2759.506388890024
2024-03-01 09:54:00,33.333335000000005,0.9548609999999993,0.7682176594376608,6.221067999999999,5.873847,25.462999999999994,2759.556388890024
2024-03-01 09:57:00,37.21065,0.8680560000000002,0.7301250793112568,5.9895819999999995,5.729165999999999,25.462999999999994,2759.6063888900244
2024-03-01 10:00:00,35.14178,0.694445,0.7369966908377381,5.902782,5.989587,25.46289999999999,2759.6563888900246
2024-03-01 10:03:00,36.168980000000005,0.7523149999999994,0.6928381714576654,6.047452,5.931717000000001,25.75229999999999,2759.7063888900248
2024-03-01 10:06:00,32.552080000000004,0.7523150000000003,0.7377539322490703,6.105327000000001,6.076391999999999,24.595,2759.756388890025
2024-03-01 10:09:00,36.168980000000005,0.8101849999999997,0.735478458954087,6.221062000000001,6.076387,26.620299999999986,2759.806388890025
2024-03-01 10:12:00,34.881365,0.9548610000000002,0.7682176594376613,6.278932000000001,5.931711000000001,26.33099999999999,2759.8563888900253
2024-03-01 10:15:00,33.854164999999995,0.8969899999999997,0.7429487624298703,6.221067000000001,5.931717000000001,25.46289999999999,2759.9063888900255
2024-03-01 10:18:00,35.14178,1.0416670000000003,0.7876366369350699,6.250003,5.787036,26.04169999999999,2759.9563888900257
2024-03-01 10:21:00,33.072914999999995,0.8391200000000003,0.7489654364764079,6.047452,5.873842000000001,25.173599999999993,2760.006388890026
2024-03-01 10:24:00,36.689814999999996,0.8101859999999999,0.7354789277200693,5.960652,5.815975999999999,26.33099999999999,2760.056388890026
2024-03-01 10:27:00,34.8669,0.6076389999999998,0.6774073690437002,5.787036,5.931717000000001,25.463000000000022,2760.106388890026
2024-03-01 10:30:00,34.881365,0.6365739999999995,0.6928326307763374,5.815976,5.931712,26.04170000000002,2760.1563888900264
2024-03-01 10:33:00,34.62095,0.6655099999999994,0.6798783470385172,5.815972,5.844912000000001,26.331000000000017,2760.2063888900266
2024-03-01 10:36:00,34.375,0.78125,0.7064435127669788,5.758107000000001,5.613427,26.04169999999999,2760.2563888900268
2024-03-01 10:39:00,33.058445,0.8391210000000004,0.7171604039351093,5.815977,5.584486,26.04170000000002,2760.306388890027
2024-03-01 10:42:00,35.38773,0.9259260000000005,0.738763851842748,5.989587,5.642360999999999,25.462999999999994,2760.356388890027
2024-03-01 10:45:00,33.072914999999995,0.8969909999999999,0.7593534122197886,6.018522,5.758101000000001,26.041600000000017,2760.4063888900273
2024-03-01 10:48:00,34.62095,0.8680560000000002,0.7301250793112568,6.076391999999999,5.815975999999999,25.75230000000002,2760.4563888900275
2024-03-01 10:51:00,35.908564999999996,0.8680560000000002,0.7623045246315839,5.9895819999999995,5.7870360000000005,26.04170000000002,2760.5063888900277
2024-03-01 10:54:00,31.770829999999997,0.78125,0.7218351702717228,6.018522,5.902781999999999,25.462999999999994,2760.556388890028
2024-03-01 10:57:00,33.82523,0.7233799999999997,0.6940439422543948,5.931712,5.873842,25.75230000000002,2760.606388890028
2024-03-01 11:00:00,32.8125,0.8391200000000003,0.7331888995657041,5.931712000000001,5.729162,26.04159999999999,2760.656388890028
2024-03-01 11:03:00,33.318865,0.868055,0.7301189823189033,5.844912000000001,5.584487000000001,25.173599999999993,2760.7063888900284
2024-03-01 11:06:00,33.072914999999995,0.868055,0.7136281143751855,5.931712000000001,5.6423570000000005,25.173599999999993,2760.7563888900286
2024-03-01 11:09:00,32.306135,0.8101850000000006,0.6879649157656996,5.844912000000001,5.613427,25.462999999999994,2760.8063888900288
2024-03-01 11:12:00,34.606480000000005,0.8969899999999997,0.7262585644471335,5.9027769999999995,5.584487000000001,24.88420000000002,2760.856388890029
2024-03-01 11:15:00,34.100115,0.9548610000000002,0.7849967940359429,6.018517,5.700236,25.173599999999993,2760.906388890029
2024-03-01 11:18:00,30.483215,0.8391209999999996,0.7331893565344991,6.076393,5.873842,25.173699999999997,2760.9563888900293
2024-03-01 11:21:00,31.249995,0.8969909999999999,0.7593534122197886,6.134263,5.873842000000001,23.1481,2761.0063888900295
2024-03-01 11:24:00,33.058445,1.0127319999999997,0.7397219633553263,6.105322999999999,5.613421,24.884199999999993,2761.0563888900297
2024-03-01 11:27:00,34.085645,0.9259259999999996,0.7387638518427474,6.047453,5.700227,25.173599999999993,2761.10638889003
2024-03-01 11:30:00,32.045715,0.8969909999999999,0.7262589987534511,5.9895830000000005,5.671292,24.305499999999995,2761.15638889003
2024-03-01 11:33:00,33.072915,0.8969899999999997,0.6919536639438915,5.8738470000000005,5.497687000000001,25.173599999999993,2761.20638889003
2024-03-01 11:36:00,30.497684999999997,0.868055,0.6797262914099305,5.8738470000000005,5.526622000000001,25.75230000000002,2761.2563888900304
2024-03-01 11:39:00,33.57928,0.9259260000000005,0.738763851842748,5.844912000000001,5.497686,26.620400000000018,2761.3063888900306
2024-03-01 11:42:00,34.346064999999996,0.78125,0.6908085151606533,5.844912,5.671292,24.884299999999996,2761.3563888900308
2024-03-01 11:45:00,31.770834999999998,0.7523150000000003,0.7080216443056709,5.844912,5.758096999999999,24.884299999999996,2761.406388890031
2024-03-01 11:48:00,30.483215,0.694445,0.6798708104272942,5.815977,5.787032,25.17360000000002,2761.456388890031
2024-03-01 11:51:00,32.306135,0.78125,0.7064488723040213,5.902777,5.758107000000001,25.173599999999993,2761.5063888900313
2024-03-01 11:54:00,33.57928,0.8391210000000004,0.7331893565344996,5.844907000000001,5.6423559999999995,25.75229999999999,2761.5563888900315
2024-03-01 12:00:00,33.072914999999995,0.78125,0.6749179718565491,5.671297000000001,5.4687470000000005,24.88420000000002,2761.5563888900315
2024-03-01 12:03:00,32.826965,0.8391210000000004,0.7008719528306331,5.700227,5.439816,24.884199999999993,2761.6063888900317
2024-03-01 12:06:00,34.100115,0.78125,0.6908139617258673,5.671297000000001,5.497687000000001,25.752399999999994,2761.656388890032
2024-03-01 12:09:00,31.524884999999998,0.78125,0.6749179718565499,5.8159719999999995,5.613422000000001,25.46289999999999,2761.706388890032
2024-03-01 12:12:00,30.483215,0.8391200000000003,0.7008715094062018,5.787032,5.526622000000001,24.594899999999996,2761.756388890032
2024-03-01 12:15:00,30.74363,0.9548610000000002,0.6979774355178852,5.873842,5.410881000000001,24.594900000000024,2761.8063888900324
2024-03-01 12:18:00,31.00405,0.868055,0.7136338645973207,5.758097,5.468751999999999,24.884300000000025,2761.8563888900326
2024-03-01 12:21:00,33.33333,0.9548610000000002,0.7337741033056703,5.9027769999999995,5.497686,25.75230000000002,2761.9063888900328
2024-03-01 12:24:00,30.74363,0.868055,0.7136281143751855,5.902782,5.613427,25.173599999999993,2761.956388890033
2024-03-01 12:27:00,32.826965,0.8101849999999997,0.7040645122702074,5.931712,5.729167,24.594799999999992,2762.006388890033
2024-03-01 12:30:00,30.483215,0.7233799999999997,0.7088125371615801,5.9606520000000005,5.931712000000001,24.594899999999996,2762.0563888900333
2024-03-01 12:33:00,34.635414999999995,0.8101849999999997,0.6879649157656993,5.931712,5.700227,24.884299999999996,2762.1063888900335
2024-03-01 12:39:00,33.087385,0.9259260000000005,0.6861876723375009,5.7291620000000005,5.295135999999999,24.884299999999996,2762.1063888900335
2024-03-01 12:42:00,30.74363,0.9259260000000005,0.7215818910443905,5.787032,5.410876,24.595,2762.1063888900335
2024-03-01 12:45:00,32.56655,0.868055,0.696840576527568,5.758102000000001,5.439817,24.88420000000002,2762.1063888900335
2024-03-01 12:51:00,30.758105,0.8101849999999997,0.6879705270806049,5.758097,5.526622,24.884299999999996,2762.1063888900335
2024-03-01 12:54:00,30.483215,0.9548610000000002,0.7337741033056703,5.815967,5.410876,24.016199999999998,2762.1563888900337
2024-03-01 12:57:00,33.59375,0.9837959999999999,0.7458545510696012,5.787037000000001,5.3530109999999995,24.305499999999995,2762.206388890034
2024-03-01 13:00:00,31.293405,0.8969899999999997,0.7092723014068092,5.758097,5.410877000000001,25.17360000000002,2762.256388890034
2024-03-01 13:03:00,30.237265,0.78125,0.70644351276698,5.642362,5.497682000000001,24.88420000000002,2762.306388890034
2024-03-01 13:06:00,32.826965,0.9259260000000005,0.738763851842748,5.844912000000001,5.497686,24.594899999999996,2762.3563888900344
2024-03-01 13:09:00,31.249995,0.7523150000000003,0.6774001996776364,5.7870420000000005,5.6423570000000005,24.594899999999996,2762.4063888900346
2024-03-01 13:12:00,30.483215,0.8101849999999997,0.6548889958187155,5.7870420000000005,5.497687000000001,24.884199999999993,2762.4563888900348
2024-03-01 13:15:00,31.249995,0.8680560000000002,0.696841008357085,5.729162,5.410876,24.305499999999995,2762.506388890035
2024-03-01 13:18:00,32.56655,0.8101849999999997,0.6715845918913392,5.584492,5.324077000000001,26.33099999999999,2762.556388890035
2024-03-01 13:21:00,33.57928,0.7233800000000006,0.6165765610320152,5.4687470000000005,5.266207,25.752399999999994,2762.6063888900353
2024-03-01 13:24:00,31.278935,0.78125,0.6749235119218348,5.555552,5.3530120000000005,25.173599999999993,2762.6563888900355
2024-03-01 13:27:00,34.12905,0.8680560000000002,0.6797267161215047,5.642361999999999,5.295135999999999,25.46290000000002,2762.7063888900357
2024-03-01 13:30:00,30.251739999999998,0.694445,0.6500778631405177,5.613427,5.526622,25.17360000000002,2762.7063888900357
2024-03-01 13:33:00,31.79977,0.694445,0.6500778631405177,5.526617,5.439812,25.462999999999965,2762.7063888900357
2024-03-01 13:36:00,33.8397,0.8391210000000004,0.6842806475518419,5.6423570000000005,5.353006000000001,25.462999999999965,2762.7063888900357
2024-03-01 13:39:00,33.59375,0.8391210000000004,0.6842806475518409,5.671297000000001,5.381945999999999,24.595,2762.7063888900357
2024-03-01 13:42:00,34.114585000000005,0.8680560000000002,0.696841008357085,5.671292,5.353006000000001,24.88420000000002,2762.7063888900357
2024-03-01 13:45:00,30.52662,0.8101850000000006,0.6879705270806052,5.7291620000000005,5.497686999999999,24.305500000000023,2762.7063888900357
2024-03-01 13:48:00,31.032985,0.983797,0.7458488375603499,5.960653,5.526616000000001,25.173599999999993,2762.7063888900357
2024-03-01 13:51:00,32.552080000000004,1.0127319999999997,0.7397219633553263,6.047453,5.555551,24.884199999999993,2762.7063888900357
2024-03-01 13:54:00,33.058445,1.070602,0.7629875753733643,6.1631979999999995,5.613426,25.75230000000002,2762.7063888900357
2024-03-01 13:57:00,30.2228,0.9548610000000002,0.7682176594376613,6.134258,5.787037,25.17360000000002,2762.7063888900357
2024-03-01 14:00:00,31.52488,1.070602,0.7814657726373667,6.047458,5.526616000000001,25.17360000000002,2762.7063888900357
2024-03-01 14:03:00,33.33333,0.9548609999999993,0.716055911766202,5.844908,5.410877000000001,24.884199999999993,2762.7063888900357
2024-03-01 14:06:00,34.346064999999996,1.0127319999999997,0.7578284521837562,5.815968,5.353006000000001,25.173599999999993,2762.7063888900357
2024-03-01 14:09:00,32.045715,0.8969909999999999,0.7262648167618904,5.787033,5.468751999999999,25.173599999999993,2762.7063888900357
2024-03-01 14:12:00,33.072914999999995,1.0127310000000005,0.7212432800304694,5.9027769999999995,5.381946,24.594899999999996,2762.7063888900357
2024-03-01 14:15:00,31.79977,0.8969899999999997,0.6919536639438915,5.931717,5.555557,23.726799999999997,2762.7063888900357
2024-03-01 14:18:00,31.264465,0.868055,0.7136338645973218,5.815967,5.526622000000001,24.884199999999993,2762.7063888900357
2024-03-01 14:21:00,33.072914999999995,0.9548610000000002,0.7337741033056703,5.9027769999999995,5.497686,24.594899999999996,2762.7063888900357
2024-03-01 14:27:00,35.38773,0.983797,0.7634197961024217,5.9895830000000005,5.584486,25.173599999999993,2762.7063888900357
2024-03-01 14:30:00,31.539355,0.983797,0.7279412820158331,6.047453,5.584486,24.3056,2762.7063888900357
2024-03-01 14:33:00,34.60648,0.8969909999999999,0.6742869311356308,5.931712999999999,5.526622000000001,24.884299999999996,2762.7063888900357
2024-03-01 14:39:00,33.318865,0.8101849999999997,0.6879649157657003,5.642361999999999,5.410877000000001,24.594899999999996,2762.7063888900357
2024-03-01 14:42:00,35.38773,0.8969909999999999,0.6919540844276183,5.7870420000000005,5.410881000000001,24.016199999999998,2762.756388890036
2024-03-01 14:45:00,36.18345,0.8101849999999997,0.7040645122702074,5.8159719999999995,5.613427,24.88420000000002,2762.806388890036
2024-03-01 14:48:00,36.18345,0.78125,0.7369992919458539,5.873842000000001,5.7870420000000005,25.462999999999994,2762.856388890036
2024-03-01 14:51:00,33.8397,0.8101849999999997,0.7508271835089428,6.018522,5.902777,24.884299999999996,2762.9063888900364
2024-03-01 14:54:00,32.045715,0.7523150000000003,0.7229976065129444,5.960647,5.902781999999999,25.173599999999993,2762.9563888900366
2024-03-01 14:57:00,33.087385,0.78125,0.7218351702717228,5.989587,5.873847,24.594899999999996,2763.0063888900368
2024-03-01 15:00:00,33.087385,0.78125,0.7218351702717228,5.989587,5.873847,24.594899999999996,2763.056388890037
2024-03-01 15:03:00,33.59375,0.7523149999999994,0.7229924703967588,5.902782,5.844907000000001,25.17360000000002,2763.106388890037
2024-03-01 15:06:00,30.497684999999997,0.7523149999999994,0.6928328810092959,5.960652,5.844907000000001,24.88420000000002,2763.1563888900373
2024-03-01 15:09:00,33.072915,0.7523149999999994,0.7080268550741697,5.931711999999999,5.844907000000001,23.1481,2763.2063888900375
2024-03-01 15:15:00,32.8125,0.8391200000000003,0.7331888995657041,5.931712000000001,5.729162,25.46290000000002,2763.2063888900375
2024-03-01 15:18:00,30.98958,0.8969899999999997,0.7262585644471325,6.105327,5.787037,25.463000000000022,2763.2063888900375
2024-03-01 15:21:00,33.072914999999995,0.868055,0.7463399501268121,5.960647000000001,5.729162,25.75230000000002,2763.2063888900375
2024-03-01 15:24:00,32.045715,0.8969899999999997,0.6742865178657518,5.9027769999999995,5.497687000000001,25.17360000000002,2763.2063888900375
2024-03-01 15:27:00,31.278935,0.8969909999999999,0.7092727288984639,5.8159730000000005,5.468751999999999,24.884199999999993,2763.2063888900375
2024-03-01 15:30:00,32.3206,1.0127319999999997,0.7212372221662786,5.931718,5.410876,25.173599999999993,2763.2063888900375
2024-03-01 15:39:00,30.52662,0.9548609999999993,0.7511488694686379,5.9895879999999995,5.613427,24.3056,2763.2063888900375
2024-03-01 15:42:00,32.306135,0.9259259999999996,0.7040619973836593,6.047453,5.6423570000000005,26.04169999999999,2763.2063888900375
2024-03-01 15:45:00,33.072914999999995,0.868055,0.696840576527568,5.960647000000001,5.642361999999999,25.46289999999999,2763.2063888900375
2024-03-01 15:48:00,30.98958,0.8101849999999997,0.7040589962219836,5.931717,5.7291620000000005,24.59499999999997,2763.2063888900375
2024-03-01 15:51:00,30.483215,0.8969909999999999,0.7092727288984639,5.9895830000000005,5.642361999999999,25.46290000000002,2763.2063888900375
2024-03-01 15:57:00,31.264465,0.868055,0.7136281143751855,5.931717,5.642361999999999,24.594899999999996,2763.2063888900375
2024-03-01 18:03:00,33.8397,1.3599539999999992,0.6652121234622749,5.873837999999999,4.774304,25.75230000000002,2763.2063888900375
2024-03-01 18:06:00,37.19618,1.4467599999999994,0.7191374135335659,5.844908,4.687498,26.04159999999999,2763.2063888900375
2024-03-01 18:36:00,32.537615,1.765046,0.7217150242685695,5.439817999999999,3.877312,24.594900000000024,2763.2063888900375
2024-03-01 18:54:00,30.98958,1.6493060000000002,0.6182769908831923,5.324072999999999,3.8194470000000003,24.594900000000024,2763.2063888900375
2024-03-04 08:57:00,36.675345,0.05786999999999942,0.4627278762210621,5.931715999999999,7.465276,26.909700000000015,2763.2063888900375
2024-03-04 09:00:00,37.93403,0.49189799999999995,0.7212415901701467,6.221065,6.741897,26.04169999999999,2763.2563888900377
2024-03-04 09:03:00,38.469325,0.6076389999999998,0.7556459306572337,6.452546000000001,6.770837,27.198999999999984,2763.306388890038
2024-03-04 09:06:00,36.675345,0.8391200000000003,0.8677344069094444,6.770836999999999,6.828707,26.33099999999999,2763.356388890038
2024-03-04 09:09:00,33.043985,1.0127310000000005,0.8760799810150837,6.9444479999999995,6.684027,26.909700000000015,2763.406388890038
2024-03-04 09:12:00,34.05671,1.070602,0.9021178448652859,7.031254,6.712962000000001,26.620299999999986,2763.4563888900384
2024-03-04 09:15:00,37.42766,1.186343,0.9358544162784791,7.118054000000001,6.655091,26.62039999999999,2763.5063888900386
2024-03-04 09:18:00,38.237845,1.0127309999999996,0.9076930306675758,6.944448,6.741897,26.331000000000017,2763.5563888900388
2024-03-04 09:21:00,37.93403,1.0127319999999997,0.8919915914962355,6.9444479999999995,6.712966,24.884299999999996,2763.606388890039
2024-03-04 09:24:00,39.510995,0.9548610000000002,0.8651552316478498,6.770836999999999,6.597225999999999,26.909700000000015,2763.656388890039
2024-03-04 09:27:00,40.27778,0.694445,0.8046465703697079,6.481477,6.712962000000001,26.620299999999986,2763.7063888900393
2024-03-04 09:30:00,37.167249999999996,0.7523150000000003,0.8361214910481654,6.568287,6.7419020000000005,26.909700000000015,2763.7563888900395
2024-03-04 09:33:00,36.646415000000005,0.694445,0.8046465703697069,6.626157000000001,6.857642,25.173699999999997,2763.8063888900397
2024-03-04 09:36:00,33.82523,0.7233800000000006,0.8204887604403754,6.712967000000001,6.915507,26.041600000000017,2763.85638889004
2024-03-04 09:39:00,33.57928,0.8101859999999999,0.8101840000010763,6.799771999999999,6.799766,26.620400000000018,2763.90638889004
2024-03-04 09:42:00,37.42766,0.8680560000000002,0.8535072514212546,6.770832,6.741896,26.33099999999999,2763.95638889004
2024-03-04 09:45:00,33.825235,0.7523150000000003,0.8225340262582079,6.626157000000001,6.7708319999999995,26.04159999999999,2764.0063888900404
2024-03-04 09:48:00,35.38773,0.7523150000000003,0.7808960891278929,6.481477,6.539352,26.04169999999999,2764.0563888900406
2024-03-04 09:51:00,38.22338,0.78125,0.8238939093564178,6.510417,6.597227,28.06710000000001,2764.1063888900408
2024-03-04 09:54:00,39.250575,0.8680560000000002,0.8535072514212543,6.568287,6.539351000000001,26.620299999999986,2764.156388890041
2024-03-04 09:57:00,36.385995,0.694445,0.7914080053892851,6.452541999999999,6.655097,26.33099999999999,2764.206388890041
2024-03-04 10:00:00,39.221645,0.7233799999999997,0.7935239739486071,6.481482,6.626162,26.620300000000015,2764.2563888900413
2024-03-04 10:03:00,36.660875000000004,0.694445,0.8046465703697079,6.452541999999999,6.684027,26.33099999999999,2764.3063888900415
2024-03-04 10:06:00,38.97569,0.78125,0.8238939093564178,6.626156,6.712966,26.90979999999999,2764.3563888900417
2024-03-04 10:09:00,37.919560000000004,0.6655099999999994,0.8270081601442076,6.510422,6.857642,26.909700000000015,2764.406388890042
2024-03-04 10:12:00,37.41319,0.7233799999999997,0.8204933731973912,6.481482,6.684031999999999,27.199100000000016,2764.456388890042
2024-03-04 10:15:00,37.13831,0.7233799999999997,0.8070762967630614,6.510422,6.684031999999999,27.199099999999987,2764.506388890042
2024-03-04 10:18:00,38.686345,0.8391200000000003,,6.626156,6.626155999999999,27.488400000000013,2764.5563888900424
2024-03-04 10:21:00,36.11111,0.5787039999999992,0.7755864953714887,6.365735999999999,6.799772000000001,26.041600000000017,2764.6063888900426
2024-03-04 10:24:00,37.934025000000005,0.6076389999999998,0.7429481906733227,6.394681,6.684031999999999,27.199099999999987,2764.6563888900428
2024-03-04 10:27:00,38.440395,0.6076389999999998,0.7556459306572337,6.249996,6.568287,27.777800000000013,2764.706388890043
2024-03-04 10:30:00,39.482060000000004,0.78125,0.851543518186863,6.365736,6.510415999999999,27.488400000000013,2764.756388890043
2024-03-04 10:33:00,37.934025000000005,0.6365739999999995,0.8101508079631943,6.336805999999999,6.712962000000001,27.199100000000016,2764.8063888900433
2024-03-04 10:36:00,38.425925,0.8101849999999997,0.8387907541325219,6.452546,6.510421,26.909700000000015,2764.8563888900435
2024-03-04 10:39:00,37.91956,0.6944439999999998,0.8177583108639227,6.4236059999999995,6.684031999999999,27.488400000000013,2764.9063888900437
2024-03-04 10:42:00,40.234375,0.8391200000000003,0.8535042850349146,6.655096,6.684026,26.04170000000002,2764.956388890044
2024-03-04 10:45:00,36.11111,0.6365739999999995,0.8225604337457026,6.481486,6.886572000000001,26.909700000000015,2765.006388890044
2024-03-04 10:48:00,36.63194,0.6655089999999992,0.7623012261916318,6.423616,6.626157000000001,26.330899999999986,2765.056388890044
2024-03-04 10:51:00,34.837965,0.7233789999999996,0.8070757588972812,6.452546,6.626157000000001,25.462999999999994,2765.1063888900444
2024-03-04 10:54:00,39.482060000000004,0.868055,0.853506757024004,6.597225999999999,6.568291,26.33099999999999,2765.1563888900446
2024-03-04 10:57:00,38.194445,0.7233789999999996,0.8337764078513765,6.365736,6.597227,26.909699999999987,2765.2063888900448
2024-03-04 11:00:00,46.961805,0.7523149999999994,0.8225340262582078,6.510422,6.655097,28.356499999999983,2765.256388890045
2024-03-04 11:03:00,41.015625,0.7523150000000003,0.8361168198682579,6.770837,6.944442,27.199099999999987,2765.306388890045
2024-03-04 11:06:00,36.64641,0.78125,0.8919906726667084,6.9444420000000004,7.175922,26.909700000000015,2765.3563888900453
2024-03-04 11:09:00,35.06944,0.8391200000000003,0.8818091090024885,6.886577,6.973376999999999,26.62039999999999,2765.4063888900455
2024-03-04 11:12:00,37.93403,0.9548610000000002,0.880546641957294,6.6840269999999995,6.539356,26.04169999999999,2765.4563888900457
2024-03-04 11:15:00,37.15278,0.8391200000000003,0.8677344069094444,6.770832,6.828702000000001,26.620400000000018,2765.506388890046
2024-03-04 11:18:00,40.769675,0.8969909999999999,0.8824474596222017,6.944442,6.9155109999999995,26.90979999999999,2765.556388890046
2024-03-04 11:21:00,40.50926,0.6655090000000001,0.8143098628885533,6.597225999999999,6.915507,28.356400000000008,2765.606388890046
2024-03-04 11:24:00,41.796875,0.7523150000000003,0.794928742531658,6.539351,6.626155999999999,27.199099999999987,2765.6563888900464
2024-03-04 11:27:00,42.83854,0.8391200000000003,0.8535042850349146,6.655096,6.684026,26.620400000000018,2765.7063888900466
2024-03-04 11:30:00,38.715275000000005,0.7233800000000006,0.8469284986484135,6.684027,6.944447,26.909700000000015,2765.7563888900468
2024-03-04 11:33:00,37.41319,0.7233799999999997,0.8337723898354442,6.655092000000001,6.886572000000001,27.199099999999987,2765.806388890047
2024-03-04 11:36:00,38.469325,0.7233800000000006,0.8337723898354444,6.712967000000001,6.944447,27.199100000000016,2765.856388890047
2024-03-04 11:39:00,37.93403,0.78125,0.8651547634801205,6.770835999999999,6.944445999999999,26.04169999999999,2765.9063888900473
2024-03-04 11:42:00,37.42766,0.6944439999999998,0.8563575895980854,6.857635999999999,7.204861999999999,26.90980000000002,2765.9563888900475
2024-03-04 11:45:00,37.44213,0.8101849999999997,0.8528523617112073,6.857635999999999,6.944441,25.752399999999994,2766.0063888900477
2024-03-04 11:48:00,36.40046,0.6655090000000001,0.8143142704341717,6.626156,6.944447,26.04169999999999,2766.056388890048
2024-03-04 11:51:00,37.96296,0.7233789999999996,0.8070757588972804,6.5682860000000005,6.741897,26.62039999999999,2766.106388890048
2024-03-04 11:54:00,37.42766,0.78125,0.7956332810771581,6.5682860000000005,6.597225999999999,27.199099999999987,2766.156388890048
2024-03-04 11:57:00,37.673615,0.78125,0.8238939093564178,6.510415999999999,6.597225999999999,27.199000000000012,2766.2063888900484
2024-03-04 12:00:00,37.673615,0.6655090000000001,0.8014994153136428,6.481486,6.770837,27.488399999999984,2766.2563888900486
2024-03-04 12:03:00,38.99016,0.6655100000000003,0.8143104349290968,6.481485999999999,6.799766,26.909699999999987,2766.3063888900488
2024-03-04 12:06:00,51.37442,0.0,0.10767101056519716,5.179395,6.712965,29.803200000000004,2766.356388890049
2024-03-04 12:09:00,40.769675,0.14467599999999958,0.6108240743716097,5.758104,7.233798,28.06710000000001,2766.406388890049
2024-03-04 12:12:00,38.440395,0.78125,0.8238890804264944,6.799772,6.886572,26.909699999999987,2766.4563888900493
2024-03-04 12:15:00,37.948495,0.9548610000000002,0.8651552316478498,6.886577,6.712966,27.199000000000012,2766.5063888900495
2024-03-04 12:18:00,38.715275000000005,0.9548609999999993,0.9107722247292576,6.857638,6.770837,27.199000000000012,2766.5563888900497
2024-03-04 12:21:00,36.660875000000004,0.9259259999999996,0.8966828307428917,6.857638,6.799772,27.199100000000016,2766.60638889005
2024-03-04 12:24:00,36.40046,0.9548609999999993,0.8495660068096111,6.9444479999999995,6.741897,26.33099999999999,2766.65638889005
2024-03-04 12:27:00,37.96296,1.070602,0.885677172995779,7.031248,6.684026,27.488399999999984,2766.70638889005
2024-03-04 12:30:00,34.85243,1.0127309999999996,0.9076930306675758,6.944448,6.741897,26.04169999999999,2766.7563888900504
2024-03-04 12:33:00,36.646415000000005,1.0127309999999996,0.9076930306675758,6.944448,6.741897,25.75229999999999,2766.8063888900506
2024-03-04 12:36:00,38.208915000000005,1.0127309999999996,0.9232074443044631,7.031248000000001,6.857637,26.04159999999999,2766.8563888900508
2024-03-04 12:39:00,37.70255,1.0127309999999996,0.9536912495074982,7.031248000000001,6.915507,26.62039999999999,2766.906388890051
2024-03-04 12:42:00,35.865165000000005,1.0127309999999996,0.9385388772058643,7.1469879999999995,7.002317,26.909700000000015,2766.956388890051
2024-03-04 12:45:00,35.894095,0.9837959999999999,0.9095420716513296,7.089118,6.944442,26.04169999999999,2767.0063888900513
2024-03-04 12:48:00,36.646415000000005,1.070602,0.9183421018291569,7.031248,6.741896,26.909700000000015,2767.0563888900515
2024-03-04 12:51:00,37.181709999999995,1.0416669999999995,0.9210814697106852,7.002317999999999,6.770831,26.909699999999987,2767.1063888900517
2024-03-04 12:54:00,37.44213,1.0416669999999995,0.9052249859735315,7.1180579999999996,6.857641,25.752399999999994,2767.156388890052
2024-03-04 12:57:00,37.42766,0.983797,0.9247226916020455,7.002313,6.886576,25.462999999999994,2767.206388890052
2024-03-04 13:00:00,37.42766,0.9548610000000002,0.8651552316478498,7.031247,6.857635999999999,26.041600000000017,2767.256388890052
2024-03-04 13:03:00,39.250575,0.9259260000000005,0.9113824424914738,6.886572000000001,6.857635999999999,26.041600000000017,2767.3063888900524
2024-03-04 13:06:00,38.715275000000005,0.8101849999999997,0.8387858671635611,6.799772,6.857637,27.199099999999987,2767.3563888900526
2024-03-04 13:09:00,43.88021,0.8391210000000004,0.8818096258198493,6.770837,6.857635999999999,26.620400000000018,2767.4063888900528
2024-03-04 13:12:00,39.49653,0.7233800000000006,0.8337723898354444,6.770837,7.002317,26.04169999999999,2767.456388890053
2024-03-04 13:15:00,43.34491,0.8391210000000004,0.867734918212312,6.828707,6.886576,28.06710000000001,2767.506388890053
2024-03-04 13:18:00,37.688075,0.694445,0.8177543595105751,6.770837,7.031252,26.62039999999999,2767.5563888900533
2024-03-04 13:21:00,41.319445,0.8680560000000002,0.9107696751613625,6.857637,6.944441,26.909700000000015,2767.6063888900535
2024-03-04 13:24:00,38.454865,0.7233799999999997,0.8337723898354442,6.886571999999999,7.118052,26.620299999999986,2767.6563888900537
2024-03-04 13:27:00,39.77141,0.6655090000000001,0.8644409692291319,6.799766,7.233796999999999,27.777800000000013,2767.706388890054
2024-03-04 13:30:00,38.715275000000005,0.6944439999999998,0.843604406550402,6.799766,7.118052,27.199099999999987,2767.756388890054
2024-03-04 13:33:00,42.303245000000004,0.8391209999999996,0.8677349182123122,6.770832,6.828701,26.909699999999987,2767.806388890054
2024-03-04 13:36:00,39.756945,0.7523149999999994,0.8495682553927296,6.655092,6.857637,27.488400000000013,2767.8563888900544
2024-03-04 13:39:00,42.578125,0.8101849999999997,0.8805435255218028,6.799766,6.944441,27.199000000000012,2767.9063888900546
2024-03-04 13:42:00,45.167825,0.78125,0.8919906726667084,6.886576,7.118055999999999,27.488400000000013,2767.9563888900548
2024-03-04 13:45:00,45.182289999999995,0.6944439999999998,0.8689965326787288,6.7418960000000006,7.118052,28.356499999999983,2768.006388890055
2024-03-04 13:48:00,40.769675,0.6944439999999998,0.8689965326787288,6.7418960000000006,7.118052,26.33110000000002,2768.056388890055
2024-03-04 13:51:00,40.798615,0.78125,0.8786383356968789,6.799766,7.002316,27.488400000000013,2768.1063888900553
2024-03-04 13:54:00,44.661455000000004,0.8391209999999996,0.8818144657154959,6.886571999999999,6.973381000000001,28.067199999999985,2768.1563888900555
2024-03-04 13:57:00,43.619795,0.6944439999999998,0.8689965326787288,6.7418960000000006,7.118052,28.356499999999983,2768.2063888900557
2024-03-04 14:00:00,41.796875,0.7233799999999997,0.9109638603354614,6.828702,7.233792,28.067199999999985,2768.256388890056
2024-03-04 14:03:00,40.798615,0.78125,0.8919906726667093,6.944445999999999,7.1759260000000005,26.909699999999987,2768.306388890056
2024-03-04 14:06:00,42.853004999999996,0.7233789999999996,0.8469234185881245,6.886576,7.146987000000001,27.488400000000013,2768.356388890056
2024-03-04 14:09:00,42.56366,0.6944439999999998,0.8563532020707225,6.770835999999999,7.118052,27.488399999999984,2768.4063888900564
2024-03-04 14:12:00,42.60706,0.8391209999999996,0.9232075070990262,6.973381999999999,7.146991000000001,27.199099999999987,2768.4563888900566
2024-03-04 14:15:00,47.48264,0.868055,0.9657959617887925,7.089116000000001,7.291670999999999,27.488500000000016,2768.5063888900568
2024-03-04 14:18:00,46.19502,0.7233799999999997,0.8983739655778095,6.973381999999999,7.3495420000000005,27.777799999999985,2768.556388890057
2024-03-04 14:21:00,45.442705000000004,0.7233799999999997,0.8983739655778095,6.973381999999999,7.3495420000000005,28.93519999999998,2768.606388890057
2024-03-04 14:24:00,43.373845,0.78125,0.9052217987854966,6.944447,7.2048570000000005,28.06710000000001,2768.6563888900573
