Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-04 14:27:00,41.059025,0.694445,0.8939670106455647,6.944447,7.378472,27.488399999999984,2768.7063888900575
2024-03-04 14:30:00,45.703125,0.8969910000000008,0.9397283342963272,7.146987000000001,7.233795999999999,28.93519999999998,2768.7563888900577
2024-03-04 14:33:00,47.207750000000004,0.8680560000000002,0.9657964986558455,7.146987000000001,7.349540999999999,28.93520000000001,2768.806388890058
2024-03-04 14:36:00,44.386575,0.78125,0.9183411990779828,7.002317,7.291667,28.35650000000001,2768.856388890058
2024-03-04 14:39:00,48.770255,0.8969909999999999,0.9675292964898553,7.060181999999999,7.204860999999999,28.93520000000001,2768.906388890058
2024-03-04 14:42:00,46.715855000000005,0.7233789999999996,0.9109676116211448,7.089116000000001,7.494217000000001,28.35650000000001,2768.9563888900584
2024-03-04 14:45:00,46.715855000000005,0.7233789999999996,0.9234579892452129,7.146986,7.581017000000001,29.513900000000007,2769.0063888900586
2024-03-04 14:48:00,46.455439999999996,0.78125,0.944244854003786,7.233796,7.581016,29.224500000000006,2769.0563888900588
2024-03-04 14:51:00,45.949075,0.6076389999999998,0.8882291790216688,7.0023159999999995,7.638887,29.224500000000006,2769.106388890059
2024-03-04 14:54:00,43.63426,0.78125,0.9313489192261113,7.060186,7.378475999999999,28.64579999999998,2769.156388890059
2024-03-04 14:57:00,41.319445,0.694445,0.881534924761914,7.031252,7.436347,27.777799999999985,2769.2063888900593
2024-03-04 15:00:00,44.907405,0.8391209999999996,0.9232122078723946,7.060181999999999,7.233801000000001,28.06710000000001,2769.2563888900595
2024-03-04 15:03:00,43.619795,0.7233800000000006,0.8983739655778102,6.915507,7.291667,28.35650000000001,2769.3063888900597
2024-03-04 15:06:00,47.497105000000005,0.9259260000000005,0.9403198086506183,7.031251999999999,7.060185999999999,29.513900000000007,2769.35638889006
2024-03-04 15:09:00,48.524305,0.78125,0.8919906726667084,6.944447,7.175927,29.224500000000006,2769.40638889006
2024-03-04 15:12:00,46.961805,0.694445,0.8939670106455647,6.828702,7.262727,29.224500000000006,2769.45638889006
2024-03-04 15:15:00,47.75752,0.8391210000000004,0.9367496554543802,7.118057,7.320606,28.93519999999998,2769.5063888900604
2024-03-04 15:18:00,48.017939999999996,0.78125,0.9313489192261113,7.118057,7.436347,28.645899999999983,2769.5563888900606
2024-03-04 15:21:00,45.949075,0.7233800000000006,0.9234585777216834,7.118057,7.552087,28.64580000000001,2769.6063888900608
2024-03-04 15:24:00,45.949075,0.8101849999999997,0.9734997179484813,7.233792,7.581017000000001,27.777799999999985,2769.656388890061
2024-03-04 15:27:00,45.94907,0.8391210000000004,0.9501667450960015,7.291667,7.5231460000000006,28.64580000000001,2769.706388890061
2024-03-04 15:30:00,46.701385,0.7523150000000003,0.9021197746873275,7.233797000000001,7.5520819999999995,28.067099999999982,2769.7563888900613
2024-03-04 15:33:00,42.838545,0.7523150000000003,0.9149740172652702,7.118057,7.465281999999999,26.909700000000015,2769.8063888900615
2024-03-04 15:36:00,44.64699,0.7523150000000003,0.9277228490654038,7.089117,7.465281999999999,27.488400000000013,2769.8563888900617
2024-03-04 15:39:00,46.19502,0.8969909999999999,0.9397283342963273,7.262732,7.349541,28.067099999999982,2769.906388890062
2024-03-04 15:42:00,47.728584999999995,0.8391209999999996,0.9634728657393555,7.233791999999999,7.494211000000001,28.93520000000001,2769.956388890062
2024-03-04 15:45:00,49.551505,0.7233799999999997,0.8728754515272908,7.089122,7.407412,28.93520000000001,2770.006388890062
2024-03-04 15:48:00,49.551505,0.7523149999999994,0.9149740172652703,6.973381999999999,7.320607000000001,28.067200000000014,2770.0563888900624
2024-03-04 15:51:00,51.359955,0.8391209999999996,0.9232075070990258,7.204862,7.378471,28.64580000000001,2770.1063888900626
2024-03-04 15:54:00,54.962385,0.8391209999999996,0.963472865739355,7.175922,7.436341,30.960700000000003,2770.1563888900628
2024-03-04 15:57:00,54.716435000000004,0.694445,0.9547447891895844,7.089117,7.667822000000001,31.539299999999997,2770.206388890063
2024-03-04 16:00:00,51.099540000000005,0.7523150000000003,0.9403658952404871,7.233797000000001,7.638891999999999,29.224500000000006,2770.256388890063
2024-03-04 16:03:00,47.222224999999995,0.7233800000000006,0.9358531358289457,7.233797000000001,7.696757,28.93520000000001,2770.3063888900633
2024-03-04 16:06:00,45.949075,0.694445,0.9063057830591126,7.118057,7.581022000000001,28.93520000000001,2770.3563888900635
2024-03-04 16:09:00,45.93461,0.7233799999999997,0.8983739655778087,7.089122,7.465281999999999,28.067200000000014,2770.4063888900637
2024-03-04 16:12:00,44.921875,0.7523150000000003,0.9277228490654038,7.089117,7.465281999999999,28.356499999999983,2770.456388890064
2024-03-04 16:15:00,44.64699,0.8391210000000004,0.9232122078723939,7.146987000000001,7.320606,27.777799999999985,2770.506388890064
2024-03-04 16:18:00,46.209495000000004,0.7523150000000003,0.9277184615424305,7.002317,7.3784719999999995,28.35650000000001,2770.556388890064
2024-03-04 16:21:00,45.65972,0.7523150000000003,0.9021197746873282,6.944447,7.262732000000001,27.777800000000013,2770.6063888900644
2024-03-04 16:24:00,46.71586,0.78125,0.9183457128285203,7.089117,7.378477,28.64580000000001,2770.6563888900646
2024-03-04 16:27:00,46.961805,0.8969909999999999,0.9536912899906427,7.320602,7.436341,28.935100000000006,2770.7063888900648
2024-03-04 16:30:00,53.674769999999995,0.9259260000000005,0.982663177029754,7.436342000000001,7.552086,29.22460000000001,2770.756388890065
2024-03-04 16:33:00,47.757525,0.7523150000000003,0.952915624986872,7.291662,7.725697,28.93520000000001,2770.806388890065
2024-03-04 16:36:00,50.578705,0.78125,0.9570419739205642,7.436342000000001,7.812501999999999,29.22459999999998,2770.8563888900653
2024-03-04 16:39:00,48.263885,0.8101849999999997,0.9605557625421728,7.320602,7.638887,28.93519999999998,2770.9063888900655
2024-03-04 16:42:00,51.099535,0.9259260000000005,0.982663177029754,7.436342,7.552085999999999,29.224499999999978,2770.9563888900657
2024-03-04 16:45:00,48.24942,0.8101849999999997,0.9605557625421728,7.320602,7.638887,28.93519999999998,2771.006388890066
2024-03-04 16:48:00,49.04514,0.7233800000000006,0.9603767055620069,7.146987000000001,7.667826999999999,30.382000000000005,2771.056388890066
2024-03-04 16:51:00,46.455439999999996,0.8391210000000004,0.9766678571882375,7.262727,7.552085999999999,28.93520000000001,2771.1063888900662
2024-03-04 17:03:00,47.757525,0.8101849999999997,0.9343529260769949,7.262732000000001,7.523147,29.224500000000006,2771.306388890066
2024-03-04 17:09:00,49.305555,0.9259260000000005,0.982663177029754,7.320602000000001,7.436346,29.224500000000006,2771.406388890066
2024-03-04 17:12:00,51.099540000000005,0.8101849999999997,0.9343574921939957,7.233792,7.494217000000001,30.092600000000004,2771.456388890066
2024-03-04 17:15:00,47.482635,0.78125,0.9313489192261123,7.3784719999999995,7.6967620000000005,29.22460000000001,2771.5063888900663
2024-03-04 17:18:00,49.00174,0.7523150000000003,0.9403658952404879,7.291662,7.696757,30.960700000000003,2771.5563888900665
2024-03-04 17:21:00,45.934610000000006,0.9259260000000005,0.982663177029754,7.320602000000001,7.436346,28.93520000000001,2771.6063888900667
2024-03-04 17:24:00,46.99074,0.8101850000000006,0.907699910625711,7.175922,7.378477,30.382000000000005,2771.656388890067
2024-03-04 17:27:00,45.413775,0.8101849999999997,0.9076999106257098,7.175922000000001,7.378477,28.356499999999983,2771.706388890067
2024-03-04 17:30:00,44.646995000000004,0.7523150000000003,0.9149740172652702,7.118057,7.465281999999999,28.645899999999983,2771.7563888900672
2024-03-04 17:33:00,45.65972,0.78125,0.9052263519091786,7.2048570000000005,7.465277,28.067199999999985,2771.8063888900674
2024-03-04 17:36:00,48.49537,0.8391209999999996,0.9501667450959999,7.204862,7.436341,29.803300000000007,2771.8563888900676
2024-03-04 17:39:00,51.6059,0.8680560000000002,0.992576970087954,7.378477,7.638891,29.803300000000007,2771.906388890068
2024-03-04 17:42:00,47.46817,0.7233800000000006,0.9234585777216834,7.291667,7.725697,28.64579999999998,2771.956388890068
2024-03-04 17:45:00,47.25116,0.7233800000000006,0.9481595355635412,7.146987000000001,7.638887,29.224500000000006,2772.006388890068
2024-03-04 17:48:00,48.263885,0.8680560000000002,0.9522276262864954,7.233792,7.407406,28.06710000000001,2772.0563888900683
2024-03-04 17:51:00,46.19502,0.7523150000000003,0.9149740172652708,7.291662,7.638887,28.93519999999998,2772.1063888900685
2024-03-04 17:54:00,44.64699,0.78125,0.9183457128285203,7.2048570000000005,7.494217000000001,29.224500000000006,2772.1563888900687
2024-03-04 17:57:00,49.03067,0.8391210000000004,0.9634728657393554,7.146987000000001,7.407406,29.22460000000001,2772.206388890069
2024-03-04 18:00:00,44.386575,0.6655090000000001,0.9009741709151601,7.146992,7.667822999999999,29.22460000000001,2772.256388890069
2024-03-04 18:15:00,40.017365,1.7361110000000002,0.7778546887876903,7.754632,6.278931,27.199100000000016,2772.256388890069
2024-03-04 18:21:00,32.277195,1.070602,0.7248204600164688,6.770837,6.163195000000001,24.884199999999993,2772.256388890069
2024-03-04 18:45:00,31.7419,1.3020829999999997,0.5909046689789061,6.597225999999999,5.497683,25.75230000000002,2772.256388890069
2024-03-04 19:12:00,33.52141,1.2152779999999996,0.6695042571182883,5.9606520000000005,5.0636540000000005,26.04169999999999,2772.256388890069
2024-03-04 19:36:00,30.19387,1.3310180000000003,0.5682250970447523,5.237267000000001,4.079859000000001,24.884199999999993,2772.256388890069
2024-03-04 19:42:00,30.454285,1.1284720000000004,0.5662389041292116,5.121527,4.2245349999999995,25.46290000000002,2772.256388890069
2024-03-04 19:54:00,31.221065000000003,1.1574080000000002,0.5185739238388412,4.890047000000001,3.9062490000000007,24.305499999999995,2772.256388890069
2024-03-04 20:00:00,32.494209999999995,1.3888889999999998,0.7514088864730568,4.658565,3.6169030000000006,21.990700000000004,2772.256388890069
2024-03-04 20:06:00,30.454285,1.3888889999999998,0.5844366367865774,4.832172000000001,3.6169030000000006,23.726799999999997,2772.256388890069
2024-03-04 20:15:00,31.481479999999998,1.3310180000000003,0.5345817920101876,4.687501000000001,3.5011589999999995,25.46289999999999,2772.256388890069
2024-03-05 06:36:00,30.1794,0.78125,0.5907307024249379,5.121525999999999,4.774305999999999,25.463000000000022,2772.256388890069
2024-03-05 06:51:00,41.52199,0.8969910000000008,0.6919540844276189,5.902777,5.526616,26.04169999999999,2772.256388890069
2024-03-05 06:54:00,33.02951,0.4918990000000001,0.6254600995254231,5.6423570000000005,5.931708,25.46289999999999,2772.256388890069
2024-03-05 06:57:00,32.783564999999996,0.78125,0.7064435127669788,5.758107000000001,5.613427,25.46289999999999,2772.3063888900692
2024-03-05 07:00:00,31.77083,0.7523149999999994,0.708026855074169,5.815972,5.729167,24.884199999999993,2772.3563888900694
2024-03-05 07:03:00,35.63368,0.8391209999999996,0.7645064650578395,6.047452,5.902781,25.46289999999999,2772.4063888900696
2024-03-05 07:06:00,30.729165000000002,0.7233799999999997,0.7659662986489818,6.105321999999999,6.192132,25.75230000000002,2772.45638889007
2024-03-05 07:09:00,31.770835,0.6655090000000001,0.7080239331085951,6.163195999999999,6.2499970000000005,25.75230000000002,2772.50638889007
2024-03-05 07:12:00,34.346064999999996,0.78125,0.7519448949741887,6.163195999999999,6.105326,25.173699999999968,2772.55638889007
2024-03-05 07:15:00,35.894095,0.7233789999999996,0.7377558932780836,6.018516,6.047457,25.462999999999994,2772.6063888900703
2024-03-05 07:18:00,37.688075,0.78125,0.721835170271724,5.989585999999999,5.873846,26.33099999999999,2772.6563888900705
2024-03-05 07:21:00,40.52373,0.8680560000000002,0.7623045246315839,6.105321999999999,5.902776,26.620400000000018,2772.7063888900707
2024-03-05 07:24:00,42.33218,0.6944439999999998,0.7780271561869675,6.076385999999999,6.250001999999999,26.909699999999987,2772.756388890071
2024-03-05 07:27:00,38.454865,0.6944439999999998,0.7780271561869675,6.134256000000001,6.307872000000001,26.33099999999999,2772.806388890071
2024-03-05 07:30:00,46.455439999999996,0.9259259999999996,0.8667715747719489,6.510415999999999,6.39468,28.93520000000001,2772.8563888900712
2024-03-05 07:33:00,50.83912,0.868055,0.8387908691468436,6.5682860000000005,6.510420999999999,28.356600000000014,2772.9063888900714
2024-03-05 07:36:00,45.41377,0.5208329999999997,0.7514058349574978,6.365735999999999,6.886572999999999,28.93519999999998,2772.9563888900716
2024-03-05 07:39:00,54.181135,0.8391209999999996,0.9095444972933057,6.712961,6.857640000000001,28.935100000000006,2773.006388890072
2024-03-05 07:42:00,54.195605,0.78125,0.9183411990779828,6.886576,7.1759260000000005,29.803199999999975,2773.056388890072
2024-03-05 07:45:00,46.97627,0.694445,0.9063057830591126,6.828702,7.291667,28.64590000000001,2773.106388890072
2024-03-05 07:48:00,48.799189999999996,0.8391210000000004,0.9095397521820406,6.944447,7.089116000000001,30.092599999999976,2773.1563888900723
2024-03-05 07:51:00,47.482635,0.8101849999999997,0.8805435255218028,6.944442,7.089117,29.513800000000003,2773.2063888900725
2024-03-05 07:54:00,50.56424,0.8969909999999999,0.9397283342963273,6.886572,6.973381000000001,29.224499999999978,2773.2563888900727
2024-03-05 07:57:00,50.30382,0.8680560000000002,0.924722044811714,6.886572,7.002316,29.224599999999953,2773.306388890073
2024-03-05 08:00:00,48.017939999999996,0.7523149999999994,0.8628897106257224,6.828702,7.060187000000001,28.935100000000034,2773.356388890073
2024-03-05 08:03:00,52.6331,0.8391209999999996,0.9232075070990262,6.799771999999999,6.973381000000001,30.9606,2773.4063888900732
2024-03-05 08:06:00,55.989585000000005,0.8680560000000002,0.9107696751613625,6.770837,6.857641,29.22460000000001,2773.4563888900734
2024-03-05 08:09:00,58.058445,0.8680560000000002,0.9385362950867044,6.857637,7.002311,30.381899999999973,2773.5063888900736
2024-03-05 08:12:00,54.181135,0.6944439999999998,0.9063051858358063,6.857635999999999,7.320602,30.092600000000004,2773.556388890074
2024-03-05 08:15:00,55.975115,0.7233800000000006,0.9109681947669698,6.973377000000001,7.378477,30.381899999999973,2773.606388890074
2024-03-05 08:18:00,57.291664999999995,0.8969910000000008,1.0216758783460427,7.349537,7.6099559999999995,30.092599999999976,2773.656388890074
2024-03-05 08:21:00,56.770835000000005,0.8680560000000002,1.018927200515803,7.5520830000000005,7.870367,30.671300000000002,2773.7063888900743
2024-03-05 08:24:00,57.016785,1.1284720000000004,1.0695584543630174,7.783568,7.667825999999999,28.64580000000001,2773.7563888900745
2024-03-05 08:27:00,69.140625,1.5046299999999997,1.1218080759781377,8.072918000000001,7.378468,30.092619999999982,2773.8063888900747
2024-03-05 08:30:00,51.31655,0.7233799999999997,0.9965141658164083,7.581017999999999,8.188658,30.671300000000002,2773.856388890075
2024-03-05 08:33:00,55.208335000000005,1.0127309999999996,1.0555367617187417,7.725698,7.8124970000000005,31.25,2773.906388890075
2024-03-05 08:36:00,55.7147,1.0995369999999998,1.0703387115331606,7.725698,7.667821000000001,29.51389999999998,2773.9563888900752
2024-03-05 08:39:00,53.399885,0.8680560000000002,0.992576970087954,7.581022999999999,7.841436999999999,30.092700000000008,2774.0063888900754
2024-03-05 08:42:00,55.729169999999996,0.8391209999999996,0.9897514242014046,7.378472,7.6967609999999995,30.381999999999977,2774.0563888900756
2024-03-05 08:45:00,57.262730000000005,0.78125,0.9697352351269645,7.291665999999999,7.696756000000001,32.696800000000025,2774.106388890076
2024-03-05 08:48:00,54.441555,0.78125,0.9697396059332178,7.291662,7.6967620000000005,30.9606,2774.156388890076
2024-03-05 08:51:00,53.631365,0.868055,1.0058061334486348,7.378472,7.667827000000001,30.6712,2774.206388890076
2024-03-05 08:54:00,53.674769999999995,0.8391200000000003,0.9897508660020837,7.436342,7.754632,30.671400000000006,2774.2563888900763
2024-03-05 08:57:00,68.88021,0.28935200000000005,0.6825891243594523,6.192131,7.233799,35.59030000000001,2774.3063888900765
2024-03-05 09:00:00,61.64641,0.3472229999999996,0.853904018984664,6.568291,7.928238,34.14349999999999,2774.3563888900767
2024-03-05 09:03:00,57.002314999999996,0.9259259999999996,1.037363369172021,7.609957999999999,7.841432,31.8288,2774.406388890077
2024-03-05 09:06:00,59.3316,0.8680560000000002,1.0448736956185651,7.465281999999999,7.841436,33.564899999999994,2774.456388890077
2024-03-05 09:09:00,62.427665000000005,0.8969910000000008,1.0480893929975514,7.494217000000001,7.812496,33.56479999999999,2774.5063888900772
2024-03-05 09:12:00,58.78183,0.7523150000000003,1.0021919388423783,7.5231520000000005,8.072917,32.117999999999995,2774.5563888900774
2024-03-05 09:15:00,57.2772,0.78125,1.019590850482646,7.5231520000000005,8.043982,32.69669999999999,2774.6063888900776
2024-03-05 09:18:00,55.454285,0.868055,1.0189266441202378,7.609952,7.928237000000001,31.539299999999997,2774.656388890078
2024-03-05 09:21:00,60.865165000000005,0.9548610000000002,1.0931616234277264,7.667827,7.9571760000000005,31.25,2774.706388890078
2024-03-05 09:24:00,60.879630000000006,0.9837959999999999,1.068253703106907,7.696757000000001,7.870371,32.4075,2774.756388890078
2024-03-05 09:27:00,62.67361,0.9548610000000002,1.0931616234277255,7.696757000000001,7.9861059999999995,32.69669999999999,2774.8063888900783
2024-03-05 09:30:00,63.454860000000004,0.8969909999999999,1.0741161976254694,7.609952000000001,7.986111,31.5394,2774.8563888900785
2024-03-05 09:33:00,64.48205999999999,0.78125,1.03184069502352,7.523147,8.072917,32.98610000000002,2774.9063888900787
2024-03-05 09:36:00,60.63368,0.694445,1.0134679901672263,7.378477,8.101852000000001,32.117999999999995,2774.956388890079
2024-03-05 09:39:00,59.346064999999996,0.7233799999999997,0.9965100442936698,7.465282,8.072911999999999,33.56479999999999,2775.006388890079
2024-03-05 09:42:00,59.056715,0.8391210000000004,1.0156179822902367,7.523147,7.899305999999999,32.98609999999999,2775.0563888900792
2024-03-05 09:45:00,58.810765,0.694445,1.0018733983545838,7.378472,8.072917,31.828699999999998,2775.1063888900794
2024-03-05 09:48:00,60.09838,0.8101849999999997,1.0242854393465968,7.378475999999999,7.841431000000001,32.407399999999996,2775.1563888900796
2024-03-05 09:51:00,64.236115,0.8101859999999999,1.0242903486867505,7.494211999999999,7.9571760000000005,34.143399999999986,2775.20638889008
2024-03-05 09:54:00,65.769675,0.8101859999999999,1.0491452357219937,7.609952,8.130786,34.43289999999999,2775.25638889008
2024-03-05 09:57:00,65.234375,0.78125,1.0560959557867016,7.552087,8.159727,35.879700000000014,2775.30638889008
2024-03-05 10:00:00,61.140045,0.8101850000000006,1.0242897640122617,7.609952,8.072917,34.14350000000002,2775.3563888900803
2024-03-05 10:03:00,77.879055,0.0,0.13018367646469797,5.642359,7.523148999999999,40.219900000000024,2775.4063888900805
2024-03-05 10:06:00,70.13889,0.20254700000000003,0.814539878064952,6.394675,8.304398,38.1944,2775.4563888900807
2024-03-05 10:09:00,60.34433,0.8391200000000003,1.0662263776612595,7.638888,8.130787999999999,33.27550000000002,2775.506388890081
2024-03-05 10:12:00,56.48148,1.1284720000000004,1.1139443808342988,7.986109000000001,7.957177,31.828699999999998,2775.556388890081
2024-03-05 10:15:00,59.302665000000005,1.0416660000000002,1.070338328574662,7.7256979999999995,7.783562000000001,32.407399999999996,2775.6063888900812
2024-03-05 10:18:00,61.12558,1.0416669999999995,1.0985186129373505,7.7256979999999995,7.841431000000001,32.407399999999996,2775.6563888900814
2024-03-05 10:21:00,61.14005,0.9259259999999996,1.0507612180697712,7.696763,7.957177,32.98610000000002,2775.7063888900816
2024-03-05 10:24:00,58.28993,0.8680560000000002,1.0830980595002184,7.5520830000000005,8.015047,32.40749999999997,2775.756388890082
2024-03-05 10:27:00,55.7147,0.8391209999999996,1.053709542683225,7.725693000000001,8.188662,31.539300000000026,2775.806388890082
2024-03-05 10:30:00,60.604744999999994,0.9548610000000002,1.0528867089200824,7.783567000000001,7.9861059999999995,32.986099999999965,2775.856388890082
2024-03-05 10:33:00,60.604744999999994,0.9548610000000002,1.093166209984093,7.754627,8.043986,33.27539999999999,2775.9063888900823
2024-03-05 10:36:00,58.28993,0.8969899999999997,1.0611544968784046,7.754627,8.101857,32.11809999999997,2775.9563888900825
2024-03-05 10:39:00,55.96065,0.8680560000000002,1.0704440179325587,7.812503,8.246527,31.25,2776.0063888900827
2024-03-05 10:42:00,55.96065,1.0127309999999996,1.0972483887339608,8.015048,8.188657000000001,30.9606,2776.056388890083
2024-03-05 10:45:00,56.7419,1.157407,1.1282271766661467,8.217588000000001,8.159721000000001,31.25,2776.106388890083
2024-03-05 10:48:00,56.49595,1.157407,1.1574095000027214,8.333334,8.333337,32.11810000000003,2776.1563888900832
2024-03-05 10:51:00,56.48148,1.157407,1.157409500011446,8.391204000000002,8.391207,32.69679999999997,2776.2063888900834
2024-03-05 10:54:00,60.09838,1.0995369999999998,1.1423899185369484,8.188658,8.275461,32.986099999999965,2776.2563888900836
2024-03-05 10:57:00,66.782405,0.578703,0.9582267820205951,7.204864,8.101851,35.87959999999998,2776.306388890084
2024-03-05 11:00:00,60.09838,0.7233799999999997,1.043617779362707,7.696763,8.420143,32.40739999999997,2776.356388890084
2024-03-05 11:03:00,58.029515,1.1863419999999998,1.142392432407497,8.246529,8.159727,32.11800000000002,2776.406388890084
2024-03-05 11:06:00,55.700230000000005,1.1863419999999998,1.1863469999827188,8.362264,8.362272,31.539399999999972,2776.4563888900843
2024-03-05 11:09:00,56.49595,1.3020829999999997,1.182568922121659,8.506944,8.275461,31.539299999999997,2776.5063888900845
2024-03-05 11:12:00,57.01678,1.2152780000000005,1.156444897883859,8.449074,8.333336,31.539399999999972,2776.5563888900847
2024-03-05 11:15:00,54.93345,1.1284719999999995,1.185405305841763,8.420134000000001,8.535882,31.828699999999998,2776.606388890085
2024-03-05 11:18:00,54.6875,1.3888889999999998,1.2541775908672597,8.680554999999998,8.420136,30.671399999999977,2776.656388890085
2024-03-05 11:21:00,59.08565,1.4178240000000004,1.2039407632353691,8.65162,8.246526,31.828699999999998,2776.7063888900852
2024-03-05 11:24:00,56.49595,1.3020829999999997,1.1513594101826532,8.50694,8.217597,31.828699999999998,2776.7563888900854
2024-03-05 11:27:00,58.550345,1.2152779999999996,1.1414174235147907,8.391200000000001,8.246531999999998,32.407399999999996,2776.8063888900856
2024-03-05 11:30:00,60.850695,1.2152780000000005,1.156444897883859,8.304394000000002,8.188656,32.407399999999996,2776.856388890086
2024-03-05 11:33:00,63.686345,1.070602,1.1689537893456474,8.188658,8.391206,34.14349999999999,2776.906388890086
2024-03-05 11:36:00,60.850695,0.9259259999999996,1.1544654184957712,8.101848,8.593752,34.43289999999999,2776.956388890086
2024-03-05 11:39:00,57.248265,0.9837959999999999,1.1747259118220323,8.159718,8.564812,32.11800000000002,2777.0063888900863
2024-03-05 11:42:00,60.3588,1.0127309999999996,1.1379795673051658,8.188658,8.449077,33.56480000000002,2777.0563888900865
2024-03-05 11:45:00,58.3044,1.0127309999999996,1.1245081467213156,8.217588,8.449077,33.27539999999999,2777.1063888900867
2024-03-05 11:48:00,56.48148,1.0416660000000002,1.1124365196562103,8.246528,8.391202,32.1181,2777.156388890087
2024-03-05 11:51:00,52.083330000000004,0.9548610000000002,1.093166209984093,8.188654,8.478013,31.82880000000003,2777.206388890087
2024-03-05 11:54:00,57.75463,1.157407,1.1861091962540984,8.246524,8.304397,32.696799999999996,2777.2563888900872
2024-03-05 11:57:00,60.34433,1.2152780000000005,1.141412205399531,8.275464,8.130786,32.117999999999995,2777.3063888900874
2024-03-05 12:00:00,56.19213,1.0127319999999997,1.0972489161812227,7.986114000000001,8.159722,31.828699999999998,2777.3563888900876
2024-03-05 12:03:00,55.94618,1.0416670000000003,1.0985234418700058,7.899304000000001,8.015047,31.25,2777.406388890088
2024-03-05 12:06:00,56.97338,1.1863419999999998,1.142392432407497,7.986109000000001,7.899307,32.69669999999999,2777.456388890088
2024-03-05 12:09:00,58.810765,1.2442130000000002,1.1089105745449972,8.072919,7.812495999999999,32.1181,2777.506388890088
2024-03-05 12:12:00,56.49595,1.3020829999999997,1.1355177176073041,8.130783999999998,7.812501,30.671300000000002,2777.5563888900883
2024-03-05 12:15:00,55.96065,1.2152779999999996,1.1262457790412967,8.304400000000001,8.130792,32.11800000000002,2777.6063888900885
2024-03-05 12:18:00,57.494215,1.1863419999999998,1.142392432407497,8.304393999999998,8.217592,32.69669999999999,2777.6563888900887
2024-03-05 12:21:00,57.52315,1.3020829999999997,1.1513594101826532,8.420134000000001,8.130790999999999,32.1181,2777.706388890089
2024-03-05 12:24:00,56.221064999999996,1.1284720000000004,1.1284720000003732,8.246529,8.246527,31.828700000000026,2777.756388890089
2024-03-05 12:27:00,53.90625,1.1284720000000004,1.1428809409352658,8.188654,8.217592,31.53940000000003,2777.8063888900892
2024-03-05 12:30:00,55.7147,1.157407,1.1428834874818037,8.246524,8.217597,31.53940000000003,2777.8563888900894
2024-03-05 12:33:00,55.45428,1.2442130000000002,1.1703876126261017,8.333329,8.188656,31.828700000000026,2777.9063888900896
2024-03-05 12:36:00,54.412615,1.2152769999999995,1.1414169439860327,8.304393999999998,8.159727,31.25,2777.95638889009
2024-03-05 12:39:00,54.1522,1.2152779999999996,1.1262457790412967,8.304400000000001,8.130792,30.960600000000028,2778.00638889009
2024-03-05 12:42:00,54.181135,1.273148,1.1379780989880823,8.246524,7.9861059999999995,31.25000000000003,2778.05638889009
2024-03-05 12:45:00,53.645835000000005,1.070602,1.1134430686394414,8.101854,8.188662,30.9606,2778.1063888900903
2024-03-05 12:48:00,53.90625,1.0995369999999998,1.1282271253665335,8.159724,8.217597,30.96059999999997,2778.1563888900905
2024-03-05 12:51:00,53.110535,1.0416660000000002,1.1399415874460777,8.130788,8.333331999999999,30.381899999999973,2778.2063888900907
2024-03-05 12:54:00,53.645835,1.157407,1.1574095000027214,8.275458,8.275461,31.24999999999997,2778.256388890091
2024-03-05 12:57:00,57.233795,1.070602,1.1414142080787015,8.246528000000001,8.391206,32.40739999999997,2778.306388890091
2024-03-05 13:00:00,54.412615,1.0416659999999993,1.126244622726015,8.130783,8.304397,30.96070000000003,2778.3563888900912
2024-03-05 13:03:00,58.53588,1.1284720000000004,1.1284769999927886,8.101848,8.101856,31.828700000000026,2778.4063888900914
2024-03-05 13:06:00,57.002314999999996,1.0127310000000005,1.1109307467996279,8.072918,8.275466999999999,32.11800000000002,2778.4563888900916
2024-03-05 13:09:00,60.09838,1.0416660000000002,1.1399415874460777,8.130788,8.333331999999999,32.98609999999999,2778.506388890092
2024-03-05 13:12:00,59.31713,1.070602,1.1134430686394414,8.188654,8.275462000000001,33.27550000000002,2778.556388890092
2024-03-05 13:15:00,59.56308,1.157407,1.1861091962540984,8.246524,8.304397,33.56480000000002,2778.606388890092
2024-03-05 13:18:00,59.57755,1.157407,1.157409500011446,8.217594000000002,8.217597,33.275499999999965,2778.6563888900923
2024-03-05 13:21:00,61.12558,1.3020830000000005,1.2132078359758889,8.333334,8.159721,32.407399999999996,2778.7063888900925
2024-03-05 13:24:00,57.52315,1.0995370000000007,1.1842242172525226,8.188654,8.362267,32.407400000000024,2778.7563888900927
2024-03-05 13:27:00,59.823494999999994,1.1574080000000002,1.1718204323659709,8.304394,8.333336,32.407399999999996,2778.806388890093
2024-03-05 13:30:00,58.7963,1.070602,1.1552384321824867,8.188654,8.362272,33.27540000000002,2778.856388890093
2024-03-05 13:33:00,60.083915000000005,1.0416660000000002,1.1262446227260148,8.217588000000001,8.391202,32.98609999999999,2778.9063888900932
2024-03-05 13:36:00,59.07118,1.0416659999999993,1.153540553950148,8.130783,8.362267000000001,32.69679999999997,2778.9563888900934
2024-03-05 13:39:00,59.80903,1.0416659999999993,1.167040232202191,8.188653,8.449077,33.275499999999965,2779.0063888900936
2024-03-05 13:42:00,64.46759,1.0995369999999998,1.156444314022041,8.217592999999999,8.333336,35.011600000000016,2779.056388890094
2024-03-05 13:45:00,61.9213,0.9837959999999999,1.1486756603561503,8.101853,8.449076999999999,34.43290000000002,2779.106388890094
2024-03-05 13:48:00,60.34433,0.9837959999999999,1.1089170652252058,8.159718000000002,8.420141999999998,33.27550000000002,2779.156388890094
2024-03-05 13:51:00,61.921295,0.9548609999999993,1.1195116267491525,8.015048,8.362267000000001,34.43289999999999,2779.2063888900943
2024-03-05 13:54:00,64.742475,1.1284719999999995,1.1571707706077397,8.188653,8.246531000000001,34.72229999999999,2779.2563888900945
2024-03-05 13:57:00,65.49479,1.070601,1.1689532591711325,8.130788,8.333337,35.011600000000016,2779.3063888900947
2024-03-05 14:00:00,66.52199,1.2152780000000005,1.2007569240569251,8.304394,8.275465999999998,35.59030000000001,2779.356388890095
2024-03-05 14:03:00,66.52199,1.0995369999999998,1.1703894089911202,8.304394,8.449077,35.879700000000014,2779.406388890095
2024-03-05 14:06:00,68.359375,1.0995369999999998,1.1979571347820661,8.420144,8.622687,36.16889999999998,2779.4563888900952
2024-03-05 14:09:00,69.12616,1.0416660000000002,1.193745456261229,8.362268,8.680551999999999,36.45839999999998,2779.5063888900954
2024-03-05 14:12:00,68.33044,1.0416659999999993,1.2200952867045423,8.275463,8.651617,37.326400000000035,2779.5563888900956
2024-03-05 14:15:00,67.82407,1.070601,1.2228504755322958,8.275458,8.593747,36.74769999999998,2779.606388890096
2024-03-05 14:18:00,66.001155,1.0416670000000003,1.167040771564591,8.246524,8.506947,36.16900000000001,2779.656388890096
2024-03-05 14:21:00,67.82407,1.1574080000000002,1.1861097044862434,8.246524,8.304396,36.16900000000001,2779.706388890096
2024-03-05 14:24:00,67.042825,1.070601,1.155233147503858,8.072918,8.246527,36.16900000000001,2779.7563888900963
2024-03-05 14:27:00,69.12616,1.070601,1.1689532591711325,8.130788,8.333337,36.74769999999998,2779.8063888900965
2024-03-05 14:30:00,68.07002,1.0416660000000002,1.1399463040080047,8.159718,8.362272,35.879699999999985,2779.8563888900967
2024-03-05 14:33:00,67.809605,1.070601,1.1552379061643612,8.159718,8.333337,36.16899999999998,2779.906388890097
2024-03-05 14:36:00,66.782405,1.070601,1.1689532591711327,8.159718,8.362267000000001,34.72229999999996,2779.956388890097
2024-03-05 14:39:00,65.523725,1.0995369999999998,1.1703894089911202,8.304394,8.449077,35.590299999999985,2780.0063888900972
2024-03-05 14:42:00,67.28877499999999,1.0995369999999998,1.1979618645058574,8.130783,8.333336,34.72219999999999,2780.0563888900974
2024-03-05 14:45:00,65.49479,1.0127309999999996,1.1379795673051658,8.130783,8.391202,34.722200000000015,2780.1063888900976
2024-03-05 14:48:00,62.644675,0.9837959999999999,1.16174229066865,7.986113,8.362267,33.85419999999999,2780.156388890098
2024-03-05 14:51:00,63.17998,1.1284719999999995,1.199357982566986,8.130783,8.275461,33.85410000000002,2780.206388890098
2024-03-05 14:54:00,64.71354,1.0416670000000003,1.167040771564591,8.188654,8.449076999999999,34.43289999999999,2780.256388890098
2024-03-05 14:57:00,62.659144999999995,1.157407,1.1861091962540984,8.333334,8.391207,35.01159999999999,2780.3063888900983
2024-03-05 15:00:00,65.75521,1.157407,1.1861091962540984,8.391204000000002,8.449077,36.45829999999998,2780.3563888900985
2024-03-05 15:03:00,67.07176,1.1574080000000002,1.2002918170626498,8.304394,8.391206,35.87960000000001,2780.4063888900987
2024-03-05 15:06:00,67.82407,1.070601,1.182568049671001,8.246528,8.478007,36.16900000000001,2780.456388890099
2024-03-05 15:09:00,66.782405,1.0416659999999993,1.167040232202191,8.188653,8.449077,35.87959999999998,2780.506388890099
2024-03-05 15:12:00,66.29051,1.0416660000000002,1.1804392764135212,8.217588000000001,8.506941999999999,35.01159999999999,2780.5563888900992
2024-03-05 15:15:00,62.90509,1.0995370000000007,1.1979571347820661,8.333334,8.535877,34.14350000000002,2780.6063888900994
2024-03-05 15:18:00,61.631945,1.1284720000000004,1.1713409378030815,8.449074,8.535882,33.85420000000002,2780.6563888900996
2024-03-05 15:21:00,66.04455999999999,1.1284719999999995,1.199357982566985,8.275463,8.420141000000001,35.01159999999999,2780.7063888901
2024-03-05 15:24:00,63.440394999999995,1.0416670000000003,1.1670361236171034,8.275464,8.535877,35.300899999999984,2780.7563888901
2024-03-05 15:27:00,65.494795,1.2442130000000002,1.2442175000066256,8.362264,8.362271,35.59030000000001,2780.8063888901
2024-03-05 15:30:00,67.578125,1.1574080000000002,1.2143608482508834,8.304394,8.420136,35.30090000000001,2780.8563888901003
2024-03-05 15:33:00,68.33044000000001,1.0127309999999996,1.1513577326217537,8.188653,8.478012,35.59030000000001,2780.9063888901005
2024-03-05 15:36:00,65.50926,1.0416670000000003,1.167040771564591,8.246524,8.506947,35.30099999999999,2780.9563888901007
2024-03-05 15:39:00,65.26330999999999,1.0995369999999998,1.1842242172525224,8.304394,8.478007,34.722200000000015,2781.006388890101
2024-03-05 15:42:00,65.78414000000001,1.0416660000000002,1.1670402322021918,8.275458,8.535882,35.30090000000001,2781.056388890101
2024-03-05 15:45:00,65.75520499999999,1.070601,1.182568049671001,8.362268,8.593747,36.16889999999998,2781.1063888901012
2024-03-05 15:48:00,66.27604,1.0416660000000002,1.1670355842561368,8.362268,8.622682000000001,35.011499999999984,2781.1563888901014
2024-03-05 15:51:00,66.03009,1.0416660000000002,1.1804392764135219,8.275458,8.564812,34.72219999999999,2781.2063888901016
2024-03-05 15:54:00,66.03009,1.0416660000000002,1.1535405539501482,8.304398,8.535882,35.300899999999984,2781.256388890102
2024-03-05 15:57:00,66.00116,1.0995369999999998,1.1979571347820661,8.275463,8.478006,34.72219999999999,2781.306388890102
2024-03-05 16:00:00,64.97396,1.0416660000000002,1.1670355842561368,8.246528,8.506941999999999,35.590299999999985,2781.356388890102
2024-03-05 16:03:00,64.46759,1.070601,1.2228504755322958,8.275458,8.593747,35.59019999999998,2781.4063888901023
2024-03-05 16:06:00,68.590855,1.157407,1.2283248538808873,8.420138,8.564810999999999,35.87960000000001,2781.4563888901025
2024-03-05 16:09:00,69.618055,1.157407,1.2421883226109973,8.391208,8.564810999999999,36.45829999999998,2781.5063888901027
2024-03-05 16:12:00,69.35764,1.0416659999999993,1.1670355842561362,8.275463,8.535877000000001,37.03699999999998,2781.556388890103
2024-03-05 16:15:00,67.042825,1.0127310000000005,1.164636616580664,8.275458,8.593747,36.16889999999998,2781.606388890103
2024-03-05 16:18:00,67.28877499999999,1.0127309999999996,1.17782390163257,8.188658,8.535877000000001,36.45839999999998,2781.6563888901032
2024-03-05 16:21:00,65.769675,0.9837959999999999,1.1747259118220323,8.246528000000001,8.651622,36.16900000000004,2781.7063888901034
2024-03-05 16:24:00,68.08449,1.0416660000000002,1.1804392764135219,8.275458,8.564812,36.45839999999998,2781.7563888901036
2024-03-05 16:27:00,66.78241,0.9837959999999999,1.1486756603561503,8.159718000000002,8.506941999999999,35.01150000000001,2781.806388890104
2024-03-05 16:30:00,66.52199,1.0416660000000002,1.1670402322021918,8.275458,8.535882,35.87960000000001,2781.856388890104
2024-03-05 16:33:00,65.234375,1.0416660000000002,1.1670355842561368,8.304398,8.564812,35.011600000000016,2781.906388890104
2024-03-05 17:30:00,61.14005,1.3599539999999992,1.2862570601313896,8.767365999999999,8.622682000000001,33.564899999999966,2782.856388890104
2024-03-05 17:33:00,61.631945,1.3310180000000003,1.2421937149906983,8.709489999999999,8.535882,32.986099999999965,2782.906388890104
2024-03-05 17:36:00,66.782405,1.186343,1.2007543877920557,8.333334,8.362271,34.72219999999999,2782.9563888901043
2024-03-05 17:42:00,64.221645,0.9837959999999999,1.148675660356151,8.217592999999999,8.564817,33.27539999999999,2783.0563888901042
2024-03-05 17:45:00,65.002895,1.0127310000000005,1.164636616580664,8.246528,8.564817,34.43290000000002,2783.1063888901044
2024-03-05 17:48:00,63.179975,0.9259259999999996,1.1290739937664434,8.043978,8.478012,32.9862,2783.1563888901046
2024-03-05 17:54:00,63.179975,1.0127319999999997,1.1646371654199301,8.015048,8.333336,33.56479999999999,2783.2563888901045
2024-03-05 17:57:00,30.96065,0.08680500000000002,0.666078015272965,7.233793,9.403938,26.04169999999999,2783.2563888901045
2024-03-05 18:03:00,31.72743,0.8969900000000006,0.9948317353685716,8.362268,8.564817999999999,23.726800000000026,2783.2563888901045
2024-03-05 18:06:00,30.7147,1.1863419999999998,1.0027324177165833,8.535883,8.188661,25.463000000000022,2783.2563888901045
2024-03-05 18:12:00,31.48148,1.4178239999999995,0.8956919565307464,8.767363,7.870369,24.305499999999995,2783.2563888901045
2024-03-05 18:15:00,31.221065000000003,1.4467590000000001,0.7947644030242557,8.304397999999999,7.233799,25.17360000000002,2783.2563888901045
2024-03-05 18:36:00,35.60474,1.5914349999999997,0.763807135496357,7.436338,6.134263000000001,25.173599999999993,2783.2563888901045
2024-03-05 18:57:00,39.105905,1.7939809999999996,0.7296121629047979,6.597218000000001,5.005787,26.331000000000017,2783.2563888901045
2024-03-05 19:06:00,39.32292,1.5046299999999997,0.7637274313291437,6.336808,5.150458,27.199099999999987,2783.2563888901045
2024-03-05 19:18:00,30.960645,0.1736109999999993,0.29501096976647445,4.629625999999999,4.918985,24.01619999999997,2783.2563888901045
2024-03-05 19:24:00,41.52199,-0.4050929999999999,,3.125,4.716439,26.62039999999996,2783.2563888901045
2024-03-05 20:24:00,32.349535,2.546296,0.7863229252673737,5.034725999999999,2.60417,25.462999999999965,2783.2563888901045
2024-03-05 20:45:00,31.97338,2.6041669999999995,0.8509173898073531,5.063661999999999,2.604165000000001,24.305499999999995,2783.2563888901045
2024-03-05 20:54:00,32.45081,2.459491,0.766845105248238,5.034722,2.6909709999999993,24.594899999999996,2783.2563888901045
2024-03-05 22:36:00,32.75463,2.430556,0.7033751047213697,5.034720999999999,2.690974999999999,24.88420000000002,2783.2563888901045
2024-03-05 23:51:00,31.2066,2.4016209999999996,0.75378312185504,4.91898,2.6330989999999996,24.30559999999997,2783.2563888901045
2024-03-06 00:00:00,31.72743,2.2858799999999997,0.7758039970702675,5.0925910000000005,2.951391,24.3056,2783.2563888901045
2024-03-06 00:33:00,31.698495,2.3148149999999994,0.7827205069875341,5.005786,2.8356509999999995,24.884300000000025,2783.2563888901045
2024-03-06 00:42:00,33.00058,2.34375,0.7896188434611309,5.092592,2.893521999999999,24.884299999999996,2783.2563888901045
2024-03-06 02:30:00,30.16493,2.170139,0.7479495202308736,5.063656,3.0381969999999994,24.594899999999996,2783.2563888901045
2024-03-06 03:27:00,30.685765,2.662038,0.7523055815513,5.324072999999999,2.7488449999999993,24.305500000000023,2783.2563888901045
2024-03-06 04:00:00,30.685765,2.4884250000000003,0.8238318374928896,5.208336999999999,2.8645820000000004,25.173599999999993,2783.2563888901045
2024-03-06 04:06:00,30.94618,2.604166,0.8509340460433373,5.179397000000001,2.7199109999999997,24.594900000000024,2783.2563888901045
2024-03-06 05:24:00,33.246525,2.5752310000000005,0.8441696962875052,5.179402,2.7488410000000005,24.594899999999996,2783.2563888901045
2024-03-06 06:06:00,33.506945,2.5173620000000003,1.095474867658587,6.278937000000001,4.108795000000001,26.04169999999999,2783.2563888901045
2024-03-06 06:09:00,30.39641,1.5335640000000001,0.8711012724402353,6.626156,5.526622,24.88420000000002,2783.2563888901045
2024-03-06 06:12:00,58.50694,1.7361119999999994,0.9392579149358687,6.828702,5.52662,31.8288,2783.2563888901045
2024-03-06 06:15:00,41.75347,0.8391210000000004,0.8245719121089744,6.481477,6.452546,26.909700000000015,2783.3063888901047
2024-03-06 06:18:00,41.75347,0.8969910000000008,0.8528554321899854,6.626157000000001,6.539355999999999,27.198999999999984,2783.356388890105
2024-03-06 06:21:00,38.932289999999995,0.8391209999999996,0.8535097347076809,6.655093,6.684032,27.488399999999984,2783.406388890105
2024-03-06 06:24:00,37.094905,0.8101849999999997,0.8101885000033713,6.655092000000001,6.655097,26.62039999999999,2783.4563888901052
2024-03-06 06:27:00,43.34491,0.8969909999999999,0.8528502581455317,6.510422,6.423610999999999,27.199099999999987,2783.5063888901054
2024-03-06 06:30:00,43.836805,0.6655089999999992,0.7755010934795505,6.2210659999999995,6.452547000000001,26.909700000000015,2783.5563888901056
2024-03-06 06:33:00,46.426505000000006,0.7523149999999994,0.8760822943544256,6.452545999999999,6.712961000000001,27.488499999999988,2783.606388890106
2024-03-06 06:36:00,46.672455,0.7523150000000003,0.8760822943544255,6.7419020000000005,7.002317,28.645800000000037,2783.656388890106
2024-03-06 06:39:00,39.467595,0.8391200000000003,0.8957451078467266,6.857638000000001,6.973378,26.04169999999999,2783.706388890106
2024-03-06 06:42:00,38.425925,0.9548610000000002,0.9692594988761265,7.204858000000001,7.233796999999999,27.488499999999988,2783.7563888901063
2024-03-06 06:45:00,40.234375,1.0995369999999998,0.9948356895135541,7.465273,7.262736,26.04159999999999,2783.8063888901065
2024-03-06 06:48:00,43.330439999999996,1.070602,0.9343565886890762,7.320598,7.060185999999999,27.777799999999985,2783.8563888901067
2024-03-06 06:51:00,44.878474999999995,0.9259260000000005,0.9113824424914738,7.031252,7.002316,27.77770000000001,2783.906388890107
2024-03-06 06:54:00,48.755785,0.78125,0.9183411990779828,6.857637,7.146987000000001,29.224500000000006,2783.956388890107
2024-03-06 06:57:00,43.851275,0.7523150000000003,0.9149695940204562,6.828707,7.175922000000001,27.77770000000001,2784.0063888901072
2024-03-06 07:00:00,44.097224999999995,0.7523150000000003,0.8760822943544261,6.915507,7.175922000000001,27.777800000000013,2784.0563888901074
2024-03-06 07:03:00,47.71412,0.7523150000000003,0.9149740172652702,6.857637,7.204861999999999,29.513900000000035,2784.1063888901076
2024-03-06 07:06:00,44.64699,0.78125,0.9052263519091786,6.973377000000001,7.233797000000001,28.067099999999982,2784.156388890108
2024-03-06 07:09:00,45.153355,0.7523149999999994,0.9149695940204556,6.799771999999999,7.146987000000001,28.93519999999998,2784.206388890108
2024-03-06 07:12:00,41.796875,0.7523149999999994,0.8628897106257224,6.828702,7.060187000000001,27.199099999999987,2784.256388890108
2024-03-06 07:15:00,46.180555,0.8391209999999996,0.8818096258198493,6.915512,7.002311,28.067099999999982,2784.3063888901083
2024-03-06 07:18:00,50.56424,0.7523149999999994,0.8628897106257218,6.684026,6.9155109999999995,29.513900000000035,2784.3563888901085
2024-03-06 07:21:00,53.399885,0.8969909999999999,0.9397234847584874,6.915512,7.002311000000001,28.64580000000001,2784.4063888901087
2024-03-06 07:24:00,52.893519999999995,0.6365740000000004,0.9067141899200564,6.944442,7.5520879999999995,30.671300000000002,2784.456388890109
2024-03-06 07:27:00,55.208335000000005,1.070602,1.0265853098645195,7.5520879999999995,7.465276,29.51389999999998,2784.506388890109
2024-03-06 07:30:00,58.550345,1.0127319999999997,1.0127320000200055,7.494212999999999,7.494211000000001,29.803200000000004,2784.5563888901092
2024-03-06 07:33:00,63.45486,0.9548610000000002,0.9835176730975321,7.2916620000000005,7.349540999999999,30.9606,2784.6063888901094
2024-03-06 07:36:00,57.52315,0.8101850000000006,0.9990831459893103,7.320602000000001,7.725697,32.1181,2784.6563888901096
2024-03-06 07:39:00,60.09838,0.78125,0.9948461712192733,7.262727,7.725697,31.828699999999998,2784.70638889011
2024-03-06 07:42:00,58.029515,0.868055,1.0319507954213933,7.407407,7.754632,32.407399999999996,2784.75638889011
2024-03-06 07:45:00,54.166664999999995,0.8680559999999993,1.005802131927664,7.5520879999999995,7.841432000000001,30.671300000000002,2784.80638889011
2024-03-06 07:48:00,57.26273,0.9837959999999999,1.0124534268111272,7.667827,7.725691,31.25,2784.8563888901103
2024-03-06 07:51:00,59.31713,0.8969909999999999,1.0349338657051887,7.494212999999999,7.783562000000001,32.9862,2784.9063888901105
2024-03-06 07:54:00,62.93403,0.9548610000000002,0.99763225042455,7.320606,7.407405,33.27539999999999,2784.9563888901107
2024-03-06 07:57:00,62.413195,0.578703,0.8920400176767329,6.770830000000001,7.494217000000001,33.56480000000002,2785.006388890111
2024-03-06 08:00:00,56.72743,0.78125,1.0072616873488773,7.204862,7.696762,32.696799999999996,2785.056388890111
2024-03-06 08:03:00,62.152775000000005,0.9548610000000002,1.0528867089200835,7.494217,7.696756000000001,33.56479999999999,2785.1063888901112
2024-03-06 08:06:00,66.03009,1.0127310000000005,1.097248388733961,7.754627,7.928235999999999,33.56479999999999,2785.1563888901114
2024-03-06 08:09:00,67.07176,1.0127319999999997,1.0834625376654714,7.8993079999999996,8.043986,32.11800000000001,2785.2063888901116
2024-03-06 08:12:00,62.413195,0.8101849999999997,1.0978863013082691,7.754628,8.391203,34.43289999999999,2785.256388890112
2024-03-06 08:15:00,65.248845,0.9837959999999999,1.122263850127175,7.986107,8.275461,33.56479999999999,2785.306388890112
2024-03-06 08:21:00,60.865165000000005,0.7233799999999997,1.0667467211354038,7.609952,8.391202,34.14349999999999,2785.406388890112
2024-03-06 08:24:00,62.934025000000005,0.78125,1.0440054190236516,7.667827000000001,8.246527,33.564899999999994,2785.456388890112
2024-03-06 08:27:00,63.469325,0.78125,1.0560959557867016,7.609952000000001,8.217592,34.722200000000015,2785.5063888901122
2024-03-06 08:30:00,60.37326,0.8101850000000006,1.0736659281716112,7.523152,8.101847,34.43289999999999,2785.5563888901124
2024-03-06 08:33:00,58.55035,0.9837959999999999,1.0954657701533341,7.841437,8.072921000000001,32.1181,2785.6063888901126
2024-03-06 08:36:00,67.071755,0.8391209999999996,1.0537052011077894,7.638890999999999,8.101849999999999,34.43289999999999,2785.656388890113
2024-03-06 08:39:00,85.358795,0.08680600000000016,0.6218588666155758,5.873838999999999,7.841433,42.53469999999999,2785.706388890113
2024-03-06 08:42:00,75.30382,0.3761580000000002,0.9796657611402748,6.973376000000001,8.622688,39.0625,2785.756388890113
2024-03-06 08:45:00,66.03009,0.6944440000000007,1.070444970371537,7.638892,8.506948,36.45840000000001,2785.8063888901133
2024-03-06 08:48:00,64.97396,0.9548609999999993,1.132549301429882,7.986108,8.362267000000001,34.43289999999999,2785.8563888901135
2024-03-06 08:51:00,63.179975,0.9548610000000002,1.1454934328461042,7.957178,8.362267,34.72230000000002,2785.9063888901137
2024-03-06 08:54:00,62.919560000000004,1.0127319999999997,1.0972489161812233,7.957177999999999,8.130786,33.85419999999999,2785.956388890114
2024-03-06 08:57:00,64.46759,1.0127309999999996,1.110930746799627,7.899308,8.101857,34.43290000000002,2786.006388890114
2024-03-06 09:00:00,63.179975,1.0127309999999996,1.137979567305165,7.957178,8.217597,33.85420000000002,2786.0563888901142
2024-03-06 09:03:00,67.07176,0.983797,1.161742849299663,7.928242999999999,8.304396,35.590299999999985,2786.1063888901144
2024-03-06 09:06:00,68.86573999999999,0.8969899999999997,1.1376083969678459,7.928237,8.449077,36.74770000000001,2786.1563888901146
2024-03-06 09:09:00,69.64699,0.9837959999999999,1.1355141477314536,8.072917,8.391200999999999,36.74769999999998,2786.206388890115
2024-03-06 09:12:00,70.13889,0.8101849999999997,1.0978863013082691,7.870372000000001,8.506947,37.3263,2786.256388890115
2024-03-06 09:15:00,69.60359,0.7523150000000003,1.0853621603708317,7.8124970000000005,8.564812,37.037000000000006,2786.306388890115
2024-03-06 09:18:00,66.99942,0.8680560000000002,1.1694212334040772,8.015042999999999,8.680557,36.16900000000001,2786.3563888901153
2024-03-06 09:21:00,65.98669,1.0127319999999997,1.177824454610812,8.130787999999999,8.478006,33.85420000000002,2786.4063888901155
2024-03-06 09:24:00,66.71007,0.9259259999999996,1.1418087023801684,8.101848,8.564812,35.01159999999999,2786.4563888901157
2024-03-06 09:27:00,69.2853,1.0127319999999997,1.1778289974547589,8.101848,8.449076,35.87960000000001,2786.506388890116
2024-03-06 09:30:00,70.54398,0.983797,1.1486762147859464,8.072913,8.420136,36.74770000000001,2786.556388890116
2024-03-06 09:33:00,72.135415,0.9548610000000002,1.158355765949552,7.957177000000001,8.391206,37.32640000000001,2786.6063888901162
2024-03-06 09:36:00,72.12095,0.868055,1.120555280864184,7.957172,8.506947,38.1944,2786.6563888901164
2024-03-06 09:39:00,74.40683,0.8101849999999997,1.1098820268249927,7.870372000000001,8.535877000000001,38.7731,2786.7063888901166
2024-03-06 09:42:00,75.96933,0.9259260000000005,1.141808702380169,8.101852000000001,8.564816,37.905,2786.756388890117
