Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-06 09:45:00,82.609955,1.0995370000000007,1.2115962178811182,8.217592,8.449075,38.1944,2786.806388890117
2024-03-06 09:48:00,80.61343,0.78125,1.1502453369200896,7.812501999999999,8.651622,39.0626,2786.856388890117
2024-03-06 09:51:00,75.694445,0.7523150000000003,1.1427282650922268,7.754632,8.651617,39.0625,2786.9063888901173
2024-03-06 09:54:00,74.117475,0.7523150000000003,1.1313789678231208,7.6967620000000005,8.564817,39.9306,2786.9563888901175
2024-03-06 09:57:00,73.654515,0.8391210000000004,1.1276219210158944,7.8124970000000005,8.449076,38.7731,2787.0063888901177
2024-03-06 10:00:00,72.612845,0.7233800000000006,1.1009536147333936,7.783567,8.651617,39.0625,2787.056388890118
2024-03-06 10:03:00,79.296875,0.6655099999999994,1.0949067674242112,7.52315,8.535879999999999,40.509299999999996,2787.106388890118
2024-03-06 10:06:00,98.98727,0.11573999999999973,0.7733514751367113,6.047455,8.420135,48.321799999999996,2787.1563888901183
2024-03-06 10:09:00,81.61169000000001,0.28935200000000005,0.9740420346596952,7.0891210000000004,9.114578999999999,43.40269999999998,2787.2063888901184
2024-03-06 10:12:00,74.39236,0.5787040000000001,1.0945691174360126,7.667821999999999,8.940968,40.22,2787.2563888901186
2024-03-06 10:15:00,74.14641,0.7233800000000006,1.1346235813360366,7.783567,8.738427,40.219899999999996,2787.306388890119
2024-03-06 10:18:00,75.694445,0.8680560000000002,1.1814579187963672,7.957177,8.651620999999999,39.9306,2787.356388890119
2024-03-06 10:21:00,74.117475,0.8391200000000003,1.151659584855532,8.015042000000001,8.709492000000001,39.6412,2787.406388890119
2024-03-06 10:24:00,73.90046000000001,0.8969899999999997,1.1624357205407807,8.043977000000002,8.622687,39.6412,2787.4563888901193
2024-03-06 10:27:00,77.488425,0.8680560000000002,1.1573113554155485,7.957172000000001,8.593746,41.087999999999994,2787.5063888901195
2024-03-06 10:30:00,80.584495,0.8680560000000002,1.2053358061975112,7.957172000000001,8.709486,42.24539999999999,2787.5563888901197
2024-03-06 10:33:00,82.899305,0.8680560000000002,1.2289630704243362,8.015042000000001,8.825236,43.402799999999985,2787.60638889012
2024-03-06 10:36:00,81.59722500000001,0.8969909999999999,1.223239235315368,8.101852999999998,8.825232,43.98150000000001,2787.65638889012
2024-03-06 10:39:00,83.145255,0.9259259999999996,1.204303149316064,7.9861130000000005,8.593747,43.98150000000001,2787.7063888901203
2024-03-06 10:42:00,81.85764,0.8680560000000002,1.1934274796211877,7.812503,8.535877,42.534700000000015,2787.7563888901204
2024-03-06 10:45:00,79.28241,1.0416660000000002,1.2200952867045427,7.957178000000001,8.333331999999999,41.95600000000002,2787.8063888901206
2024-03-06 10:48:00,79.021995,1.0416659999999993,1.180439276413522,7.957172999999999,8.246527,41.08800000000002,2787.856388890121
2024-03-06 10:51:00,81.59722500000001,0.9548609999999993,1.1454934328461037,7.841438,8.246527,42.53480000000002,2787.906388890121
2024-03-06 10:54:00,82.103585,0.983797,1.2004373190078808,7.812503,8.275466,42.824100000000016,2787.956388890121
2024-03-06 10:57:00,81.090855,0.868055,1.1328801650306521,7.754632000000001,8.333337,42.534700000000015,2788.0063888901213
2024-03-06 11:00:00,81.09085999999999,0.9259259999999996,1.167037869829888,7.841438,8.362272,41.95610000000002,2788.0563888901215
2024-03-06 11:03:00,82.62442,0.983797,1.2004373190078808,7.870373,8.333336,41.95600000000002,2788.1063888901217
2024-03-06 11:06:00,83.145255,0.868055,1.1573107496102424,7.754632000000001,8.391207,43.402799999999985,2788.156388890122
2024-03-06 11:09:00,83.65162000000001,0.9548610000000002,1.2089846293216342,7.754632000000001,8.304400999999999,43.402799999999985,2788.206388890122
2024-03-06 11:12:00,84.17245,0.7233799999999997,1.1122362277647655,7.465282,8.362272,44.56020000000001,2788.2563888901223
2024-03-06 11:15:00,83.42014,0.8101849999999997,1.1218111826845973,7.667822,8.362267000000001,44.849500000000006,2788.3063888901224
2024-03-06 11:18:00,82.87037000000001,0.8101849999999997,1.1336716004691518,7.667822,8.391207,43.692199999999985,2788.3563888901226
2024-03-06 11:21:00,85.46007,0.8101849999999997,1.1571896802966768,7.5231460000000006,8.304400999999999,43.98150000000001,2788.406388890123
2024-03-06 11:24:00,83.40567,0.6655090000000001,1.1165478725265108,7.378475999999999,8.449076999999999,44.27079999999998,2788.456388890123
2024-03-06 11:27:00,83.9265,0.7523149999999994,1.1199701394027695,7.494211999999999,8.333337,43.98150000000001,2788.506388890123
2024-03-06 11:30:00,82.88484,0.7523150000000003,1.1199701394027701,7.523147,8.362272,42.82409999999999,2788.5563888901233
2024-03-06 11:33:00,80.06366,0.8101850000000006,1.145461113248637,7.667822000000001,8.420137,42.245300000000015,2788.6063888901235
2024-03-06 11:36:00,78.24074,0.8101850000000006,1.1336716004691523,7.7256920000000004,8.449076999999999,41.37729999999999,2788.6563888901237
2024-03-06 11:39:00,78.79051,0.868055,1.1451298681534055,7.754632000000001,8.362267000000001,41.37729999999999,2788.706388890124
2024-03-06 11:42:00,80.33854500000001,0.8391210000000004,1.1276219210158944,7.638887,8.275466,43.11340000000001,2788.756388890124
2024-03-06 11:45:00,77.256945,0.7523150000000003,1.1084962150803024,7.552087,8.362272,40.219899999999996,2788.8063888901243
2024-03-06 11:48:00,75.20255,0.6944439999999998,1.103891407921006,7.465275999999999,8.420141999999998,40.79860000000002,2788.8563888901244
2024-03-06 11:51:00,76.21528,0.7233799999999997,1.1009575236378577,7.523146,8.391206,40.509299999999996,2788.9063888901246
2024-03-06 11:54:00,73.40856500000001,0.6655089999999992,1.0620366921649866,7.552086,8.478007,39.35190000000003,2788.956388890125
2024-03-06 11:57:00,72.39582999999999,0.7233789999999996,1.1009568616365932,7.638885999999999,8.506947,38.483799999999974,2789.006388890125
2024-03-06 12:00:00,72.135415,0.7233799999999997,1.1122362277647662,7.667821999999999,8.564812,37.32640000000001,2789.056388890125
2024-03-06 12:03:00,71.64352,0.7523149999999994,1.1199661853314524,7.754631999999999,8.593747,37.615699999999975,2789.1063888901253
2024-03-06 12:06:00,70.616315,0.78125,1.103711999164503,7.928237000000001,8.651617,37.3263,2789.1563888901255
2024-03-06 12:09:00,71.90393499999999,0.78125,1.115444137743857,7.928237000000001,8.680557,38.483900000000006,2789.2063888901257
2024-03-06 12:12:00,69.082755,0.78125,1.127106541378955,8.015042000000001,8.796292000000001,37.32640000000001,2789.256388890126
2024-03-06 12:15:00,69.08275499999999,0.78125,1.1387090488357638,8.072917,8.883107,37.326299999999975,2789.306388890126
2024-03-06 12:18:00,69.3287,0.78125,1.1387050505217422,8.015047000000001,8.825227,36.16889999999998,2789.3563888901263
2024-03-06 12:21:00,71.64352,0.8101859999999999,1.12181180402504,7.928241999999999,8.622686,37.615699999999975,2789.4063888901264
2024-03-06 12:24:00,71.67245,0.6944439999999998,1.136830206816936,7.725695999999999,8.767361999999999,38.483799999999974,2789.4563888901266
2024-03-06 12:27:00,72.670715,0.7233799999999997,1.1009536147333925,7.725696,8.593746,38.19440000000003,2789.506388890127
2024-03-06 12:30:00,70.37037000000001,0.6944439999999998,1.1149238247469504,7.667826,8.651622,38.19440000000003,2789.556388890127
2024-03-06 12:33:00,70.399305,0.78125,1.1387090488357632,7.870366000000001,8.680556,36.45840000000001,2789.606388890127
2024-03-06 12:36:00,68.85127499999999,0.6655090000000001,1.0840036982948562,7.899305999999999,8.883097,36.74759999999998,2789.6563888901273
2024-03-06 12:39:00,70.630785,0.7233789999999996,1.1122355612183548,7.928236,8.825227,37.61579999999998,2789.7063888901275
2024-03-06 12:42:00,70.630785,0.7233789999999996,1.1009568616365928,7.870366000000001,8.738427,37.32639999999998,2789.7563888901277
2024-03-06 12:45:00,71.16608500000001,0.694445,1.081654168114532,7.754626000000001,8.651620999999999,37.32640000000001,2789.806388890128
2024-03-06 12:48:00,73.9728,0.5787040000000001,1.0741386237203092,7.581015,8.796301,38.19439999999997,2789.856388890128
2024-03-06 12:51:00,74.782985,0.5497690000000004,1.0418729322118285,7.494215,8.709486,38.483799999999974,2789.9063888901283
2024-03-06 12:54:00,73.46643499999999,0.49189799999999995,1.025862028925331,7.4074100000000005,8.767361999999999,39.06249999999997,2789.9563888901284
2024-03-06 12:57:00,72.453705,0.5497680000000003,1.0316872855038863,7.465280000000001,8.651622,38.483799999999974,2790.0063888901286
2024-03-06 13:00:00,71.412035,0.578703,1.0222294761550728,7.58102,8.651617,39.0625,2790.056388890129
2024-03-06 13:03:00,71.657985,0.694445,1.081650305362122,7.581021,8.478006,37.32639999999998,2790.106388890129
2024-03-06 13:06:00,70.37037000000001,0.6076389999999998,1.053825262363019,7.465276,8.535877000000001,37.32640000000001,2790.156388890129
2024-03-06 13:09:00,72.69964999999999,0.694445,1.0591804641374407,7.523146,8.362271,38.7732,2790.2063888901293
2024-03-06 13:12:00,74.262155,0.6655100000000003,1.0620411911253456,7.465276,8.391206,38.773199999999974,2790.2563888901295
2024-03-06 13:15:00,76.041665,0.6076389999999998,1.0643986545618151,7.523146,8.622687,40.219899999999996,2790.3063888901297
2024-03-06 13:18:00,73.987265,0.6076389999999998,1.0853891249031964,7.696761,8.854161999999999,38.77310000000003,2790.35638889013
2024-03-06 13:21:00,75.5353,0.7233799999999997,1.1346235813360352,7.696761,8.651620999999999,38.773199999999974,2790.40638889013
2024-03-06 13:24:00,76.041665,0.578703,1.0843718548569445,7.52315,8.767357,39.930499999999995,2790.4563888901303
2024-03-06 13:27:00,74.24768499999999,0.6944439999999998,1.136830206816936,7.754626,8.796292000000001,38.77310000000003,2790.5063888901304
2024-03-06 13:30:00,73.466435,0.6944439999999998,1.1038875848489673,7.667826,8.622682000000001,39.35190000000003,2790.5563888901306
2024-03-06 13:33:00,75.76678,0.6365739999999995,1.0420931076500703,7.638890999999999,8.593747,40.50919999999999,2790.606388890131
2024-03-06 13:36:00,73.9728,0.6365739999999995,1.0637826774325567,7.638890999999999,8.651617,37.90510000000003,2790.656388890131
2024-03-06 13:39:00,74.21875,0.6076389999999998,1.053825262363019,7.6099559999999995,8.680557,38.77310000000003,2790.706388890131
2024-03-06 13:42:00,74.21875,0.6655100000000003,1.0949067674242126,7.552086,8.564816,39.3519,2790.7563888901313
2024-03-06 13:45:00,73.943865,0.6655089999999992,1.073050240548348,7.667825999999999,8.622687,38.194500000000005,2790.8063888901315
2024-03-06 13:48:00,72.64178,0.7233789999999996,1.1122355612183548,7.754626,8.651617,38.19439999999997,2790.8563888901317
2024-03-06 13:51:00,76.765045,0.7523150000000003,1.1084962150803024,7.667826000000001,8.478011,40.219899999999996,2790.906388890132
2024-03-06 13:54:00,80.13599500000001,0.78125,1.127106541378955,7.696756,8.478006,40.79860000000002,2790.956388890132
2024-03-06 13:57:00,83.96991,0.6944440000000007,1.0927992302322396,7.49421,8.420136,41.95600000000002,2791.0063888901323
2024-03-06 14:00:00,91.20370500000001,0.34722200000000036,0.889921465347023,6.799772000000001,8.27546,44.84960000000001,2791.0563888901324
2024-03-06 14:03:00,100.0,0.05786999999999942,0.6060484245683632,5.497686999999999,7.725697,52.08340000000001,2791.1063888901326
2024-03-06 14:06:00,100.0,-0.08680500000000002,,5.237271999999999,7.725697,55.555499999999995,2791.156388890133
2024-03-06 14:09:00,100.0,-0.26041699999999945,,4.57176,7.581016999999999,54.1088,2791.206388890133
2024-03-06 14:12:00,100.0,-0.23148200000000063,,4.542825,7.523147,53.240699999999975,2791.256388890133
2024-03-06 14:15:00,100.0,-0.2314810000000005,,4.340282,6.973383,53.530099999999976,2791.3063888901333
2024-03-06 14:18:00,100.0,-0.08680600000000016,,4.976846999999999,7.754632999999999,53.530099999999976,2791.3563888901335
2024-03-06 14:21:00,83.17419000000001,0.11573999999999973,0.7472269885526884,6.423614,8.680554,43.69210000000001,2791.4063888901337
2024-03-06 14:24:00,90.1331,0.31828699999999976,0.9139712583400532,6.510418,8.188661,46.875,2791.456388890134
2024-03-06 14:27:00,81.61169,0.4340270000000004,1.0146293758932923,6.944440000000001,8.478013,43.98150000000001,2791.506388890134
2024-03-06 14:30:00,79.57176,0.4340280000000005,0.9583328256728535,6.944445000000001,8.304397,43.113399999999984,2791.5563888901343
2024-03-06 14:33:00,82.653355,0.4340280000000005,0.9678122788274227,6.741894000000001,8.130786,43.113399999999984,2791.6063888901344
2024-03-06 14:36:00,82.91377,0.49189799999999995,1.0161078078247987,6.886570000000001,8.217592,43.69209999999998,2791.6563888901346
2024-03-06 14:39:00,80.584495,0.578703,1.0117047754237098,7.06018,8.101857,42.82409999999999,2791.706388890135
2024-03-06 14:42:00,80.59896,0.578703,1.0117011271257819,7.204860000000001,8.246527,42.53469999999999,2791.756388890135
2024-03-06 14:45:00,82.14699,0.5787040000000001,1.0222302079414425,7.11806,8.188656,42.534700000000015,2791.806388890135
2024-03-06 14:48:00,80.35301,0.5787040000000001,1.0431409158857814,7.146991,8.275466999999999,42.53479999999999,2791.8563888901353
2024-03-06 14:51:00,76.21528,0.6655099999999994,1.08400816781384,7.262732,8.246532,40.509199999999964,2791.9063888901355
2024-03-06 14:54:00,75.462965,0.78125,1.0800471486908536,7.436347,8.101857,40.509299999999996,2791.9563888901357
2024-03-06 14:57:00,74.92766,0.78125,1.0800471486908536,7.436347,8.101857,40.509299999999996,2792.006388890136
2024-03-06 15:00:00,74.681715,0.78125,1.080047148690853,7.494217000000001,8.159727,39.64119999999997,2792.056388890136
2024-03-06 15:03:00,76.99652499999999,0.8680560000000002,1.1081492294199358,7.552087,8.072921000000001,39.3518,2792.1063888901363
2024-03-06 15:06:00,77.77778,0.7233799999999997,1.0552137804108808,7.320601999999999,8.072911999999999,40.79869999999997,2792.1563888901364
2024-03-06 15:09:00,77.50289,0.6944439999999998,1.0134713421775177,7.2048559999999995,7.928242,39.3518,2792.2063888901366
2024-03-06 15:12:00,74.16087999999999,0.7233799999999997,1.043617779362707,7.262732,7.986111999999999,38.19449999999998,2792.256388890137
2024-03-06 15:15:00,74.66724500000001,0.7523149999999994,1.0619625139193194,7.320601999999999,8.015047000000001,39.35179999999997,2792.306388890137
2024-03-06 15:18:00,72.627315,0.78125,1.0800471486908536,7.3784719999999995,8.043982,39.64119999999997,2792.356388890137
2024-03-06 15:21:00,75.462965,0.7523149999999994,1.0501561930036207,7.349542,8.015047000000001,38.1944,2792.4063888901374
2024-03-06 15:24:00,76.73611,0.7523149999999994,1.073698504988437,7.407405999999999,8.130790999999999,38.7731,2792.4563888901375
2024-03-06 15:27:00,79.32580999999999,0.6655090000000001,1.0620366921649878,7.2338,8.159721000000001,40.509299999999996,2792.5063888901377
2024-03-06 15:30:00,81.394675,0.5787040000000001,1.0327106842552471,7.03125,8.130786,40.79859999999999,2792.556388890138
2024-03-06 15:33:00,78.804975,0.46296300000000024,0.9729481842764832,6.7997700000000005,8.101847,41.37730000000002,2792.606388890138
2024-03-06 15:36:00,73.91493,0.78125,1.1037119991645035,7.378472,8.101852000000001,38.7732,2792.6563888901383
2024-03-06 15:39:00,72.395835,0.8391200000000003,1.0910170823977856,7.581022000000001,8.130792,39.0625,2792.7063888901384
2024-03-06 15:42:00,75.462965,0.8101859999999999,1.1336681395714188,7.523152,8.246526,39.0625,2792.7563888901386
2024-03-06 15:45:00,75.217015,0.7523150000000003,1.0969594632532016,7.5231520000000005,8.304397,37.905099999999976,2792.806388890139
2024-03-06 15:48:00,79.09433,0.694445,1.0591765595437896,7.320606000000001,8.159721000000001,39.6412,2792.856388890139
2024-03-06 15:51:00,82.204865,0.49189799999999995,0.9964705413497169,6.886574,8.159726,41.95599999999999,2792.906388890139
2024-03-06 15:54:00,82.175925,0.5787040000000001,1.0222302079414425,7.0601899999999995,8.130786,41.087999999999994,2792.9563888901394
2024-03-06 15:57:00,82.69676,0.46296299999999935,0.9826350074356469,6.8287,8.159727,42.82409999999999,2793.0063888901395
2024-03-06 16:00:00,81.438075,0.43402799999999964,0.9392588843065467,6.8287,8.130792,42.534700000000015,2793.0563888901397
2024-03-06 16:03:00,81.66956,0.5208329999999997,0.9891809721691079,7.00231,8.159727,42.24540000000002,2793.10638889014
2024-03-06 16:06:00,79.09433,0.6365739999999995,1.0311659989207338,7.233801,8.159727,40.79859999999999,2793.15638889014
2024-03-06 16:09:00,78.06713,0.46296300000000024,0.9436497251255039,6.9155050000000005,8.130792,40.50919999999999,2793.2063888901403
2024-03-06 16:12:00,79.64410000000001,0.6076389999999998,1.053825262363019,7.146991,8.217592,42.24540000000002,2793.2563888901404
2024-03-06 16:15:00,78.587965,0.8391210000000004,1.1154938684853055,7.552087,8.159726,41.37730000000002,2793.3063888901406
2024-03-06 16:18:00,81.698495,0.7233799999999997,1.0782105106132427,7.349541,8.159721000000001,41.95599999999999,2793.356388890141
2024-03-06 16:21:00,82.971645,0.694445,1.0478491831834817,7.349541,8.159726,42.82409999999999,2793.406388890141
2024-03-06 16:24:00,84.273725,0.6655089999999992,1.0620405077105872,7.291666,8.217597,44.27080000000001,2793.456388890141
2024-03-06 16:27:00,82.725695,0.78125,1.127106541378955,7.407407000000001,8.188657000000001,43.40280000000001,2793.5063888901414
2024-03-06 16:30:00,84.54861,0.8101849999999997,1.0978863013082691,7.233796,7.870371,43.40280000000001,2793.5563888901415
2024-03-06 16:33:00,81.944445,0.6944439999999998,1.0591758965939544,7.060186,7.899302,41.95600000000002,2793.6063888901417
2024-03-06 16:36:00,82.21933,0.7233799999999997,1.0667467211354038,7.060181999999999,7.841432,42.82409999999999,2793.656388890142
2024-03-06 16:39:00,81.698495,0.6655089999999992,1.0060810621063843,7.0023159999999995,7.783567,43.11340000000001,2793.706388890142
2024-03-06 16:42:00,82.725695,0.6076389999999998,1.0001720937732343,6.799766000000001,7.725697,41.95600000000002,2793.7563888901423
2024-03-06 16:45:00,80.41087999999999,0.6076389999999998,0.9892697203531853,6.857640999999999,7.754632,43.113399999999984,2793.8063888901424
2024-03-06 16:48:00,78.89178,0.694445,1.0018733983545838,7.031252,7.725697,42.534700000000015,2793.8563888901426
2024-03-06 16:51:00,76.808445,0.7233800000000006,1.0202126120674693,7.002317,7.667826999999999,41.08789999999999,2793.906388890143
2024-03-06 16:54:00,75.5353,0.8101849999999997,1.0242897640122608,6.973382,7.436347,40.219900000000024,2793.956388890143
2024-03-06 16:57:00,77.5897,0.6365739999999995,0.9414948606436462,6.568283999999999,7.26273,40.50919999999999,2794.006388890143
2024-03-06 17:00:00,82.75462999999999,0.4050929999999999,0.8670344416264905,6.250004000000001,7.436341,43.40270000000001,2794.0563888901434
2024-03-06 17:03:00,73.46643499999999,0.6076390000000007,1.000172093773235,6.973377000000001,7.8993079999999996,38.7732,2794.1063888901435
2024-03-06 17:06:00,70.630785,0.8391200000000003,1.0537089606490404,7.262727000000001,7.725697,37.905100000000004,2794.1563888901437
2024-03-06 17:09:00,70.12442,0.78125,1.019590850482646,7.262732000000001,7.783562000000001,37.61580000000001,2794.206388890144
2024-03-06 17:12:00,68.57639,0.8101849999999997,1.049144641603439,7.262732000000001,7.783567,35.87959999999998,2794.256388890144
2024-03-06 17:15:00,66.76794,0.7233800000000006,0.9965141658164088,7.2048570000000005,7.8124970000000005,35.300899999999984,2794.3063888901443
2024-03-06 17:18:00,61.12558,0.7233800000000006,0.9965141658164088,7.118057,7.725697,35.011600000000016,2794.3563888901444
2024-03-06 17:21:00,59.302665000000005,0.7523150000000003,0.965366865404952,7.233792,7.696757,32.69669999999999,2794.4063888901446
2024-03-06 17:24:00,58.015045,0.8101849999999997,1.0117297429364072,7.320602,7.754627000000001,31.828699999999998,2794.456388890145
2024-03-06 17:27:00,61.89236,0.8969910000000008,1.0611505596968007,7.581017000000001,7.928235999999999,33.56479999999999,2794.506388890145
2024-03-06 17:30:00,64.97396,0.8680560000000002,1.0704484054574293,7.581017000000001,8.015051,34.432799999999986,2794.556388890145
2024-03-06 17:33:00,66.27604,0.78125,1.0440054190236525,7.436347,8.015047000000001,34.72219999999999,2794.6063888901454
2024-03-06 17:36:00,65.480325,0.7523150000000003,1.0263281236322057,7.349537,7.957172000000001,37.03710000000001,2794.6563888901455
2024-03-06 17:39:00,63.440394999999995,0.7233800000000006,1.0202126120674693,7.407407000000001,8.072917,33.275499999999994,2794.7063888901457
2024-03-06 17:42:00,62.138310000000004,0.8101849999999997,1.0367575669659153,7.5231520000000005,8.015047000000001,33.85419999999999,2794.756388890146
2024-03-06 17:45:00,60.069445,0.78125,1.03184069502352,7.5520819999999995,8.101852000000001,33.275499999999994,2794.806388890146
2024-03-06 17:48:00,58.52141,0.7523150000000003,1.0501602849767449,7.5520819999999995,8.217597,32.98609999999999,2794.8563888901463
2024-03-06 17:51:00,57.50868,0.7523150000000003,1.014301852546506,7.667827000000001,8.246531999999998,33.27540000000002,2794.9063888901464
2024-03-06 17:57:00,57.523145,0.8391210000000004,1.0662269643062066,7.667827000000001,8.159726,32.117999999999995,2795.0063888901464
2024-03-06 18:06:00,31.727425,0.8101859999999999,0.9210815133089101,7.754631999999999,7.9861059999999995,24.594899999999996,2795.0063888901464
2024-03-06 18:12:00,30.960645,1.0127320000000006,0.8270090337311551,7.9861070000000005,7.638884999999999,24.305499999999995,2795.0063888901464
2024-03-06 18:24:00,31.48148,1.070602,0.7248204600164688,6.799772,6.192130000000001,24.305600000000027,2795.0063888901464
2024-03-06 18:42:00,32.754625000000004,1.070602,0.7248204600164677,6.799767000000001,6.192125,24.884199999999964,2795.0063888901464
2024-03-06 18:57:00,30.960645,1.186343,0.6106334088513901,6.365741999999999,5.439818999999999,24.594899999999996,2795.0063888901464
2024-03-06 19:36:00,33.275465,1.186343,0.5269671137072913,5.208336,4.195603,24.594900000000024,2795.0063888901464
2024-03-06 20:18:00,30.70023,1.1284729999999996,0.4789434183302851,4.7453710000000004,3.761578,23.14820000000003,2795.0063888901464
2024-03-06 21:09:00,30.1794,1.1284729999999996,0.5101317641006794,4.4560189999999995,3.501158,24.01619999999997,2795.0063888901464
2024-03-07 07:30:00,33.275465,0.9548619999999994,0.7160563243677956,5.729172,5.295140000000001,25.462999999999994,2795.0063888901464
2024-03-07 07:33:00,36.342595,0.8391200000000003,0.7008658280610222,5.6134260000000005,5.353006,26.331000000000017,2795.0063888901464
2024-03-07 07:36:00,36.096645,0.7233799999999997,0.7233759999892108,5.729172,5.729162,26.909699999999987,2795.0063888901464
2024-03-07 07:39:00,38.15104,0.8680560000000002,0.8088093740592465,6.1631920000000004,6.0474559999999995,26.331000000000017,2795.0063888901464
2024-03-07 07:42:00,38.41146,0.7523149999999994,0.7666925015065436,6.192131999999999,6.221067,25.75230000000002,2795.0063888901464
2024-03-07 07:45:00,37.38426,0.6944439999999998,0.7369961706153519,6.018516,6.105322,26.62039999999999,2795.0063888901464
2024-03-07 07:48:00,37.890625,0.8101849999999997,0.7956308111122803,6.076385999999999,6.047451,26.04169999999999,2795.0063888901464
2024-03-07 07:51:00,35.57581,0.6655099999999994,0.7489654364764071,5.931711999999999,6.105322000000001,26.909699999999987,2795.0063888901464
2024-03-07 07:54:00,36.11111,0.78125,0.7519448949741887,6.047457,5.989587,27.488400000000013,2795.0063888901464
2024-03-07 07:57:00,37.63021,0.8391210000000004,0.7645064650578399,6.076387,5.931716,26.909699999999987,2795.0063888901464
2024-03-07 08:00:00,36.096645,0.7523150000000003,0.7666925015065419,5.931717000000001,5.9606520000000005,26.041600000000017,2795.0063888901464
2024-03-07 08:03:00,37.38426,0.7523149999999994,0.7377539322490695,5.902782,5.873847,26.331000000000017,2795.0063888901464
2024-03-07 08:06:00,39.163775,0.7233799999999997,,5.815976,5.815975999999999,26.909699999999987,2795.0063888901464
2024-03-07 08:09:00,41.23264,0.6365740000000004,0.7198971622139179,5.7581,5.931716,27.488399999999984,2795.0063888901464
2024-03-07 08:12:00,39.699075,0.6076389999999998,0.7301218411712349,5.844911,6.105322,28.935100000000006,2795.0063888901464
2024-03-07 08:15:00,40.20544,0.7523150000000003,0.8088086583356787,6.192127000000001,6.307872000000001,27.777800000000013,2795.0063888901464
2024-03-07 08:18:00,38.686345,0.9548609999999993,0.9107722247292576,6.684023,6.597222,27.199100000000016,2795.0063888901464
2024-03-07 08:21:00,36.342595,1.1284719999999995,0.9605538600535819,7.204864,6.886572000000001,27.488500000000016,2795.0063888901464
2024-03-07 08:24:00,36.37153,1.1863419999999998,1.0027324177165833,7.349539,7.002317,26.331099999999992,2795.0063888901464
2024-03-07 08:27:00,36.60301,1.0995369999999998,0.9149755389623611,7.118054000000001,6.770837,27.199099999999987,2795.0063888901464
2024-03-07 08:30:00,35.315395,1.070601,0.852067563313983,6.915508000000001,6.510417,26.90980000000002,2795.0063888901464
2024-03-07 08:33:00,34.80903,1.0995369999999998,0.8983726547327233,6.828702999999999,6.452546,26.041600000000017,2795.0063888901464
2024-03-07 08:36:00,37.123845,1.0995369999999998,0.9313475764457616,6.828702999999999,6.510415999999999,26.62039999999999,2795.0063888901464
2024-03-07 08:39:00,50.07234,0.2025459999999999,0.7058618352441395,5.960648000000001,7.465282,30.092600000000004,2795.0063888901464
2024-03-07 08:42:00,42.08623,0.8969900000000006,0.9113844214906254,6.857638,6.886578,27.488399999999984,2795.0563888901465
2024-03-07 08:45:00,42.08623,1.0127309999999996,0.9536912495074993,6.915512999999999,6.799772,26.90979999999996,2795.1063888901467
2024-03-07 08:48:00,43.880210000000005,1.0995369999999998,0.9313475764457616,7.031248000000001,6.712961000000001,26.909700000000043,2795.156388890147
2024-03-07 08:51:00,43.098960000000005,0.9259259999999996,0.8667715747719489,6.828703,6.712967000000001,27.77770000000004,2795.206388890147
2024-03-07 08:54:00,46.20949,0.8680560000000002,0.8680589999971488,6.539352,6.539356,27.777800000000013,2795.2563888901473
2024-03-07 08:57:00,46.730325,0.8101859999999999,0.8387912658332377,6.481482,6.539356,26.909699999999987,2795.3063888901474
2024-03-07 09:00:00,51.880790000000005,1.0416670000000003,0.8891618147219074,6.684027,6.394679999999999,29.803199999999975,2795.3563888901476
2024-03-07 09:03:00,53.689235,0.8969909999999999,0.8677348959770769,6.684031999999999,6.626161000000001,30.092599999999976,2795.406388890148
2024-03-07 09:06:00,54.45602,0.868055,0.8824444374940814,6.626157,6.655092000000001,30.092600000000004,2795.456388890148
2024-03-07 09:09:00,53.92072,0.9259259999999996,0.9545716180005503,6.944443000000001,7.002317,30.67130000000003,2795.506388890148
2024-03-07 09:12:00,57.306135,1.0127319999999997,0.9686787532081247,6.915513,6.828701,30.3819,2795.5563888901484
2024-03-07 09:15:00,53.1684,0.868055,0.8387908691468439,6.597217,6.539352,30.671300000000002,2795.6063888901485
2024-03-07 09:18:00,55.46875,0.8680560000000002,0.8387862408443612,6.307872,6.249996,30.38190000000003,2795.6563888901487
2024-03-07 09:21:00,56.25,0.6655089999999992,0.8014994153136425,6.076386,6.365737000000001,30.0925,2795.706388890149
2024-03-07 09:24:00,54.441555,0.6944439999999998,0.7914028604668474,6.163195999999999,6.365742,30.671299999999974,2795.756388890149
2024-03-07 09:27:00,53.414355,0.8101849999999997,0.7956308111122803,6.250001999999999,6.221067,29.224500000000035,2795.8063888901493
2024-03-07 09:30:00,53.949655,0.868055,0.8238914948937337,6.307867000000001,6.221062000000001,30.381899999999973,2795.8563888901494
2024-03-07 09:33:00,52.141205,0.8969909999999999,0.8528554321899859,6.278932999999999,6.192132,28.64580000000001,2795.9063888901496
2024-03-07 09:36:00,49.81192,0.9548609999999993,0.8651552316478495,6.394672999999999,6.221062,29.224500000000035,2795.95638889015
2024-03-07 09:39:00,46.455439999999996,1.0995369999999998,0.8983726547327233,6.655094,6.278937000000001,28.93520000000001,2796.00638889015
2024-03-07 09:42:00,48.524305,1.070602,0.869000886814051,6.684024000000001,6.307872000000001,27.199000000000012,2796.05638889015
2024-03-07 09:45:00,44.64699,1.0416670000000003,0.8728741183707385,6.5393539999999994,6.221067,27.777800000000013,2796.1063888901504
2024-03-07 09:48:00,42.33218,0.9837959999999999,0.8786364809164882,6.568288000000001,6.365742000000001,27.199099999999987,2796.1563888901505
2024-03-07 09:51:00,44.15509,1.1284720000000004,0.8939708255653019,6.655088000000001,6.221066,26.909699999999987,2796.2063888901507
2024-03-07 09:54:00,43.880210000000005,1.070601,0.8856767324029806,6.684028,6.336807,27.199000000000012,2796.256388890151
2024-03-07 09:57:00,46.19502,1.1863420000000007,0.8831247434352603,6.770828,6.2210659999999995,27.777800000000013,2796.306388890151
2024-03-07 10:00:00,44.64699,1.070601,0.8856767324029806,6.712958,6.365737000000001,27.777800000000013,2796.3563888901513
2024-03-07 10:03:00,44.15509,0.9837959999999999,0.8941869690621019,6.712958,6.539352000000001,27.488400000000013,2796.4063888901514
2024-03-07 10:06:00,42.332175,1.0127310000000005,0.9232074443044632,6.799768,6.626156999999999,27.199000000000012,2796.4563888901516
2024-03-07 10:09:00,42.60706,1.1863420000000007,0.9358539894620793,6.973378,6.510416,26.909699999999987,2796.506388890152
2024-03-07 10:12:00,42.853004999999996,1.0127309999999996,0.8919911320815445,7.002318,6.770837,26.909700000000043,2796.556388890152
2024-03-07 10:15:00,44.64699,0.9837959999999999,0.8941816291321631,6.944448,6.7708319999999995,27.199099999999987,2796.606388890152
2024-03-07 10:18:00,44.401039999999995,0.983797,0.8786369446118125,6.857643,6.655096,27.199099999999987,2796.6563888901524
2024-03-07 10:21:00,46.223955000000004,0.9259260000000005,0.9113824424914738,6.741902,6.712966,28.356400000000036,2796.7063888901525
2024-03-07 10:30:00,53.168405,0.5787040000000001,0.823217363879516,6.510416,7.060182,29.22459999999998,2796.8563888901526
2024-03-07 10:33:00,50.564235,0.7233799999999997,0.9109638603354614,6.684032,7.089122000000001,28.64580000000001,2796.906388890153
2024-03-07 10:36:00,47.989005,0.7233789999999996,0.8337718401651788,6.626156,6.857637,28.64579999999998,2796.956388890153
2024-03-07 10:39:00,44.892939999999996,0.694445,0.8436049758409647,6.539351999999999,6.857637,28.64590000000001,2797.006388890153
2024-03-07 10:42:00,46.455439999999996,0.8680560000000002,0.8966827446744718,6.828702000000001,6.886576,26.90980000000002,2797.0563888901534
2024-03-07 10:45:00,47.743055,0.8680560000000002,0.8680589999971488,6.944442,6.944445999999999,28.06710000000001,2797.1063888901535
2024-03-07 10:48:00,46.730325,0.8101850000000006,0.9076952626822343,6.857642,7.060186999999999,28.067099999999982,2797.1563888901537
2024-03-07 10:51:00,46.223955,0.8391200000000003,0.9095439696932236,6.770832,6.9155120000000005,28.356400000000008,2797.206388890154
2024-03-07 10:54:00,46.71586,0.9548610000000002,0.9107722247292575,6.886572000000001,6.799771000000001,28.64580000000001,2797.256388890154
2024-03-07 10:57:00,48.495365,0.8680560000000002,0.8824449430040109,6.684031999999999,6.712966,27.777799999999957,2797.3063888901543
2024-03-07 11:00:00,46.455439999999996,0.7233800000000006,0.8469239740289893,6.539357000000001,6.799766999999999,28.93519999999998,2797.3563888901544
2024-03-07 11:03:00,48.017939999999996,0.8391210000000004,0.8957456300957798,6.828707,6.944445999999999,28.64590000000001,2797.4063888901546
2024-03-07 11:06:00,50.83912,0.78125,0.9183411990779828,6.857637,7.146987000000001,29.22459999999998,2797.456388890155
2024-03-07 11:09:00,46.961805,0.8101850000000006,0.9343529260769964,6.9444420000000004,7.2048570000000005,28.93519999999998,2797.506388890155
2024-03-07 11:12:00,47.757525,0.9548610000000002,0.9548614999663244,7.089117000000001,7.089116000000001,27.77770000000001,2797.556388890155
2024-03-07 11:15:00,47.236689999999996,1.0416669999999995,0.9522230224919449,7.175927999999999,7.002311,28.93519999999998,2797.6063888901554
2024-03-07 11:18:00,47.482635,1.0127319999999997,0.9536917298796636,7.089117999999999,6.973376,28.935099999999977,2797.6563888901555
2024-03-07 11:21:00,47.728584999999995,0.9259259999999996,0.9259290000093978,6.973378,6.973382,28.64580000000001,2797.7063888901557
2024-03-07 11:24:00,50.072334999999995,0.983797,0.9247174763003516,6.915513,6.799766,29.22460000000001,2797.756388890156
2024-03-07 11:27:00,50.30382,1.0127310000000005,0.9232074443044632,7.060187,6.886575999999999,28.067199999999985,2797.806388890156
2024-03-07 11:30:00,52.64757,1.0127309999999996,0.9536912495074982,7.204858000000001,7.089117,31.25000000000003,2797.8563888901563
2024-03-07 11:33:00,48.770250000000004,1.0127319999999997,0.9536917298796636,7.233794,7.1180520000000005,28.935100000000034,2797.9063888901564
2024-03-07 11:36:00,46.715855000000005,1.0995370000000007,0.9792385460586176,7.436344000000001,7.2048570000000005,27.777800000000013,2797.9563888901566
2024-03-07 11:39:00,46.976275,1.1284719999999995,1.0238652547319633,7.465273,7.262731,28.935100000000006,2798.006388890157
2024-03-07 11:42:00,48.770250000000004,1.0127319999999997,0.9835183399848682,7.378468,7.320606,28.356499999999983,2798.056388890157
2024-03-07 11:45:00,46.180555,0.8680560000000002,0.9385362950867044,7.118053000000001,7.262727,28.935100000000034,2798.106388890157
2024-03-07 11:48:00,45.703125,0.8969909999999999,0.9113799793201125,7.089123,7.118052,28.356400000000036,2798.1563888901574
2024-03-07 11:51:00,43.894675,1.0127319999999997,0.9385340853413813,7.089123,6.944441,27.777799999999985,2798.2063888901575
2024-03-07 11:54:00,45.413775,0.868055,0.868053499998372,6.886577,6.886572,27.488400000000013,2798.2563888901577
2024-03-07 11:57:00,43.34491,0.9548610000000002,0.8651552316478498,6.770836999999999,6.597225999999999,26.909700000000015,2798.306388890158
2024-03-07 12:00:00,43.880210000000005,0.8101850000000006,0.8667708735539971,6.597222,6.712966999999999,27.488400000000013,2798.356388890158
2024-03-07 12:03:00,47.22222,0.8969909999999999,0.9113799793201125,6.7419020000000005,6.770831,28.356499999999983,2798.4063888901583
2024-03-07 12:06:00,43.098960000000005,0.6655090000000001,0.8395930467444229,6.828702000000001,7.2048630000000005,27.77770000000004,2798.4563888901585
2024-03-07 12:09:00,45.15336,0.78125,0.8651547634801205,6.886572,7.060182,28.93520000000001,2798.5063888901586
2024-03-07 12:12:00,43.098960000000005,0.7233800000000006,0.8599581375792972,6.712967000000001,7.002317,28.356499999999983,2798.556388890159
2024-03-07 12:15:00,40.002895,0.7523149999999994,0.8760822943544246,6.655092,6.915507,26.90979999999999,2798.606388890159
2024-03-07 12:18:00,46.20949,0.8680560000000002,0.8824449430040109,6.770837,6.799771000000001,28.06710000000001,2798.656388890159
2024-03-07 12:21:00,47.497105000000005,0.8101849999999997,0.8805435255218028,6.7419020000000005,6.886577000000001,27.777800000000013,2798.7063888901594
2024-03-07 12:24:00,45.949075,0.7523150000000003,0.8760822943544255,6.712962,6.973376999999999,27.777800000000013,2798.7563888901595
2024-03-07 12:27:00,46.455439999999996,0.8969909999999999,0.9536912899906427,6.973382,7.089121,27.777799999999985,2798.8063888901597
2024-03-07 12:30:00,47.482635,0.8101849999999997,0.9210855748468816,7.089122000000001,7.320607000000001,28.93520000000001,2798.85638889016
2024-03-07 12:33:00,46.730325,0.8101849999999997,0.907695262682234,7.089122000000001,7.291667,27.777799999999985,2798.90638889016
2024-03-07 12:36:00,44.386575,0.868055,0.9247167255176978,7.031252,7.146987000000001,27.777800000000013,2798.9563888901603
2024-03-07 12:39:00,45.703125,1.0127319999999997,0.9835132404638537,7.146988,7.089116000000001,28.06710000000001,2799.0063888901605
2024-03-07 12:42:00,45.428245000000004,0.9837959999999999,0.9692570136187446,7.233797999999999,7.204861999999999,28.64579999999998,2799.0563888901606
2024-03-07 12:45:00,44.892939999999996,1.1284720000000004,0.9925746075618237,7.407408,7.146986,28.935100000000006,2799.106388890161
2024-03-07 12:48:00,42.838539999999995,1.2731480000000008,1.0410998688395001,7.523144000000001,7.089116,27.199099999999987,2799.156388890161
2024-03-07 12:51:00,42.05729,1.1284720000000004,0.9925800750905343,7.494209,7.233796999999999,28.35650000000001,2799.206388890161
2024-03-07 12:54:00,38.17998,1.1284719999999995,0.9605594612713838,7.4074040000000005,7.089122,27.199100000000044,2799.2563888901614
2024-03-07 12:57:00,40.292249999999996,1.2442130000000002,0.9427670684178698,7.262729,6.712966,28.356499999999983,2799.3063888901615
2024-03-07 13:00:00,42.08623,1.2442130000000002,0.9948431564325977,7.2337940000000005,6.770831,26.04169999999999,2799.3563888901617
2024-03-07 13:03:00,43.619794999999996,1.186343,1.018925217422663,7.378474000000001,7.060181000000001,27.777799999999985,2799.406388890162
2024-03-07 13:06:00,46.20949,1.0995369999999998,1.0254991496419803,7.378473,7.233796,28.06710000000004,2799.456388890162
2024-03-07 13:09:00,46.976275,0.8969909999999999,0.8969915000204675,7.2048630000000005,7.204861999999999,29.224500000000006,2799.5063888901623
2024-03-07 13:12:00,48.00347,0.8680560000000002,0.8966827446744718,6.828702,6.886575999999999,27.777800000000013,2799.5563888901625
2024-03-07 13:15:00,49.551505,0.7233799999999997,0.8599581375792965,6.6550959999999995,6.944445999999999,28.93520000000001,2799.6063888901626
2024-03-07 13:18:00,50.578705,0.6365739999999995,0.8225647048191256,6.684026,7.089122000000001,28.645899999999983,2799.656388890163
2024-03-07 13:21:00,48.509834999999995,0.6655090000000001,0.864436710731058,6.712966,7.146986999999999,29.224499999999978,2799.706388890163
2024-03-07 13:24:00,46.71586,0.8391210000000004,0.923207507099027,6.915507,7.089116000000001,27.488499999999988,2799.756388890163
2024-03-07 13:27:00,46.71586,0.8680560000000002,0.9107696751613625,7.002312000000001,7.089116000000001,28.93520000000001,2799.8063888901634
2024-03-07 13:30:00,47.48264,0.9259260000000005,0.9259289999770355,7.002312,7.002316,28.64580000000001,2799.8563888901635
2024-03-07 13:33:00,44.12616,0.78125,0.8919906726667084,6.857642,7.089122,28.06710000000004,2799.9063888901637
2024-03-07 13:36:00,45.41377,0.9259260000000005,0.9403198086506183,6.9444420000000004,6.973376,28.645899999999983,2799.956388890164
2024-03-07 13:39:00,47.75752,0.9259260000000005,0.9545667175262149,7.031252,7.089116000000001,28.64590000000001,2800.006388890164
2024-03-07 13:42:00,44.12616,0.868055,0.9385357683737772,6.973377,7.118052,28.067199999999985,2800.0563888901643
2024-03-07 13:45:00,46.20949,0.9548610000000002,0.9548614999663244,7.089117000000001,7.089116000000001,28.356599999999986,2800.1063888901645
2024-03-07 13:48:00,47.482635,0.9259259999999996,0.9259239999968104,7.089123,7.089117,28.64580000000001,2800.1563888901646
2024-03-07 13:51:00,49.29109,0.9548610000000002,0.9548614999663244,7.089117000000001,7.089116000000001,28.35650000000001,2800.206388890165
2024-03-07 13:54:00,46.961805,0.8969909999999999,0.9536912899906427,7.118053000000001,7.233792,28.64579999999998,2800.256388890165
2024-03-07 13:57:00,44.140625,0.8101849999999997,0.9343529260769949,7.175927000000001,7.436342,27.488400000000013,2800.306388890165
2024-03-07 14:00:00,44.140625,0.9259259999999996,0.9259239999968104,7.2048630000000005,7.2048570000000005,28.93520000000001,2800.3563888901654
2024-03-07 14:03:00,46.68692,0.9548610000000002,0.9403172725484408,7.175927000000001,7.146986,28.35650000000001,2800.4063888901655
2024-03-07 14:06:00,45.153355,0.868055,0.8966773395916395,7.060187,7.118052,27.77770000000001,2800.4563888901657
2024-03-07 14:09:00,43.34491,0.8969899999999997,0.9113794739874364,7.060187,7.089117,26.90980000000002,2800.506388890166
2024-03-07 14:12:00,48.524305,0.9259260000000005,0.9686808740812715,7.060182000000001,7.146986,28.93520000000001,2800.556388890166
2024-03-07 14:15:00,50.83912,0.9259260000000005,0.9545716180005522,7.262732000000001,7.320605999999999,29.224500000000006,2800.6063888901663
2024-03-07 14:18:00,47.207750000000004,0.6655090000000001,0.9248850863423987,7.002312000000001,7.581022999999999,28.93520000000001,2800.6563888901665
2024-03-07 14:21:00,46.195025,0.8101849999999997,0.9076999106257105,7.118052,7.320607000000001,28.93520000000001,2800.7063888901666
2024-03-07 14:24:00,44.90741,0.78125,0.9313489192261123,7.031251999999999,7.3495420000000005,28.06710000000001,2800.756388890167
2024-03-07 14:27:00,47.207750000000004,0.8101849999999997,0.9210855748468816,7.089122000000001,7.320607000000001,28.93519999999998,2800.806388890167
2024-03-07 14:30:00,47.743055,0.7233799999999997,0.9109681947669691,7.002312000000001,7.407412000000001,28.93519999999998,2800.856388890167
2024-03-07 14:33:00,48.278355,0.9548610000000002,0.9835176730975321,7.233792000000001,7.291671,27.488399999999984,2800.9063888901674
2024-03-07 14:36:00,49.81192,0.9548610000000002,0.96925949887613,7.204857,7.233796,28.35650000000001,2800.9563888901675
2024-03-07 14:39:00,48.524305,0.8969899999999997,0.9536955728514022,7.204857,7.320607000000001,28.067199999999985,2801.0063888901677
2024-03-07 14:42:00,46.44097,0.8391200000000003,0.9634723174742369,7.089122,7.3495420000000005,28.93519999999998,2801.056388890168
2024-03-07 14:45:00,47.743055,0.8391200000000003,0.9367491173812812,7.060182000000001,7.262732000000001,29.803200000000004,2801.106388890168
2024-03-07 14:48:00,47.728584999999995,0.9259260000000005,0.9545716180005522,7.060182000000001,7.118055999999999,28.93520000000001,2801.1563888901683
2024-03-07 14:51:00,52.112269999999995,0.9837960000000008,0.9837990000155442,7.204862,7.204866,29.224500000000006,2801.2063888901685
2024-03-07 14:54:00,48.770250000000004,0.8680560000000002,0.9657964986558465,7.118052,7.320606,28.64580000000001,2801.2563888901686
2024-03-07 14:57:00,50.578705,0.78125,0.9183411990779824,7.089122000000001,7.3784719999999995,28.93519999999998,2801.306388890169
2024-03-07 15:00:00,47.989,0.868055,0.9522270944618791,7.204857,7.3784719999999995,28.935100000000034,2801.356388890169
2024-03-07 15:03:00,48.00347,0.9259259999999996,0.9965142996255615,7.175927999999999,7.320602,28.356499999999983,2801.406388890169
2024-03-07 15:06:00,45.413775,0.8969909999999999,0.9675245366615165,7.1180579999999996,7.262727,28.06710000000001,2801.4563888901694
2024-03-07 15:09:00,48.770255,1.0416670000000003,0.9826638151162381,7.291663000000001,7.175926,27.777800000000013,2801.5063888901695
2024-03-07 15:12:00,47.207750000000004,0.9259259999999996,0.9686808740812727,7.146992999999999,7.233797000000001,29.513800000000003,2801.5563888901697
2024-03-07 15:15:00,49.016205,0.868055,0.9247215232811048,7.204862,7.320607000000001,30.092600000000004,2801.60638889017
2024-03-07 15:18:00,46.701385,0.7233790000000004,0.9109676116211451,7.060182000000001,7.465283,29.224500000000006,2801.65638889017
2024-03-07 15:21:00,49.016205,0.8969909999999999,0.9256250277580695,7.146992,7.204861,29.224500000000006,2801.7063888901703
2024-03-07 15:24:00,46.73032499999999,0.7523150000000003,0.9149740172652702,7.002312000000001,7.349537,29.224500000000006,2801.7563888901705
2024-03-07 15:27:00,50.59317,0.8969909999999999,0.9536960937086135,7.118052,7.233801000000001,29.224500000000006,2801.8063888901706
2024-03-07 15:30:00,47.743055,0.7233799999999997,0.9234585777216827,6.973382,7.407412000000001,27.777799999999985,2801.856388890171
2024-03-07 15:33:00,48.00347,0.8101849999999997,0.907695262682234,7.089122000000001,7.291667,28.93520000000001,2801.906388890171
2024-03-07 15:36:00,46.990745000000004,0.9548610000000002,0.9976371085085597,7.089117000000001,7.1759260000000005,30.092600000000004,2801.956388890171
2024-03-07 15:39:00,47.207750000000004,0.8969909999999999,0.9536912899906427,7.2048630000000005,7.320602,29.224500000000006,2802.0063888901714
2024-03-07 15:42:00,47.22222,0.9837959999999999,0.9545716988474734,7.204857,7.146991000000001,28.64580000000001,2802.0563888901715
2024-03-07 15:45:00,48.00347,0.9259260000000005,0.9259239999910989,7.146992000000001,7.146986,28.93520000000001,2802.1063888901717
2024-03-07 15:48:00,49.797455,0.8680560000000002,0.9107696751613625,7.002312000000001,7.089116000000001,28.645899999999983,2802.156388890172
2024-03-07 15:51:00,49.81192,0.8680560000000002,0.9385362950867042,7.031251999999999,7.1759260000000005,29.224500000000006,2802.206388890172
2024-03-07 15:54:00,49.797455,0.78125,0.9313489192261123,7.002317,7.320607000000001,30.092600000000004,2802.2563888901723
2024-03-07 15:57:00,51.345485,0.8391210000000004,0.9367496554543802,7.060187000000001,7.262736,30.092600000000004,2802.3063888901725
2024-03-07 16:00:00,48.78472,0.78125,0.9052263519091786,6.973377000000001,7.233797000000001,29.22459999999998,2802.3563888901726
2024-03-07 16:03:00,47.25116,0.78125,0.9052263519091786,6.944442,7.204861999999999,28.35650000000001,2802.406388890173
2024-03-07 16:06:00,49.305555,0.78125,0.9183411990779824,7.060187000000001,7.349537,28.35650000000001,2802.456388890173
2024-03-07 16:09:00,47.989,0.7523150000000003,0.9149740172652702,7.118057,7.465281999999999,28.067099999999982,2802.506388890173
2024-03-07 16:12:00,49.81192,0.8969910000000008,0.939728334296328,7.089117,7.175926,29.224499999999978,2802.5563888901734
2024-03-07 16:15:00,49.016205,0.694445,0.8815306101631196,6.828707,7.233792000000001,29.803200000000004,2802.6063888901735
2024-03-07 16:18:00,46.70139,0.78125,0.9183411990779828,6.857637,7.146987000000001,28.356400000000008,2802.6563888901737
2024-03-07 16:21:00,44.892939999999996,0.7233800000000006,0.8728754515272913,6.915507,7.233796999999999,28.067200000000014,2802.706388890174
2024-03-07 16:24:00,46.97627,0.9259260000000005,0.9259240000025221,7.031251999999999,7.031246,28.356400000000008,2802.756388890174
2024-03-07 16:27:00,47.25116,0.8101849999999997,0.907695262682234,6.973382,7.175927,28.356499999999983,2802.8063888901743
2024-03-07 16:30:00,49.551505,0.8969909999999999,0.9397234847584874,7.031251999999999,7.118051,28.64580000000001,2802.8563888901745
2024-03-07 16:33:00,51.605905,0.8391209999999996,0.8957456300957799,7.031252,7.146991000000001,29.513800000000032,2802.9063888901746
2024-03-07 16:36:00,51.605905,0.6365739999999995,0.8591819916079423,6.712965999999999,7.204861999999999,29.803200000000032,2802.956388890175
2024-03-07 16:39:00,49.27662,0.5787040000000001,0.8694151243278941,6.684030999999999,7.349537,29.51389999999998,2803.006388890175
2024-03-07 16:42:00,46.195025,0.5787040000000001,0.8694151243278941,6.684030999999999,7.349537,29.224500000000035,2803.056388890175
2024-03-07 16:45:00,47.757525,0.78125,0.9052217987854966,6.886576,7.146986,28.64580000000001,2803.1063888901754
2024-03-07 16:48:00,45.688655,0.7523150000000003,0.9021197746873282,6.857637,7.175922000000001,28.64580000000001,2803.1563888901755
2024-03-07 16:51:00,46.455439999999996,0.8101849999999997,0.8941814841832401,7.031251999999999,7.2048570000000005,28.067200000000014,2803.2063888901757
2024-03-07 16:54:00,47.236689999999996,0.8969909999999999,0.9113799793201125,7.089122000000001,7.118051,27.199100000000044,2803.256388890176
2024-03-07 16:57:00,45.94907,0.8101850000000006,0.9076952626822358,6.915512,7.118057,28.356499999999983,2803.306388890176
2024-03-07 17:00:00,43.113425,0.8101849999999997,0.8805435255218028,6.8287070000000005,6.973382000000001,27.488499999999988,2803.3563888901763
2024-03-07 17:03:00,45.949075,1.070602,0.9343565886890773,7.060182999999999,6.799771,27.488400000000013,2803.4063888901765
2024-03-07 17:06:00,46.455439999999996,0.8969899999999997,0.9397278185378815,7.089117000000001,7.175927,27.488400000000013,2803.4563888901766
2024-03-07 17:09:00,46.71586,0.7523150000000003,0.8891603696689765,7.089122000000001,7.378477,28.067099999999982,2803.506388890177
2024-03-07 17:12:00,41.550929999999994,0.78125,0.8919906726667084,6.973382,7.204861999999999,27.199099999999987,2803.556388890177
2024-03-07 17:15:00,45.442705,0.9259260000000005,0.9403198086506183,7.060182000000001,7.089116000000001,26.331099999999992,2803.606388890177
2024-03-07 17:18:00,47.743055,0.9548610000000002,0.9548614999663244,7.089117000000001,7.089116000000001,27.77770000000004,2803.6563888901774
2024-03-07 17:21:00,48.524305,0.8969899999999997,0.9536907691351797,7.175927000000001,7.291667,28.645899999999983,2803.7063888901775
2024-03-07 17:24:00,46.19502,0.8969909999999999,0.9536912899906427,7.2048630000000005,7.320602,27.488400000000013,2803.7563888901777
2024-03-07 17:27:00,47.497105,0.8680560000000002,0.9107696751613625,7.118053000000001,7.2048570000000005,27.77769999999998,2803.806388890178
