Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-07 17:30:00,46.19502,0.8969899999999997,0.9113844214906225,7.031247,7.060187000000001,28.935099999999977,2803.856388890178
2024-03-07 17:33:00,44.386575,0.868055,0.8824444374940814,6.944446999999999,6.973382,26.909699999999987,2803.9063888901783
2024-03-07 17:36:00,42.838545,0.8969899999999997,0.8824419099415091,6.944446999999999,6.915507,28.35650000000001,2803.9563888901785
2024-03-07 17:39:00,45.41377,0.9259259999999996,0.95457161800055,7.002313,7.060187000000001,28.067200000000014,2804.0063888901786
2024-03-07 17:42:00,47.728584999999995,0.8969899999999997,0.9397229690018157,7.118056999999999,7.2048570000000005,28.64579999999998,2804.056388890179
2024-03-07 17:45:00,45.42824,0.8101850000000006,0.9210855748468819,7.002312,7.233796999999999,28.06710000000001,2804.106388890179
2024-03-07 17:48:00,42.578125,0.7523150000000003,0.8891558706346491,6.857641999999999,7.146986999999999,27.199099999999987,2804.156388890179
2024-03-07 17:51:00,41.796875,0.9259260000000005,0.9113824424914738,7.002312,6.973376,26.620400000000018,2804.2063888901794
2024-03-07 17:54:00,42.60706,0.9259260000000005,0.9259239999910989,7.031252,7.031245999999999,27.777799999999985,2804.2563888901796
2024-03-07 17:57:00,45.442710000000005,0.9548610000000002,0.9548614999663244,6.973377,6.973376,27.199000000000012,2804.3063888901797
2024-03-07 18:00:00,40.002894999999995,0.6076389999999998,0.853202913138231,6.770836999999999,7.320598,27.199100000000016,2804.35638889018
2024-03-07 18:12:00,30.74363,1.1284720000000004,0.8232156432740517,7.465282,6.915509999999999,24.594899999999996,2804.35638889018
2024-03-07 18:15:00,35.098380000000006,1.5335640000000001,0.7180527414751995,7.204857,5.931712999999999,26.04170000000002,2804.35638889018
2024-03-07 18:27:00,33.28993,1.186343,0.8084404390669152,6.1631979999999995,5.497685,25.462999999999994,2804.35638889018
2024-03-07 18:30:00,31.7419,1.1574079999999993,0.7578858102021828,6.394677999999999,5.70023,26.04169999999999,2804.35638889018
2024-03-07 18:33:00,31.22106,1.0995369999999998,0.7554217475134234,6.394677999999999,5.787041,26.04170000000002,2804.35638889018
2024-03-07 18:36:00,38.179975,1.5046289999999996,0.7893178532648256,6.684028,5.526619,25.462999999999994,2804.35638889018
2024-03-07 18:48:00,38.194445,1.649305,0.7220602327666505,6.5104120000000005,5.092597,25.75230000000002,2804.35638889018
2024-03-07 18:51:00,34.04224,1.4467590000000001,0.6918306771890016,6.452542000000001,5.266203000000001,24.884199999999993,2804.35638889018
2024-03-07 19:00:00,35.60474,1.4467600000000003,0.7191374135335662,6.250003,5.092592999999999,24.884300000000025,2804.35638889018
2024-03-07 19:03:00,35.098380000000006,1.6493060000000002,0.6554881101292893,6.250003,4.774307,25.462999999999994,2804.35638889018
2024-03-07 19:18:00,33.796295,1.6203709999999996,0.6108163302511878,5.526623,4.050922,25.462999999999994,2804.35638889018
2024-03-07 19:36:00,32.50868,1.6493059999999993,0.6182769908831898,5.063658,3.559032,23.7269,2804.35638889018
2024-03-08 06:15:00,30.743634999999998,2.6909720000000004,0.9620131114421138,4.803241000000001,2.3148150000000003,24.594900000000024,2804.35638889018
2024-03-08 06:24:00,39.49653,2.662038,0.7522831859861759,5.237272999999999,2.6620349999999995,25.173599999999993,2804.35638889018
2024-03-08 06:39:00,32.248265,2.430556,0.810191762491436,5.237272999999999,2.9513870000000004,24.88420000000002,2804.35638889018
2024-03-08 06:54:00,35.604745,1.938657,0.768610805595285,5.208332,3.472225000000001,24.884299999999996,2804.35638889018
2024-03-08 07:06:00,32.262735,1.851852,0.7089790734490324,5.381947,3.7037050000000002,25.173599999999993,2804.35638889018
2024-03-08 07:09:00,32.233795,1.3888889999999998,0.7009595931340404,5.439812000000001,4.340273,25.173599999999965,2804.35638889018
2024-03-08 07:33:00,30.74363,1.4178230000000003,0.7360001738869165,5.902782,4.803239,24.594899999999996,2804.35638889018
2024-03-08 07:39:00,30.7147,1.4178240000000004,0.7360092806791341,5.9027769999999995,4.803243,24.884299999999996,2804.45638889018
2024-03-08 07:42:00,31.756365,0.983797,0.7634197961024217,6.047453,5.6423559999999995,24.594899999999996,2804.50638889018
2024-03-08 07:45:00,36.660875000000004,0.983797,0.7634197961024217,5.960653,5.555555999999999,25.75230000000002,2804.55638889018
2024-03-08 07:51:00,37.688075,0.9259259999999996,0.7387638518427474,5.9895879999999995,5.642361999999999,26.620400000000018,2804.65638889018
2024-03-08 07:54:00,37.42766,1.0416669999999995,0.8052534039865593,6.249998,5.815971,26.04169999999999,2804.7063888901803
2024-03-08 08:00:00,32.50868,0.9259259999999996,0.7885653393502136,6.221068,5.960652,25.17360000000002,2804.80638889018
2024-03-08 08:03:00,39.250575,1.0995369999999998,0.793143900529078,6.105328,5.5555509999999995,26.04159999999999,2804.8563888901804
2024-03-08 08:06:00,38.99016,1.070602,0.7441133973025208,5.931718,5.353006,26.33099999999999,2804.9063888901806
2024-03-08 08:09:00,37.181709999999995,0.9259260000000005,0.7215818910443905,5.729162,5.353006,24.594799999999992,2804.9563888901807
2024-03-08 08:15:00,39.756945,0.78125,0.7369992919458539,5.584486,5.497686,26.909699999999987,2805.0563888901806
2024-03-08 08:18:00,37.70255,0.6365739999999995,0.733191097192243,5.902775999999999,6.105322000000001,26.04169999999999,2805.106388890181
2024-03-08 08:24:00,36.41493,0.7523149999999994,0.7523185000002283,6.047452,6.047457,26.041600000000017,2805.2063888901807
2024-03-08 08:27:00,36.9213,0.694445,0.7914034059973067,6.307872,6.510417,25.752399999999966,2805.256388890181
2024-03-08 08:30:00,35.63368,0.78125,0.8098414210248248,6.423611999999999,6.481482000000001,26.041600000000017,2805.306388890181
2024-03-08 08:36:00,35.63368,0.78125,0.7666950332527311,6.394672000000001,6.365742,25.75229999999999,2805.406388890181
2024-03-08 08:39:00,40.017365,0.7233799999999997,0.7935239739486071,6.221062,6.365742,27.199000000000012,2805.456388890181
2024-03-08 08:45:00,37.948499999999996,0.7523150000000003,0.7808912103854369,6.278937000000001,6.336802,26.909700000000015,2805.556388890181
2024-03-08 08:48:00,38.74421,0.8680560000000002,0.8088093740592465,6.278932,6.163195999999999,26.04169999999999,2805.6063888901813
2024-03-08 08:51:00,39.510999999999996,0.8101850000000006,0.780891086838784,6.134262,6.076387,26.04169999999999,2805.6563888901815
2024-03-08 08:54:00,41.044560000000004,0.8969909999999999,0.7914011382811547,6.1342620000000005,5.931711000000001,26.620300000000043,2805.7063888901816
2024-03-08 08:57:00,39.771415000000005,0.7523150000000003,0.794928742531658,6.278937000000001,6.365742,26.62039999999996,2805.756388890182
2024-03-08 09:00:00,38.20891,0.7523150000000003,0.7808912103854369,6.278937000000001,6.336802,26.04170000000005,2805.806388890182
2024-03-08 09:03:00,37.96296,0.8680560000000002,0.8088093740592465,6.394672000000001,6.278936,25.75229999999999,2805.856388890182
2024-03-08 09:06:00,36.41493,0.8391200000000003,0.7949313360669422,6.365737,6.278936999999999,26.620300000000015,2805.9063888901824
2024-03-08 09:09:00,33.564814999999996,0.9259259999999996,0.7885653393502136,6.4236130000000005,6.163197,25.173599999999965,2805.9563888901826
2024-03-08 09:12:00,39.0191,1.1284720000000004,0.8591803820154659,6.5104180000000005,6.018515999999999,26.04169999999999,2806.0063888901827
2024-03-08 09:15:00,39.51099,1.157407,0.8348978616500881,6.452543,5.8738459999999995,25.75230000000002,2806.056388890183
2024-03-08 09:18:00,37.93403,0.9548609999999993,0.8015004262217335,6.365743,6.076392,26.90979999999999,2806.106388890183
2024-03-08 09:21:00,39.250575,1.0995369999999998,0.811456518897883,6.394672999999999,5.873846,27.488499999999988,2806.1563888901833
2024-03-08 09:24:00,38.744209999999995,0.8969909999999999,0.8070767627592972,6.249998,6.076387,26.62039999999999,2806.2063888901835
2024-03-08 09:27:00,38.99016,0.8969899999999997,0.8225313730019278,6.221067000000001,6.076387,26.331000000000017,2806.2563888901836
2024-03-08 09:30:00,37.18171,0.868055,0.7935216192041837,6.365742000000001,6.221067,26.331000000000017,2806.306388890184
2024-03-08 09:33:00,40.55266,0.9548610000000002,0.8337728466049495,6.365742000000001,6.1342609999999995,26.33099999999999,2806.356388890184
2024-03-08 09:36:00,41.044560000000004,0.8969899999999997,0.8070762967630621,6.336806999999999,6.163197,26.620400000000018,2806.406388890184
2024-03-08 09:39:00,41.290504999999996,0.9548610000000002,0.8015004262217337,6.307867000000001,6.018516,27.199100000000016,2806.4563888901844
2024-03-08 09:42:00,37.673615,1.0127319999999997,0.8270090337311548,6.481483,6.1342609999999995,25.17360000000002,2806.5063888901846
2024-03-08 09:45:00,36.906825,0.9837959999999999,0.8628851387003263,6.684028,6.452542000000001,26.04169999999999,2806.5563888901847
2024-03-08 09:48:00,37.702545,1.1863419999999998,0.8649652925914477,6.7997689999999995,6.221067,26.04169999999999,2806.606388890185
2024-03-08 09:51:00,37.702545,1.1574080000000002,0.8532068034999357,6.655094,6.105326,26.909699999999987,2806.656388890185
2024-03-08 09:54:00,37.688075,0.9259260000000005,0.7722406318154734,6.278932000000001,5.989585999999999,26.04169999999999,2806.7063888901853
2024-03-08 09:57:00,42.607060000000004,0.78125,0.7666950332527311,6.047451000000001,6.018521,26.041600000000017,2806.7563888901855
2024-03-08 10:00:00,40.567135,0.578703,0.7136320332062752,5.87384,6.163197,27.199000000000012,2806.8063888901856
2024-03-08 10:03:00,38.469325,0.6944439999999998,0.7645027966193275,6.047456,6.192132,26.62039999999999,2806.856388890186
2024-03-08 10:06:00,38.99016,0.78125,0.8238939093564178,6.394672000000001,6.481482000000001,27.199099999999987,2806.906388890186
2024-03-08 10:09:00,35.38773,0.8969909999999999,0.8528554321899859,6.597218,6.510417,26.041600000000017,2806.956388890186
2024-03-08 10:12:00,37.19618,1.1863420000000007,0.8831247434352603,6.770828,6.2210659999999995,26.041699999999963,2807.0063888901864
2024-03-08 10:15:00,38.715275000000005,1.1863420000000007,0.8649652925914479,6.799768,6.2210659999999995,26.331000000000017,2807.0563888901866
2024-03-08 10:18:00,43.634254999999996,1.1284720000000004,0.8939708255653019,6.655088,6.2210659999999995,26.33099999999999,2807.1063888901867
2024-03-08 10:21:00,37.44213,0.8969909999999999,0.8225318449309277,6.568287999999999,6.4236070000000005,25.462999999999965,2807.156388890187
2024-03-08 10:24:00,36.40046,0.9259259999999996,0.8667663445870084,6.336808,6.221062,24.594899999999996,2807.206388890187
2024-03-08 10:27:00,40.538195,1.0127319999999997,0.8760804349454167,6.684033,6.423611,26.909699999999987,2807.2563888901873
2024-03-08 10:30:00,38.99016,0.8391200000000003,,6.5104120000000005,6.510412,25.462999999999994,2807.3063888901875
2024-03-08 10:33:00,38.22338,0.8101849999999997,0.8245688884073343,6.394672000000001,6.4236070000000005,27.488400000000013,2807.3563888901876
2024-03-08 10:36:00,39.265045,0.9259260000000005,0.8361169401742414,6.539352,6.365735999999999,26.331000000000017,2807.406388890188
2024-03-08 10:39:00,46.455439999999996,0.8969909999999999,0.8677348959770758,6.539352,6.481481,27.777800000000013,2807.456388890188
2024-03-08 10:42:00,42.361115,0.8101850000000006,0.8387907541325217,6.597222,6.655097,24.305499999999995,2807.506388890188
2024-03-08 10:45:00,38.99016,0.7233790000000004,0.8599575764475526,6.626162000000001,6.915513,26.04169999999999,2807.5563888901884
2024-03-08 10:48:00,43.37384,0.9837960000000008,0.8786364809164883,6.886572000000001,6.684026,27.199100000000016,2807.6063888901886
2024-03-08 10:51:00,40.798615,0.868055,0.8680584999983718,6.799767,6.799772,26.620300000000043,2807.6563888901887
2024-03-08 10:54:00,37.93403,0.868055,0.8387908691468439,6.6840269999999995,6.626162,26.33099999999999,2807.706388890189
2024-03-08 10:57:00,39.250575,0.8680560000000002,0.8535072514212543,6.712962999999999,6.684027,26.90979999999999,2807.756388890189
2024-03-08 11:00:00,42.607060000000004,0.983797,0.8786369446118125,6.7708330000000005,6.5682860000000005,27.488399999999984,2807.8063888901893
2024-03-08 11:03:00,43.88021,0.9837959999999999,0.9247169965251518,6.944448,6.828702000000001,26.909699999999987,2807.8563888901895
2024-03-08 11:06:00,40.306715,1.1284720000000004,0.9605594612713851,7.291664,6.973382,27.488399999999984,2807.9063888901896
2024-03-08 11:09:00,39.265045,1.475695,1.0173987508378677,7.581016000000001,6.770831,26.33099999999999,2807.95638889019
2024-03-08 11:12:00,38.454865,1.5335650000000003,1.0201829534300253,7.552081,6.655096,26.62039999999999,2808.00638889019
2024-03-08 11:15:00,40.03183,1.4467590000000001,1.0060813288660113,7.49421,6.712961000000001,26.620400000000018,2808.05638889019
2024-03-08 11:18:00,39.250575,1.2152769999999995,0.9823356813703965,7.349533999999999,6.915507,27.198999999999984,2808.1063888901904
2024-03-08 11:21:00,41.290504999999996,1.1284720000000004,0.9605538600535823,7.146994,6.828702000000001,27.199000000000012,2808.1563888901906
2024-03-08 11:24:00,42.361115,1.1284720000000004,0.9442457419172324,7.060188,6.712966,27.777799999999985,2808.2063888901907
2024-03-08 11:27:00,39.771415000000005,1.186343,0.9863364837498856,7.146993999999999,6.770831,26.909699999999987,2808.256388890191
2024-03-08 11:30:00,43.894675,1.0995369999999998,0.9634709439602003,7.262734,7.002317,27.777799999999985,2808.306388890191
2024-03-08 11:33:00,44.646995000000004,1.070601,0.9501666636478722,7.146988,6.915507,27.488400000000013,2808.3563888901913
2024-03-08 11:36:00,40.03183,1.0416660000000002,0.9367472540640279,7.1180579999999996,6.9155120000000005,27.199099999999987,2808.4063888901915
2024-03-08 11:39:00,39.49653,1.0416660000000002,0.9210864556450993,7.204858,6.973382,27.199099999999987,2808.4563888901916
2024-03-08 11:42:00,43.38831,1.0127319999999997,0.9385393524752409,7.089117999999999,6.944445999999999,27.77770000000001,2808.506388890192
2024-03-08 11:45:00,46.455439999999996,1.0127319999999997,0.9232079143821439,7.089123,6.9155109999999995,28.64580000000001,2808.556388890192
2024-03-08 11:48:00,46.455439999999996,0.868055,0.8966822337414794,7.002312,7.060187000000001,27.488499999999988,2808.606388890192
2024-03-08 11:51:00,42.853004999999996,0.8680560000000002,0.9107696751613625,6.857641999999999,6.944445999999999,26.909699999999987,2808.6563888901924
2024-03-08 11:54:00,42.578125,0.694445,0.8563537770922178,6.655097,7.002312,28.06710000000001,2808.7063888901926
2024-03-08 11:57:00,45.428245000000004,0.8391210000000004,0.8818144657154959,6.799767000000001,6.886576,26.909699999999987,2808.7563888901927
2024-03-08 12:00:00,43.12789,0.7233800000000006,0.8469239740289902,6.655097,6.915507,28.356499999999983,2808.806388890193
2024-03-08 12:03:00,42.071754999999996,0.8391210000000004,0.867734918212312,6.770837,6.828706,26.33099999999999,2808.856388890193
2024-03-08 12:06:00,48.799189999999996,0.983797,0.9397263636787595,6.973377000000001,6.88657,28.356499999999983,2808.9063888901933
2024-03-08 12:09:00,46.961805,0.78125,0.8919906726667084,6.944447,7.175927,27.199099999999987,2808.9563888901935
2024-03-08 12:12:00,47.77199,0.7233800000000006,0.8728754515272913,6.799767000000001,7.118057,28.64579999999998,2809.0063888901936
2024-03-08 12:15:00,46.223960000000005,0.78125,0.9052217987854966,6.828707,7.089117,28.35639999999998,2809.056388890194
2024-03-08 12:18:00,44.661460000000005,0.7523150000000003,0.9021197746873282,6.944447,7.262732000000001,28.067200000000014,2809.106388890194
2024-03-08 12:21:00,44.907405,0.8391210000000004,0.8957456300957798,7.060187000000001,7.1759260000000005,27.488499999999988,2809.156388890194
2024-03-08 12:24:00,43.880210000000005,0.7523150000000003,0.8760822943544261,7.002317,7.262732000000001,28.06710000000004,2809.2063888901944
2024-03-08 12:27:00,38.99016,0.7523150000000003,0.8760822943544261,6.915507,7.175922000000001,27.198999999999984,2809.2563888901946
2024-03-08 12:30:00,45.949075,0.8391210000000004,0.8957456300957798,6.857637,6.973376,28.93520000000001,2809.3063888901947
2024-03-08 12:33:00,46.730325,0.8391210000000004,0.8818096258198493,6.712967000000001,6.799766,28.64580000000001,2809.356388890195
2024-03-08 12:36:00,44.892939999999996,0.7233800000000006,0.8469239740289893,6.539357000000001,6.799766999999999,29.803200000000004,2809.406388890195
2024-03-08 12:39:00,47.25116,0.8391209999999996,0.8818144657154959,6.886571999999999,6.973381000000001,28.64580000000001,2809.4563888901953
2024-03-08 12:42:00,46.961805,0.694445,0.8689971133572336,6.915512,7.291667,28.93520000000001,2809.5063888901955
2024-03-08 12:45:00,42.592595,0.7233799999999997,0.8728754515272908,6.886571999999999,7.204861999999999,28.067099999999982,2809.5563888901956
2024-03-08 12:48:00,47.22222,0.6655089999999992,0.8395887167825486,6.712965999999999,7.089117,28.64580000000001,2809.606388890196
2024-03-08 12:51:00,46.990745000000004,0.6655090000000001,0.8520665443360323,6.65509,7.060181000000001,29.224500000000006,2809.656388890196
2024-03-08 12:54:00,48.509834999999995,0.5208329999999997,0.7744834662237436,6.42361,7.002317,28.93519999999998,2809.706388890196
2024-03-08 12:57:00,48.263885,0.578703,0.8348945969737936,6.423610000000001,7.002317,28.93519999999998,2809.7563888901964
2024-03-08 13:00:00,44.661460000000005,0.7233789999999996,0.8337718401651788,6.712966,6.944447,27.777800000000013,2809.8063888901966
2024-03-08 13:03:00,45.442705,0.78125,0.8786336987413674,6.828707,7.0312470000000005,27.488499999999988,2809.8563888901967
2024-03-08 13:06:00,49.045135,0.8680560000000002,0.9247172470465019,6.857641999999999,6.973376,27.488499999999988,2809.906388890197
2024-03-08 13:09:00,45.688655,0.7233799999999997,0.8856762918100529,6.828702000000001,7.175922,28.35650000000001,2809.956388890197
2024-03-08 13:12:00,46.97627,0.7523150000000003,0.8760822943544261,6.828707,7.089122000000001,28.64590000000001,2810.0063888901973
2024-03-08 13:15:00,44.15509,0.7523150000000003,0.8628897106257223,6.799767000000001,7.031251999999999,28.067199999999985,2810.0563888901975
2024-03-08 13:18:00,44.15509,0.78125,0.8786383356968779,6.799767000000001,7.002317,28.356499999999983,2810.1063888901976
2024-03-08 13:21:00,47.497105000000005,0.8391210000000004,0.9095397521820406,6.944447,7.089116000000001,28.06710000000001,2810.156388890198
2024-03-08 13:24:00,44.64699,0.8101849999999997,0.8941861757080432,7.002312000000001,7.175927,28.356499999999983,2810.206388890198
2024-03-08 13:27:00,44.64699,0.8101849999999997,0.907695262682234,7.002312000000001,7.2048570000000005,27.77770000000001,2810.256388890198
2024-03-08 13:30:00,47.757525,0.8969909999999999,0.9536960937086135,7.118052,7.233801000000001,28.935100000000034,2810.3063888901984
2024-03-08 13:33:00,43.38831,0.8101849999999997,0.9210809686548677,7.060187,7.2916620000000005,28.06710000000004,2810.3563888901986
2024-03-08 13:36:00,42.578125,1.0127309999999996,0.9686834205770051,7.3205979999999995,7.233797000000001,28.067199999999957,2810.4063888901987
2024-03-08 13:39:00,50.83912,1.1863420000000007,1.0189303296216512,7.581018,7.262735999999999,29.22459999999998,2810.456388890199
2024-03-08 13:42:00,50.578705,1.070602,0.9812438571151623,7.523144,7.3495420000000005,30.0925,2810.506388890199
2024-03-08 13:45:00,50.83912,1.0995369999999998,0.9948303321913989,7.494213,7.291665999999999,29.22459999999998,2810.5563888901993
2024-03-08 13:48:00,52.387155,0.9548609999999993,0.9692594988761283,7.407408,7.436347,30.3819,2810.6063888901995
2024-03-08 13:51:00,54.962385,0.8969899999999997,0.9397278185378815,7.349537000000001,7.436347,30.960700000000003,2810.6563888901997
2024-03-08 13:54:00,54.195605,0.8391200000000003,0.9501662018941732,7.089122,7.320602,30.67119999999997,2810.7063888902
2024-03-08 13:57:00,52.662035,0.8969899999999997,0.9536907691351797,7.060187,7.175927,30.960699999999974,2810.7563888902
2024-03-08 14:00:00,56.00405,1.0127310000000005,0.9385388772058644,6.973377,6.8287059999999995,30.3819,2810.8063888902
2024-03-08 14:03:00,56.770835000000005,0.8969899999999997,0.8824419099415091,6.8287070000000005,6.799767000000001,30.960700000000003,2810.8563888902004
2024-03-08 14:06:00,56.278935000000004,0.8101850000000006,0.894181484183239,6.626162000000001,6.799766999999999,31.828699999999998,2810.9063888902006
2024-03-08 14:09:00,54.716435000000004,0.8101849999999997,0.8667708735539962,6.741897000000001,6.857642,31.828699999999998,2810.9563888902007
2024-03-08 14:12:00,53.41435,0.8391200000000003,0.9095439696932236,6.626157,6.770837,30.381899999999973,2811.006388890201
2024-03-08 14:15:00,53.674769999999995,0.9548610000000002,0.9256250069140238,6.741897000000001,6.684025999999999,28.93520000000001,2811.056388890201
2024-03-08 14:18:00,55.2228,0.868055,0.9107691588907109,6.770832,6.857637,30.3819,2811.1063888902013
2024-03-08 14:21:00,55.729164999999995,0.9548610000000002,0.9107722247292575,6.712962000000001,6.626161000000001,30.960700000000003,2811.1563888902015
2024-03-08 14:24:00,52.387155,0.8391200000000003,0.8957498992675682,6.5104120000000005,6.626162,30.092600000000004,2811.2063888902017
2024-03-08 14:27:00,51.099540000000005,0.8101850000000006,0.8387858671635608,6.626162000000001,6.684027,29.513800000000003,2811.256388890202
2024-03-08 14:30:00,49.82639,0.8101850000000006,0.9076952626822343,6.626162000000001,6.828707,30.3819,2811.306388890202
2024-03-08 14:33:00,50.83912,0.7523150000000003,0.8760822943544255,6.655092000000001,6.915507,30.381999999999977,2811.356388890202
2024-03-08 14:36:00,51.099540000000005,0.8680560000000002,0.8680589999971488,6.712962,6.712966,29.803200000000004,2811.4063888902024
2024-03-08 14:39:00,48.78472,0.7523150000000003,0.8495682553927303,6.5682920000000005,6.770837,29.803199999999975,2811.4563888902026
2024-03-08 14:42:00,46.99074,0.8101849999999997,0.8667708735539981,6.5972219999999995,6.712967000000001,28.356499999999983,2811.5063888902027
2024-03-08 14:45:00,45.949075,0.7523150000000003,0.8760822943544255,6.7419020000000005,7.002317,28.64580000000001,2811.556388890203
2024-03-08 14:48:00,45.949075,0.8101849999999997,0.8805435255218028,6.857641999999999,7.002317,28.35650000000001,2811.606388890203
2024-03-08 14:51:00,49.81192,0.8969910000000008,0.8824474596222042,6.857637,6.8287059999999995,28.356400000000036,2811.6563888902033
2024-03-08 14:54:00,48.017939999999996,0.7523150000000003,0.8760822943544255,6.7419020000000005,7.002317,28.93520000000001,2811.7063888902035
2024-03-08 14:57:00,46.455439999999996,0.78125,0.8786383356968789,6.886572,7.089122000000001,29.224500000000006,2811.7563888902037
2024-03-08 15:00:00,50.086805,0.8680560000000002,0.924722044811713,6.973377000000001,7.089121,29.513900000000007,2811.806388890204
2024-03-08 15:03:00,49.551505,0.7523150000000003,0.9021197746873282,6.857637,7.175922000000001,29.803199999999975,2811.856388890204
2024-03-08 15:06:00,48.770255000000006,0.8680560000000002,0.9385362950867044,7.089122000000001,7.233796,28.64579999999998,2811.906388890204
2024-03-08 15:09:00,45.703125,0.78125,0.9052263519091786,7.002312000000001,7.262732000000001,28.93519999999998,2811.9563888902044
2024-03-08 15:12:00,47.005210000000005,0.9548610000000002,0.96925949887613,7.204862,7.233801000000001,29.22459999999998,2812.0063888902046
2024-03-08 15:15:00,46.961805,0.868055,0.9385357683737772,7.146992000000001,7.291667,29.51389999999998,2812.0563888902047
2024-03-08 15:18:00,49.291084999999995,0.9259260000000005,0.9545716180005519,7.175922,7.233796,28.93520000000001,2812.106388890205
2024-03-08 15:21:00,51.880785,0.9837960000000008,0.9692570136187447,7.204862,7.175926,29.224500000000006,2812.156388890205
2024-03-08 15:24:00,51.85185,0.9259260000000005,0.9686808740812737,7.089122,7.1759260000000005,29.224500000000035,2812.2063888902053
2024-03-08 15:27:00,46.701385,0.7233790000000004,0.8856757195291998,6.973377,7.320598,28.35650000000001,2812.2563888902055
2024-03-08 15:30:00,45.688655,0.78125,0.9183411990779828,7.002312,7.2916620000000005,28.06710000000001,2812.3063888902057
2024-03-08 15:33:00,48.799189999999996,1.0127310000000005,0.9385388772058644,7.2916620000000005,7.146991,28.935100000000006,2812.356388890206
2024-03-08 15:36:00,48.26389,0.8391200000000003,0.9766673039242565,7.175922,7.465281999999999,28.935100000000006,2812.406388890206
2024-03-08 15:39:00,48.78472,0.8391200000000003,0.9634723174742356,7.204862,7.465281999999999,29.51399999999998,2812.456388890206
2024-03-08 15:42:00,46.961805,0.868055,0.9385357683737772,7.204862,7.349537,28.356499999999983,2812.5063888902064
2024-03-08 15:45:00,46.701385,0.7233790000000004,0.9109632771914912,6.9444420000000004,7.349533,28.35650000000001,2812.5563888902066
2024-03-08 15:48:00,49.05961,0.9837960000000008,0.9692570136187447,7.089122,7.060185999999999,28.935100000000006,2812.6063888902067
2024-03-08 15:51:00,53.399885,0.9548610000000002,0.9835176730975342,7.175922,7.233801000000001,29.803200000000004,2812.656388890207
2024-03-08 15:54:00,54.962385,0.9259260000000005,0.9686808740812715,7.146992000000001,7.233796,29.803200000000004,2812.706388890207
2024-03-08 15:57:00,58.825235000000006,0.8969909999999999,0.9397283342963273,7.146992,7.233801000000001,31.539299999999997,2812.7563888902073
2024-03-08 16:00:00,60.3588,0.8969909999999999,1.0083115994869762,7.291662,7.5231509999999995,31.828700000000026,2812.8063888902075
2024-03-08 16:03:00,57.262730000000005,0.7523150000000003,0.9529156249868713,7.233792,7.667826999999999,32.407399999999996,2812.8563888902077
2024-03-08 16:06:00,55.743635,0.7523150000000003,0.9403658952404879,7.146992,7.552087,31.828699999999998,2812.906388890208
2024-03-25 16:39:00,53.6169,0.9837960000000008,1.1355141477314545,9.027782,9.346066,29.51389999999998,2812.906388890208
2024-03-25 16:45:00,56.438075,1.0127310000000005,1.1513531264344241,9.027782,9.317131,28.64580000000001,2813.0063888902077
2024-03-25 16:48:00,52.0544,0.9548609999999993,1.1195116267491525,9.143523,9.490742000000001,30.382000000000005,2813.056388890208
2024-03-25 16:54:00,53.862845,1.1284719999999995,1.171336059058085,9.201393,9.288191000000001,29.513900000000035,2813.156388890208
2024-03-25 16:57:00,55.425345,0.8969899999999997,1.0869889418419438,8.940967,9.346067,30.38190000000003,2813.206388890208
2024-03-25 17:03:00,51.548035,0.9259259999999996,1.116249879974963,8.969908,9.375001999999999,29.224499999999978,2813.306388890208
2024-03-25 17:06:00,53.631365,0.983797,1.122264396017913,8.969902999999999,9.259256,29.51400000000001,2813.356388890208
2024-03-25 17:09:00,53.096064999999996,0.9259259999999996,1.0640549390003562,8.969908,9.259262,29.51389999999998,2813.4063888902083
2024-03-25 17:15:00,50.78125,0.8969909999999999,1.0869895102020777,8.883098,9.288197,30.9606,2813.506388890208
2024-03-25 17:18:00,50.274879999999996,0.868055,1.0577059193766707,8.709487,9.114581999999999,29.224500000000035,2813.5563888902084
2024-03-25 17:21:00,50.520835,0.868055,1.0189311617363566,8.767357,9.085652,29.22460000000001,2813.6063888902086
2024-03-25 17:24:00,48.480900000000005,0.983797,0.9981995669643058,8.969902999999999,8.998846,29.513900000000035,2813.6563888902087
2024-03-25 17:30:00,50.79572,0.9548610000000002,1.0255011058878298,8.825227000000002,8.969906,29.803200000000004,2813.7563888902087
2024-03-25 17:33:00,51.30208,0.9548610000000002,1.03925554424006,8.825227000000002,8.998846,30.382000000000005,2813.806388890209
2024-03-25 17:39:00,48.9728,0.8969899999999997,0.9948317353685714,8.854167,9.056717,29.803300000000036,2813.9063888902087
2024-03-25 17:42:00,48.480905,0.8391200000000003,0.9634723174742369,8.738422,8.998842,29.513999999999953,2813.956388890209
2024-03-25 17:45:00,48.220485,0.9837959999999999,1.0265874238433295,8.854167,8.940971000000001,28.64580000000001,2814.006388890209
2024-03-25 17:48:00,48.495365,0.9259259999999996,1.0640549390003562,8.883102999999998,9.172457,28.935299999999984,2814.0563888902093
2024-03-25 17:54:00,47.424765,0.8969909999999999,1.0083115994869762,8.969902999999999,9.201391999999998,28.93520000000001,2814.156388890209
2024-03-25 17:57:00,48.4809,0.9259260000000005,1.0102488867328911,8.883102000000001,9.056716,28.356499999999983,2814.2063888902094
2024-03-26 08:00:00,54.70197,0.8391199999999994,1.0910170823977852,8.072914,8.622684,30.96070000000003,2814.2063888902094
2024-03-26 08:03:00,56.510414999999995,0.7233800000000006,0.9845470542113158,8.333336,8.912036,30.382000000000005,2814.2563888902096
2024-03-26 08:06:00,58.825230000000005,0.694445,1.0134679901672254,8.101856000000002,8.825230999999999,31.5394,2814.3063888902097
2024-03-26 08:09:00,78.6603,-0.26041699999999945,,5.7581,8.217597,39.641200000000026,2814.35638889021
2024-03-26 08:12:00,69.618055,-0.11574099999999987,,6.105320000000001,9.693291,38.773199999999974,2814.40638889021
2024-03-26 08:15:00,44.632525,0.7523140000000001,1.0853615216968908,8.796294,9.54861,30.092499999999973,2814.4563888902103
2024-03-26 08:18:00,42.549189999999996,1.070602,1.1134430686394414,9.027774,9.114582,28.35650000000004,2814.5063888902105
2024-03-26 08:21:00,52.112269999999995,1.1863419999999998,1.0507643163213145,8.912037000000002,8.651625,30.092499999999973,2814.5563888902107
2024-03-26 08:24:00,54.1522,0.8391200000000003,1.0156174143943375,8.449076,8.825236,29.803200000000004,2814.606388890211
2024-03-26 08:27:00,54.181135,0.78125,1.03184069502352,8.333336,8.883106,30.671299999999974,2814.656388890211
2024-03-26 08:30:00,52.112269999999995,0.6365739999999995,0.9643115871784963,8.217591,8.969907000000001,30.381999999999977,2814.706388890211
2024-03-26 08:33:00,52.0978,0.6076389999999998,0.9672865196303281,8.159726,8.998847,29.803200000000004,2814.7563888902114
2024-03-26 08:36:00,50.043405,0.7233799999999997,1.0202126120674686,8.275462,8.940971999999999,28.64579999999995,2814.8063888902116
2024-03-26 08:39:00,47.71412,0.7233799999999997,1.0083991371822179,8.188661999999999,8.825232,30.092600000000004,2814.8563888902117
2024-03-26 08:42:00,47.974535,0.7523149999999994,0.9653668654049513,8.333332,8.796297000000001,30.09250000000003,2814.906388890212
2024-03-26 08:45:00,51.08507,0.8680560000000002,1.031946873168731,8.362271999999999,8.709485999999998,30.092600000000004,2814.956388890212
2024-03-26 08:48:00,52.372685,0.7233799999999997,0.97250351062059,8.188655999999998,8.738426,29.803200000000004,2815.0063888902123
2024-03-26 08:51:00,51.0706,0.78125,1.019590850482646,8.217596,8.738426,29.224499999999978,2815.0563888902125
2024-03-26 08:54:00,52.87905,0.78125,0.9823326445832169,8.333336,8.767356,30.38190000000003,2815.1063888902127
2024-03-26 08:57:00,53.125,0.7233789999999996,0.9845464399788956,8.188656,8.767357,30.671299999999974,2815.156388890213
2024-03-26 09:00:00,55.7147,0.8391209999999996,1.0411013206021926,8.275462,8.709491,31.5394,2815.206388890213
2024-03-26 09:03:00,57.002314999999996,0.7233789999999996,0.9965135465969811,8.188656,8.796297000000001,31.539300000000026,2815.256388890213
2024-03-26 09:06:00,57.002314999999996,0.7233789999999996,0.9965094250759571,8.217596,8.825227,32.117999999999995,2815.3063888902134
2024-03-26 09:09:00,57.26273,0.7233799999999997,0.9845470542113154,8.043986,8.622686,31.828700000000026,2815.3563888902136
2024-03-26 09:12:00,58.05845,0.6655089999999992,0.9367107081673994,7.899306,8.506947,31.828799999999973,2815.4063888902137
2024-03-26 09:15:00,56.235535,0.7233800000000006,0.9845470542113158,7.957177,8.535877,32.407399999999996,2815.456388890214
2024-03-26 09:18:00,54.412615,0.7523150000000003,0.952911304987029,8.101857,8.535882,31.5394,2815.506388890214
2024-03-26 09:21:00,54.166664999999995,0.8391210000000004,0.9897469197090363,8.217597,8.535876,30.38190000000003,2815.5563888902143
2024-03-26 09:24:00,58.304395,0.7233799999999997,0.9481595355635404,7.8703710000000004,8.362271,32.11810000000003,2815.6063888902145
2024-03-26 09:27:00,57.26273,0.6076389999999998,0.9338309316994317,7.725690999999999,8.478012,31.53929999999997,2815.6563888902147
2024-03-26 09:30:00,55.208335000000005,0.6944439999999998,0.9427662976105252,7.870366000000001,8.420141999999998,31.828700000000026,2815.706388890215
2024-03-26 09:33:00,55.193865,0.7233789999999996,0.9481589366109556,7.9571760000000005,8.449077,31.828700000000026,2815.756388890215
2024-03-26 09:36:00,57.7691,0.694445,0.9427669107994054,7.783561000000001,8.333336,31.25,2815.806388890215
2024-03-26 09:39:00,53.90625,0.6076389999999998,0.9225398249949546,7.725696,8.449076999999999,31.828700000000026,2815.8563888902154
2024-03-26 09:42:00,52.083330000000004,0.6365739999999995,0.9067141899200551,7.783561000000001,8.391207,31.82869999999997,2815.9063888902156
2024-03-26 09:45:00,52.618635,0.578703,0.8807647857072557,7.75463,8.449077,31.25,2815.9563888902157
2024-03-26 09:48:00,55.179395,0.6076389999999998,0.9111767543450552,7.696759999999999,8.391200999999999,30.9606,2816.006388890216
2024-03-26 09:51:00,57.248265,0.5497689999999995,0.8945318270863385,7.638889999999999,8.449071,30.671300000000002,2816.056388890216
2024-03-26 09:54:00,70.12442,0.1736109999999993,0.6709157179515064,6.770836,8.304395,32.696799999999996,2816.1063888902163
2024-03-26 09:57:00,75.28935,-0.17361100000000018,,5.671295,8.593746,37.615700000000004,2816.1563888902165
2024-03-26 10:00:00,81.22106500000001,-0.1736109999999993,,5.758104,8.535875,38.1944,2816.2063888902167
2024-03-26 10:03:00,100.0,-0.5787039999999992,,3.385414,7.436337999999999,49.18980000000002,2816.256388890217
2024-03-26 10:06:00,99.04514,-0.34722200000000036,,3.7326359999999994,8.333328,57.29170000000002,2816.306388890217
2024-03-26 10:09:00,100.0,-0.3761580000000002,,3.559023,7.957181,57.87040000000002,2816.356388890217
2024-03-26 10:12:00,90.21990500000001,-0.28935200000000005,,4.571756000000001,9.172457999999999,50.34719999999999,2816.4063888902174
2024-03-26 10:15:00,47.4537,0.9837960000000008,1.1089124346864814,8.825234000000002,9.085647999999999,30.381899999999973,2816.4563888902176
2024-03-26 10:21:00,50.043405,1.0995369999999998,1.0555396537250243,8.998844,8.912037,28.935099999999977,2816.5563888902175
2024-03-26 10:24:00,51.0706,1.0127309999999996,1.0834620146466298,8.796293,8.940971999999999,30.671299999999974,2816.6063888902177
2024-03-26 10:27:00,51.57697,1.0416659999999993,1.0844900696965063,8.825232999999999,8.912037,29.224599999999953,2816.656388890218
2024-03-26 10:30:00,51.33102,1.0995369999999998,1.1139468333479037,8.912034,8.940977,30.9606,2816.706388890218
2024-03-26 10:33:00,50.810185,1.3020829999999997,1.1513594101826532,9.143514,8.854171000000001,29.803200000000004,2816.756388890218
2024-03-26 10:36:00,51.837385,1.0995369999999998,1.1139468333479037,9.027774,9.056717,29.51389999999998,2816.8063888902184
2024-03-26 10:42:00,52.35822,1.0416659999999993,1.1124365196562085,8.940973,9.085647,30.382000000000005,2816.9063888902183
2024-03-26 10:45:00,49.001735,1.070602,1.0992831564874896,8.883104,8.940971999999999,31.25,2816.9563888902185
2024-03-26 10:51:00,50.057869999999994,1.0995369999999998,1.0850102332162435,8.912034,8.883107,29.51389999999998,2817.0563888902184
2024-03-26 10:54:00,51.08507,0.9837959999999999,1.0682489633118937,8.709493,8.883097,30.9606,2817.1063888902186
2024-03-26 11:00:00,50.318290000000005,1.0127309999999996,1.0834620146466305,8.738427999999999,8.883107,30.3819,2817.2063888902185
2024-03-26 11:03:00,49.537035,1.070601,1.0992875609950394,8.825228000000001,8.883107,30.382000000000005,2817.2563888902187
2024-03-26 11:06:00,49.00174,1.0416669999999995,1.0560684446209454,8.709488,8.738420999999999,30.67130000000003,2817.306388890219
2024-03-26 11:12:00,51.070605,1.0127310000000005,1.0555367617187412,8.564817000000001,8.651616,30.092600000000004,2817.4063888902188
2024-03-26 11:15:00,50.02894,0.8391200000000003,1.0411007432296315,8.391202,8.825232,30.381899999999973,2817.456388890219
2024-03-26 11:21:00,48.234955,0.9548609999999993,1.0392508114172323,8.680553,8.854162,30.381899999999973,2817.556388890219
2024-03-26 11:24:00,49.52257,1.0416659999999993,1.0560679400232715,8.767363,8.796297000000001,29.51389999999998,2817.606388890219
2024-03-26 11:27:00,47.222224999999995,1.1284720000000004,1.1139443808342988,8.969904,8.940971999999999,29.803200000000004,2817.656388890219
2024-03-26 11:39:00,41.767939999999996,1.3310190000000004,1.1486774248656408,9.288196,8.940977,28.935100000000034,2817.856388890219
2024-03-26 11:42:00,42.578125,1.359954,1.1124635218409185,9.288196,8.825232,28.935100000000034,2817.906388890219
2024-03-26 11:45:00,45.90567,1.3310189999999995,1.0491471856043886,8.825230000000001,8.304400999999999,28.356499999999983,2817.9563888902194
2024-03-26 11:51:00,45.90567,1.2442130000000002,1.0611513493390943,8.680559,8.333336,28.356499999999983,2818.0563888902193
2024-03-26 11:54:00,45.15336,1.157407,1.0682491118241029,8.564819,8.391202,29.803300000000036,2818.1063888902195
2024-03-26 11:57:00,48.74132,0.9548609999999993,0.9835176730975319,8.043978,8.101857,29.803200000000004,2818.1563888902197
2024-03-26 12:03:00,46.70139,0.9837959999999999,0.9981941100670725,8.015048,8.043982,30.092499999999973,2818.2563888902196
2024-03-26 12:06:00,45.153355,1.0127309999999996,0.9385388772058643,8.072913,7.928242,28.067199999999957,2818.3063888902198
2024-03-26 12:09:00,47.71412,0.983797,0.9247174763003516,7.928242999999999,7.812495999999999,29.80329999999998,2818.35638889022
2024-03-26 12:12:00,46.70139,1.0127309999999996,0.9686834205770039,8.043978,7.957177,28.93520000000001,2818.40638889022
2024-03-26 12:18:00,44.90741,0.9837959999999999,0.9692570136187446,8.101853,8.072917,28.64580000000001,2818.50638889022
2024-03-26 12:21:00,44.892939999999996,1.070602,0.9812385487203243,8.101854,7.928242,28.35650000000004,2818.55638889022
2024-03-26 12:27:00,43.098960000000005,1.157407,1.005807525528706,8.188654,7.899307,28.64580000000001,2818.65638889022
2024-03-26 12:30:00,46.672455,1.1863420000000007,0.986336041686284,8.072918,7.696756,28.356499999999983,2818.7063888902203
2024-03-26 12:33:00,47.4537,1.0127309999999996,0.9536912495074993,7.957172999999999,7.841432,28.93520000000001,2818.7563888902205
2024-03-26 12:51:00,48.220479999999995,1.1284720000000004,0.9925800750905343,8.159718,7.899305999999999,28.935199999999952,2819.0563888902207
2024-03-26 12:54:00,49.24769,1.0995369999999998,0.9792385460586167,8.101853,7.870366000000001,29.224499999999978,2819.106388890221
2024-03-26 12:57:00,47.193285,1.1284720000000004,0.9925746075618237,8.015048,7.754626,28.93520000000001,2819.156388890221
2024-03-26 13:03:00,47.207750000000004,1.070601,0.9657944448749264,7.986108,7.783567,27.77770000000004,2819.256388890221
2024-03-26 13:06:00,48.755785,1.1284720000000004,0.9925746075618237,8.072918,7.812495999999999,29.513800000000003,2819.306388890221
2024-03-26 13:12:00,50.014465,1.070601,0.9657944448749264,8.101848,7.899307,29.224500000000035,2819.406388890221
2024-03-26 13:15:00,49.508105,1.0127309999999996,,8.362268,8.362267000000001,29.513800000000003,2819.456388890221
2024-03-26 13:18:00,49.522575,1.0416660000000002,1.0124533124760766,8.449078,8.391202,29.51389999999998,2819.5063888902214
2024-03-26 13:21:00,48.24942,0.9837959999999999,1.0405915652908495,8.506948000000001,8.622682000000001,28.93520000000001,2819.5563888902216
2024-03-26 13:27:00,51.591435000000004,1.0995369999999998,1.0555396537250246,8.622688,8.535881,29.513800000000003,2819.6563888902215
2024-03-26 13:30:00,49.276619999999994,1.0127309999999996,1.0555416274298128,8.535878,8.622687,29.224500000000035,2819.7063888902217
2024-03-26 13:33:00,52.112269999999995,0.9837959999999999,1.0819109977174814,8.593748000000001,8.796292000000001,30.092600000000004,2819.756388890222
2024-03-26 13:39:00,49.768515,0.9259259999999996,1.0102488867328907,8.535878,8.709492000000001,29.224499999999978,2819.8563888902218
2024-03-26 13:42:00,49.5081,1.0995369999999998,1.1139468333479037,8.767358000000002,8.796301,29.80329999999998,2819.906388890222
2024-03-26 13:48:00,51.070605,1.0127319999999997,1.069563350963809,8.709488,8.825236,30.092600000000004,2820.006388890222
2024-03-26 13:51:00,48.480900000000005,1.070602,1.070601999985058,8.767358000000002,8.767356,30.092600000000004,2820.056388890222
2024-03-26 13:57:00,50.810185,1.1284719999999995,1.0992831213870264,8.796293,8.738420999999999,30.092600000000004,2820.156388890222
2024-03-26 14:00:00,49.739585,0.9837959999999999,1.1089170652252058,8.680553,8.940977,29.224599999999953,2820.206388890222
2024-03-26 14:03:00,49.001729999999995,0.9259259999999996,1.0640549390003562,8.680553,8.969907000000001,30.671299999999974,2820.2563888902223
2024-03-26 14:09:00,50.795715,0.9548610000000002,1.0528914031483283,8.680552,8.883101,29.224599999999953,2820.356388890222
2024-03-26 14:12:00,49.262150000000005,0.9259259999999996,1.0507658293818265,8.825228,9.085652,30.96070000000003,2820.4063888902224
2024-03-26 14:18:00,49.27662,1.0127309999999996,1.110930746799627,8.883098,9.085647,30.092600000000004,2820.5063888902223
2024-03-26 14:21:00,49.262150000000005,1.0995369999999998,1.1423947942602362,8.940968000000002,9.027781000000001,30.09250000000003,2820.5563888902225
2024-03-26 14:24:00,52.618635,1.0127309999999996,1.09724838873396,8.912037999999999,9.085647,30.38190000000003,2820.6063888902227
2024-03-26 14:27:00,49.768515,0.9259259999999996,1.0772481986564897,8.738423000000001,9.056717,30.092600000000004,2820.656388890223
2024-03-26 14:33:00,49.768515,0.9548609999999993,1.066422328984465,8.825228,9.056717,29.22460000000001,2820.7563888902228
2024-03-26 14:36:00,50.01447,1.070602,1.1134430686394414,8.912037999999999,8.998846,31.25,2820.806388890223
2024-03-26 14:39:00,52.0978,1.0127319999999997,1.1109312786239827,8.825228,9.027776,30.671299999999974,2820.856388890223
2024-03-26 14:45:00,51.31655,0.9548609999999993,1.066422328984465,8.825228,9.056717,29.80329999999998,2820.956388890223
2024-03-26 14:48:00,49.262150000000005,0.9259259999999996,1.0507612180697716,8.709492999999998,8.969907000000001,30.382000000000005,2821.006388890223
2024-03-26 14:54:00,49.262150000000005,1.0127319999999997,1.1245086828718889,8.767358,8.998846,29.513900000000035,2821.106388890223
2024-03-26 14:57:00,50.82465,1.0127319999999997,1.0834625376654714,8.825228,8.969906,28.935100000000034,2821.1563888902233
2024-03-26 15:03:00,51.591435,1.0127319999999997,1.1109312786239827,8.767358,8.969906,29.224500000000035,2821.256388890223
2024-03-26 15:06:00,50.28935,0.8969909999999999,1.0480939230698763,8.767358,9.085647,30.96070000000003,2821.3063888902234
2024-03-26 15:09:00,53.139465,1.0127309999999996,1.0834620146466305,8.883098,9.027777,31.25,2821.3563888902236
2024-03-26 15:15:00,51.0706,0.9548610000000002,1.0798429303091504,8.738427999999999,8.998847,28.935299999999984,2821.4563888902235
2024-03-26 15:18:00,50.043405,1.070602,1.099288069886919,8.940968000000002,8.998846,29.513900000000035,2821.5063888902237
2024-03-26 15:24:00,50.043405,0.9259259999999996,1.077243656772004,8.738427999999999,9.056712000000001,30.092499999999973,2821.6063888902236
2024-03-26 15:27:00,50.057874999999996,1.0127309999999996,1.0834620146466305,8.825228,8.969907000000001,30.09250000000003,2821.6563888902238
2024-03-26 15:30:00,51.0706,1.1284720000000004,1.1139443808342988,8.940968000000002,8.912036,29.51389999999998,2821.706388890224
2024-03-26 15:36:00,52.618635,1.0127319999999997,1.0834625376654714,8.825228,8.969906,30.09250000000003,2821.806388890224
2024-03-26 15:39:00,46.70139,0.9548609999999993,1.0528914031483279,8.767358,8.969907000000001,28.645899999999983,2821.856388890224
2024-03-26 15:45:00,48.49537,1.0127319999999997,1.0834625376654714,8.738427999999999,8.883106,29.224599999999953,2821.956388890224
2024-03-26 15:48:00,50.795715,0.9548609999999993,1.0528914031483267,8.709488,8.912037,29.513900000000035,2822.006388890224
2024-03-26 15:51:00,46.71586,0.9837959999999999,1.0954657701533341,8.796298,9.027782,28.93520000000001,2822.0563888902243
2024-03-26 15:54:00,49.00174,1.070602,1.0850076841792886,8.883098,8.912036,29.224499999999978,2822.1063888902245
2024-03-26 15:57:00,47.974535,1.0127309999999996,1.0834620146466305,8.825232999999999,8.969912,30.381899999999973,2822.1563888902247
2024-03-26 16:00:00,50.5353,1.1284720000000004,1.1139443808342988,8.825228,8.796295999999998,29.51389999999998,2822.206388890225
2024-03-26 16:06:00,48.755785,0.9837959999999999,1.0544851997576574,8.767358000000002,8.912042,28.93520000000001,2822.3063888902248
2024-03-26 16:09:00,49.782985,0.8680560000000002,1.0448736956185642,8.593753,8.969907,29.803200000000004,2822.356388890225
2024-03-26 16:30:00,49.001735,1.0995369999999998,1.0995394999862453,8.825232999999999,8.825236,29.803200000000004,2822.706388890225
2024-03-26 16:33:00,44.878474999999995,0.9548609999999993,1.0528914031483279,8.680553,8.883102000000001,29.80329999999998,2822.756388890225
2024-03-26 16:48:00,46.455439999999996,0.8969909999999999,1.0480939230698763,8.449072999999999,8.767361999999999,30.092600000000004,2823.006388890225
2024-03-26 16:51:00,45.645255,0.9259259999999996,1.0238621788658966,8.564817999999999,8.767361999999999,28.645899999999983,2823.056388890225
2024-03-26 16:54:00,48.755785,1.157407,1.0985235472881039,8.825228000000001,8.709491,29.224500000000035,2823.1063888902254
2024-03-26 17:00:00,49.00174,1.0995369999999998,1.0703438028791086,8.796293,8.738426,29.224599999999953,2823.2063888902253
2024-03-26 17:03:00,47.699650000000005,0.9548610000000002,1.0528867089200824,8.506948000000001,8.709487,29.51389999999998,2823.2563888902255
2024-03-26 17:06:00,49.754055,1.070602,1.0706019999885679,8.622688,8.622686,29.51389999999998,2823.3063888902257
2024-03-26 17:12:00,45.934605,0.8680559999999993,1.0189272005158025,8.420138,8.738422,29.224500000000035,2823.4063888902256
2024-03-26 17:15:00,46.672455,0.9548609999999993,1.011628279001143,8.478007999999999,8.593747,29.22460000000001,2823.4563888902258
2024-03-26 17:21:00,47.714115,1.0127319999999997,1.0271340604130181,8.420138,8.449076,28.64580000000001,2823.5563888902257
2024-03-26 17:24:00,46.94734,1.070602,1.0706019999885679,8.709494,8.709492000000001,28.93520000000001,2823.606388890226
2024-03-26 17:30:00,48.49537,1.0416669999999995,1.041664499991504,8.680558,8.680551000000001,28.935100000000034,2823.7063888902258
2024-03-26 17:33:00,48.220479999999995,1.0127319999999997,1.0695585265471845,8.564817999999999,8.680556,28.93520000000001,2823.756388890226
2024-03-26 17:36:00,46.918400000000005,1.070602,1.041399011459328,8.535878,8.478006,28.35650000000004,2823.806388890226
2024-03-26 17:42:00,47.974535,1.0416669999999995,1.0703388377079186,8.449078,8.506941000000001,28.067200000000014,2823.906388890226
2024-03-26 17:45:00,46.94734,0.8969909999999999,1.021671277415223,8.304403,8.564812,28.93520000000001,2823.956388890226
2024-03-26 17:48:00,44.87847,0.983797,1.0265879382388996,8.506943,8.593746,28.645899999999983,2824.0063888902264
2024-03-26 17:51:00,44.35764,0.9548609999999993,1.0798429303091501,8.478007999999999,8.738427,28.067099999999982,2824.0563888902266
2024-03-26 17:57:00,44.35764,0.9259259999999996,1.037368017124201,8.478007999999999,8.709492000000001,27.777799999999957,2824.1563888902265
2024-03-26 18:00:00,42.809610000000006,0.8969909999999999,1.0216712774152223,8.449078,8.709487,28.935299999999984,2824.2063888902267
2024-03-26 19:51:00,92.332175,-0.5208329999999997,,-0.49189799999999995,7.031248,46.0069,2824.2063888902267
2024-03-26 19:57:00,100.0,0.11574000000000062,1.6732066841394237,0.11574000000000062,6.973378,52.08340000000001,2824.2063888902267
2024-03-26 20:00:00,100.0,0.6944440000000007,2.896058778137463,-0.02893499999999971,6.915507999999999,52.08340000000001,2824.2063888902267
2024-03-28 11:39:00,71.75926,1.4467599999999994,0.9868559584114625,8.651618,7.841438,36.45829999999998,2824.2063888902267
2024-03-28 11:42:00,40.538195,0.5787040000000001,1.0117018538200107,8.304402,9.346068,26.909700000000043,2824.256388890227
2024-03-28 11:45:00,35.358795,1.070602,1.0850076841792886,9.056714,9.085652,26.909699999999987,2824.306388890227
2024-03-28 11:48:00,43.315975,1.0416659999999993,1.0416639999998438,8.767363,8.767357,26.620400000000018,2824.356388890227
2024-03-28 11:54:00,43.34491,1.0995369999999998,1.0703438028791086,8.738424,8.680557,27.199000000000012,2824.456388890227
2024-03-28 11:57:00,45.428245000000004,1.070602,1.0265853098645195,8.535882999999998,8.449071,26.620299999999986,2824.5063888902273
