Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-28 12:00:00,43.634254999999996,1.0995370000000007,1.0405970153180863,8.622684,8.506947,27.488400000000013,2824.5563888902275
2024-03-28 12:06:00,43.359375,1.1284720000000004,1.0392512289377345,8.420138,8.246526,27.488400000000013,2824.6563888902274
2024-03-28 12:09:00,44.892939999999996,1.0127309999999996,0.9835178496475279,8.217588,8.159727,27.488400000000013,2824.7063888902276
2024-03-28 12:15:00,43.098960000000005,0.9548610000000002,0.9835176730975321,8.159718000000002,8.217597,27.488400000000013,2824.8063888902275
2024-03-28 12:18:00,42.057294999999996,0.9837959999999999,0.9692570136187446,8.015048,7.986111999999999,28.067099999999982,2824.8563888902277
2024-03-28 12:24:00,39.482060000000004,0.9548609999999993,0.9403172725484417,7.957177999999999,7.928237000000001,27.199099999999987,2824.9563888902276
2024-03-28 12:27:00,44.12616,1.0995369999999998,0.9792385460586167,8.072918000000001,7.841431000000001,27.199100000000044,2825.0063888902278
2024-03-28 12:30:00,43.34491,0.868055,0.9107691588907109,7.899306999999999,7.986111999999999,28.93520000000001,2825.056388890228
2024-03-28 12:36:00,42.80961,0.868055,0.9247167255176978,7.841437,7.957172000000001,27.488400000000013,2825.156388890228
2024-03-28 12:39:00,41.796875,0.868055,0.9385357683737772,7.754627,7.899302,27.777800000000013,2825.206388890228
2024-03-28 12:42:00,38.94676,1.0416660000000002,0.9826581319566075,8.015048,7.899302,27.199100000000044,2825.256388890228
2024-03-28 12:45:00,39.756945,1.0127310000000005,0.9686782678158031,8.015048,7.928236999999999,27.488399999999956,2825.3063888902284
2024-03-28 12:51:00,37.93403,1.0416670000000003,0.9522230224919458,8.101854,7.928236999999999,26.909700000000043,2825.4063888902283
2024-03-28 12:54:00,38.469325,1.0416670000000003,0.9675273426606524,8.101854,7.957177,26.620400000000018,2825.4563888902285
2024-03-28 13:00:00,38.686345,1.0416659999999993,0.9522225515437535,8.101853,7.928237000000001,26.909699999999987,2825.5563888902284
2024-03-28 13:03:00,43.34491,1.070602,0.934351089907962,7.957177999999999,7.696756,26.909699999999987,2825.6063888902286
2024-03-28 13:06:00,42.057294999999996,1.0127309999999996,0.9981915760690198,7.986113,7.957172000000001,27.488400000000013,2825.6563888902288
2024-03-28 13:12:00,38.454854999999995,1.0127310000000005,0.9385388772058644,8.101848,7.957177,27.488499999999988,2825.7563888902287
2024-03-28 13:15:00,43.59086,0.8680560000000002,0.9657918306098496,8.217593,8.420137,27.488400000000013,2825.806388890229
2024-03-28 13:21:00,43.34491,1.070602,1.041399011459328,8.449078,8.391206,27.199100000000044,2825.9063888902288
2024-03-28 13:24:00,47.453705,0.983797,1.0405969040246486,8.449072999999999,8.564816,28.935100000000034,2825.956388890229
2024-03-28 13:30:00,45.92014,0.9548610000000002,1.0392508114172327,8.478007999999999,8.651617,28.356499999999983,2826.056388890229
2024-03-28 13:33:00,45.413775,1.0416669999999995,1.0271315649433568,8.593748,8.564810999999999,28.356499999999983,2826.106388890229
2024-03-28 13:36:00,47.193285,0.9837959999999999,1.0544804207972949,8.651618,8.796292000000001,28.64580000000001,2826.156388890229
2024-03-28 13:39:00,39.49653,1.0416670000000003,1.0703437488044631,8.738424,8.796297,28.356499999999983,2826.2063888902294
2024-03-28 13:45:00,41.015625,1.1284720000000004,1.0844930979870975,8.825228000000001,8.738426,27.488400000000013,2826.3063888902293
2024-03-28 13:48:00,43.851275,1.0416659999999993,1.0416690000287496,8.796293,8.796297000000001,26.909699999999987,2826.3563888902295
2024-03-28 13:51:00,43.865745000000004,0.8969899999999997,1.0083064205618286,8.535877,8.767357,27.199100000000044,2826.4063888902297
2024-03-28 13:57:00,45.90567,0.8680560000000002,1.0058021319276644,8.420141999999998,8.709486,28.64580000000001,2826.5063888902296
2024-03-28 14:00:00,39.467595,0.9259259999999996,1.0238621788658966,8.535882999999998,8.738427,27.488400000000013,2826.5563888902298
2024-03-28 14:06:00,42.80961,1.070602,1.0265853098645186,8.622688,8.535875999999998,27.777800000000013,2826.6563888902297
2024-03-28 14:09:00,43.619794999999996,1.0127319999999997,1.0271291070321564,8.535882999999998,8.564810999999999,28.06710000000004,2826.70638889023
2024-03-28 14:12:00,45.153355,0.9837959999999999,1.0544804207972949,8.535878,8.680551999999999,28.356499999999983,2826.75638889023
2024-03-28 14:18:00,44.097225,0.8680560000000002,0.9792385573334423,8.420143,8.651617,28.067099999999982,2826.85638889023
2024-03-28 14:21:00,45.92014,1.0416659999999993,1.0844900696965063,8.651622999999999,8.738427,27.777799999999957,2826.90638889023
2024-03-28 14:27:00,44.878474999999995,1.0127309999999996,1.027128602304842,8.651622999999999,8.680551999999999,27.488400000000013,2827.00638889023
2024-03-28 14:30:00,46.44097,1.070602,1.085002728328287,8.622688,8.651616,26.909700000000043,2827.05638889023
2024-03-28 14:36:00,45.674189999999996,0.9548609999999993,1.0255011058878292,8.593748,8.738427,28.35650000000004,2827.15638889023
2024-03-28 14:39:00,46.16609,0.8969909999999999,1.021671277415223,8.362272999999998,8.622682000000001,27.777799999999957,2827.2063888902303
2024-03-28 14:42:00,45.413775,0.8391200000000003,0.9897463615114084,8.391207000000001,8.709487,28.06710000000004,2827.2563888902305
2024-03-28 14:45:00,45.153355,0.983797,1.0405969040246492,8.506943,8.622686,27.488400000000013,2827.3063888902307
2024-03-28 14:48:00,44.60359,0.8969909999999999,1.0083069611247097,8.535882999999998,8.767361999999999,27.77769999999998,2827.356388890231
2024-03-28 14:51:00,46.70139,0.8680560000000002,0.992576970087954,8.391203,8.651617,27.777800000000013,2827.406388890231
2024-03-28 14:57:00,46.70139,0.9548609999999993,1.0116282790011433,8.535878,8.651617,27.777799999999957,2827.506388890231
2024-03-28 15:00:00,46.195025,0.9548610000000002,1.0255011058878314,8.535878,8.680557,27.488399999999956,2827.556388890231
2024-03-28 15:06:00,46.440974999999995,0.8969909999999999,0.9948275938385025,8.449078,8.651617,28.067099999999982,2827.656388890231
2024-03-28 15:09:00,48.495365,0.9837959999999999,1.0265874238433284,8.478007000000002,8.564810999999999,28.067099999999982,2827.706388890231
2024-03-28 15:12:00,44.37211,1.0995369999999998,1.0703438028791086,8.680553,8.622686,27.77770000000004,2827.7563888902314
2024-03-28 15:18:00,43.315975,1.0416660000000002,1.0703432396696497,8.709488,8.767361999999999,28.64590000000001,2827.8563888902313
2024-03-28 15:21:00,44.64699,1.0127309999999996,1.0695580080132783,8.651622999999999,8.767361999999999,27.777800000000013,2827.9063888902315
2024-03-28 15:27:00,43.57639,1.0995369999999998,1.0703387115331606,8.651622999999999,8.593746,28.06710000000004,2828.0063888902314
2024-03-28 15:30:00,44.35764,0.8969909999999999,1.0083069611247097,8.449078,8.680557,27.777800000000013,2828.0563888902316
2024-03-28 15:33:00,48.49537,1.0416670000000003,1.0416694999793294,8.564813000000001,8.564816,28.356499999999983,2828.1063888902318
2024-03-28 15:42:00,47.71412,1.0127319999999997,1.0413990485113644,8.564817999999999,8.622686,28.64590000000001,2828.256388890232
2024-03-28 15:48:00,47.46817,0.9548610000000002,1.0528914031483283,8.535878,8.738427,27.488499999999988,2828.3563888902318
2024-03-28 15:51:00,44.35764,0.9548610000000002,1.0255011058878298,8.593748000000001,8.738427,29.224500000000006,2828.406388890232
2024-03-28 15:57:00,44.372105,1.070602,1.0850076841792835,8.651618,8.680556,27.488400000000013,2828.506388890232
2024-03-28 16:00:00,49.03067,1.070602,1.099288069886919,8.767358000000002,8.825236,29.513900000000007,2828.556388890232
2024-03-28 16:03:00,46.44097,0.9837959999999999,1.0544804207972949,8.680553,8.825227,28.35650000000004,2828.606388890232
2024-03-28 16:09:00,46.16609,0.9548610000000002,1.0528914031483272,8.593748000000001,8.796297,27.488400000000013,2828.706388890232
2024-03-28 16:12:00,47.46817,0.983797,1.0265879382388996,8.506943,8.593746,27.488499999999988,2828.7563888902323
2024-03-28 16:15:00,47.46817,0.9259259999999996,0.9965142996255615,8.449072999999999,8.593747,28.64590000000004,2828.8063888902325
2024-03-28 16:18:00,44.632525,0.9548609999999993,1.0392508114172323,8.506943,8.680552,28.645899999999983,2828.8563888902327
2024-03-28 16:24:00,46.68692,1.070601,1.0265899676254204,8.593748,8.506947,29.803200000000004,2828.9563888902326
2024-03-28 16:27:00,44.35764,1.0416660000000002,1.0271310696058333,8.564818,8.535882,28.06710000000004,2829.0063888902328
2024-03-28 16:30:00,43.865745000000004,1.0127309999999996,1.0127315000245547,8.506943,8.506941999999999,27.77769999999998,2829.056388890233
2024-03-28 16:33:00,44.111689999999996,0.9259259999999996,0.9965142996255615,8.362272999999998,8.506947,27.777800000000013,2829.106388890233
2024-03-28 16:39:00,44.111689999999996,0.8969909999999999,1.0216758783460422,8.275462999999998,8.535882,27.488499999999988,2829.206388890233
2024-03-28 16:42:00,41.78241,1.0416659999999993,1.0416639999998438,8.478012999999999,8.478007,27.199099999999987,2829.256388890233
2024-03-28 16:45:00,39.988425,1.1284720000000004,1.069558454363018,8.593748,8.478006,27.488399999999956,2829.3063888902334
2024-03-28 16:48:00,42.56366,1.070602,1.041399011459328,8.535878,8.478006,26.90979999999996,2829.3563888902336
2024-03-28 16:54:00,42.80961,1.0127309999999996,1.0413985391199239,8.478012999999999,8.535882,27.777800000000013,2829.4563888902335
2024-03-28 16:57:00,45.659725,1.0127309999999996,1.0695580080132783,8.564813,8.680551999999999,27.199099999999987,2829.5063888902337
2024-03-28 17:03:00,43.590855000000005,1.0416660000000002,1.0703383285746624,8.564818,8.622682000000001,27.488400000000013,2829.6063888902336
2024-03-28 17:06:00,44.35764,0.9548609999999993,1.0254963329515263,8.449078,8.593747,27.488399999999956,2829.6563888902338
2024-03-28 17:09:00,45.413775,0.8969909999999999,1.0216758783460422,8.449072999999999,8.709492000000001,28.645899999999983,2829.706388890234
2024-03-28 17:15:00,45.413775,0.868055,0.9925764233355296,8.391207000000001,8.651622,27.488499999999988,2829.806388890234
2024-03-28 17:18:00,42.578125,0.868055,1.0058061334486348,8.362267,8.651622,27.199099999999987,2829.856388890234
2024-03-28 17:24:00,40.769675,0.8391200000000003,1.0156129785096824,8.275466999999999,8.651617,27.199099999999987,2829.956388890234
2024-03-28 17:27:00,42.288775,1.070602,1.056070949343554,8.593748000000001,8.564816,27.488499999999988,2830.006388890234
2024-03-28 17:33:00,43.34491,1.0995369999999998,1.0703438028791086,8.651618,8.593751000000001,27.777800000000013,2830.106388890234
2024-03-28 17:36:00,43.865745000000004,1.0127309999999996,1.0413985391199239,8.535878,8.593747,27.199099999999987,2830.156388890234
2024-03-28 17:39:00,41.27604,1.0127309999999996,1.0413985391199239,8.506943,8.564812,27.488499999999988,2830.2063888902344
2024-03-28 17:45:00,42.824075,1.070602,1.0850076841792886,8.535878,8.564816,28.356400000000008,2830.3063888902343
2024-03-28 17:48:00,42.30324,1.0127310000000005,1.0695580080132778,8.593748,8.709487,28.067199999999957,2830.3563888902345
2024-03-28 17:51:00,42.56366,1.070602,1.041399011459327,8.506948000000001,8.449076,27.199000000000012,2830.4063888902347
2024-03-28 17:54:00,37.152775,0.9259259999999996,1.0238621788658966,8.506948000000001,8.709492000000001,26.620300000000015,2830.456388890235
2024-03-28 18:00:00,36.617475,0.8680560000000002,1.0058066850527352,8.449072999999999,8.738427,26.331000000000017,2830.5563888902348
2024-03-29 23:27:00,46.64352,0.6076390000000007,1.286079296869141,0.0289350000000006,1.765046,28.35650000000001,2830.5563888902348
2024-03-29 23:30:00,50.0,1.0416670000000003,1.7700455828638049,0.02893499999999971,1.765046,30.671400000000006,2830.5563888902348
2024-03-29 23:33:00,50.0,1.1284720000000004,1.8745018819733594,0.0,1.765046,30.671300000000002,2830.5563888902348
2024-03-29 23:36:00,50.0,1.1284720000000004,1.8853089581469786,-0.02893599999999985,1.765046,32.696799999999996,2830.5563888902348
2024-03-29 23:39:00,50.0,1.0416670000000003,1.8020128947619167,-0.05787000000000031,1.765046,30.671300000000002,2830.5563888902348
2024-03-29 23:42:00,50.0,1.0127320000000006,1.759906073342992,-0.02893499999999971,1.765046,31.25,2830.5563888902348
2024-03-29 23:45:00,32.479745,1.0416670000000003,1.8020128947619167,-0.05787000000000031,1.765046,24.884299999999996,2830.5563888902348
2024-04-02 07:33:00,46.556715,2.0254629999999993,0.9796559904088991,7.95718,6.307867,26.620400000000018,2830.5563888902348
2024-04-02 07:36:00,44.111689999999996,1.7361110000000002,0.9392575838444536,8.130788,6.8287070000000005,26.331099999999992,2830.5563888902348
2024-04-02 07:45:00,34.04224,1.0995370000000007,0.947507081860953,7.638892,7.349535,24.884299999999968,2830.5563888902348
2024-04-02 07:48:00,45.399305,0.983797,0.9247174763003516,7.523152,7.407405,27.199099999999987,2830.606388890235
2024-04-02 07:51:00,52.850115,0.7233800000000006,0.9725035106205906,7.667825,8.217595,28.64580000000001,2830.656388890235
2024-04-02 07:54:00,67.82407,0.3761570000000001,0.8799599423424002,8.043986,9.374998999999999,35.01159999999999,2830.7063888902353
2024-04-02 07:57:00,59.288195,0.2604160000000002,0.9638051542806909,7.320597,9.461801,34.72219999999999,2830.7563888902355
2024-04-02 08:00:00,52.34375,1.1284720000000004,1.1284720000003732,8.854169,8.854167,31.5394,2830.8063888902357
2024-04-02 08:03:00,67.83854,1.3888889999999998,1.1583547541950163,8.912034,8.478005,35.59030000000001,2830.856388890236
2024-04-02 08:06:00,72.193285,1.157407,1.1861091962540984,8.825228,8.883101,37.61579999999998,2830.906388890236
2024-04-02 08:09:00,76.5625,0.9548610000000002,1.2089846293216349,8.912032,9.461801000000001,38.7731,2830.956388890236
2024-04-02 08:12:00,70.630785,0.6365740000000004,1.1380707427151753,8.564812,9.780088,40.79860000000002,2831.0063888902364
2024-04-02 08:15:00,64.71354,0.78125,1.1731416583467418,8.883102999999998,9.780093,37.61580000000001,2831.0563888902366
2024-04-02 08:18:00,64.46759,0.9259259999999996,1.167037869829888,8.854163,9.374997,37.905099999999976,2831.1063888902368
2024-04-02 08:21:00,64.46759,0.8391200000000003,1.1154932638543633,8.767362,9.375001999999999,37.615700000000004,2831.156388890237
2024-04-02 08:24:00,64.207175,0.8969899999999997,1.1624314564906446,8.796297,9.374997,37.32640000000001,2831.206388890237
2024-04-02 08:27:00,66.782405,0.8391209999999996,1.163574434519908,8.854172,9.577551,38.4838,2831.2563888902373
2024-04-02 08:30:00,59.823494999999994,1.0127309999999996,1.22972575826262,9.403934,9.866903,32.407399999999996,2831.3063888902375
2024-04-02 08:33:00,55.16493,1.3599539999999992,1.2559569441044554,9.780096,9.577542000000001,33.56479999999999,2831.3563888902377
2024-04-02 08:36:00,55.7147,1.3310180000000003,1.2421937149906974,9.54861,9.375001999999999,32.69669999999999,2831.406388890238
2024-04-02 08:39:00,52.604165,1.3310179999999994,1.2115915446692767,9.548614999999998,9.317127000000001,33.27539999999999,2831.456388890238
2024-04-02 08:42:00,57.002314999999996,1.3888889999999998,1.1909259728357298,9.60648,9.230321,32.407399999999996,2831.506388890238
2024-04-02 08:45:00,62.398725,1.273148,1.214355749107425,9.346069,9.230321,33.56480000000002,2831.5563888902384
2024-04-02 08:48:00,64.467595,1.0416659999999993,1.167040232202191,9.085643,9.346067,34.72219999999999,2831.6063888902386
2024-04-02 08:51:00,62.644675,1.0127309999999996,1.151353126434424,9.056713,9.346062,33.85419999999999,2831.6563888902388
2024-04-02 08:54:00,58.260994999999994,1.0127319999999997,1.203940092146049,8.998844,9.403932000000001,33.27550000000002,2831.706388890239
2024-04-02 08:57:00,52.083330000000004,1.0127310000000005,1.1646366165806632,9.172454000000002,9.490742999999998,30.9606,2831.756388890239
2024-04-02 09:00:00,55.685765,1.2152780000000005,1.215279999944427,9.288194,9.288196,33.564899999999994,2831.8063888902393
2024-04-02 09:03:00,62.138310000000004,1.1284719999999995,1.199357982566985,9.230323,9.375001000000001,34.43289999999999,2831.8563888902395
2024-04-02 09:06:00,61.64641,1.0416670000000003,1.1804398198989383,9.172454,9.461807,34.14350000000002,2831.9063888902397
2024-04-02 09:09:00,59.56308,1.1284720000000004,1.171336059058086,9.317134,9.403932000000001,34.722200000000015,2831.95638889024
2024-04-02 09:12:00,60.604744999999994,1.1574080000000002,1.1718154732699815,9.259264,9.288196,34.14349999999999,2832.00638889024
2024-04-02 09:15:00,61.12558,1.1863419999999998,1.2007489236699807,9.375004,9.403932000000001,32.98609999999999,2832.05638889024
2024-04-02 09:18:00,58.796295,1.1863419999999998,1.1863419999779405,9.432873999999998,9.432872,33.85410000000002,2832.1063888902404
2024-04-02 09:21:00,58.27546,1.1863419999999998,1.1863419999779405,9.403939,9.403937,33.27540000000002,2832.1563888902406
2024-04-02 09:24:00,59.042245,1.1284720000000004,1.15716585293023,9.230328,9.288196,33.85420000000002,2832.2063888902408
2024-04-02 09:27:00,60.34433,1.070601,1.1689485358662184,9.172458,9.374997,32.407399999999996,2832.256388890241
2024-04-02 09:30:00,62.919560000000004,1.157407,1.1718149691294042,9.201393,9.230325999999998,33.85409999999999,2832.306388890241
2024-04-02 09:33:00,63.94676,1.0416659999999993,1.1670355842561362,9.056713,9.317127000000001,34.43289999999999,2832.3563888902413
2024-04-02 09:36:00,60.604744999999994,1.1284720000000004,1.15716585293023,9.172454000000002,9.230322000000001,32.69669999999999,2832.4063888902415
2024-04-02 09:39:00,59.302665000000005,1.0995369999999998,1.1842242172525237,9.143519,9.317132,32.98610000000002,2832.4563888902417
2024-04-02 09:42:00,59.823494999999994,1.2152780000000005,1.200751883654364,9.172454,9.143515999999998,32.696799999999996,2832.506388890242
2024-04-02 09:45:00,56.97338,1.0416659999999993,1.1670355842561362,8.998842999999999,9.259257,33.85420000000002,2832.556388890242
2024-04-02 09:48:00,60.09838,1.157407,1.1718149691294042,9.143518,9.172450999999999,33.275499999999994,2832.606388890242
2024-04-02 09:51:00,58.52141,1.070602,1.1414142080787015,9.056708,9.201386,32.1181,2832.6563888902424
2024-04-02 09:54:00,60.069445,0.8391209999999996,1.066226964306206,8.680552,9.172450999999999,33.56479999999999,2832.7063888902426
2024-04-02 09:57:00,71.44097,0.3761570000000001,0.9618490009804584,7.523148000000001,9.114581000000001,36.74770000000001,2832.7563888902428
2024-04-02 10:00:00,53.616895,1.0416669999999995,1.1804398198989385,9.143519999999999,9.432873,33.27539999999999,2832.806388890243
2024-04-02 10:03:00,61.35706,0.9259260000000005,1.1033379954237403,8.738427,9.114581,33.275499999999965,2832.856388890243
2024-04-02 10:06:00,63.179975,0.8680560000000002,1.1081492294199358,8.680551999999999,9.201386,35.300899999999984,2832.9063888902433
2024-04-02 10:09:00,62.413195,0.8680560000000002,1.1205558737357353,8.738423000000001,9.288197,34.722200000000015,2832.9563888902435
2024-04-02 10:12:00,56.97338,0.9259250000000003,1.1290734230342279,8.940968,9.375003,33.85409999999999,2833.0063888902437
2024-04-02 10:15:00,54.918980000000005,1.1574080000000002,1.1718154732699815,9.172454,9.201386,32.9862,2833.056388890244
2024-04-02 10:18:00,56.72743,1.1574080000000002,1.1574049999969986,9.259264,9.259256,32.407399999999996,2833.106388890244
2024-04-02 10:21:00,58.029515,0.983797,1.1355146979140402,8.883102999999998,9.201386,31.828700000000026,2833.156388890244
2024-04-02 10:24:00,55.179395,0.8101850000000006,1.0858178075487281,8.680552,9.288197,32.986099999999965,2833.2063888902444
2024-04-02 10:27:00,54.137730000000005,0.9548610000000002,1.1711300610984212,8.912037999999999,9.374997,32.98599999999999,2833.2563888902446
2024-04-02 10:30:00,49.001735,1.1863419999999998,1.1718174733715832,9.259259,9.230327,30.092600000000004,2833.3063888902448
2024-04-02 10:33:00,59.288195,1.1284720000000004,1.1571707706077428,9.056708,9.114586,31.828700000000026,2833.356388890245
2024-04-02 10:36:00,56.467015,1.1284719999999995,1.199357982566986,9.172453999999998,9.317132,32.696799999999996,2833.406388890245
2024-04-02 10:39:00,55.193865,1.2152779999999996,1.1564397268160993,9.403939999999999,9.288191999999999,31.82869999999997,2833.4563888902453
2024-04-02 10:42:00,58.53588,1.2152780000000005,1.1713389368875322,9.346064000000002,9.259256,31.82869999999997,2833.5063888902455
2024-04-02 10:45:00,55.94618,1.070602,1.1274869481266967,9.143514,9.259262,32.40750000000003,2833.5563888902457
2024-04-02 10:48:00,57.002314999999996,1.157407,1.1718149691294042,9.143518,9.172450999999999,31.5394,2833.606388890246
2024-04-02 10:51:00,56.97338,1.0416660000000002,1.1670355842561368,9.143518,9.403932000000001,32.407399999999996,2833.656388890246
2024-04-02 10:54:00,56.72743,1.157407,1.1718149691294042,9.230324,9.259257,31.8288,2833.706388890246
2024-04-02 10:57:00,57.016785,1.157407,1.1574095000027214,9.201384000000001,9.201387,31.82869999999997,2833.7563888902464
2024-04-02 11:00:00,53.631365,1.070602,1.1274869481266967,9.143514,9.259262,31.82869999999997,2833.8063888902466
2024-04-02 11:03:00,55.16493,1.0995369999999998,1.1703846088042138,9.201394,9.346067,32.407399999999996,2833.8563888902468
2024-04-02 11:06:00,56.467015,1.157407,1.1718149691294042,9.230328,9.259260999999999,31.82869999999997,2833.906388890247
2024-04-02 11:09:00,56.72743,1.1284720000000004,1.1854004646794534,9.230324,9.346062,31.828700000000026,2833.956388890247
2024-04-02 11:12:00,59.57755,1.070602,1.155233673520537,8.969908,9.143515999999998,32.98610000000002,2834.0063888902473
2024-04-02 11:15:00,57.248265,0.9259259999999996,1.1290695773279091,8.912037999999999,9.346062,32.11809999999997,2834.0563888902475
2024-04-02 11:18:00,56.452545,1.070601,1.1689532591711327,9.114578,9.317127000000001,31.82869999999997,2834.1063888902477
2024-04-02 11:21:00,55.179395,1.0416660000000002,1.1535405539501489,9.114578,9.346062,30.381999999999948,2834.156388890248
2024-04-02 11:24:00,53.125,1.0127310000000005,1.1379795673051663,9.114578,9.374997,31.25,2834.206388890248
2024-04-02 11:27:00,52.34375,1.0416659999999993,1.153535872271145,9.143523,9.374997,32.696699999999964,2834.256388890248
2024-04-02 11:30:00,54.412615,1.0127309999999996,1.1245034728573904,9.085647999999999,9.317127000000001,32.11810000000003,2834.3063888902484
2024-04-02 11:33:00,52.604164999999995,1.0127309999999996,1.1245034728573904,8.998842999999999,9.230322000000001,32.117999999999995,2834.3563888902486
2024-04-02 11:36:00,48.495365,1.0416660000000002,1.112441309765025,9.114578,9.259262,30.092600000000004,2834.4063888902488
2024-04-02 11:39:00,48.755785,1.0127310000000005,1.1379795673051656,8.998838000000001,9.259257,30.381999999999948,2834.456388890249
2024-04-02 11:42:00,46.672455,0.9837959999999999,1.068253703106907,8.969903,9.143517,29.51389999999998,2834.506388890249
2024-04-02 11:45:00,49.262150000000005,1.0995369999999998,1.085005188476308,8.940973,8.912036,30.67130000000003,2834.5563888902493
2024-04-02 11:48:00,47.46817,1.0127309999999996,1.0695580080132783,8.680553,8.796292000000001,30.092600000000004,2834.6063888902495
2024-04-02 11:51:00,48.234955,1.070602,1.085002728328287,8.738427999999999,8.767356,29.224500000000035,2834.6563888902497
2024-04-02 11:54:00,49.247685000000004,1.0127309999999996,1.0695580080132783,8.709493,8.825232,29.803200000000004,2834.70638889025
2024-04-02 11:57:00,51.041664999999995,1.0127310000000005,1.055541627429812,8.651618000000001,8.738427,30.67139999999995,2834.75638889025
2024-04-02 12:00:00,46.94734,1.070602,1.0560659033611912,8.593754,8.564812,30.381899999999973,2834.80638889025
2024-04-02 12:03:00,46.672455,1.157407,1.0834600562237735,8.622684,8.478007,29.51389999999998,2834.8563888902504
2024-04-02 12:06:00,45.645255000000006,1.070602,1.041399011459327,8.420144,8.362272,29.51400000000001,2834.9063888902506
2024-04-02 12:09:00,46.94734,1.1284720000000004,1.054478234547926,8.391208,8.246526,29.51389999999998,2834.9563888902508
2024-04-02 12:12:00,47.482635,1.070602,1.041399011459327,8.391207999999999,8.333336,29.80329999999998,2835.006388890251
2024-04-02 12:15:00,47.974535,0.9548609999999993,1.0528914031483279,8.246528,8.449077,29.51389999999998,2835.056388890251
2024-04-02 12:18:00,48.74132,1.0127319999999997,1.0413990485113644,8.333338,8.391206,29.51389999999998,2835.1063888902513
2024-04-02 12:21:00,50.810185,0.9548609999999993,1.0116282790011433,8.275468,8.391207,29.803200000000004,2835.1563888902515
2024-04-02 12:24:00,47.193285,1.0127309999999996,1.0127315000245547,8.362273,8.362272,30.092600000000004,2835.2063888902517
2024-04-02 12:27:00,45.659724999999995,1.0416659999999993,1.0271310696058351,8.362273,8.333337,29.22460000000001,2835.256388890252
2024-04-02 12:30:00,50.30382,1.0995369999999998,1.0555396537250246,8.478012999999999,8.391206,29.803200000000004,2835.306388890252
2024-04-02 12:33:00,52.112269999999995,1.0127309999999996,1.0413985391199239,8.304397999999999,8.362267000000001,30.96070000000003,2835.356388890252
2024-04-02 12:36:00,49.768515,1.0127309999999996,1.0271335556840866,8.362268,8.391207,29.224500000000035,2835.4063888902524
2024-04-02 12:39:00,48.220485,1.0416659999999993,1.0416639999998438,8.478012999999999,8.478007,30.67130000000003,2835.4563888902526
2024-04-02 12:42:00,50.56424,1.0416659999999993,1.0124533124760755,8.420143,8.362267000000001,30.092600000000004,2835.5063888902528
2024-04-02 12:45:00,52.35822,1.0995369999999998,1.0555396537250243,8.391207999999999,8.304400999999999,30.382000000000005,2835.556388890253
2024-04-02 12:48:00,55.45428,0.8101849999999997,0.9734997179484807,7.9571760000000005,8.304400999999999,31.5394,2835.606388890253
2024-04-02 12:51:00,55.425345,0.8101859999999999,0.9863429988897646,7.957172,8.333336,31.828700000000026,2835.6563888902533
2024-04-02 12:54:00,53.89178,0.7523150000000003,0.9403658952404871,7.957172000000001,8.362267,30.67130000000003,2835.7063888902535
2024-04-02 12:57:00,53.64583,0.868055,0.9792426437388831,8.072912,8.304397,30.671300000000002,2835.7563888902537
2024-04-02 13:00:00,49.78299,0.8391209999999996,0.9897514242014057,8.015042999999999,8.333332,30.9606,2835.806388890254
2024-04-02 13:03:00,48.987269999999995,0.9259259999999996,0.9686808740812726,8.217593,8.304397,29.224499999999978,2835.856388890254
2024-04-02 13:06:00,53.125,1.0127319999999997,1.0127320000085516,8.246533,8.246531000000001,30.67130000000003,2835.906388890254
2024-04-02 13:09:00,56.72743,1.0127319999999997,1.0271291070321564,8.246533,8.275461,31.25,2835.9563888902544
2024-04-02 13:12:00,59.31713,0.9548610000000002,1.0664176719518466,8.362267,8.593746,31.539300000000026,2836.0063888902546
2024-04-02 13:15:00,60.34433,0.983797,1.095466307313744,8.680553,8.912036,32.1181,2836.0563888902548
2024-04-02 13:18:00,58.015045,0.8680560000000002,1.1081492294199358,8.593753,9.114587,32.407400000000024,2836.106388890255
2024-04-02 13:21:00,56.46701,1.070602,1.1274869481266967,8.969904,9.085652,32.407399999999996,2836.156388890255
2024-04-02 13:24:00,57.74016,1.0995369999999998,1.1282271253665335,9.027778000000001,9.085650999999999,32.69670000000002,2836.2063888902553
2024-04-02 13:27:00,60.619215,1.0127319999999997,1.1109312786239827,8.940973,9.143521,32.986099999999965,2836.2563888902555
2024-04-02 13:30:00,59.027775,0.8969909999999999,1.1250762490115762,8.767358,9.259257,32.696799999999996,2836.3063888902557
2024-04-02 13:33:00,59.302665000000005,0.868055,1.070443442910227,8.796297,9.230322000000001,32.98619999999997,2836.356388890256
2024-04-02 13:36:00,59.302665000000005,0.868055,1.0830974799463722,8.767357,9.230322000000001,32.40739999999997,2836.406388890256
2024-04-02 13:39:00,59.302665000000005,1.0416670000000003,1.1535410891430515,8.883102999999998,9.114586,32.407400000000024,2836.456388890256
2024-04-02 13:42:00,58.535880000000006,0.9837959999999999,1.148675660356151,8.825232999999999,9.172457,32.696799999999996,2836.5063888902564
2024-04-02 13:45:00,57.49421,1.0127309999999996,1.137979567305165,8.940968000000002,9.201387,32.98610000000002,2836.5563888902566
2024-04-02 13:48:00,56.72743,0.8969909999999999,1.0997691203499371,8.854163,9.288191999999999,32.98610000000002,2836.6063888902568
2024-04-02 13:51:00,59.80903,0.983797,1.1355146979140402,8.940973,9.259256,32.11800000000005,2836.656388890257
2024-04-02 13:54:00,57.783564999999996,0.9548609999999993,1.132549301429882,8.940973,9.317132,32.407399999999996,2836.706388890257
2024-04-02 13:57:00,58.029515,1.0127319999999997,1.0972489161812227,8.854168,9.027776,31.828699999999998,2836.7563888902573
2024-04-02 14:00:00,59.30266,0.8969909999999999,1.0611550561848222,8.825228,9.172457,31.828699999999998,2836.8063888902575
2024-04-02 14:03:00,56.72743,0.9259259999999996,1.1033424725177532,8.825228,9.201391999999998,32.407399999999996,2836.8563888902577
2024-04-02 14:06:00,55.425345,0.9259259999999996,1.1033424725177532,8.767358,9.143522,32.407400000000024,2836.906388890258
2024-04-02 14:09:00,58.015045,1.0127319999999997,1.1379801077314817,8.854168,9.114586,31.828699999999998,2836.956388890258
2024-04-02 14:12:00,56.467015,0.9259259999999996,1.10333799542374,8.738427999999999,9.114581999999999,32.40730000000002,2837.006388890258
2024-04-02 14:15:00,56.72743,0.983797,1.122264396017912,8.825233,9.114586,32.696799999999996,2837.0563888902584
2024-04-02 14:18:00,56.72743,1.0127319999999997,1.1513582772780566,8.825228,9.114586,32.1181,2837.1063888902586
2024-04-02 14:21:00,56.72743,0.8969899999999997,1.0741156337681532,8.796297,9.172457,32.40730000000002,2837.1563888902588
2024-04-02 14:24:00,57.783564999999996,0.9837959999999999,1.1355187115439038,8.940968000000002,9.259262,31.828699999999998,2837.206388890259
2024-04-02 14:27:00,56.206595,0.9259259999999996,1.116249879974964,8.825228,9.230322000000001,32.9862,2837.256388890259
2024-04-02 14:30:00,57.233795,0.8969909999999999,1.0869850775179428,8.825233,9.230322000000001,32.407399999999996,2837.3063888902593
2024-04-02 14:33:00,57.50868,0.9259259999999996,1.10333799542374,8.825233,9.201387,31.828699999999998,2837.3563888902595
2024-04-02 14:36:00,56.221064999999996,0.9548609999999993,1.132549301429882,8.825228,9.201387,32.1181,2837.4063888902597
2024-04-02 14:39:00,53.385415,0.8969909999999999,1.0869850775179428,8.854168,9.259257,32.11809999999997,2837.45638889026
2024-04-02 14:42:00,50.01447,0.9548609999999993,1.0931662099840918,8.883098,9.172457,30.67130000000003,2837.50638889026
2024-04-02 14:45:00,55.439814999999996,1.0416669999999995,1.0985234418700058,8.969908,9.085650999999999,32.407400000000024,2837.55638889026
2024-04-02 14:48:00,58.260994999999994,1.0127319999999997,1.1109312786239827,8.825233,9.027781000000001,31.5394,2837.6063888902604
2024-04-02 14:51:00,56.97338,0.8969909999999999,1.0869895102020777,8.738423000000001,9.143522,30.960700000000003,2837.6563888902606
2024-04-02 14:54:00,55.1794,0.8680559999999993,1.1081492294199353,8.680558,9.201392,31.25000000000003,2837.7063888902608
2024-04-02 14:57:00,54.658564999999996,0.9259259999999996,1.1033424725177532,8.825228,9.201391999999998,31.82869999999997,2837.756388890261
2024-04-02 15:00:00,52.604164999999995,0.9548609999999993,1.0931662099840918,8.883098,9.172457,31.24999999999997,2837.806388890261
2024-04-02 15:03:00,52.604164999999995,1.0127319999999997,1.1109312786239827,8.969908,9.172456,31.539300000000026,2837.8563888902613
2024-04-02 15:06:00,54.412615,1.0127319999999997,1.1109312786239827,8.969908,9.172456,31.828699999999998,2837.9063888902615
2024-04-02 15:09:00,59.30266,1.0127310000000005,1.12450347285739,8.969907,9.201386,32.117999999999995,2837.9563888902617
2024-04-02 15:12:00,58.53588,0.8680560000000002,1.1081492294199358,8.709492999999998,9.230326999999999,31.828699999999998,2838.006388890262
2024-04-02 15:15:00,55.425345,0.8680560000000002,1.0704440179325587,8.825233,9.259257,32.696799999999996,2838.056388890262
2024-04-02 15:18:00,53.631365,0.9259259999999996,1.116249879974964,8.854168,9.259262,31.25,2838.106388890262
2024-04-02 15:21:00,51.31655,0.9259259999999996,1.1033424725177532,8.883098,9.259262,31.539399999999972,2838.1563888902624
2024-04-02 15:24:00,48.206015,1.0127309999999996,1.1379795673051658,8.998842999999999,9.259262,31.539399999999972,2838.2063888902626
2024-04-02 15:27:00,52.34375,1.0995369999999998,1.1423899185369466,9.027778000000001,9.114581000000001,30.67130000000003,2838.2563888902628
2024-04-02 15:30:00,51.591435000000004,0.9259259999999996,1.10333799542374,8.738427999999999,9.114581999999999,31.539399999999972,2838.306388890263
2024-04-02 15:33:00,53.125,0.9548610000000002,1.093166209984093,8.767357,9.056716,31.24999999999997,2838.356388890263
2024-04-02 15:36:00,52.34375,0.8969909999999999,1.0869895102020777,8.709488,9.114587,31.24999999999997,2838.4063888902633
2024-04-02 15:39:00,48.755785,0.9259259999999996,1.1033424725177532,8.709488,9.085652,31.53940000000003,2838.4563888902635
2024-04-02 15:42:00,50.810185,0.983797,1.095466307313744,8.796292999999999,9.027776,31.24999999999997,2838.5063888902637
2024-04-02 15:45:00,52.358215,1.0127319999999997,1.0834625376654714,8.912037999999999,9.056716,30.671300000000002,2838.556388890264
2024-04-02 15:48:00,53.631365,1.0127309999999996,1.1245034728573904,8.969908,9.201387,31.25,2838.606388890264
2024-04-02 15:51:00,54.97685,0.9548609999999993,1.0931662099840918,8.883098,9.172457,31.25000000000003,2838.656388890264
2024-04-02 15:54:00,53.877314999999996,0.983797,1.10891760677632,8.796292999999999,9.056716,31.82869999999997,2838.7063888902644
2024-04-02 15:57:00,54.412615,0.9259259999999996,1.10333799542374,8.854168,9.230322000000001,31.539300000000026,2838.7563888902646
2024-04-02 16:00:00,53.877315,1.0127309999999996,1.1245034728573904,8.969908,9.201387,31.24999999999997,2838.8063888902648
2024-04-02 16:03:00,50.795715,0.9548610000000002,1.1195161475411088,8.940968000000002,9.288197,31.828699999999998,2838.856388890265
2024-04-02 16:06:00,51.31655,0.9259259999999996,1.0772481986564888,8.883098,9.201391999999998,31.5394,2838.906388890265
2024-04-02 16:09:00,53.385415,1.0127310000000005,1.12450347285739,8.854167,9.085646,30.092600000000004,2838.9563888902653
2024-04-02 16:12:00,56.48148,1.0127319999999997,1.1379801077314817,8.883098,9.143516,31.82869999999997,2839.0063888902655
2024-04-02 16:15:00,52.86458,0.9259259999999996,1.116249879974964,8.825228,9.230322000000001,31.8288,2839.0563888902657
2024-04-02 16:18:00,49.24769,0.9837959999999999,1.1222638501271742,8.912037999999999,9.201391999999998,30.9606,2839.106388890266
2024-04-02 16:21:00,51.591435,1.0127309999999996,1.0972531351332495,9.056708,9.230327,30.9606,2839.156388890266
2024-04-02 16:24:00,51.837385,1.070602,1.1274869481266967,9.056708,9.172456,30.6712,2839.206388890266
2024-04-02 16:27:00,51.576965,0.9548609999999993,1.1195116267491525,8.912037999999999,9.259257,30.671299999999974,2839.2563888902664
2024-04-02 16:30:00,50.274879999999996,0.9548610000000002,1.0664176719518466,9.027778000000001,9.259257,30.092600000000004,2839.3063888902666
2024-04-02 16:33:00,51.0706,0.9837959999999999,1.0954657701533341,9.027778000000001,9.259262,31.25,2839.3563888902668
2024-04-02 16:36:00,49.262150000000005,0.9548610000000002,1.093166209984092,8.940968000000002,9.230326999999999,30.67130000000003,2839.406388890267
2024-04-02 16:39:00,47.974535,1.070602,1.1274869481266971,8.940968000000002,9.056716,30.381899999999973,2839.456388890267
2024-04-02 16:42:00,50.56424,1.0995369999999998,1.1282271253665335,8.969903,9.027776,30.382000000000005,2839.5063888902673
2024-04-02 16:45:00,50.014465,0.9548610000000002,1.0931616234277264,8.796298,9.085647,30.960699999999974,2839.5563888902675
2024-04-02 16:48:00,52.083330000000004,1.070602,1.1134430686394414,8.825228,8.912036,30.382000000000005,2839.6063888902677
2024-04-02 16:51:00,50.014465,0.9548609999999993,1.1195116267491525,8.825232999999999,9.172452,30.671299999999974,2839.656388890268
2024-04-02 16:54:00,49.522575,1.0995369999999998,1.1282271253665335,9.114584,9.172457,30.382000000000005,2839.706388890268
2024-04-02 16:57:00,48.234955,1.0416660000000002,1.09852292383706,9.085648,9.201391999999998,31.82869999999997,2839.756388890268
2024-04-02 17:00:00,51.85185,1.0127319999999997,1.1109312786239827,8.912037999999999,9.114586,31.25,2839.8063888902684
2024-04-02 17:03:00,54.658564999999996,0.9548610000000002,1.1063864665921435,8.796297,9.114586,30.67130000000003,2839.8563888902686
2024-04-02 17:06:00,49.537035,0.9837959999999999,1.122263850127175,8.969908,9.259262,30.671299999999974,2839.9063888902688
2024-04-02 17:09:00,53.645835000000005,1.0127319999999997,1.1513582772780566,8.883098,9.172456,30.96070000000003,2839.956388890269
2024-04-02 17:12:00,51.57697,0.9548610000000002,1.0798429303091504,8.912037999999999,9.172457,30.67130000000003,2840.006388890269
2024-04-02 17:15:00,50.520830000000004,1.070602,1.113443068639442,9.027778000000001,9.114586,30.09250000000003,2840.0563888902693
2024-04-02 17:18:00,52.0978,1.070602,1.1414142080787015,8.969908,9.114586,30.9606,2840.1063888902695
2024-04-02 17:21:00,53.89178,0.983797,1.122264396017912,8.825233,9.114586,30.382000000000005,2840.1563888902697
2024-04-02 17:24:00,53.125,0.8969909999999999,1.0741161976254694,8.680553,9.056712000000001,32.407400000000024,2840.20638889027
2024-04-02 17:27:00,53.11053,1.0127319999999997,1.0834625376654707,8.854163,8.998840999999999,30.092599999999976,2840.25638889027
2024-04-02 17:30:00,51.837385,1.0127309999999996,1.110930746799627,8.825228,9.027777,29.803200000000004,2840.3063888902702
2024-04-02 17:33:00,49.001735,1.0127309999999996,1.1245034728573904,8.825232999999999,9.056712000000001,29.224500000000006,2840.3563888902704
2024-04-02 17:36:00,51.822915,1.0127309999999996,1.1245034728573904,8.796298,9.027777,30.671400000000006,2840.4063888902706
2024-04-02 17:39:00,47.974535,1.0127309999999996,1.0834620146466305,8.969908,9.114587,28.935100000000006,2840.456388890271
2024-04-02 17:42:00,51.57697,0.7523150000000003,0.952911304987029,8.42014,8.854164999999998,29.803200000000004,2840.506388890271
2024-04-02 17:45:00,58.506945,0.3761579999999993,0.9439075369527568,7.66782,9.201392,32.407399999999996,2840.556388890271
2024-04-02 17:48:00,48.987269999999995,0.6076389999999998,1.0110121922590751,8.275462,9.230322999999999,30.382000000000005,2840.6063888902713
2024-04-02 17:51:00,48.234955,0.78125,1.0560959557867016,8.564817,9.172457,30.671300000000002,2840.6563888902715
2024-04-02 17:54:00,46.426505000000006,0.983797,1.122264396017912,8.825233,9.114586,30.671300000000002,2840.7063888902717
2024-04-02 17:57:00,47.699650000000005,1.070602,1.113443068639442,9.027778000000001,9.114586,30.092600000000004,2840.756388890272
2024-04-02 18:00:00,46.672455,1.0127319999999997,1.1109312786239827,8.912037999999999,9.114586,30.092600000000004,2840.806388890272
2024-04-02 18:30:00,33.275465,2.256945,0.8122319898035317,7.957177999999999,5.873842999999999,24.884300000000025,2840.806388890272
2024-04-02 18:33:00,34.548615,1.359954,0.8945340309313234,7.5520830000000005,6.741898999999999,26.04170000000002,2840.806388890272
2024-04-02 18:39:00,34.042249999999996,2.054398,0.6739914450059513,7.841438,5.902779999999999,25.752399999999994,2840.806388890272
2024-04-02 19:00:00,30.94618,2.0254630000000002,0.7537856338177696,6.857638000000001,5.005785,24.884299999999996,2840.806388890272
2024-04-03 07:42:00,35.879625000000004,1.2152779999999996,0.8949621489015539,7.3205979999999995,6.7419,24.016200000000026,2840.806388890272
2024-04-03 07:45:00,35.098380000000006,0.8969909999999999,0.8377894509351518,7.2048630000000005,7.089122000000001,25.46290000000002,2840.8563888902722
2024-04-03 07:48:00,46.455439999999996,1.0995369999999998,0.8983726547327233,7.320597,6.944440000000001,27.488399999999984,2840.9063888902724
2024-04-03 07:51:00,52.618635,0.7233800000000006,0.8856762918100544,7.349535,7.6967550000000005,29.80329999999998,2840.9563888902726
2024-04-03 07:54:00,65.523725,0.31828699999999976,0.8795415272117636,6.886577999999999,8.449071,35.301000000000016,2841.006388890273
2024-04-03 07:57:00,46.440974999999995,0.868055,1.0058061334486348,8.217592999999999,8.506948,30.67130000000003,2841.056388890273
2024-04-03 08:00:00,45.90567,0.8969909999999999,0.9812428537251494,8.015042999999999,8.188662,30.9606,2841.106388890273
2024-04-03 08:03:00,66.52199,1.273148,1.0577021834760596,8.478012,8.072914,34.72219999999999,2841.1563888902733
2024-04-03 08:06:00,68.85127499999999,0.9837959999999999,1.0819109977174814,8.362267,8.564810999999999,36.45830000000001,2841.2063888902735
2024-04-03 08:09:00,67.563655,0.8969909999999999,1.1124623498816992,8.564817999999999,9.027777,36.45829999999998,2841.2563888902737
2024-04-03 08:12:00,61.64641,0.78125,1.1154441377438578,8.478007999999999,9.230328,36.16890000000001,2841.306388890274
2024-04-03 08:15:00,54.918980000000005,0.868055,1.095662096341159,8.767363,9.259257999999999,34.43290000000002,2841.356388890274
2024-04-03 08:18:00,61.90683,1.273148,1.1379780989880823,9.143518,8.883099999999999,31.828699999999998,2841.4063888902742
2024-04-03 08:21:00,66.52199,1.070602,1.1274821149176488,8.912037999999999,9.027776,35.301000000000016,2841.4563888902744
2024-04-03 08:24:00,64.71354,0.868055,1.0956664250602621,8.651617000000002,9.143522,34.722200000000015,2841.5063888902746
2024-04-03 08:27:00,61.631945,0.8680559999999993,1.1328807622536394,8.854168,9.432872,35.300899999999984,2841.556388890275
2024-04-03 08:30:00,58.015045,0.8969909999999999,1.162436314961418,8.883098,9.461807,34.14349999999999,2841.606388890275
2024-04-03 08:33:00,56.221064999999996,0.8969909999999999,1.150058697902094,8.883098,9.432867,35.30090000000001,2841.656388890275
2024-04-03 08:36:00,52.604164999999995,0.8969909999999999,1.1124623498816986,8.854168,9.317127,33.27540000000002,2841.7063888902753
2024-04-03 08:39:00,52.358215,0.983797,1.1355146979140402,8.883102999999998,9.201386,34.14349999999999,2841.7563888902755
2024-04-03 08:42:00,56.97338,1.0416669999999995,1.153541089143052,8.912037999999999,9.143521,33.27550000000002,2841.8063888902757
2024-04-03 08:45:00,61.89236,1.0416670000000003,1.1124418321651433,8.969902999999999,9.114586,33.564899999999994,2841.856388890276
2024-04-03 08:48:00,66.001155,0.7523150000000003,1.0969634607406977,8.593747,9.375001999999999,36.45830000000001,2841.906388890276
2024-04-03 08:51:00,53.125,1.1284719999999995,1.2269618638082305,9.519675,9.722223,34.14359999999999,2841.9563888902762
2024-04-03 08:54:00,50.56424,1.3020830000000005,1.2283278573505587,9.432870000000001,9.288197,31.828699999999998,2842.0063888902764
2024-04-03 08:57:00,55.45428,1.4178239999999995,1.2039407632353671,9.346065,8.940971000000001,32.98609999999999,2842.0563888902766
2024-04-03 09:00:00,55.46875,1.359953,1.1778247115075797,9.375,9.027777,33.275499999999965,2842.106388890277
2024-04-03 09:03:00,56.987845,1.4178240000000004,1.2039463745486008,9.403929999999999,8.998846,31.828699999999998,2842.156388890277
2024-04-03 09:06:00,62.15278,1.3310189999999995,1.1960892431220826,9.20139,8.940971000000001,32.407399999999996,2842.206388890277
2024-04-03 09:09:00,62.398725,1.2152769999999995,1.1564444141548134,9.085643999999998,8.969907000000001,34.722200000000015,2842.2563888902773
2024-04-03 09:12:00,63.165504999999996,1.1863419999999998,1.1571658195859809,9.085649,9.027777,34.14349999999999,2842.3063888902775
2024-04-03 09:15:00,64.46759,1.157407,1.1574095000027214,9.056714,9.056717,33.564899999999966,2842.3563888902777
2024-04-03 09:18:00,63.425925,1.157407,1.1574095000027214,9.085649,9.085652,34.43290000000002,2842.406388890278
2024-04-03 09:21:00,61.12558,1.1863419999999998,1.142392432407497,9.143519,9.056717,33.27539999999999,2842.456388890278
2024-04-03 09:24:00,62.15278,1.2442130000000002,1.1703876126261028,9.056709,8.912036,33.56479999999999,2842.5063888902782
2024-04-03 09:27:00,60.57581,1.157407,1.128227176666148,9.027774,8.969907000000001,32.98609999999999,2842.5563888902784
2024-04-03 09:30:00,61.35706,1.1574080000000002,1.1428839832898672,8.912034,8.883106,32.407399999999996,2842.6063888902786
2024-04-03 09:33:00,64.97395499999999,1.186343,1.1423929199806013,8.912034,8.825230999999999,33.56479999999999,2842.656388890279
2024-04-03 09:36:00,67.042825,1.157407,1.128227176666148,8.854168,8.796301,32.40740000000001,2842.706388890279
2024-04-03 09:39:00,68.85127499999999,0.9837959999999999,1.108912434686481,8.709493,8.969907,34.43289999999999,2842.756388890279
2024-04-03 09:42:00,64.71354,1.0416669999999995,1.098523441870008,8.738427999999999,8.854171000000001,32.1181,2842.8063888902793
2024-04-03 09:45:00,56.221064999999996,0.7233799999999997,1.05521777700668,8.420138,9.172457999999999,34.72219999999999,2842.8563888902795
2024-04-03 09:48:00,61.631945,0.983797,1.0819115304357063,8.651623,8.854166,35.01159999999999,2842.9063888902797
2024-04-03 09:51:00,62.427665000000005,0.868055,1.0830974799463722,8.506942,8.969907000000001,34.432800000000015,2842.95638889028
2024-04-03 09:54:00,66.52199,0.6655090000000001,0.948456266659396,8.043984000000002,8.680555000000002,35.01159999999999,2843.00638889028
2024-04-03 09:57:00,71.13715,0.46296300000000024,1.011434301179449,7.667820000000001,9.085647,38.48380000000003,2843.0563888902802
2024-04-03 10:00:00,58.796295,0.868055,1.0830974799463722,8.651618,9.114583,36.16899999999998,2843.1063888902804
2024-04-03 10:03:00,58.000575,0.8391200000000003,1.0537046190752075,8.535882,8.998842,34.432800000000015,2843.1563888902806
2024-04-03 10:06:00,58.275459999999995,0.8969899999999997,1.0869845091593562,8.622686999999999,9.027777,35.011600000000016,2843.206388890281
2024-04-03 10:09:00,57.26273,0.8969909999999999,1.0869850775179428,8.651623,9.056712000000001,33.85419999999999,2843.256388890281
2024-04-03 10:12:00,57.26273,0.9259259999999996,1.116249879974964,8.651623,9.056717,35.59030000000001,2843.306388890281
2024-04-03 10:15:00,55.16493,0.8680560000000002,1.095662680378059,8.593753,9.085647,35.30090000000001,2843.3563888902813
2024-04-03 10:18:00,57.002314999999996,1.0416670000000003,1.098523441870008,8.796292999999999,8.912036,32.696799999999996,2843.4063888902815
2024-04-03 10:21:00,58.796295,1.070601,1.1274864305682841,8.998838000000001,9.114587,32.69670000000002,2843.4563888902817
2024-04-03 10:24:00,55.960645,1.0127310000000005,1.1109307467996279,8.969908,9.172457,32.986099999999965,2843.506388890282
2024-04-03 10:27:00,53.89178,1.0127310000000005,1.1379795673051656,8.969908,9.230326999999999,32.407399999999996,2843.556388890282
2024-04-03 10:30:00,52.0978,1.070601,1.1414136862663036,9.027778,9.172457,31.5394,2843.6063888902822
2024-04-03 10:33:00,51.57697,1.0995369999999998,1.1423899185369466,9.114584,9.201387,32.407399999999996,2843.6563888902824
2024-04-03 10:36:00,50.260419999999996,1.2442130000000002,1.2002894244842524,9.201389,9.114586,30.9606,2843.7063888902826
2024-04-03 10:39:00,48.755785,1.157407,1.1718149691294042,9.288194,9.317127,32.11799999999997,2843.756388890283
2024-04-03 10:42:00,52.604164999999995,1.1863419999999998,1.1718124319592833,9.346069,9.317127000000001,31.828700000000026,2843.806388890283
2024-04-03 10:45:00,54.166664999999995,1.186343,1.1863424999891288,9.259264,9.259260999999999,31.828700000000026,2843.856388890283
2024-04-03 10:48:00,58.029515,1.1574080000000002,1.1718154732699815,9.288194,9.317126,32.4075,2843.9063888902833
2024-04-03 10:51:00,56.467015,1.0995369999999998,1.156444314022041,9.288194,9.403937,32.69669999999999,2843.9563888902835
2024-04-03 10:54:00,59.056715,1.070602,1.168949066039306,9.230328,9.432866,32.98610000000002,2844.0063888902837
2024-04-03 10:57:00,59.07118,1.0127309999999996,1.151353126434424,9.201393,9.490742000000001,33.27540000000002,2844.056388890284
2024-04-03 11:00:00,60.34433,0.9837959999999999,1.148675660356151,9.085647999999999,9.432872,33.56479999999999,2844.106388890284
2024-04-03 11:03:00,57.49421,0.9259259999999996,1.1290739937664434,9.056708,9.490742000000001,32.11809999999997,2844.1563888902842
2024-04-03 11:06:00,57.248265,1.0127319999999997,1.1778244546108112,9.056718,9.403936,32.98609999999999,2844.2063888902844
2024-04-03 11:09:00,56.481480000000005,1.0995369999999998,1.156444314022041,9.288194,9.403937,32.69669999999999,2844.2563888902846
2024-04-03 11:12:00,57.783564999999996,1.0127309999999996,1.151353126434424,9.114583,9.403932000000001,33.27540000000002,2844.306388890285
