Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-03 11:15:00,57.769095,1.070602,1.1825685839557527,9.114588000000001,9.346066,32.98619999999997,2844.356388890285
2024-04-03 11:18:00,55.7147,1.0127309999999996,1.151353126434424,9.172457999999999,9.461807,32.11800000000002,2844.406388890285
2024-04-03 11:21:00,56.221064999999996,0.9837959999999999,1.1355141477314536,9.114588000000001,9.432872,31.828700000000026,2844.4563888902853
2024-04-03 11:24:00,54.644095,1.0127309999999996,1.1379749278461126,9.114588000000001,9.374997,31.828700000000026,2844.5063888902855
2024-04-03 11:27:00,55.94618,0.983797,1.1617428492996629,9.085653,9.461806,32.696799999999996,2844.5563888902857
2024-04-03 11:30:00,55.94618,1.0416659999999993,1.1670355842561362,9.259262999999999,9.519677,31.828700000000026,2844.606388890286
2024-04-03 11:33:00,54.412615,1.0416660000000002,1.1670355842561368,9.288198,9.548611999999999,31.828699999999998,2844.656388890286
2024-04-03 11:36:00,49.001735,0.9259250000000003,1.1418037398287157,9.172458,9.635413,31.539300000000026,2844.7063888902862
2024-04-03 11:39:00,46.70139,0.9548609999999993,1.1454934328461037,9.056713,9.461802,30.381999999999948,2844.7563888902864
2024-04-03 11:42:00,46.166085,1.0416660000000002,1.1262446227260148,9.114578,9.288191999999999,30.38190000000003,2844.8063888902866
2024-04-03 11:45:00,47.974535,1.0995369999999998,1.0850102332162435,8.912033,8.883106,30.38190000000003,2844.856388890287
2024-04-03 11:48:00,50.795715,1.0416669999999995,1.056068444620952,8.680558,8.709491,30.38190000000003,2844.906388890287
2024-04-03 11:51:00,51.57697,0.9548610000000002,1.0798429303091504,8.535878,8.796297,30.67139999999995,2844.956388890287
2024-04-03 11:54:00,48.755785,0.9837959999999999,1.0682489633118935,8.651622999999999,8.825227,30.382000000000005,2845.0063888902873
2024-04-03 11:57:00,51.0706,1.0416669999999995,1.0416694999664795,8.535878,8.535881,29.803200000000004,2845.0563888902875
2024-04-03 12:00:00,50.795715,1.0127309999999996,1.0555367617187417,8.391207999999999,8.478007,29.513800000000003,2845.1063888902877
2024-04-03 12:03:00,47.699650000000005,1.0416659999999993,1.0416639999998438,8.478012999999999,8.478007,29.22460000000001,2845.156388890288
2024-04-03 12:06:00,49.754055,0.9837959999999999,1.0265874238433295,8.478007999999999,8.564812,30.092600000000004,2845.206388890288
2024-04-03 12:09:00,50.02894,1.070602,1.0560659033611912,8.506948000000001,8.478006,30.960600000000028,2845.2563888902882
2024-04-03 12:12:00,50.043405,0.9259259999999996,1.0238621788658966,8.275462999999998,8.478007,30.38190000000003,2845.3063888902884
2024-04-03 12:15:00,48.23495,0.9259259999999996,1.037368017124201,8.304397999999999,8.535882,31.25,2845.3563888902886
2024-04-03 12:18:00,50.795715,0.983797,1.0544809444701002,8.449072999999999,8.593746,30.382000000000005,2845.406388890289
2024-04-03 12:21:00,51.056135,0.983797,1.0265879382389007,8.449072999999999,8.535876,29.513999999999953,2845.456388890289
2024-04-03 12:24:00,52.083330000000004,0.9548610000000002,1.0798383091328032,8.275466999999999,8.535876,30.092600000000004,2845.506388890289
2024-04-03 12:27:00,49.262150000000005,0.9259259999999996,1.037363369172021,8.391207999999999,8.622682000000001,29.803200000000004,2845.5563888902893
2024-04-03 12:30:00,48.234955,0.9837959999999999,1.0544804207972949,8.506948000000001,8.651622,30.09250000000003,2845.6063888902895
2024-04-03 12:33:00,50.535304999999994,1.0416670000000003,1.0271315649433586,8.535882999999998,8.506946,29.803200000000004,2845.6563888902897
2024-04-03 12:36:00,50.520835,1.0127309999999996,1.0834620146466305,8.391202999999999,8.535882,30.38190000000003,2845.70638889029
2024-04-03 12:39:00,49.24769,0.9837959999999999,1.0405963849594762,8.391202999999999,8.506947,29.803200000000004,2845.75638889029
2024-04-03 12:42:00,47.974535,0.9548609999999993,1.0254963329515276,8.391207999999999,8.535877000000001,29.51389999999998,2845.8063888902902
2024-04-03 12:45:00,50.028935,1.0416669999999995,1.0416694999664795,8.420138,8.420141000000001,30.671299999999974,2845.8563888902904
2024-04-03 12:48:00,48.72685,1.070601,1.0413985205938943,8.564818,8.506947,29.80329999999998,2845.9063888902906
2024-04-03 12:51:00,49.24769,0.9837959999999999,1.0544804207972949,8.478007999999999,8.622682000000001,30.671299999999974,2845.956388890291
2024-04-03 12:54:00,45.38484,1.0127310000000005,1.0695580080132778,8.535878,8.651617,29.513900000000035,2846.006388890291
2024-04-03 12:57:00,47.974535,0.9837959999999999,1.0265874238433295,8.535878,8.622682000000001,28.935199999999952,2846.056388890291
2024-04-03 13:00:00,49.24769,1.0416659999999993,1.0416639999998438,8.535883,8.535877000000001,29.224500000000035,2846.1063888902913
2024-04-03 13:03:00,47.974535,1.0127309999999996,1.0413985391199239,8.420143,8.478012,29.513800000000003,2846.1563888902915
2024-04-03 13:06:00,52.87905,1.070602,1.0116287223042926,8.535878,8.420136,30.960699999999974,2846.2063888902917
2024-04-03 13:09:00,56.48148,1.0416670000000003,1.0416645000032057,8.420143,8.420136,31.53929999999997,2846.256388890292
2024-04-03 13:12:00,56.72743,1.0995369999999998,1.156444314022041,8.709493,8.825236,30.38190000000003,2846.306388890292
2024-04-03 13:15:00,58.810765,1.1284719999999995,1.1713409378030806,8.998842999999999,9.085650999999999,32.117999999999995,2846.3563888902922
2024-04-03 13:18:00,56.741895,0.9837959999999999,1.1355187115439038,8.940968000000002,9.259262,32.11800000000002,2846.4063888902924
2024-04-03 13:21:00,57.74016,1.070602,1.1689537893456472,9.172454,9.375001999999999,31.539399999999972,2846.4563888902926
2024-04-03 13:24:00,59.30266,1.1284719999999995,1.2132074544945592,9.114583,9.288191000000001,32.69679999999997,2846.506388890293
2024-04-03 13:27:00,56.467015,1.0127319999999997,1.1778244546108112,9.201394,9.548612,32.986099999999965,2846.556388890293
2024-04-03 13:30:00,59.042245,1.157407,1.2143603319797944,9.317128,9.432870999999999,33.85420000000002,2846.606388890293
2024-04-03 13:33:00,58.53588,1.0416659999999993,1.1937454562612286,9.143523,9.461807,32.11809999999997,2846.6563888902933
2024-04-03 13:36:00,59.56308,1.0127319999999997,1.1646371654199301,8.969908,9.288196,32.69679999999997,2846.7063888902935
2024-04-03 13:39:00,59.31713,0.8969909999999999,1.1250762490115762,8.940973,9.432872,32.98609999999999,2846.7563888902937
2024-04-03 13:42:00,57.50868,0.8101850000000006,1.0736701389356316,8.883102000000001,9.461807,32.11799999999997,2846.806388890294
2024-04-03 13:45:00,56.481480000000005,0.9548610000000002,1.1454978920750047,9.056708,9.461807,32.407399999999996,2846.856388890294
2024-04-03 13:48:00,58.260994999999994,1.070602,1.1552336735205384,9.172457999999999,9.346066,32.69669999999999,2846.9063888902942
2024-04-03 13:51:00,58.781825,0.9837959999999999,1.1617467920217688,9.056708,9.432872,34.14349999999999,2846.9563888902944
2024-04-03 13:54:00,60.069445,1.0127319999999997,1.1778244546108112,9.056718,9.403936,33.27550000000002,2847.0063888902946
2024-04-03 13:57:00,63.425925,0.9548610000000002,1.1325493014298826,8.969907,9.346066,33.56479999999999,2847.056388890295
2024-04-03 14:00:00,60.34433,1.0416659999999993,1.2069662481315495,9.114583,9.461807,33.27540000000002,2847.106388890295
2024-04-03 14:03:00,62.384254999999996,1.0127319999999997,1.1513536710892736,9.027783,9.317131,32.11799999999997,2847.156388890295
2024-04-03 14:06:00,61.617475,0.9837959999999999,1.1355141477314536,8.969908,9.288191999999999,33.27540000000002,2847.2063888902953
2024-04-03 14:09:00,59.56308,0.9837959999999999,1.108912434686482,8.969908,9.230322000000001,32.98609999999999,2847.2563888902955
2024-04-03 14:12:00,61.617475,1.0127309999999996,1.124508146721315,8.940968000000002,9.172457,34.432799999999986,2847.3063888902957
2024-04-03 14:15:00,58.781825,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,32.98609999999999,2847.356388890296
2024-04-03 14:18:00,58.796295,1.0127319999999997,1.1245040090064762,8.969908,9.201386,32.407400000000024,2847.406388890296
2024-04-03 14:21:00,56.698494999999994,0.9548609999999993,1.1063864665921428,8.883098,9.201387,33.56479999999996,2847.4563888902962
2024-04-03 14:24:00,56.467015,0.9837959999999999,1.1089170652252058,8.883098,9.143522,32.98610000000002,2847.5063888902964
2024-04-03 14:27:00,55.179395,0.8969909999999999,1.0741161976254694,8.854168,9.230326999999999,33.275499999999994,2847.5563888902966
2024-04-03 14:30:00,57.75463,0.9259259999999996,1.116249879974963,8.854163,9.259257,32.696800000000025,2847.606388890297
2024-04-03 14:33:00,54.67303,0.9548609999999993,1.1195161475411088,8.969903,9.317132,32.407399999999996,2847.656388890297
2024-04-03 14:36:00,51.57697,1.0127309999999996,1.137979567305165,8.969903,9.230322000000001,31.25,2847.706388890297
2024-04-03 14:39:00,50.564235,1.0127309999999996,1.137979567305165,8.969903,9.230322000000001,30.67130000000003,2847.7563888902973
2024-04-03 14:42:00,48.46643,0.9259259999999996,1.1033424725177532,8.883098,9.259262,31.82869999999997,2847.8063888902975
2024-04-03 14:45:00,48.206015,1.0416659999999993,1.126244622726015,9.085643,9.259257,30.67130000000003,2847.8563888902977
2024-04-03 14:48:00,50.795715,1.1284719999999995,1.1571658529302282,9.114583,9.172450999999999,31.828799999999973,2847.906388890298
2024-04-03 14:51:00,52.083330000000004,1.0995369999999998,1.156444314022041,9.085643,9.201386,31.24999999999997,2847.956388890298
2024-04-03 14:54:00,53.6603,1.0995369999999998,1.1564394767326407,9.201393,9.317126,31.5394,2848.0063888902982
2024-04-03 14:57:00,56.452545,1.1284719999999995,1.1571658529302282,9.230323,9.288191000000001,31.539300000000026,2848.0563888902984
2024-04-03 15:00:00,59.56308,1.1284719999999995,1.171336059058085,9.143523,9.230321,32.696800000000025,2848.1063888902986
2024-04-03 15:03:00,57.50868,0.9548609999999993,1.1195116267491525,8.912037999999999,9.259257,32.98609999999999,2848.156388890299
2024-04-03 15:06:00,56.467015,1.0127310000000005,1.1513531264344241,9.027778,9.317127,31.82880000000003,2848.206388890299
2024-04-03 15:09:00,57.26273,1.0995369999999998,1.1564394767326407,9.114588000000001,9.230321,32.11800000000002,2848.256388890299
2024-04-03 15:12:00,59.056715,1.070602,1.1414142080787015,9.056708,9.201386,32.98610000000002,2848.3063888902993
2024-04-03 15:15:00,60.069445,0.9259259999999996,1.0903399411125838,8.883102999999998,9.230327,33.56480000000002,2848.3563888902995
2024-04-03 15:18:00,58.53588,0.8391200000000003,1.0786601278853118,8.854167,9.374997,32.69669999999999,2848.4063888902997
2024-04-03 15:21:00,56.206595,0.9837959999999999,1.148675660356151,9.085647999999999,9.432872,31.5394,2848.4563888903
2024-04-03 15:24:00,57.233795,1.0127319999999997,1.1109312786239827,9.143518,9.346066,31.539299999999997,2848.5063888903
2024-04-03 15:27:00,58.7963,0.868055,1.0830974799463722,8.912032,9.374997,32.98610000000002,2848.5563888903002
2024-04-03 15:30:00,59.56308,0.8391200000000003,1.1154932638543633,8.796297,9.403936999999999,32.11810000000003,2848.6063888903004
2024-04-03 15:33:00,51.822915,0.8391200000000003,1.1154932638543633,8.940968000000002,9.548608,31.25,2848.6563888903006
2024-04-03 15:36:00,51.31655,0.9548609999999993,1.0931616234277255,8.969908,9.259257,31.53929999999997,2848.706388890301
2024-04-03 15:39:00,53.11053,1.070602,1.1414142080787015,9.056708,9.201386,30.382000000000005,2848.756388890301
2024-04-03 15:42:00,56.72743,1.070602,1.141409412799592,9.056718,9.201386,32.407400000000024,2848.806388890301
2024-04-03 15:45:00,57.50868,1.0416659999999993,1.1670355842561362,9.114583,9.374997,32.407399999999996,2848.8563888903013
2024-04-03 15:48:00,58.260994999999994,1.0416659999999993,1.126244622726015,9.085643,9.259257,31.5394,2848.9063888903015
2024-04-03 15:51:00,55.193865,1.157407,1.1718149691294042,9.317134,9.346067,32.407399999999996,2848.9563888903017
2024-04-03 15:54:00,58.535880000000006,1.157407,1.171814969129404,9.288198,9.317131,32.1181,2849.006388890302
2024-04-03 15:57:00,57.769095,1.0127309999999996,1.1379749278461126,9.143523,9.403932000000001,31.828599999999994,2849.056388890302
2024-04-03 16:00:00,63.91782499999999,0.8680560000000002,1.0830980595002184,8.796297000000001,9.259260999999999,33.56479999999999,2849.1063888903022
2024-04-03 16:03:00,63.91782499999999,0.78125,1.0800471486908536,8.680551999999999,9.346062,33.85420000000002,2849.1563888903024
2024-04-03 16:06:00,60.850695,0.868055,1.1205510073638694,8.796297,9.346062,33.85419999999999,2849.2063888903026
2024-04-03 16:09:00,60.32986,0.9259259999999996,1.1033424725177532,8.883098,9.259262,32.696799999999996,2849.256388890303
2024-04-03 16:12:00,58.76736,0.8969909999999999,1.0741161976254694,8.825233,9.201391999999998,31.828699999999998,2849.306388890303
2024-04-03 16:15:00,56.97338,0.8969909999999999,1.1250762490115762,8.738423000000001,9.230322000000001,32.69679999999997,2849.356388890303
2024-04-03 16:18:00,52.87905,0.8680559999999993,1.1328807622536405,8.738427999999999,9.317132,32.407399999999996,2849.4063888903033
2024-04-03 16:21:00,50.824655,0.8969909999999999,1.0997691203499378,8.796292999999999,9.230322000000001,32.1181,2849.4563888903035
2024-04-03 16:24:00,52.0978,1.0127319999999997,1.0972489161812227,8.940973,9.114581000000001,31.82869999999997,2849.5063888903037
2024-04-03 16:27:00,52.358215,0.9548609999999993,1.0931616234277257,8.912037999999999,9.201387,31.828799999999973,2849.556388890304
2024-04-03 16:30:00,50.014465,0.8680559999999993,1.083098059500218,8.883098,9.346062,31.539299999999997,2849.606388890304
2024-04-03 16:33:00,48.495365,0.9548609999999993,1.0931616234277257,8.912037999999999,9.201387,31.5394,2849.6563888903042
2024-04-03 16:36:00,51.31655,1.0127319999999997,1.1109312786239827,8.940973,9.143521,29.51389999999998,2849.7063888903044
2024-04-03 16:39:00,51.070605,0.9259259999999996,1.1290739937664427,8.767358,9.201391999999998,31.25,2849.7563888903046
2024-04-03 16:42:00,47.974535,0.8969909999999999,1.11246672282977,8.767358,9.230326999999999,32.11809999999997,2849.806388890305
2024-04-03 16:45:00,52.604164999999995,1.1284720000000004,1.142880940935264,9.027778000000001,9.056715999999998,31.828700000000026,2849.856388890305
2024-04-03 16:48:00,54.93345,1.0416669999999995,1.1124418321651413,8.883098,9.027781000000001,31.5394,2849.906388890305
2024-04-03 16:51:00,52.358215,0.8969909999999999,1.0741161976254707,8.738427999999999,9.114587,32.1181,2849.9563888903053
2024-04-03 16:54:00,50.56424,0.983797,1.095466307313744,8.825233,9.056716,31.539300000000026,2850.0063888903055
2024-04-03 16:57:00,54.166664999999995,0.9548609999999993,1.132549301429882,8.825228,9.201387,30.67130000000003,2850.0563888903057
2024-04-03 17:00:00,50.810185,0.9548609999999993,1.0931616234277257,8.912037999999999,9.201387,31.25,2850.106388890306
2024-04-03 17:03:00,51.837385,0.8969909999999999,1.0741161976254694,8.854163,9.230322000000001,32.11800000000002,2850.156388890306
2024-04-03 17:06:00,51.33102,0.9259259999999996,1.10333799542374,8.969908,9.346062,30.092600000000004,2850.2063888903062
2024-04-03 17:09:00,53.645835000000005,1.070602,1.113443068639442,9.143518,9.230325999999998,31.25000000000003,2850.2563888903064
2024-04-03 17:12:00,57.783564999999996,1.0416669999999995,1.0985186129373483,9.056718,9.172450999999999,31.828699999999998,2850.3063888903066
2024-04-03 17:15:00,59.56308,1.070602,1.1825685839557527,9.027778000000001,9.259256,32.69670000000002,2850.356388890307
2024-04-03 17:18:00,56.467015,1.0127309999999996,1.1646366165806636,9.114583,9.432872,30.671299999999974,2850.406388890307
2024-04-03 17:21:00,59.54861,1.0416669999999995,1.1399421184227827,9.172457999999999,9.375001000000001,32.1181,2850.456388890307
2024-04-03 17:24:00,60.069445,0.9259259999999996,1.0903399411125838,8.709492999999998,9.056717,32.407399999999996,2850.5063888903073
2024-04-03 17:27:00,59.80903,0.868055,1.070443442910227,8.564817000000001,8.998842,32.98610000000002,2850.5563888903075
2024-04-03 17:30:00,59.042245,0.868055,1.0704478304335234,8.535877,8.969912,31.539399999999972,2850.6063888903077
2024-04-03 17:33:00,57.50868,1.0127319999999997,1.124504009006477,8.738427999999999,8.969906,31.828799999999973,2850.656388890308
2024-04-03 17:36:00,60.069445,1.0127319999999997,1.097253662582032,8.680553,8.854171000000001,32.11809999999997,2850.706388890308
2024-04-03 17:39:00,59.056715,0.8391200000000003,1.0662263776612586,8.478007000000002,8.969907,32.69670000000002,2850.7563888903082
2024-04-03 17:42:00,56.95891,0.9548609999999993,1.0931662099840922,8.593748,8.883107,32.696799999999996,2850.8063888903084
2024-04-03 17:45:00,56.987845,0.9259259999999996,1.0772481986564897,8.593748,8.912042,31.82869999999997,2850.8563888903086
2024-04-03 17:48:00,53.35648,0.8969909999999999,1.0611505596968005,8.535878,8.883097,31.25,2850.906388890309
2024-04-03 17:51:00,52.850115,0.9259259999999996,1.0373633691720197,8.593753,8.825227,31.82869999999997,2850.956388890309
2024-04-03 17:54:00,52.0978,0.9259259999999996,1.0772436567720032,8.622688,8.940971999999999,31.828700000000026,2851.006388890309
2024-04-03 17:57:00,56.72743,1.1284729999999996,1.1139448765334299,8.738423000000001,8.709489999999999,32.69669999999999,2851.0563888903093
2024-04-03 18:00:00,56.72743,1.0127319999999997,1.0834625376654714,8.593748,8.738426,32.1181,2851.1063888903095
2024-04-03 18:09:00,48.74132,2.0254630000000002,0.9796559904089011,9.288198,7.638885,28.93520000000001,2851.1063888903095
2024-04-05 07:39:00,32.523145,0.8101849999999997,0.8245738304219661,7.291662,7.320607000000001,24.884299999999996,2851.1063888903095
2024-04-05 07:42:00,39.49653,1.0416669999999995,0.8891618147219073,7.378472,7.089125,25.46289999999999,2851.1563888903097
2024-04-05 07:45:00,39.467595,0.8101859999999999,0.866771396573151,7.204862,7.320606,26.330899999999986,2851.20638889031
2024-04-05 07:48:00,49.001735,0.9259259999999996,0.881812012940797,7.291666,7.20486,28.64579999999998,2851.25638889031
2024-04-05 07:51:00,65.769675,0.17361100000000018,0.6399380566846377,6.105320000000001,7.523148999999999,33.85409999999999,2851.3063888903102
2024-04-05 07:54:00,48.480900000000005,0.8969909999999999,1.0611550561848222,8.738424,9.085653,31.828699999999998,2851.3563888903104
2024-04-05 07:57:00,51.837385,1.0995369999999998,1.0555396537250243,8.420143,8.333336,32.1181,2851.4063888903106
2024-04-05 08:00:00,56.510414999999995,1.0995369999999998,1.0405970153180852,8.420138,8.304401,31.8288,2851.456388890311
2024-04-05 08:03:00,70.153355,1.1284720000000004,1.113944380834304,8.420137,8.391205,37.037000000000006,2851.506388890311
2024-04-05 08:06:00,73.48089999999999,1.0416669999999995,1.1399421184227811,8.449078,8.651620999999999,37.61580000000001,2851.556388890311
2024-04-05 08:09:00,72.207755,0.9837959999999999,1.1876202414967416,8.796298,9.230322000000001,38.4838,2851.6063888903113
2024-04-05 08:12:00,64.988425,0.8101849999999997,1.0978863013082698,8.622688,9.259263,38.4838,2851.6563888903115
2024-04-05 08:15:00,57.783564999999996,0.8969900000000006,1.1376040801112004,8.969908,9.490738,36.45830000000001,2851.7063888903117
2024-04-05 08:18:00,57.769095,1.0995370000000007,1.1842242172525226,9.056714,9.230326999999999,34.72219999999999,2851.756388890312
2024-04-05 08:21:00,62.90509,1.1863419999999998,1.1571658195859809,8.998842999999999,8.940971,33.275499999999994,2851.806388890312
2024-04-05 08:24:00,65.21991,1.0127319999999997,1.1245086828718889,8.825228,9.056716,34.14349999999999,2851.8563888903122
2024-04-05 08:27:00,66.00116,1.0127319999999997,1.1646371654199301,8.969908,9.288196,34.72219999999999,2851.9063888903124
2024-04-05 08:30:00,65.234375,0.9837959999999999,1.1876202414967407,9.114588000000001,9.548611999999999,34.72229999999999,2851.9563888903126
2024-04-05 08:33:00,64.713545,1.070602,1.1689490660393045,9.114588000000001,9.317126,34.14349999999999,2852.006388890313
2024-04-05 08:36:00,64.988425,0.9837959999999999,1.1486756603561503,8.940968000000002,9.288191999999999,34.14349999999999,2852.056388890313
2024-04-05 08:39:00,63.165504999999996,0.8969909999999999,1.1124623498816986,8.825233,9.288191999999999,35.01159999999999,2852.106388890313
2024-04-05 08:42:00,61.631945,0.8969909999999999,1.1124623498816986,8.825233,9.288191999999999,34.722200000000015,2852.1563888903133
2024-04-05 08:45:00,62.919560000000004,0.9837959999999999,1.108912434686482,8.854167,9.114581000000001,36.16890000000001,2852.2063888903135
2024-04-05 08:48:00,65.769675,0.9259259999999996,1.1544654184957706,8.680553,9.172457,34.14350000000002,2852.2563888903137
2024-04-05 08:51:00,68.07002,0.8969909999999999,1.1500586979020946,8.767361999999999,9.317131,35.87959999999998,2852.306388890314
2024-04-05 08:54:00,70.109955,0.5787040000000001,1.063851943045518,8.188656000000002,9.375001999999999,38.483799999999974,2852.356388890314
2024-04-05 08:57:00,56.97338,0.9259259999999996,1.1795370999543668,8.969904,9.519678,35.87960000000001,2852.4063888903142
2024-04-05 09:00:00,52.604164999999995,1.3310190000000004,1.2115973485289593,9.461806,9.230326999999999,33.27550000000002,2852.4563888903144
2024-04-05 09:03:00,50.766785,1.4467590000000001,1.2492560750140593,9.577551,9.201391999999998,33.275499999999994,2852.5063888903146
2024-04-05 09:06:00,53.125,1.5046300000000006,1.2424947554869212,9.577546000000002,9.085646,32.69670000000002,2852.556388890315
2024-04-05 09:09:00,55.7147,1.4467590000000001,1.216872129095417,9.54861,9.114581000000001,32.11809999999997,2852.606388890315
2024-04-05 09:12:00,60.850695,1.4178240000000004,1.2200937624723238,9.46181,9.085646,33.275499999999965,2852.656388890315
2024-04-05 09:15:00,60.850695,1.3310189999999995,1.1960892431220826,9.403939999999999,9.143521,33.275499999999965,2852.7063888903153
2024-04-05 09:18:00,60.069445,1.2442130000000002,1.2150478000177418,9.375,9.317127,32.696799999999996,2852.7563888903155
2024-04-05 09:21:00,59.31713,1.2152779999999996,1.1713389368875335,9.346070000000001,9.259262,33.27550000000002,2852.8063888903157
2024-04-05 09:24:00,60.865165000000005,1.2152780000000005,1.1861097370166194,9.201384000000001,9.143516,32.40739999999997,2852.856388890316
2024-04-05 09:27:00,59.31713,1.157407,1.171819928223962,9.230319,9.259262,32.98610000000002,2852.906388890316
2024-04-05 09:30:00,58.029515,1.1863419999999998,1.1718174733715832,9.230319,9.201387,32.1181,2852.9563888903162
2024-04-05 09:33:00,59.3316,1.2442130000000002,1.1703876126261017,9.201389,9.056716,33.275499999999994,2853.0063888903164
2024-04-05 09:36:00,61.11111,1.1863419999999998,1.142392432407497,9.201389,9.114587,31.828699999999998,2853.0563888903166
2024-04-05 09:39:00,62.398725,1.1284720000000004,1.1713409378030815,9.114584,9.201391999999998,33.275499999999994,2853.106388890317
2024-04-05 09:42:00,58.015045,1.0416670000000003,1.139946834986173,8.912034,9.114587,32.98609999999999,2853.156388890317
2024-04-05 09:45:00,60.850695,1.0416659999999993,1.126244622726015,8.912033,9.085647,32.69679999999997,2853.206388890317
2024-04-05 09:48:00,62.644675,0.9837959999999999,1.0954657701533341,8.796297,9.027781000000001,34.432800000000015,2853.2563888903173
2024-04-05 09:51:00,64.97395499999999,0.8101859999999999,1.0614457396336587,8.478012,9.027776,34.143400000000014,2853.3063888903175
2024-04-05 09:54:00,67.795135,0.49189799999999995,0.9058186313606084,7.957178999999999,8.969911,35.011600000000016,2853.3563888903177
2024-04-05 09:57:00,72.69965,0.26041699999999945,0.9166190884215192,7.233799,9.201392,39.0626,2853.406388890318
2024-04-05 10:00:00,56.987845,1.186343,1.2007543877920557,9.288196,9.317133,33.27539999999999,2853.456388890318
2024-04-05 10:03:00,53.631365,1.2152779999999996,1.1713389368875335,9.317129999999999,9.230322000000001,32.98609999999999,2853.5063888903182
2024-04-05 10:06:00,57.233795,1.1574080000000002,1.1428789408284152,9.172454,9.143516,32.11810000000003,2853.5563888903184
2024-04-05 10:09:00,57.233795,1.1284720000000004,1.1713409378030815,9.114584,9.201391999999998,33.27540000000002,2853.6063888903186
2024-04-05 10:12:00,54.166665,1.0995370000000007,1.1282271253665368,9.027774,9.085647,32.407400000000024,2853.656388890319
2024-04-05 10:15:00,54.137730000000005,1.157407,1.1428834874818037,9.114579,9.085652,32.407399999999996,2853.706388890319
2024-04-05 10:18:00,52.358215,1.1284720000000004,1.1713409378030815,9.114584,9.201391999999998,30.67130000000003,2853.756388890319
2024-04-05 10:21:00,52.372685,1.1574080000000002,1.1861097044862434,9.056714,9.114586,32.407399999999996,2853.8063888903193
2024-04-05 10:24:00,52.358215,1.0995369999999998,1.1282271253665355,9.056714,9.114587,31.8288,2853.8563888903195
2024-04-05 10:27:00,54.67303,1.0995369999999998,1.1423899185369466,9.114584,9.201387,30.960699999999974,2853.9063888903197
2024-04-05 10:30:00,53.385415,1.1284720000000004,1.1713409378030815,9.143519,9.230326999999999,31.5394,2853.95638889032
2024-04-05 10:33:00,50.824655,1.157407,1.1282271766661467,9.172454000000002,9.114587,31.82869999999997,2854.00638889032
2024-04-05 10:36:00,51.576965,1.2442130000000002,1.1703876126261017,9.201389,9.056716,30.9606,2854.0563888903202
2024-04-05 10:39:00,54.166664999999995,1.1284720000000004,1.1428809409352658,9.114584,9.143522,31.82869999999997,2854.1063888903204
2024-04-05 10:42:00,50.824655,1.070602,1.113443068639442,9.114584,9.201391999999998,32.11809999999997,2854.1563888903206
2024-04-05 10:45:00,51.0706,1.157407,1.1282271766661467,9.172454000000002,9.114587,31.539299999999997,2854.206388890321
2024-04-05 10:48:00,54.398145,1.157407,1.1574095000027214,9.143519,9.143522,30.381999999999977,2854.256388890321
2024-04-05 10:51:00,52.358215,1.1284720000000004,1.1854053058417626,9.085644000000002,9.201391999999998,31.53929999999997,2854.306388890321
2024-04-05 10:54:00,50.810185,1.070602,1.1134430686394414,9.056714,9.143522,31.53929999999997,2854.3563888903213
2024-04-05 10:57:00,50.5353,1.1284720000000004,1.1284769999927886,9.114578,9.114586,31.82869999999997,2854.4063888903215
2024-04-05 11:00:00,55.7147,1.157407,1.1428784450218061,9.085647999999999,9.056711,32.69670000000002,2854.4563888903217
2024-04-05 11:03:00,63.165504999999996,0.7523150000000003,1.0382815419822822,8.449071,9.085646,32.696799999999996,2854.506388890322
2024-04-05 11:06:00,60.850695,0.6365739999999995,1.0311659989207338,8.333336,9.259262,33.275499999999994,2854.556388890322
2024-04-05 11:09:00,58.53588,0.8391200000000003,1.115493263854364,8.680557,9.288197,33.275499999999994,2854.6063888903223
2024-04-05 11:12:00,55.685765,0.9837959999999999,1.1222638501271742,8.940968000000002,9.230322000000001,31.5394,2854.6563888903224
2024-04-05 11:15:00,53.89178,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,31.828699999999998,2854.7063888903226
2024-04-05 11:18:00,52.358215,0.8969909999999999,1.11246672282977,8.738423000000001,9.201391999999998,31.5394,2854.756388890323
2024-04-05 11:21:00,50.564235,1.0127309999999996,1.137979567305165,8.940973,9.201391999999998,32.407399999999996,2854.806388890323
2024-04-05 11:24:00,53.877315,1.0127319999999997,1.1109312786239827,8.940973,9.143521,31.828700000000026,2854.856388890323
2024-04-05 11:27:00,57.26273,0.9548610000000002,1.0798429303091504,8.940967,9.201386,32.696799999999996,2854.9063888903233
2024-04-05 11:30:00,57.233795,0.8969909999999999,1.0997691203499378,8.825228,9.259257,32.117999999999995,2854.9563888903235
2024-04-05 11:33:00,52.604165,0.9548609999999993,1.1454978920750039,8.854163,9.259262,32.69670000000002,2855.0063888903237
2024-04-05 11:36:00,50.795715,1.0127310000000005,1.1245081467213156,8.998838000000001,9.230326999999999,32.407400000000024,2855.056388890324
2024-04-05 11:39:00,48.234955,0.9837959999999999,1.0819109977174814,8.912037999999999,9.114581999999999,30.96070000000003,2855.106388890324
2024-04-05 11:42:00,46.70139,0.9837959999999999,1.0819156997681993,8.883098,9.085652,30.092600000000004,2855.1563888903243
2024-04-05 11:45:00,44.35764,0.9837959999999999,1.0954657701533341,8.680558000000001,8.912042,29.513900000000007,2855.2063888903244
2024-04-05 11:48:00,47.974535,1.070602,1.070601999985058,8.680558000000001,8.680556,29.224499999999978,2855.2563888903246
2024-04-05 11:51:00,51.31655,1.070602,1.0560659033611912,8.564817999999999,8.535875999999998,29.803200000000032,2855.306388890325
2024-04-05 11:54:00,53.631365,0.9548609999999993,1.0392508114172323,8.449078,8.622687,30.671300000000002,2855.356388890325
2024-04-05 11:57:00,49.768515,0.8969909999999999,0.9948322711022168,8.246528,8.449076999999999,32.69669999999999,2855.406388890325
2024-04-05 12:00:00,48.480905,0.9548609999999993,0.9976322504245486,8.275468,8.362267000000001,30.092599999999976,2855.4563888903253
2024-04-05 12:03:00,48.480905,1.0127309999999996,1.0555416274298122,8.246528000000001,8.333337,29.513799999999975,2855.5063888903255
2024-04-05 12:06:00,44.35764,0.9548610000000002,1.0255011058878298,8.217588,8.362267,29.513900000000007,2855.5563888903257
2024-04-05 12:09:00,46.67245,0.983797,0.9981946149332551,8.101852999999998,8.130786,30.381999999999977,2855.606388890326
2024-04-05 12:12:00,47.974535,0.9548609999999993,0.9835127697449744,8.188658,8.246527,30.671300000000002,2855.656388890326
2024-04-05 12:15:00,47.974535,0.9837959999999999,0.9981941100670706,8.246528000000001,8.275462000000001,29.22459999999998,2855.7063888903263
2024-04-05 12:18:00,45.38484,0.9837959999999999,0.9981941100670706,8.304397999999999,8.333331999999999,28.645800000000037,2855.7563888903264
2024-04-05 12:21:00,46.68692,1.0127319999999997,1.0127320000085516,8.188658,8.188656,29.803300000000007,2855.8063888903266
2024-04-05 12:24:00,48.72685,0.983797,0.9981946149332532,8.159723,8.188656,30.96070000000003,2855.856388890327
2024-04-05 12:27:00,51.070605,1.0127319999999997,0.9981920712715238,8.246533,8.217590999999999,31.25,2855.906388890327
2024-04-05 12:30:00,47.71412,0.8680560000000002,1.0058066850527352,8.130783000000001,8.420137,29.803200000000004,2855.956388890327
2024-04-05 12:33:00,47.72859,0.8969909999999999,1.0083115994869762,8.130783000000001,8.362272,30.96070000000003,2856.0063888903273
2024-04-05 12:36:00,49.78299,0.983797,1.0124588425597745,8.217593,8.275466,29.80329999999998,2856.0563888903275
2024-04-05 12:39:00,51.070605,1.0127309999999996,1.0127315000245547,8.333338000000001,8.333337,30.96059999999997,2856.1063888903277
2024-04-05 12:42:00,47.699650000000005,0.9837959999999999,1.0265874238433284,8.275463,8.362267,29.513900000000035,2856.156388890328
2024-04-05 12:45:00,46.68692,0.9259259999999996,0.996514299625561,8.188658,8.333331999999999,30.382000000000033,2856.206388890328
2024-04-05 12:48:00,46.947335,0.8969909999999999,0.9675292964898553,8.159718,8.304397,29.803200000000032,2856.2563888903283
2024-04-05 12:51:00,46.166085,1.070602,1.041399011459327,8.304397999999999,8.246526,28.64580000000001,2856.3063888903284
2024-04-05 12:54:00,47.193285,0.983797,0.9981946149332532,8.159723,8.188656,29.224499999999978,2856.3563888903286
2024-04-05 12:57:00,46.672455,0.9259259999999996,0.9965142996255615,8.101852999999998,8.246527,29.224500000000006,2856.406388890329
2024-04-05 13:00:00,46.672455,0.9548609999999993,0.9835127697449744,8.246528,8.304397,29.513900000000007,2856.456388890329
2024-04-05 13:03:00,51.31655,1.0416670000000003,1.0124538030832584,8.246533,8.188655999999998,28.93520000000001,2856.506388890329
2024-04-05 13:06:00,51.5625,1.0127309999999996,1.0271335556840866,8.217588,8.246527,30.960600000000028,2856.5563888903293
2024-04-05 13:09:00,53.125,0.9259259999999996,0.996514299625561,8.188658,8.333331999999999,30.092600000000004,2856.6063888903295
2024-04-05 13:12:00,53.631365,1.0127319999999997,1.0555372757104573,8.333338,8.420136,30.092600000000033,2856.6563888903297
2024-04-05 13:15:00,55.45428,1.0416669999999995,1.0703388377079186,8.680558,8.738420999999999,31.25000000000003,2856.70638889033
2024-04-05 13:18:00,57.233795,1.0127319999999997,1.097253662582032,8.709488,8.883106,31.25,2856.75638889033
2024-04-05 13:21:00,58.53588,0.9548609999999993,1.1063864665921437,8.738427999999999,9.056717,31.25,2856.8063888903303
2024-04-05 13:24:00,58.53588,1.0127309999999996,1.110930746799627,8.940973,9.143522,32.11810000000003,2856.8563888903304
2024-04-05 13:27:00,58.53588,0.983797,1.122264396017912,8.854163,9.143516,31.828699999999998,2856.9063888903306
2024-04-05 13:30:00,57.233795,0.9259259999999996,1.1290739937664434,8.825228,9.259262,31.5394,2856.956388890331
2024-04-05 13:33:00,58.53588,0.9259259999999996,1.0640549390003562,8.969902999999999,9.259257,31.539299999999997,2857.006388890331
2024-04-05 13:36:00,58.78183,0.9259259999999996,1.0772436567720032,8.969908,9.288191999999999,32.407399999999996,2857.056388890331
2024-04-05 13:39:00,56.97338,1.0127319999999997,1.1379801077314824,8.912037999999999,9.172456,30.671299999999974,2857.1063888903313
2024-04-05 13:42:00,57.75463,0.9548609999999993,1.1195116267491525,8.912037999999999,9.259257,30.09269999999998,2857.1563888903315
2024-04-05 13:45:00,54.91898,0.9837959999999999,1.108912434686481,9.056713,9.317127,30.9606,2857.2063888903317
2024-04-05 13:48:00,59.56308,1.0127310000000005,1.1109307467996279,8.940967,9.143515999999998,31.5394,2857.256388890332
2024-04-05 13:51:00,61.096644999999995,0.8969899999999997,1.0997685475364423,8.825227000000002,9.259257,32.407399999999996,2857.306388890332
2024-04-05 13:54:00,55.975115,0.9259259999999996,1.1544654184957712,8.825228,9.317132,31.8288,2857.3563888903323
2024-04-05 13:57:00,52.86458,0.9837959999999999,1.1486756603561503,8.969903,9.317127,31.539299999999997,2857.4063888903324
2024-04-05 14:00:00,54.6875,1.0127319999999997,1.1109312786239827,8.940973,9.143521,31.539299999999997,2857.4563888903326
2024-04-05 14:03:00,58.535880000000006,0.9548610000000002,1.1195161475411088,8.709487,9.056716,30.381999999999977,2857.506388890333
2024-04-05 14:06:00,52.604164999999995,0.9548610000000002,1.1454978920750043,8.825228,9.230326999999999,30.671299999999974,2857.556388890333
2024-04-05 14:09:00,52.604164999999995,0.9259259999999996,1.10333799542374,8.912037999999999,9.288191999999999,31.539299999999997,2857.606388890333
2024-04-05 14:12:00,54.658564999999996,0.983797,1.1089129762360874,8.883102999999998,9.143516,30.092600000000004,2857.6563888903333
2024-04-05 14:15:00,57.002314999999996,0.9837959999999999,1.1222638501271742,8.796297,9.085650999999999,30.9606,2857.7063888903335
2024-04-05 14:18:00,57.769095,0.983797,1.1089129762360874,8.883102999999998,9.143516,32.407399999999996,2857.7563888903337
2024-04-05 14:21:00,57.769095,1.0127309999999996,1.1245034728573897,9.027778000000001,9.259257,31.5394,2857.806388890334
2024-04-05 14:24:00,56.452545,0.9548610000000002,1.1195161475411088,8.825227000000002,9.172456,31.828699999999998,2857.856388890334
2024-04-05 14:27:00,58.78183,0.9548610000000002,1.119511626749153,8.796297,9.143516,32.98609999999999,2857.9063888903343
2024-04-05 14:30:00,55.700230000000005,0.8969909999999999,1.0869895102020777,8.825228,9.230326999999999,31.828699999999998,2857.9563888903344
2024-04-05 14:33:00,51.056135,0.9259259999999996,1.10333799542374,8.912037999999999,9.288192,30.671300000000002,2858.0063888903346
2024-04-05 14:36:00,53.645835000000005,0.983797,1.095466307313744,8.969902999999999,9.201386,31.5394,2858.056388890335
2024-04-05 14:39:00,55.179395,0.9548610000000002,1.1454934328461048,8.854167,9.259256,30.382000000000005,2858.106388890335
2024-04-05 14:42:00,49.5081,0.8969899999999997,1.0997685475364432,8.940973,9.375003,31.539299999999997,2858.156388890335
2024-04-05 14:45:00,49.24769,1.0127319999999997,1.1109312786239827,8.969908,9.172456,31.25,2858.2063888903353
2024-04-05 14:48:00,54.67303,0.983797,1.0819115304357063,8.940973,9.143516,30.671299999999974,2858.2563888903355
2024-04-05 14:51:00,52.083335000000005,0.9837959999999999,1.1089170652252058,8.883098,9.143522,31.539300000000026,2858.3063888903357
2024-04-05 14:54:00,49.00174,0.9548609999999993,1.0798429303091501,8.854168,9.114587,30.671300000000002,2858.356388890336
2024-04-05 14:57:00,53.399885,1.0127310000000005,1.1245081467213156,8.825227000000002,9.056715999999998,30.382000000000005,2858.406388890336
2024-04-05 15:00:00,54.166664999999995,0.9259259999999996,1.0903399411125827,8.854168,9.201391999999998,31.828600000000023,2858.4563888903363
2024-04-05 15:03:00,50.795715,0.9837959999999999,1.1355141477314536,8.912037999999999,9.230322000000001,31.5394,2858.5063888903364
2024-04-05 15:06:00,53.125,1.0127319999999997,1.1109312786239827,8.969908,9.172456,30.381899999999973,2858.5563888903366
2024-04-05 15:09:00,55.179395,1.0127319999999997,1.124504009006477,8.912037999999999,9.143516,30.9606,2858.606388890337
2024-04-05 15:12:00,57.50868,0.9259259999999996,1.0903399411125827,8.825233,9.172457,30.960699999999974,2858.656388890337
2024-04-05 15:15:00,55.179395,0.8969899999999997,1.0997685475364432,8.796297,9.230327,30.9606,2858.706388890337
2024-04-05 15:18:00,53.11053,0.8969909999999999,1.0869850775179428,8.825233,9.230322000000001,31.539299999999997,2858.7563888903373
2024-04-05 15:21:00,53.11053,0.9259259999999996,1.0903399411125827,8.854168,9.201391999999998,30.960600000000028,2858.8063888903375
2024-04-05 15:24:00,54.93345,0.983797,1.1089176067763191,8.854163,9.114586,31.828700000000026,2858.8563888903377
2024-04-05 15:27:00,55.70023,0.9259259999999996,1.0903399411125827,8.854168,9.201391999999998,31.25,2858.906388890338
2024-04-05 15:30:00,51.57697,0.8680559999999993,1.0704440179325583,8.738427999999999,9.172452,31.249899999999997,2858.956388890338
2024-04-05 15:33:00,51.57697,0.8969909999999999,1.0869895102020777,8.767358,9.172457,31.539300000000026,2859.0063888903383
2024-04-05 15:36:00,52.34375,0.9548609999999993,1.0931662099840918,8.883098,9.172457,30.960600000000028,2859.0563888903384
2024-04-05 15:39:00,51.837385,0.983797,1.1089176067763191,8.854163,9.114586,30.9606,2859.1063888903386
2024-04-05 15:42:00,45.659724999999995,0.8969909999999999,1.0611550561848222,8.825228,9.172457,29.224499999999978,2859.156388890339
2024-04-05 15:45:00,49.75405,1.0127319999999997,1.1245040090064762,8.969908,9.201386,30.38190000000003,2859.206388890339
2024-04-05 15:48:00,51.31655,0.9837959999999999,1.1617422906686503,8.969908,9.346062,30.382000000000033,2859.256388890339
2024-04-05 15:51:00,49.768515,0.9548609999999993,1.1063864665921428,9.027778,9.346067,30.3819,2859.3063888903393
2024-04-05 15:54:00,50.260419999999996,0.9548609999999993,1.0931616234277257,9.114588,9.403937,29.513900000000035,2859.3563888903395
2024-04-05 15:57:00,48.72685,0.9259259999999996,1.116249879974964,8.998838,9.403932000000001,30.381999999999977,2859.4063888903397
2024-04-05 16:00:00,50.028935,1.0127319999999997,1.1245040090064762,9.056718,9.288196,30.3819,2859.45638889034
2024-04-05 16:03:00,52.32928,0.9548609999999993,1.1195116267491525,8.969908,9.317127000000001,30.671299999999974,2859.50638889034
2024-04-05 16:06:00,50.824655,0.8969909999999999,1.0997691203499371,8.940973,9.375001999999999,30.67130000000003,2859.5563888903403
2024-04-05 16:09:00,50.824655,0.8969909999999999,1.1250762490115762,8.912037999999999,9.403936999999999,30.67130000000003,2859.6063888903404
2024-04-05 16:12:00,48.480900000000005,0.9837959999999999,1.108912434686482,9.085647999999999,9.346062,30.0925,2859.6563888903406
2024-04-05 16:15:00,48.220485,1.0127319999999997,1.1379801077314824,8.998838,9.259256,29.51389999999998,2859.706388890341
2024-04-05 16:18:00,47.71412,0.9259259999999996,1.10333799542374,8.940973,9.317127000000001,29.51389999999998,2859.756388890341
2024-04-05 16:21:00,51.31655,0.9548610000000002,1.119511626749153,8.969907,9.317126,30.3819,2859.806388890341
2024-04-05 16:24:00,51.0706,0.9548609999999993,1.1063864665921437,8.998838,9.317127000000001,30.96070000000003,2859.8563888903413
2024-04-05 16:27:00,48.755785,0.9259259999999996,1.1418087023801684,8.912037999999999,9.375001999999999,30.382000000000005,2859.9063888903415
2024-04-05 16:30:00,48.770250000000004,0.9259259999999996,1.10333799542374,9.027778,9.403932000000001,29.51389999999998,2859.9563888903417
2024-04-05 16:33:00,46.68692,0.9837959999999999,1.148675660356151,9.056708,9.403932000000001,29.80329999999998,2860.006388890342
2024-04-05 16:36:00,45.38484,0.9837959999999999,1.1355141477314536,9.027778000000001,9.346062,30.381899999999973,2860.056388890342
2024-04-05 16:39:00,46.947335,1.0416669999999995,1.1262403967496841,9.114588,9.288191000000001,30.0925,2860.1063888903423
2024-04-05 16:42:00,45.399305,0.9259259999999996,1.10333799542374,9.056718,9.432872,30.3819,2860.1563888903424
2024-04-05 16:45:00,45.38484,1.0127319999999997,1.1379801077314824,8.998838,9.259256,29.513900000000007,2860.2063888903426
2024-04-05 16:48:00,47.699650000000005,0.9548609999999993,1.0931616234277255,8.969908,9.259257,30.3819,2860.256388890343
2024-04-05 16:51:00,46.672455,1.0127309999999996,1.110930746799627,9.056708,9.259257,28.645899999999983,2860.306388890343
2024-04-05 16:54:00,48.234955,1.0127319999999997,1.1379754682709602,9.056718,9.317126,29.224500000000006,2860.356388890343
2024-04-05 16:57:00,47.72859,0.9259259999999996,1.0903399411125827,9.143518,9.490742000000001,28.93520000000001,2860.4063888903434
2024-04-05 17:00:00,47.974535,0.9837959999999999,1.1222638501271742,9.201388000000001,9.490742000000001,29.224500000000035,2860.4563888903435
2024-04-05 17:03:00,47.699650000000005,1.0416669999999995,1.1535410891430504,9.027778,9.259260999999999,29.803200000000032,2860.5063888903437
2024-04-05 17:06:00,45.645255000000006,0.9259259999999996,1.1418087023801684,8.912037999999999,9.375001999999999,30.092600000000004,2860.556388890344
2024-04-05 17:09:00,46.672455,1.0416669999999995,1.1124370420548266,9.114588,9.259260999999999,30.092600000000033,2860.606388890344
2024-04-05 17:12:00,49.754055,1.0416670000000003,1.1124370420548282,9.114583,9.259256,30.3819,2860.6563888903443
2024-04-05 17:15:00,52.083335000000005,1.0127319999999997,1.1379801077314817,9.027778,9.288196,30.67130000000003,2860.7063888903444
2024-04-05 17:18:00,48.987269999999995,0.9837959999999999,1.0682537031069081,9.056708,9.230322000000001,30.38190000000003,2860.7563888903446
2024-04-05 17:21:00,48.755785,0.8969909999999999,1.0869895102020777,8.883098,9.288197,31.25,2860.806388890345
2024-04-05 17:24:00,47.193285,0.8969909999999999,1.0869895102020777,8.796292999999999,9.201391999999998,29.80329999999998,2860.856388890345
2024-04-05 17:27:00,45.38484,0.9548610000000002,1.106386466592144,8.796298,9.114587,29.803300000000036,2860.906388890345
2024-04-05 17:30:00,43.330439999999996,0.9548610000000002,1.0931616234277264,8.796298,9.085647,28.93520000000001,2860.9563888903454
2024-04-05 17:33:00,44.892939999999996,1.0995369999999998,1.1282271253665335,8.940968000000002,8.998840999999999,28.93520000000001,2861.0063888903455
2024-04-05 17:36:00,44.35764,1.0127309999999996,1.137979567305165,8.940968000000002,9.201387,29.803200000000004,2861.0563888903457
2024-04-05 17:39:00,42.56366,1.0127309999999996,1.137979567305165,8.912037999999999,9.172457,28.35650000000001,2861.106388890346
2024-04-05 17:42:00,41.261575,0.9259259999999996,1.0903399411125838,8.912037999999999,9.259262,28.067199999999985,2861.156388890346
2024-04-05 17:45:00,44.35764,1.0127309999999996,1.09724838873396,9.085647999999999,9.259257,28.067200000000014,2861.2063888903463
2024-04-05 17:48:00,45.12442,1.0127319999999997,1.0972489161812227,9.027778,9.201386,28.64580000000001,2861.2563888903464
2024-04-05 17:51:00,46.166085,0.9259259999999996,1.1033424725177532,8.854163,9.230327,28.067099999999982,2861.3063888903466
2024-04-05 17:54:00,41.883685,0.8969909999999999,1.0997691203499378,8.854168,9.288197,28.64580000000001,2861.356388890347
2024-04-05 17:57:00,43.59086,1.0127319999999997,1.1109312786239827,8.940973,9.143521,29.22459999999998,2861.406388890347
2024-04-05 18:00:00,43.055555,0.8969909999999999,1.0869895102020777,8.883098,9.288197,29.224500000000035,2861.456388890347
2024-04-05 19:57:00,48.697915,-1.157407,,-0.6365740000000004,6.8286999999999995,30.092600000000004,2861.456388890347
2024-04-05 20:00:00,50.0,0.8969909999999999,3.1077337495385406,0.17361100000000018,6.77083,30.092600000000004,2861.456388890347
2024-04-05 20:03:00,50.0,1.0127319999999997,3.311934873887855,0.0,6.741899999999999,29.803300000000036,2861.456388890347
2024-04-05 20:06:00,50.0,1.0127319999999997,3.2874719397577086,-0.0289350000000006,6.6261600000000005,31.24999999999997,2861.456388890347
2024-04-05 20:09:00,50.0,0.9259259999999996,3.1491145783489136,-0.05787000000000031,6.539350000000001,30.96059999999997,2861.456388890347
2024-04-08 07:27:00,30.7147,0.7523150000000003,0.7229976065129444,6.4236070000000005,6.365742,23.72679999999997,2861.456388890347
2024-04-08 07:39:00,32.50868,0.78125,,7.146987000000001,7.146987000000001,24.594899999999996,2861.456388890347
2024-04-08 07:42:00,37.210645,1.0127319999999997,0.8436087075479729,7.1180520000000005,6.7997700000000005,25.46290000000002,2861.5063888903474
2024-04-08 07:45:00,40.27778,0.8680560000000002,0.8535072514212546,7.204862,7.175926,26.04169999999999,2861.5563888903475
2024-04-08 07:48:00,52.893519999999995,0.9259259999999996,0.8966828307428917,7.378470999999999,7.320605,29.51389999999998,2861.6063888903477
2024-04-08 07:51:00,63.194445,0.28935200000000005,0.8754877071684698,6.568288,8.246526,33.85419999999999,2861.656388890348
2024-04-08 07:54:00,51.31655,1.1284720000000004,1.1284769999927886,9.114579,9.114587,30.6712,2861.706388890348
2024-04-08 07:57:00,54.427085000000005,1.1863420000000007,1.0819140690016686,8.593748,8.391206,30.67130000000003,2861.7563888903483
2024-04-08 08:00:00,56.770835000000005,1.1863419999999998,1.0819087418135371,8.651622999999999,8.449071,31.25,2861.8063888903484
2024-04-08 08:03:00,66.52199,1.0995369999999998,1.085005188476308,8.420137,8.391200000000001,36.16899999999998,2861.8563888903486
2024-04-08 08:06:00,72.72859,0.9837960000000008,1.0682537031069077,8.333332,8.506946,37.90510000000003,2861.906388890349
2024-04-08 08:09:00,72.20775499999999,0.7523149999999994,1.0619625139193187,8.246526,8.940971000000001,38.77310000000003,2861.956388890349
2024-04-08 08:12:00,68.33044000000001,0.7233790000000004,1.078213809359658,8.449072000000001,9.259263,37.905099999999976,2862.006388890349
2024-04-08 08:15:00,57.52315,1.3020830000000005,1.2283278573505583,9.490741,9.346067999999999,36.16899999999998,2862.0563888903494
2024-04-08 08:18:00,61.90683,1.6203700000000003,1.2053382962548311,9.693286,8.940976,32.69670000000002,2862.1063888903495
2024-04-08 08:21:00,64.742475,1.3020829999999997,1.1670391360856678,9.114584,8.854171000000001,33.85419999999999,2862.1563888903497
2024-04-08 08:24:00,64.19271,1.0416670000000003,1.1399421184227825,8.825234,9.027777,33.27539999999999,2862.20638889035
2024-04-08 08:27:00,63.179975,1.0416659999999993,1.126244622726015,8.912033,9.085647,34.43289999999996,2862.25638889035
2024-04-08 08:30:00,66.03009,1.0127319999999997,1.1513582772780566,8.998838,9.288196,34.72219999999999,2862.3063888903503
2024-04-08 08:33:00,68.07002,1.0127319999999997,1.1778289974547589,8.767358,9.114586,35.59020000000004,2862.3563888903504
2024-04-08 08:36:00,68.08449,0.9548609999999993,1.1583557659495516,8.912037999999999,9.346067,35.87960000000001,2862.4063888903506
2024-04-08 08:39:00,65.74074,0.9837959999999999,1.148675660356151,8.940973,9.288197,34.72229999999999,2862.456388890351
2024-04-08 08:42:00,63.165504999999996,1.0995369999999998,1.1423899185369484,8.883104,8.969907000000001,34.432799999999986,2862.506388890351
2024-04-08 08:45:00,62.67361,1.157407,1.1428834874818037,8.912034000000002,8.883107,34.72219999999999,2862.556388890351
2024-04-08 08:48:00,64.71354,1.2442130000000002,1.155239309251292,9.027774,8.854171000000001,34.72219999999999,2862.6063888903514
2024-04-08 08:51:00,67.83854,0.9548610000000002,1.093166209984093,8.506942,8.796301,35.30099999999999,2862.6563888903515
2024-04-08 08:54:00,64.207175,1.0416670000000003,1.139946834986173,8.738424,8.940977,34.14350000000002,2862.7063888903517
2024-04-08 08:57:00,61.12558,1.1284719999999995,1.1428759828627437,8.883104,8.912032,33.85419999999999,2862.756388890352
2024-04-08 09:00:00,58.260994999999994,1.3310179999999994,1.1646351529406354,9.114584999999998,8.796297000000001,32.986099999999965,2862.806388890352
