Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-08 09:03:00,61.90683,1.3310179999999994,1.1646406413238144,9.201384999999998,8.883107,32.40749999999997,2862.8563888903523
2024-04-08 09:06:00,60.850695,1.3020829999999997,1.1513594101826539,9.17245,8.883107,33.27540000000002,2862.9063888903524
2024-04-08 09:09:00,60.850695,1.1863419999999998,1.1124395672736738,8.969904,8.825232,32.98609999999999,2862.9563888903526
2024-04-08 09:12:00,61.64641,1.273148,1.168951784336712,8.969904,8.767356,33.27539999999999,2863.006388890353
2024-04-08 09:15:00,60.09838,1.2152769999999995,1.1713384490136485,8.998843999999998,8.912037,32.40730000000002,2863.056388890353
2024-04-08 09:18:00,58.029515,1.1863419999999998,1.142392432407497,9.085643999999998,8.998842,32.696799999999996,2863.106388890353
2024-04-08 09:21:00,60.604744999999994,1.157407,1.1282271766661467,8.883098,8.825230999999999,33.56479999999999,2863.1563888903534
2024-04-08 09:24:00,62.413195,1.070602,1.1134381960781543,8.680558000000001,8.767356,32.98610000000002,2863.2063888903535
2024-04-08 09:27:00,63.45486,1.0127319999999997,1.0972489161812227,8.593748,8.767356,32.696799999999996,2863.2563888903537
2024-04-08 09:30:00,63.425925,0.983797,1.10891760677632,8.564813000000001,8.825236,34.72219999999999,2863.306388890354
2024-04-08 09:33:00,66.03009,1.0127319999999997,1.0834625376654714,8.680558,8.825236,34.14350000000002,2863.356388890354
2024-04-08 09:36:00,66.015625,0.983797,1.10891760677632,8.564813000000001,8.825236,33.275499999999994,2863.4063888903543
2024-04-08 09:39:00,64.48205999999999,0.9837959999999999,1.122263850127175,8.622688,8.912042,34.72219999999999,2863.4563888903544
2024-04-08 09:42:00,62.413195,1.0416659999999993,1.126244622726015,8.709493,8.883107,32.98609999999999,2863.5063888903546
2024-04-08 09:45:00,61.631945,0.9837959999999999,1.0682537031069081,8.651618,8.825232,35.011600000000016,2863.556388890355
2024-04-08 09:48:00,62.65914,1.0416659999999993,1.0985229238370602,8.680553,8.796297000000001,33.56480000000002,2863.606388890355
2024-04-08 09:51:00,62.67361,1.0127319999999997,1.1109312786239827,8.622688,8.825236,34.14349999999999,2863.656388890355
2024-04-08 09:54:00,64.72801000000001,1.0127319999999997,1.1109312786239827,8.622688,8.825236,33.275499999999994,2863.7063888903554
2024-04-08 10:48:00,60.59028,0.8680560000000002,1.083098059500219,8.535882999999998,8.998847,33.85419999999999,2864.6063888903554
2024-04-08 10:54:00,60.09838,0.983797,1.122264396017912,8.825233,9.114586,32.11800000000002,2864.7063888903554
2024-04-08 10:57:00,61.385994999999994,0.9259259999999996,1.1033424725177532,8.796292999999999,9.172457,31.828699999999998,2864.7563888903555
2024-04-08 11:00:00,60.850695,0.9548609999999993,1.1195161475411088,8.883098,9.230327,32.407399999999996,2864.8063888903557
2024-04-08 11:03:00,61.631945,0.9548610000000002,1.1195161475411088,8.940967,9.288196,30.9606,2864.856388890356
2024-04-08 11:06:00,63.165504999999996,0.8969899999999997,1.125075667427069,8.854167,9.346067,32.696799999999996,2864.906388890356
2024-04-08 11:09:00,61.877894999999995,0.8969899999999997,1.1376083969678452,8.825227000000002,9.346067,32.407399999999996,2864.9563888903563
2024-04-08 11:12:00,60.59028,0.9548609999999993,1.1063864665921437,8.998838,9.317127000000001,33.564899999999994,2865.0063888903564
2024-04-08 11:15:00,62.659145,0.983797,1.1355192617279655,8.969902999999999,9.288196,34.14350000000002,2865.0563888903566
2024-04-08 11:18:00,62.673615,0.983797,1.1355146979140402,8.998843,9.317126,32.69670000000002,2865.106388890357
2024-04-08 11:21:00,62.413195,0.8969909999999999,1.1250762490115762,8.854163,9.346062,32.407399999999996,2865.156388890357
2024-04-08 11:24:00,63.425925,1.0127319999999997,1.1379801077314824,8.998838,9.259256,35.300899999999984,2865.206388890357
2024-04-08 11:27:00,62.138310000000004,1.0127309999999996,1.1513577326217537,9.056708,9.346067,32.1181,2865.2563888903574
2024-04-08 11:30:00,61.90683,1.0995369999999998,1.1703846088042138,9.143523,9.288196,32.407400000000024,2865.3063888903575
2024-04-08 11:33:00,62.67361,0.9259259999999996,1.1290695773279096,8.912037999999999,9.346062,32.696799999999996,2865.3563888903577
2024-04-08 11:36:00,62.138310000000004,0.9259259999999996,1.1418087023801684,8.854163,9.317127000000001,32.4075,2865.406388890358
2024-04-08 11:39:00,56.987845,0.8680560000000002,1.0830980595002184,8.854163,9.317127,31.828700000000026,2865.456388890358
2024-04-08 11:42:00,55.16493,0.9259259999999996,1.0903399411125827,8.825233,9.172457,32.1181,2865.5063888903583
2024-04-08 11:45:00,54.412615,0.9259259999999996,1.0507612180697712,8.680558,8.940971999999999,31.25,2865.5563888903584
2024-04-08 11:48:00,57.262730000000005,1.0127319999999997,1.0695585265471845,8.564813000000001,8.680551000000001,31.25,2865.6063888903586
2024-04-08 11:51:00,55.179395,0.9259259999999996,1.0373680171242,8.506943,8.738427,30.671299999999974,2865.656388890359
2024-04-08 11:54:00,57.248265,0.9259259999999996,1.0373680171242,8.506943,8.738427,31.5394,2865.706388890359
2024-04-08 11:57:00,53.89178,0.78125,0.9697352351269645,8.275462999999998,8.680553,30.9606,2865.756388890359
2024-04-08 12:00:00,54.918980000000005,0.8680560000000002,1.0058066850527343,8.159723,8.449076999999999,31.828699999999998,2865.8063888903594
2024-04-08 12:03:00,54.918980000000005,0.8969909999999999,0.9948322711022168,8.217593,8.420141999999998,31.25,2865.8563888903595
2024-04-08 12:06:00,54.1522,0.9259259999999996,0.996514299625561,8.246533,8.391207,30.67130000000003,2865.9063888903597
2024-04-08 12:09:00,55.70023,0.9259259999999996,1.0102488867328907,8.159723,8.333337,31.539300000000026,2865.95638889036
2024-04-08 12:12:00,55.7147,0.983797,0.9981946149332532,8.217593,8.246526,30.67130000000003,2866.00638889036
2024-04-08 12:15:00,52.083330000000004,1.070602,1.0265853098645195,8.478014,8.391202,29.513900000000035,2866.0563888903603
2024-04-08 12:18:00,52.358215,1.070602,1.041399011459327,8.564814,8.506941999999999,31.25,2866.1063888903604
2024-04-08 12:21:00,54.91898,1.070601,1.0413985205938951,8.420138,8.362267000000001,30.092600000000004,2866.1563888903606
2024-04-08 12:24:00,53.385414999999995,1.0995369999999998,1.0102442895924684,8.535884,8.362267000000001,30.67130000000003,2866.206388890361
2024-04-08 12:27:00,52.618635,1.1284720000000004,1.054478234547926,8.651624000000002,8.506941999999999,29.803200000000004,2866.256388890361
2024-04-08 12:30:00,54.412615,1.1574080000000002,1.0834605346918549,8.593754,8.449076,30.382000000000005,2866.306388890361
2024-04-08 12:33:00,55.179395,1.070602,1.0560659033611912,8.449078,8.420136,30.38190000000003,2866.3563888903614
2024-04-08 12:36:00,56.467015,0.983797,1.0265879382389007,8.217593,8.304396,30.9606,2866.4063888903615
2024-04-08 12:39:00,52.618635,0.9259259999999996,1.0102488867328907,8.246528,8.420141999999998,30.671299999999974,2866.4563888903617
2024-04-08 12:42:00,55.714695,1.0995369999999998,1.0555396537250246,8.449078,8.362271,30.092600000000004,2866.506388890362
2024-04-08 12:45:00,54.91898,1.070602,1.056070949343554,8.362268,8.333336,30.671300000000002,2866.556388890362
2024-04-08 12:48:00,54.91898,0.9259259999999996,1.0102488867328907,8.159723,8.333337,30.671300000000002,2866.6063888903623
2024-04-08 12:51:00,53.90625,0.9548609999999993,1.0116282790011433,8.275468,8.391207,29.803200000000004,2866.6563888903625
2024-04-08 12:54:00,54.67303,1.0127319999999997,1.0271291070321564,8.275468,8.304396,31.539300000000026,2866.7063888903626
2024-04-08 12:57:00,57.50868,1.0995369999999998,1.0405970153180852,8.362268,8.246531000000001,30.960700000000003,2866.756388890363
2024-04-08 13:00:00,57.769095,1.0995369999999998,1.0555396537250246,8.449078,8.362271,31.828799999999973,2866.806388890363
2024-04-08 13:03:00,59.3316,1.0127319999999997,1.0555372757104573,8.333338,8.420136,31.828700000000026,2866.856388890363
2024-04-08 13:06:00,61.877894999999995,1.0995369999999998,1.0703438028791086,8.304397999999999,8.246531000000001,32.9862,2866.9063888903634
2024-04-08 13:09:00,60.619215,0.9548609999999993,1.0116330936441844,8.101848,8.217597,33.275499999999994,2866.9563888903635
2024-04-08 13:12:00,59.577545,1.0127309999999996,1.0555416274298122,8.304397999999999,8.391207,31.828699999999998,2867.0063888903637
2024-04-08 13:15:00,61.12558,1.0127309999999996,1.1245081467213156,8.680553,8.912042,32.11809999999997,2867.056388890364
2024-04-08 13:18:00,63.17998,1.0995369999999998,1.1423899185369484,8.796298,8.883101,32.407399999999996,2867.106388890364
2024-04-08 13:21:00,61.631945,0.9259259999999996,1.0903399411125827,8.593753,8.940977,33.275499999999965,2867.1563888903643
2024-04-08 13:24:00,61.89236,1.0127319999999997,1.1109312786239827,8.767358,8.969906,32.11800000000002,2867.2063888903645
2024-04-08 13:27:00,60.604744999999994,0.9259259999999996,1.0772481986564897,8.825228,9.143522,31.828699999999998,2867.2563888903646
2024-04-08 13:30:00,61.385994999999994,0.9548609999999993,1.1195116267491525,8.854168,9.201387,32.407399999999996,2867.306388890365
2024-04-08 13:33:00,60.069445,0.9548609999999993,1.0931662099840922,8.825228,9.114587,32.986099999999965,2867.356388890365
2024-04-08 13:36:00,59.56308,1.0127309999999996,1.137979567305165,8.940968000000002,9.201387,32.11809999999997,2867.406388890365
2024-04-08 13:39:00,58.78183,1.0416659999999993,1.126244622726015,9.085643,9.259257,32.407400000000024,2867.4563888903654
2024-04-08 13:42:00,56.221064999999996,0.9548610000000002,1.119511626749153,8.969908,9.317127,32.407400000000024,2867.5063888903655
2024-04-08 13:45:00,56.19213,1.0127309999999996,1.110930746799627,9.056708,9.259257,32.407399999999996,2867.5563888903657
2024-04-08 13:48:00,59.57755,1.0127319999999997,1.1379801077314824,8.998838,9.259256,31.828700000000026,2867.606388890366
2024-04-08 13:51:00,59.056715,0.868055,1.108148640943777,8.825232,9.346067,32.11799999999997,2867.656388890366
2024-04-08 13:54:00,62.138310000000004,0.8969899999999997,1.1124617726610955,8.912037000000002,9.374997,32.98609999999999,2867.7063888903663
2024-04-08 13:57:00,58.029515,0.9259259999999996,1.1544654184957706,8.940968000000002,9.432872,32.11810000000003,2867.7563888903665
2024-04-08 14:00:00,55.193865,1.070602,1.1689537893456472,9.172454,9.375001999999999,31.25,2867.8063888903666
2024-04-08 14:03:00,56.97338,1.1284720000000004,1.1713409378030815,9.259258,9.346066,32.117999999999995,2867.856388890367
2024-04-08 14:06:00,58.02951,1.0995369999999998,1.1703846088042151,9.259262999999999,9.403936,32.407399999999996,2867.906388890367
2024-04-08 14:09:00,60.8941,1.070602,1.1689537893456474,9.056708,9.259256,33.56490000000002,2867.956388890367
2024-04-08 14:15:00,61.385994999999994,1.070602,1.1825685839557527,9.085647999999999,9.317126,32.69670000000002,2868.056388890367
2024-04-08 14:18:00,61.631945,1.0127319999999997,1.1646371654199306,9.027778,9.346066,32.407399999999996,2868.1063888903673
2024-04-08 14:21:00,62.398725,1.0127309999999996,1.1909269811770749,9.085647999999999,9.461807,33.56479999999999,2868.1563888903675
2024-04-08 14:24:00,61.631945,1.070602,1.1825732730731122,9.056708,9.288196,34.14349999999996,2868.2063888903676
2024-04-08 14:27:00,62.65914,1.0127309999999996,1.1379795673051658,8.969908,9.230327,34.722200000000015,2868.256388890368
2024-04-08 14:30:00,61.35706,0.9548609999999993,1.0798429303091501,8.854168,9.114587,33.85420000000002,2868.306388890368
2024-04-08 14:33:00,63.686345,0.9259259999999996,1.10333799542374,8.651623,9.027777,32.98609999999999,2868.356388890368
2024-04-08 14:36:00,64.207175,1.0127319999999997,1.0972489161812233,8.709492999999998,8.883101,33.85419999999999,2868.4063888903684
2024-04-08 14:39:00,61.631945,0.8969909999999999,1.0741161976254694,8.709488,9.085647,32.98610000000002,2868.4563888903685
2024-04-08 14:42:00,62.65914,1.0127319999999997,1.1513536710892736,8.709492999999998,8.998840999999999,32.40739999999997,2868.5063888903687
2024-04-08 14:45:00,62.65914,1.0127309999999996,1.110930746799627,8.767358000000002,8.969907000000001,34.14350000000002,2868.556388890369
2024-04-08 14:48:00,62.398725,1.0416669999999995,1.1262451494395558,8.680558,8.854171000000001,33.275499999999994,2868.606388890369
2024-04-08 14:51:00,62.398725,0.9837959999999999,1.0954657701533341,8.738427999999999,8.969912,32.696799999999996,2868.6563888903693
2024-04-08 14:54:00,59.302665000000005,0.9837959999999999,1.1355141477314536,8.738427999999999,9.056712000000001,34.14349999999999,2868.7063888903695
2024-04-08 14:57:00,61.877894999999995,0.9837959999999999,1.0954657701533341,8.680558000000001,8.912042,32.98609999999999,2868.7563888903696
2024-04-08 15:00:00,61.631945,0.9548610000000002,1.066417671951847,8.506947,8.738426,32.407399999999996,2868.80638889037
2024-04-08 15:03:00,61.357060000000004,0.8391200000000003,1.0537046190752075,8.391202,8.854161999999999,33.564899999999994,2868.85638889037
2024-04-08 15:06:00,61.385994999999994,0.868055,1.0577059193766707,8.506942,8.912037,34.14350000000002,2868.90638889037
2024-04-08 15:09:00,59.56308,0.9259259999999996,1.0772436567720032,8.593753,8.912037,33.275499999999994,2868.9563888903704
2024-04-08 15:12:00,63.165504999999996,0.983797,1.1089129762360865,8.593753,8.854166,32.69669999999999,2869.0063888903705
2024-04-08 15:15:00,62.138310000000004,0.983797,1.095466307313744,8.680553,8.912036,32.40729999999999,2869.0563888903707
2024-04-08 15:18:00,60.069445,0.8680559999999993,1.083098059500218,8.535878,8.998842,33.275499999999994,2869.106388890371
2024-04-08 15:21:00,61.12558,0.8969899999999997,1.0611544968784046,8.535877,8.883107,32.4075,2869.156388890371
2024-04-08 15:24:00,61.89236,0.9548610000000002,1.0798429303091504,8.622686999999999,8.883106,32.407399999999996,2869.2063888903713
2024-04-08 15:27:00,62.398725,0.8391200000000003,1.0786601278853114,8.535882,9.056712000000001,33.56479999999999,2869.2563888903715
2024-04-08 15:30:00,62.152775,0.8969899999999997,1.0869845091593562,8.622686999999999,9.027777,34.14350000000002,2869.3063888903716
2024-04-08 15:33:00,63.165504999999996,0.8680560000000002,1.1081492294199358,8.478012,8.998846,33.275499999999994,2869.356388890372
2024-04-08 15:36:00,63.425925,0.9548610000000002,1.1063864665921435,8.651617000000002,8.969906,33.275499999999994,2869.406388890372
2024-04-08 15:39:00,59.56308,0.8680560000000002,1.1081492294199358,8.593753,9.114587,32.98609999999999,2869.456388890372
2024-04-08 15:42:00,59.823494999999994,1.0127319999999997,1.1245086828718889,8.767358,8.998846,31.539299999999997,2869.5063888903724
2024-04-08 15:45:00,60.054975,1.070602,1.1414142080787015,8.767358000000002,8.912036,32.407399999999996,2869.5563888903725
2024-04-08 15:48:00,60.34433,0.9259259999999996,1.077243656772004,8.680558,8.998842,32.407400000000024,2869.6063888903727
2024-04-08 15:51:00,58.015045,0.868055,1.0704478304335234,8.535877,8.969912,31.25,2869.656388890373
2024-04-08 15:54:00,62.413195,0.8969899999999997,1.0611500003919658,8.622686999999999,8.969907000000001,33.56479999999999,2869.706388890373
2024-04-08 15:57:00,61.89236,0.868055,1.070443442910227,8.478012,8.912037,32.69669999999999,2869.7563888903733
2024-04-08 16:00:00,59.056715,0.8969909999999999,1.0741161976254707,8.535882999999998,8.912042,32.407400000000024,2869.8063888903735
2024-04-08 16:03:00,58.78183,0.9259259999999996,1.0640549390003562,8.622688,8.912042,32.117999999999995,2869.8563888903736
2024-04-08 16:06:00,60.34433,1.0416669999999995,1.0985234418700058,8.709488,8.825230999999999,32.1181,2869.906388890374
2024-04-08 16:09:00,59.837965,0.8969909999999999,1.0869895102020777,8.564813000000001,8.969912,31.828699999999998,2869.956388890374
2024-04-08 16:12:00,60.850695,1.0127319999999997,1.0834625376654714,8.709492999999998,8.854171000000001,31.8288,2870.006388890374
2024-04-08 16:15:00,59.56308,0.8969909999999999,1.0869850775179428,8.651623,9.056712000000001,32.696800000000025,2870.0563888903744
2024-04-08 16:18:00,59.288195,0.983797,1.10891760677632,8.738423000000001,8.998846,32.4075,2870.1063888903745
2024-04-08 16:21:00,61.35706,0.9259259999999996,1.1033424725177532,8.680553,9.056717,33.56480000000002,2870.1563888903747
2024-04-08 16:24:00,61.385994999999994,0.9259259999999996,1.0903399411125838,8.709492999999998,9.056717,32.11800000000002,2870.206388890375
2024-04-08 16:27:00,61.385994999999994,0.9259259999999996,1.0903399411125827,8.709488,9.056712000000001,32.98609999999999,2870.256388890375
2024-04-08 16:30:00,61.35706,1.0127319999999997,1.1109312786239827,8.680553,8.883101,33.275499999999994,2870.3063888903753
2024-04-08 16:33:00,62.644675,0.8969899999999997,1.0741156337681532,8.564817000000001,8.940977,32.98609999999999,2870.3563888903755
2024-04-08 16:36:00,60.865165000000005,0.9259259999999996,1.0903399411125827,8.622688,8.969912,32.98609999999999,2870.4063888903756
2024-04-08 16:39:00,58.52141,1.0127319999999997,1.0972489161812227,8.680558,8.854166,30.3819,2870.456388890376
2024-04-08 16:42:00,58.796295,0.9548609999999993,1.0798429303091501,8.680558,8.940977,33.275499999999965,2870.506388890376
2024-04-08 16:45:00,60.069445,1.0127319999999997,1.0972489161812227,8.680558,8.854166,32.407400000000024,2870.556388890376
2024-04-08 16:48:00,59.31713,0.9837959999999999,1.1222638501271742,8.680558000000001,8.969912,32.407400000000024,2870.6063888903764
2024-04-08 16:51:00,58.28993,0.9548609999999993,1.0931616234277257,8.738427999999999,9.027777,32.696799999999996,2870.6563888903765
2024-04-08 16:54:00,59.302665000000005,1.0995369999999998,1.1282271253665355,8.912033,8.969906,32.407400000000024,2870.7063888903767
2024-04-08 16:57:00,57.50868,0.9837959999999999,1.0819109977174823,8.825232999999999,9.027777,31.5394,2870.756388890377
2024-04-08 17:00:00,61.12558,1.070602,1.1134430686394414,8.825228,8.912036,33.27540000000002,2870.806388890377
2024-04-08 17:03:00,57.50868,1.0127309999999996,1.1379795673051658,8.825232999999999,9.085652,31.828700000000026,2870.8563888903773
2024-04-08 17:06:00,57.50868,1.0127309999999996,1.0972483887339608,8.796298,8.969907000000001,31.82869999999997,2870.9063888903775
2024-04-08 17:09:00,58.52141,1.0416669999999995,1.098523441870008,8.738427999999999,8.854171000000001,32.98610000000002,2870.9563888903776
2024-04-08 17:12:00,60.865165000000005,0.9548609999999993,1.0931616234277255,8.622688,8.912037,31.82869999999997,2871.006388890378
2024-04-08 17:15:00,58.781825,0.8969909999999999,1.0741161976254707,8.564817999999999,8.940977,33.27550000000002,2871.056388890378
2024-04-08 17:18:00,58.015045,1.070602,1.1274869481266971,8.767358000000002,8.883106,32.69669999999999,2871.106388890378
2024-04-08 17:21:00,59.056715,1.0127309999999996,1.0972531351332488,8.796293,8.969912,32.407399999999996,2871.1563888903784
2024-04-08 17:24:00,56.7419,1.0416660000000002,1.0985229238370622,8.796298,8.912042,31.5394,2871.2063888903785
2024-04-08 17:27:00,54.412615,1.070602,1.0992831564874896,8.998844,9.056712000000001,32.1181,2871.2563888903787
2024-04-08 17:30:00,53.125,1.0995369999999998,1.1139468333479037,9.027774,9.056717,31.828700000000026,2871.306388890379
2024-04-08 17:33:00,49.537035,1.0416660000000002,1.1262446227260148,8.883098,9.056712000000001,29.80329999999998,2871.356388890379
2024-04-08 17:36:00,50.028935,1.2152780000000005,1.1564448978838613,9.056714,8.940976,28.64590000000001,2871.4063888903793
2024-04-08 17:39:00,52.126735,1.0995369999999998,1.1703846088042151,9.114583,9.259256,30.67119999999997,2871.4563888903795
2024-04-08 17:42:00,53.399885,1.0995369999999998,1.1282222097668606,9.201393,9.259256,30.092600000000004,2871.5063888903796
2024-04-08 17:45:00,51.576965,1.0127310000000005,1.1245081467213156,8.998838000000001,9.230326999999999,30.0925,2871.55638889038
2024-04-08 17:48:00,51.08507,1.070601,1.1414136862663036,9.085648,9.230327,28.64579999999995,2871.60638889038
2024-04-08 17:51:00,50.79572,1.070601,1.141408890988654,9.172458,9.317127000000001,29.803200000000004,2871.65638889038
2024-04-08 17:54:00,52.850115,1.0416659999999993,1.1262398700376255,9.201393,9.374997,29.51389999999998,2871.7063888903804
2024-04-08 17:57:00,52.0978,0.9837959999999999,1.122263850127175,9.085643,9.374997,30.092600000000004,2871.7563888903805
2024-04-08 18:00:00,49.24769,0.8969899999999997,1.125075667427069,8.969903,9.461803,28.356499999999983,2871.8063888903807
2024-04-09 08:21:00,51.6059,1.273148,1.0577078879122817,8.362267,7.957179,28.64580000000001,2871.8063888903807
2024-04-09 08:24:00,53.92072,1.0127310000000005,1.0555416274298124,8.246527,8.333336,28.93519999999998,2871.856388890381
2024-04-09 08:27:00,56.510414999999995,0.9259259999999996,1.0640503630103981,8.304403,8.593747,30.382000000000005,2871.906388890381
2024-04-09 08:30:00,51.591435000000004,0.8101849999999997,1.0367575669659153,8.391207999999999,8.883102999999998,30.3819,2871.9563888903813
2024-04-09 08:33:00,49.52257,0.8680559999999993,1.0319513565537788,8.420138,8.767362,29.803200000000032,2872.0063888903815
2024-04-09 08:36:00,50.072334999999995,0.9259259999999996,1.0102488867328907,8.535878,8.709492000000001,31.25,2872.0563888903816
2024-04-09 08:39:00,45.15336,0.868055,1.0319507954213933,8.478007999999999,8.825233,29.22460000000001,2872.106388890382
2024-04-09 08:42:00,41.796875,0.9837959999999999,1.0682489633118937,8.535883,8.709487,28.93520000000001,2872.156388890382
2024-04-09 08:45:00,38.454865,0.9548609999999993,1.0392508114172323,8.506943,8.680552,29.51389999999998,2872.206388890382
2024-04-09 08:48:00,46.455439999999996,1.273148,1.106385004364352,8.738428,8.42014,28.93519999999998,2872.2563888903824
2024-04-09 08:51:00,48.263885,1.0995369999999998,1.0405970153180852,8.622684,8.506947,29.224499999999978,2872.3063888903826
2024-04-09 08:54:00,49.537035,1.0416659999999993,1.0271310696058351,8.506943,8.478007,30.382000000000033,2872.3563888903827
2024-04-09 08:57:00,48.24942,1.0127309999999996,1.0413985391199239,8.391207999999999,8.449077,28.067099999999982,2872.406388890383
2024-04-09 09:00:00,49.03067,1.0416669999999995,1.0271315649433568,8.333338,8.304400999999999,29.22459999999998,2872.456388890383
2024-04-09 09:03:00,53.399885,1.1574079999999993,1.0528899306383286,8.391207999999999,8.188659999999999,29.513900000000007,2872.5063888903833
2024-04-09 09:06:00,52.618635,1.070602,1.0706019999885679,8.391207999999999,8.391206,30.09250000000003,2872.5563888903835
2024-04-09 09:09:00,53.125,1.0127309999999996,1.0413985391199239,8.506943,8.564812,29.803300000000036,2872.6063888903836
2024-04-09 09:12:00,52.618635,1.0416659999999993,0.9976346504538844,8.333333,8.246527,30.092599999999976,2872.656388890384
2024-04-09 09:15:00,49.537040000000005,1.0416659999999993,1.0124584091181599,8.275463,8.217597,29.51389999999998,2872.706388890384
2024-04-09 09:18:00,52.112269999999995,1.1284719999999995,1.0238652547319633,8.275463,8.072921000000001,29.224499999999978,2872.756388890384
2024-04-09 09:21:00,51.070605,1.0127309999999996,,8.188658,8.188657000000001,30.09250000000003,2872.8063888903844
2024-04-09 09:24:00,54.94792,1.0127319999999997,0.9835132404638537,8.159723,8.101851,30.092600000000004,2872.8563888903846
2024-04-09 09:27:00,51.08507,0.8969909999999999,0.9675292964898553,7.9861130000000005,8.130792,30.3819,2872.9063888903847
2024-04-09 09:30:00,51.6059,1.0127309999999996,0.9835178496475279,8.159718000000002,8.101857,30.092600000000004,2872.956388890385
2024-04-09 09:33:00,51.6059,0.983797,0.9981946149332532,7.9861130000000005,8.015046,29.51389999999998,2873.006388890385
2024-04-09 09:36:00,53.13947,0.8391200000000003,0.9766627631964798,7.812497,8.101847,30.092600000000004,2873.0563888903853
2024-04-09 09:39:00,45.428245000000004,0.78125,0.9570375693665434,7.754632000000001,8.130782,28.93519999999998,2873.1063888903855
2024-04-09 09:42:00,50.057874999999996,0.868055,0.9522223849690005,7.754632000000001,7.928237000000001,29.803300000000007,2873.1563888903856
2024-04-09 09:45:00,48.49537,0.8391200000000003,0.9367491173812812,7.783566,7.986116,28.356400000000008,2873.206388890386
2024-04-09 09:48:00,48.23495,0.8101850000000006,0.9605557625421732,7.928242000000001,8.246527,29.22460000000001,2873.256388890386
2024-04-09 09:51:00,45.92014,0.9259259999999996,1.0102488867328907,8.130783000000001,8.304397,28.93520000000001,2873.306388890386
2024-04-09 09:54:00,46.180555,1.0127319999999997,1.0271291070321564,8.246533,8.275461,28.06710000000001,2873.3563888903864
2024-04-09 09:57:00,48.49537,0.868055,1.0058061334486348,8.217592,8.506947,29.803300000000007,2873.4063888903866
2024-04-09 10:00:00,49.797455,0.8680560000000002,0.992576970087954,8.246527,8.506941000000001,30.0925,2873.4563888903867
2024-04-09 10:03:00,51.31655,0.694445,0.9547447891895837,7.8703710000000004,8.449076,30.092600000000004,2873.506388890387
2024-04-09 10:06:00,50.56424,0.5787040000000001,0.9473597756963286,7.552086,8.420141999999998,29.80329999999998,2873.556388890387
2024-04-09 10:09:00,40.523725,1.070601,1.0560654078975726,8.535884,8.506943,28.35650000000001,2873.6063888903873
2024-04-09 10:12:00,40.52373,1.359953,1.0786614130006884,8.883099999999999,8.362267000000001,28.06710000000004,2873.6563888903875
2024-04-09 10:15:00,45.16782,1.4467590000000001,1.1328827264300965,8.912035,8.333336,28.06710000000001,2873.7063888903876
2024-04-09 10:18:00,46.19502,1.273148,1.106385004364352,8.7963,8.478012,27.488399999999984,2873.756388890388
2024-04-09 10:21:00,46.71586,1.3310189999999995,1.0997681073029946,8.883099999999999,8.449071,27.77770000000001,2873.806388890388
2024-04-09 10:24:00,44.892939999999996,1.157407,1.02167395273498,8.767364,8.506947,27.777799999999985,2873.856388890388
2024-04-09 10:27:00,44.64699,1.0416670000000003,1.0416645000032057,8.535884,8.535877,28.06710000000001,2873.9063888903884
2024-04-09 10:30:00,41.261575,0.9837959999999999,1.0682489633118935,8.449078,8.622682000000001,28.067199999999985,2873.9563888903886
2024-04-09 10:33:00,45.949075,1.0416659999999993,1.0416690000287496,8.622683,8.622687,26.62039999999999,2874.0063888903887
2024-04-09 10:36:00,44.90741,0.9548609999999993,1.011628279001143,8.420138,8.535877000000001,27.199099999999987,2874.056388890389
2024-04-09 10:39:00,47.207750000000004,0.9837959999999999,1.0405963849594762,8.246527,8.362271,28.64579999999998,2874.106388890389
2024-04-09 10:42:00,46.68692,0.8969909999999999,1.0083069611247097,8.304403,8.535882,28.356600000000014,2874.1563888903893
2024-04-09 10:45:00,44.64699,0.9837959999999999,1.0682537031069081,8.506943,8.680557,28.06710000000001,2874.2063888903895
2024-04-09 10:48:00,45.934605,1.0127309999999996,1.0555367617187421,8.478012999999999,8.564812,28.35650000000001,2874.2563888903896
2024-04-09 10:51:00,45.934605,1.1284719999999995,1.0695584543630166,8.535883,8.420141000000001,28.35650000000001,2874.30638889039
2024-04-09 10:54:00,44.140625,1.0416659999999993,1.070343239669649,8.391202999999999,8.449077,27.488400000000013,2874.35638889039
2024-04-09 10:57:00,44.12616,1.0995369999999998,1.0555396537250243,8.506948000000001,8.420141000000001,28.067099999999982,2874.40638889039
2024-04-09 11:00:00,44.907405,1.0127309999999996,1.0413985391199239,8.478007999999999,8.535877000000001,28.06710000000001,2874.4563888903904
2024-04-09 11:03:00,45.90567,1.070602,1.070601999985058,8.333338000000001,8.333336,28.067099999999982,2874.5063888903906
2024-04-09 11:06:00,46.68692,1.1284719999999995,1.0695584543630166,8.420143,8.304400999999999,28.06710000000001,2874.5563888903907
2024-04-09 11:09:00,47.46817,1.1284720000000004,1.0695584543630174,8.564818,8.449076,28.35650000000001,2874.606388890391
2024-04-09 11:12:00,45.93461,1.0416660000000002,1.0416639999934185,8.506948,8.506941999999999,27.777800000000013,2874.656388890391
2024-04-09 11:15:00,45.413775,1.0127309999999996,1.0555367617187417,8.391207999999999,8.478007,28.356499999999983,2874.7063888903913
2024-04-09 11:18:00,43.619789999999995,0.9548609999999993,1.0254963329515263,8.333338,8.478007,27.488499999999988,2874.7563888903915
2024-04-09 11:21:00,44.111689999999996,0.9259259999999996,1.0238621788658966,8.449072999999999,8.651617,28.06710000000001,2874.8063888903916
2024-04-09 11:24:00,46.961805,1.0995369999999998,1.0703387115331606,8.506948000000001,8.449071,28.93520000000001,2874.856388890392
2024-04-09 11:27:00,44.892939999999996,0.9837959999999999,1.012458332895169,8.362268,8.420141999999998,27.488400000000013,2874.906388890392
2024-04-09 11:30:00,44.35764,1.0127309999999996,1.0271335556840866,8.391202999999999,8.420141999999998,27.488399999999984,2874.956388890392
2024-04-09 11:33:00,45.399305,1.0995369999999998,1.0703438028791086,8.478007999999999,8.420141000000001,27.488400000000013,2875.0063888903924
2024-04-09 11:36:00,44.386575,1.0127309999999996,1.027128602304842,8.449078,8.478007,28.06710000000001,2875.0563888903926
2024-04-09 11:39:00,41.276039999999995,0.9548609999999993,1.0392508114172323,8.391202999999999,8.564812,27.199099999999987,2875.1063888903927
2024-04-09 11:42:00,37.90509,1.0127319999999997,1.041399048511364,8.420144,8.478012,26.62039999999999,2875.156388890393
2024-04-09 11:45:00,39.699075,1.1574080000000002,1.0682495858023338,8.478014,8.304396,26.620300000000015,2875.206388890393
2024-04-09 11:48:00,43.084495000000004,1.186343,1.0189307813843873,8.304394,7.986111,27.199099999999987,2875.2563888903933
2024-04-09 11:51:00,41.00116,1.070602,0.9965173533424561,8.188654,8.043982,26.909700000000015,2875.3063888903935
2024-04-09 11:54:00,42.56366,1.157407,0.9735012071924961,8.217588000000001,7.870371,26.62039999999999,2875.3563888903936
2024-04-09 11:57:00,42.56366,0.9837959999999999,0.9545665962551937,7.986113,7.928236999999999,27.777800000000013,2875.406388890394
2024-04-09 12:00:00,42.33218,1.0127309999999996,0.9385388772058643,7.957172999999999,7.812501999999999,27.199099999999987,2875.456388890394
2024-04-09 12:03:00,42.303245000000004,1.0995369999999998,0.9149755389623611,7.899303,7.552085999999999,27.199099999999987,2875.506388890394
2024-04-09 12:06:00,39.467595,1.0416659999999993,0.9675268666782143,7.609952999999999,7.465277,26.909699999999987,2875.5563888903944
2024-04-09 12:09:00,39.482060000000004,1.0127309999999996,0.9232074443044631,7.523148,7.349537,27.199099999999987,2875.6063888903946
2024-04-09 12:12:00,42.303245000000004,1.0127319999999997,0.9076988890769415,7.494212999999999,7.291671,26.62039999999999,2875.6563888903947
2024-04-09 12:15:00,45.413775,0.868055,0.8824444374940814,7.4652769999999995,7.494212,27.777800000000013,2875.706388890395
2024-04-09 12:18:00,42.824075,1.0127319999999997,0.9385340853413813,7.667828,7.5231460000000006,27.199100000000016,2875.756388890395
2024-04-09 12:21:00,41.536460000000005,1.0416660000000002,0.9367472540640279,7.812498,7.609952000000001,26.331099999999992,2875.8063888903953
2024-04-09 12:24:00,38.440394999999995,1.0127319999999997,0.9385340853413813,7.754633999999999,7.609952,26.04170000000002,2875.8563888903955
2024-04-09 12:27:00,41.796875,1.070601,0.9501666636478732,7.7256979999999995,7.494217000000001,26.62039999999999,2875.9063888903956
2024-04-09 12:30:00,41.536460000000005,1.1284719999999995,0.9766636713430564,7.696762999999999,7.407411000000001,26.620400000000018,2875.956388890396
2024-04-09 12:33:00,39.221645,0.9548610000000002,0.9107670620199009,7.609958,7.523147,26.04169999999999,2876.006388890396
2024-04-09 12:36:00,41.276039999999995,1.0127309999999996,0.907698424281157,7.581017999999999,7.378477,27.488499999999988,2876.056388890396
2024-04-09 12:39:00,40.49479,1.0127309999999996,0.9385388772058643,7.609952999999999,7.465281999999999,26.331099999999992,2876.1063888903964
2024-04-09 12:42:00,41.27604,1.0416659999999993,0.9367472540640266,7.667823,7.465277,26.331000000000017,2876.1563888903966
2024-04-09 12:45:00,41.276039999999995,0.9837959999999999,0.9247169965251518,7.725698,7.609952000000001,26.331099999999992,2876.2063888903967
2024-04-09 12:48:00,41.261575,0.9548609999999993,0.9256250069140235,7.581018,7.523147,26.041600000000017,2876.256388890397
2024-04-09 12:51:00,40.50926,1.2152780000000005,0.9481586882058451,7.754633999999999,7.262735999999999,25.752399999999966,2876.306388890397
2024-04-09 12:54:00,39.756945,1.1863419999999998,0.9358539894620793,7.841438999999999,7.378477,26.041600000000017,2876.3563888903973
2024-04-09 12:57:00,39.467595,1.1284720000000004,0.9766636713430561,7.754634,7.465281999999999,25.17360000000002,2876.4063888903975
2024-04-09 13:00:00,38.686345,1.0995369999999998,0.9149755389623623,7.6678239999999995,7.320607000000001,25.17360000000002,2876.4563888903976
2024-04-09 13:03:00,41.82581,1.2731480000000008,0.9900002900370304,7.754634,7.233795999999999,26.331000000000017,2876.506388890398
2024-04-09 13:06:00,39.72801,1.070601,0.9183416504536365,7.638888,7.349537,26.04169999999999,2876.556388890398
2024-04-09 13:09:00,37.93403,1.0416659999999993,0.9367472540640266,7.667823,7.465277,26.909699999999987,2876.606388890398
2024-04-09 13:12:00,31.249995,1.0416660000000002,0.8728736739849532,7.812498,7.494212,24.594899999999996,2876.6563888903984
2024-04-09 13:15:00,30.960645,1.3020830000000005,0.8526210257626978,8.015048,7.233795,23.726800000000026,2876.7063888903986
2024-04-09 13:18:00,31.23553,1.4178230000000003,0.8310728711323553,8.130788,7.146995,23.7269,2876.7563888903987
2024-04-09 13:24:00,30.179395,1.1284720000000004,0.823221970017754,7.204858000000001,6.6550959999999995,23.726800000000026,2876.7563888903987
2024-04-09 13:27:00,39.22164,1.3020829999999997,0.9111785915211468,7.349532999999999,6.6550899999999995,25.463000000000022,2876.806388890399
2024-04-09 13:30:00,44.386575,1.1284719999999995,0.910964727222714,7.552083,7.146991000000001,27.199000000000012,2876.856388890399
2024-04-09 13:33:00,45.674189999999996,1.1284720000000004,0.8939649078075893,7.233798,6.799766,26.041600000000017,2876.9063888903993
2024-04-09 13:36:00,49.797455,1.0995369999999998,0.8983726547327233,7.233794,6.857637,26.909699999999987,2876.9563888903995
2024-04-09 13:39:00,52.0978,1.1284719999999995,0.9277164639308862,7.494213,7.118051,28.06710000000004,2877.0063888903996
2024-04-09 13:42:00,50.810185,0.9837959999999999,0.954571698847473,7.552083,7.494216999999999,28.356499999999983,2877.0563888904
2024-04-09 13:45:00,50.30382,1.0416659999999993,0.9210810090926033,7.754633,7.523147,28.356400000000008,2877.1063888904
2024-04-09 13:48:00,52.0978,0.9837959999999999,0.9545665962551937,7.725698,7.667822,29.224499999999978,2877.1563888904
2024-04-09 13:51:00,51.331014999999994,1.070602,0.9812385487203243,7.870368,7.696756000000001,29.51400000000001,2877.2063888904004
2024-04-09 13:54:00,51.331014999999994,1.0127309999999996,0.9835127501282073,7.812498000000001,7.754627000000001,29.22460000000001,2877.2563888904006
2024-04-09 13:57:00,51.31655,1.070602,1.0116287223042926,7.9282379999999995,7.812495999999999,28.93519999999998,2877.3063888904007
2024-04-09 14:00:00,50.810185,1.0127309999999996,0.9686782678158037,7.899308,7.8124970000000005,28.93520000000001,2877.356388890401
2024-04-09 14:03:00,47.714115,0.8969909999999999,0.9397283342963265,7.754628,7.841436999999999,29.22459999999998,2877.406388890401
2024-04-09 14:06:00,44.35764,0.8969909999999999,0.9536912899906427,7.754628,7.870367,27.777799999999985,2877.4563888904013
2024-04-09 14:09:00,42.824075,0.9259259999999996,0.9403198086506208,7.870367999999999,7.899302,27.488399999999984,2877.5063888904015
2024-04-09 14:12:00,44.372105,0.9837959999999999,0.9545665962551937,7.841437,7.783561,27.488500000000016,2877.5563888904016
2024-04-09 14:15:00,46.961805,1.0127310000000005,0.9385336100737838,7.841437,7.696756,28.067099999999982,2877.606388890402
2024-04-09 14:18:00,44.618055,0.8969899999999997,0.9397278185378815,7.696757000000001,7.783567,28.067200000000014,2877.656388890402
2024-04-09 14:21:00,46.44097,0.8969909999999999,0.9256250277580695,7.783563,7.841432,27.488500000000016,2877.706388890402
2024-04-09 14:24:00,45.659725,0.9548609999999993,0.9835127697449744,7.8993079999999996,7.957177,27.488400000000013,2877.7563888904024
2024-04-09 14:27:00,48.263885,1.0995369999999998,1.0254991496419803,8.072918000000001,7.928241000000001,28.645899999999983,2877.8063888904026
2024-04-09 14:30:00,45.153355,1.0127309999999996,1.0127315000245547,8.072913,8.072911999999999,27.488399999999984,2877.8563888904027
2024-04-09 14:33:00,46.455439999999996,0.983797,0.9837944999964261,7.9861130000000005,7.9861059999999995,27.77769999999998,2877.906388890403
2024-04-09 14:36:00,44.64699,0.9548610000000002,1.011633093644185,8.043978,8.159727,28.06710000000004,2877.956388890403
2024-04-09 14:39:00,44.892939999999996,1.0995369999999998,1.0555396537250243,8.304397999999999,8.217590999999999,27.199099999999987,2878.0063888904033
2024-04-09 14:42:00,43.851275,0.9548610000000002,1.03925554424006,8.217588,8.391207,27.488399999999984,2878.0563888904035
2024-04-09 14:45:00,42.30324,0.8969909999999999,0.9812381360181893,8.217593,8.391202,26.909700000000015,2878.1063888904037
2024-04-09 14:48:00,40.50926,0.9259259999999996,1.0102488867328907,8.159723,8.333337,27.199100000000016,2878.156388890404
2024-04-09 14:51:00,42.578125,1.0127319999999997,1.0127320000085516,8.246528,8.246526,26.909699999999987,2878.206388890404
2024-04-09 14:54:00,38.440395,0.9259259999999996,1.0238668648348044,8.217588,8.420142,26.33099999999999,2878.256388890404
2024-04-09 14:57:00,39.482060000000004,1.070601,1.026584823665428,8.449078,8.362267000000001,27.77770000000001,2878.3063888904044
2024-04-09 15:00:00,41.78241,1.1863420000000007,1.0664180651303563,8.564818,8.333336,27.488400000000013,2878.3563888904046
2024-04-09 15:03:00,45.413775,1.186343,1.0507593374754087,8.535884,8.275461,27.198999999999984,2878.4063888904047
2024-04-09 15:06:00,41.03009,1.070602,1.041399011459328,8.449074,8.391202,27.199000000000012,2878.456388890405
2024-04-09 15:09:00,41.796875,1.0416660000000002,1.0703383285746624,8.449078,8.506941999999999,27.488400000000013,2878.506388890405
2024-04-09 15:12:00,40.49479,1.070601,,8.593748,8.593747,26.620300000000043,2878.5563888904053
2024-04-09 15:15:00,45.413775,1.1284719999999995,1.039251228937734,8.622683,8.449071,27.488400000000013,2878.6063888904055
2024-04-09 15:18:00,41.261575,1.0127309999999996,1.0413985391199239,8.478012999999999,8.535882,27.488400000000013,2878.6563888904057
2024-04-09 15:21:00,43.34491,1.0995369999999998,1.085005188476308,8.535878,8.506941000000001,27.199099999999987,2878.706388890406
2024-04-09 15:24:00,44.35764,1.0995369999999998,1.0555396537250243,8.535883,8.449076,26.909700000000015,2878.756388890406
2024-04-09 15:27:00,45.399305,1.0995369999999998,1.0555396537250246,8.478012999999999,8.391206,27.199000000000012,2878.806388890406
2024-04-09 15:30:00,40.50926,0.9548610000000002,1.0116282790011442,8.420144,8.535882999999998,26.909699999999987,2878.8563888904064
2024-04-09 15:33:00,41.276039999999995,1.186343,1.0819145392076774,8.564814,8.362271,27.199100000000016,2878.9063888904066
2024-04-09 15:36:00,42.838545,1.0995369999999998,1.0405970153180852,8.564814,8.449077,27.777799999999985,2878.9563888904067
2024-04-09 15:39:00,42.838545,1.1284720000000004,1.0544782345479278,8.449078,8.304396,27.488399999999984,2879.006388890407
2024-04-09 15:42:00,42.578125,1.0127309999999996,1.0555416274298128,8.391202999999999,8.478012,26.62039999999999,2879.056388890407
2024-04-09 15:45:00,41.78241,1.0127309999999996,1.0555367617187417,8.535883,8.622682000000001,26.90979999999999,2879.1063888904073
2024-04-09 15:48:00,42.838544999999996,1.0127309999999996,1.0271335556840866,8.506943,8.535882,27.198999999999984,2879.1563888904075
2024-04-09 15:51:00,43.373845,1.1284719999999995,1.054478234547927,8.420143,8.275461,27.198999999999984,2879.2063888904077
2024-04-09 15:54:00,43.373845,0.9837959999999999,1.0265874238433284,8.362273,8.449076999999999,27.199100000000016,2879.256388890408
2024-04-09 15:57:00,40.24884,1.0416659999999993,1.0416690000287496,8.506943,8.506947,26.90980000000002,2879.306388890408
2024-04-09 16:00:00,44.372105,1.0995369999999998,1.0405918246684833,8.535883,8.420136,27.199100000000016,2879.356388890408
2024-04-09 16:03:00,46.701385,1.1284719999999995,1.0695584543630172,8.478012999999999,8.362271,28.35639999999998,2879.4063888904084
2024-04-09 16:06:00,43.11342500000001,1.0127309999999996,1.0555416274298128,8.391202999999999,8.478012,28.067099999999982,2879.4563888904086
2024-04-09 16:09:00,41.276039999999995,1.0127309999999996,,8.478012999999999,8.478012,27.199099999999987,2879.5063888904087
2024-04-09 16:12:00,40.234375,1.070601,1.026584823665427,8.564818,8.478007,27.199000000000012,2879.556388890409
2024-04-09 16:15:00,41.29051,1.070601,0.9965168766853542,8.535878,8.391207,27.199100000000044,2879.606388890409
2024-04-09 16:18:00,38.71528,1.070601,1.0413985205938943,8.391208,8.333337,26.909700000000043,2879.6563888904093
2024-04-09 16:21:00,43.084495000000004,1.1863420000000007,1.050764316321315,8.535878,8.275465999999998,27.199100000000044,2879.7063888904095
2024-04-09 16:24:00,42.303245000000004,1.1574080000000002,1.0682548680430461,8.564814,8.391206,26.331099999999992,2879.7563888904097
2024-04-09 16:27:00,45.90567,1.157407,1.0373633865682992,8.506948,8.275461,27.199099999999987,2879.80638889041
2024-04-09 16:30:00,41.536460000000005,1.070602,1.0706019999885679,8.478014,8.478012,26.620400000000018,2879.85638889041
2024-04-09 16:33:00,39.236115,1.0127319999999997,1.0413990485113644,8.478014,8.535882,26.909699999999987,2879.90638889041
2024-04-09 16:36:00,40.50926,1.0995369999999998,1.0405970153180852,8.622684,8.506947,26.331099999999992,2879.9563888904104
2024-04-09 16:39:00,42.838545,1.0995369999999998,1.0555396537250243,8.478007999999999,8.391200999999999,27.488499999999988,2880.0063888904106
2024-04-09 16:42:00,42.809610000000006,1.0416659999999993,1.070343239669649,8.391202999999999,8.449077,27.488499999999988,2880.0563888904107
2024-04-09 16:45:00,39.482060000000004,1.0127309999999996,1.0555416274298128,8.391202999999999,8.478012,27.488400000000013,2880.106388890411
2024-04-09 16:48:00,39.467595,1.0127310000000005,1.0555367617187412,8.449078,8.535877,26.90979999999996,2880.156388890411
2024-04-09 16:51:00,39.22164,1.1574080000000002,1.0373638513622279,8.535884,8.304396,26.909699999999987,2880.2063888904113
2024-04-09 16:54:00,37.673615,1.0416670000000003,1.027131564943359,8.478014,8.449076999999999,27.488400000000013,2880.2563888904115
2024-04-09 16:57:00,41.52199,1.157407,1.0373633865682992,8.506948,8.275461,27.199099999999987,2880.3063888904117
2024-04-09 17:00:00,41.53646,1.0416670000000003,1.027131564943359,8.420144,8.391207,26.90979999999996,2880.356388890412
2024-04-09 17:03:00,40.81308,1.2442130000000002,1.0772417006902122,8.564819,8.246526,26.620400000000018,2880.406388890412
2024-04-09 17:06:00,36.385995,1.0416660000000002,1.0271310696058333,8.478009,8.449072999999999,26.909699999999987,2880.456388890412
2024-04-09 17:09:00,42.578125,1.2442130000000002,1.0772417006902133,8.593754,8.275461,25.173599999999965,2880.5063888904124
2024-04-09 17:12:00,44.60359,1.0995369999999998,1.0555396537250243,8.593754,8.506947,27.488400000000013,2880.5563888904126
2024-04-09 17:15:00,45.428245000000004,1.2152780000000005,1.0640562181172535,8.564814,8.275465999999998,26.909699999999987,2880.6063888904127
2024-04-09 17:18:00,42.56366,1.070601,1.026584823665428,8.449078,8.362267000000001,26.909699999999987,2880.656388890413
2024-04-09 17:21:00,38.71528,1.070602,1.041399011459327,8.535884,8.478012,26.909700000000043,2880.706388890413
2024-04-09 17:24:00,41.82581,1.1574080000000002,1.0834605346918549,8.564814,8.420136,27.199099999999987,2880.7563888904133
2024-04-09 17:27:00,44.64699,1.0995369999999998,1.0555396537250243,8.478014,8.391207,26.909700000000043,2880.8063888904135
2024-04-09 17:30:00,37.659144999999995,1.0416660000000002,1.0271310696058327,8.420138,8.391202,26.04169999999999,2880.8563888904137
2024-04-09 17:33:00,38.20891,1.070601,1.0413985205938951,8.420138,8.362267000000001,26.041600000000017,2880.906388890414
2024-04-09 17:36:00,38.454865,1.0416659999999993,1.0703383285746622,8.420143,8.478007,26.04169999999999,2880.956388890414
2024-04-09 17:39:00,40.002895,1.0995369999999998,1.0555396537250246,8.391202999999999,8.304396,26.331000000000017,2881.006388890414
2024-04-09 17:42:00,40.002895,1.0416660000000002,1.0271310696058333,8.535878,8.506941999999999,26.04159999999996,2881.0563888904144
2024-04-09 17:45:00,38.686345,1.0995370000000007,1.0703438028791088,8.622684,8.564817,26.909699999999987,2881.1063888904146
2024-04-09 17:48:00,35.098380000000006,1.070601,1.056070453878358,8.535878,8.506947,25.752200000000016,2881.1563888904147
2024-04-09 17:51:00,39.49653,1.0127309999999996,1.0555367617187417,8.391207999999999,8.478007,26.909699999999987,2881.206388890415
2024-04-09 17:54:00,39.756945,1.0127319999999997,1.0413990485113644,8.391207999999999,8.449076,26.331000000000017,2881.256388890415
2024-04-09 17:57:00,39.72801,0.9259259999999996,1.0373633691720197,8.333338000000001,8.564812,26.620400000000018,2881.3063888904153
2024-04-09 18:00:00,35.879630000000006,0.868055,1.0189266441202378,8.362268,8.680553,26.04169999999999,2881.3563888904155
2024-04-09 18:09:00,32.24826,2.256944,0.9245444403260565,9.085647999999999,7.089124,24.884299999999996,2881.3563888904155
2024-04-10 12:18:00,100.0,-0.46296300000000024,,3.153938,7.031250999999999,47.74310000000003,2881.3563888904155
2024-04-10 12:24:00,100.0,-0.31828699999999976,,3.2986079999999998,6.944445,47.1644,2881.3563888904155
2024-04-10 12:27:00,83.04398,-0.23148199999999974,,4.1377310000000005,8.3912,43.69210000000001,2881.3563888904155
2024-04-10 12:30:00,45.13889,0.17361100000000018,0.6785862214326948,6.799772,8.362271,27.777800000000013,2881.3563888904155
2024-04-10 16:18:00,45.674189999999996,0.5497690000000004,0.9054342268078616,7.638887,8.478007999999999,28.64590000000001,2881.3563888904155
2024-04-10 16:24:00,40.52373,0.6655090000000001,0.948456266659396,7.870372,8.506943,28.356499999999983,2881.4563888904154
2024-04-10 16:27:00,39.250575,0.9837959999999999,0.9981941100670725,8.246527,8.275461,27.777800000000013,2881.5063888904156
2024-04-10 16:33:00,41.796875,0.9548610000000002,0.9835127697449731,8.101852000000001,8.159721000000001,28.645899999999983,2881.6063888904155
2024-04-10 16:36:00,45.934605,0.8391200000000003,0.9766673039242565,8.072912,8.362272,28.93520000000001,2881.6563888904157
2024-04-10 16:42:00,46.180555,0.8391200000000003,0.9367491173812812,8.043982,8.246531999999998,28.356599999999958,2881.7563888904156
2024-04-10 16:45:00,44.618055,0.8391200000000003,0.9501662018941732,7.841437,8.072917,28.93520000000001,2881.8063888904157
2024-04-10 16:48:00,36.38599,0.8391200000000003,0.8957451078467266,7.7256920000000004,7.841432,28.64580000000001,2881.856388890416
2024-04-10 16:54:00,37.442125000000004,0.8101859999999999,0.921086119502741,7.609952,7.841436,27.777799999999957,2881.956388890416
2024-04-10 16:57:00,39.756945,0.9548610000000002,0.9835127697449731,7.812502,7.870371,27.777799999999985,2882.006388890416
2024-04-10 17:00:00,38.700810000000004,0.8969909999999999,0.9397234847584869,7.812503,7.899302,28.06710000000001,2882.056388890416
2024-04-10 17:03:00,36.64641,1.0127319999999997,0.9686787532081247,7.812503,7.725691,27.488400000000013,2882.1063888904164
2024-04-10 17:09:00,36.660875000000004,1.0127319999999997,0.9835132404638537,7.812498,7.754626,27.488399999999984,2882.2063888904163
2024-04-10 17:12:00,34.60648,0.8680559999999993,0.9522229167918608,7.7256979999999995,7.8993020000000005,27.488500000000016,2882.2563888904165
2024-04-10 17:15:00,31.495945,0.9259259999999996,0.9403198086506208,7.812498,7.841432,26.620400000000018,2882.3063888904167
2024-04-10 17:18:00,42.578125,0.868055,0.9522270944618791,7.8993020000000005,8.072917,27.77770000000001,2882.356388890417
2024-04-10 17:24:00,38.686345,0.8101849999999997,0.9605557625421728,7.841437,8.159722,26.62039999999996,2882.4563888904167
2024-04-10 17:27:00,38.715275000000005,0.868055,0.9522270944618791,7.928237,8.101852000000001,26.331099999999992,2882.506388890417
2024-04-10 17:30:00,38.440395,0.983797,0.969262558802712,8.072913,8.043986,26.620300000000043,2882.556388890417
2024-04-10 17:33:00,38.194445,1.0416670000000003,0.9826638151162387,8.015042999999999,7.899306,26.620300000000043,2882.6063888904173
