Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-10 17:39:00,38.71528,0.8969899999999997,0.9536907691351805,7.899306999999999,8.015047000000001,26.041600000000017,2882.706388890417
2024-04-10 17:42:00,36.429395,0.8969909999999999,1.0083069611247097,8.159723,8.391202,27.488399999999984,2882.7563888904174
2024-04-10 17:48:00,35.098380000000006,1.0127319999999997,1.0127320000085516,8.246528,8.246526,26.620400000000018,2882.8563888904173
2024-04-10 17:51:00,33.28993,0.8969909999999999,0.9812381360181893,8.217593,8.391202,26.620400000000018,2882.9063888904175
2024-04-10 17:54:00,35.894095,1.0127319999999997,1.0127320000200055,8.304397999999999,8.304396,26.04169999999999,2882.9563888904177
2024-04-10 18:00:00,31.249995,0.8391209999999996,0.976663316458744,8.101852999999998,8.391202,24.884299999999968,2883.0563888904176
2024-04-10 18:09:00,33.02951,1.5914359999999999,0.639935764917286,8.622682,7.2048559999999995,25.173699999999997,2883.0563888904176
2024-04-11 09:21:00,67.86747500000001,0.05787099999999956,0.634806793546338,6.741903,9.114582,34.43289999999999,2883.0563888904176
2024-04-11 09:24:00,49.305555,0.28935200000000005,0.908771341235283,8.15972,9.953708,30.9606,2883.1063888904177
2024-04-11 09:27:00,52.387155,0.4050929999999999,0.9703556708347185,8.043984,9.548611000000001,30.9606,2883.156388890418
2024-04-11 09:30:00,51.08507,0.5208339999999998,1.02942112130333,8.333336,9.606482,29.803200000000004,2883.206388890418
2024-04-11 09:33:00,40.784144999999995,0.9837960000000008,1.187620241496742,9.114584,9.548608,29.803200000000004,2883.2563888904183
2024-04-11 09:36:00,37.16724,1.3020830000000005,1.1825689221216586,9.519680000000001,9.288197,28.356400000000008,2883.3063888904185
2024-04-11 09:39:00,41.276039999999995,1.3310180000000003,1.1325478432517926,9.346069,8.969911,27.777799999999957,2883.3563888904187
2024-04-11 09:42:00,47.743055,1.0995369999999998,1.1139468333479037,8.969903,8.998846,29.224500000000035,2883.406388890419
2024-04-11 09:45:00,49.04514,1.1284719999999995,1.1284719999940662,8.825232999999999,8.825230999999999,29.51389999999998,2883.456388890419
2024-04-11 09:48:00,49.27662,0.9548610000000002,1.0664176719518466,8.593752,8.825230999999999,29.803300000000007,2883.506388890419
2024-04-11 09:51:00,46.455439999999996,0.8969909999999999,1.0611505596968005,8.535878,8.883097,30.381999999999977,2883.5563888904194
2024-04-11 09:54:00,44.892939999999996,1.0127309999999996,1.0695580080132783,8.680558000000001,8.796297000000001,28.93520000000001,2883.6063888904196
2024-04-11 09:57:00,44.921875,0.9837959999999999,1.012458332895169,8.593748000000001,8.651622,28.93520000000001,2883.6563888904197
2024-04-11 10:00:00,46.71586,0.983797,1.0124588425597745,8.275462999999998,8.333336,28.93519999999998,2883.70638889042
2024-04-11 10:03:00,44.64699,0.8969909999999999,1.0083069611247097,8.101852999999998,8.333331999999999,28.93520000000001,2883.75638889042
2024-04-11 10:06:00,42.317710000000005,0.9259259999999996,0.9965190661847925,8.101848,8.246531999999998,29.224499999999978,2883.8063888904203
2024-04-11 10:09:00,42.838545,1.0127319999999997,0.9981971199392831,8.130787999999999,8.101856,29.803200000000004,2883.8563888904205
2024-04-11 10:12:00,43.619795,0.9837959999999999,0.9981941100670706,8.043978,8.072911999999999,29.22459999999998,2883.9063888904207
2024-04-11 10:15:00,43.851275,1.0995369999999998,1.01024958875157,8.188653,8.015046,28.35650000000004,2883.956388890421
2024-04-11 10:18:00,49.045135,1.0416669999999995,0.9976402844844419,8.159718,8.072921000000001,29.224500000000006,2884.006388890421
2024-04-11 10:21:00,48.755785,1.0127309999999996,1.0271335556840866,8.188658,8.217597,28.067099999999982,2884.056388890421
2024-04-11 10:24:00,44.892939999999996,0.8680559999999993,0.9657918306098497,8.130787999999999,8.333332,28.64579999999998,2884.1063888904214
2024-04-11 10:27:00,44.401039999999995,0.9548609999999993,1.0116282790011433,8.188658,8.304397,28.93520000000001,2884.1563888904216
2024-04-11 10:30:00,44.401039999999995,0.8969909999999999,1.0083069611247097,8.188658,8.420137,28.935299999999984,2884.2063888904217
2024-04-11 10:33:00,39.221645,0.9259259999999996,1.0373680171242,8.246528000000001,8.478012,28.935099999999977,2884.256388890422
2024-04-11 10:36:00,36.660875000000004,0.8680560000000002,0.9925815600514017,8.130783000000001,8.391207,28.356499999999983,2884.306388890422
2024-04-11 10:39:00,53.674769999999995,0.3761570000000001,0.7654816929404077,6.9155120000000005,7.899305,30.3819,2884.3563888904223
2024-04-11 10:42:00,41.78241,0.43402799999999964,0.8908042861290094,7.523152,8.680554,28.356499999999983,2884.4063888904225
2024-04-11 10:45:00,35.358795,0.8680559999999993,1.0189317181335678,8.159718,8.478012,28.35639999999998,2884.4563888904227
2024-04-11 10:48:00,33.796295,1.157407,1.0985235472881039,8.535879,8.420141999999998,27.77770000000001,2884.506388890423
2024-04-11 10:51:00,34.59201,1.273148,1.0741147409585232,8.680559,8.304400999999999,26.62039999999999,2884.556388890423
2024-04-11 10:54:00,43.373845,1.157407,1.0834600562237735,8.478007999999999,8.333331,27.488400000000013,2884.606388890423
2024-04-11 10:57:00,45.413775,0.8969909999999999,0.9812381360181893,8.275462000000001,8.449071,27.777799999999985,2884.6563888904234
2024-04-11 11:00:00,45.413775,0.9259260000000005,1.0373633691720205,8.362272,8.593746,28.06710000000001,2884.7063888904236
2024-04-11 11:03:00,43.34491,0.8391200000000003,1.0027315238033476,8.362267,8.709487,27.199099999999987,2884.7563888904238
2024-04-11 11:06:00,44.632525,0.868055,1.0189266441202378,8.478012,8.796297000000001,28.64580000000001,2884.806388890424
2024-04-11 11:09:00,43.851275,0.9548609999999993,1.052886708920082,8.622688,8.825227,27.199000000000012,2884.856388890424
2024-04-11 11:12:00,43.61979,1.1284720000000004,1.1284769999927886,8.912034000000002,8.912042,27.77770000000004,2884.9063888904243
2024-04-11 11:15:00,41.796875,1.186343,1.0972492852072142,8.998840000000001,8.825227,27.488400000000013,2884.9563888904245
2024-04-11 11:18:00,40.769675,1.3020829999999997,1.1513539636363368,9.143515,8.854161999999999,26.620299999999986,2885.0063888904247
2024-04-11 11:21:00,42.288775,1.3310189999999995,1.132548292203212,9.11458,8.738420999999999,27.199000000000012,2885.056388890425
2024-04-11 11:24:00,39.756945,1.3020829999999997,1.135512215774083,8.96991,8.651617,27.199000000000012,2885.106388890425
2024-04-11 11:27:00,42.332175,1.2152769999999995,1.0798410012188466,8.940974,8.680557,28.067199999999957,2885.156388890425
2024-04-11 11:30:00,41.796875,1.1863419999999998,1.0972488105671134,8.940969,8.767357,28.067099999999982,2885.2063888904254
2024-04-11 11:33:00,41.536460000000005,1.0995369999999998,1.0703387115331606,8.825234,8.767357,27.488400000000013,2885.2563888904256
2024-04-11 11:36:00,41.03009,1.0416659999999993,1.0703383285746622,8.709493,8.767357,26.90979999999996,2885.3063888904258
2024-04-11 11:39:00,42.838545,1.0127309999999996,1.0413985391199239,8.622688,8.680557,27.199000000000012,2885.356388890426
2024-04-11 11:42:00,43.605325,1.0127319999999997,1.0413990485113644,8.564817999999999,8.622686,27.199000000000012,2885.406388890426
2024-04-11 11:45:00,39.756945,0.8969909999999999,1.0349338657051883,8.420138,8.709487,27.488400000000013,2885.4563888904263
2024-04-11 11:48:00,42.56366,1.0127319999999997,1.0413990485113644,8.420138,8.478006,26.620400000000018,2885.5063888904265
2024-04-11 11:51:00,41.03009,0.9837959999999999,1.0265874238433284,8.246528000000001,8.333331999999999,28.356499999999983,2885.5563888904267
2024-04-11 11:54:00,44.35764,1.0127309999999996,0.9981966247351083,8.246528000000001,8.217597,28.06710000000001,2885.606388890427
2024-04-11 11:57:00,43.880210000000005,1.0127319999999997,1.0127320000200055,8.130787999999999,8.130786,28.64579999999998,2885.656388890427
2024-04-11 12:00:00,43.880210000000005,0.8969899999999997,0.967528770607076,7.928237,8.072917,28.067099999999982,2885.706388890427
2024-04-11 12:03:00,40.263310000000004,0.9548609999999993,,7.8993079999999996,7.899307,27.199100000000016,2885.7563888904274
2024-04-11 12:06:00,38.700810000000004,0.868055,0.9385357683737772,7.899308,8.043983,26.620300000000015,2885.8063888904276
2024-04-11 12:09:00,35.60474,0.9548609999999993,,7.870367999999999,7.870367,27.199000000000012,2885.8563888904278
2024-04-11 12:12:00,42.56366,1.0995369999999998,0.9792385460586167,7.899306999999999,7.66782,27.488500000000016,2885.906388890428
2024-04-11 12:15:00,43.880210000000005,0.9837959999999999,0.954566596255196,7.899306999999999,7.841431000000001,27.488400000000013,2885.956388890428
2024-04-11 12:18:00,44.892939999999996,0.8969899999999997,0.9812376051781322,7.841437,8.015047000000001,28.06710000000004,2886.0063888904283
2024-04-11 12:21:00,46.71586,0.9548610000000002,0.9835127697449731,7.841437,7.899305999999999,28.64579999999998,2886.0563888904285
2024-04-11 12:24:00,46.195025,0.983797,0.9837944999964261,7.9861130000000005,7.9861059999999995,28.64590000000001,2886.1063888904287
2024-04-11 12:27:00,44.892939999999996,0.9548609999999993,1.011628279001143,7.8993079999999996,8.015047000000001,28.067099999999982,2886.156388890429
2024-04-11 12:30:00,45.413775,1.0127319999999997,1.0127320000200055,7.957177999999999,7.9571760000000005,27.488400000000013,2886.206388890429
2024-04-11 12:33:00,43.605325,0.9548609999999993,0.9835127697449744,7.986108,8.043977,27.488399999999984,2886.256388890429
2024-04-11 12:36:00,43.59086,0.8680559999999993,0.9385362950867042,7.957177999999999,8.101852000000001,27.777800000000013,2886.3063888904294
2024-04-11 12:39:00,41.29051,0.8969909999999999,0.9675292964898553,7.841432999999999,7.986111999999999,27.488400000000013,2886.3563888904296
2024-04-11 12:42:00,43.34491,0.9837959999999999,0.983799000019084,7.812497,7.812501,27.488400000000013,2886.4063888904298
2024-04-11 12:45:00,44.12616,0.8969899999999997,0.9397278185378815,7.696757000000001,7.783567,27.777800000000013,2886.45638889043
2024-04-11 12:48:00,41.261575,0.8680560000000002,0.9247172470465019,7.696763,7.8124970000000005,27.488400000000013,2886.50638889043
2024-04-11 12:51:00,37.41319,0.8680559999999993,0.9247220448117129,7.754628,7.870372,26.620400000000018,2886.5563888904303
2024-04-11 12:54:00,35.86516,0.9548610000000002,0.9835127697449731,7.783568,7.841436999999999,26.331000000000017,2886.6063888904305
2024-04-11 12:57:00,35.358795,1.070602,0.9657895430229605,7.899308,7.696756000000001,27.199100000000016,2886.6563888904307
2024-04-11 13:00:00,38.469325,1.0995369999999998,0.9634709439602003,7.928243,7.667826,27.199099999999987,2886.706388890431
2024-04-11 13:03:00,42.057289999999995,1.1284719999999995,0.9766636713430554,7.928243,7.638891,26.909700000000015,2886.756388890431
2024-04-11 13:06:00,41.550925,1.0127309999999996,0.9536912495074982,7.928243,7.812501999999999,26.62039999999999,2886.806388890431
2024-04-11 13:09:00,41.261575,1.070602,1.0116287223042926,7.957178,7.841436,26.331099999999992,2886.8563888904314
2024-04-11 13:12:00,44.12616,1.0127309999999996,0.9981915760690198,7.957178,7.928237000000001,27.199100000000016,2886.9063888904316
2024-04-11 13:15:00,45.659724999999995,1.070602,1.0414041053710394,8.217588,8.159726,27.488399999999984,2886.9563888904318
2024-04-11 13:18:00,44.386575,0.9837959999999999,1.0544804207972949,8.478007999999999,8.622682000000001,27.77770000000001,2887.006388890432
2024-04-11 13:21:00,45.659725,1.0127319999999997,1.055542141423109,8.478007999999999,8.564816,28.06710000000001,2887.056388890432
2024-04-11 13:24:00,48.480900000000005,1.0416669999999995,1.056068444620952,8.564817999999999,8.593751000000001,27.488500000000016,2887.1063888904323
2024-04-11 13:27:00,46.701385,0.9259259999999996,1.037363369172021,8.535882999999998,8.767357,28.64579999999998,2887.1563888904325
2024-04-11 13:30:00,46.180555,0.9548609999999993,1.052886708920083,8.564817999999999,8.767357,28.06710000000001,2887.2063888904327
2024-04-11 13:33:00,45.688655,1.0995369999999998,1.099534499997544,8.738427999999999,8.738420999999999,28.067099999999982,2887.256388890433
2024-04-11 13:36:00,45.15336,1.0416659999999993,1.0985229238370602,8.854163,8.969907000000001,27.199100000000016,2887.306388890433
2024-04-11 13:39:00,44.864005000000006,1.070601,1.1134425553881666,8.883098,8.969907000000001,28.64590000000001,2887.356388890433
2024-04-11 13:42:00,47.207750000000004,1.186343,1.1274825297668463,9.114584,8.998840999999999,27.777799999999985,2887.4063888904334
2024-04-11 13:45:00,47.207750000000004,1.0127319999999997,1.0834625376654714,8.738427999999999,8.883106,28.35639999999998,2887.4563888904336
2024-04-11 13:51:00,48.755785,1.0127319999999997,1.0834625376654714,8.738427999999999,8.883106,28.93520000000001,2887.5563888904335
2024-04-11 13:54:00,50.824655,0.9548610000000002,1.0798429303091504,8.709487,8.969906,29.224500000000006,2887.6063888904337
2024-04-11 13:57:00,50.578705,0.9259260000000005,1.0903399411125831,8.622682000000001,8.969906,30.092599999999976,2887.656388890434
2024-04-11 14:03:00,50.56424,0.9259260000000005,1.0640549390003569,8.680552,8.969906,29.22459999999998,2887.7563888904338
2024-04-11 14:06:00,49.001735,0.9837959999999999,1.0954657701533341,8.680558000000001,8.912042,29.803300000000007,2887.806388890434
2024-04-11 14:12:00,49.508105,1.070602,1.070601999985058,8.709488,8.709485999999998,28.93520000000001,2887.906388890434
2024-04-11 14:15:00,47.4537,0.9548609999999993,1.0664176719518463,8.622683,8.854162,29.51389999999998,2887.956388890434
2024-04-11 14:21:00,46.180555,1.0416659999999993,1.0560679400232733,8.709493,8.738427,28.067099999999982,2888.056388890434
2024-04-11 14:24:00,45.399305,1.0127309999999996,1.0555416274298122,8.622683,8.709492000000001,28.06710000000001,2888.106388890434
2024-04-11 14:27:00,43.851275,1.0127309999999996,1.0555416274298122,8.680553,8.767361999999999,28.356599999999986,2888.1563888904343
2024-04-11 14:30:00,40.523725,0.9837959999999999,1.0544804207972949,8.622688,8.767361999999999,28.356499999999983,2888.2063888904345
2024-04-11 14:36:00,39.482060000000004,0.9837959999999999,1.0819109977174823,8.622688,8.825232,28.935100000000034,2888.3063888904344
2024-04-11 14:39:00,39.467595,1.0416659999999993,1.0703432396696497,8.680553,8.738427,27.488400000000013,2888.3563888904346
2024-04-11 14:42:00,45.13889,1.0416659999999993,1.09852292383706,8.796293,8.912037,28.35650000000001,2888.4063888904348
2024-04-11 14:48:00,44.892939999999996,1.070602,1.1274869481266971,8.767358000000002,8.883106,27.777800000000013,2888.5063888904347
2024-04-11 14:51:00,47.72859,1.0127319999999997,1.0834625376654714,8.767358,8.912036,28.35650000000004,2888.556388890435
2024-04-11 14:54:00,46.961805,0.8969909999999999,1.0611550561848222,8.767358,9.114587,29.513900000000007,2888.606388890435
2024-04-11 14:57:00,45.90567,0.9259259999999996,1.0772481986564897,8.738423000000001,9.056717,27.488500000000016,2888.656388890435
2024-04-11 15:00:00,46.426505000000006,1.0127319999999997,1.0972489161812233,8.738427999999999,8.912036,26.909699999999987,2888.7063888904354
2024-04-11 15:06:00,47.453705,0.9548609999999993,1.0798429303091501,8.767358,9.027777,28.067199999999985,2888.8063888904353
2024-04-11 15:09:00,46.44097,0.9259259999999996,1.0507612180697716,8.738427999999999,8.998842,28.06710000000001,2888.8563888904355
2024-04-11 15:12:00,50.28935,1.0995369999999998,1.1139468333479037,8.883098,8.912041,29.803200000000004,2888.9063888904357
2024-04-11 15:18:00,52.87905,1.070602,1.113443068639442,8.883098,8.969905999999998,28.93520000000001,2889.0063888904356
2024-04-11 15:21:00,53.6603,0.9259259999999996,1.0640549390003562,8.651623,8.940977,30.671300000000002,2889.0563888904358
2024-04-11 15:27:00,53.125,0.9259259999999996,1.0507612180697712,8.391203,8.651617,30.381899999999973,2889.1563888904357
2024-04-11 15:30:00,50.28935,0.8680560000000002,1.018927200515803,8.246533,8.564817,30.092599999999976,2889.206388890436
2024-04-11 15:33:00,53.125,0.8391200000000003,1.0284031142643222,8.130787000000002,8.535877,30.960600000000028,2889.256388890436
2024-04-11 15:39:00,50.028935,0.8969909999999999,1.0216758783460422,8.217593,8.478012,30.092600000000004,2889.356388890436
2024-04-11 15:42:00,47.46817,0.9548609999999993,0.9976371085085582,8.304397999999999,8.391207,30.092600000000004,2889.406388890436
2024-04-11 15:48:00,49.016205,1.0416669999999995,1.056068444620952,8.391207999999999,8.420141000000001,28.35650000000001,2889.506388890436
2024-04-11 15:51:00,48.755785,0.9548609999999993,1.052886708920083,8.391207999999999,8.593747,28.067099999999982,2889.556388890436
2024-04-11 15:57:00,48.755785,0.9548609999999993,1.011628279001143,8.420138,8.535877000000001,29.513900000000007,2889.656388890436
2024-04-11 16:00:00,46.68692,1.0127309999999996,1.0695580080132783,8.391207999999999,8.506947,30.0925,2889.7063888904363
2024-04-11 16:03:00,46.68692,0.8680560000000002,1.0058021319276644,8.304403,8.593747,28.93520000000001,2889.7563888904365
2024-04-11 16:09:00,43.34491,0.8391209999999996,1.0027320868786636,8.246533,8.593752,28.64580000000001,2889.8563888904364
2024-04-11 16:12:00,41.78241,0.9259259999999996,1.0373633691720197,8.420143,8.651617,28.35650000000004,2889.9063888904366
2024-04-11 16:18:00,42.56366,0.983797,1.0544809444701002,8.535882999999998,8.680556,28.067099999999982,2890.0063888904365
2024-04-11 16:21:00,42.303245000000004,0.9259259999999996,1.0507612180697712,8.535878,8.796292000000001,28.64590000000001,2890.0563888904367
2024-04-11 16:27:00,42.303245000000004,0.8969909999999999,1.0349338657051883,8.593748,8.883097,28.356499999999983,2890.1563888904366
2024-04-11 16:30:00,37.659144999999995,0.9259259999999996,1.0903399411125827,8.680558000000001,9.027782,27.199099999999987,2890.2063888904368
2024-04-11 16:33:00,44.90741,1.070602,1.1134430686394414,8.883098,8.969906,27.488400000000013,2890.256388890437
2024-04-11 16:39:00,44.35764,1.0127309999999996,1.0834620146466305,8.883098,9.027777,28.067099999999982,2890.356388890437
2024-04-11 16:42:00,45.92014,1.0127309999999996,1.0834620146466305,8.883098,9.027777,28.067099999999982,2890.406388890437
2024-04-11 16:45:00,44.111689999999996,0.9548609999999993,1.0392555442400593,8.767358,8.940977,27.777799999999957,2890.456388890437
2024-04-11 16:48:00,47.72859,1.0127309999999996,1.0972531351332488,8.767358000000002,8.940977,29.22459999999998,2890.5063888904374
2024-04-11 16:54:00,47.72859,1.0127309999999996,1.0972531351332488,8.796293,8.969912,28.935100000000006,2890.6063888904373
2024-04-11 16:57:00,50.014465,1.1284719999999995,1.113944380834299,8.912033,8.883101,28.935100000000034,2890.6563888904375
2024-04-11 17:03:00,49.768515,0.9837959999999999,1.1089170652252058,8.825228,9.085652,29.513900000000035,2890.7563888904374
2024-04-11 17:06:00,51.33102,1.0127319999999997,1.1245086828718889,8.767358,8.998846,30.092600000000004,2890.8063888904376
2024-04-11 17:09:00,52.850115,0.8391200000000003,1.0156174143943375,8.333332,8.709492000000001,28.935299999999984,2890.8563888904378
2024-04-11 17:15:00,53.631365,0.8391210000000004,0.989751424201406,8.246527,8.564816,29.80329999999998,2890.9563888904377
2024-04-11 17:18:00,48.755785,1.0127309999999996,1.0271335556840866,8.506943,8.535882,29.51389999999998,2891.006388890438
2024-04-11 17:24:00,50.289355,1.070601,1.0413985205938943,8.564818,8.506947,29.803300000000007,2891.1063888904378
2024-04-11 17:27:00,40.50926,0.868055,1.0058015803252298,8.333338000000001,8.622682999999999,28.067199999999985,2891.156388890438
2024-04-11 17:33:00,40.234375,1.0127309999999996,1.0271335556840866,8.391202999999999,8.420141999999998,27.777800000000013,2891.256388890438
2024-04-11 17:36:00,42.303245000000004,1.0416659999999993,1.0560679400232715,8.564813,8.593747,27.488500000000016,2891.306388890438
2024-04-11 17:39:00,44.12616,1.1863419999999998,1.0972488105671134,8.709493,8.535881,28.067099999999982,2891.356388890438
2024-04-11 17:45:00,45.92014,1.1284720000000004,1.113939337256467,8.680558000000001,8.651616,28.067099999999982,2891.456388890438
2024-04-11 17:48:00,48.524305,1.0127319999999997,1.1109312786239827,8.854168,9.056716,28.356499999999983,2891.5063888904383
2024-04-11 17:51:00,47.714115,1.0127309999999996,1.110930746799627,8.912037999999999,9.114587,28.35650000000004,2891.5563888904385
2024-04-11 17:54:00,43.851275,0.9259259999999996,0.9826631770297534,8.304397999999999,8.420141999999998,28.067200000000014,2891.6063888904387
2024-04-11 18:00:00,45.153355,1.0127309999999996,1.0127315000245547,8.391207999999999,8.391207,27.777800000000013,2891.7063888904386
2024-04-11 18:15:00,37.138310000000004,2.228009,0.7142053973736131,7.812498,5.700229,25.17360000000002,2891.7063888904386
2024-04-11 18:24:00,35.32986,1.7071759999999996,0.7987950465554201,7.060183,5.642357,25.462999999999965,2891.7063888904386
2024-04-11 18:30:00,34.54861,2.1990739999999995,0.7549419801921436,7.118053,5.0636589999999995,24.016200000000026,2891.7063888904386
2024-04-11 18:39:00,30.454285,1.9097220000000004,0.7240146229293335,7.378468,5.6423559999999995,23.7269,2891.7063888904386
2024-04-11 18:48:00,34.04224,1.9097219999999995,0.7240146229293333,7.0312529999999995,5.295141,25.75229999999999,2891.7063888904386
2024-04-11 19:00:00,30.960645,1.5335649999999994,0.7460617248035778,6.770833,5.526618000000001,24.884299999999996,2891.7063888904386
2024-04-11 20:03:00,32.75463,1.8807869999999998,0.6768673178937599,5.9027780000000005,4.166671,24.016200000000026,2891.7063888904386
2024-04-11 20:15:00,30.960645,1.8807869999999998,0.6768673178937599,5.902773,4.166665999999999,24.594899999999996,2891.7063888904386
2024-04-11 20:24:00,30.439815000000003,1.8229159999999993,0.737468080313475,5.815973,4.195607000000001,24.305499999999995,2891.7063888904386
2024-04-11 20:42:00,31.221065000000003,1.9097219999999995,0.7608661720007341,5.815973,4.108801000000001,22.85880000000003,2891.7063888904386
2024-04-11 20:51:00,30.179395,1.8229160000000002,0.7014216118016326,5.700228,4.050922,23.7269,2891.7063888904386
2024-04-11 21:15:00,30.960645,1.938657,0.6912620281194489,5.700228000000001,3.906251,24.305499999999995,2891.7063888904386
2024-04-12 08:00:00,45.949075,1.1284719999999995,0.9766636713430554,7.552083,7.262731,26.909700000000015,2891.7063888904386
2024-04-12 08:03:00,55.48322,1.3020829999999997,1.0195921246202875,7.667827999999999,7.1469949999999995,29.224500000000006,2891.7563888904388
2024-04-12 08:06:00,59.331595,1.0995369999999998,0.979243964469441,7.812498,7.581021,30.381999999999977,2891.806388890439
2024-04-12 08:09:00,57.01678,0.8969909999999999,0.9397283342963265,7.407408,7.494216999999999,31.25,2891.856388890439
2024-04-12 08:12:00,51.880790000000005,0.8969899999999997,1.0216753330124004,8.130783,8.391203,30.092599999999976,2891.9063888904393
2024-04-12 08:15:00,46.195025,0.9548609999999993,1.0255011058878292,8.275463,8.420142,28.93519999999998,2891.9563888904395
2024-04-12 08:18:00,46.455439999999996,1.1284720000000004,1.0544782345479278,8.449078,8.304396,29.224500000000006,2892.0063888904397
2024-04-12 08:21:00,50.05787,1.1284720000000004,1.0392512289377345,8.420138,8.246526,30.092599999999976,2892.05638889044
2024-04-12 08:24:00,49.537035,1.0127309999999996,1.0271335556840866,8.304397999999999,8.333337,29.513900000000007,2892.10638889044
2024-04-12 08:27:00,49.03067,1.0127319999999997,1.041399048511364,8.188658,8.246526,30.6712,2892.15638889044
2024-04-12 08:30:00,49.81192,0.9548609999999993,0.9976371085085582,8.246528,8.333337,29.513800000000003,2892.2063888904404
2024-04-12 08:33:00,48.24942,0.8969909999999999,1.0349338657051883,8.246528,8.535877,29.803300000000007,2892.2563888904406
2024-04-12 08:36:00,45.399305,0.8969909999999999,1.0083069611247097,8.304397999999999,8.535877,30.092600000000004,2892.3063888904408
2024-04-12 08:39:00,40.755210000000005,0.9259259999999996,1.0507612180697712,8.333338000000001,8.593752,29.803200000000004,2892.356388890441
2024-04-12 08:42:00,39.482060000000004,0.9548609999999993,1.0392508114172323,8.391202999999999,8.564812,29.803300000000007,2892.406388890441
2024-04-12 08:45:00,44.12616,1.0995369999999998,1.0555396537250246,8.535878,8.449071,28.93519999999998,2892.4563888904413
2024-04-12 08:48:00,39.756945,0.8680559999999993,1.0058021319276635,8.449078,8.738422,28.356400000000008,2892.5063888904415
2024-04-12 08:51:00,41.276039999999995,1.0127319999999997,1.083457752978205,8.593753,8.738420999999999,28.93520000000001,2892.5563888904417
2024-04-12 08:54:00,44.646995000000004,0.9548610000000002,1.0528867089200824,8.564817000000001,8.767356,28.93519999999998,2892.606388890442
2024-04-12 08:57:00,49.24769,0.9548610000000002,1.025496332951527,8.593752,8.738420999999999,29.513900000000007,2892.656388890442
2024-04-12 09:00:00,52.35822,0.8391210000000004,1.02840809028986,8.420137,8.825236,30.092600000000004,2892.706388890442
2024-04-12 09:03:00,50.56424,0.8680559999999993,1.0956626803780583,8.622688,9.114582,30.382000000000005,2892.7563888904424
2024-04-12 09:06:00,43.098960000000005,0.8969900000000006,1.0869845091593568,8.738428,9.143518,29.513900000000007,2892.8063888904426
2024-04-12 09:09:00,38.715275000000005,1.0127319999999997,1.1109312786239827,8.825234,9.027782,28.93519999999998,2892.8563888904428
2024-04-12 09:12:00,38.71528,1.1284720000000004,1.1284769999927886,8.883098,8.883106,28.35650000000001,2892.906388890443
2024-04-12 09:15:00,44.15509,1.1863419999999998,1.1124395672736738,8.912033,8.767361,28.64579999999998,2892.956388890443
2024-04-12 09:18:00,47.71412,1.3310189999999995,1.1486774248656408,9.143519999999999,8.796301,29.513900000000007,2893.0063888904433
2024-04-12 09:21:00,49.03067,1.157407,1.0985235472881039,9.027774,8.912037,29.513900000000007,2893.0563888904435
2024-04-12 09:30:00,47.72859,0.8969909999999999,1.0480939230698763,8.680558,8.998847,29.224500000000006,2893.2063888904436
2024-04-12 09:33:00,50.05787,1.0995369999999998,1.1282271253665355,8.796298,8.854171000000001,28.64579999999998,2893.2563888904438
2024-04-12 09:36:00,47.989000000000004,0.8969909999999999,1.0741161976254694,8.680553,9.056712000000001,30.092600000000004,2893.306388890444
2024-04-12 09:39:00,50.82465,0.8101849999999997,1.0491446416034396,8.535882,9.056717,30.0925,2893.356388890444
2024-04-12 09:42:00,52.35822,0.8391209999999996,1.0662269643062068,8.478012,8.969911,30.092600000000004,2893.4063888904443
2024-04-12 09:45:00,53.90625,0.7233799999999997,1.0319487267820855,8.304401,8.998840999999999,30.3819,2893.4563888904445
2024-04-12 09:48:00,53.92072,0.6076389999999998,0.9892697203531848,8.217591,9.114581999999999,30.671299999999974,2893.5063888904447
2024-04-12 09:51:00,54.93345,0.5497689999999995,0.9800317417556001,7.92824,8.969911,30.382000000000005,2893.556388890445
2024-04-12 09:54:00,50.56424,0.7523140000000001,1.0501555682832198,8.564817000000001,9.230322999999999,30.6712,2893.606388890445
2024-04-12 09:57:00,47.974535,0.9837959999999999,1.1089170652252058,8.883098,9.143522,29.513900000000007,2893.656388890445
2024-04-12 10:00:00,45.153355,1.0416660000000002,1.11243651965621,8.969908,9.114581999999999,29.513900000000007,2893.7063888904454
2024-04-12 10:03:00,46.19502,1.0127319999999997,1.0834625376654714,8.854168,8.998846,28.93519999999998,2893.7563888904456
2024-04-12 10:06:00,50.02894,1.0416670000000003,1.098523441870008,8.825233,8.940976,29.224500000000006,2893.8063888904458
2024-04-12 10:09:00,50.810185,0.9548609999999993,1.0664223289844648,8.709488,8.940977,29.803200000000004,2893.856388890446
2024-04-12 10:12:00,51.070605,0.9548610000000002,1.1063864665921435,8.680558000000001,8.998847,29.513900000000007,2893.906388890446
2024-04-12 10:15:00,50.30382,1.1284720000000004,1.1571707706077428,9.114578,9.172456,29.51389999999998,2893.9563888904463
2024-04-12 10:18:00,51.31655,1.0995369999999998,1.1423899185369466,9.114584,9.201387,29.224500000000006,2894.0063888904465
2024-04-12 10:21:00,53.125,1.1284720000000004,1.1428809409352658,9.027778,9.056716,30.382000000000005,2894.0563888904467
2024-04-12 10:24:00,52.0978,1.0127309999999996,1.0972531351332495,8.912033,9.085652,30.9606,2894.106388890447
2024-04-12 10:27:00,50.810185,1.0416660000000002,1.0985229238370622,8.883098,8.998842,30.092600000000004,2894.156388890447
2024-04-12 10:30:00,50.30382,1.070601,1.0992875609950394,8.883098,8.940977,30.3819,2894.206388890447
2024-04-12 10:33:00,53.125,1.1863420000000007,1.1274872220124585,8.940968,8.825236,31.539299999999997,2894.2563888904474
2024-04-12 10:36:00,51.31655,1.0416660000000002,1.1124365196562103,8.854168,8.998842,30.3819,2894.3063888904476
2024-04-12 10:39:00,52.358215,0.9259259999999996,1.0640549390003562,8.651623,8.940977,30.381899999999973,2894.3563888904478
2024-04-12 10:42:00,48.24942,0.9837959999999999,1.0819156997681982,8.796293,8.998847,30.092600000000004,2894.406388890448
2024-04-12 10:45:00,49.00174,1.2152780000000005,1.1713389368875322,8.940974,8.854166,30.092600000000004,2894.456388890448
2024-04-12 10:48:00,44.878474999999995,1.1284720000000004,1.1428809409352658,8.940974,8.969912,30.3819,2894.5063888904483
2024-04-12 10:51:00,43.619795,1.070602,1.1134430686394414,8.912034,8.998842,29.803200000000004,2894.5563888904485
2024-04-12 10:54:00,47.97454,1.2442130000000002,1.1552340490860336,8.998844,8.825231,29.22460000000001,2894.6063888904487
2024-04-12 10:57:00,50.810185,1.3020830000000005,1.151359410182655,9.056709,8.767365999999999,29.513900000000007,2894.656388890449
2024-04-12 11:00:00,47.714115,1.157407,1.1282271766661467,8.998839,8.940971999999999,29.513900000000007,2894.706388890449
2024-04-12 11:03:00,45.920135,1.1574080000000002,1.1428789408284152,8.998844,8.969906,28.93520000000001,2894.756388890449
2024-04-12 11:06:00,50.810185,1.070602,1.0992831564874896,8.883102999999998,8.940971,28.93520000000001,2894.8063888904494
2024-04-12 11:09:00,50.564235,0.8391200000000003,1.0411007432296309,8.709487,9.143517,29.513800000000003,2894.8563888904496
2024-04-12 11:12:00,52.0978,0.9548610000000002,1.1195161475411088,8.709487,9.056716,30.092600000000004,2894.9063888904498
2024-04-12 11:15:00,52.112269999999995,0.8969899999999997,1.1124661456076523,8.767357,9.230327,29.803200000000004,2894.95638889045
2024-04-12 11:18:00,49.27662,0.9548609999999993,1.1063864665921428,8.883098,9.201387,29.513900000000007,2895.00638889045
2024-04-12 11:21:00,50.82465,1.0127319999999997,1.0972489161812227,8.854168,9.027776,28.93520000000001,2895.0563888904503
2024-04-12 11:24:00,52.35822,0.9548609999999993,1.0931662099840922,8.825228,9.114587,29.22460000000001,2895.1063888904505
2024-04-12 11:27:00,54.166664999999995,0.9259259999999996,1.0903399411125827,8.883098,9.230322000000001,29.803199999999975,2895.1563888904507
2024-04-12 11:30:00,50.810185,0.9548609999999993,1.0931662099840918,8.883098,9.172457,29.224500000000006,2895.206388890451
2024-04-12 11:33:00,49.768515,1.0127309999999996,1.1245081467213156,8.854163,9.085652,30.381999999999977,2895.256388890451
2024-04-12 11:36:00,44.60359,0.9548609999999993,1.1195161475411088,8.854163,9.201392,28.35650000000001,2895.306388890451
2024-04-12 11:39:00,47.46817,1.0416669999999995,1.1262451494395558,8.912037999999999,9.085650999999999,28.64590000000001,2895.3563888904514
2024-04-12 11:42:00,46.672455,0.8680560000000002,1.0577064898204946,8.738423000000001,9.143517,28.93520000000001,2895.4063888904516
2024-04-12 11:45:00,44.372110000000006,0.9548609999999993,1.0528914031483279,8.680558,8.883107,28.935100000000034,2895.4563888904518
2024-04-12 11:48:00,43.865745000000004,0.9548609999999993,1.0255011058878292,8.535878,8.680557,28.645899999999983,2895.506388890452
2024-04-12 11:51:00,43.865745000000004,1.070602,1.056070949343554,8.593748000000001,8.564816,28.645800000000037,2895.556388890452
2024-04-12 11:54:00,46.166085,1.0127319999999997,1.0271291070321564,8.449078,8.478006,27.777799999999985,2895.6063888904523
2024-04-12 11:57:00,46.44097,0.8101859999999999,0.9475117703486984,8.043982,8.333336,28.067199999999985,2895.6563888904525
2024-04-12 12:00:00,52.34375,0.49189799999999995,0.885107449465707,7.46528,8.420141999999998,30.092600000000004,2895.7063888904527
2024-04-12 12:03:00,43.084495000000004,1.070602,1.041399011459327,8.449074,8.391202,27.77770000000004,2895.756388890453
2024-04-12 12:06:00,46.440975,1.0995369999999998,1.0555447936472444,8.246523,8.159726,27.488400000000013,2895.806388890453
2024-04-12 12:09:00,45.92014,0.9548609999999993,0.9548664999888313,8.101848,8.101857,28.06710000000004,2895.856388890453
2024-04-12 12:12:00,46.180555,0.868055,0.9657959617887936,7.986107,8.188662,28.64580000000001,2895.9063888904534
2024-04-12 12:15:00,44.878475,0.9837959999999999,1.0405963849594762,8.130783,8.246527,28.067199999999957,2895.9563888904536
2024-04-12 12:18:00,47.974535,1.070602,1.026590453826136,8.217588,8.130786,28.645899999999983,2896.0063888904538
2024-04-12 12:21:00,48.755785,1.070602,1.0265904538261348,8.246528000000001,8.159726,28.06710000000004,2896.056388890454
2024-04-12 12:24:00,48.23495,1.0127309999999996,1.0413985391199196,8.275463,8.333331999999999,28.356599999999958,2896.106388890454
2024-04-12 12:27:00,44.37211,1.1863419999999998,1.0507643163213145,8.478009,8.217597,26.620299999999986,2896.1563888904543
2024-04-12 12:30:00,46.412035,1.0995369999999998,1.0254991496419803,8.478014,8.333337,27.488399999999956,2896.2063888904545
2024-04-12 12:33:00,50.02894,1.157407,1.0682491118241018,8.391208,8.217590999999999,29.224500000000035,2896.2563888904547
2024-04-12 12:36:00,46.15162,1.0995370000000007,1.0405970153180863,8.362264,8.246527,28.06710000000004,2896.306388890455
2024-04-12 12:39:00,46.947335,1.1284720000000004,1.0238652547319644,8.246528,8.043986,28.067099999999982,2896.356388890455
2024-04-12 12:42:00,48.495365,1.070602,1.056070949343554,8.159718000000002,8.130786,29.224500000000006,2896.406388890455
2024-04-12 12:45:00,49.001735,0.9548610000000002,0.9835176730975321,8.159718000000002,8.217597,28.93520000000001,2896.4563888904554
2024-04-12 12:48:00,49.537035,1.0995369999999998,1.0102495887515703,8.130783,7.9571760000000005,28.93520000000001,2896.5063888904556
2024-04-12 12:51:00,46.166084999999995,1.0416660000000002,0.9976397986747667,8.217588000000001,8.130792,28.64580000000001,2896.5563888904558
2024-04-12 12:54:00,46.67245,1.070601,1.0265899676254204,8.246528,8.159727,27.777800000000013,2896.606388890456
2024-04-12 12:57:00,49.0162,1.0995369999999998,1.0102495887515703,8.217592999999999,8.043986,28.356499999999983,2896.656388890456
2024-04-12 13:00:00,48.74132,1.0127309999999996,0.9835178496475279,8.188653,8.130792,29.224499999999978,2896.7063888904563
2024-04-12 13:03:00,50.56424,1.070601,1.0265899676254204,8.275458,8.188657000000001,29.224499999999978,2896.7563888904565
2024-04-12 13:06:00,50.318290000000005,1.157407,1.0216794060569678,8.275458,8.015051,29.224500000000006,2896.8063888904567
2024-04-12 13:09:00,49.797455,1.0127309999999996,1.0271335556840866,8.043978,8.072917,29.803200000000004,2896.856388890457
2024-04-12 13:12:00,49.001735,1.0127309999999996,1.0271335556840866,8.101853,8.130792,29.224499999999978,2896.906388890457
2024-04-12 13:15:00,52.87905,1.070602,1.1134430686394414,8.535878,8.622686,29.513900000000007,2896.956388890457
2024-04-12 13:18:00,51.837385,1.0127309999999996,1.0695580080132783,8.651618,8.767357,30.671299999999974,2897.0063888904574
2024-04-12 13:21:00,53.645835000000005,0.9837959999999999,1.068253703106907,8.651617000000002,8.825230999999999,30.092600000000004,2897.0563888904576
2024-04-12 13:24:00,53.645835000000005,0.868055,1.0704478304335234,8.651617000000002,9.085652,30.960700000000003,2897.1063888904578
2024-04-12 13:27:00,53.153935,0.9837959999999999,1.1222638501271742,8.825228,9.114581999999999,29.224500000000006,2897.156388890458
2024-04-12 13:30:00,54.166664999999995,1.1284719999999995,1.1428809409352716,8.998842999999999,9.027781000000001,30.3819,2897.206388890458
2024-04-12 13:33:00,52.618635,0.9837959999999999,1.108912434686482,8.969908,9.230322000000001,30.38190000000003,2897.2563888904583
2024-04-12 13:36:00,52.618635,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,30.381899999999973,2897.3063888904585
2024-04-12 13:39:00,52.112264999999994,1.0127309999999996,1.110930746799627,8.912037999999999,9.114587,30.092600000000004,2897.3563888904587
2024-04-12 13:42:00,54.166664999999995,1.070602,1.1274869481266971,8.940968000000002,9.056716,30.38190000000003,2897.406388890459
2024-04-12 13:45:00,53.89178,0.9259259999999996,1.116249879974964,8.854168,9.259262,30.671300000000002,2897.456388890459
2024-04-12 13:48:00,53.125,0.9837959999999999,1.1089170652252058,8.940968000000002,9.201391999999998,29.803300000000007,2897.506388890459
2024-04-12 13:51:00,53.125,1.0995369999999998,1.156444314022041,8.940973,9.056716,30.960700000000003,2897.5563888904594
2024-04-12 13:54:00,54.44155,1.070602,1.1414142080787015,8.969908,9.114586,30.671299999999974,2897.6063888904596
2024-04-12 13:57:00,53.631365,0.9548610000000002,1.1195161475411088,8.883098,9.230326999999999,30.3819,2897.6563888904598
2024-04-12 14:00:00,53.89178,1.0995369999999998,1.1423899185369466,8.940973,9.027776,29.51389999999998,2897.70638889046
2024-04-12 14:03:00,52.0978,1.070602,1.1134430686394414,8.883098,8.969906,30.092600000000004,2897.75638889046
2024-04-12 14:06:00,53.90625,1.070602,1.1274869481266971,8.940968000000002,9.056716,30.3819,2897.8063888904603
2024-04-12 14:09:00,53.90625,0.9259259999999996,1.0640549390003562,8.825233,9.114587,30.671299999999974,2897.8563888904605
2024-04-12 14:12:00,54.166664999999995,0.9259259999999996,1.0772481986564897,8.825228,9.143522,30.671299999999974,2897.9063888904607
2024-04-12 14:15:00,52.0978,1.070602,1.1689537893456472,8.825228,9.027776,29.80329999999998,2897.956388890461
2024-04-12 14:18:00,53.631365,1.070602,1.1414142080787015,8.969908,9.114586,29.803199999999975,2898.006388890461
2024-04-12 14:21:00,52.358215,1.0127309999999996,1.110930746799627,8.912037999999999,9.114587,31.25000000000003,2898.056388890461
2024-04-12 14:24:00,52.358215,1.0127309999999996,1.137979567305165,8.940973,9.201391999999998,30.092600000000004,2898.1063888904614
2024-04-12 14:27:00,54.947914999999995,1.1284719999999995,1.1428809409352716,9.085643,9.114581000000001,30.960700000000003,2898.1563888904616
2024-04-12 14:30:00,54.412615,1.0127309999999996,1.124508146721315,8.940968000000002,9.172457,30.381999999999977,2898.2063888904618
2024-04-12 14:33:00,53.631365,1.0127309999999996,1.110930746799627,8.825228,9.027777,30.960699999999974,2898.256388890462
2024-04-12 14:36:00,55.45428,1.0127319999999997,1.1109312786239827,8.854168,9.056716,30.092600000000004,2898.306388890462
2024-04-12 14:39:00,54.38368,0.9548609999999993,1.1063864665921428,8.767358,9.085647,30.96070000000003,2898.3563888904623
2024-04-12 14:42:00,52.604164999999995,0.9548609999999993,1.1063864665921437,8.738427999999999,9.056717,31.25000000000003,2898.4063888904625
2024-04-12 14:45:00,55.454285,0.9548609999999993,1.0664176719518463,8.854168,9.085647,30.96070000000003,2898.4563888904627
2024-04-12 14:48:00,53.385414999999995,0.9837959999999999,1.1355187115439038,8.883098,9.201391999999998,31.25000000000003,2898.506388890463
2024-04-12 14:51:00,54.137730000000005,1.1284719999999995,1.1713409378030806,8.998842999999999,9.085650999999999,30.092600000000004,2898.556388890463
2024-04-12 14:54:00,53.89178,0.9837959999999999,1.1355141477314536,8.912037999999999,9.230322000000001,30.381899999999973,2898.606388890463
2024-04-12 14:57:00,54.6875,0.9259259999999996,1.10333799542374,8.854168,9.230322000000001,30.960700000000003,2898.6563888904634
2024-04-12 15:00:00,54.412615,0.9548610000000002,1.106386466592144,8.854167,9.172456,31.24999999999997,2898.7063888904636
2024-04-12 15:03:00,54.918980000000005,0.8969909999999999,1.0611550561848222,8.796292999999999,9.143522,31.24999999999997,2898.7563888904638
2024-04-12 15:06:00,55.45428,0.9548609999999993,1.1063864665921428,8.883098,9.201387,30.960700000000003,2898.806388890464
2024-04-12 15:09:00,55.45428,1.0127319999999997,1.1379801077314824,8.912037999999999,9.172456,31.25000000000003,2898.856388890464
2024-04-12 15:12:00,55.208335000000005,0.9259259999999996,1.116249879974963,8.883098,9.288191999999999,30.960700000000003,2898.9063888904643
2024-04-12 15:15:00,54.38368,0.9548609999999993,1.0931662099840922,8.825228,9.114587,31.828699999999998,2898.9563888904645
2024-04-12 15:18:00,53.877315,0.9548609999999993,1.1195161475411088,8.825228,9.172457,30.671300000000002,2899.0063888904647
2024-04-12 15:21:00,55.685765,0.9837959999999999,1.1089170652252058,8.883098,9.143522,30.3819,2899.056388890465
2024-04-12 15:24:00,52.850115,0.9259259999999996,1.0772481986564888,8.883098,9.201391999999998,30.3819,2899.106388890465
2024-04-12 15:27:00,54.67303,1.0416669999999995,1.1124418321651413,8.883098,9.027781000000001,29.22459999999998,2899.156388890465
2024-04-12 15:30:00,54.6875,0.9548609999999993,1.1195116267491525,8.854168,9.201387,30.382000000000005,2899.2063888904654
2024-04-12 15:33:00,53.631365,0.8680560000000002,1.0704440179325587,8.709492999999998,9.143517,30.381999999999977,2899.2563888904656
2024-04-12 15:36:00,53.385414999999995,1.0416669999999995,1.1124418321651413,8.883098,9.027781000000001,30.671299999999974,2899.3063888904658
2024-04-12 15:39:00,54.412615,0.983797,1.1089176067763191,8.854163,9.114586,30.382000000000005,2899.356388890466
2024-04-12 15:42:00,55.193865,0.9548609999999993,1.1195116267491525,8.854168,9.201387,29.803200000000032,2899.406388890466
2024-04-12 15:45:00,53.11053,0.9259259999999996,1.116249879974964,8.825228,9.230322000000001,30.96070000000003,2899.4563888904663
2024-04-12 15:48:00,53.90625,1.0127309999999996,1.137979567305165,8.940968000000002,9.201387,30.671300000000002,2899.5063888904665
2024-04-12 15:51:00,53.6603,1.0995369999999998,1.156444314022041,9.056713,9.172456,30.382000000000005,2899.5563888904667
2024-04-12 15:54:00,54.67303,1.0995369999999998,1.156444314022041,9.085643,9.201386,30.671400000000006,2899.606388890467
2024-04-12 15:57:00,54.1522,0.9548609999999993,1.0931616234277255,8.969908,9.259257,31.25000000000003,2899.656388890467
2024-04-12 16:00:00,53.631365,1.0127319999999997,1.1513582772780566,8.883098,9.172456,30.092599999999976,2899.706388890467
2024-04-12 16:03:00,54.6875,1.0416669999999995,1.153541089143052,8.912037999999999,9.143521,30.671299999999974,2899.7563888904674
2024-04-12 16:06:00,55.96065,0.9259259999999996,1.10333799542374,8.912037999999999,9.288191999999999,31.539299999999997,2899.8063888904676
2024-04-12 16:09:00,55.425345,0.9259259999999996,1.1290739937664434,8.825228,9.259262,30.9606,2899.8563888904678
2024-04-12 16:12:00,54.658564999999996,1.0127319999999997,1.1109312786239827,8.825228,9.027776,31.25000000000003,2899.906388890468
2024-04-12 16:15:00,54.166664999999995,0.9259259999999996,1.1033424725177532,8.767358,9.143522,31.25000000000003,2899.956388890468
2024-04-12 16:18:00,54.166664999999995,0.9259259999999996,1.1033424725177532,8.825228,9.201391999999998,30.671299999999974,2900.0063888904683
2024-04-12 16:21:00,50.549769999999995,0.9259259999999996,1.0772481986564897,8.825228,9.143522,30.09269999999998,2900.0563888904685
2024-04-12 16:24:00,53.631365,0.9548609999999993,1.1195161475411088,8.825228,9.172457,30.092600000000004,2900.1063888904687
2024-04-12 16:27:00,54.412615,1.0416669999999995,1.1670361236171027,8.912037999999999,9.172450999999999,29.224500000000006,2900.156388890469
2024-04-12 16:30:00,53.89178,0.9259259999999996,1.1033424725177532,8.883098,9.259262,28.06710000000001,2900.206388890469
2024-04-12 16:33:00,55.16493,1.0416669999999995,1.1124370420548266,8.969908,9.114581000000001,30.0925,2900.256388890469
2024-04-12 16:36:00,54.1522,0.9837959999999999,1.1222638501271742,8.940968000000002,9.230322000000001,30.3819,2900.3063888904694
2024-04-12 16:39:00,52.34375,1.070602,1.1689537893456472,8.940968000000002,9.143516,30.96059999999997,2900.3563888904696
2024-04-12 16:42:00,51.31655,0.9837959999999999,1.0954657701533341,8.912037999999999,9.143522,31.25,2900.4063888904698
2024-04-12 16:45:00,51.331019999999995,0.9837959999999999,1.1355141477314536,8.825232999999999,9.143517,29.803200000000032,2900.45638889047
2024-04-12 16:48:00,51.576965,1.0127309999999996,1.110930746799627,8.940973,9.143522,29.224500000000035,2900.50638889047
2024-04-12 16:51:00,50.5353,1.0416659999999993,1.126244622726015,8.940973,9.114587,29.80329999999998,2900.5563888904703
2024-04-12 16:54:00,51.31655,1.0995369999999998,1.1842242172525224,8.969903,9.143516,29.224500000000006,2900.6063888904705
2024-04-12 16:57:00,50.520835,1.070602,1.1414142080787015,8.912037999999999,9.056716,29.22459999999998,2900.6563888904707
2024-04-12 17:00:00,49.768515,1.0127309999999996,1.151353126434424,8.912037999999999,9.201387,28.93519999999998,2900.706388890471
2024-04-12 17:03:00,50.535304999999994,0.9259259999999996,1.0903399411125838,8.912037999999999,9.259262,29.51389999999998,2900.756388890471
2024-04-12 17:06:00,49.001735,1.0127309999999996,1.1379795673051658,8.969908,9.230327,28.64590000000001,2900.806388890471
2024-04-12 17:09:00,51.056135,1.070602,1.1414142080787015,8.969908,9.114586,29.803200000000004,2900.8563888904714
2024-04-12 17:12:00,51.056135,1.0416659999999993,1.1399415874460783,8.998842999999999,9.201387,29.513900000000007,2900.9063888904716
2024-04-12 17:15:00,51.591435000000004,0.9837959999999999,1.1222638501271742,8.940968000000002,9.230322000000001,29.803200000000004,2900.9563888904718
2024-04-12 17:18:00,50.549769999999995,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,29.51389999999998,2901.006388890472
2024-04-12 17:21:00,52.0978,0.9837959999999999,1.122263850127175,8.969908,9.259262,30.381899999999973,2901.056388890472
2024-04-12 17:24:00,49.78299,0.9837959999999999,1.1222638501271742,8.940968000000002,9.230322000000001,29.22459999999998,2901.1063888904723
2024-04-12 17:27:00,49.782985,1.070602,1.1414142080787015,8.969908,9.114586,29.513900000000035,2901.1563888904725
2024-04-12 17:30:00,49.262150000000005,0.9548610000000002,1.119511626749153,8.738427999999999,9.085647,29.224500000000035,2901.2063888904727
2024-04-12 17:33:00,45.12442,0.9259259999999996,1.0903399411125838,8.796298,9.143522,29.803300000000007,2901.256388890473
2024-04-12 17:36:00,49.001735,1.0995369999999998,1.1423899185369466,9.027778000000001,9.114581000000001,28.35650000000004,2901.306388890473
2024-04-12 17:39:00,48.72685,1.0416659999999993,1.126244622726015,8.998842999999999,9.172457,28.06710000000004,2901.356388890473
2024-04-12 17:42:00,48.46643,1.0995369999999998,1.1282271253665355,8.998842999999999,9.056716,28.067199999999957,2901.4063888904734
2024-04-12 17:45:00,47.453705,1.0416660000000002,1.1262446227260148,9.027778,9.201391999999998,28.64579999999995,2901.4563888904736
2024-04-12 17:48:00,47.699650000000005,1.1284719999999995,1.1428809409352698,9.056713,9.085650999999999,28.645899999999983,2901.5063888904738
2024-04-12 17:51:00,49.262150000000005,1.070602,1.1134430686394414,8.969908,9.056716,28.067200000000014,2901.556388890474
2024-04-12 17:54:00,49.262150000000005,0.9548609999999993,1.0798429303091501,8.854168,9.114587,29.803200000000004,2901.606388890474
2024-04-12 17:57:00,49.262150000000005,0.9259259999999996,1.10333799542374,8.738427999999999,9.114581999999999,29.513900000000007,2901.6563888904743
2024-04-12 18:00:00,44.618055,0.9837959999999999,1.0954657701533341,8.912033,9.143517,27.77770000000004,2901.7063888904745
2024-04-12 18:06:00,33.015045,1.8807869999999998,0.8195482464132469,9.664353,8.043986,24.594899999999996,2901.7063888904745
2024-04-12 18:18:00,33.796295,1.3888889999999998,0.9832460297592396,8.072918000000001,7.349539,26.04169999999999,2901.7063888904745
2024-04-12 18:42:00,35.054975,1.9965279999999996,0.746379215977322,7.667822999999999,5.844905,24.594899999999996,2901.7063888904745
2024-04-12 18:57:00,34.013310000000004,1.5335649999999994,0.7728773463928844,6.9444479999999995,5.729163,25.173599999999993,2901.7063888904745
2024-04-12 19:30:00,31.72743,1.7939809999999996,0.6938373553762829,6.336808,4.716437000000001,24.594900000000024,2901.7063888904745
2024-04-12 20:27:00,33.23206,1.5335649999999994,0.6574993827968111,5.671291999999999,4.340277,24.30559999999997,2901.7063888904745
