Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-12 21:03:00,30.94618,1.765047,0.6477835629850792,5.787033,4.166665999999999,23.1481,2901.7063888904745
2024-04-15 06:06:00,33.318865,1.3310190000000004,0.7783603524639562,6.250001999999999,5.324073,24.305500000000023,2901.7063888904745
2024-04-15 06:33:00,34.30266,1.1574079999999993,0.6729338758200435,6.249996,5.439818000000001,25.46289999999999,2901.7063888904745
2024-04-15 06:54:00,30.16493,0.8969909999999999,0.6377479549197403,6.105321,5.64236,24.594899999999967,2901.7063888904745
2024-04-15 07:33:00,32.277195,0.8969909999999999,0.8225371514394653,7.291662,7.146991000000001,25.462999999999994,2901.7063888904745
2024-04-15 07:36:00,31.221065000000003,0.8101859999999999,0.8941867097016724,7.494211999999999,7.667826,25.75230000000002,2901.7563888904747
2024-04-15 07:39:00,33.535875000000004,0.6655089999999992,0.852066544336032,7.320605999999999,7.725697,25.173699999999997,2901.806388890475
2024-04-15 07:42:00,37.919560000000004,0.9259259999999996,0.8966777214194204,7.349541,7.291665000000001,26.041600000000017,2901.856388890475
2024-04-15 07:45:00,39.207175,0.8391200000000003,0.9367491173812812,7.465275999999999,7.667825999999999,26.331000000000017,2901.9063888904752
2024-04-15 07:48:00,51.070605,0.7523150000000003,0.8891603696689765,7.407405,7.696759999999999,29.51389999999998,2901.9563888904754
2024-04-15 07:51:00,59.056715,0.3761570000000001,0.9973470649915988,7.523149999999999,9.230322999999999,32.696799999999996,2902.0063888904756
2024-04-15 07:54:00,55.179395,0.9837959999999999,1.1355187115439038,8.767358000000002,9.085652,32.69669999999999,2902.056388890476
2024-04-15 07:57:00,60.069445,1.0416670000000003,1.098523441870008,8.535882,8.651625,32.98609999999999,2902.106388890476
2024-04-15 08:00:00,68.85127499999999,0.7233790000000004,1.100956861636594,8.101849999999999,8.969911,36.74770000000001,2902.156388890476
2024-04-15 08:03:00,77.864585,0.983797,1.2131695743226005,8.564817,9.056709999999999,41.66669999999999,2902.2063888904763
2024-04-15 08:06:00,81.987845,0.8680559999999993,1.1573113554155485,8.535875999999998,9.172450000000001,41.08800000000002,2902.2563888904765
2024-04-15 08:09:00,87.369795,0.7233790000000004,1.1122355612183557,8.478010000000001,9.375001,41.08789999999999,2902.3063888904767
2024-04-15 08:12:00,84.54861500000001,0.7523149999999994,1.18756726205368,8.680558,9.693283000000001,41.95610000000002,2902.356388890477
2024-04-15 08:15:00,70.616315,1.070602,1.326554292245625,9.375,9.924768,36.74770000000001,2902.406388890477
2024-04-15 08:18:00,71.13714999999999,1.2152780000000005,1.30015367875747,9.403934,9.577546,37.03710000000001,2902.4563888904772
2024-04-15 08:21:00,75.81018499999999,1.0127310000000005,1.2168731397419437,9.085647000000002,9.519676,37.32639999999998,2902.5063888904774
2024-04-15 08:24:00,71.13714999999999,0.6655090000000001,1.1379896295453418,8.680551999999999,9.809033,37.037000000000006,2902.5563888904776
2024-04-15 08:27:00,73.9728,0.9259259999999996,1.2650181277422032,9.143522999999998,9.895837,40.219899999999996,2902.606388890478
2024-04-15 08:30:00,70.8912,0.9837959999999999,1.26335722871207,9.259257999999999,9.866902,39.35179999999997,2902.656388890478
2024-04-15 08:33:00,70.92014,1.0127309999999996,1.2424953285535019,9.432872999999999,9.924772,37.905100000000004,2902.706388890478
2024-04-15 08:36:00,70.8912,0.9259260000000005,1.179532794077459,9.027782,9.577546,38.4838,2902.7563888904783
2024-04-15 08:39:00,80.685765,0.46296300000000024,1.0304401807554955,7.899304000000001,9.375001,42.53469999999999,2902.8063888904785
2024-04-15 08:42:00,68.30150499999999,1.0127319999999997,1.2297263273893597,9.172450000000001,9.635418000000001,37.3263,2902.8563888904787
2024-04-15 08:45:00,67.78067,1.5046299999999997,1.3234382483620761,9.751155999999998,9.403936,35.300899999999984,2902.906388890479
2024-04-15 08:48:00,70.37037000000001,1.186343,1.229231808878937,9.317134,9.403931,37.037000000000006,2902.956388890479
2024-04-15 08:51:00,70.355905,0.9837959999999999,1.2131689993004078,9.027778000000001,9.519672,39.3518,2903.0063888904792
2024-04-15 08:54:00,68.83681,1.0127309999999996,1.2168731397419437,9.056713,9.490742000000001,37.03699999999998,2903.0563888904794
2024-04-15 08:57:00,67.795135,1.1284720000000004,1.2541791309458115,9.230324,9.490742000000001,36.45830000000001,2903.1063888904796
2024-04-15 09:00:00,69.34317,1.2152780000000005,1.2581809998842952,9.317134,9.403936,36.74769999999998,2903.15638889048
2024-04-15 09:03:00,69.35764,1.0995369999999998,1.2115962178811184,9.143514,9.374997,37.3263,2903.20638889048
2024-04-15 09:06:00,69.58912000000001,1.157407,1.242188322610998,9.317134,9.490737000000001,36.45839999999998,2903.25638889048
2024-04-15 09:09:00,70.109955,1.157407,1.255958743404927,9.317134,9.519677,37.03710000000001,2903.3063888904803
2024-04-15 09:12:00,71.657985,1.1284720000000004,1.240614926242046,9.230328,9.461806,36.74769999999998,2903.3563888904805
2024-04-15 09:15:00,72.69965,1.070602,1.2492576367937465,9.056708,9.432866,37.615700000000004,2903.4063888904807
2024-04-15 09:18:00,72.69964999999999,0.8680560000000002,1.1573113554155485,8.825232,9.461806,38.1944,2903.456388890481
2024-04-15 09:21:00,72.960065,0.8391200000000003,1.1872098952388022,8.796297,9.577547,39.0625,2903.506388890481
2024-04-15 09:24:00,70.355905,0.9259259999999996,1.2043074045986397,8.883098,9.490742000000001,37.905100000000004,2903.5563888904812
2024-04-15 09:27:00,68.055555,1.0127309999999996,1.2168731397419443,8.998842999999999,9.432872,37.61580000000001,2903.6063888904814
2024-04-15 09:30:00,68.83681,1.0127310000000005,1.2039395310146006,9.027778,9.432867,37.61580000000001,2903.6563888904816
2024-04-15 09:33:00,69.06828999999999,1.0416659999999993,1.2200998101496712,9.085643,9.461807,36.45840000000001,2903.706388890482
2024-04-15 09:36:00,63.91782499999999,1.0416670000000003,1.2331448387818276,9.172454,9.577547,35.879700000000014,2903.756388890482
2024-04-15 09:39:00,61.89236,1.157407,1.2143554871126045,9.432873999999998,9.548607,33.85409999999999,2903.806388890482
2024-04-15 09:42:00,63.165504999999996,1.273148,1.2439906826273968,9.490739,9.432870999999999,32.98610000000002,2903.8563888904823
2024-04-15 09:45:00,67.809605,1.1574080000000002,1.269630221464832,9.317134,9.548606,33.564899999999994,2903.9063888904825
2024-04-15 09:48:00,65.50926,0.9259259999999996,1.204303149316064,9.056718,9.664352000000001,36.45829999999998,2903.9563888904827
2024-04-15 09:51:00,66.75347,0.8101850000000006,1.1688509223870787,8.883102000000001,9.693287,36.16900000000001,2904.006388890483
2024-04-15 09:54:00,65.480325,0.8391200000000003,1.1754260607181546,8.940967,9.693287,35.59020000000001,2904.056388890483
2024-04-15 09:57:00,84.288195,0.17361200000000032,0.7904791498040883,7.146995,9.143523,43.402799999999985,2904.1063888904832
2024-04-15 10:00:00,77.835645,0.17361100000000018,0.9115039480013065,7.378469,9.866897999999999,42.53469999999999,2904.1563888904834
2024-04-15 10:03:00,70.60185,0.46296300000000024,1.0586716546438284,8.275466000000002,9.837962999999998,38.7732,2904.2063888904836
2024-04-15 10:06:00,70.616315,0.46296300000000024,1.0680137954228432,8.10185,9.693287,39.3519,2904.256388890484
2024-04-15 10:09:00,72.69965,0.4340280000000005,1.0146270565356237,8.101854,9.635416,39.06250000000003,2904.306388890484
2024-04-15 10:12:00,74.739585,0.31828699999999976,1.0062477419653386,7.754633999999999,9.751157000000001,40.21989999999997,2904.356388890484
2024-04-15 10:15:00,66.73900499999999,0.8391209999999996,1.198935776603075,8.969902999999999,9.780092,35.879700000000014,2904.4063888904843
2024-04-15 10:18:00,63.151039999999995,1.070602,1.2492576367937454,9.346064,9.722221999999999,33.56479999999999,2904.4563888904845
2024-04-15 10:21:00,67.795135,1.0995369999999998,1.2519436330720686,9.346067999999999,9.664351,36.45840000000001,2904.5063888904847
2024-04-15 10:24:00,69.86400499999999,0.983797,1.2258286837324306,9.259263,9.780096,36.45830000000001,2904.556388890485
2024-04-15 10:27:00,69.589125,0.9548610000000002,1.2214484774010395,9.114587,9.693286,37.03709999999998,2904.606388890485
2024-04-15 10:30:00,69.08275499999999,0.868055,1.2171757498032465,8.825232,9.606477,38.48370000000003,2904.6563888904852
2024-04-15 10:33:00,70.12442,0.8680560000000002,1.2053358061975112,8.796297000000001,9.548611000000001,37.615699999999975,2904.7063888904854
2024-04-15 10:36:00,69.86400499999999,0.7523149999999994,1.154023444309289,8.709492,9.635417,37.905099999999976,2904.7563888904856
2024-04-15 10:39:00,68.33044,0.8391200000000003,1.151655454929031,8.883102000000001,9.577542000000001,37.61580000000001,2904.806388890486
2024-04-15 10:42:00,68.80787000000001,0.9259260000000005,1.1670335375383716,8.969912,9.490736,37.3263,2904.856388890486
2024-04-15 10:45:00,68.33044,0.8969899999999997,1.1747348811758507,8.940967,9.548607,37.03709999999998,2904.906388890486
2024-04-15 10:48:00,67.01389,0.8391200000000003,1.151655454929031,8.912037000000002,9.606477,37.32639999999998,2904.9563888904863
2024-04-15 10:51:00,66.782405,0.9259259999999996,1.1795327940774583,8.940973,9.490737000000001,35.59030000000001,2905.0063888904865
2024-04-15 10:54:00,64.97396,0.8969909999999999,1.162436314961418,8.998838,9.577547,36.16900000000001,2905.0563888904867
2024-04-15 10:57:00,64.453125,0.9259259999999996,1.1919524262600683,9.027783,9.606477,35.87960000000001,2905.106388890487
2024-04-15 11:00:00,63.671875,0.8969899999999997,1.1747348811758507,9.056716999999999,9.664357,36.16900000000001,2905.156388890487
2024-04-15 11:03:00,65.98669,0.9548610000000002,1.1964465367851798,9.056712000000001,9.577551,36.16900000000001,2905.2063888904872
2024-04-15 11:06:00,67.809605,0.8101859999999999,1.1688555811647559,8.796292,9.606486,36.16890000000001,2905.2563888904874
2024-04-15 11:09:00,67.79514,0.8101859999999999,1.180455194367653,8.796292,9.635416,35.590299999999985,2905.3063888904876
2024-04-15 11:12:00,66.493055,0.7523150000000003,1.1764415582077574,8.796297000000001,9.780092,36.74770000000001,2905.356388890488
2024-04-15 11:15:00,64.71354500000001,0.78125,1.15024931401093,8.854161999999999,9.693292,35.011600000000016,2905.406388890488
2024-04-15 11:18:00,63.151039999999995,0.78125,1.127106541378955,8.854161999999999,9.635411999999999,35.59029999999996,2905.456388890488
2024-04-15 11:21:00,65.480325,0.9548610000000002,1.1964421897614803,9.027782,9.548611000000001,35.01159999999999,2905.5063888904883
2024-04-15 11:24:00,63.165504999999996,0.8969909999999999,1.223239235315367,8.998843,9.722221999999999,35.59020000000004,2905.5563888904885
2024-04-15 11:27:00,61.082175,0.8969909999999999,1.211216783848193,9.114583,9.809031999999998,35.011600000000044,2905.6063888904887
2024-04-15 11:30:00,65.219905,0.9548610000000002,1.2089846293216349,9.114582,9.664351,34.432800000000015,2905.656388890489
2024-04-15 11:33:00,64.467595,0.8101850000000006,1.19199412585287,8.940972,9.809027,34.14349999999996,2905.706388890489
2024-04-15 11:36:00,60.32986,0.7233799999999997,1.1457351106813967,8.854161999999999,9.837962000000001,33.85410000000002,2905.7563888904892
2024-04-15 11:39:00,61.385994999999994,0.8101849999999997,1.1454611132486365,8.883102000000001,9.635417,33.56480000000005,2905.8063888904894
2024-04-15 11:42:00,56.7419,0.8101849999999997,1.0858136230988626,8.767361999999999,9.374997,32.11809999999997,2905.8563888904896
2024-04-15 11:48:00,59.302665000000005,0.7523149999999994,1.0619625139193194,8.535881999999999,9.230327,32.98600000000005,2905.9563888904895
2024-04-15 11:51:00,59.288195,0.9259260000000005,1.1544610590066384,8.651622,9.143516,33.27539999999999,2906.0063888904897
2024-04-15 11:54:00,57.49421,0.868055,1.0830974799463722,8.506942,8.969907000000001,32.696799999999996,2906.05638889049
2024-04-15 11:57:00,58.781825,0.8680560000000002,1.0704440179325587,8.478012,8.912036,32.696799999999996,2906.10638889049
2024-04-15 12:00:00,57.98611,0.8391200000000003,1.0537046190752075,8.391202,8.854161999999999,32.407399999999996,2906.1563888904902
2024-04-15 12:03:00,60.069445,0.983797,1.122264396017913,8.535882999999998,8.825236,32.9862,2906.2063888904904
2024-04-15 12:06:00,57.74016,1.070602,1.1414142080787015,8.680558000000001,8.825236,32.40740000000005,2906.2563888904906
2024-04-15 12:09:00,60.604744999999994,1.0416669999999995,1.1399421184227827,8.738427999999999,8.940971000000001,32.9862,2906.306388890491
2024-04-15 12:12:00,61.096644999999995,0.9259259999999996,1.1033424725177532,8.506943,8.883107,33.564899999999966,2906.356388890491
2024-04-15 12:15:00,61.11111,0.8101849999999997,1.0614451408671446,8.188662,8.738427,33.56479999999999,2906.406388890491
2024-04-15 12:18:00,63.165504999999996,0.8101849999999997,1.0242854393465959,8.130792,8.593747,34.43290000000002,2906.4563888904913
2024-04-15 12:21:00,59.823494999999994,0.8969909999999999,1.0611505596968012,8.304397999999999,8.651617,32.69670000000002,2906.5063888904915
2024-04-15 12:24:00,61.385994999999994,0.9548610000000002,1.0528867089200835,8.275466999999999,8.478006,34.14350000000002,2906.5563888904917
2024-04-15 12:27:00,60.069445,0.8391200000000003,1.0537046190752075,8.159722,8.622682000000001,33.27539999999999,2906.606388890492
2024-04-15 12:30:00,61.357060000000004,0.9259260000000005,1.0373680171242012,8.217592,8.449076,33.27550000000002,2906.656388890492
2024-04-15 12:33:00,60.315394999999995,0.868055,1.0448731298051668,8.130787000000002,8.506941999999999,32.696699999999964,2906.7063888904922
2024-04-15 12:36:00,60.315394999999995,0.8969899999999997,1.0480933683674316,8.188657,8.506947,33.27539999999999,2906.7563888904924
2024-04-15 12:39:00,59.54861,0.8969909999999999,1.0480939230698763,8.159723,8.478012,34.14359999999999,2906.8063888904926
2024-04-15 12:42:00,58.76736,1.0127319999999997,1.0695585265471845,8.275468,8.391206,32.9862,2906.856388890493
2024-04-15 12:45:00,58.00058,0.8969909999999999,1.0480939230698763,8.159723,8.478012,32.407399999999996,2906.906388890493
2024-04-15 12:48:00,57.465275,0.8969899999999997,1.0349333156601856,8.188657,8.478007,31.82869999999997,2906.956388890493
2024-04-15 12:51:00,58.28993,0.9259259999999996,1.037368017124201,8.275462999999998,8.506947,31.5394,2907.0063888904933
2024-04-15 12:54:00,59.30266,0.9259260000000005,1.0507612180697712,8.188662,8.449076,33.56479999999999,2907.0563888904935
2024-04-15 12:57:00,55.931709999999995,0.868055,1.0577015009744164,8.217597000000001,8.622682000000001,32.117999999999995,2907.1063888904937
2024-04-15 13:00:00,55.16493,0.868055,1.0448731298051677,8.333337,8.709492000000001,32.11809999999997,2907.156388890494
2024-04-15 13:03:00,58.260994999999994,0.983797,1.1222597993989045,8.420143,8.709486,31.82869999999997,2907.206388890494
2024-04-15 13:06:00,60.32986,1.0416669999999995,1.0985234418700058,8.535878,8.651620999999999,33.27550000000002,2907.2563888904942
2024-04-15 13:09:00,63.151039999999995,1.0416670000000003,1.1399421184227823,8.593753,8.796295999999998,33.275499999999965,2907.3063888904944
2024-04-15 13:12:00,65.72627499999999,0.9548610000000002,1.158355765949552,8.912037000000002,9.346066,35.30090000000001,2907.3563888904946
2024-04-15 13:15:00,65.75520499999999,0.868055,1.1573107496102433,8.940967,9.577542000000001,35.30099999999999,2907.406388890495
2024-04-15 13:18:00,64.19270499999999,0.9259259999999996,1.141804314850346,9.085653,9.548607,35.59020000000004,2907.456388890495
2024-04-15 13:21:00,65.74073999999999,0.8969899999999997,1.1624314564906446,9.056716999999999,9.635417,34.43290000000002,2907.506388890495
2024-04-15 13:24:00,65.72627499999999,0.8969899999999997,1.199123181770745,8.998847000000001,9.664357,34.43290000000002,2907.5563888904953
2024-04-15 13:27:00,67.52025499999999,0.868055,1.1814573045633732,8.969912,9.664357,36.16900000000004,2907.6063888904955
2024-04-15 13:30:00,67.563655,0.868055,1.1814573045633732,8.912032,9.606477,36.45840000000004,2907.6563888904957
2024-04-15 13:33:00,68.27257,0.78125,1.1387090488357638,8.825227,9.635417,36.16899999999998,2907.706388890496
2024-04-15 13:36:00,68.33044,0.78125,1.1387050505217422,8.912042,9.722221999999999,36.74770000000001,2907.756388890496
2024-04-15 13:39:00,70.37037000000001,0.8969899999999997,1.1747348811758496,9.085647000000002,9.693287,38.19439999999997,2907.8063888904962
2024-04-15 13:42:00,68.547455,0.8969899999999997,1.235196449814692,8.998847000000001,9.751157000000001,37.3263,2907.8563888904964
2024-04-15 13:45:00,69.632525,0.9548610000000002,1.1964465367851798,9.085647000000002,9.606486,36.45829999999995,2907.9063888904966
2024-04-15 13:48:00,69.082755,0.9259260000000005,1.2043031493160652,8.825232,9.432866,36.747600000000034,2907.956388890497
2024-04-15 13:51:00,69.86400499999999,0.8680560000000002,1.1573113554155492,8.709492000000001,9.346066,36.16899999999998,2908.006388890497
2024-04-15 13:54:00,69.08275499999999,0.8101849999999997,1.1454611132486365,8.622682000000001,9.374997,37.61579999999998,2908.056388890497
2024-04-15 13:57:00,67.795135,0.8101849999999997,1.1218111826845973,8.709492000000001,9.403937,36.74769999999995,2908.1063888904973
2024-04-15 14:00:00,68.475115,0.8680560000000002,1.1451346911986848,8.738422,9.346066,36.45830000000001,2908.1563888904975
2024-04-15 14:03:00,68.807875,0.9259260000000005,1.1919567064852006,8.738422,9.317126,36.16890000000001,2908.2063888904977
2024-04-15 14:06:00,67.25983500000001,0.868055,1.1694164509244414,8.651622,9.317127000000001,36.16890000000001,2908.256388890498
2024-04-15 14:09:00,66.52199,0.8969899999999997,1.1124617726610955,8.796297,9.259257,36.45839999999998,2908.306388890498
2024-04-15 14:12:00,65.98669,0.868055,1.1573107496102433,8.709487,9.346062,35.87960000000004,2908.3563888904982
2024-04-15 14:15:00,67.01389,0.8969899999999997,1.150058107719665,8.796297,9.346067,37.037000000000035,2908.4063888904984
2024-04-15 14:18:00,65.21991,0.8969899999999997,1.1747348811758507,8.709487,9.317127000000001,35.01150000000001,2908.4563888904986
2024-04-15 14:21:00,67.54919,0.9548610000000002,1.1838276646588708,8.796297,9.288196,35.87959999999998,2908.506388890499
2024-04-15 14:24:00,65.98669,0.868055,1.1694206233654492,8.709487,9.375001999999999,35.30090000000001,2908.556388890499
2024-04-15 14:27:00,66.23264,1.0127309999999996,1.1909269811770749,8.998842999999999,9.375001999999999,35.87960000000004,2908.606388890499
2024-04-15 14:30:00,64.43866,1.0995369999999998,1.1979618645058574,9.085643,9.288196,34.72219999999999,2908.6563888904993
2024-04-15 14:33:00,65.98669,1.1284719999999995,1.2132122242849899,9.085643,9.259260999999999,35.300899999999956,2908.7063888904995
2024-04-15 14:36:00,65.480325,1.0127319999999997,1.203940092146049,8.912037999999999,9.317126,36.45839999999998,2908.7563888904997
2024-04-15 14:39:00,68.055555,0.983797,1.1617428492996629,8.940973,9.317126,35.30090000000001,2908.8063888905
2024-04-15 14:42:00,66.493055,0.9259259999999996,1.1795327940774583,8.854168,9.403932000000001,35.59030000000001,2908.8563888905
2024-04-15 14:45:00,68.05556,1.0416669999999995,1.1804398198989372,8.969908,9.259260999999999,37.32639999999998,2908.9063888905002
2024-04-15 14:48:00,66.782405,0.9548610000000002,1.1838276646588708,8.912037999999999,9.403936999999999,35.59029999999996,2908.9563888905004
2024-04-15 14:51:00,68.30150499999999,0.9548609999999993,1.1583557659495516,8.912037999999999,9.346067,37.90499999999997,2909.0063888905006
2024-04-15 14:54:00,66.52198999999999,0.9259259999999996,1.1418087023801684,8.796292999999999,9.259257,36.16890000000001,2909.056388890501
2024-04-15 14:57:00,66.261575,0.9259259999999996,1.1544654184957706,8.854163,9.346067,36.45830000000001,2909.106388890501
2024-04-15 15:00:00,67.79514,0.9548610000000002,1.1711300610984212,8.825232,9.288191000000001,35.30090000000001,2909.156388890501
2024-04-15 15:03:00,67.520255,0.78125,1.127106541378955,8.593747,9.374997,35.59029999999996,2909.2063888905013
2024-04-15 15:06:00,67.795135,0.7523150000000003,1.085362160370831,8.535877000000001,9.288191999999999,37.615700000000004,2909.2563888905015
2024-04-15 15:09:00,67.780675,0.8391200000000003,1.1635738125715884,8.651622,9.375001999999999,37.03710000000001,2909.3063888905017
2024-04-15 15:12:00,66.23264,0.8969909999999999,1.150058697902094,8.738423000000001,9.288191999999999,35.59019999999998,2909.356388890502
2024-04-15 15:15:00,64.43866,0.9259259999999996,1.1544610590066378,8.825233,9.317127000000001,35.30090000000001,2909.406388890502
2024-04-15 15:18:00,64.684605,0.9548609999999993,1.1454934328461037,8.854168,9.259257,36.16899999999998,2909.4563888905022
2024-04-15 15:21:00,64.684605,1.0127309999999996,1.164636616580663,8.940968000000002,9.259257,34.72230000000002,2909.5063888905024
2024-04-15 15:24:00,64.453125,0.983797,1.174726474612669,8.854163,9.259256,35.01159999999999,2909.5563888905026
2024-04-15 15:27:00,66.50752,0.8680560000000002,1.1328807622536403,8.622682000000001,9.201386,35.87959999999998,2909.606388890503
2024-04-15 15:30:00,68.04108500000001,0.7523149999999994,1.0853621603708312,8.478012,9.230327,36.45830000000001,2909.656388890503
2024-04-15 15:33:00,68.301505,0.7523149999999994,1.0969594632532012,8.478012,9.259257,36.16899999999998,2909.706388890503
2024-04-15 15:36:00,63.91782499999999,0.8101849999999997,1.1454611132486365,8.535877,9.288192,34.72229999999996,2909.7563888905033
2024-04-15 15:39:00,64.17823999999999,0.9259259999999996,1.1544610590066378,8.709492999999998,9.201387,34.72219999999999,2909.8063888905035
2024-04-15 15:42:00,64.97395499999999,0.8969899999999997,1.125075667427069,8.680557,9.172457,35.87959999999998,2909.8563888905037
2024-04-15 15:45:00,63.396989999999995,0.9259259999999996,1.1290739937664427,8.767358,9.201391999999998,34.72219999999999,2909.906388890504
2024-04-15 15:48:00,63.65741,0.9548609999999993,1.1583557659495516,8.767358,9.201387,34.14349999999996,2909.956388890504
2024-04-15 15:51:00,65.480325,0.8969909999999999,1.0997691203499378,8.709492000000001,9.143521,35.01159999999999,2910.0063888905042
2024-04-15 15:54:00,67.25983500000001,0.78125,1.127106541378955,8.420137,9.201387,35.59030000000001,2910.0563888905044
2024-04-15 15:57:00,66.23264,0.7523150000000003,1.0736985049884378,8.535877000000001,9.259262,34.72219999999999,2910.1063888905046
2024-04-15 16:00:00,64.930555,0.7523150000000003,1.0969594632532025,8.564817,9.346062,36.16890000000001,2910.156388890505
2024-04-15 16:03:00,61.863425,0.7523150000000003,1.1084962150803024,8.622682000000001,9.432867,35.01159999999999,2910.206388890505
2024-04-15 16:06:00,60.315394999999995,0.7523150000000003,1.0969594632532025,8.593751999999999,9.374997,34.43290000000002,2910.256388890505
2024-04-15 16:09:00,59.027775000000005,0.8101849999999997,1.0978863013082691,8.738422,9.374997,34.14350000000002,2910.3063888905053
2024-04-15 16:12:00,59.56308,0.8680560000000002,1.1451304696867335,8.825232,9.432866,32.9862,2910.3563888905055
2024-04-15 16:15:00,62.138310000000004,0.8680560000000002,1.1328765151255735,8.912042,9.490736,34.43280000000004,2910.4063888905057
2024-04-15 16:18:00,62.398725,0.78125,1.103711999164503,8.825232,9.548611999999999,35.30099999999999,2910.456388890506
2024-04-15 16:21:00,60.575810000000004,0.78125,1.161721045092311,8.767361999999999,9.635411999999999,34.14350000000002,2910.506388890506
2024-04-15 16:24:00,62.12384,0.9259260000000005,1.1919567064852006,9.027782,9.606486,34.43290000000002,2910.5563888905062
2024-04-15 16:27:00,61.617475,0.8969899999999997,1.1869619731761882,9.056716999999999,9.693287,34.72229999999996,2910.6063888905064
2024-04-15 16:30:00,59.79456,0.9259259999999996,1.1919567064852,9.085653,9.664357,33.56479999999999,2910.6563888905066
2024-04-15 16:33:00,58.000575,0.9548609999999993,1.1964421897614796,9.172457999999999,9.693287,33.85420000000005,2910.706388890507
2024-04-15 16:36:00,56.95891,0.9837959999999999,1.2004367480229725,9.259257999999999,9.722221999999999,34.14349999999996,2910.756388890507
2024-04-15 16:39:00,56.48148,1.0127319999999997,1.2039445755268796,9.201388,9.606486,32.11810000000003,2910.806388890507
2024-04-15 16:42:00,58.76736,0.9259259999999996,1.1290695773279091,9.114583,9.548607,32.696799999999996,2910.8563888905073
2024-04-15 16:45:00,58.52141,0.983797,1.1486716827003849,9.085653,9.432866,33.275499999999965,2910.9063888905075
2024-04-15 16:48:00,55.70023,0.9548609999999993,1.1838276646588706,9.027778,9.519677,32.407399999999996,2910.9563888905077
2024-04-15 16:51:00,59.823494999999994,1.070602,1.1960861293769234,9.172457999999999,9.432866,33.564700000000016,2911.006388890508
2024-04-15 16:54:00,61.588539999999995,1.0127319999999997,1.190923025595352,9.114588,9.490736,33.564700000000016,2911.056388890508
2024-04-15 16:57:00,61.357060000000004,1.0995369999999998,1.2385865052118692,9.259257999999999,9.548611000000001,33.56479999999999,2911.1063888905082
2024-04-15 17:00:00,64.43866,1.0416659999999993,1.1937500399873435,9.346063,9.664357,33.275499999999965,2911.1563888905084
2024-04-15 17:03:00,64.178245,1.070602,1.2095141822528377,9.346067999999999,9.635416,34.43289999999996,2911.2063888905086
2024-04-15 17:06:00,64.43866,0.9259259999999996,1.1418087023801684,8.969908,9.432872,34.72220000000004,2911.256388890509
2024-04-15 17:09:00,66.001155,1.0127310000000005,1.17782390163257,8.796297,9.143515999999998,34.72219999999999,2911.306388890509
2024-04-15 17:12:00,64.95949,0.868055,1.1451298681534055,8.680557,9.288191999999999,35.59030000000001,2911.356388890509
2024-04-15 17:15:00,65.234375,0.983797,1.1486762147859464,8.854163,9.201386,35.300899999999956,2911.4063888905093
2024-04-15 17:18:00,64.95948999999999,0.868055,1.108148640943777,8.709487,9.230322000000001,34.72219999999999,2911.4563888905095
2024-04-15 17:21:00,64.97395499999999,0.8969899999999997,1.0997685475364432,8.767357,9.201387,34.72219999999999,2911.5063888905097
2024-04-15 17:24:00,64.684605,0.8969899999999997,1.1500581077196659,8.680557,9.230327,35.300899999999956,2911.55638889051
2024-04-15 17:27:00,66.782405,0.9837959999999999,1.1876202414967416,8.796297,9.230321,34.72219999999999,2911.60638889051
2024-04-15 17:30:00,62.90509,0.8969909999999999,1.1250762490115762,8.709492999999998,9.201391999999998,34.43290000000002,2911.6563888905102
2024-04-15 17:33:00,63.151039999999995,0.8969899999999997,1.150058107719665,8.651617000000002,9.201387,34.14349999999996,2911.7063888905104
2024-04-15 17:36:00,61.357060000000004,0.868055,1.1328801650306521,8.622686999999999,9.201391999999998,33.85419999999999,2911.7563888905106
2024-04-15 17:39:00,64.453125,0.983797,1.174726474612669,8.738423000000001,9.143516,34.14349999999996,2911.806388890511
2024-04-15 17:42:00,60.850695,0.8391209999999996,1.115493868485305,8.564813000000001,9.172452,33.56480000000005,2911.856388890511
2024-04-15 17:45:00,57.74016,0.9259259999999996,1.1290739937664427,8.709488,9.143522,33.27540000000005,2911.906388890511
2024-04-15 17:48:00,58.246525,1.0127319999999997,1.1245040090064762,8.940973,9.172450999999999,32.407399999999996,2911.9563888905113
2024-04-15 17:51:00,59.027775000000005,0.9548609999999993,1.171134462529573,8.883098,9.346067,32.9862,2912.0063888905115
2024-04-15 17:54:00,56.97338,0.9259259999999996,1.116249879974964,8.854168,9.259262,32.986099999999965,2912.0563888905117
2024-04-15 17:57:00,55.179395,0.8969909999999999,1.0997691203499371,8.883098,9.317127,31.25,2912.106388890512
2024-04-15 18:00:00,53.631365,0.9548610000000002,1.1454978920750047,9.056708,9.461807,31.25,2912.156388890512
2024-04-15 18:06:00,35.344325,1.851852,0.9258136845445092,9.953707999999999,8.478006,26.331099999999992,2912.156388890512
2024-04-15 18:12:00,39.482060000000004,2.256944,0.768853053926743,9.230328,7.118054000000001,25.752399999999966,2912.156388890512
2024-04-16 08:03:00,58.839695,4.629629,1.3571293639157267,9.230326999999999,4.7743079999999996,30.671400000000006,2912.156388890512
2024-04-16 08:06:00,77.618635,1.3888889999999998,1.1583547541950163,8.767358,8.333328999999999,37.037000000000006,2912.2063888905122
2024-04-16 08:09:00,87.13830999999999,1.2442129999999993,1.139945126323467,8.709488,8.506945000000002,37.037099999999995,2912.2563888905124
2024-04-16 08:12:00,92.30324,1.157407,1.1861091962540984,8.767358000000002,8.825231,36.747600000000006,2912.3063888905126
2024-04-16 08:15:00,85.054975,0.6655090000000001,1.1272899114876351,8.333338000000001,9.432869,41.95609999999999,2912.356388890513
2024-04-16 08:18:00,77.068865,0.6944439999999998,1.1149238247469504,8.275466999999999,9.259263,41.37729999999999,2912.406388890513
2024-04-16 08:21:00,75.028935,0.5787039999999992,1.0535185517606698,7.899306,9.056712000000001,38.7731,2912.456388890513
2024-04-16 08:24:00,70.876735,0.7233789999999996,1.066746073006726,8.159726,8.940977,39.6412,2912.5063888905133
2024-04-16 08:27:00,72.69964999999999,0.694445,1.070445638048572,8.130791,8.998846,38.1944,2912.5563888905135
2024-04-16 08:30:00,80.179395,0.46296300000000024,0.9632257189699064,7.581017999999999,8.854164999999998,40.219899999999996,2912.6063888905137
2024-04-16 08:33:00,70.630785,0.5208339999999998,1.0393720823470936,7.957172000000001,9.259258,38.4838,2912.656388890514
2024-04-16 08:36:00,63.671875,1.0127309999999996,1.151353126434424,8.825233999999998,9.114583,34.43289999999999,2912.706388890514
2024-04-16 08:39:00,59.823494999999994,1.2442130000000002,1.1854008836727608,8.96991,8.854167,33.56480000000002,2912.7563888905142
2024-04-16 08:42:00,60.32986,1.0416660000000002,1.1535405539501489,8.709489,8.940973,35.01150000000001,2912.8063888905144
2024-04-16 08:45:00,65.480325,1.1863420000000007,1.1571658195859797,8.709488,8.651616,34.14349999999999,2912.8563888905146
2024-04-16 08:48:00,63.946754999999996,0.8391209999999996,1.0910134219890504,8.304403,8.854162,36.45830000000001,2912.906388890515
2024-04-16 08:51:00,62.91956,0.9837959999999999,1.1222592535096585,8.506948000000001,8.796292000000001,35.30090000000001,2912.956388890515
2024-04-16 08:54:00,63.17998,1.070602,1.1274821149176506,8.622688,8.738426,34.72229999999999,2913.006388890515
2024-04-16 08:57:00,72.193285,0.5787040000000001,0.9582274826096967,7.6678239999999995,8.56481,39.0625,2913.0563888905153
2024-04-16 09:00:00,64.43866,0.8391200000000003,1.1276171337779526,8.391208,9.027778000000001,36.74759999999998,2913.1063888905155
2024-04-16 09:03:00,59.056715,1.4467599999999994,1.2168725745933722,9.317131999999999,8.883102000000001,33.85410000000002,2913.1563888905157
2024-04-16 09:06:00,62.90509,1.3310180000000003,1.1646351529406351,9.027774,8.709485999999998,34.43290000000002,2913.206388890516
2024-04-16 09:09:00,67.042825,1.0416669999999995,1.1124370420548286,8.564817999999999,8.709491,35.59030000000001,2913.256388890516
2024-04-16 09:12:00,65.523725,1.0127309999999996,1.1109260373054952,8.651622999999999,8.854161999999999,35.01159999999999,2913.3063888905162
2024-04-16 09:15:00,65.98669,1.1574080000000002,1.1861097044862434,8.767364,8.825236,35.01159999999999,2913.3563888905164
2024-04-16 09:18:00,64.71354,1.2152769999999995,1.200756428048035,9.143514,9.114587,35.59030000000001,2913.4063888905166
2024-04-16 09:21:00,63.165504999999996,1.0416659999999993,1.1535405539501475,8.796293,9.027777,34.143399999999986,2913.456388890517
2024-04-16 09:24:00,63.946754999999996,0.9548609999999993,1.1063864665921437,8.738427999999999,9.056717,34.43289999999999,2913.506388890517
2024-04-16 09:27:00,61.357060000000004,0.8680560000000002,1.1205516002339087,8.593753,9.143517,34.14349999999999,2913.556388890517
2024-04-16 09:30:00,58.52141,0.9259259999999996,1.1033424725177532,8.796292999999999,9.172457,34.72219999999999,2913.6063888905173
2024-04-16 09:33:00,60.59028,0.8101849999999997,1.085817807548727,8.564812,9.172457,33.275499999999994,2913.6563888905175
2024-04-16 09:36:00,58.781825,0.868055,1.1451340896638735,8.767358000000002,9.375003,33.56480000000002,2913.7063888905177
2024-04-16 09:39:00,59.302665000000005,1.070602,1.1825732730731122,8.940968000000002,9.172456,33.85419999999996,2913.756388890518
2024-04-16 09:42:00,60.850695,0.983797,1.1355146979140402,8.883102999999998,9.201386,33.564899999999994,2913.806388890518
2024-04-16 09:45:00,60.315394999999995,1.0127319999999997,1.1909275382531888,8.883098,9.259256,33.275499999999994,2913.8563888905182
2024-04-16 09:48:00,57.75463,1.0127309999999996,1.151353126434424,8.969908,9.259257,34.14350000000002,2913.9063888905184
2024-04-16 09:51:00,66.015625,0.7523150000000003,1.06196251391932,8.3912,9.085645,36.16889999999998,2913.9563888905186
2024-04-16 09:54:00,67.28877499999999,0.49189799999999995,1.0063087093580239,8.159725000000002,9.461807,36.74770000000004,2914.006388890519
2024-04-16 09:57:00,63.68634,0.694445,1.0927999072429802,8.506942,9.432867,35.590299999999985,2914.056388890519
2024-04-16 10:00:00,65.72627499999999,0.694445,1.1038882664684613,8.362271,9.317126,35.300899999999984,2914.106388890519
2024-04-16 10:03:00,70.37037000000001,0.4340270000000004,0.9678114218505963,7.870368000000001,9.259261,37.615699999999975,2914.1563888905193
2024-04-16 10:06:00,65.74073999999999,0.5497680000000003,1.1020725341044089,8.304396,9.693287999999999,37.32630000000003,2914.2063888905195
2024-04-16 10:09:00,56.221064999999996,0.9548610000000002,1.1838232908291726,9.201394,9.693283000000001,33.27540000000005,2914.2563888905197
2024-04-16 10:12:00,55.425345,1.157407,1.2283248538808873,9.403934,9.548607,32.98599999999999,2914.30638889052
2024-04-16 10:15:00,56.467015,1.0995369999999998,1.1979571347820661,9.346064,9.548607,32.69670000000002,2914.35638889052
2024-04-16 10:18:00,56.467015,1.0995369999999998,1.1979571347820661,9.346064,9.548607,33.85419999999999,2914.4063888905202
2024-04-16 10:21:00,56.97338,1.0995369999999998,1.1842242172525224,9.346064,9.519677,33.27539999999999,2914.4563888905204
2024-04-16 10:24:00,60.34433,1.1284720000000004,1.213207454494561,9.288198,9.461806,33.275499999999965,2914.5063888905206
2024-04-16 10:27:00,62.65914,1.070601,1.2095136398782882,9.259258,9.548607,33.85419999999999,2914.556388890521
2024-04-16 10:30:00,60.850695,1.070602,1.1825685839557527,9.346064,9.577542000000001,34.14349999999999,2914.606388890521
2024-04-16 10:33:00,61.631945,1.2442130000000002,1.2586220978818234,9.490744,9.519670999999999,34.14350000000002,2914.656388890521
2024-04-16 10:36:00,63.932294999999996,1.1574080000000002,1.2421936217257799,9.403934,9.577546,33.275499999999994,2914.7063888905213
2024-04-16 10:39:00,64.71354500000001,1.1284720000000004,1.240614926242046,9.317128,9.548606,33.85420000000002,2914.7563888905215
2024-04-16 10:42:00,65.480325,1.0127319999999997,1.1778244546108112,9.114588,9.461806,35.590299999999985,2914.8063888905217
2024-04-16 10:45:00,65.21991,0.8969899999999997,1.125075667427069,8.912037000000002,9.403937,34.72219999999999,2914.856388890522
2024-04-16 10:48:00,65.98669,0.9259260000000005,1.1544654184957712,8.796292000000001,9.288196,36.16899999999998,2914.906388890522
2024-04-16 10:51:00,66.50752499999999,0.868055,1.1814573045633732,8.680552,9.374997,36.16900000000001,2914.9563888905222
2024-04-16 10:54:00,65.480325,0.8969899999999997,1.150058107719665,8.825227000000002,9.374997,35.59030000000001,2915.0063888905224
2024-04-16 10:57:00,66.247105,0.9259260000000005,1.1544654184957712,8.796292000000001,9.288196,34.43290000000002,2915.0563888905226
2024-04-16 11:00:00,65.75521,0.868055,1.1694164509244414,8.651622,9.317127000000001,35.87960000000001,2915.106388890523
2024-04-16 11:03:00,66.247105,0.868055,1.1573107496102433,8.680552,9.317127000000001,35.590299999999985,2915.156388890523
2024-04-16 11:06:00,64.207175,0.8101850000000006,1.1336675138416181,8.651622,9.374997,35.30090000000001,2915.206388890523
2024-04-16 11:09:00,62.65914,0.8969899999999997,1.150058107719665,8.796297,9.346067,34.722200000000015,2915.2563888905233
2024-04-16 11:12:00,64.43866,0.9259260000000005,1.141808702380169,8.796292000000001,9.259256,34.43290000000002,2915.3063888905235
2024-04-16 11:15:00,64.95949,0.8391200000000003,1.1276213119954273,8.738422,9.375001999999999,35.879700000000014,2915.3563888905237
2024-04-16 11:18:00,62.369789999999995,0.8680560000000002,1.132880762253641,8.883102999999998,9.461807,34.43290000000002,2915.406388890524
2024-04-16 11:21:00,60.069445,0.9548610000000002,1.158355765949552,9.027778000000001,9.461807,34.14349999999996,2915.456388890524
2024-04-16 11:24:00,58.27546,1.0416659999999993,1.1937500399873435,9.085643,9.403937,32.9862,2915.5063888905242
2024-04-16 11:27:00,62.13831,1.1284720000000004,1.1993579825669856,9.259258,9.403936,33.27550000000002,2915.5563888905244
2024-04-16 11:30:00,60.575810000000004,1.0127310000000005,1.2039395310146,9.172458,9.577547,33.85409999999999,2915.6063888905246
2024-04-16 11:33:00,60.32986,1.0416660000000002,1.206961695007174,9.288198,9.635411999999999,32.98610000000002,2915.656388890525
2024-04-16 11:36:00,55.425345,0.9837959999999999,1.2004367480229732,9.114578,9.577542000000001,34.14359999999999,2915.706388890525
2024-04-16 11:39:00,53.90625,1.0127309999999996,1.137979567305165,9.085647999999999,9.346067,31.828699999999998,2915.756388890525
2024-04-16 11:42:00,54.644095,0.9259260000000005,1.0903399411125843,8.825232,9.172456,32.40739999999997,2915.8063888905253
2024-04-16 11:45:00,58.246525,0.8680560000000002,1.1081492294199358,8.478012,8.998846,32.40739999999997,2915.8563888905255
2024-04-16 11:48:00,59.794560000000004,0.9259260000000005,1.0772436567720038,8.449072000000001,8.767356,32.1181,2915.9063888905257
2024-04-16 11:51:00,56.698494999999994,0.8391200000000003,1.0662220654765369,8.362272,8.854161999999999,31.25,2915.956388890526
2024-04-16 11:54:00,56.698494999999994,0.8680560000000002,1.0448736956185642,8.391202,8.767356,30.9606,2916.006388890526
2024-04-16 11:57:00,100.0,-0.34722200000000036,,4.861110999999999,7.465273,40.79859999999999,2916.0563888905263
2024-04-16 12:00:00,99.29109,-0.02893599999999985,,5.353006000000001,7.870372,40.79859999999999,2916.1063888905264
2024-04-16 12:03:00,89.39525499999999,-0.20254700000000003,,5.555555999999999,8.825233,41.6666,2916.1563888905266
2024-04-16 12:06:00,84.780095,-0.05787000000000031,,6.163192,8.825232,39.93060000000001,2916.206388890527
2024-04-16 12:09:00,100.0,-0.17361100000000018,,5.324075,8.072916,41.95599999999999,2916.256388890527
2024-04-16 12:12:00,99.03067,-0.05787000000000031,,5.902780999999999,8.709491,41.66659999999999,2916.306388890527
2024-04-16 12:15:00,69.574655,0.14467600000000047,0.8033557300993867,7.2048570000000005,9.461801,36.16890000000001,2916.3563888905273
2024-04-16 12:18:00,58.21759,0.6365740000000004,1.0529673507209676,8.188662,9.172457999999999,31.828599999999994,2916.4063888905275
2024-04-16 12:21:00,59.288195,0.8101849999999997,1.0736701389356307,8.449072000000001,9.027777,31.828699999999998,2916.4563888905277
2024-04-16 12:24:00,55.410880000000006,0.78125,1.0800430351188703,8.246532,8.912032,32.1181,2916.506388890528
2024-04-16 12:27:00,60.069445,0.8969909999999999,1.0741117335713501,8.304402,8.680551000000001,33.85410000000002,2916.556388890528
2024-04-16 12:30:00,60.054975,0.8391200000000003,1.0537046190752075,8.333332,8.796292000000001,32.117999999999995,2916.6063888905283
2024-04-16 12:33:00,58.246525,0.868055,1.0830931222926767,8.333337,8.796292000000001,32.696799999999996,2916.6563888905284
2024-04-16 12:36:00,56.17766,0.9259259999999996,1.0640503630103981,8.391207999999999,8.680551999999999,32.1181,2916.7063888905286
2024-04-16 12:39:00,57.465275,0.8969909999999999,1.048089392997551,8.188662,8.506941000000001,33.275499999999994,2916.756388890529
2024-04-16 12:42:00,55.931715,0.78125,1.0072574108635892,8.130792,8.622682000000001,33.27550000000002,2916.806388890529
2024-04-16 12:45:00,54.644095,0.8969899999999997,1.0611500003919658,8.275466999999999,8.622687,31.25,2916.856388890529
2024-04-16 12:48:00,57.479744999999994,0.8969909999999999,1.0611505596968012,8.275462999999998,8.622682000000001,32.407399999999996,2916.9063888905293
2024-04-16 12:51:00,53.89178,0.868055,1.0448731298051677,8.246527,8.622682000000001,31.25,2916.9563888905295
2024-04-16 12:54:00,53.370945,0.9259260000000005,1.0373633691720205,8.362272,8.593746,30.960700000000003,2917.0063888905297
2024-04-16 12:57:00,56.698494999999994,0.8101849999999997,0.9990831459893098,8.275462000000001,8.680557,31.539299999999997,2917.05638889053
2024-04-16 13:00:00,52.5897,0.8391200000000003,1.0410963712747068,8.246532,8.680551999999999,30.671400000000006,2917.10638889053
2024-04-16 13:03:00,58.27546,0.9259260000000005,1.0373633691720205,8.304402,8.535875999999998,31.25,2917.1563888905303
2024-04-16 13:06:00,59.53414,0.8680560000000002,1.0704440179325587,8.246531999999998,8.680556,32.117999999999995,2917.2063888905304
2024-04-16 13:09:00,61.357060000000004,0.8391210000000004,1.0662226521198994,8.275467,8.767356,33.275499999999994,2917.2563888905306
2024-04-16 13:12:00,63.94676,0.8680560000000002,1.1573113554155492,8.622682000000001,9.259256,33.275499999999994,2917.306388890531
2024-04-16 13:15:00,63.932294999999996,0.8680560000000002,1.1328807622536403,8.825232,9.403936,33.275499999999994,2917.356388890531
2024-04-16 13:18:00,62.90509,0.8101849999999997,1.1454611132486365,8.825227000000002,9.577542000000001,32.407399999999996,2917.406388890531
2024-04-16 13:21:00,63.396989999999995,0.983797,1.1876208084039475,9.114583,9.548606,33.27540000000002,2917.4563888905313
2024-04-16 13:24:00,62.644675,0.8680560000000002,1.1573113554155492,8.969902999999999,9.606477,33.85409999999999,2917.5063888905315
2024-04-16 13:27:00,62.644675,0.983797,1.2131695743226005,9.085653,9.577546,34.722200000000015,2917.5563888905317
2024-04-16 13:30:00,64.684605,1.0127319999999997,1.2168737048903189,9.143518,9.577546,35.59030000000001,2917.606388890532
2024-04-16 13:33:00,66.247105,1.0127319999999997,1.1778289974547596,9.259257999999999,9.606486,35.01159999999999,2917.656388890532
2024-04-16 13:36:00,65.480325,1.0127309999999996,1.229721330851587,9.201393,9.664352000000001,35.300899999999984,2917.7063888905323
2024-04-16 13:39:00,64.95948999999999,1.0416659999999993,1.2069616950071735,9.259262999999999,9.606477,35.01159999999999,2917.7563888905324
2024-04-16 13:42:00,65.480325,1.0416659999999993,1.2069662481315495,9.288193,9.635417,36.16899999999998,2917.8063888905326
2024-04-16 13:45:00,65.465855,1.0416659999999993,1.220095286704543,9.114583,9.490737000000001,34.14350000000002,2917.856388890533
2024-04-16 13:48:00,66.73900499999999,1.070602,1.196090785430545,9.056708,9.317126,35.01150000000001,2917.906388890533
2024-04-16 13:51:00,63.91782499999999,1.0127309999999996,1.1909269811770749,8.998842999999999,9.375001999999999,35.59020000000001,2917.956388890533
2024-04-16 13:54:00,63.151039999999995,1.0416660000000002,1.2200998101496707,8.998838000000001,9.375001999999999,34.722200000000015,2918.0063888905333
2024-04-16 13:57:00,65.234375,1.0416659999999993,1.1670355842561362,9.114583,9.374997,34.432800000000015,2918.0563888905335
2024-04-16 14:00:00,64.68460999999999,1.0416659999999993,1.193745456261229,8.998842999999999,9.317127000000001,35.59020000000001,2918.1063888905337
2024-04-16 14:03:00,64.945025,1.0127309999999996,1.1778284444750942,8.912033,9.259262,35.87960000000004,2918.156388890534
2024-04-16 14:06:00,64.95949,1.070602,1.1825732730731122,8.940968000000002,9.172456,35.30090000000001,2918.206388890534
2024-04-16 14:09:00,64.945025,1.0127309999999996,1.164636616580663,8.940968000000002,9.259257,35.01159999999999,2918.2563888905343
2024-04-16 14:12:00,63.932289999999995,1.070601,1.1825727387869478,8.998838000000001,9.230327,34.72230000000002,2918.3063888905344
2024-04-16 14:15:00,63.932289999999995,1.0127309999999996,1.1646366165806636,8.912033,9.230322000000001,35.30090000000001,2918.3563888905346
2024-04-16 14:18:00,64.207175,1.0995369999999998,1.1979571347820661,8.998842999999999,9.201386,34.72219999999999,2918.406388890535
2024-04-16 14:21:00,63.671875,1.0995369999999998,1.1979571347820661,9.114583,9.317126,35.300899999999956,2918.456388890535
2024-04-16 14:24:00,65.71181,1.1284720000000004,1.2269618638082318,9.114578,9.317126,35.300899999999956,2918.506388890535
2024-04-16 14:27:00,64.930555,1.0416660000000002,1.1670402322021918,8.998838000000001,9.259262,34.14349999999996,2918.5563888905353
2024-04-16 14:30:00,63.425925,1.0416659999999993,1.1804392764135205,8.969903,9.259257,35.01159999999999,2918.6063888905355
2024-04-16 14:33:00,62.369789999999995,1.0416659999999993,1.193745456261229,8.998842999999999,9.317127000000001,34.43289999999996,2918.6563888905357
2024-04-16 14:36:00,62.369789999999995,1.0127309999999996,1.1646366165806636,8.912037999999999,9.230327,34.72219999999999,2918.706388890536
2024-04-16 14:39:00,64.19271,1.0416669999999995,1.1670407715645903,8.883098,9.143521,33.56479999999999,2918.756388890536
2024-04-16 14:42:00,63.425925,0.8969909999999999,1.1124623498816986,8.825233,9.288191999999999,33.56480000000005,2918.8063888905363
2024-04-16 14:45:00,63.425925,0.9548610000000002,1.183827664658872,8.767357,9.259256,34.72220000000004,2918.8563888905364
2024-04-16 14:48:00,64.97396,0.9259259999999996,1.1290739937664434,8.796292999999999,9.230327,35.01150000000001,2918.9063888905366
2024-04-16 14:51:00,64.71354500000001,0.8969909999999999,1.1124667228297707,8.796292999999999,9.259262,35.01159999999999,2918.956388890537
2024-04-16 14:54:00,64.71354500000001,0.983797,1.1617428492996629,8.825233,9.201386,35.01159999999999,2919.006388890537
2024-04-16 14:57:00,65.480325,0.8969899999999997,1.150058107719665,8.709487,9.259257,35.011600000000044,2919.056388890537
2024-04-16 15:00:00,65.20544,0.8969899999999997,1.125075667427069,8.767357,9.259257,35.01150000000001,2919.1063888905373
2024-04-16 15:03:00,64.945025,0.9259259999999996,1.167037869829888,8.738423000000001,9.259257,34.72220000000004,2919.1563888905375
2024-04-16 15:06:00,67.01389,0.9837959999999999,1.1486756603561503,8.912037000000002,9.259260999999999,35.30090000000001,2919.2063888905377
2024-04-16 15:09:00,64.95948999999999,0.868055,1.1451340896638735,8.796292000000001,9.403937,35.300899999999956,2919.256388890538
2024-04-16 15:12:00,67.7662,0.9259260000000005,1.1795370999543673,8.738422,9.288196,36.16899999999998,2919.306388890538
2024-04-16 15:15:00,65.98669,0.868055,1.1328801650306521,8.680552,9.259257,35.300899999999956,2919.3563888905383
2024-04-16 15:18:00,65.20544,0.868055,1.132880165030653,8.738422,9.317127000000001,35.59020000000004,2919.4063888905384
2024-04-16 15:21:00,63.932294999999996,0.8391200000000003,1.1276171337779526,8.651622,9.288191999999999,35.30090000000001,2919.4563888905386
2024-04-16 15:24:00,63.903355,0.8969899999999997,1.1500581077196659,8.680557,9.230327,35.30090000000001,2919.506388890539
2024-04-16 15:27:00,62.61574,0.8969899999999997,1.125075667427069,8.709487,9.201387,33.275499999999965,2919.556388890539
2024-04-16 15:30:00,62.90509,0.8969909999999999,1.1250762490115762,8.709492999999998,9.201391999999998,34.43289999999996,2919.606388890539
2024-04-16 15:33:00,62.384254999999996,0.983797,1.161747350654226,8.796292999999999,9.172456,34.72219999999999,2919.6563888905393
2024-04-16 15:36:00,60.315394999999995,0.8969909999999999,1.150058697902094,8.680553,9.230322000000001,34.43290000000002,2919.7063888905395
2024-04-16 15:39:00,59.80903,0.9548609999999993,1.1195161475411088,8.825228,9.172457,33.56479999999999,2919.7563888905397
2024-04-16 15:42:00,61.328125,1.0127319999999997,1.1513536710892736,8.854168,9.143516,32.986099999999965,2919.80638889054
2024-04-16 15:45:00,62.890625,0.9548609999999993,1.1454934328461037,8.854168,9.259257,34.14350000000002,2919.85638889054
2024-04-16 15:48:00,62.369789999999995,0.9259259999999996,1.1544654184957712,8.767358,9.259262,34.43289999999996,2919.9063888905403
2024-04-16 15:51:00,61.357060000000004,0.9548609999999993,1.132549301429882,8.825228,9.201387,33.56479999999999,2919.9563888905404
2024-04-16 15:54:00,63.671875,0.983797,1.174726474612669,8.854163,9.259256,34.14359999999999,2920.0063888905406
2024-04-16 15:57:00,63.671875,0.983797,1.1486762147859464,8.940973,9.288196,33.85410000000002,2920.056388890541
2024-04-16 16:00:00,63.16551,0.9259259999999996,1.1670378698298889,8.825228,9.346062,34.43290000000002,2920.106388890541
2024-04-16 16:03:00,59.54861,0.8969909999999999,1.1376089828729894,8.767358,9.288197,33.85410000000002,2920.156388890541
