Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-16 16:06:00,57.769095,0.9259259999999996,1.116249879974964,8.854168,9.259262,32.407399999999996,2920.2063888905413
2024-04-16 16:09:00,56.17766,0.9548609999999993,1.1583557659495516,8.912037999999999,9.346067,32.986099999999965,2920.2563888905415
2024-04-16 16:12:00,55.425345,0.9548610000000002,1.1454934328461042,9.027778000000001,9.432867,32.11810000000003,2920.3063888905417
2024-04-16 16:15:00,58.796295,1.070602,1.1552336735205384,9.172457999999999,9.346066,32.117999999999995,2920.356388890542
2024-04-16 16:18:00,55.68576,0.9548610000000002,1.1711300610984212,9.085647999999999,9.548607,31.828700000000026,2920.406388890542
2024-04-16 16:21:00,56.438075,1.0416669999999995,1.2069622466096352,9.172457999999999,9.519670999999999,31.8288,2920.4563888905423
2024-04-16 16:24:00,58.260994999999994,0.9259259999999996,1.1290695773279091,9.114583,9.548607,32.696699999999964,2920.5063888905424
2024-04-16 16:27:00,60.069445,0.983797,1.1617428492996629,9.114583,9.490736,32.69670000000002,2920.5563888905426
2024-04-16 16:30:00,58.000575,0.8969909999999999,1.1500586979020946,9.172457999999999,9.722227,31.82869999999997,2920.606388890543
2024-04-16 16:33:00,57.479744999999994,0.9548609999999993,1.1583557659495516,9.259257999999999,9.693287,32.9862,2920.656388890543
2024-04-16 16:36:00,58.52141,0.9259259999999996,1.1670378698298889,9.172457999999999,9.693292,32.98610000000002,2920.706388890543
2024-04-16 16:39:00,59.53414,1.0416659999999993,1.2069662481315495,9.288193,9.635417,31.82869999999997,2920.7563888905433
2024-04-16 16:42:00,59.027775,0.9259259999999996,1.141804314850346,9.085653,9.548607,31.82869999999997,2920.8063888905435
2024-04-16 16:45:00,64.43866,0.8391210000000004,1.1516560726055018,8.883107,9.577546,32.69670000000002,2920.8563888905437
2024-04-16 16:48:00,63.94676,0.8969899999999997,1.1747306423931694,8.998847000000001,9.606477,33.85419999999999,2920.906388890544
2024-04-16 16:51:00,63.425925,0.983797,1.1747220030236485,9.143522999999998,9.548606,33.275499999999965,2920.956388890544
2024-04-16 16:54:00,62.38426,0.9259259999999996,1.1418087023801684,8.912037999999999,9.375001999999999,33.85419999999999,2921.0063888905443
2024-04-16 16:57:00,61.877894999999995,0.9259259999999996,1.1544610590066378,8.854168,9.346062,33.85419999999999,2921.0563888905444
2024-04-16 17:00:00,62.138310000000004,0.983797,1.1486762147859464,8.940973,9.288196,33.56479999999999,2921.1063888905446
2024-04-16 17:03:00,62.890625,0.9259259999999996,1.1290695773279091,8.825233,9.259257,32.69670000000002,2921.156388890545
2024-04-16 17:06:00,62.61574,0.8969909999999999,1.1376089828729894,8.738423000000001,9.259262,33.85410000000002,2921.206388890545
2024-04-16 17:09:00,62.890625,0.983797,1.1617428492996629,8.825233,9.201386,35.01159999999999,2921.256388890545
2024-04-16 17:12:00,65.98669,0.9548610000000002,1.1454978920750047,8.767357,9.172456,35.59030000000001,2921.3063888905453
2024-04-16 17:15:00,63.425925,0.9259259999999996,1.1418087023801684,8.883102999999998,9.346067,35.01159999999999,2921.3563888905455
2024-04-16 17:18:00,64.43866,0.9259259999999996,1.1544610590066378,8.825233,9.317127000000001,34.43290000000002,2921.4063888905457
2024-04-16 17:21:00,64.453125,0.9259259999999996,1.116249879974964,8.796292999999999,9.201387,35.30090000000001,2921.456388890546
2024-04-16 17:30:00,62.13831,0.8969909999999999,1.1250762490115762,8.593748,9.085647,34.72220000000004,2921.606388890546
2024-04-16 17:33:00,62.644675,0.9837959999999999,1.1355187115439038,8.767357,9.085650999999999,33.27539999999999,2921.656388890546
2024-04-16 17:36:00,63.657405,0.868055,1.1328801650306521,8.593752,9.172457,35.01150000000001,2921.7063888905464
2024-04-16 17:39:00,63.671875,0.8680560000000002,1.095662680378059,8.535882,9.027776,33.85419999999999,2921.7563888905465
2024-04-16 17:42:00,64.43866,0.78125,1.0919163723070415,8.391202,9.085652,34.72219999999999,2921.8063888905467
2024-04-16 17:45:00,62.630205000000004,0.8101850000000006,1.1098861609535557,8.449072000000001,9.114587,34.432799999999986,2921.856388890547
2024-04-16 17:48:00,59.30266,0.8969899999999997,1.125075667427069,8.564817000000001,9.056717,32.117999999999995,2921.906388890547
2024-04-16 17:51:00,60.575810000000004,0.8969899999999997,1.1124617726610955,8.564817000000001,9.027777,33.56479999999999,2921.9563888905473
2024-04-16 17:54:00,58.260994999999994,0.8680560000000002,1.1081492294199358,8.593753,9.114587,33.275499999999965,2922.0063888905474
2024-04-16 17:57:00,56.43808,0.9259259999999996,1.1544610590066373,8.593753,9.085647,32.407399999999996,2922.0563888905476
2024-04-16 18:00:00,48.206015,0.5497680000000003,1.0621130577486628,8.188657,9.461808999999999,30.67130000000003,2922.106388890548
2024-04-16 18:09:00,30.960645,1.7939819999999997,0.8809822743709461,9.490738,8.043986,24.016200000000026,2922.106388890548
2024-04-16 18:33:00,32.494215,1.0995369999999998,0.7931502872814961,7.378472,6.828704999999999,25.463000000000022,2922.106388890548
2024-04-16 18:39:00,34.79456,1.3310189999999995,0.7078298306438104,7.233801,6.221062,25.462999999999965,2922.106388890548
2024-04-16 18:45:00,32.21933,1.1574080000000002,0.7777700100419426,6.915507,6.249999000000001,25.46289999999999,2922.106388890548
2024-04-16 18:51:00,31.43808,1.186343,0.7481790843984996,6.799771999999999,6.047448999999999,24.59499999999997,2922.106388890548
2024-04-16 19:03:00,30.439815000000003,1.475695,0.6084316417199881,6.684027,5.3819420000000004,24.884199999999964,2922.106388890548
2024-04-16 19:09:00,31.698495,1.5335649999999994,0.5883062558704594,6.539351999999999,5.150467000000001,24.594899999999996,2922.106388890548
2024-04-16 19:36:00,33.767365,1.765047,0.7217152972985035,6.076393,4.513885999999999,25.46289999999999,2922.106388890548
2024-04-16 20:03:00,31.97338,1.5914349999999997,0.6033391719231367,5.844912,4.398147,23.4375,2922.106388890548
2024-04-16 20:09:00,33.00058,1.5335650000000003,0.6242524051366003,5.8159719999999995,4.456016999999999,24.594899999999996,2922.106388890548
2024-04-16 20:15:00,30.1794,1.475695,0.5731319041831598,5.642362,4.311347,24.594899999999996,2922.106388890548
2024-04-16 21:12:00,30.94618,1.6782400000000006,0.6978875220231096,5.787032,4.311342,24.305600000000027,2922.106388890548
2024-04-16 21:21:00,33.015045,1.7071760000000005,0.6709160581186522,5.902782,4.369216,24.884299999999996,2922.106388890548
2024-04-16 21:30:00,31.698495,1.7071750000000003,0.7058651223983284,5.9027769999999995,4.398152,24.594899999999996,2922.106388890548
2024-04-16 22:00:00,30.65683,1.6782400000000006,0.6632169915646524,5.758102000000001,4.253472,23.726799999999997,2922.106388890548
2024-04-16 22:30:00,30.94618,1.5914350000000006,0.6399354950604754,5.815977,4.398152,23.7269,2922.106388890548
2024-04-16 22:39:00,31.19213,1.5046299999999997,0.6163715000687834,5.671292,4.340282,23.4375,2922.106388890548
2024-04-17 06:33:00,34.30266,1.4178249999999997,0.6830038711483402,5.671291999999999,4.5138869999999995,24.305499999999995,2922.106388890548
2024-04-17 06:39:00,33.00058,1.1574079999999993,0.6729338758200435,5.671291999999999,4.861114,24.594899999999996,2922.106388890548
2024-04-17 06:45:00,32.248265,0.9548610000000002,0.5794305023242311,5.642366,5.0057849999999995,24.594900000000024,2922.106388890548
2024-04-17 07:06:00,33.00058,1.2442130000000002,0.6546350560368431,5.989582,5.034719000000001,25.173599999999965,2922.106388890548
2024-04-17 07:12:00,30.685765,1.2152770000000004,0.6198645039136114,5.931712000000001,4.9768550000000005,25.173599999999993,2922.106388890548
2024-04-17 07:15:00,30.960645,0.5787040000000001,0.5492599253890306,5.700234000000001,5.642360000000001,24.595,2922.106388890548
2024-04-17 07:21:00,40.205439999999996,-0.08680600000000016,,4.427079,5.555555,26.331099999999992,2922.106388890548
2024-04-17 07:33:00,32.233795,0.8969910000000008,0.791401138281155,6.828707,6.626155999999999,24.594899999999967,2922.106388890548
2024-04-17 07:36:00,32.494215,0.9259260000000005,0.8966828307428923,7.349532,7.291665999999999,25.46289999999999,2922.156388890548
2024-04-17 07:42:00,37.398725,0.9548610000000002,0.8337728466049501,7.320602,7.0891210000000004,26.041600000000017,2922.256388890548
2024-04-17 07:45:00,39.207175,0.9259260000000005,0.8818120129407974,7.407407000000001,7.320601,24.884299999999996,2922.306388890548
2024-04-17 07:48:00,52.86458,0.8969909999999999,,7.378470999999999,7.37847,28.93520000000001,2922.3563888905483
2024-04-17 07:51:00,66.23264,0.7523149999999994,1.0143018525465055,7.812502,8.391207,35.30090000000001,2922.4063888905484
2024-04-17 07:57:00,67.795135,0.8680560000000002,1.0058066850527352,7.870367,8.159721000000001,35.300899999999956,2922.5063888905484
2024-04-17 08:00:00,80.91725,0.78125,0.9823369828489595,7.494211,7.928241,41.08789999999999,2922.5563888905485
2024-04-17 08:06:00,86.357065,0.6655090000000001,1.0060810621063858,7.436343999999999,8.217595,42.534700000000015,2922.6563888905484
2024-04-17 08:09:00,90.20544000000001,0.6076390000000007,1.0217990789102782,7.581015,8.564816,43.113399999999984,2922.7063888905486
2024-04-17 08:12:00,100.0,1.5335640000000001,1.2043072348968324,8.912036,8.304402,35.59028000000001,2922.756388890549
2024-04-17 08:18:00,100.0,1.2152780000000005,1.171344062719439,8.709487000000001,8.622689000000001,39.3519,2922.8563888905487
2024-04-17 08:21:00,79.87558,0.5208339999999998,1.078752909178562,7.899306,9.317132,44.27080000000001,2922.906388890549
2024-04-17 08:27:00,75.76678,0.7233790000000004,1.1567879275400217,8.478007000000002,9.490738,41.95600000000002,2923.006388890549
2024-04-17 08:30:00,73.95832999999999,0.6944439999999998,1.136830206816936,8.333337,9.375003,39.0625,2923.056388890549
2024-04-17 08:36:00,72.685185,0.8969909999999999,1.1869667901681362,8.593748,9.230326999999999,37.905099999999976,2923.156388890549
2024-04-17 08:39:00,69.60358500000001,0.9837959999999999,1.148675660356151,8.738427999999999,9.085652,37.615699999999975,2923.206388890549
2024-04-17 08:42:00,70.109955,1.0127319999999997,1.1646371654199306,8.593748,8.912036,36.45829999999998,2923.2563888905493
2024-04-17 08:48:00,69.082755,0.9259259999999996,1.116249879974964,8.593748,8.998842,36.45840000000001,2923.356388890549
2024-04-17 08:51:00,68.055555,0.9548609999999993,1.132549301429882,8.564817999999999,8.940977,36.45830000000001,2923.4063888905494
2024-04-17 08:57:00,68.07002,1.0127319999999997,1.1778289974547589,8.535878,8.883106,37.32639999999998,2923.5063888905493
2024-04-17 09:00:00,70.630785,1.0416669999999995,1.1670361236171027,8.680558,8.940971000000001,38.1944,2923.5563888905494
2024-04-17 09:09:00,72.178815,0.9548610000000002,1.158355765949552,8.564817000000001,8.998846,37.32640000000001,2923.7063888905495
2024-04-17 09:12:00,70.09549,0.8680560000000002,1.1328807622536403,8.564813000000001,9.143517,36.74770000000001,2923.7563888905497
2024-04-17 09:15:00,71.64352,0.8969899999999997,1.125075667427069,8.622686999999999,9.114587,37.3263,2923.80638889055
2024-04-17 09:18:00,71.91839999999999,0.78125,1.080047148690853,8.449072000000001,9.114581999999999,37.32640000000001,2923.85638889055
2024-04-17 09:21:00,73.95832999999999,0.8391210000000004,1.1154938684853055,8.449077,9.056716,36.747600000000006,2923.9063888905503
2024-04-17 09:24:00,74.739585,0.7523150000000003,1.1199701394027701,8.420137,9.259262,37.03710000000001,2923.9563888905504
2024-04-17 09:27:00,68.83681,0.8391209999999996,1.1754266869013732,8.564813000000001,9.317132,36.45829999999998,2924.0063888905506
2024-04-17 09:30:00,67.520255,0.8101849999999997,1.0978863013082698,8.593751999999999,9.230327,35.300899999999984,2924.056388890551
2024-04-17 09:33:00,69.58912000000001,0.7233799999999997,1.100953614733393,8.391206,9.259256,37.03699999999998,2924.106388890551
2024-04-17 09:36:00,68.561925,0.6365739999999995,1.0852571176177415,8.246531,9.317127000000001,36.16900000000001,2924.156388890551
2024-04-17 09:39:00,67.795135,0.6076389999999998,1.0958158191524583,8.188655999999998,9.374997,37.32640000000001,2924.2063888905514
2024-04-17 09:42:00,66.50752,0.8969899999999997,1.1500581077196659,8.767357,9.317127000000001,36.74769999999998,2924.2563888905515
2024-04-17 09:45:00,61.89236,0.9548610000000002,1.1711300610984212,8.969908,9.432867,34.72219999999999,2924.3063888905517
2024-04-17 09:48:00,63.671875,0.983797,1.161747350654226,8.969902999999999,9.346066,35.59020000000004,2924.356388890552
2024-04-17 09:51:00,64.42419,0.78125,1.1037119991645035,8.680551999999999,9.403932000000001,34.72219999999999,2924.406388890552
2024-04-17 09:54:00,63.91782499999999,0.868055,1.1573107496102433,8.709487,9.346062,33.85419999999999,2924.4563888905523
2024-04-17 09:57:00,69.618055,0.49189800000000083,1.0161078078247996,7.899304,9.230325999999998,37.61580000000001,2924.5063888905524
2024-04-17 10:00:00,65.21991,0.578703,1.0945683510576807,8.246526,9.519673000000001,35.87969999999996,2924.5563888905526
2024-04-17 10:03:00,60.57581,0.7523150000000003,1.1084962150803024,8.680557,9.490742000000001,34.14350000000002,2924.606388890553
2024-04-17 10:06:00,66.247105,0.6076389999999998,1.0749183199932903,8.333336,9.461807,36.16900000000001,2924.656388890553
2024-04-17 10:09:00,63.657405,0.7233800000000006,1.1457351106813967,8.535877000000001,9.519677,35.59030000000001,2924.706388890553
2024-04-17 10:12:00,61.34259,0.8101849999999997,1.1454611132486365,8.709492000000001,9.461807,34.722200000000015,2924.7563888905534
2024-04-17 10:15:00,64.17823999999999,0.9837960000000008,1.1747214402344426,8.969912,9.374996,34.432800000000015,2924.8063888905535
2024-04-17 10:18:00,65.480325,0.8680560000000002,1.1694212334040766,8.738422,9.403936,33.56480000000002,2924.8563888905537
2024-04-17 10:21:00,67.27431,0.8391209999999996,1.1754226026576018,8.709492,9.461801000000001,35.30099999999999,2924.906388890554
2024-04-17 10:24:00,67.53472,0.7233789999999996,1.1234596644681212,8.593746,9.519677,35.590299999999985,2924.956388890554
2024-04-17 10:27:00,68.055555,0.7233789999999996,1.134622905808279,8.593746,9.548607,37.32639999999998,2925.0063888905543
2024-04-17 10:30:00,68.83681,0.8101859999999999,1.157186273004301,8.709492,9.490736,36.16899999999998,2925.0563888905544
2024-04-17 10:33:00,68.83681,0.7523150000000003,1.1652620286431201,8.825227,9.780092,37.326400000000035,2925.1063888905546
2024-04-17 10:36:00,67.795135,0.8680560000000002,1.2171763764064663,8.912042,9.693286,36.16890000000001,2925.156388890555
2024-04-17 10:39:00,67.53472,0.78125,1.1387050505217422,8.883107,9.693287,36.74770000000001,2925.206388890555
2024-04-17 10:42:00,70.12442,0.8101859999999999,1.168851561060724,8.680552,9.490736,37.03710000000001,2925.256388890555
2024-04-17 10:45:00,68.807875,0.7523150000000003,1.1427321779971318,8.651617,9.548611999999999,37.03710000000001,2925.3063888905554
2024-04-17 10:48:00,67.28877499999999,0.78125,1.1387050505217429,8.738427,9.548607,37.03699999999998,2925.3563888905555
2024-04-17 10:51:00,67.28877,0.8680560000000002,1.1451304696867335,8.825232,9.432866,36.74770000000001,2925.4063888905557
2024-04-17 10:54:00,69.3287,0.8680560000000002,1.1573113554155492,8.767361999999999,9.403936,36.45829999999998,2925.456388890556
2024-04-17 10:57:00,66.493055,0.78125,1.1387050505217429,8.593751999999999,9.403932000000001,35.011600000000016,2925.506388890556
2024-04-17 11:00:00,65.74073999999999,0.78125,1.127106541378955,8.680557,9.461807,35.30090000000001,2925.5563888905563
2024-04-17 11:03:00,64.699075,0.7233800000000006,1.1234603355240629,8.593747,9.519677,36.45829999999998,2925.6063888905564
2024-04-17 11:06:00,63.932294999999996,0.7523150000000003,1.1313789678231216,8.564817,9.432872,37.03709999999998,2925.6563888905566
2024-04-17 11:09:00,61.11111,0.8391210000000004,1.1396739132750753,8.680557,9.346066,34.14349999999999,2925.706388890557
2024-04-17 11:12:00,63.16551,0.8391200000000003,1.151655454929032,8.825232,9.519672,34.72230000000002,2925.756388890557
2024-04-17 11:15:00,58.781825,0.8680559999999993,1.1814579187963665,8.998838,9.693282,33.275499999999994,2925.806388890557
2024-04-17 11:18:00,55.179395,0.9259259999999996,1.1795370999543668,9.056708,9.606482,33.85409999999999,2925.8563888905574
2024-04-17 11:21:00,56.97338,1.0127309999999996,1.1909224685206474,9.172457999999999,9.548607,32.98600000000002,2925.9063888905575
2024-04-17 11:24:00,57.74016,0.983797,1.1876252511229948,9.172453,9.606486,33.56480000000002,2925.9563888905577
2024-04-17 11:27:00,63.932294999999996,1.0127319999999997,1.1778289974547596,9.114581999999999,9.46181,34.72219999999999,2926.006388890558
2024-04-17 11:30:00,63.165504999999996,0.7523149999999994,1.1199661853314515,8.767362,9.606477,34.14349999999996,2926.056388890558
2024-04-17 11:33:00,61.617475,0.8101850000000006,1.1688549424896384,8.912032,9.722227,33.85409999999996,2926.1063888905583
2024-04-17 11:36:00,56.698494999999994,0.8101849999999997,1.1804545514511064,8.940967,9.780092,34.72229999999996,2926.1563888905584
2024-04-17 11:39:00,54.137730000000005,1.0416660000000002,1.246106705554452,9.346069,9.780093,32.9862,2926.2063888905586
2024-04-17 11:42:00,59.288195,1.0127319999999997,1.1646371654199306,9.027778,9.346066,32.986099999999965,2926.256388890559
2024-04-17 11:45:00,55.179395,1.0995369999999998,1.1423899185369466,9.056713,9.143516,31.82869999999997,2926.306388890559
2024-04-17 11:48:00,58.52141,1.070602,1.1414142080787015,8.883098,9.027776,32.407399999999996,2926.356388890559
2024-04-17 11:51:00,58.275459999999995,0.9259259999999996,1.077243656772004,8.738427999999999,9.056712000000001,32.696699999999964,2926.4063888905594
2024-04-17 11:54:00,57.233795,1.0127319999999997,1.0972489161812227,8.593748,8.767356,32.696799999999996,2926.4563888905595
2024-04-17 11:57:00,56.192130000000006,0.9259259999999996,1.077243656772004,8.391207999999999,8.709492000000001,33.275499999999965,2926.5063888905597
2024-04-17 12:00:00,54.658564999999996,0.9548609999999993,1.052886708920082,8.449078,8.651617,31.82860000000005,2926.55638889056
2024-04-17 12:03:00,56.72743,0.983797,1.0405969040246486,8.449072999999999,8.564816,30.960699999999974,2926.60638889056
2024-04-17 12:06:00,57.233795,0.9548610000000002,1.0931616234277264,8.246527,8.535876,31.539300000000026,2926.6563888905603
2024-04-17 12:09:00,56.17766,0.8969909999999999,1.0741161976254707,8.275462999999998,8.651622,31.539300000000026,2926.7063888905604
2024-04-17 12:12:00,55.931709999999995,0.983797,1.0682542313310162,8.449072999999999,8.622686,31.53929999999997,2926.7563888905606
2024-04-17 12:15:00,58.52141,1.070602,1.0992831564874896,8.622688,8.680556,31.828700000000026,2926.806388890561
2024-04-17 12:18:00,58.260994999999994,0.8969909999999999,1.0480939230698763,8.275462000000001,8.593751000000001,31.828700000000026,2926.856388890561
2024-04-17 12:21:00,60.069445,0.9259260000000005,1.0903399411125831,8.333332,8.680556,33.56479999999999,2926.906388890561
2024-04-17 12:24:00,57.769095,0.868055,1.0830931222926767,8.333337,8.796292000000001,32.98610000000002,2926.9563888905614
2024-04-17 12:27:00,57.74016,0.9548609999999993,1.1063864665921428,8.593748,8.912037,32.407399999999996,2927.0063888905615
2024-04-17 12:30:00,58.28993,1.070602,1.1274821149176488,8.651618,8.767356,32.407399999999996,2927.0563888905617
2024-04-17 12:33:00,57.50868,1.0416659999999993,1.126244622726015,8.709493,8.883107,32.69670000000002,2927.106388890562
2024-04-17 12:36:00,58.52141,1.0127309999999996,1.137979567305165,8.651618,8.912037,32.986099999999965,2927.156388890562
2024-04-17 12:39:00,60.32986,0.9837959999999999,1.0819109977174823,8.622688,8.825232,33.27550000000002,2927.2063888905623
2024-04-17 12:42:00,60.069445,1.0127319999999997,1.1109312786239827,8.478007999999999,8.680556,31.82869999999997,2927.2563888905624
2024-04-17 12:45:00,59.823495,0.8969909999999999,1.0869850775179428,8.362272999999998,8.767361999999999,32.407399999999996,2927.3063888905626
2024-04-17 12:48:00,57.75463,0.9259259999999996,1.0772436567720032,8.449078,8.767361999999999,31.82869999999997,2927.356388890563
2024-04-17 12:51:00,57.479744999999994,1.0127309999999996,1.09724838873396,8.622683,8.796292000000001,32.11809999999997,2927.406388890563
2024-04-17 12:54:00,54.91898,1.0416659999999993,1.0844900696965063,8.564813,8.651617,32.407399999999996,2927.456388890563
2024-04-17 12:57:00,55.179395,1.0127309999999996,1.0834572299609047,8.506948000000001,8.651617,31.53929999999997,2927.5063888905634
2024-04-17 13:00:00,57.233795,1.0416669999999995,1.0844905833079128,8.478007999999999,8.564810999999999,31.82869999999997,2927.5563888905635
2024-04-17 13:03:00,57.465275,0.9548609999999993,1.0931616234277257,8.391207999999999,8.680557,31.828700000000026,2927.6063888905637
2024-04-17 13:06:00,61.328125,1.0416669999999995,1.098523441870008,8.478007999999999,8.593751000000001,32.98610000000002,2927.656388890564
2024-04-17 13:09:00,61.328125,1.0127319999999997,1.1245040090064762,8.622688,8.854166,31.82869999999997,2927.706388890564
2024-04-17 13:12:00,64.178245,0.9259259999999996,1.1290739937664434,8.969902999999999,9.403937,33.56480000000005,2927.7563888905643
2024-04-17 13:15:00,63.917825,0.983797,1.2004373190078808,8.998843,9.461806,33.27550000000002,2927.8063888905644
2024-04-17 13:18:00,65.74074,0.9548610000000002,1.1838232908291726,8.998847000000001,9.490736,34.43289999999999,2927.8563888905646
2024-04-17 13:21:00,66.27604,0.9259260000000005,1.191952426260069,8.969912,9.548606,35.300899999999984,2927.906388890565
2024-04-17 13:24:00,66.73900499999999,0.8391200000000003,1.1754260607181546,8.940972,9.693292,35.300899999999956,2927.956388890565
2024-04-17 13:27:00,67.01389,0.8680560000000002,1.1934274796211877,8.912042,9.635416,35.300899999999984,2928.006388890565
2024-04-17 13:30:00,67.795135,0.8101849999999997,1.1571896802966777,8.854161999999999,9.635417,35.300899999999984,2928.0563888905654
2024-04-17 13:33:00,66.23264,0.78125,1.150245336920089,8.825232,9.664352000000001,35.87960000000001,2928.1063888905655
2024-04-17 13:36:00,66.73900499999999,0.9548610000000002,1.1964465367851798,9.085647000000002,9.606486,35.30090000000001,2928.1563888905657
2024-04-17 13:39:00,67.795135,0.9548610000000002,1.1964421897614803,9.114587,9.635416,35.87959999999998,2928.206388890566
2024-04-17 13:42:00,70.109955,0.8101859999999999,1.1571903146934854,8.796292,9.577546,36.45839999999998,2928.256388890566
2024-04-17 13:45:00,70.90567,0.8101859999999999,1.180455194367653,8.796292,9.635416,36.74770000000001,2928.3063888905663
2024-04-17 13:48:00,71.889465,0.6365739999999995,1.1065305978236617,8.593746,9.722221999999999,37.61579999999998,2928.3563888905664
2024-04-17 13:51:00,69.082755,0.7523150000000003,1.1427321779971318,8.680551999999999,9.577547,36.74770000000001,2928.4063888905666
2024-04-17 13:54:00,62.87616,0.8680559999999993,1.1573113554155485,8.825228,9.461802,35.59020000000001,2928.456388890567
2024-04-17 13:57:00,62.87616,0.8969899999999997,1.150058107719665,8.825227000000002,9.374997,36.16900000000001,2928.506388890567
2024-04-17 14:00:00,62.38426,0.868055,1.1573107496102433,8.767357,9.403932000000001,35.87960000000001,2928.556388890567
2024-04-17 14:03:00,62.38426,1.0127319999999997,1.1909275382531888,8.969908,9.346066,35.01159999999999,2928.6063888905674
2024-04-17 14:06:00,65.72627499999999,0.983797,1.174726474612669,8.940973,9.346066,35.590299999999985,2928.6563888905675
2024-04-17 14:09:00,65.20544,0.9259259999999996,1.1544654184957706,8.854163,9.346067,35.59030000000001,2928.7063888905677
2024-04-17 14:12:00,65.95775499999999,0.983797,1.2004373190078808,8.854163,9.317126,35.59030000000001,2928.756388890568
2024-04-17 14:15:00,64.699075,0.9837959999999999,1.1876202414967416,8.969908,9.403932000000001,36.16900000000001,2928.806388890568
2024-04-17 14:18:00,65.97222,0.868055,1.1205510073638694,8.622686,9.172451,33.85410000000002,2928.8563888905683
2024-04-17 14:21:00,83.506945,0.14467600000000047,0.8306371262416031,6.7708319999999995,9.143515999999998,45.42820000000003,2928.9063888905685
2024-04-17 14:24:00,67.25983500000001,0.6655090000000001,1.0949060698569142,8.449072000000001,9.461803,37.037000000000006,2928.9563888905686
2024-04-17 14:27:00,64.97396,0.868055,1.1573107496102424,8.651617000000002,9.288191999999999,35.879699999999985,2929.006388890569
2024-04-17 14:30:00,64.930555,0.8969909999999999,1.150058697902094,8.680553,9.230322000000001,35.87960000000001,2929.056388890569
2024-04-17 14:33:00,62.890625,0.9259260000000005,1.141808702380169,8.738422,9.201386,35.87959999999998,2929.106388890569
2024-04-17 14:36:00,67.042825,0.868055,1.1573107496102433,8.738422,9.374997,35.879699999999985,2929.1563888905694
2024-04-17 14:39:00,66.76794,0.868055,1.1328801650306521,8.767362,9.346067,36.45840000000001,2929.2063888905695
2024-04-17 14:42:00,66.493055,0.868055,1.1694206233654492,8.680552,9.346067,37.03709999999998,2929.2563888905697
2024-04-17 14:45:00,64.699075,0.8969909999999999,1.162436314961418,8.796292999999999,9.375001999999999,35.59030000000001,2929.30638889057
2024-04-17 14:48:00,61.863425,0.8969909999999999,1.162436314961418,8.883098,9.461807,34.722200000000015,2929.35638889057
2024-04-17 14:51:00,62.38426,0.983797,1.2004373190078819,8.969902999999999,9.432866,34.43290000000002,2929.4063888905703
2024-04-17 14:54:00,62.890625,0.9548610000000002,1.1838276646588708,8.969907,9.461806,35.301000000000016,2929.4563888905705
2024-04-17 14:57:00,65.98669,0.868055,1.1451298681534055,8.940972,9.548607,35.59020000000004,2929.5063888905706
2024-04-17 15:00:00,62.87616,0.868055,1.1694164509244407,8.969907,9.635411999999999,36.16890000000001,2929.556388890571
2024-04-17 15:03:00,60.575810000000004,0.8680560000000002,1.1814579187963672,9.027783,9.722227,34.72219999999999,2929.606388890571
2024-04-17 15:06:00,60.315394999999995,0.9259259999999996,1.204303149316064,8.998843,9.606477,34.14349999999996,2929.656388890571
2024-04-17 15:09:00,60.34433,0.9837959999999999,1.1876202414967407,9.201388000000001,9.635411999999999,34.432800000000015,2929.7063888905714
2024-04-17 15:12:00,59.027775,1.0416669999999995,1.2331403441187971,9.056718,9.461801000000001,33.56480000000002,2929.7563888905715
2024-04-17 15:15:00,61.328125,1.0127319999999997,1.2168692499036622,9.114588,9.548606,33.56479999999996,2929.8063888905717
2024-04-17 15:18:00,60.836225,0.8969909999999999,1.162436314961418,8.998838,9.577547,34.14350000000002,2929.856388890572
2024-04-17 15:21:00,74.739585,0.2314810000000005,0.81124196224508,7.465280000000001,9.201388999999999,39.9306,2929.906388890572
2024-04-17 15:24:00,78.081595,0.08680600000000016,0.7583537177829297,7.002317,9.606480999999999,40.79860000000002,2929.9563888905723
2024-04-17 15:27:00,100.0,-0.3761580000000002,,4.542825,8.217593,51.79400000000001,2930.0063888905725
2024-04-17 15:30:00,100.0,-0.2025459999999999,,5.121530999999999,8.825227,52.66210000000001,2930.0563888905726
2024-04-17 15:33:00,98.177085,-0.2314809999999996,,5.439815,9.577546,52.08330000000001,2930.106388890573
2024-04-17 15:36:00,93.77893499999999,-0.20254600000000078,,5.729166,9.722222,50.057799999999986,2930.156388890573
2024-04-17 15:39:00,80.150465,-0.08680500000000002,,6.655093,10.011578,44.27080000000001,2930.206388890573
2024-04-17 15:42:00,78.83391499999999,-0.02893499999999971,,6.857641,9.751156,41.95599999999999,2930.2563888905734
2024-04-17 15:45:00,100.0,-0.3761580000000002,,4.7743009999999995,8.622689,53.530100000000004,2930.3063888905735
2024-04-17 15:48:00,100.0,-0.20254700000000003,,5.35301,9.027777,52.08330000000001,2930.3563888905737
2024-04-17 15:51:00,100.0,-0.23148199999999974,,5.700227000000001,9.461808999999999,52.08330000000001,2930.406388890574
2024-04-17 15:54:00,100.0,-0.17361100000000018,,5.844903,9.490744,52.66210000000001,2930.456388890574
2024-04-17 15:57:00,97.62731500000001,-0.17361100000000018,,5.931715,9.693286,51.50459999999998,2930.5063888905743
2024-04-17 16:00:00,86.574075,-0.02893499999999971,,6.5393539999999994,9.953699,47.1644,2930.5563888905745
2024-04-17 16:03:00,71.12268499999999,0.43402799999999964,1.0696493943926344,8.043986,9.751158,38.7731,2930.6063888905746
2024-04-17 16:06:00,67.751735,0.694445,1.1259061981174885,8.535877000000001,9.548612,36.74770000000001,2930.656388890575
2024-04-17 16:09:00,68.301505,0.8680560000000002,1.1694212334040766,8.738422,9.403936,36.45839999999998,2930.706388890575
2024-04-17 16:12:00,67.24537000000001,0.8101849999999997,1.1571856386089776,8.709492000000001,9.490737000000001,37.037000000000006,2930.756388890575
2024-04-17 16:15:00,67.25983500000001,0.868055,1.1694206233654492,8.796292000000001,9.461807,36.16900000000001,2930.8063888905754
2024-04-17 16:18:00,65.20544,0.8969909999999999,1.162436314961418,8.796292999999999,9.375001999999999,34.72219999999999,2930.8563888905755
2024-04-17 16:21:00,63.425925,0.9548609999999993,1.171134462529573,8.883098,9.346067,34.43290000000002,2930.9063888905757
2024-04-17 16:24:00,66.73900499999999,0.8391210000000004,1.1516602025334854,8.593747,9.288196,33.85419999999999,2930.956388890576
2024-04-17 16:27:00,68.055555,0.6655089999999992,1.0730502405483475,8.391206,9.346067,36.16900000000001,2931.006388890576
2024-04-17 16:30:00,68.02662000000001,0.7233789999999996,1.0896142086126486,8.362266,9.201387,36.74770000000001,2931.0563888905763
2024-04-17 16:33:00,69.05382,0.78125,1.127106541378955,8.391206,9.172456,35.87959999999998,2931.1063888905765
2024-04-17 16:36:00,67.25983500000001,0.6655089999999992,1.0840036982948558,8.333336,9.317127000000001,35.300899999999984,2931.1563888905766
2024-04-17 16:39:00,67.01389,0.6365739999999995,1.0852608104526604,8.159721,9.230327,35.590299999999985,2931.206388890577
2024-04-17 16:42:00,65.97222500000001,0.6076389999999998,1.043204194504273,8.101851,9.143522,36.16889999999998,2931.256388890577
2024-04-17 16:45:00,62.12384,0.7233799999999997,1.0896148660289444,8.420142,9.259262,34.14350000000002,2931.306388890577
2024-04-17 16:48:00,61.617475,0.7523149999999994,1.0853621603708306,8.506942,9.259257,34.14349999999999,2931.3563888905774
2024-04-17 16:51:00,59.288195,0.7233799999999997,1.1122362277647655,8.506942,9.403932000000001,33.56479999999999,2931.4063888905775
2024-04-17 16:54:00,60.836225,0.8391200000000003,1.1635738125715884,8.709487,9.432867,34.14350000000002,2931.4563888905777
2024-04-17 16:57:00,58.52141,0.9259259999999996,1.1418087023801684,8.969908,9.432872,32.696800000000025,2931.506388890578
2024-04-17 17:00:00,57.74016,0.9548609999999993,1.1711300610984203,9.056718,9.519677,32.407399999999996,2931.556388890578
2024-04-17 17:03:00,59.794560000000004,1.0995369999999998,1.2115915216562538,9.230328,9.461801000000001,33.56479999999999,2931.6063888905783
2024-04-17 17:06:00,58.275459999999995,1.0127309999999996,1.2168731397419443,9.085643,9.519672,33.85419999999999,2931.6563888905785
2024-04-17 17:09:00,55.931715,0.9259259999999996,1.1544610590066378,9.027778,9.519672,31.5394,2931.7063888905786
2024-04-17 17:12:00,55.150465,0.9837959999999999,1.2004323333055695,9.201393,9.664347,32.98610000000002,2931.756388890579
2024-04-17 17:15:00,55.93171,1.186343,1.2292366932364596,9.461804,9.548611000000001,31.82869999999997,2931.806388890579
2024-04-17 17:18:00,59.288195,1.0416659999999993,1.1804346610911716,9.201393,9.490737000000001,33.275499999999994,2931.856388890579
2024-04-17 17:21:00,59.027775,1.0995369999999998,1.2251352183410722,9.259264,9.519677,32.98619999999997,2931.9063888905794
2024-04-17 17:24:00,58.246525,1.0416659999999993,1.2069616950071735,9.143523,9.490737000000001,33.27550000000002,2931.9563888905795
2024-04-17 17:27:00,59.534144999999995,1.0416669999999995,1.1937460038261782,9.201388,9.519670999999999,33.27540000000002,2932.0063888905797
2024-04-17 17:30:00,68.83681,0.3761570000000001,0.9973470649915988,7.754628,9.461801000000001,37.615699999999975,2932.05638889058
2024-04-17 17:33:00,60.56134,0.6365740000000004,1.0852571176177424,8.564817,9.635413,34.72219999999999,2932.10638889058
2024-04-17 17:36:00,58.492475,0.7233799999999997,1.1122362277647662,8.680551999999999,9.577542000000001,33.85420000000002,2932.1563888905803
2024-04-17 17:39:00,61.617475,0.7523150000000003,1.0853581402605712,8.709496000000001,9.461801,32.407399999999996,2932.2063888905805
2024-04-17 17:42:00,71.90393499999999,0.23148200000000063,0.8584484840416838,7.378477,9.288194999999998,37.615700000000004,2932.2563888905806
2024-04-17 17:45:00,100.0,-0.28935200000000005,,4.861109000000001,8.651620999999999,53.240700000000004,2932.306388890581
2024-04-17 17:48:00,85.532405,-0.2025459999999999,,5.902781999999999,9.837958,48.321799999999996,2932.356388890581
2024-04-17 17:51:00,71.10822,0.0,0.19266897388619142,7.089118000000001,9.953708,38.7731,2932.406388890581
2024-04-17 17:54:00,64.699075,0.34722200000000036,0.986160089967224,7.986115000000001,9.780093,35.011600000000044,2932.4563888905814
2024-04-17 17:57:00,61.89236,0.4050929999999999,0.9886430217636527,8.130785,9.693282,33.27540000000005,2932.5063888905815
2024-04-17 18:00:00,55.16493,0.43402799999999964,1.023883081649903,8.362266,9.924768,31.82869999999997,2932.5563888905817
2024-04-17 18:09:00,39.453125,2.256945,0.9897147366469291,10.185184,8.246529,24.884199999999964,2932.5563888905817
2024-04-17 18:18:00,34.534139999999994,1.273148,1.106385004364352,8.449074,8.130786,26.909699999999987,2932.5563888905817
2024-04-18 06:09:00,32.24826,1.3888889999999998,0.6161834650707732,5.989585999999999,4.803237,24.01619999999997,2932.5563888905817
2024-04-18 06:18:00,33.000575,1.3020829999999997,0.6198404405388412,6.018515999999999,4.947913000000001,24.016200000000026,2932.5563888905817
2024-04-18 06:30:00,31.19213,1.1284730000000005,0.5101296930040147,5.584496000000001,4.629633,25.46289999999999,2932.5563888905817
2024-04-18 06:39:00,33.55035,1.2152779999999996,0.6198648219680227,5.931711,4.976853,25.462999999999965,2932.5563888905817
2024-04-18 06:48:00,32.494209999999995,1.0416670000000003,0.6321101384273052,5.902776,5.208329,24.594899999999996,2932.5563888905817
2024-04-18 07:00:00,30.94618,0.8969909999999999,0.5993247410279905,6.018516000000001,5.497685,24.594899999999996,2932.5563888905817
2024-04-18 07:21:00,30.685765,0.694445,0.6500778631405177,6.221061000000001,6.134256000000001,24.016199999999998,2932.5563888905817
2024-04-18 07:33:00,33.015045,0.7523150000000003,0.8088038885414884,6.886576000000001,7.002311000000001,25.752399999999966,2932.5563888905817
2024-04-18 07:36:00,30.960645,0.6365740000000004,0.8225647048191261,7.14699,7.552085999999999,26.90980000000002,2932.606388890582
2024-04-18 07:39:00,35.08391,0.5208329999999997,0.7514058349574978,6.85764,7.378477,26.62039999999999,2932.656388890582
2024-04-18 07:42:00,38.94676,0.6655090000000001,0.8270119500888554,6.886570000000001,7.233801,26.33099999999999,2932.7063888905823
2024-04-18 07:45:00,42.79514,0.6365740000000004,0.8470762240607533,6.91551,7.378475999999999,27.777800000000013,2932.7563888905825
2024-04-18 07:48:00,59.288195,0.14467600000000047,0.5109972148269876,5.989579000000001,7.089122999999999,32.1181,2932.8063888905826
2024-04-18 07:51:00,52.054395,0.4050920000000007,0.9611594893713917,7.2916620000000005,8.76736,32.1181,2932.856388890583
2024-04-18 07:54:00,54.166664999999995,1.157407,1.1134405803706986,9.056714,8.969907000000001,31.25,2932.906388890583
2024-04-18 07:57:00,60.82176,1.1863419999999998,1.1274820464459043,8.709493,8.593751,33.56480000000002,2932.956388890583
2024-04-18 08:00:00,64.19271,1.0416669999999995,1.0844905833079128,8.593748,8.680551000000001,33.85410000000002,2933.0063888905834
2024-04-18 08:03:00,76.822915,1.1284720000000004,1.1428809409352658,8.506942,8.53588,39.0625,2933.0563888905835
2024-04-18 08:06:00,81.19212999999999,0.9259260000000005,1.1919567064852006,8.680557,9.259261,40.509300000000025,2933.1063888905837
2024-04-18 08:09:00,80.150465,0.8680560000000002,1.2053358061975117,8.796292999999999,9.548607,42.245299999999986,2933.156388890584
2024-04-18 08:12:00,73.71238,1.070602,1.3010913131341773,9.230324,9.722222,39.93050000000002,2933.206388890584
2024-04-18 08:15:00,69.84953999999999,1.070602,1.2882472993810263,9.230324,9.693282,38.7731,2933.2563888905843
2024-04-18 08:18:00,74.739585,1.0416670000000003,1.2201003657517555,8.969902999999999,9.346066,39.930499999999995,2933.3063888905845
2024-04-18 08:21:00,80.150465,0.6076389999999998,1.0643986545618143,8.101849999999999,9.201391,42.82400000000001,2933.3563888905846
2024-04-18 08:24:00,85.30093,0.49189799999999995,1.0930635031490046,7.870373999999999,9.432866,45.13890000000001,2933.406388890585
2024-04-18 08:27:00,72.931135,0.78125,1.2404960919463972,8.825228,9.895838000000001,38.19449999999998,2933.456388890585
2024-04-18 08:30:00,68.83681,1.070602,1.2492531030195284,9.317134,9.693282,38.194500000000005,2933.506388890585
2024-04-18 08:33:00,67.01389,1.1284720000000004,1.2541744597639897,9.346069,9.606477,36.74770000000001,2933.5563888905854
2024-04-18 08:36:00,65.98669,1.070601,1.2228458825141757,9.172458,9.490737000000001,37.037000000000006,2933.6063888905855
2024-04-18 08:39:00,67.53472,1.0127309999999996,1.2168731397419437,9.027778000000001,9.461807,36.74770000000001,2933.6563888905857
2024-04-18 08:42:00,65.74073999999999,0.9548610000000002,1.1964421897614803,8.912037999999999,9.432867,36.45840000000001,2933.706388890586
2024-04-18 08:45:00,64.684605,1.070601,1.2360943483248326,9.172458,9.519677,35.59020000000001,2933.756388890586
2024-04-18 08:48:00,61.83449,1.0995370000000007,1.2251352183410733,9.346064000000002,9.606477,35.87960000000001,2933.8063888905863
2024-04-18 08:51:00,62.90509,1.1284720000000004,1.2676479934552638,9.346064000000002,9.635411999999999,36.16890000000001,2933.8563888905865
2024-04-18 08:54:00,62.644675,1.157407,1.255958743404927,9.346064000000002,9.548607,35.87960000000001,2933.9063888905866
2024-04-18 08:57:00,58.781825,1.1284720000000004,1.2269571279472782,9.403939,9.606477,35.301000000000016,2933.956388890587
2024-04-18 09:00:00,62.65914,1.3020829999999997,1.2581834893749149,9.519673999999998,9.432870999999999,33.85419999999999,2934.006388890587
2024-04-18 09:03:00,64.699075,1.1863419999999998,1.2292312968996906,9.403939,9.490737000000001,35.87959999999998,2934.056388890587
2024-04-18 09:06:00,72.178815,0.868055,1.1328759179040824,8.62269,9.201385,37.905100000000004,2934.1063888905874
2024-04-18 09:09:00,84.534145,0.2025459999999999,0.8446850442960642,7.2338,9.259264000000002,42.534700000000015,2934.1563888905876
2024-04-18 09:12:00,84.273725,0.26041700000000034,1.0102149115427508,7.378474000000001,9.693287,42.82409999999999,2934.2063888905877
2024-04-18 09:15:00,67.520255,0.7233799999999997,1.1896443993091836,8.883098,9.982638,36.16890000000001,2934.256388890588
2024-04-18 09:18:00,65.19097500000001,1.1284720000000004,1.2810335679054117,9.432869,9.751157,36.74770000000001,2934.306388890588
2024-04-18 09:21:00,64.453125,1.0416659999999993,1.2200998101496712,9.288193,9.664357,34.43289999999999,2934.3563888905883
2024-04-18 09:24:00,67.01389,1.0127319999999997,1.2424915009830693,9.056718,9.548606,35.30099999999999,2934.4063888905885
2024-04-18 09:27:00,66.75347,0.9548609999999993,1.1964421897614796,9.027778,9.548607,36.16899999999998,2934.4563888905886
2024-04-18 09:30:00,64.684605,1.0127309999999996,1.22972575826262,9.085643,9.548611999999999,35.59030000000001,2934.506388890589
2024-04-18 09:33:00,65.20544,1.0416669999999995,1.2069622466096352,9.114588,9.461801000000001,35.59030000000001,2934.556388890589
2024-04-18 09:36:00,62.659144999999995,0.9837959999999999,1.2258281047093742,9.056708,9.577542000000001,35.87959999999998,2934.606388890589
2024-04-18 09:39:00,60.575810000000004,1.0995370000000007,1.2652139695267253,9.317134,9.664347,35.30099999999999,2934.6563888905894
2024-04-18 09:42:00,61.34259,1.157407,1.2421930975947741,9.346064000000002,9.519677,34.14359999999999,2934.7063888905896
2024-04-18 09:45:00,59.54861,1.1863419999999998,1.2150473396178678,9.490739,9.548607,33.85409999999999,2934.7563888905897
2024-04-18 09:48:00,58.246525,1.0995369999999998,1.2385818728480587,9.317134,9.606477,34.72229999999999,2934.80638889059
2024-04-18 09:51:00,63.932294999999996,1.0127310000000005,1.2039395310146,9.085647000000002,9.490735999999998,35.30099999999999,2934.85638889059
2024-04-18 09:54:00,77.31481500000001,0.3472229999999996,1.0287151842871816,7.465283,9.403929999999999,40.79859999999999,2934.9063888905903
2024-04-18 09:57:00,65.20544,0.6655090000000001,1.1272936159416207,8.709492000000001,9.809033,37.615700000000004,2934.9563888905905
2024-04-18 10:00:00,64.699075,0.8101850000000006,1.1804505523688396,8.825232,9.664347,36.16900000000001,2935.0063888905906
2024-04-18 10:03:00,64.699075,0.9259259999999996,1.2165826868348617,9.027783,9.664357,36.45829999999998,2935.056388890591
2024-04-18 10:06:00,68.31597500000001,1.0416670000000003,1.2069667997354006,9.230322999999999,9.577545999999998,36.74770000000001,2935.106388890591
2024-04-18 10:09:00,73.71238,0.8391209999999996,1.1516560726055014,8.651621,9.346060000000001,39.93060000000003,2935.156388890591
2024-04-18 10:12:00,86.60301,0.17361100000000018,0.8409617858044514,7.089116000000001,9.288194999999998,44.84960000000001,2935.2063888905914
2024-04-18 10:15:00,84.54861,0.14467599999999958,0.8441795385232673,7.089117999999999,9.519672,44.849500000000006,2935.2563888905916
2024-04-18 10:18:00,88.122105,0.05787000000000031,0.6348061030012817,6.944441,9.317131,46.2963,2935.3063888905917
2024-04-18 10:21:00,91.99942,0.0289350000000006,0.597276173653289,6.626161000000001,9.346066,48.032400000000024,2935.356388890592
2024-04-18 10:24:00,86.588545,0.05787000000000031,0.730394721421374,6.886578,9.751158,48.0325,2935.406388890592
2024-04-18 10:27:00,73.958335,0.43402799999999964,1.0877333602406754,8.015046,9.780088000000001,41.087999999999994,2935.4563888905923
2024-04-18 10:30:00,70.34143499999999,0.7523140000000001,1.154022778808595,8.680557,9.606483,39.3519,2935.5063888905925
2024-04-18 10:33:00,67.780675,0.868055,1.1814573045633732,8.796297,9.490742000000001,38.1944,2935.5563888905926
2024-04-18 10:36:00,67.25983500000001,0.868055,1.1694206233654492,8.825227000000002,9.490742000000001,36.16900000000001,2935.606388890593
2024-04-18 10:39:00,65.480325,0.9837959999999999,1.2131733868253398,8.940968000000002,9.432872,35.300899999999984,2935.656388890593
2024-04-18 10:42:00,66.52198999999999,1.070602,1.1960907854305438,9.027778000000001,9.288196,36.16899999999998,2935.706388890593
2024-04-18 10:45:00,66.76794000000001,0.8969899999999997,1.150058107719665,8.796297,9.346067,37.905100000000004,2935.7563888905934
2024-04-18 10:48:00,68.02662000000001,0.8391200000000003,1.151659584855532,8.680552,9.375001999999999,36.747600000000006,2935.8063888905936
2024-04-18 10:51:00,67.795135,0.8391200000000003,1.1635738125715884,8.680552,9.403932000000001,36.16899999999998,2935.8563888905937
2024-04-18 10:54:00,67.520255,0.9259259999999996,1.1795370999543668,8.796292999999999,9.346067,36.74769999999998,2935.906388890594
2024-04-18 10:57:00,66.507525,1.0127309999999996,1.2039395310146004,8.969908,9.374997,35.300899999999984,2935.956388890594
2024-04-18 11:00:00,66.493055,1.0127319999999997,1.1909275382531888,9.027778,9.403936,36.45829999999998,2936.0063888905943
2024-04-18 11:03:00,68.83681,0.8969899999999997,1.1747348811758507,8.854167,9.461807,37.3263,2936.0563888905945
2024-04-18 11:06:00,68.547455,0.868055,1.1573107496102433,8.767362,9.403937,36.74770000000001,2936.1063888905946
2024-04-18 11:09:00,68.57639,0.8969899999999997,1.1747348811758507,8.854167,9.461807,36.16900000000001,2936.156388890595
2024-04-18 11:12:00,68.02662000000001,0.8969909999999999,1.186966790168137,8.825228,9.461807,35.01150000000001,2936.206388890595
2024-04-18 11:15:00,67.52025499999999,0.9259259999999996,1.1544654184957706,8.883098,9.375001999999999,36.16900000000001,2936.256388890595
2024-04-18 11:18:00,66.75347,0.9259259999999996,1.1544610590066378,8.825233,9.317127000000001,36.16900000000001,2936.3063888905954
2024-04-18 11:21:00,66.73900499999999,0.868055,1.1573107496102433,8.709487,9.346062,37.32639999999998,2936.3563888905956
2024-04-18 11:24:00,63.91782499999999,0.8680560000000002,1.1573113554155492,8.796292999999999,9.432867,34.72229999999999,2936.4063888905957
2024-04-18 11:27:00,63.16551,0.8969909999999999,1.150058697902094,8.825233,9.375001999999999,35.30090000000001,2936.456388890596
2024-04-18 11:30:00,61.588539999999995,0.9259259999999996,1.1670378698298889,8.883102999999998,9.403937,35.30090000000001,2936.506388890596
2024-04-18 11:33:00,61.617475,0.868055,1.1573107496102424,8.912037000000002,9.548611999999999,35.59030000000001,2936.5563888905963
2024-04-18 11:36:00,59.79456,0.8969909999999999,1.174735479793939,8.969902999999999,9.577542000000001,34.14350000000002,2936.6063888905965
2024-04-18 11:39:00,58.246525,0.8969909999999999,1.1500586979020946,8.912037999999999,9.461807,33.27550000000002,2936.6563888905966
2024-04-18 11:42:00,54.644095,0.8969909999999999,1.1250762490115762,8.883098,9.374997,33.56490000000002,2936.706388890597
2024-04-18 11:45:00,55.45428,1.0416669999999995,1.1399421184227827,8.912037999999999,9.114581000000001,32.69670000000002,2936.756388890597
2024-04-18 11:48:00,55.671295,0.8969909999999999,1.0997691203499371,8.854163,9.288191999999999,32.98610000000002,2936.806388890597
2024-04-18 11:51:00,55.193865,0.9259259999999996,1.116249879974964,8.796292999999999,9.201387,32.98610000000002,2936.8563888905974
2024-04-18 11:54:00,54.412615,0.983797,1.174726474612669,8.738423000000001,9.143516,31.82860000000005,2936.9063888905976
2024-04-18 11:57:00,52.34375,0.9837959999999999,1.1355187115439038,8.912033,9.230326999999999,32.11810000000003,2936.9563888905977
2024-04-18 12:00:00,51.5625,1.070601,1.1414136862663036,9.114578,9.259257,31.82869999999997,2937.006388890598
2024-04-18 12:03:00,54.398145,1.0127319999999997,1.1379801077314817,9.027778,9.288196,30.381899999999973,2937.056388890598
2024-04-18 12:06:00,54.398145,0.8969909999999999,1.1376046660148575,8.825233,9.346062,30.67130000000003,2937.1063888905983
2024-04-18 12:09:00,51.287615,0.9259259999999996,1.116249879974964,8.854168,9.259262,31.539300000000026,2937.1563888905985
2024-04-18 12:12:00,53.370945,1.0127309999999996,1.1513577326217537,9.056708,9.346067,30.6712,2937.2063888905986
2024-04-18 12:15:00,50.0,1.0127309999999996,1.17782390163257,8.998842999999999,9.346062,29.803300000000036,2937.256388890599
2024-04-18 12:18:00,52.32928,1.0995369999999998,1.1842242172525224,9.114583,9.288196,30.092599999999948,2937.306388890599
2024-04-18 12:21:00,54.137730000000005,1.0127319999999997,1.1513582772780566,8.998838,9.288196,31.82869999999997,2937.356388890599
2024-04-18 12:24:00,53.11053,1.0127309999999996,1.1778239016325693,9.027778000000001,9.374997,31.25,2937.4063888905994
2024-04-18 12:27:00,53.631365,0.9548609999999993,1.132549301429881,8.969908,9.346067,31.25,2937.4563888905996
2024-04-18 12:30:00,52.850115,1.0127309999999996,1.1513577326217537,9.056708,9.346067,30.9606,2937.5063888905997
2024-04-18 12:33:00,54.38368,0.9548609999999993,1.132549301429882,9.027778,9.403937,30.382000000000005,2937.5563888906
2024-04-18 12:36:00,54.6441,0.9259259999999996,1.116249879974964,8.998843,9.403937,30.9606,2937.6063888906
2024-04-18 12:39:00,54.658564999999996,0.8680560000000002,1.1081492294199358,8.883102999999998,9.403936999999999,29.513999999999953,2937.6563888906003
2024-04-18 12:42:00,54.644095,0.983797,1.1486762147859464,8.940973,9.288196,30.092600000000004,2937.7063888906005
2024-04-18 12:45:00,55.425345,0.9548609999999993,1.1711300610984208,8.912037999999999,9.374997,30.67130000000003,2937.7563888906006
2024-04-18 12:48:00,56.97338,1.0416669999999995,1.1804398198989385,9.027778,9.317131,30.671299999999974,2937.806388890601
2024-04-18 12:51:00,54.918980000000005,0.983797,1.1355146979140402,8.998843,9.317126,30.9606,2937.856388890601
2024-04-18 12:54:00,56.71296,0.9548610000000002,1.158355765949552,8.854167,9.288196,32.407399999999996,2937.906388890601
2024-04-18 12:57:00,55.425345,0.868055,1.1451340896638735,8.767357,9.375001999999999,32.40730000000002,2937.9563888906014
2024-04-18 13:00:00,57.233795,0.983797,1.1486762147859473,8.969902999999999,9.317126,31.82869999999997,2938.0063888906016
