Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-18 13:03:00,59.273725,0.983797,1.1486762147859464,8.940973,9.288196,32.117999999999995,2938.0563888906017
2024-04-18 13:06:00,61.082175,0.983797,1.1355192617279655,8.969902999999999,9.288196,32.986099999999965,2938.106388890602
2024-04-18 13:09:00,62.644675,0.9548609999999993,1.1195116267491525,8.854168,9.201387,34.72219999999999,2938.156388890602
2024-04-18 13:12:00,64.43866,1.0127319999999997,1.1513536710892736,8.825233,9.114581000000001,33.56479999999999,2938.2063888906023
2024-04-18 13:15:00,67.795135,1.0127319999999997,1.1778289974547596,8.796292999999999,9.143521,36.16899999999998,2938.2563888906025
2024-04-18 13:18:00,64.453125,1.0127309999999996,1.1909269811770749,8.940968000000002,9.317127000000001,34.72219999999999,2938.3063888906026
2024-04-18 13:21:00,63.657405,1.0416660000000002,1.20696624813155,8.998838000000001,9.346062,34.72219999999999,2938.356388890603
2024-04-18 13:24:00,63.671875,1.0995369999999998,1.2251352183410735,8.998842999999999,9.259256,33.85420000000005,2938.406388890603
2024-04-18 13:27:00,64.43866,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,34.72230000000002,2938.456388890603
2024-04-18 13:30:00,63.91782499999999,0.8969909999999999,1.0997691203499378,8.709492999999998,9.143522,35.30099999999999,2938.5063888906034
2024-04-18 13:33:00,59.54861,0.9548610000000002,1.158355765949552,8.680558000000001,9.114587,34.43290000000002,2938.5563888906036
2024-04-18 13:36:00,58.76736,0.8969909999999999,1.1250762490115762,8.593748,9.085647,33.27550000000002,2938.6063888906037
2024-04-18 13:39:00,58.76736,0.9259259999999996,1.0903399411125827,8.593748,8.940971999999999,34.14349999999996,2938.656388890604
2024-04-18 13:42:00,55.16493,0.9837959999999999,1.122263850127175,8.651622999999999,8.940977,32.696799999999996,2938.706388890604
2024-04-18 13:45:00,54.658564999999996,1.0127309999999996,1.09724838873396,8.680553,8.854161999999999,32.40740000000005,2938.7563888906043
2024-04-18 13:48:00,54.91898,1.070602,1.1414142080787015,8.680558000000001,8.825236,32.40749999999997,2938.8063888906045
2024-04-18 13:51:00,56.684025,1.0127319999999997,1.0972489161812227,8.593748,8.767356,31.82869999999997,2938.8563888906046
2024-04-18 13:54:00,54.137730000000005,0.9259259999999996,1.0903399411125838,8.564817999999999,8.912042,32.407399999999996,2938.906388890605
2024-04-18 13:57:00,50.520835,0.8680559999999993,1.0956670090987042,8.478007999999999,8.969912,30.67130000000003,2938.956388890605
2024-04-18 14:00:00,50.535304999999994,1.0127309999999996,1.151353126434424,8.680558000000001,8.969907000000001,30.09250000000003,2939.006388890605
2024-04-18 14:03:00,51.57697,1.0416669999999995,1.098523441870008,8.738427999999999,8.854171000000001,30.381899999999973,2939.0563888906054
2024-04-18 14:06:00,54.658564999999996,1.0127319999999997,1.1109312786239827,8.680553,8.883101,30.67130000000003,2939.1063888906056
2024-04-18 14:09:00,54.658564999999996,0.8969909999999999,1.0869850775179428,8.651623,9.056712000000001,31.25,2939.1563888906057
2024-04-18 14:12:00,50.795715,0.8969909999999999,1.0741161976254707,8.738427999999999,9.114587,30.381899999999973,2939.206388890606
2024-04-18 14:15:00,51.31655,0.983797,1.1355192617279655,8.738423000000001,9.056716,30.382000000000005,2939.256388890606
2024-04-18 14:18:00,50.810185,0.9259259999999996,1.0772481986564897,8.796292999999999,9.114587,30.671299999999974,2939.3063888906063
2024-04-18 14:21:00,52.083335000000005,0.9259259999999996,1.116249879974964,8.680558,9.085652,30.382000000000005,2939.3563888906065
2024-04-18 14:24:00,51.822915,1.0127319999999997,1.1379801077314817,8.767358,9.027776,30.092600000000004,2939.4063888906066
2024-04-18 14:27:00,53.631365,0.9548609999999993,1.1063864665921428,8.709488,9.027777,30.67130000000003,2939.456388890607
2024-04-18 14:30:00,51.837385,0.9548609999999993,1.0664176719518463,8.680558,8.912037,31.25,2939.506388890607
2024-04-18 14:33:00,49.754055,0.9259259999999996,1.0903399411125827,8.593748,8.940971999999999,30.38190000000003,2939.556388890607
2024-04-18 14:36:00,49.00174,0.9548609999999993,1.0931616234277257,8.680558,8.969907000000001,30.382000000000005,2939.6063888906074
2024-04-18 14:39:00,51.31655,0.9548609999999993,1.0931616234277257,8.738427999999999,9.027777,30.960699999999974,2939.6563888906076
2024-04-18 14:42:00,50.795715,1.0995369999999998,1.156444314022041,8.825228,8.940971000000001,30.96070000000003,2939.7063888906077
2024-04-18 14:45:00,52.864580000000004,1.0127319999999997,1.124504009006477,8.738427999999999,8.969906,30.9606,2939.756388890608
2024-04-18 14:48:00,52.083335000000005,1.0127309999999996,1.0972483887339608,8.796298,8.969907000000001,30.382000000000005,2939.806388890608
2024-04-18 14:51:00,53.89178,1.0127309999999996,1.110930746799627,8.738427999999999,8.940977,30.67130000000003,2939.8563888906083
2024-04-18 14:54:00,52.083330000000004,1.0127309999999996,1.110930746799627,8.738427999999999,8.940977,30.96070000000003,2939.9063888906085
2024-04-18 14:57:00,51.822915,0.9548610000000002,1.0931616234277264,8.738427999999999,9.027777,30.671299999999974,2939.9563888906087
2024-04-18 15:00:00,50.28935,0.9259259999999996,1.10333799542374,8.622688,8.998842,29.80329999999998,2940.006388890609
2024-04-18 15:03:00,51.822915,1.0127319999999997,1.124504009006477,8.709492999999998,8.940971000000001,30.38190000000003,2940.056388890609
2024-04-18 15:06:00,52.32928,0.8969909999999999,1.0741161976254694,8.593753,8.969912,30.092600000000004,2940.106388890609
2024-04-18 15:09:00,50.549765,0.9259259999999996,1.0903399411125827,8.593748,8.940971999999999,30.382000000000005,2940.1563888906094
2024-04-18 15:12:00,51.822915,1.0416669999999995,1.0985234418700058,8.709488,8.825230999999999,29.224500000000035,2940.2063888906096
2024-04-18 15:15:00,52.618635,0.9548609999999993,1.0528914031483279,8.680558,8.883107,30.382000000000005,2940.2563888906097
2024-04-18 15:18:00,51.54803,1.0127309999999996,1.0834620146466305,8.738427999999999,8.883107,30.092600000000004,2940.30638889061
2024-04-18 15:21:00,52.083330000000004,0.9837959999999999,1.122263850127175,8.622688,8.912042,30.38190000000003,2940.35638889061
2024-04-18 15:24:00,52.083335000000005,1.1284719999999995,1.1428809409352698,8.796293,8.825230999999999,29.803300000000036,2940.4063888906103
2024-04-18 15:27:00,52.358215,1.0127309999999996,1.1245034728573904,8.767363,8.998842,30.67130000000003,2940.4563888906105
2024-04-18 15:30:00,54.658564999999996,1.0995369999999998,1.1139468333479037,8.825228,8.854171000000001,30.38190000000003,2940.5063888906107
2024-04-18 15:33:00,52.86458,0.868055,1.070443442910227,8.478012,8.912037,30.67130000000003,2940.556388890611
2024-04-18 15:36:00,51.31655,0.9259259999999996,1.0903399411125827,8.622688,8.969912,30.381999999999948,2940.606388890611
2024-04-18 15:39:00,53.631365,1.070602,1.1274869481266971,8.767358000000002,8.883106,30.381899999999973,2940.656388890611
2024-04-18 15:42:00,51.041669999999996,0.9259259999999996,1.0640503630103981,8.564817999999999,8.854161999999999,30.092600000000004,2940.7063888906114
2024-04-18 15:45:00,52.083330000000004,0.9259259999999996,1.0772481986564897,8.593748,8.912042,30.38190000000003,2940.7563888906116
2024-04-18 15:48:00,53.370945,1.0127319999999997,1.1109312786239827,8.680558,8.883106,32.11810000000003,2940.8063888906117
2024-04-18 15:51:00,53.90625,1.0416669999999995,1.098523441870008,8.738427999999999,8.854171000000001,30.09269999999998,2940.856388890612
2024-04-18 15:54:00,52.0978,1.0127309999999996,1.09724838873396,8.738427999999999,8.912037,30.092600000000004,2940.906388890612
2024-04-18 15:57:00,51.54803,0.9837959999999999,1.108912434686481,8.680558000000001,8.940971999999999,30.092600000000004,2940.9563888906123
2024-04-18 16:00:00,52.0978,1.070602,1.1274869481266971,8.767358000000002,8.883106,31.25,2941.0063888906125
2024-04-18 16:03:00,54.166664999999995,1.0995369999999998,1.1282271253665335,8.796293,8.854166,30.381899999999973,2941.0563888906127
2024-04-18 16:06:00,54.166664999999995,1.070602,1.1134430686394414,8.738427999999999,8.825236,30.671299999999974,2941.106388890613
2024-04-18 16:09:00,52.604169999999996,0.9259259999999996,1.0903399411125838,8.564817999999999,8.912042,30.38190000000003,2941.156388890613
2024-04-18 16:12:00,50.79572,0.9548609999999993,1.0931662099840922,8.593748,8.883107,29.803200000000004,2941.206388890613
2024-04-18 16:15:00,51.5625,0.9548609999999993,1.0931616234277255,8.622688,8.912037,29.80329999999998,2941.2563888906134
2024-04-18 16:18:00,52.083330000000004,0.9548609999999993,1.0664176719518466,8.564817999999999,8.796297000000001,31.25,2941.3063888906136
2024-04-18 16:21:00,49.508105,0.9259259999999996,1.077243656772004,8.478007999999999,8.796292000000001,29.51389999999998,2941.3563888906137
2024-04-18 16:24:00,52.34375,1.0416659999999993,1.0844900696965063,8.651622999999999,8.738427,29.513900000000035,2941.406388890614
2024-04-18 16:27:00,50.520835,1.0127309999999996,1.0972483887339608,8.651622999999999,8.825232,29.22460000000001,2941.456388890614
2024-04-18 16:30:00,50.5353,1.0995369999999998,1.099534499997544,8.767363,8.767356,30.092600000000004,2941.5063888906143
2024-04-18 16:33:00,50.260419999999996,0.9548609999999993,1.0931662099840922,8.680553,8.969912,28.93520000000001,2941.5563888906145
2024-04-18 16:36:00,50.795715,0.8680560000000002,1.0058066850527343,8.535877000000001,8.825230999999999,29.224499999999978,2941.6063888906147
2024-04-18 16:39:00,56.221064999999996,0.7233799999999997,1.043617779362708,8.188655999999998,8.912036,30.9606,2941.656388890615
2024-04-18 16:42:00,52.358215,0.7523150000000003,1.0382815419822822,8.304402,8.940977,30.67130000000003,2941.706388890615
2024-04-18 16:45:00,54.137730000000005,0.8680560000000002,1.0704484054574293,8.391202,8.825236,30.092600000000033,2941.756388890615
2024-04-18 16:48:00,52.083330000000004,0.8101850000000006,1.0614493787561412,8.391202,8.940977,30.671300000000002,2941.8063888906154
2024-04-18 16:51:00,52.35822,0.9548610000000002,1.0798429303091504,8.564817000000001,8.825236,29.224500000000035,2941.8563888906156
2024-04-18 16:54:00,53.11053,0.8969899999999997,1.0869845091593562,8.506947,8.912037,30.671300000000002,2941.9063888906157
2024-04-18 16:57:00,54.658564999999996,0.868055,1.0577059193766716,8.506947,8.912042,30.092600000000004,2941.956388890616
2024-04-18 17:00:00,52.604164999999995,0.8969909999999999,1.0741161976254694,8.564813000000001,8.940971999999999,29.224500000000035,2942.006388890616
2024-04-18 17:03:00,52.604164999999995,1.0127319999999997,1.097253662582032,8.709488,8.883106,28.93520000000001,2942.0563888906163
2024-04-18 17:06:00,50.520835,0.8969899999999997,1.048088838296706,8.506947,8.825227,29.803200000000004,2942.1063888906165
2024-04-18 17:09:00,50.5353,0.8969909999999999,1.0869850775179428,8.420143,8.825232,28.935099999999977,2942.1563888906167
2024-04-18 17:12:00,51.041664999999995,0.9548610000000002,1.066417671951847,8.506947,8.738426,28.93520000000001,2942.206388890617
2024-04-18 17:15:00,54.152195,0.8101859999999999,1.0367581563866144,8.275462,8.767356,29.224499999999978,2942.256388890617
2024-04-18 17:18:00,50.520835,0.9548610000000002,1.066417671951847,8.506947,8.738426,29.224500000000035,2942.306388890617
2024-04-18 17:21:00,51.0272,0.8391200000000003,1.0786601278853114,8.333332,8.854161999999999,29.224500000000035,2942.3563888906174
2024-04-18 17:24:00,53.11053,0.8969899999999997,1.0869889418419438,8.478007000000002,8.883107,30.381899999999973,2942.4063888906176
2024-04-18 17:27:00,51.070605,0.9259259999999996,1.0903399411125827,8.593748,8.940971999999999,29.513900000000035,2942.4563888906177
2024-04-18 17:30:00,50.289355,0.868055,1.0319507954213933,8.478007000000002,8.825232,28.93520000000001,2942.506388890618
2024-04-18 17:33:00,48.220485,0.8680559999999993,1.083093701844965,8.449078,8.912032,28.93520000000001,2942.556388890618
2024-04-18 17:36:00,48.234955,1.0127309999999996,1.0834572299609047,8.709493,8.854161999999999,29.224499999999978,2942.6063888906183
2024-04-18 17:39:00,49.768515,1.0127319999999997,1.0972489161812233,8.564817999999999,8.738426,29.513900000000035,2942.6563888906185
2024-04-18 17:42:00,46.672455,1.0127309999999996,1.0695580080132783,8.622688,8.738427,28.935299999999984,2942.7063888906187
2024-04-18 17:45:00,44.864005000000006,0.8680559999999993,1.0058066850527347,8.478007999999999,8.767362,28.645899999999983,2942.756388890619
2024-04-18 17:48:00,47.17882,1.0416659999999993,1.0844900696965063,8.564813,8.651617,28.64580000000001,2942.806388890619
2024-04-18 17:51:00,47.135415,0.9548609999999993,1.0664176719518466,8.564817999999999,8.796297000000001,28.356499999999983,2942.856388890619
2024-04-18 17:54:00,46.947335,0.9259259999999996,1.0507612180697716,8.535882999999998,8.796297000000001,28.356599999999958,2942.9063888906194
2024-04-18 17:57:00,46.947335,0.983797,1.0544809444701002,8.564813000000001,8.709486,28.64580000000001,2942.9563888906196
2024-04-18 18:00:00,43.851275,0.8101849999999997,1.0242897640122608,8.420138,8.883102999999998,28.067099999999982,2943.0063888906197
2024-04-19 06:21:00,33.796295,1.1574079999999993,0.6261695346176325,5.787036,4.918978000000001,25.173599999999993,2943.0063888906197
2024-04-19 06:36:00,34.04224,1.2731469999999998,0.664006551852474,5.729165999999999,4.745369,25.173599999999993,2943.0063888906197
2024-04-19 07:33:00,30.208334999999998,0.7523149999999994,0.7229976065129442,6.568286,6.510421,24.594900000000024,2943.0063888906197
2024-04-19 07:36:00,31.467015,0.5497690000000004,0.7337730776482214,6.886576000000001,7.291667,25.75229999999999,2943.0063888906197
2024-04-19 07:42:00,33.810765,0.8101859999999999,0.83878637886229,6.944446,7.0023100000000005,25.462999999999994,2943.1063888906197
2024-04-19 07:45:00,41.767939999999996,1.2442130000000002,1.028404435274688,7.986116,7.581022999999999,26.620400000000018,2943.15638889062
2024-04-19 07:51:00,45.13889,1.4178239999999995,1.0858183365081373,8.188655,7.581021000000001,27.488399999999984,2943.2563888906197
2024-04-19 07:54:00,52.604164999999995,1.1284719999999995,1.1139443808342988,8.680553,8.651620999999999,30.092600000000004,2943.30638889062
2024-04-19 07:57:00,62.15278,1.1284720000000004,1.0392512289377345,8.333337,8.159724999999998,32.696799999999996,2943.35638889062
2024-04-19 08:03:00,68.83681,1.0995369999999998,1.085005188476308,8.333337,8.304400000000001,35.59020000000001,2943.45638889062
2024-04-19 08:06:00,72.96007,0.9548610000000002,1.1711300610984212,8.651622,9.114581000000001,36.16900000000001,2943.50638889062
2024-04-19 08:12:00,71.412035,0.8969899999999997,1.150058107719665,8.622686999999999,9.172457,38.194500000000005,2943.60638889062
2024-04-19 08:15:00,67.795135,1.0127319999999997,1.2168737048903193,8.998838,9.432866,36.16900000000001,2943.6563888906203
2024-04-19 08:30:00,71.657985,0.5787040000000001,1.0843761473656761,8.304395,9.548611000000001,37.615700000000004,2943.9063888906203
2024-04-19 08:33:00,59.534144999999995,0.8101859999999999,1.191994772976418,9.027774,9.895828,35.011499999999984,2943.9563888906205
2024-04-19 08:36:00,56.72743,1.3310179999999994,1.2421884736794802,9.548614999999998,9.374997,34.14360000000002,2944.0063888906207
2024-04-19 08:42:00,56.72743,1.3310179999999994,1.2421884736794802,9.490745,9.317127000000001,33.564899999999994,2944.1063888906206
2024-04-19 08:45:00,57.754630000000006,1.359954,1.2559622240841741,9.49074,9.288196,32.407399999999996,2944.1563888906207
2024-04-19 08:48:00,60.069445,1.2152780000000005,1.215279999944427,9.201384000000001,9.201386,34.43290000000002,2944.206388890621
2024-04-19 08:54:00,62.398725,1.359954,1.2251333221040719,9.375004,9.11458,34.14350000000002,2944.306388890621
2024-04-19 08:57:00,66.50752,1.0416659999999993,1.2069662481315495,8.998842999999999,9.346067,35.59030000000001,2944.356388890621
2024-04-19 09:03:00,65.234375,1.0416660000000002,1.20696624813155,9.143518,9.490742000000001,35.01159999999999,2944.456388890621
2024-04-19 09:06:00,64.71354,1.186343,1.1718179692818114,9.143514,9.114581000000001,34.14350000000002,2944.506388890621
2024-04-19 09:12:00,66.782405,1.1284720000000004,1.1854053058417626,8.998838000000001,9.114586,34.43290000000002,2944.606388890621
2024-04-19 09:15:00,66.247105,1.070601,1.2228504755322958,8.854168,9.172457,35.300899999999984,2944.656388890621
2024-04-19 09:18:00,65.480325,1.0995369999999998,1.1842242172525224,8.969903,9.143516,35.011499999999984,2944.7063888906214
2024-04-19 09:24:00,68.31597,0.9837959999999999,1.148675660356151,8.680557,9.027781000000001,34.722200000000015,2944.8063888906213
2024-04-19 09:27:00,69.34317,0.7233800000000006,1.1009575236378584,8.304397,9.172457,37.32640000000001,2944.8563888906215
2024-04-19 09:33:00,67.54919,0.8391200000000003,1.1396732999070127,8.506947,9.172457,35.590299999999985,2944.9563888906214
2024-04-19 09:36:00,73.480905,0.694445,1.0134719857981318,8.130785,8.85417,37.037000000000006,2945.0063888906216
2024-04-19 09:39:00,83.260995,0.14467599999999958,0.775797674985678,6.7418960000000006,8.883099999999999,43.40280000000001,2945.0563888906217
2024-04-19 09:51:00,67.795135,0.6365740000000004,1.0311659989207345,8.043980000000001,8.969906,36.74769999999998,2945.2563888906216
2024-04-19 09:54:00,74.5081,0.28935200000000005,0.858673902827977,7.233792000000001,8.85417,38.7732,2945.3063888906217
2024-04-19 09:57:00,65.480325,0.5787040000000001,1.0535185517606704,8.217592,9.374998,35.59019999999998,2945.356388890622
2024-04-19 10:03:00,61.357060000000004,0.8101849999999997,1.1336716004691525,8.535878,9.259263,34.72229999999999,2945.456388890622
2024-04-19 10:06:00,59.54861,1.0127309999999996,1.1513577326217537,8.854163,9.143522,33.275499999999965,2945.506388890622
2024-04-19 10:09:00,56.72743,1.0416670000000003,1.1535410891430513,9.027774,9.259257,33.27540000000002,2945.556388890622
2024-04-19 10:15:00,54.890045,1.1284720000000004,1.1854004646794534,9.114584,9.230322000000001,31.828700000000026,2945.656388890622
2024-04-19 10:18:00,53.11053,1.070602,1.1689537893456474,9.056714,9.259262,31.828700000000026,2945.7063888906223
2024-04-19 10:21:00,53.35648,1.0995369999999998,1.1703846088042151,8.998842999999999,9.143516,31.25,2945.7563888906225
2024-04-19 10:24:00,57.75463,0.9837959999999999,1.148675660356151,8.883098,9.230322000000001,33.56479999999999,2945.8063888906227
2024-04-19 10:30:00,56.452545,1.0127309999999996,1.1778284444750942,8.912033,9.259262,32.11800000000002,2945.9063888906226
2024-04-19 10:33:00,59.80903,0.9548610000000002,1.1838276646588708,8.825227000000002,9.317126,31.828699999999998,2945.9563888906227
2024-04-19 10:39:00,60.82176,0.9259260000000005,1.141808702380169,8.883102000000001,9.346066,33.27540000000002,2946.0563888906227
2024-04-19 10:42:00,62.398725,0.7523150000000003,1.0853621603708317,8.680551999999999,9.432867,34.14349999999999,2946.106388890623
2024-04-19 10:48:00,60.850695,0.8101850000000006,1.145461113248637,8.651622,9.403936999999999,32.98610000000002,2946.2063888906227
2024-04-19 10:51:00,59.31713,0.8101849999999997,1.0978863013082691,8.622682000000001,9.259257,32.4075,2946.256388890623
2024-04-19 10:54:00,61.357060000000004,0.8391200000000003,1.1276171337779526,8.767362,9.403932000000001,33.27539999999999,2946.306388890623
2024-04-19 11:00:00,60.82176,0.8969899999999997,1.150058107719665,8.825227000000002,9.374997,33.27550000000002,2946.406388890623
2024-04-19 11:03:00,60.34433,0.9548610000000002,1.1711300610984212,8.854167,9.317126,32.11800000000002,2946.456388890623
2024-04-19 11:06:00,58.52141,0.9259259999999996,1.1418087023801684,8.883102999999998,9.346067,32.986099999999965,2946.5063888906234
2024-04-19 11:09:00,59.042245,0.9259259999999996,1.116249879974963,8.854163,9.259257,32.986099999999965,2946.5563888906236
2024-04-19 11:12:00,58.015045,0.9548610000000002,1.1325493014298815,8.940968000000002,9.317127,32.407399999999996,2946.6063888906237
2024-04-19 11:15:00,56.19213,1.0416670000000003,1.1804398198989376,9.027774,9.317127,32.696799999999996,2946.656388890624
2024-04-19 11:18:00,55.425345,1.070602,1.1825685839557527,9.056714,9.288191999999999,32.11809999999997,2946.706388890624
2024-04-19 11:21:00,56.467015,1.0995369999999998,1.1703846088042151,9.172454,9.317127000000001,32.696799999999996,2946.7563888906243
2024-04-19 11:24:00,61.357060000000004,1.157407,1.2002864231765318,9.143523,9.230325999999998,32.9862,2946.8063888906245
2024-04-19 11:27:00,61.631945,1.070601,1.182568049671001,9.143518,9.374997,31.828700000000026,2946.8563888906247
2024-04-19 11:30:00,60.315394999999995,1.0127309999999996,1.151353126434424,9.056713,9.346062,31.82869999999997,2946.906388890625
2024-04-19 11:33:00,58.28993,1.0416660000000002,1.1804392764135212,8.998838000000001,9.288191999999999,32.11809999999997,2946.956388890625
2024-04-19 11:36:00,55.70023,0.9837959999999999,1.148675660356151,8.940973,9.288197,31.5394,2947.006388890625
2024-04-19 11:39:00,52.083330000000004,0.9259259999999996,1.1418087023801684,8.825228,9.288192,30.9606,2947.0563888906254
2024-04-19 11:42:00,48.987265,0.9837959999999999,1.0954657701533341,8.912037999999999,9.143522,29.224500000000035,2947.1063888906256
2024-04-19 11:45:00,50.535304999999994,0.9548609999999993,1.1063864665921428,8.767358,9.085647,30.09250000000003,2947.1563888906257
2024-04-19 11:48:00,52.604165,1.0127319999999997,1.0972489161812227,8.825233,8.998840999999999,29.803200000000004,2947.206388890626
2024-04-19 11:51:00,52.604165,0.8969899999999997,1.0741156337681532,8.564817000000001,8.940977,30.092599999999948,2947.256388890626
2024-04-19 11:54:00,49.782985,0.868055,1.0577059193766707,8.651617000000002,9.056712000000001,29.803300000000036,2947.3063888906263
2024-04-19 11:57:00,51.302080000000004,0.868055,1.095662096341159,8.564817000000001,9.056712000000001,30.38190000000003,2947.3563888906265
2024-04-19 12:00:00,49.768515,0.983797,1.122264396017912,8.680553,8.969906,30.092600000000004,2947.4063888906267
2024-04-19 12:03:00,47.699650000000005,0.8680560000000002,1.083098059500219,8.535882999999998,8.998847,30.67130000000003,2947.456388890627
2024-04-19 12:06:00,48.206015,0.8969899999999997,1.0611500003919658,8.622686999999999,8.969907000000001,28.935099999999977,2947.506388890627
2024-04-19 12:09:00,48.220479999999995,0.8969899999999997,1.0349333156601863,8.680557,8.969907000000001,29.224500000000035,2947.556388890627
2024-04-19 12:12:00,52.87905,0.9548610000000002,1.106386466592144,8.680557,8.998846,29.803200000000004,2947.6063888906274
2024-04-19 12:15:00,51.331014999999994,0.8969899999999997,1.0741156337681532,8.564817000000001,8.940977,30.092499999999973,2947.6563888906276
2024-04-19 12:18:00,50.810185,0.8969899999999997,1.0611500003919658,8.622686999999999,8.969907000000001,30.382000000000005,2947.7063888906277
2024-04-19 12:21:00,50.795715,0.983797,1.10891760677632,8.796292999999999,9.056716,31.5394,2947.756388890628
2024-04-19 12:24:00,53.125,0.9259260000000005,1.129073993766443,8.680552,9.114586,30.671299999999974,2947.806388890628
2024-04-19 12:27:00,53.11053,0.8391200000000003,1.0537089606490404,8.622682000000001,9.085652,29.803200000000004,2947.8563888906283
2024-04-19 12:30:00,53.11053,0.8969909999999999,1.11246672282977,8.680553,9.143522,30.67130000000003,2947.9063888906285
2024-04-19 12:33:00,48.74132,0.9259259999999996,1.0640549390003562,8.854168,9.143522,29.80329999999998,2947.9563888906287
2024-04-19 12:36:00,50.5353,1.0416669999999995,1.1262451494395558,8.854168,9.027781000000001,30.092600000000004,2948.006388890629
2024-04-19 12:39:00,51.041664999999995,0.8969899999999997,1.0869889418419438,8.709487,9.114587,29.80329999999998,2948.056388890629
2024-04-19 12:42:00,51.25868,1.0127319999999997,1.1109312786239827,8.825233,9.027781000000001,30.9606,2948.106388890629
2024-04-19 12:45:00,50.28935,0.8969909999999999,1.0997691203499378,8.796292999999999,9.230322000000001,30.381899999999973,2948.1563888906294
2024-04-19 12:48:00,51.576965,0.9548609999999993,1.1063864665921428,8.883098,9.201387,29.513900000000035,2948.2063888906296
2024-04-19 12:51:00,51.576965,1.0127309999999996,1.1379795673051658,8.969908,9.230327,30.671299999999974,2948.2563888906298
2024-04-19 12:54:00,51.576965,0.9837959999999999,1.0954657701533341,8.969908,9.201391999999998,30.671299999999974,2948.30638889063
2024-04-19 12:57:00,49.754055,0.9837959999999999,1.0954657701533341,8.883098,9.114581999999999,29.803200000000004,2948.35638889063
2024-04-19 13:00:00,50.043405,1.070602,1.113443068639442,8.940968000000002,9.027776,28.935099999999977,2948.4063888906303
2024-04-19 13:03:00,52.0978,1.0416669999999995,1.0844905833079128,8.854168,8.940971000000001,29.803200000000004,2948.4563888906305
2024-04-19 13:06:00,52.864580000000004,1.070602,1.1414142080787015,8.912037999999999,9.056716,30.381899999999973,2948.5063888906307
2024-04-19 13:09:00,54.918980000000005,0.9548609999999993,1.0931662099840922,8.825228,9.114587,30.67130000000003,2948.556388890631
2024-04-19 13:12:00,56.72743,1.070602,1.1689537893456472,8.912037999999999,9.114586,30.67130000000003,2948.606388890631
2024-04-19 13:15:00,57.52315,0.9548609999999993,1.1195161475411088,8.883098,9.230327,31.25,2948.656388890631
2024-04-19 13:18:00,60.604745,1.0416670000000003,1.1535410891430513,9.114583,9.346066,31.5394,2948.7063888906314
2024-04-19 13:21:00,61.11111,0.9548609999999993,1.1454934328461037,9.143518,9.548607,33.27540000000005,2948.7563888906316
2024-04-19 13:24:00,61.12558,1.0127319999999997,1.1513536710892736,9.056718,9.346066,31.25,2948.8063888906318
2024-04-19 13:27:00,59.042245,0.8391209999999996,1.127621921015894,8.796292999999999,9.432872,32.11809999999997,2948.856388890632
2024-04-19 13:30:00,59.042245,0.9548610000000002,1.1838276646588708,8.912037000000002,9.403936,32.69670000000002,2948.906388890632
2024-04-19 13:33:00,60.850695,0.9837959999999999,1.16174229066865,9.056716999999999,9.432870999999999,31.828700000000026,2948.9563888906323
2024-04-19 13:36:00,62.13831,0.8969899999999997,1.1500538176514767,9.056716999999999,9.606477,32.407399999999996,2949.0063888906325
2024-04-19 13:39:00,60.57581,0.9259259999999996,1.1544610590066378,8.998843,9.490737000000001,31.82869999999997,2949.0563888906327
2024-04-19 13:42:00,62.369789999999995,0.8969899999999997,1.1500581077196659,8.854167,9.403937,32.696699999999964,2949.106388890633
2024-04-19 13:45:00,59.042245,0.8101850000000006,1.1218111826845976,8.738422,9.432867,31.5394,2949.156388890633
2024-04-19 13:48:00,59.042245,0.8969909999999999,1.1250762490115762,8.940973,9.432872,32.117999999999995,2949.206388890633
2024-04-19 13:51:00,57.769095,0.9548609999999993,1.1195116267491525,8.912037999999999,9.259257,32.407399999999996,2949.2563888906334
2024-04-19 13:54:00,59.3316,1.0127319999999997,1.1513536710892736,8.969908,9.259256,31.8288,2949.3063888906336
2024-04-19 13:57:00,60.32986,0.9259259999999996,1.1290695773279091,8.825233,9.259257,32.11810000000003,2949.3563888906338
2024-04-19 14:00:00,62.138310000000004,0.868055,1.1205552808641832,8.796292000000001,9.346067,31.82869999999997,2949.406388890634
2024-04-19 14:03:00,59.80903,0.9259259999999996,1.116249879974963,8.854163,9.259257,32.117999999999995,2949.456388890634
2024-04-19 14:06:00,59.80903,0.9259259999999996,1.1290695773279091,8.825233,9.259257,32.11809999999997,2949.5063888906343
2024-04-19 14:09:00,59.823494999999994,1.0127319999999997,1.2039445755268787,8.854163,9.259260999999999,32.11809999999997,2949.5563888906345
2024-04-19 14:12:00,61.89236,0.9548610000000002,1.158355765949552,8.854167,9.288196,32.69670000000002,2949.6063888906347
2024-04-19 14:15:00,63.41146,0.8969899999999997,1.125075667427069,8.854167,9.346067,33.275499999999965,2949.656388890635
2024-04-19 14:18:00,60.850695,0.8680560000000002,1.1451304696867335,8.709492999999998,9.317127,32.696799999999996,2949.706388890635
2024-04-19 14:21:00,63.165504999999996,0.8969909999999999,1.1124623498816986,8.825233,9.288191999999999,33.27540000000005,2949.756388890635
2024-04-19 14:24:00,60.069445,0.8969909999999999,1.1376089828729894,8.738423000000001,9.259262,32.696799999999996,2949.8063888906354
2024-04-19 14:27:00,61.90683,0.9259259999999996,1.1290739937664427,8.738423000000001,9.172457,33.56479999999999,2949.8563888906356
2024-04-19 14:30:00,61.89236,0.9548610000000002,1.1454978920750043,8.651617000000002,9.056716,34.14349999999999,2949.9063888906358
2024-04-19 14:33:00,61.89236,0.868055,1.095662096341159,8.622686999999999,9.114581999999999,33.564899999999994,2949.956388890636
2024-04-19 14:36:00,60.32986,0.9548610000000002,1.1325493014298826,8.680557,9.056716,32.69670000000002,2950.006388890636
2024-04-19 14:39:00,59.042244999999994,0.8680560000000002,1.1081492294199358,8.593753,9.114587,32.69670000000002,2950.0563888906363
2024-04-19 14:42:00,57.50868,0.8969909999999999,1.0997691203499371,8.680553,9.114581999999999,32.407399999999996,2950.1063888906365
2024-04-19 14:45:00,57.50868,0.868055,1.0830974799463722,8.680557,9.143522,31.5394,2950.1563888906367
2024-04-19 14:48:00,55.671295,0.9259259999999996,1.1418087023801684,8.796292999999999,9.259257,31.82869999999997,2950.206388890637
2024-04-19 14:51:00,57.233795,0.8969899999999997,1.0997685475364432,8.767357,9.201387,30.9606,2950.256388890637
2024-04-19 14:54:00,57.233795,0.9259259999999996,1.1418087023801684,8.738423000000001,9.201387,31.82869999999997,2950.306388890637
2024-04-19 14:57:00,53.645835000000005,0.8969909999999999,1.1250762490115762,8.796292999999999,9.288191999999999,31.5394,2950.3563888906374
2024-04-19 15:00:00,58.260994999999994,1.0127319999999997,1.1778244546108112,8.940973,9.288191000000001,31.828700000000026,2950.4063888906376
2024-04-19 15:03:00,57.75463,0.9259259999999996,1.1290695773279091,8.940973,9.374997,31.25,2950.4563888906378
2024-04-19 15:06:00,58.260994999999994,0.983797,1.161747350654226,8.969902999999999,9.346066,30.9606,2950.506388890638
2024-04-19 15:09:00,56.206595,0.868055,1.120555280864184,8.940967,9.490742000000001,31.53929999999997,2950.556388890638
2024-04-19 15:12:00,58.55035,0.9259259999999996,1.1544610590066378,8.998843,9.490737000000001,31.82869999999997,2950.6063888906383
2024-04-19 15:15:00,55.425345,0.8969909999999999,1.150058697902094,8.883098,9.432867,31.25,2950.6563888906385
2024-04-19 15:18:00,56.7419,0.983797,1.1486762147859473,8.998843,9.346066,31.25,2950.7063888906387
2024-04-19 15:21:00,57.233795,0.983797,1.1617428492996629,9.027783,9.403936,30.9606,2950.756388890639
2024-04-19 15:24:00,59.54861,0.9837959999999999,1.1617467920217688,8.940967,9.317131,31.828700000000026,2950.806388890639
2024-04-19 15:27:00,60.850695,0.8969899999999997,1.1376083969678452,8.825227000000002,9.346067,31.5394,2950.856388890639
2024-04-19 15:30:00,61.12558,0.8969909999999999,1.1376046660148575,8.883102999999998,9.403932000000001,32.407399999999996,2950.9063888906394
2024-04-19 15:33:00,58.02951,0.8680560000000002,1.132880762253641,8.883102999999998,9.461807,33.564899999999966,2950.9563888906396
2024-04-19 15:36:00,58.260994999999994,0.9548609999999993,1.1195116267491525,9.056718,9.403937,32.11810000000003,2951.0063888906398
2024-04-19 15:39:00,57.75463,0.8969909999999999,1.1250762490115762,8.825228,9.317127,32.40749999999997,2951.05638889064
2024-04-19 15:42:00,57.769095,0.8680560000000002,1.083098059500219,8.796292999999999,9.259257,32.69679999999997,2951.10638889064
2024-04-19 15:45:00,56.452545,0.8969909999999999,1.1250762490115762,8.767358,9.259257,32.11800000000005,2951.1563888906403
2024-04-19 15:48:00,55.975115,1.0995369999999998,1.1842242172525224,8.969903,9.143516,31.25,2951.2063888906405
2024-04-19 15:51:00,57.769095,0.9259259999999996,1.116249879974964,8.825233,9.230327,31.82869999999997,2951.2563888906407
2024-04-19 15:54:00,60.069445,0.9548610000000002,1.1454934328461042,8.767362,9.172450999999999,32.696800000000025,2951.306388890641
2024-04-19 15:57:00,58.76736,0.8391200000000003,1.1032911811266493,8.796297,9.374997,32.69669999999999,2951.356388890641
2024-04-19 16:00:00,58.53588,0.8969899999999997,1.1376083969678452,8.825227000000002,9.346067,32.98609999999999,2951.406388890641
2024-04-19 16:03:00,57.769095,0.9259259999999996,1.116249879974964,8.825233,9.230327,32.407399999999996,2951.4563888906414
2024-04-19 16:06:00,58.275465,1.0127319999999997,1.1513582772780566,8.854163,9.143521,30.96070000000003,2951.5063888906416
2024-04-19 16:09:00,60.069445,0.9259260000000005,1.141808702380169,8.796292000000001,9.259256,32.407399999999996,2951.5563888906418
2024-04-19 16:12:00,61.631945,0.8680560000000002,1.120551600233909,8.709492000000001,9.259256,32.69679999999997,2951.606388890642
2024-04-19 16:15:00,59.823494999999994,0.8680560000000002,1.1328807622536403,8.738423000000001,9.317127,32.69670000000002,2951.656388890642
2024-04-19 16:18:00,56.206595,0.9548610000000002,1.1195161475411088,8.940968000000002,9.288197,32.11809999999997,2951.7063888906423
2024-04-19 16:21:00,56.72743,1.0127319999999997,1.1513536710892736,8.969908,9.259256,31.82869999999997,2951.7563888906425
2024-04-19 16:24:00,59.042244999999994,0.8969899999999997,1.150058107719665,8.796297,9.346067,32.69670000000002,2951.8063888906427
2024-04-19 16:27:00,58.53588,0.9548610000000002,1.1454978920750047,8.767357,9.172456,31.82869999999997,2951.856388890643
2024-04-19 16:30:00,59.80903,0.8680560000000002,1.120551600233909,8.709492999999998,9.259257,33.275499999999965,2951.906388890643
2024-04-19 16:33:00,55.671295,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,32.69670000000002,2951.956388890643
2024-04-19 16:36:00,57.783564999999996,1.0127319999999997,1.1513536710892736,8.969908,9.259256,31.25,2952.0063888906434
2024-04-19 16:39:00,59.288195,0.9548609999999993,1.132549301429881,8.883098,9.259257,31.53929999999997,2952.0563888906436
2024-04-19 16:42:00,59.56308,0.9548609999999993,1.132549301429881,8.883098,9.259257,32.696699999999964,2952.1063888906438
2024-04-19 16:45:00,57.26273,1.0127309999999996,1.164636616580663,8.969903,9.288191999999999,32.986099999999965,2952.156388890644
2024-04-19 16:48:00,57.002314999999996,0.9837959999999999,1.148675660356151,8.883098,9.230322000000001,31.82869999999997,2952.206388890644
2024-04-19 16:51:00,56.987845,1.0416659999999993,1.1535405539501475,8.940973,9.172457,31.5394,2952.2563888906443
2024-04-19 16:54:00,58.52141,1.070602,1.1414142080787015,8.912037999999999,9.056716,32.696799999999996,2952.3063888906445
2024-04-19 16:57:00,55.16493,0.9548610000000002,1.1063864665921435,8.825228,9.143517,32.407400000000024,2952.3563888906447
2024-04-19 17:00:00,57.769095,1.070602,1.1414142080787015,8.883098,9.027776,32.98610000000002,2952.406388890645
2024-04-19 17:03:00,53.11053,0.9837959999999999,1.122263850127175,8.825232999999999,9.114587,31.539399999999972,2952.456388890645
2024-04-19 17:06:00,57.233795,1.157407,1.171819928223962,8.998838000000001,9.027781000000001,32.407399999999996,2952.506388890645
2024-04-19 17:09:00,54.166664999999995,1.0127310000000005,1.151357732621754,8.940968,9.230326999999999,32.407399999999996,2952.5563888906454
2024-04-19 17:12:00,53.35648,0.9837959999999999,1.1355141477314536,8.940973,9.259257,33.275499999999994,2952.6063888906456
2024-04-19 17:15:00,51.331019999999995,1.0416660000000002,1.1535405539501482,8.969908,9.201391999999998,29.803199999999975,2952.6563888906458
2024-04-19 17:18:00,55.179395,1.1284720000000004,1.15716585293023,9.027778000000001,9.085646,31.25,2952.706388890646
2024-04-19 17:21:00,55.425345,0.9548609999999993,1.1454978920750039,8.767358,9.172457,31.539399999999972,2952.756388890646
2024-04-19 17:24:00,53.385414999999995,1.0127309999999996,1.1513577326217537,8.883098,9.172457,30.960600000000028,2952.8063888906463
2024-04-19 17:27:00,56.48148,1.070602,1.1689537893456472,8.912037999999999,9.114586,30.671300000000002,2952.8563888906465
2024-04-19 17:30:00,53.877314999999996,0.8969899999999997,1.1376083969678452,8.796293,9.317132999999998,31.828699999999998,2952.9063888906467
2024-04-19 17:33:00,52.097805,0.9548609999999993,1.1454978920750039,8.854163,9.259262,30.671300000000002,2952.956388890647
2024-04-19 17:36:00,51.33102,1.0995369999999998,1.156444314022041,9.056713,9.172456,30.96070000000003,2953.006388890647
2024-04-19 17:39:00,50.043405,1.070601,1.1552379061643596,8.998838000000001,9.172457,28.64580000000001,2953.056388890647
2024-04-19 17:42:00,52.0978,1.1284720000000004,1.142880940935264,9.085648,9.114586,29.803200000000004,2953.1063888906474
2024-04-19 17:45:00,51.837385,1.0416660000000002,1.1262446227260148,8.969908,9.143522,29.803199999999975,2953.1563888906476
2024-04-19 17:48:00,50.274879999999996,1.0416660000000002,1.1535405539501489,9.027778,9.259262,29.224500000000035,2953.2063888906478
2024-04-19 17:51:00,51.331019999999995,1.1284720000000004,1.1993579825669856,9.143518,9.288196,30.382000000000005,2953.256388890648
2024-04-19 17:54:00,50.549769999999995,1.070601,1.155233147503858,9.230328,9.403937,29.80329999999998,2953.306388890648
2024-04-19 17:57:00,50.01447,1.070601,1.155233147503858,9.172458,9.346067,29.80329999999998,2953.3563888906483
2024-04-19 18:00:00,46.947335,0.8391199999999994,1.127617133777952,8.940973,9.577543,29.224500000000035,2953.4063888906485
2024-04-20 09:33:00,48.68345,-0.11574099999999987,,0.4050919999999998,7.233798,29.224500000000006,2953.4063888906485
2024-04-20 09:36:00,50.0,-0.4050929999999999,,-0.17361100000000018,7.204858,30.092600000000004,2953.4063888906485
2024-04-20 09:39:00,50.0,-0.5497689999999995,,-0.02893599999999985,7.175927999999999,30.092600000000004,2953.4063888906485
2024-04-20 09:42:00,50.0,-0.3761579999999993,,0.08680500000000002,7.175927999999999,30.671300000000002,2953.4063888906485
2024-04-20 09:45:00,50.0,0.6076390000000007,2.7630259190384185,0.14467600000000047,7.1180579999999996,30.9606,2953.4063888906485
2024-04-22 07:33:00,30.46875,0.7233799999999997,0.751944894974188,6.6550910000000005,6.712961000000001,25.173599999999965,2953.4063888906485
2024-04-22 07:36:00,34.331599999999995,0.78125,0.8377937506662273,7.060181,7.175931,25.46289999999999,2953.4563888906487
2024-04-22 07:39:00,35.37326,0.6365739999999995,0.8225647048191256,7.204860999999999,7.609957,25.75229999999999,2953.506388890649
2024-04-22 07:42:00,37.96296,0.8969909999999999,0.8969915000204675,7.378476,7.378474999999999,27.199099999999987,2953.556388890649
2024-04-22 07:45:00,38.71528,0.7523149999999994,0.8225340262582084,6.973375999999999,7.118051,27.488400000000013,2953.606388890649
2024-04-22 07:48:00,50.824655,0.8391200000000003,,7.031250000000001,7.03125,29.51389999999998,2953.6563888906494
2024-04-22 07:51:00,55.454285,0.5787040000000001,0.93642600383343,7.262735,8.101851,31.5394,2953.7063888906496
2024-04-22 07:54:00,59.3316,0.43402799999999964,1.0787082712905864,7.581022,9.317134,35.590299999999985,2953.7563888906498
2024-04-22 07:57:00,47.714115,1.2152770000000004,1.1109288021286197,8.796299999999999,8.593753,30.960700000000003,2953.80638889065
2024-04-22 08:00:00,54.947915,1.2152780000000005,1.11092927307757,8.709494,8.506946,31.539299999999997,2953.85638889065
2024-04-22 08:03:00,67.563655,1.3020829999999997,1.1355177176073032,8.709488,8.391205,35.01159999999999,2953.9063888906503
2024-04-22 08:06:00,72.97453999999999,1.0416660000000002,1.0560679400232724,8.333337,8.362271,37.037000000000006,2953.9563888906505
2024-04-22 08:09:00,68.590855,0.78125,1.1154400952457868,8.362272999999998,9.114583,36.45829999999998,2954.0063888906507
2024-04-22 08:12:00,70.65972,0.8969899999999997,1.1869619731761891,8.680557,9.317127000000001,37.615700000000004,2954.056388890651
2024-04-22 08:15:00,67.31770499999999,0.8680560000000002,1.1573113554155492,8.796292999999999,9.432867,38.4838,2954.106388890651
2024-04-22 08:18:00,71.44097,0.9837960000000008,1.187624684214372,8.796292000000001,9.230325999999998,39.0625,2954.156388890651
2024-04-22 08:21:00,70.153355,0.868055,1.1328801650306521,8.651617000000002,9.230322000000001,38.19439999999997,2954.2063888906514
2024-04-22 08:24:00,73.9728,0.6365740000000004,1.0529673507209676,8.01505,8.998846,39.06249999999997,2954.2563888906516
2024-04-22 08:27:00,69.09722,0.6944440000000007,1.1259055073867736,8.391202,9.403938,39.3519,2954.3063888906518
2024-04-22 08:30:00,61.89236,1.1574079999999993,1.2283253741028337,9.20139,9.346062,36.16900000000001,2954.356388890652
2024-04-22 08:33:00,61.385994999999994,1.2442129999999993,1.2002894244842508,9.20139,9.114587,34.72219999999999,2954.406388890652
2024-04-22 08:36:00,58.796295,1.186343,1.1863474999937607,9.11458,9.114587,34.72230000000002,2954.4563888906523
2024-04-22 08:39:00,60.619215,1.273148,1.1689517843367125,9.085649,8.883101,34.14350000000002,2954.5063888906525
2024-04-22 08:42:00,64.46759,1.186343,1.1571713957534036,8.854164,8.796301,35.59030000000001,2954.5563888906527
2024-04-22 08:45:00,62.65914,1.070602,1.1134430686394414,8.738424,8.825232,35.30090000000001,2954.606388890653
2024-04-22 08:48:00,60.59028,1.0995370000000007,1.1564443140220413,8.825234000000002,8.940977,34.14349999999999,2954.656388890653
2024-04-22 08:51:00,60.34433,1.0995369999999998,1.1282271253665355,8.825234,8.883107,34.722200000000015,2954.706388890653
2024-04-22 08:54:00,61.12558,1.0995369999999998,1.1423899185369466,8.767363,8.854166,35.301000000000016,2954.7563888906534
2024-04-22 08:57:00,61.12558,1.0127309999999996,1.1379795673051658,8.622688,8.883107,34.43289999999999,2954.8063888906536
2024-04-22 09:00:00,61.12558,1.0127319999999997,1.1245040090064762,8.622688,8.854166,33.27540000000002,2954.8563888906538
2024-04-22 09:03:00,62.90509,0.9259259999999996,1.0640503630103981,8.564817999999999,8.854161999999999,35.59019999999998,2954.906388890654
2024-04-22 09:06:00,62.93403,1.0127309999999996,1.1245034728573897,8.622683,8.854161999999999,34.43289999999999,2954.956388890654
2024-04-22 09:09:00,63.932294999999996,1.0995369999999998,1.1703846088042138,8.709493,8.854166,35.300899999999984,2955.0063888906543
2024-04-22 09:12:00,62.67361,1.1284720000000004,1.1571707706077414,8.940969,8.998847,35.011600000000016,2955.0563888906545
2024-04-22 09:15:00,58.029515,1.2442130000000002,1.2002894244842515,9.11458,9.027777,34.72229999999996,2955.1063888906547
2024-04-22 09:18:00,60.34433,1.273148,1.2439906826273968,9.027774,8.969906,33.27550000000002,2955.156388890655
2024-04-22 09:21:00,61.90683,1.070602,1.1134430686394414,8.825228,8.912036,34.432799999999986,2955.206388890655
2024-04-22 09:24:00,74.016205,0.43402799999999964,0.9866508391882185,7.523148999999999,8.969911,39.0625,2955.256388890655
2024-04-22 09:27:00,59.042245,0.868055,1.132880165030653,8.651622999999999,9.230328,34.722200000000015,2955.3063888906554
2024-04-22 09:30:00,63.686345,0.8680560000000002,1.0704440179325587,8.478012,8.912036,34.14349999999999,2955.3563888906556
2024-04-22 09:33:00,64.453125,0.8101859999999999,1.12181180402504,8.275462,8.969906,34.722200000000015,2955.4063888906558
2024-04-22 09:36:00,63.425925,0.8391200000000003,1.1276213119954273,8.449072000000001,9.085652,34.72229999999999,2955.456388890656
2024-04-22 09:39:00,57.248265,1.0127310000000005,1.1379795673051656,8.883098,9.143517,33.275499999999994,2955.506388890656
2024-04-22 09:42:00,58.015045,1.0127309999999996,1.151353126434424,8.825232999999999,9.114581999999999,34.43289999999999,2955.5563888906563
2024-04-22 09:45:00,57.002314999999996,1.0995369999999998,1.156444314022041,8.969904,9.085647,32.9862,2955.6063888906565
2024-04-22 09:48:00,54.93345,1.0416659999999993,1.167040232202191,8.912033,9.172457,32.69669999999999,2955.6563888906567
2024-04-22 09:51:00,57.783564999999996,1.0127319999999997,1.1646371654199306,8.825228,9.143516,33.275499999999994,2955.706388890657
2024-04-22 09:54:00,57.769095,1.0416659999999993,1.167040232202191,8.969903,9.230327,32.98610000000002,2955.756388890657
2024-04-22 09:57:00,55.7147,0.9837959999999999,1.1486756603561503,8.969903,9.317127,32.98609999999999,2955.806388890657
2024-04-22 10:00:00,56.467015,1.0995369999999998,1.1703846088042138,9.056713,9.201386,33.275499999999994,2955.8563888906574
2024-04-22 10:03:00,54.918980000000005,1.070602,1.1689537893456474,9.056714,9.259262,32.98610000000002,2955.9063888906576
2024-04-22 10:06:00,58.029515,1.0416669999999995,1.1262451494395558,8.969908,9.143521,33.27540000000005,2955.9563888906578
2024-04-22 10:09:00,57.783564999999996,0.9837959999999999,1.1747259118220323,8.883098,9.288191999999999,32.69670000000002,2956.006388890658
2024-04-22 10:12:00,55.193865,1.0995370000000007,1.1979571347820661,9.172454000000002,9.374997,32.117999999999995,2956.056388890658
2024-04-22 10:15:00,54.91898,1.1863419999999998,1.2007538837511706,9.230319,9.259257,32.696799999999996,2956.1063888906583
2024-04-22 10:18:00,52.87905,1.2442130000000002,1.2150478000177418,9.31713,9.259257,32.40730000000002,2956.1563888906585
2024-04-22 10:21:00,50.824655,1.3888889999999998,1.2228494698738588,9.548615999999999,9.230327,31.25,2956.2063888906587
2024-04-22 10:24:00,56.48148,1.359954,1.225138696032219,9.490739999999999,9.230325999999998,31.828700000000026,2956.256388890659
2024-04-22 10:27:00,59.56308,1.2442130000000002,1.244212500027973,9.375004,9.375001000000001,32.40749999999997,2956.306388890659
2024-04-22 10:30:00,62.659145,1.0995369999999998,1.2385865052118692,9.114583,9.403936,33.27540000000002,2956.356388890659
2024-04-22 10:33:00,62.398725,0.9837959999999999,1.1747259118220323,9.027778000000001,9.432872,35.01150000000001,2956.4063888906594
2024-04-22 10:36:00,61.89236,1.0995369999999998,1.2385818728480587,9.143523,9.432866,33.85409999999999,2956.4563888906596
2024-04-22 10:39:00,63.16551,0.9548609999999993,1.1838276646588715,8.998838,9.490737000000001,34.722200000000015,2956.5063888906598
2024-04-22 10:42:00,63.440394999999995,1.0127309999999996,1.164636616580663,9.027778000000001,9.346067,34.43289999999999,2956.55638889066
2024-04-22 10:45:00,66.03009,0.983797,1.161747350654226,8.796292999999999,9.172456,34.43289999999996,2956.60638889066
2024-04-22 10:48:00,63.96123,0.983797,1.174726474612669,8.709492999999998,9.114586,33.27550000000002,2956.6563888906603
2024-04-22 10:51:00,64.19271,0.8969899999999997,1.0997685475364432,8.622686999999999,9.056717,35.30090000000001,2956.7063888906605
2024-04-22 10:54:00,64.46759,0.8969899999999997,1.125075667427069,8.535877,9.027777,34.722200000000015,2956.7563888906607
2024-04-22 10:57:00,64.97396,0.868055,1.120555280864184,8.535877,9.085652,35.59030000000001,2956.806388890661
2024-04-22 11:00:00,60.836225,0.9837959999999999,1.148675660356151,8.796298,9.143522,34.72219999999999,2956.856388890661
2024-04-22 11:03:00,61.892365,1.0995369999999998,1.1423947942602377,8.969904,9.056717,34.43290000000002,2956.906388890661
2024-04-22 11:06:00,64.97395499999999,0.9548610000000002,1.0931616234277264,8.622686999999999,8.912036,33.56480000000005,2956.9563888906614
2024-04-22 11:09:00,63.94676,0.8969909999999999,1.1376046660148575,8.564817999999999,9.085647,34.43289999999999,2957.0063888906616
2024-04-22 11:12:00,61.357060000000004,1.0127309999999996,1.1379795673051658,8.825232999999999,9.085652,33.564700000000016,2957.0563888906618
2024-04-22 11:15:00,60.575810000000004,1.0416659999999993,1.1399463040080038,8.854163,9.056717,33.56480000000005,2957.106388890662
2024-04-22 11:18:00,61.89236,1.0416659999999993,1.1399463040080038,8.854163,9.056717,33.56479999999999,2957.156388890662
2024-04-22 11:21:00,58.27546,1.0995369999999998,1.1703894089911202,8.998839,9.143522,33.27550000000002,2957.2063888906623
2024-04-22 11:24:00,56.25,1.0416660000000002,1.1399463040080047,8.940968,9.143522,32.11809999999997,2957.2563888906625
2024-04-22 11:27:00,59.056715,1.070602,1.1552384321824851,8.940968000000002,9.114586,32.11809999999997,2957.3063888906627
2024-04-22 11:30:00,59.042244999999994,0.9548609999999993,1.1583557659495516,8.738427999999999,9.172457,33.275499999999965,2957.356388890663
2024-04-22 11:33:00,55.94618,0.9548610000000002,1.1454978920750043,8.825228,9.230326999999999,33.27550000000002,2957.406388890663
2024-04-22 11:36:00,55.45428,1.0127319999999997,1.1513536710892736,8.854168,9.143516,32.696699999999964,2957.456388890663
2024-04-22 11:39:00,51.30208,0.8969909999999999,1.0997691203499378,8.738427999999999,9.172457,32.40749999999997,2957.5063888906634
2024-04-22 11:42:00,47.974535,1.1574080000000002,1.1428839832898672,9.027774,8.998846,29.513900000000035,2957.5563888906636
