Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-22 11:45:00,49.754055,1.1284720000000004,1.1284769999927886,8.883098,8.883106,30.671300000000002,2957.6063888906638
2024-04-22 11:48:00,45.90567,0.9837959999999999,1.0954657701533341,8.796298,9.027782,29.803200000000004,2957.656388890664
2024-04-22 11:51:00,46.672455,1.0416670000000003,1.1124370420548282,8.825234,8.969907,29.224500000000035,2957.706388890664
2024-04-22 11:54:00,44.35764,1.2442130000000002,1.1399451263234677,9.056709,8.854166,28.356499999999983,2957.7563888906643
2024-04-22 11:57:00,49.262150000000005,1.1863420000000007,1.1423924324074979,8.883098,8.796295999999998,28.35650000000001,2957.8063888906645
2024-04-22 12:00:00,50.043405,1.0995369999999998,1.1139418763647653,8.825232999999999,8.854166,30.382000000000005,2957.8563888906647
2024-04-22 12:03:00,52.0978,0.9259259999999996,1.0640549390003562,8.593753,8.883107,29.224500000000035,2957.906388890665
2024-04-22 12:06:00,51.041664999999995,0.9548609999999993,1.079838309132803,8.564817999999999,8.825227,30.092600000000004,2957.956388890665
2024-04-22 12:09:00,48.74132,0.8969909999999999,1.0611505596968005,8.506943,8.854161999999999,28.35650000000001,2958.006388890665
2024-04-22 12:12:00,47.46817,0.9548609999999993,1.0931616234277255,8.622688,8.912037,30.092599999999976,2958.0563888906654
2024-04-22 12:15:00,46.94734,1.0127310000000005,1.1109307467996279,8.738428,8.940977,29.224500000000006,2958.1063888906656
2024-04-22 12:18:00,49.768515,1.0995369999999998,1.1139468333479037,8.709488,8.738431,29.803300000000036,2958.1563888906658
2024-04-22 12:21:00,50.028935,1.070602,1.1274821149176488,8.738427999999999,8.854166,29.513900000000035,2958.206388890666
2024-04-22 12:24:00,49.03067,0.9259259999999996,1.10333799542374,8.622688,8.998842,29.51389999999998,2958.256388890666
2024-04-22 12:27:00,50.057869999999994,0.9548609999999993,1.0931616234277257,8.738427999999999,9.027777,30.38190000000003,2958.3063888906663
2024-04-22 12:30:00,53.37095,1.070602,1.0850076841792886,8.825228,8.854166,30.67119999999997,2958.3563888906665
2024-04-22 12:33:00,50.56424,1.0416659999999993,1.1124413097650252,8.912033,9.056717,30.67130000000003,2958.4063888906667
2024-04-22 12:36:00,50.5353,0.9548609999999993,1.0798429303091501,8.825228,9.085647,29.224500000000035,2958.456388890667
2024-04-22 12:39:00,47.974535,0.9548610000000002,1.119511626749153,8.796298,9.143517,29.513900000000007,2958.506388890667
2024-04-22 12:42:00,50.810185,1.0416669999999995,1.1124418321651433,8.825228,8.969911,29.22460000000001,2958.556388890667
2024-04-22 12:45:00,54.166664999999995,0.9259259999999996,1.077243656772004,8.709492999999998,9.027777,31.25,2958.6063888906674
2024-04-22 12:48:00,54.412615,0.9259259999999996,1.0772481986564897,8.825228,9.143522,30.67130000000003,2958.6563888906676
2024-04-22 12:51:00,53.6603,1.0127309999999996,1.110930746799627,8.912037999999999,9.114587,30.671299999999974,2958.7063888906678
2024-04-22 12:54:00,56.72743,0.983797,1.095466307313744,8.825233,9.056716,31.53940000000003,2958.756388890668
2024-04-22 12:57:00,55.16493,0.8391200000000003,1.0537046190752075,8.333337,8.796297,31.828799999999973,2958.806388890668
2024-04-22 13:00:00,55.16493,0.983797,1.0544809444701002,8.535882999999998,8.680556,30.67130000000003,2958.8563888906683
2024-04-22 13:03:00,54.947914999999995,0.9259259999999996,1.0640549390003562,8.449072999999999,8.738427,30.382000000000033,2958.9063888906685
2024-04-22 13:06:00,57.769095,1.0127319999999997,1.0695585265471845,8.478007999999999,8.593746,32.4075,2958.9563888906687
2024-04-22 13:09:00,56.97338,1.0127309999999996,1.0834620146466305,8.564813,8.709492000000001,32.407399999999996,2959.006388890669
2024-04-22 13:12:00,60.836225,1.0127319999999997,1.0972489161812227,8.593748,8.767356,32.11800000000002,2959.056388890669
2024-04-22 13:15:00,59.80903,1.070601,1.1414136862663036,8.738428,8.883107,32.98610000000002,2959.106388890669
2024-04-22 13:18:00,63.961225,1.1284720000000004,1.1854004646794534,8.796298,8.912036,33.275499999999965,2959.1563888906694
2024-04-22 13:21:00,63.165504999999996,0.8969909999999999,1.0869850775179428,8.680558,9.085647,33.85419999999999,2959.2063888906696
2024-04-22 13:24:00,61.631945,0.9548609999999993,1.0931616234277257,8.680558,8.969907000000001,33.27539999999999,2959.2563888906698
2024-04-22 13:27:00,59.837965,0.8680560000000002,1.0704440179325587,8.593753,9.027777,33.275499999999994,2959.30638889067
2024-04-22 13:30:00,58.28993,0.9259259999999996,1.1033424725177532,8.709488,9.085652,32.986099999999965,2959.35638889067
2024-04-22 13:33:00,58.28993,0.9259259999999996,1.116249879974964,8.651623,9.056717,32.1181,2959.4063888906703
2024-04-22 13:36:00,58.029515,0.983797,1.10891760677632,8.796292999999999,9.056716,32.696799999999996,2959.4563888906705
2024-04-22 13:39:00,58.029515,0.9837959999999999,1.148675660356151,8.883098,9.230322000000001,31.82869999999997,2959.5063888906707
2024-04-22 13:42:00,56.72743,0.9837959999999999,1.1355141477314536,8.969908,9.288191999999999,31.539300000000026,2959.556388890671
2024-04-22 13:45:00,57.50868,0.983797,1.1617428492996629,8.940973,9.317126,31.82869999999997,2959.606388890671
2024-04-22 13:48:00,58.029515,0.9259259999999996,1.1544654184957712,8.969902999999999,9.461807,32.11809999999997,2959.656388890671
2024-04-22 13:51:00,55.685765,0.9548610000000002,1.1454934328461048,8.969908,9.374997,32.407399999999996,2959.7063888906714
2024-04-22 13:54:00,56.97338,1.0127309999999996,1.1379795673051658,8.969908,9.230327,31.539399999999972,2959.7563888906716
2024-04-22 13:57:00,54.91898,0.9259259999999996,1.1290695773279091,8.854168,9.288191999999999,31.82869999999997,2959.8063888906718
2024-04-22 14:00:00,54.67303,1.0416659999999993,1.1535405539501475,9.114583,9.346067,32.98609999999999,2959.856388890672
2024-04-22 14:03:00,54.67303,1.0127309999999996,1.1379795673051658,9.056708,9.317127000000001,31.539399999999972,2959.906388890672
2024-04-22 14:06:00,56.221064999999996,1.070602,1.155233673520537,9.027778000000001,9.201386,32.407399999999996,2959.9563888906723
2024-04-22 14:09:00,57.769095,1.0127319999999997,1.1379801077314817,8.883098,9.143516,30.960600000000028,2960.0063888906725
2024-04-22 14:12:00,58.796295,1.0127309999999996,1.137979567305165,8.940968000000002,9.201387,32.407400000000024,2960.0563888906727
2024-04-22 14:15:00,60.069445,1.0416669999999995,1.153541089143052,8.912037999999999,9.143521,32.696799999999996,2960.106388890673
2024-04-22 14:18:00,62.413195,1.0416669999999995,1.153541089143052,8.912037999999999,9.143521,33.27539999999999,2960.156388890673
2024-04-22 14:21:00,60.09838,0.9548609999999993,1.1838276646588715,8.912033,9.403932000000001,33.275499999999994,2960.206388890673
2024-04-22 14:24:00,62.65914,1.0127309999999996,1.151353126434424,8.912037999999999,9.201387,33.56479999999999,2960.2563888906734
2024-04-22 14:27:00,60.069445,0.9548609999999993,1.1063864665921428,8.709488,9.027777,34.14349999999999,2960.3063888906736
2024-04-22 14:30:00,62.919560000000004,0.9259259999999996,1.10333799542374,8.593753,8.969907000000001,32.98619999999997,2960.3563888906738
2024-04-22 14:33:00,61.89236,0.8969909999999999,1.0869895102020777,8.564813000000001,8.969912,33.85409999999999,2960.406388890674
2024-04-22 14:36:00,60.850695,0.9548609999999993,1.1063864665921428,8.622688,8.940977,34.14349999999999,2960.456388890674
2024-04-22 14:39:00,59.042244999999994,0.9837959999999999,1.1222638501271742,8.651618,8.940971999999999,33.85420000000002,2960.5063888906743
2024-04-22 14:42:00,61.90683,0.983797,1.095466307313744,8.651623,8.883106,33.56479999999999,2960.5563888906745
2024-04-22 14:45:00,61.37153,0.8969909999999999,1.0869895102020777,8.564813000000001,8.969912,33.85409999999999,2960.6063888906747
2024-04-22 14:48:00,59.80903,0.8969909999999999,1.0741161976254694,8.564813000000001,8.940971999999999,33.27539999999999,2960.656388890675
2024-04-22 14:51:00,57.52315,1.0127309999999996,1.1379795673051658,8.651622999999999,8.912042,32.40739999999997,2960.706388890675
2024-04-22 14:54:00,59.042245,1.0416669999999995,1.1124370420548266,8.680558,8.825230999999999,32.98600000000005,2960.756388890675
2024-04-22 14:57:00,58.796295,0.8969909999999999,1.0869895102020777,8.506943,8.912042,32.98610000000002,2960.8063888906754
2024-04-22 15:00:00,57.002314999999996,0.9548609999999993,1.1063864665921437,8.564817999999999,8.883107,32.117999999999995,2960.8563888906756
2024-04-22 15:03:00,57.769095,1.1574080000000002,1.1428839832898672,8.854164,8.825236,32.11800000000005,2960.9063888906758
2024-04-22 15:06:00,59.56308,1.070602,1.0992831564874896,8.680558000000001,8.738426,32.696799999999996,2960.956388890676
2024-04-22 15:09:00,59.30266,0.9548610000000002,1.106386466592144,8.535878,8.854167,32.407399999999996,2961.006388890676
2024-04-22 15:12:00,57.002314999999996,1.0416660000000002,1.1535405539501482,8.709488,8.940971999999999,32.407399999999996,2961.0563888906763
2024-04-22 15:15:00,56.987845,1.070602,1.1134381960781543,8.680558000000001,8.767356,32.11810000000003,2961.1063888906765
2024-04-22 15:18:00,60.59028,1.0127309999999996,1.09724838873396,8.651618,8.825227,32.407399999999996,2961.1563888906767
2024-04-22 15:21:00,55.96065,0.9837959999999999,1.1222592535096585,8.564818,8.854162,32.407399999999996,2961.206388890677
2024-04-22 15:24:00,58.275465,1.070602,1.085002728328287,8.738427999999999,8.767356,31.25,2961.256388890677
2024-04-22 15:27:00,59.823494999999994,1.0127319999999997,1.083457752978205,8.622688,8.767356,32.407399999999996,2961.306388890677
2024-04-22 15:30:00,61.12558,1.0416669999999995,1.1262451494395558,8.622688,8.796301,32.407400000000024,2961.3563888906774
2024-04-22 15:33:00,59.837965,0.9259259999999996,1.116249879974963,8.593748000000001,8.998842,33.275499999999994,2961.4063888906776
2024-04-22 15:36:00,55.700230000000005,0.9548609999999993,1.1195161475411088,8.622683,8.969912,32.696799999999996,2961.4563888906778
2024-04-22 15:39:00,56.756365,1.0416659999999993,1.1124365196562085,8.680553,8.825227,31.828699999999998,2961.506388890678
2024-04-22 15:42:00,59.31713,1.070602,1.1414142080787015,8.680558000000001,8.825236,31.828700000000026,2961.556388890678
2024-04-22 15:45:00,60.34433,0.9259259999999996,1.0903399411125838,8.564817999999999,8.912042,33.56479999999999,2961.6063888906783
2024-04-22 15:48:00,59.56308,0.9259259999999996,1.10333799542374,8.535882999999998,8.912037,32.98610000000002,2961.6563888906785
2024-04-22 15:51:00,58.53588,0.8969909999999999,1.1124667228297707,8.478007999999999,8.940977,32.696800000000025,2961.7063888906787
2024-04-22 15:54:00,59.056715,1.0127319999999997,1.1109312786239827,8.622688,8.825236,32.986099999999965,2961.756388890679
2024-04-22 15:57:00,58.015045,0.9548609999999993,1.1195161475411088,8.535878,8.883107,32.98619999999997,2961.806388890679
2024-04-22 16:00:00,58.796295,1.0127319999999997,1.1245040090064762,8.593753,8.825230999999999,32.98619999999997,2961.856388890679
2024-04-22 16:03:00,58.796295,0.9259259999999996,1.10333799542374,8.478007999999999,8.854161999999999,32.407400000000024,2961.9063888906794
2024-04-22 16:06:00,57.233795,1.0127309999999996,1.1245081467213156,8.651618,8.883107,32.40739999999997,2961.9563888906796
2024-04-22 16:09:00,55.179395,1.0127310000000005,1.1379795673051656,8.709488,8.969907,31.828700000000026,2962.00638889068
2024-04-22 16:12:00,54.658564999999996,0.9837959999999999,1.16174229066865,8.680558000000001,9.056712000000001,30.96070000000003,2962.05638889068
2024-04-22 16:15:00,54.658564999999996,0.9548609999999993,1.0798429303091501,8.709488,8.969907000000001,31.539300000000026,2962.10638889068
2024-04-22 16:18:00,54.658564999999996,1.0416670000000003,1.1399421184227825,8.709492999999998,8.912036,31.24999999999997,2962.1563888906803
2024-04-22 16:21:00,54.658564999999996,0.8969909999999999,1.0869895102020777,8.680553,9.085652,30.671299999999974,2962.2063888906805
2024-04-22 16:24:00,53.125,0.8969909999999999,1.0997691203499371,8.709488,9.143517,31.539299999999997,2962.2563888906807
2024-04-22 16:27:00,51.57697,0.9548609999999993,1.1195161475411088,8.709488,9.056717,30.38190000000003,2962.306388890681
2024-04-22 16:30:00,54.6875,1.0127319999999997,1.1379801077314817,8.738423000000001,8.998840999999999,30.671299999999974,2962.356388890681
2024-04-22 16:33:00,54.918980000000005,0.868055,1.095662096341159,8.622686999999999,9.114581999999999,31.25,2962.4063888906812
2024-04-22 16:36:00,53.370945,0.9548609999999993,1.0931662099840922,8.825228,9.114587,31.539300000000026,2962.4563888906814
2024-04-22 16:39:00,51.851855,0.9837959999999999,1.1355187115439038,8.825228,9.143522,29.803200000000004,2962.5063888906816
2024-04-22 16:42:00,51.070605,1.0416660000000002,1.1399463040080047,8.940968,9.143522,30.382000000000005,2962.556388890682
2024-04-22 16:45:00,54.1522,1.0995369999999998,1.1423947942602362,8.969903,9.056716,30.092600000000004,2962.606388890682
2024-04-22 16:48:00,54.93345,1.0416659999999993,1.1399415874460783,8.998842999999999,9.201387,30.381899999999973,2962.656388890682
2024-04-22 16:51:00,53.89178,1.0416659999999993,1.153540553950148,8.998842999999999,9.230327,30.9606,2962.7063888906823
2024-04-22 16:57:00,54.658564999999996,0.868055,1.0956664250602621,8.709487,9.201391999999998,31.539300000000026,2962.8063888906822
2024-04-22 17:00:00,55.439814999999996,0.9548610000000002,1.1325493014298815,8.796292000000001,9.172450999999999,30.381899999999973,2962.8563888906824
2024-04-22 17:03:00,55.179395,0.9259259999999996,1.116249879974964,8.825228,9.230322000000001,30.9606,2962.9063888906826
2024-04-22 17:06:00,55.193865,1.070602,1.1414142080787015,9.027778000000001,9.172456,30.38190000000003,2962.956388890683
2024-04-22 17:09:00,56.987845,1.0995369999999998,1.1703846088042138,9.027778000000001,9.172450999999999,32.11809999999997,2963.006388890683
2024-04-22 17:12:00,56.97338,1.0995369999999998,1.156444314022041,9.056713,9.172456,31.25,2963.056388890683
2024-04-22 17:15:00,60.09838,1.0416659999999993,1.167040232202191,8.912033,9.172457,32.407399999999996,2963.1063888906833
2024-04-22 17:18:00,60.59028,1.0995369999999998,1.1842242172525237,8.969908,9.143521,31.539300000000026,2963.1563888906835
2024-04-22 17:21:00,59.042244999999994,1.070602,1.1414142080787015,8.767358000000002,8.912036,30.9606,2963.2063888906837
2024-04-22 17:24:00,60.32986,1.0127309999999996,1.1245034728573897,8.680558000000001,8.912037,32.11810000000003,2963.256388890684
2024-04-22 17:27:00,60.32986,0.9548610000000002,1.106386466592144,8.622688,8.940977,32.11810000000003,2963.306388890684
2024-04-22 17:30:00,56.48148,0.9837959999999999,1.0954657701533341,8.680558000000001,8.912042,31.8288,2963.3563888906842
2024-04-22 17:36:00,54.412615,1.0416659999999993,1.09852292383706,8.796293,8.912037,31.25,2963.456388890684
2024-04-22 17:39:00,57.002314999999996,1.070602,1.1134430686394414,8.738427999999999,8.825236,31.53929999999997,2963.5063888906843
2024-04-22 17:42:00,56.72743,1.0127309999999996,1.0834620146466305,8.738427999999999,8.883107,31.25,2963.5563888906845
2024-04-22 17:45:00,55.70023,0.9837959999999999,1.1355141477314536,8.622688,8.940971999999999,30.6712,2963.6063888906847
2024-04-22 17:48:00,56.221064999999996,1.0995369999999998,1.1282271253665335,8.767358000000002,8.825230999999999,30.671299999999974,2963.656388890685
2024-04-22 17:51:00,56.97338,1.0127309999999996,1.09724838873396,8.651618,8.825227,31.82869999999997,2963.706388890685
2024-04-22 17:54:00,55.96065,0.9548609999999993,1.0664176719518463,8.535878,8.767357,31.53929999999997,2963.7563888906852
2024-04-22 17:57:00,54.67303,0.9837959999999999,1.0954657701533341,8.593748000000001,8.825232,31.828700000000026,2963.8063888906854
2024-04-22 18:00:00,49.001735,0.868055,1.070443442910227,8.535878,8.969902999999999,30.092600000000004,2963.8563888906856
2024-04-22 18:03:00,30.96065,1.0127309999999996,0.8919911320815445,9.027778000000001,8.796297000000001,25.463000000000022,2963.906388890686
2024-04-23 07:42:00,31.235529999999997,0.8680560000000002,0.7935220901534203,6.973381999999999,6.8287059999999995,24.884299999999996,2963.906388890686
2024-04-23 07:45:00,35.60474,0.8391209999999996,0.8535097347076809,7.1180520000000005,7.146991000000001,25.173500000000047,2963.956388890686
2024-04-23 07:48:00,44.90741,0.9548610000000002,0.9107722247292575,7.233796,7.1469949999999995,27.488400000000013,2964.006388890686
2024-04-23 07:51:00,63.72974500000001,0.05786999999999942,0.444052043869075,5.844903,7.291663,33.56480000000002,2964.0563888906863
2024-04-23 07:54:00,44.35764,1.186343,1.1718179692818114,9.259260999999999,9.230328,29.22460000000001,2964.1063888906865
2024-04-23 07:57:00,50.30382,1.157407,1.0834600562237735,8.564818,8.420141000000001,30.381899999999973,2964.1563888906867
2024-04-23 08:00:00,54.1522,1.070602,1.0706019999885679,8.391207999999999,8.391206,30.382000000000005,2964.206388890687
2024-04-23 08:03:00,67.05729,1.157407,1.1134405803706986,8.362267,8.27546,35.59020000000004,2964.256388890687
2024-04-23 08:06:00,70.399305,0.9837959999999999,1.0954611044864782,8.506947,8.738420999999999,37.615699999999975,2964.3063888906872
2024-04-23 08:09:00,70.67419,0.868055,1.1573107496102433,8.420137,9.056712000000001,36.45830000000001,2964.3563888906874
2024-04-23 08:12:00,67.795135,0.8969909999999999,1.1869625759536304,8.738427999999999,9.374997,37.61579999999998,2964.4063888906876
2024-04-23 08:15:00,62.15278,0.868055,1.1451340896638735,9.056708,9.664352999999998,35.011499999999984,2964.456388890688
2024-04-23 08:18:00,65.248845,1.0416669999999995,1.1804398198989385,8.998838,9.288191000000001,34.72219999999999,2964.506388890688
2024-04-23 08:21:00,66.782405,0.8969899999999997,1.1376040801112,8.796297,9.317127000000001,34.72229999999996,2964.556388890688
2024-04-23 08:24:00,69.09722,0.8101849999999997,1.1218111826845973,8.593746,9.288191000000001,36.16890000000001,2964.6063888906883
2024-04-23 08:27:00,70.630785,0.5497689999999995,1.0821734538087793,8.304401,9.635412,38.48380000000003,2964.6563888906885
2024-04-23 08:30:00,59.042245,1.0416669999999995,1.2589944705418366,9.432870000000001,9.895833,35.300899999999984,2964.7063888906887
2024-04-23 08:33:00,55.179395,1.273148,1.2439856041802333,9.63542,9.577542000000001,34.43289999999999,2964.756388890689
2024-04-23 08:36:00,59.288195,1.3020839999999998,1.243315216211682,9.577549999999999,9.461806,33.85409999999999,2964.806388890689
2024-04-23 08:39:00,59.056715,1.2152779999999996,1.2296882747226392,9.403939999999999,9.432872,33.275499999999994,2964.8563888906892
2024-04-23 08:42:00,56.467015,1.1863419999999998,1.2150473396178678,9.346069,9.403937,33.85409999999999,2964.9063888906894
2024-04-23 08:45:00,58.015045,1.2152779999999996,1.2007518836543611,9.403939999999999,9.375001999999999,34.72230000000002,2964.9563888906896
2024-04-23 08:48:00,55.425345,1.1863419999999998,1.2433143086203273,9.259259,9.374997,34.14360000000002,2965.00638889069
2024-04-23 08:51:00,55.7147,1.2442130000000002,1.2296857314633245,9.317134,9.288191000000001,33.27540000000002,2965.05638889069
2024-04-23 08:54:00,60.850695,1.157407,1.214360331979795,9.114578,9.230321,33.85410000000002,2965.10638889069
2024-04-23 09:03:00,55.700230000000005,0.8969900000000006,1.2232386202746548,9.11458,9.837959999999999,33.275499999999994,2965.2563888906902
2024-04-23 09:06:00,53.90625,1.5046289999999996,1.2589957286722981,9.809026,9.346067,32.98609999999999,2965.3063888906904
2024-04-23 09:09:00,60.069445,1.4467590000000001,1.2652197318105731,9.54861,9.201391,32.40729999999999,2965.3563888906906
2024-04-23 09:12:00,56.97338,1.2442129999999993,1.2296907709164828,9.28819,9.259257,32.407399999999996,2965.406388890691
2024-04-23 09:15:00,59.302665000000005,1.2442129999999993,1.2296857314633225,9.346070000000001,9.317127000000001,32.69669999999999,2965.456388890691
2024-04-23 09:18:00,59.31713,1.1863419999999998,1.2007538837511706,9.403934,9.432872,32.69670000000002,2965.506388890691
2024-04-23 09:21:00,62.65914,1.157407,1.2002864231765318,9.172458,9.259260999999999,33.85420000000002,2965.5563888906913
2024-04-23 09:24:00,64.207175,0.983797,1.174726474612669,8.854163,9.259256,33.564899999999994,2965.6063888906915
2024-04-23 09:27:00,64.46759,0.8969909999999999,1.1376089828729887,8.854163,9.375001999999999,34.72219999999999,2965.6563888906917
2024-04-23 09:30:00,66.247105,0.9548609999999993,1.1711300610984208,8.912037999999999,9.374997,35.30090000000001,2965.706388890692
2024-04-23 09:33:00,65.75521,1.0127309999999996,1.2039395310146004,8.998842999999999,9.403932000000001,35.301000000000016,2965.756388890692
2024-04-23 09:36:00,64.97396,1.0416659999999993,1.180439276413522,9.114583,9.403937,35.30090000000001,2965.8063888906922
2024-04-23 09:39:00,63.96123,1.0995370000000007,1.225139882123948,8.969904,9.230326999999999,35.30090000000001,2965.8563888906924
2024-04-23 09:42:00,60.083915000000005,1.1284719999999995,1.199357982566985,9.027774,9.172452,34.722200000000015,2965.9063888906926
2024-04-23 09:45:00,58.275465,1.3020839999999998,1.2283283382850811,9.056709999999999,8.912036,32.407399999999996,2965.956388890693
2024-04-23 09:48:00,61.631945,1.1574080000000002,1.2002869354506596,8.883104,8.969906,32.69670000000002,2966.006388890693
2024-04-23 09:51:00,62.90509,0.9259259999999996,1.0903399411125827,8.593753,8.940977,33.85419999999999,2966.056388890693
2024-04-23 09:54:00,66.03009,0.8680560000000002,1.083098059500219,8.391207,8.854171000000001,33.564899999999966,2966.1063888906933
2024-04-23 09:57:00,66.04455999999999,0.78125,1.0560917912548855,8.246531999999998,8.854161999999999,35.59029999999996,2966.1563888906935
2024-04-23 10:00:00,58.78183,0.9259259999999996,1.10333799542374,8.535878,8.912032,33.27550000000002,2966.2063888906937
2024-04-23 10:03:00,57.7691,1.0127319999999997,1.1109312786239827,8.680554,8.883102000000001,33.564899999999966,2966.256388890694
2024-04-23 10:06:00,55.179395,1.0995369999999998,1.1282222097668606,8.796299,8.854162,32.98610000000002,2966.306388890694
2024-04-23 10:09:00,55.700230000000005,1.273148,1.1535417583846872,8.825229,8.593751000000001,31.82869999999997,2966.3563888906942
2024-04-23 10:12:00,55.193865,1.0995370000000007,1.0995394999939687,8.738424000000002,8.738427,32.696799999999996,2966.4063888906944
2024-04-23 10:15:00,54.166664999999995,1.1863419999999998,1.142392432407497,8.825229,8.738427,32.69670000000002,2966.4563888906946
2024-04-23 10:18:00,54.181135,1.2442130000000002,1.1703876126261017,8.825229,8.680556,32.407399999999996,2966.506388890695
2024-04-23 10:21:00,58.029515,1.1863419999999998,1.1274820464459048,8.796299,8.680557,32.40730000000002,2966.556388890695
2024-04-23 10:24:00,55.193865,1.1284720000000004,1.1713409378030815,8.709489,8.796297,32.696799999999996,2966.606388890695
2024-04-23 10:27:00,54.166664999999995,1.1284720000000004,1.1428809409352658,8.796294,8.825232,32.407399999999996,2966.6563888906953
2024-04-23 10:30:00,54.166664999999995,1.157407,1.1428784450218061,8.825234000000002,8.796297000000001,31.82869999999997,2966.7063888906955
2024-04-23 10:33:00,55.7147,1.186343,1.1423929199806013,8.738424,8.651620999999999,31.82869999999997,2966.7563888906957
2024-04-23 10:36:00,56.25,1.2152780000000005,1.141412205399531,8.767364,8.622686,31.53929999999997,2966.806388890696
2024-04-23 10:39:00,54.918980000000005,1.1284720000000004,1.15716585293023,8.767359,8.825227,31.828700000000026,2966.856388890696
2024-04-23 10:42:00,53.125,1.1863419999999998,1.1124343432819301,8.998843999999998,8.854161999999999,31.53929999999997,2966.9063888906962
2024-04-23 10:45:00,55.179395,1.186343,1.1274825297668463,8.767364,8.651620999999999,31.5394,2966.9563888906964
2024-04-23 10:48:00,56.72743,1.0995369999999998,1.0995394999615666,8.680554,8.680557,31.82869999999997,2967.0063888906966
2024-04-23 10:51:00,58.78183,1.0127319999999997,1.0695585265471845,8.564817999999999,8.680556,32.40730000000002,2967.056388890697
2024-04-23 10:54:00,61.90683,0.9837959999999999,1.068253703106907,8.478007000000002,8.651620999999999,31.828700000000026,2967.106388890697
2024-04-23 10:57:00,61.89236,0.868055,1.0189266441202367,8.333332,8.651617,33.85410000000002,2967.156388890697
2024-04-23 11:00:00,61.385994999999994,0.8969899999999997,1.0869845091593562,8.333337,8.738427,33.275499999999994,2967.2063888906973
2024-04-23 11:03:00,60.34433,0.8969909999999999,1.0741117335713501,8.420143,8.796292000000001,33.275499999999994,2967.2563888906975
2024-04-23 11:06:00,60.069445,1.0127309999999996,1.0972483887339608,8.622688,8.796297000000001,32.98610000000002,2967.3063888906977
2024-04-23 11:09:00,60.604744999999994,1.0127309999999996,1.110930746799627,8.593748000000001,8.796297000000001,32.98610000000002,2967.356388890698
2024-04-23 11:12:00,58.53588,0.9837959999999999,1.1222638501271742,8.478007999999999,8.767361999999999,33.27540000000002,2967.406388890698
2024-04-23 11:15:00,56.72743,1.0127309999999996,1.09724838873396,8.593748000000001,8.767357,32.696699999999964,2967.4563888906982
2024-04-23 11:18:00,58.796295,1.0995369999999998,1.1282222097668606,8.622688,8.680551000000001,32.696799999999996,2967.5063888906984
2024-04-23 11:21:00,58.27546,0.9548609999999993,1.0528914031483267,8.535878,8.738427,32.98609999999999,2967.5563888906986
2024-04-23 11:24:00,59.823494999999994,1.0127319999999997,1.0834625376654707,8.535878,8.680556,33.564700000000016,2967.606388890699
2024-04-23 11:27:00,61.385994999999994,1.0127309999999996,1.1379795673051658,8.535878,8.796297000000001,32.407399999999996,2967.656388890699
2024-04-23 11:30:00,57.26273,0.8391200000000003,1.0786601278853114,8.478007999999999,8.998838,32.696799999999996,2967.706388890699
2024-04-23 11:33:00,52.083335000000005,0.9259259999999996,1.0903399411125827,8.420138,8.767361999999999,31.25,2967.7563888906993
2024-04-23 11:36:00,49.508105,0.9548609999999993,1.0931616234277255,8.622688,8.912037,30.67130000000003,2967.8063888906995
2024-04-23 11:39:00,47.72859,0.8969909999999999,1.0869895102020777,8.593748,8.998847,29.803200000000004,2967.8563888906997
2024-04-23 11:42:00,48.220479999999995,0.9837959999999999,1.108912434686481,8.680558000000001,8.940971999999999,29.803200000000004,2967.9063888907
2024-04-23 11:45:00,45.645255,1.0127309999999996,1.09724838873396,8.738427999999999,8.912037,29.51389999999998,2967.9563888907
2024-04-23 11:48:00,44.632525,1.0127309999999996,1.110930746799627,8.709493,8.912042,29.513999999999953,2968.0063888907002
2024-04-23 11:51:00,48.220479999999995,1.070602,1.085002728328287,8.680558,8.709485999999998,28.64580000000001,2968.0563888907004
2024-04-23 11:54:00,51.31655,0.983797,1.0682542313310162,8.564813000000001,8.738426,30.092600000000004,2968.1063888907006
2024-04-23 11:57:00,48.755785,0.9548609999999993,1.0528914031483267,8.535878,8.738427,29.803300000000007,2968.156388890701
2024-04-23 12:00:00,46.426505000000006,0.8969909999999999,1.0741161976254694,8.420138,8.796297,29.513900000000007,2968.206388890701
2024-04-23 12:03:00,44.111689999999996,0.9548609999999993,1.0798429303091501,8.622688,8.883107,29.51389999999998,2968.256388890701
2024-04-23 12:06:00,47.714115,0.8969899999999997,1.0480933683674316,8.622686999999999,8.940977,29.22460000000001,2968.3063888907013
2024-04-23 12:09:00,46.68692,0.9259259999999996,1.0640549390003562,8.709488,8.998842,29.513900000000007,2968.3563888907015
2024-04-23 12:12:00,43.851275,0.9259259999999996,1.077243656772004,8.709492999999998,9.027777,28.645800000000037,2968.4063888907017
2024-04-23 12:15:00,49.537035,1.0127310000000005,1.151357732621754,8.767357,9.056715999999998,28.93519999999998,2968.456388890702
2024-04-23 12:18:00,47.193285,1.0127319999999997,1.1513582772780566,8.883098,9.172456,28.93520000000001,2968.506388890702
2024-04-23 12:21:00,51.57697,1.0127319999999997,1.1109312786239827,8.796292999999999,8.998840999999999,29.513800000000003,2968.5563888907022
2024-04-23 12:24:00,48.495365,0.8969909999999999,1.0869895102020777,8.767358,9.172457,29.224500000000035,2968.6063888907024
2024-04-23 12:27:00,45.645255,1.0416659999999993,1.1535405539501475,8.940973,9.172457,28.067200000000014,2968.6563888907026
2024-04-23 12:30:00,47.4537,1.070602,1.1552384321824867,8.825228,8.998846,28.356499999999983,2968.706388890703
2024-04-23 12:33:00,49.754055,1.0127319999999997,1.0972489161812227,8.854168,9.027776,28.935299999999984,2968.756388890703
2024-04-23 12:36:00,47.714115,0.8969909999999999,1.0869895102020777,8.680553,9.085652,28.64580000000001,2968.806388890703
2024-04-23 12:39:00,47.714115,0.9259259999999996,1.1033424725177532,8.738423000000001,9.114587,28.935100000000034,2968.8563888907033
2024-04-23 12:42:00,48.220479999999995,1.0416659999999993,1.126244622726015,8.998842999999999,9.172457,28.356400000000008,2968.9063888907035
2024-04-23 12:45:00,50.810185,1.0127319999999997,1.1109312786239827,8.883102999999998,9.085650999999999,28.93520000000001,2968.9563888907037
2024-04-23 12:48:00,50.014465,0.8680560000000002,1.0704484054574293,8.738423000000001,9.172457,29.51389999999998,2969.006388890704
2024-04-23 12:51:00,49.754055,1.0127319999999997,1.124508682871888,8.883098,9.114586,28.64580000000001,2969.056388890704
2024-04-23 12:54:00,50.5353,1.0127319999999997,1.124508682871888,8.883098,9.114586,29.513800000000003,2969.1063888907042
2024-04-23 12:57:00,51.576965,0.9548610000000002,1.1063864665921435,8.825227000000002,9.143516,29.803200000000004,2969.1563888907044
2024-04-23 13:00:00,49.24769,0.8680559999999993,1.0830980595002186,8.680558,9.143522,29.803300000000036,2969.2063888907046
2024-04-23 13:03:00,49.276624999999996,1.0416669999999995,1.1124370420548266,8.854168,8.998840999999999,29.803200000000004,2969.256388890705
2024-04-23 13:06:00,51.041664999999995,0.9548609999999993,1.0664176719518463,8.854168,9.085647,29.803200000000004,2969.306388890705
2024-04-23 13:09:00,52.0978,1.0995369999999998,1.1423947942602377,8.883098,8.969911,29.224599999999953,2969.356388890705
2024-04-23 13:12:00,52.0978,1.0127309999999996,1.0972531351332488,8.940968000000002,9.114587,29.803200000000004,2969.4063888907053
2024-04-23 13:15:00,52.604164999999995,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,30.381899999999973,2969.4563888907055
2024-04-23 13:18:00,53.64583,1.1284720000000004,1.1713409378030815,9.027778000000001,9.114586,29.80329999999998,2969.5063888907057
2024-04-23 13:21:00,54.13773,0.9548609999999993,1.1195116267491525,8.969908,9.317127000000001,30.092600000000004,2969.556388890706
2024-04-23 13:24:00,54.181135,0.9548610000000002,1.158355765949552,8.940968000000002,9.374997,30.9606,2969.606388890706
2024-04-23 13:27:00,55.16493,1.0127319999999997,1.1379801077314824,8.998838,9.259256,30.382000000000005,2969.6563888907062
2024-04-23 13:30:00,55.96065,0.9548609999999993,1.1195161475411088,8.883098,9.230327,31.5394,2969.7063888907064
2024-04-23 13:33:00,55.1794,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,30.092600000000004,2969.7563888907066
2024-04-23 13:36:00,55.1794,0.9259259999999996,1.116249879974963,8.883098,9.288191999999999,30.671299999999974,2969.806388890707
2024-04-23 13:39:00,52.083330000000004,0.9837959999999999,1.1486756603561503,8.940968000000002,9.288191999999999,30.9606,2969.856388890707
2024-04-23 13:42:00,54.137730000000005,1.0127309999999996,1.17782390163257,8.969908,9.317127000000001,30.96070000000003,2969.906388890707
2024-04-23 13:45:00,54.166664999999995,1.0127309999999996,1.1379795673051658,8.969908,9.230327,31.5394,2969.9563888907073
2024-04-23 13:48:00,53.11053,0.9837959999999999,1.1355187115439038,8.883098,9.201391999999998,31.25,2970.0063888907075
2024-04-23 13:51:00,53.11053,0.9259259999999996,1.1033424725177532,8.825228,9.201391999999998,30.96070000000003,2970.0563888907077
2024-04-23 13:54:00,53.631365,1.0127319999999997,1.1379801077314817,8.883098,9.143516,29.224500000000035,2970.106388890708
2024-04-23 13:57:00,51.822914999999995,1.0127309999999996,1.1513577326217537,8.883098,9.172457,30.382000000000005,2970.156388890708
2024-04-23 14:00:00,52.083330000000004,1.0995369999999998,1.156444314022041,8.969908,9.085650999999999,30.671299999999974,2970.2063888907082
2024-04-23 14:03:00,54.1522,0.9548609999999993,1.0931662099840922,8.825228,9.114587,30.38190000000003,2970.2563888907084
2024-04-23 14:06:00,54.13773,0.9548609999999993,1.1063864665921428,8.854168,9.172457,30.671299999999974,2970.3063888907086
2024-04-23 14:09:00,52.604164999999995,0.9837959999999999,1.1222638501271742,8.825228,9.114581999999999,29.80329999999998,2970.356388890709
2024-04-23 14:12:00,50.810185,0.8969909999999999,1.0869895102020777,8.738423000000001,9.143522,30.382000000000005,2970.406388890709
2024-04-23 14:15:00,52.34375,0.9548609999999993,1.0931662099840922,8.825228,9.114587,29.803200000000004,2970.456388890709
2024-04-23 14:18:00,50.520835,1.0127310000000005,1.1109307467996279,8.940968,9.143517,29.224500000000035,2970.5063888907093
2024-04-23 14:21:00,51.31655,1.070602,1.1134430686394414,8.796298,8.883106,29.224499999999978,2970.5563888907095
2024-04-23 14:24:00,51.837385,1.0127309999999996,1.0972531351332495,8.883098,9.056717,29.22460000000001,2970.6063888907097
2024-04-23 14:27:00,51.31655,0.9259259999999996,1.1033424725177532,8.767358,9.143522,28.93520000000001,2970.65638889071
2024-04-23 14:30:00,52.34375,1.0127319999999997,1.124508682871888,8.883098,9.114586,30.381899999999973,2970.70638889071
2024-04-23 14:33:00,53.125,0.8969909999999999,1.0997691203499378,8.709492999999998,9.143522,31.25,2970.7563888907102
2024-04-23 14:36:00,49.24769,0.9259259999999996,1.10333799542374,8.796298,9.172452,30.092600000000004,2970.8063888907104
2024-04-23 14:39:00,49.754055,1.070602,1.1552384321824851,8.940968000000002,9.114586,29.803300000000036,2970.8563888907106
2024-04-23 14:42:00,50.028935,0.9837959999999999,1.122263850127175,8.969908,9.259262,28.64580000000001,2970.906388890711
2024-04-23 14:45:00,52.589695,1.070602,1.1414142080787015,8.969902999999999,9.114581,29.51389999999998,2970.956388890711
2024-04-23 14:48:00,52.864585000000005,0.9259259999999996,1.1033424725177532,8.854163,9.230327,29.803200000000004,2971.006388890711
2024-04-23 14:51:00,53.645835000000005,0.9259259999999996,1.10333799542374,8.825233,9.201387,30.96070000000003,2971.0563888907113
2024-04-23 14:54:00,51.31655,1.070601,1.155233147503858,9.027778,9.201387,30.382000000000005,2971.1063888907115
2024-04-23 14:57:00,55.439814999999996,1.0127309999999996,1.1245034728573904,8.969908,9.201387,30.38190000000003,2971.1563888907117
2024-04-23 15:00:00,51.331019999999995,0.9548609999999993,1.0931662099840918,8.883098,9.172457,30.67130000000003,2971.206388890712
2024-04-23 15:03:00,53.6603,0.9259259999999996,1.0903399411125827,8.854168,9.201391999999998,30.96070000000003,2971.256388890712
2024-04-23 15:06:00,51.591435000000004,0.9548609999999993,1.1063864665921428,8.854168,9.172457,30.381999999999948,2971.3063888907122
2024-04-23 15:09:00,52.604164999999995,0.9548609999999993,1.0931662099840922,8.825228,9.114587,30.09269999999998,2971.3563888907124
2024-04-23 15:12:00,50.549769999999995,0.9548610000000002,1.1454978920750043,8.825228,9.230326999999999,30.092600000000004,2971.4063888907126
2024-04-23 15:24:00,52.0978,0.9259259999999996,1.10333799542374,8.738427999999999,9.114581999999999,30.382000000000005,2971.6063888907124
2024-04-23 15:27:00,52.112269999999995,0.9548609999999993,1.0931662099840922,8.825228,9.114587,30.382000000000005,2971.6563888907126
2024-04-23 15:30:00,52.112269999999995,0.9548609999999993,1.0931662099840922,8.825228,9.114587,30.092600000000004,2971.706388890713
2024-04-23 15:33:00,50.549765,1.0127309999999996,1.137979567305165,8.825228,9.085647,30.381899999999973,2971.756388890713
2024-04-23 15:36:00,50.289355,1.0416669999999995,1.1535410891430504,8.883098,9.114581000000001,29.803200000000004,2971.806388890713
2024-04-23 15:42:00,51.822915,1.0127319999999997,1.124504009006477,8.912037999999999,9.143516,30.092600000000004,2971.906388890713
2024-04-23 15:45:00,53.125,1.0127319999999997,1.1379801077314817,8.767358,9.027776,30.09269999999998,2971.9563888907132
2024-04-23 16:00:00,52.0978,0.8680560000000002,1.0704484054574293,8.738423000000001,9.172457,29.803200000000004,2972.2063888907132
2024-04-23 16:03:00,53.90625,0.9548610000000002,1.1195161475411088,8.767357,9.114586,31.82860000000005,2972.2563888907134
2024-04-23 16:06:00,51.31655,1.0416659999999993,1.1535405539501475,8.854163,9.085647,28.64579999999995,2972.3063888907136
2024-04-23 16:12:00,53.11053,1.0127309999999996,1.1245081467213156,8.883098,9.114587,29.224499999999978,2972.4063888907135
2024-04-23 16:15:00,53.631365,1.0127319999999997,1.0972489161812227,8.854168,9.027776,29.80329999999998,2972.4563888907137
2024-04-23 16:18:00,52.34375,0.9837959999999999,1.1089170652252058,8.825228,9.085652,30.092600000000004,2972.506388890714
2024-04-23 16:24:00,50.28935,0.9837959999999999,1.1089170652252058,8.854163,9.114587,29.80329999999998,2972.606388890714
2024-04-23 16:27:00,52.618635,1.0416669999999995,1.1399421184227827,8.912037999999999,9.114581000000001,29.803300000000036,2972.656388890714
2024-04-23 16:33:00,53.6603,0.9548609999999993,1.1063864665921428,8.854168,9.172457,28.93520000000001,2972.756388890714
2024-04-23 16:36:00,49.262150000000005,1.0995369999999998,1.0995394999862453,8.912033,8.912036,29.224500000000006,2972.806388890714
2024-04-23 16:42:00,49.508105,1.070601,1.0992875609950394,8.883098,8.940977,29.224500000000006,2972.906388890714
2024-04-23 16:45:00,49.522575,1.1284720000000004,1.1284769999927886,8.825228000000001,8.825236,29.22459999999998,2972.956388890714
2024-04-23 16:48:00,50.28935,1.0416660000000002,1.0985229238370622,8.796298,8.912042,29.803200000000004,2973.0063888907143
2024-04-23 16:51:00,49.508105,1.0416670000000003,1.098523441870008,8.969904,9.085647,28.93520000000001,2973.0563888907145
2024-04-23 16:57:00,51.57697,1.186343,1.1274825297668478,8.998844,8.883101,28.93520000000001,2973.1563888907144
2024-04-23 17:00:00,51.591435,0.9548609999999993,1.0528914031483267,8.709488,8.912037,30.092600000000004,2973.2063888907146
2024-04-23 17:03:00,52.0978,1.0127309999999996,1.1245081467213156,8.825228,9.056717,29.51389999999998,2973.256388890715
2024-04-23 17:06:00,51.31655,1.0127309999999996,1.137979567305165,8.940973,9.201391999999998,29.22460000000001,2973.306388890715
2024-04-23 17:12:00,50.28935,1.0416659999999993,1.1399463040080033,8.969903,9.172457,29.22460000000001,2973.406388890715
2024-04-23 17:15:00,50.01447,0.9837959999999999,1.1089170652252058,8.969903,9.230326999999999,29.22460000000001,2973.456388890715
2024-04-23 17:18:00,49.24769,1.0416659999999993,1.0985229238370602,8.825232999999999,8.940977,29.224500000000035,2973.5063888907152
2024-04-23 17:24:00,47.46817,1.0127309999999996,1.110930746799627,8.796293,8.998842,30.09250000000003,2973.606388890715
2024-04-23 17:27:00,49.00174,1.0995369999999998,1.1423947942602377,8.912033,8.998846,28.935100000000034,2973.6563888907153
2024-04-23 17:30:00,49.00174,1.0127309999999996,1.110930746799627,8.912037999999999,9.114587,28.935099999999977,2973.7063888907155
2024-04-23 17:33:00,50.289355,1.0995369999999998,1.1423899185369466,8.912037999999999,8.998840999999999,29.51389999999998,2973.7563888907157
2024-04-23 17:39:00,49.508105,0.9259259999999996,1.10333799542374,8.796298,9.172452,28.64580000000001,2973.8563888907156
2024-04-23 17:42:00,48.74132,1.0127319999999997,1.1379801077314817,8.767358,9.027776,28.645899999999983,2973.906388890716
2024-04-23 17:48:00,47.714115,0.8969909999999999,1.11246672282977,8.738423000000001,9.201391999999998,28.356499999999983,2974.0063888907157
2024-04-23 17:51:00,46.94734,1.0127309999999996,1.151353126434424,8.940973,9.230322000000001,27.777800000000013,2974.056388890716
2024-04-23 17:54:00,49.016205,0.8969909999999999,1.1124623498816986,8.651623,9.114581999999999,29.224500000000035,2974.106388890716
2024-04-23 18:00:00,45.659724999999995,0.868055,1.0830974799463722,8.738427999999999,9.201393,28.356499999999983,2974.206388890716
2024-04-24 08:21:00,65.27777499999999,1.4467599999999994,1.296709956782658,9.606478,9.317128,33.27550000000002,2974.206388890716
2024-04-24 08:24:00,68.34491,1.0127310000000005,1.2297213308515877,9.230326999999999,9.693286,34.72229999999996,2974.256388890716
2024-04-24 08:27:00,81.20660000000001,0.31828700000000065,1.039033621834371,7.667823,9.780096,41.66670000000002,2974.3063888907163
2024-04-24 08:30:00,61.877894999999995,0.9837959999999999,1.3245355192963195,9.635414999999998,10.387729,35.011600000000016,2974.3563888907165
2024-04-24 08:33:00,55.94618,1.273148,1.3018706252622627,10.098375999999998,10.156248,34.14349999999999,2974.4063888907167
2024-04-24 08:36:00,64.46759,1.3310189999999995,1.2722732206105982,9.837959999999999,9.722221000000001,33.85420000000002,2974.456388890717
2024-04-24 08:39:00,67.83854,1.2152780000000005,1.2722726747611341,9.577544,9.693286,34.432800000000015,2974.506388890717
2024-04-24 08:42:00,67.53472,1.0127319999999997,1.1778244546108112,9.114588,9.461806,35.300899999999984,2974.5563888907172
2024-04-24 08:45:00,67.31770499999999,0.7523150000000003,1.1084962150803024,8.449077,9.259262,37.037000000000006,2974.6063888907174
2024-04-24 08:48:00,67.303245,0.78125,1.080047148690853,8.506947,9.172457,35.590299999999985,2974.6563888907176
2024-04-24 08:51:00,65.769675,0.8101850000000006,1.121811182684597,8.449072000000001,9.143517,36.45829999999998,2974.706388890718
2024-04-24 08:54:00,64.71354,0.78125,1.080047148690853,8.420137,9.085647,36.45829999999998,2974.756388890718
2024-04-24 08:57:00,66.261575,0.8680560000000002,1.0830980595002184,8.535877000000001,8.998840999999999,33.275499999999994,2974.806388890718
2024-04-24 09:00:00,69.86400499999999,0.46296300000000024,0.9534565352743729,7.667829,8.912036,37.32640000000001,2974.8563888907183
2024-04-24 09:03:00,76.5625,0.34722200000000036,0.9165580808091798,7.2916680000000005,8.854166,40.22,2974.9063888907185
2024-04-24 09:06:00,73.74132,0.17361100000000018,0.7977491311444449,6.973383,8.998842,41.66660000000002,2974.9563888907187
2024-04-24 09:09:00,72.97453999999999,0.2604160000000002,0.8846852902598108,7.146988,8.998842,40.50920000000002,2975.006388890719
2024-04-24 09:12:00,93.07002,-0.26041700000000034,,5.497685000000001,8.275462000000001,45.428200000000004,2975.056388890719
2024-04-24 09:15:00,92.52025499999999,-0.11574099999999987,,5.555555999999999,9.085647,51.215299999999985,2975.1063888907192
2024-04-24 09:18:00,64.43866,0.46296299999999935,1.0398855698081857,8.015048,9.519675,36.16900000000001,2975.1563888907194
2024-04-24 09:21:00,55.960645,0.8969900000000006,1.1250756674270694,8.709488,9.201388,32.696799999999996,2975.2063888907196
2024-04-24 09:24:00,54.947915,0.8969909999999999,1.0869850775179428,8.680558,9.085647,33.564899999999966,2975.25638889072
2024-04-24 09:27:00,53.37095,0.9548609999999993,1.0931662099840922,8.767358,9.056717,32.11800000000002,2975.30638889072
2024-04-24 09:30:00,56.97338,0.9548610000000002,1.1325493014298815,8.622682000000001,8.998840999999999,32.407399999999996,2975.35638889072
2024-04-24 09:33:00,53.37095,0.9259259999999996,1.1418087023801684,8.825228,9.288192,33.27540000000002,2975.4063888907203
2024-04-24 09:36:00,51.591435,1.2152780000000005,1.1861097370166194,9.201384000000001,9.143516,32.696799999999996,2975.4563888907205
2024-04-24 09:39:00,52.604164999999995,1.186343,1.1718179692818114,9.143514,9.114581000000001,31.24999999999997,2975.5063888907207
2024-04-24 09:42:00,57.769095,1.0995369999999998,1.156444314022041,9.056708,9.172450999999999,32.11799999999997,2975.556388890721
2024-04-24 09:45:00,54.918980000000005,1.157407,1.2143603319797944,9.375,9.490742999999998,31.82869999999997,2975.606388890721
2024-04-24 09:48:00,49.522575,1.273148,1.214360911819343,9.49074,9.375001999999999,31.828700000000026,2975.6563888907212
2024-04-24 09:51:00,51.31655,1.157407,1.1861042765855576,9.172458,9.230321,31.828799999999973,2975.7063888907214
2024-04-24 09:54:00,58.015045,1.0127319999999997,1.1109312786239827,8.969902999999999,9.172450999999999,30.3819,2975.7563888907216
2024-04-24 09:57:00,55.685765,0.9259259999999996,1.1418087023801684,8.825228,9.288191999999999,33.275499999999994,2975.806388890722
2024-04-24 10:00:00,54.93345,1.0127309999999996,1.151353126434424,9.027778000000001,9.317127000000001,32.11810000000003,2975.856388890722
2024-04-24 10:03:00,54.166664999999995,1.070601,1.1689532591711327,9.114578,9.317127000000001,32.11810000000003,2975.906388890722
2024-04-24 10:06:00,52.083330000000004,1.1284720000000004,1.1993579825669864,9.230319,9.374997,31.24999999999997,2975.9563888907223
2024-04-24 10:09:00,51.041664999999995,1.273148,1.214360911819343,9.374999,9.259260999999999,31.5394,2976.0063888907225
2024-04-24 10:12:00,53.125,1.2442130000000002,1.2150478000177418,9.346064000000002,9.288191000000001,30.671299999999974,2976.0563888907227
2024-04-24 10:15:00,55.96065,1.186343,1.1863424999891288,9.288194,9.288191000000001,31.539299999999997,2976.106388890723
2024-04-24 10:18:00,55.96065,1.0416659999999993,1.1670355842561362,9.056713,9.317127000000001,30.9606,2976.156388890723
2024-04-24 10:21:00,56.72743,0.8969899999999997,1.0997685475364423,8.825227000000002,9.259257,32.407399999999996,2976.2063888907232
2024-04-24 10:24:00,59.31713,0.9259260000000005,1.141808702380169,8.796292000000001,9.259256,32.98609999999999,2976.2563888907234
2024-04-24 10:27:00,59.823494999999994,0.8680560000000002,1.1205558737357346,8.738422,9.288196,32.98619999999997,2976.3063888907236
2024-04-24 10:30:00,58.53588,0.8969909999999999,1.1376046660148575,8.767361999999999,9.288191000000001,33.27540000000002,2976.356388890724
2024-04-24 10:33:00,61.37153,0.7523149999999994,1.0969634607406973,8.680552,9.461807,33.56479999999999,2976.406388890724
2024-04-24 10:36:00,61.631945,0.78125,1.1154400952457868,8.738427,9.490737000000001,32.98610000000002,2976.456388890724
2024-04-24 10:39:00,62.15278,0.78125,1.127106541378955,8.738422,9.519672,34.14350000000002,2976.5063888907243
2024-04-24 10:42:00,60.32986,0.8969909999999999,1.150058697902094,8.940973,9.490742000000001,34.14350000000002,2976.5563888907245
2024-04-24 10:45:00,57.783564999999996,0.9548609999999993,1.1711300610984208,8.912037999999999,9.374997,32.69669999999999,2976.6063888907247
2024-04-24 10:48:00,59.08565,0.9548610000000002,1.158355765949552,8.767357,9.201386,31.828700000000026,2976.656388890725
2024-04-24 10:51:00,61.12558,0.9259260000000005,1.129073993766444,8.738422,9.172456,32.986099999999965,2976.706388890725
2024-04-24 10:54:00,61.863425,0.868055,1.0830974799463722,8.651622,9.114587,32.407399999999996,2976.7563888907252
2024-04-24 10:57:00,57.769095,0.8391209999999996,1.115493868485305,8.564813000000001,9.172452,32.696699999999964,2976.8063888907254
2024-04-24 11:00:00,55.7147,0.8680560000000002,1.1081492294199358,8.651623,9.172457,32.696799999999996,2976.8563888907256
2024-04-24 11:03:00,56.48148,0.9259259999999996,1.1290739937664427,8.709488,9.143522,32.986099999999965,2976.906388890726
2024-04-24 11:06:00,53.11053,0.8969909999999999,1.11246672282977,8.709488,9.172457,32.696799999999996,2976.956388890726
2024-04-24 11:09:00,55.45428,0.9548610000000002,1.1454978920750043,8.709487,9.114586,31.82869999999997,2977.006388890726
2024-04-24 11:12:00,55.45428,0.9259259999999996,1.1290739937664427,8.767358,9.201391999999998,32.407399999999996,2977.0563888907263
2024-04-24 11:15:00,50.824655,0.8969909999999999,1.0869850775179428,8.854168,9.259257,31.828699999999998,2977.1063888907265
2024-04-24 11:18:00,53.125,1.0127319999999997,1.1109312786239827,8.969902999999999,9.172450999999999,31.539399999999972,2977.1563888907267
2024-04-24 11:27:00,54.91898,0.9837959999999999,1.16174229066865,9.027778000000001,9.403932000000001,32.69670000000002,2977.306388890727
2024-04-24 11:30:00,58.029515,0.983797,1.1486762147859464,8.940973,9.288196,32.98610000000002,2977.356388890727
2024-04-24 11:33:00,56.49595,0.8391209999999996,1.1276177427969096,8.825233,9.461802,31.828700000000026,2977.406388890727
2024-04-24 11:36:00,52.604164999999995,0.8680560000000002,1.1328807622536403,8.854163,9.432867,31.828699999999998,2977.4563888907273
2024-04-24 11:39:00,50.318290000000005,0.7233799999999997,1.0896148660289444,8.564812,9.403932000000001,30.67119999999997,2977.5063888907275
