Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-24 11:42:00,48.4809,0.8391200000000003,1.0786644115998452,8.767357,9.288197,30.671299999999974,2977.5563888907277
2024-04-24 11:45:00,46.166084999999995,0.868055,1.095662096341159,8.767362,9.259257,30.092600000000004,2977.606388890728
2024-04-24 11:48:00,49.23322,0.8680560000000002,1.0577064898204946,8.709492000000001,9.114586,30.092600000000033,2977.656388890728
2024-04-24 11:51:00,47.439235,0.8101849999999997,1.0242897640122615,8.593751999999999,9.056717,30.960600000000028,2977.7063888907282
2024-04-24 11:54:00,47.4537,0.8101849999999997,1.0491446416034396,8.449072000000001,8.969907000000001,30.0925,2977.7563888907284
2024-04-24 11:57:00,44.64699,0.9259260000000005,1.1033379954237403,8.535882,8.912036,28.935300000000012,2977.8063888907286
2024-04-24 12:00:00,48.206015,0.9259260000000005,1.0903399411125831,8.535882,8.883106,29.51399999999998,2977.856388890729
2024-04-24 12:03:00,50.043400000000005,0.868055,1.0577059193766707,8.535882,8.940977,30.3819,2977.906388890729
2024-04-24 12:06:00,47.974535,0.8391200000000003,1.0411007432296309,8.506942,8.940971999999999,30.092599999999976,2977.956388890729
2024-04-24 12:09:00,46.397565,0.868055,1.070443442910227,8.506947,8.940971999999999,29.803300000000036,2978.0063888907293
2024-04-24 12:12:00,45.399305,0.9548610000000002,1.0798429303091504,8.622686999999999,8.883106,29.224500000000006,2978.0563888907295
2024-04-24 12:15:00,49.262150000000005,0.9837959999999999,1.0954657701533341,8.651617000000002,8.883101,30.092600000000004,2978.1063888907297
2024-04-24 12:18:00,51.33102,0.8969899999999997,1.0741156337681532,8.651617000000002,9.027777,30.381899999999973,2978.15638889073
2024-04-24 12:21:00,53.125,0.9837959999999999,1.0954657701533341,8.767357,8.998840999999999,30.960700000000003,2978.20638889073
2024-04-24 12:24:00,53.631365,0.868055,1.095662096341159,8.796297,9.288191999999999,30.67130000000003,2978.2563888907302
2024-04-24 12:27:00,53.631365,0.983797,1.1355146979140402,8.883102999999998,9.201386,31.25,2978.3063888907304
2024-04-24 12:30:00,54.412615,0.9837959999999999,1.1089170652252058,8.767357,9.027781000000001,30.671299999999974,2978.3563888907306
2024-04-24 12:33:00,53.631365,0.8680560000000002,1.083098059500219,8.651623,9.114587,30.671300000000002,2978.406388890731
2024-04-24 12:36:00,46.426505000000006,0.9259259999999996,1.0640503630103981,8.535882999999998,8.825227,30.092600000000033,2978.456388890731
2024-04-24 12:39:00,49.262150000000005,1.0416669999999995,1.070343748804463,8.535878,8.593751000000001,29.22459999999998,2978.506388890731
2024-04-24 12:42:00,48.480905,0.9259259999999996,1.0640549390003562,8.478007999999999,8.767361999999999,29.51389999999998,2978.5563888907313
2024-04-24 12:45:00,47.46817,0.9548609999999993,1.0528914031483267,8.535878,8.738427,29.51389999999998,2978.6063888907315
2024-04-24 12:48:00,46.672455,0.9259259999999996,1.0507612180697712,8.564813000000001,8.825227,29.224500000000006,2978.6563888907317
2024-04-24 12:51:00,48.524305,1.0127319999999997,1.097253662582032,8.680553,8.854171000000001,28.935200000000037,2978.706388890732
2024-04-24 12:54:00,47.17882,0.9259259999999996,1.0507658293818258,8.709488,8.969912,28.93520000000001,2978.756388890732
2024-04-24 12:57:00,46.44097,0.983797,1.10891760677632,8.738423000000001,8.998846,29.22459999999998,2978.8063888907323
2024-04-24 13:00:00,50.5353,0.9548610000000002,1.1195161475411088,8.709487,9.056716,28.356499999999983,2978.8563888907324
2024-04-24 13:03:00,52.0978,0.8969909999999999,1.0997691203499378,8.593751999999999,9.027781000000001,28.935200000000037,2978.9063888907326
2024-04-24 13:06:00,50.28935,0.9259259999999996,1.0903399411125838,8.738427999999999,9.085652,28.93520000000001,2978.956388890733
2024-04-24 13:09:00,54.1522,0.983797,1.122264396017912,8.738423000000001,9.027776,30.96059999999997,2979.006388890733
2024-04-24 13:12:00,56.48148,0.8969909999999999,1.11246672282977,8.738423000000001,9.201391999999998,32.11810000000003,2979.056388890733
2024-04-24 13:15:00,57.26273,0.9837959999999999,1.122263850127175,8.854167,9.143521,32.11800000000002,2979.1063888907333
2024-04-24 13:18:00,58.78183,0.9548610000000002,1.1454934328461042,8.796297,9.201386,31.828700000000026,2979.1563888907335
2024-04-24 13:21:00,59.54861,0.8969909999999999,1.162436314961418,8.854163,9.432872,31.828700000000026,2979.2063888907337
2024-04-24 13:24:00,57.769095,0.8969909999999999,1.1500586979020946,8.883102999999998,9.432872,32.696799999999996,2979.256388890734
2024-04-24 13:27:00,60.069445,0.9548610000000002,1.1325493014298826,8.940972,9.317131,32.11800000000002,2979.306388890734
2024-04-24 13:30:00,58.53588,0.8391209999999996,1.1276177427969096,8.825233,9.461802,32.69669999999999,2979.3563888907343
2024-04-24 13:33:00,56.72743,0.9259259999999996,1.1418087023801684,8.969908,9.432872,32.98610000000002,2979.4063888907344
2024-04-24 13:36:00,55.12153000000001,0.8969909999999999,1.1250762490115762,8.940973,9.432872,32.696800000000025,2979.4563888907346
2024-04-24 13:39:00,56.221064999999996,1.0416670000000003,1.1399421184227825,9.085653,9.288196,32.11810000000003,2979.506388890735
2024-04-24 13:42:00,58.275465,0.9548610000000002,1.158355765949552,8.969907,9.403936,32.407400000000024,2979.556388890735
2024-04-24 13:45:00,58.275465,0.9259259999999996,1.1919567064852,8.854168,9.432872,32.69670000000002,2979.606388890735
2024-04-24 13:48:00,56.72743,0.9259259999999996,1.10333799542374,8.998843,9.374997,31.5394,2979.6563888907353
2024-04-24 13:51:00,58.53588,0.9259259999999996,1.1544654184957712,8.969902999999999,9.461807,32.696799999999996,2979.7063888907355
2024-04-24 13:54:00,56.741895,0.8969909999999999,1.1500586979020946,8.883102999999998,9.432872,32.11810000000003,2979.7563888907357
2024-04-24 13:57:00,53.64583,0.78125,1.080047148690853,8.854163,9.519673000000001,32.407400000000024,2979.806388890736
2024-04-24 14:00:00,51.837385,0.9259259999999996,1.1418087023801684,8.883102999999998,9.346067,31.25,2979.856388890736
2024-04-24 14:03:00,50.274879999999996,0.9259259999999996,1.116249879974964,8.825233,9.230327,31.24999999999997,2979.9063888907363
2024-04-24 14:06:00,51.5625,0.9837959999999999,1.148675660356151,8.940967,9.288191000000001,30.960700000000003,2979.9563888907364
2024-04-24 14:09:00,54.658564999999996,1.0127319999999997,1.1513536710892736,9.085653,9.375001000000001,31.828699999999998,2980.0063888907366
2024-04-24 14:12:00,56.72743,1.0127319999999997,1.1646325914098152,9.114588,9.432866,30.96070000000003,2980.056388890737
2024-04-24 14:15:00,56.221064999999996,0.8969909999999999,1.150058697902094,8.854163,9.403932000000001,31.828699999999998,2980.106388890737
2024-04-24 14:18:00,56.221064999999996,0.868055,1.1205552808641832,8.825227000000002,9.375001999999999,31.828699999999998,2980.156388890737
2024-04-24 14:21:00,56.206595,0.8969899999999997,1.1376040801112,8.854167,9.374997,31.828700000000026,2980.2063888907373
2024-04-24 14:24:00,54.67303,0.983797,1.1617428492996629,8.940973,9.317126,30.960600000000028,2980.2563888907375
2024-04-24 14:27:00,58.796295,0.9548610000000002,1.158355765949552,8.825232,9.259260999999999,32.1181,2980.3063888907377
2024-04-24 14:30:00,56.221064999999996,0.9259259999999996,1.116249879974964,8.998838,9.403932000000001,30.9606,2980.356388890738
2024-04-24 14:33:00,55.975115,0.9259259999999996,1.1290739937664434,8.969902999999999,9.403937,31.828699999999998,2980.406388890738
2024-04-24 14:36:00,59.302665000000005,0.9259259999999996,1.1670378698298889,8.883102999999998,9.403937,32.1181,2980.4563888907383
2024-04-24 14:39:00,57.233795,0.9259259999999996,1.1290695773279091,8.940973,9.374997,32.1181,2980.5063888907384
2024-04-24 14:42:00,57.769095,0.8969899999999997,1.1376083969678452,8.825227000000002,9.346067,32.11810000000003,2980.5563888907386
2024-04-24 14:45:00,55.94618,0.868055,1.1205510073638694,8.854167,9.403932000000001,31.828700000000026,2980.606388890739
2024-04-24 14:48:00,58.796295,0.8680560000000002,1.1328807622536403,8.738422,9.317126,32.407400000000024,2980.656388890739
2024-04-24 14:57:00,53.399885,0.8680559999999993,1.169421233404076,8.767358,9.432872,31.539300000000026,2980.806388890739
2024-04-24 15:00:00,52.604164999999995,1.0416669999999995,1.1804398198989385,9.027778,9.317131,30.960700000000003,2980.8563888907393
2024-04-24 15:03:00,55.671295,0.9548610000000002,1.119511626749153,8.969912,9.317131,30.96059999999997,2980.9063888907394
2024-04-24 15:06:00,57.74016,0.9259260000000005,1.1544610590066384,8.825232,9.317126,31.53929999999997,2980.9563888907396
2024-04-24 15:09:00,55.685765,0.8391209999999996,1.127621921015894,8.854163,9.490742000000001,31.53940000000003,2981.00638889074
2024-04-24 15:12:00,53.125,0.8969909999999999,1.1124667228297707,8.998838,9.461807,31.25,2981.05638889074
2024-04-24 15:15:00,52.604165,1.0127319999999997,1.1646371654199301,8.940973,9.259260999999999,31.25,2981.10638889074
2024-04-24 15:18:00,57.233795,0.868055,1.0830974799463715,8.883102000000001,9.346067,32.407399999999996,2981.1563888907403
2024-04-24 15:21:00,55.425345,0.9259259999999996,1.1418087023801684,8.883098,9.346062,31.82869999999997,2981.2063888907405
2024-04-24 15:24:00,54.67303,0.9259259999999996,1.1418087023801684,8.883098,9.346062,32.11799999999997,2981.2563888907407
2024-04-24 15:27:00,55.454285,0.9548610000000002,1.1195161475411088,8.940967,9.288196,31.828699999999998,2981.306388890741
2024-04-24 15:30:00,55.94618,0.8969899999999997,1.1124617726610955,8.912037000000002,9.374997,32.696799999999996,2981.356388890741
2024-04-24 15:33:00,54.427085000000005,0.9259259999999996,1.1290739937664434,8.998838,9.432872,31.24999999999997,2981.4063888907413
2024-04-24 15:36:00,54.91898,0.9548609999999993,1.1711300610984208,9.027778,9.490737000000001,32.69670000000002,2981.4563888907414
2024-04-24 15:39:00,54.91898,1.0127319999999997,1.1513536710892736,9.027778,9.317126,31.24999999999997,2981.5063888907416
2024-04-24 15:42:00,52.893514999999994,0.8969909999999999,1.0997691203499371,8.969908,9.403936999999999,31.25000000000003,2981.556388890742
2024-04-24 15:45:00,51.070605,0.8969909999999999,1.0997691203499371,8.969908,9.403936999999999,30.960700000000003,2981.606388890742
2024-04-24 15:48:00,50.289355,0.9548609999999993,1.1195116267491525,9.056718,9.403937,31.539300000000026,2981.656388890742
2024-04-24 15:51:00,52.0978,0.983797,1.1486762147859473,8.969902999999999,9.317126,30.67130000000003,2981.7063888907423
2024-04-24 15:54:00,54.658564999999996,1.0127319999999997,1.124504009006477,8.998843,9.230321,31.250100000000003,2981.7563888907425
2024-04-24 15:57:00,54.918980000000005,0.9259259999999996,1.1418087023801684,8.883098,9.346062,31.25,2981.8063888907427
2024-04-24 16:00:00,53.35648,0.9548609999999993,1.132549301429881,8.883098,9.259257,31.25,2981.856388890743
2024-04-24 16:03:00,52.604164999999995,1.0127309999999996,1.1778239016325693,9.027778000000001,9.374997,31.539399999999972,2981.906388890743
2024-04-24 16:06:00,54.6875,1.0416669999999995,1.1262451494395558,9.143518,9.317131,30.38190000000003,2981.9563888907433
2024-04-24 16:09:00,52.86458,0.9259259999999996,1.1162454336919732,9.114588,9.519672,31.25,2982.0063888907434
2024-04-24 16:12:00,54.137730000000005,0.983797,1.1089129762360874,9.085653,9.346066,31.828700000000026,2982.0563888907436
2024-04-24 16:15:00,58.275465,0.9259260000000005,1.1544654184957712,8.796292000000001,9.288196,31.828700000000026,2982.106388890744
2024-04-24 16:18:00,58.796295,0.983797,1.1355192617279655,8.969902999999999,9.288196,32.11810000000003,2982.156388890744
2024-04-24 16:21:00,54.91898,0.8680560000000002,1.1081492294199358,8.796292999999999,9.317127,31.539300000000026,2982.206388890744
2024-04-24 16:24:00,55.208335000000005,0.8969909999999999,1.1250762490115762,8.854163,9.346062,30.67130000000003,2982.2563888907443
2024-04-24 16:27:00,53.125,1.0127309999999996,1.1513577326217537,9.085643,9.375001999999999,29.803200000000004,2982.3063888907445
2024-04-24 16:30:00,53.125,1.0127309999999996,1.151353126434424,9.027778000000001,9.317127000000001,30.382000000000005,2982.3563888907447
2024-04-24 16:33:00,50.028935,0.9837959999999999,1.1747259118220323,8.969903,9.374997,31.25,2982.406388890745
2024-04-24 16:36:00,53.877315,1.070602,1.1414142080787015,8.998838,9.143515999999998,30.960699999999974,2982.456388890745
2024-04-24 16:39:00,54.91898,0.9837959999999999,1.1355187115439038,8.883098,9.201391999999998,31.5394,2982.5063888907453
2024-04-24 16:42:00,52.618635,1.0416659999999993,1.1535405539501475,8.940973,9.172457,31.539300000000026,2982.5563888907454
2024-04-24 16:45:00,51.576965,0.9259259999999996,1.1033424725177532,8.825228,9.201391999999998,31.25,2982.6063888907456
2024-04-24 16:48:00,53.125,1.0127319999999997,1.1379801077314817,8.854168,9.114586,30.671299999999974,2982.656388890746
2024-04-24 16:51:00,54.1522,1.0416659999999993,1.1399463040080038,8.854163,9.056717,30.671299999999974,2982.706388890746
2024-04-24 16:54:00,50.810185,1.0416670000000003,1.1124370420548282,8.998844,9.143517,29.803200000000004,2982.756388890746
2024-04-24 16:57:00,54.658564999999996,1.1284719999999995,1.1284719999940662,8.998842999999999,8.998840999999999,31.25,2982.8063888907463
2024-04-24 17:00:00,54.658564999999996,1.0127309999999996,1.110930746799627,8.883098,9.085647,30.9606,2982.8563888907465
2024-04-24 17:03:00,56.467015,1.0127309999999996,1.137979567305165,8.825228,9.085647,31.53929999999997,2982.9063888907467
2024-04-24 17:06:00,55.975115,1.0127309999999996,1.1513577326217537,8.796293,9.085652,30.67130000000003,2982.956388890747
2024-04-24 17:09:00,53.385414999999995,0.9837959999999999,1.1355187115439038,8.796293,9.114587,31.828700000000026,2983.006388890747
2024-04-24 17:12:00,55.96065,1.070602,1.1274821149176488,8.912037999999999,9.027776,31.25,2983.0563888907473
2024-04-24 17:15:00,54.658564999999996,1.0127309999999996,1.1245034728573904,8.796298,9.027777,30.382000000000005,2983.1063888907474
2024-04-24 17:18:00,54.658564999999996,1.0127309999999996,1.09724838873396,8.912037999999999,9.085647,31.82869999999997,2983.1563888907476
2024-04-24 17:21:00,54.93345,1.0127309999999996,1.1245081467213156,8.912033,9.143522,31.828700000000026,2983.206388890748
2024-04-24 17:24:00,52.358215,1.0127309999999996,1.1513577326217537,8.883098,9.172457,30.67139999999995,2983.256388890748
2024-04-24 17:27:00,55.700230000000005,0.9548609999999993,1.1195161475411088,8.709488,9.056717,31.25,2983.306388890748
2024-04-24 17:30:00,52.34375,0.9259259999999996,1.1033424725177532,8.709488,9.085652,30.671299999999974,2983.3563888907483
2024-04-24 17:33:00,49.262150000000005,0.9259259999999996,1.10333799542374,8.680558,9.056712000000001,30.382000000000005,2983.4063888907485
2024-04-24 17:36:00,48.755785,1.0127309999999996,1.110930746799627,8.825228,9.027777,30.092600000000004,2983.4563888907487
2024-04-24 17:39:00,50.79572,1.0127319999999997,1.124504009006477,8.738427999999999,8.969906,30.67130000000003,2983.506388890749
2024-04-24 17:42:00,51.591435,1.0127309999999996,1.0972531351332495,8.883098,9.056717,29.513800000000003,2983.556388890749
2024-04-24 17:45:00,47.193285,0.9837959999999999,1.1355187115439038,8.883098,9.201391999999998,29.803200000000004,2983.6063888907493
2024-04-24 17:48:00,47.71412,1.0127309999999996,1.1245034728573904,8.998842999999999,9.230322000000001,29.803200000000004,2983.6563888907494
2024-04-24 17:51:00,48.480905,1.0127309999999996,1.1245081467213156,8.854163,9.085652,28.645899999999983,2983.7063888907496
2024-04-24 17:54:00,44.60359,1.0127309999999996,1.110930746799627,8.854163,9.056712000000001,29.513900000000035,2983.75638889075
2024-04-24 17:57:00,43.851275,1.0127309999999996,1.1245081467213156,8.912033,9.143522,28.935299999999984,2983.80638889075
2024-04-24 18:00:00,37.398725,0.7523149999999994,1.0619625139193187,8.767363,9.461808,27.488399999999956,2983.85638889075
2024-04-24 18:03:00,32.233795,1.3020829999999997,0.9299804478912141,9.577543,8.91204,24.88420000000002,2983.9063888907503
2024-04-24 23:03:00,50.0,0.7233799999999997,2.2884279264768463,-0.02893499999999971,4.513891,29.22460000000001,2983.9063888907503
2024-04-24 23:09:00,50.0,0.7233799999999997,2.2801805664788573,0.0,4.513891,30.3819,2983.9063888907503
2024-04-24 23:12:00,50.0,0.7233799999999997,2.263653041073065,0.0,4.456021000000001,31.24999999999997,2983.9063888907503
2024-04-24 23:18:00,48.91493,0.7233799999999997,2.263653041073065,0.0,4.456021000000001,31.828699999999998,2983.9063888907503
2024-04-25 08:06:00,65.031825,3.5590279999999996,1.1208412807344057,9.461808,6.07639,32.1181,2983.9063888907503
2024-04-25 08:09:00,62.67361,1.186343,1.1571663113537856,8.622688,8.564815,32.407399999999996,2983.9563888907505
2024-04-25 08:12:00,66.04455999999999,0.9548609999999993,1.132549301429882,8.854168,9.230327,33.85409999999999,2984.0063888907507
2024-04-25 08:15:00,62.167245,1.0127309999999996,1.2039395310145997,9.143523,9.548611999999999,33.85420000000002,2984.056388890751
2024-04-25 08:18:00,66.796875,1.0995369999999998,1.2251352183410722,9.201388000000001,9.461801000000001,35.01159999999999,2984.106388890751
2024-04-25 08:21:00,67.809605,0.9837959999999999,1.2004323333055695,9.056716999999999,9.519670999999999,35.87959999999998,2984.1563888907513
2024-04-25 08:24:00,71.180555,0.5497680000000003,1.0520149122978075,8.159724,9.403935999999998,36.74770000000001,2984.2063888907514
2024-04-25 08:27:00,63.700810000000004,0.5787040000000001,1.1248939986389572,8.420142,9.780088,36.16900000000001,2984.2563888907516
2024-04-25 08:30:00,53.125,1.0995369999999998,1.2519436330720686,9.51968,9.837963,33.564899999999966,2984.306388890752
2024-04-25 08:33:00,50.28935,1.3310180000000003,1.2421937149906974,9.72222,9.548611999999999,31.828799999999973,2984.356388890752
2024-04-25 08:36:00,48.234955,1.3310180000000003,1.2722727354336099,9.606480000000001,9.490742000000001,32.407399999999996,2984.406388890752
2024-04-25 08:39:00,46.16609,1.3020830000000005,1.197960141935338,9.664349999999999,9.461807,31.25,2984.4563888907524
2024-04-25 08:42:00,45.90567,1.3888889999999998,1.2385876659361532,9.635414999999998,9.346066,31.25,2984.5063888907525
2024-04-25 08:45:00,50.810185,1.3888889999999998,1.1909259728357298,9.54861,9.172451,31.25,2984.5563888907527
2024-04-25 08:48:00,55.975115,1.3310180000000003,1.2269598592621442,9.432873999999998,9.230325999999998,31.539299999999997,2984.606388890753
2024-04-25 08:51:00,57.248265,1.1863419999999998,1.2007538837511706,9.374999,9.403937,32.696799999999996,2984.656388890753
2024-04-25 08:54:00,57.50868,1.1284720000000004,1.171336059058086,9.230328,9.317126,31.5394,2984.7063888907533
2024-04-25 08:57:00,56.467015,0.9259259999999996,1.1418087023801684,8.940968000000002,9.403932000000001,32.69669999999999,2984.7563888907534
2024-04-25 09:00:00,58.550345,1.070602,1.1689537893456472,9.085647999999999,9.288196,32.69670000000002,2984.8063888907536
2024-04-25 09:03:00,57.2772,0.9837959999999999,1.1355141477314536,9.027778000000001,9.346062,32.11800000000002,2984.856388890754
2024-04-25 09:06:00,56.25,0.9548609999999993,1.132549301429882,8.998838,9.374997,32.98609999999999,2984.906388890754
2024-04-25 09:09:00,58.029515,1.070602,1.1825732730731122,9.056708,9.288196,31.82880000000003,2984.956388890754
2024-04-25 09:12:00,57.49421,1.0127309999999996,1.164636616580663,9.056713,9.375001999999999,32.986099999999965,2985.0063888907544
2024-04-25 09:15:00,58.78183,1.1284719999999995,1.1713409378030806,9.230323,9.317131,31.828699999999998,2985.0563888907545
2024-04-25 09:18:00,59.56308,1.0127309999999996,1.1909269811770749,9.027778000000001,9.403937,32.407399999999996,2985.1063888907547
2024-04-25 09:21:00,58.7963,1.0127309999999996,1.151353126434424,9.085647999999999,9.374997,31.828700000000026,2985.156388890755
2024-04-25 09:24:00,59.79456,1.0127319999999997,1.1513582772780566,8.998838,9.288196,32.11809999999997,2985.206388890755
2024-04-25 09:27:00,57.248265,0.983797,1.1355192617279655,8.969902999999999,9.288196,31.82869999999997,2985.2563888907553
2024-04-25 09:30:00,67.83854,0.3761580000000002,0.8892115114871281,7.725693000000001,9.085645,35.01159999999999,2985.3063888907554
2024-04-25 09:33:00,57.002314999999996,0.6076389999999998,1.1061923063925185,8.535883,9.751154,33.85419999999999,2985.3563888907556
2024-04-25 09:36:00,51.33102,1.157407,1.214360331979795,9.34606,9.461803,32.1181,2985.406388890756
2024-04-25 09:39:00,53.37095,1.2442130000000002,1.2150478000177418,9.346069,9.288196,31.53929999999997,2985.456388890756
2024-04-25 09:42:00,53.11053,1.157407,1.2002864231765322,9.288194,9.374997,32.696800000000025,2985.506388890756
2024-04-25 09:45:00,52.097805,1.2152769999999995,1.1861041627287219,9.317134,9.259257,30.960600000000028,2985.5563888907564
2024-04-25 09:48:00,53.631365,1.157407,1.157404499996499,9.317134,9.317127000000001,31.5394,2985.6063888907565
2024-04-25 09:51:00,54.67303,1.0995370000000007,1.1842242172525226,9.230324,9.403936999999999,32.407399999999996,2985.6563888907567
2024-04-25 09:54:00,53.631365,1.1574080000000002,1.1718154732699815,9.288194,9.317126,31.828699999999998,2985.706388890757
2024-04-25 09:57:00,55.94618,1.0995369999999998,1.156444314022041,9.230323,9.346066,31.82869999999997,2985.756388890757
2024-04-25 10:00:00,58.796295,1.0127309999999996,1.1646366165806636,9.085647999999999,9.403937,33.27539999999999,2985.8063888907573
2024-04-25 10:03:00,54.658564999999996,0.9837959999999999,1.1876202414967407,9.143523,9.577547,31.828700000000026,2985.8563888907574
2024-04-25 10:06:00,54.93345,1.0995369999999998,1.1979571347820661,9.230328,9.432870999999999,32.407400000000024,2985.9063888907576
2024-04-25 10:09:00,59.31713,1.0127319999999997,1.1778244546108112,9.027783,9.375001000000001,34.14360000000002,2985.956388890758
2024-04-25 10:12:00,57.783564999999996,0.8969909999999999,1.1250762490115762,8.969908,9.461807,33.275499999999965,2986.006388890758
2024-04-25 10:15:00,57.248265,1.0995369999999998,1.2115962178811184,9.114583,9.346066,32.696800000000025,2986.056388890758
2024-04-25 10:18:00,55.975115,1.0416660000000002,1.1670355842561368,9.143518,9.403932000000001,31.5394,2986.1063888907584
2024-04-25 10:21:00,55.700230000000005,1.1284720000000004,1.1854004646794547,9.172458,9.288196,31.828699999999998,2986.1563888907585
2024-04-25 10:24:00,56.987845,1.0416659999999993,1.167040232202191,9.085643,9.346067,32.11810000000003,2986.2063888907587
2024-04-25 10:27:00,55.439814999999996,0.8969909999999999,1.1124623498816986,8.969908,9.432867,32.696800000000025,2986.256388890759
2024-04-25 10:30:00,55.179395,0.983797,1.1617428492996629,9.027783,9.403936,32.40739999999997,2986.306388890759
2024-04-25 10:33:00,58.796295,1.0127319999999997,1.1646371654199306,8.998843,9.317131,32.986099999999965,2986.3563888907593
2024-04-25 10:36:00,58.015045,0.9259259999999996,1.1418087023801684,9.027778,9.490742000000001,31.25,2986.4063888907594
2024-04-25 10:39:00,56.221064999999996,0.8969909999999999,1.1500586979020946,8.998838,9.548607,32.407399999999996,2986.4563888907596
2024-04-25 10:42:00,56.72743,1.070602,1.1825685839557527,9.259257999999999,9.490736,32.69679999999997,2986.50638889076
2024-04-25 10:45:00,57.248265,0.9259259999999996,1.1290695773279091,9.056718,9.490742000000001,32.40739999999997,2986.55638889076
2024-04-25 10:48:00,57.233795,0.9259259999999996,1.1544610590066373,9.056718,9.548611999999999,32.98609999999999,2986.60638889076
2024-04-25 10:51:00,54.91898,0.9548609999999993,1.1838232908291721,9.056718,9.548607,32.696699999999964,2986.6563888907604
2024-04-25 10:54:00,55.179395,1.070602,1.1825685839557527,9.259257999999999,9.490736,31.828699999999998,2986.7063888907605
2024-04-25 10:57:00,55.685765,1.0127309999999996,1.1909269811770749,9.114583,9.490742000000001,32.4075,2986.7563888907607
2024-04-25 11:00:00,54.658564999999996,1.0416660000000002,1.193745456261229,9.172458,9.490742000000001,31.53940000000003,2986.806388890761
2024-04-25 11:03:00,54.658564999999996,1.1284720000000004,1.2269618638082307,9.259258,9.461806,32.1181,2986.856388890761
2024-04-25 11:06:00,56.467015,1.1284720000000004,1.171336059058086,9.403938,9.490736,31.539299999999997,2986.9063888907613
2024-04-25 11:09:00,56.97338,1.1284720000000004,1.213207454494561,9.317128,9.490736,32.98610000000002,2986.9563888907614
2024-04-25 11:12:00,60.32986,1.0995369999999998,1.1979571347820661,9.201388000000001,9.403931,31.828700000000026,2987.0063888907616
2024-04-25 11:15:00,57.50868,0.9548610000000002,1.1711300610984205,9.114588000000001,9.577547,32.11810000000003,2987.056388890762
2024-04-25 11:18:00,57.769095,1.0127309999999996,1.1909224685206474,9.230328,9.606477,32.98609999999999,2987.106388890762
2024-04-25 11:21:00,57.769095,1.0995369999999998,1.2251352183410722,9.201388000000001,9.461801000000001,31.828700000000026,2987.156388890762
2024-04-25 11:24:00,57.783564999999996,1.0127319999999997,1.2039400921460481,9.143518,9.548606,32.407399999999996,2987.2063888907624
2024-04-25 11:27:00,57.783564999999996,0.9259259999999996,1.141804314850346,9.114588,9.577542000000001,32.11810000000003,2987.2563888907625
2024-04-25 11:30:00,57.783564999999996,1.0127309999999996,1.1909269811770749,9.259257999999999,9.635417,32.407400000000024,2987.3063888907627
2024-04-25 11:33:00,57.769095,0.9837959999999999,1.2004323333055695,9.114588000000001,9.577542000000001,31.82869999999997,2987.356388890763
2024-04-25 11:36:00,53.370945,0.9837959999999999,1.2131733868253398,9.056708,9.548611999999999,30.671300000000002,2987.406388890763
2024-04-25 11:39:00,51.851855,0.9837959999999999,1.174721440234442,9.114588000000001,9.519672,30.960700000000003,2987.4563888907633
2024-04-25 11:42:00,48.234955,1.0127309999999996,1.1646366165806636,9.085647999999999,9.403937,29.803199999999975,2987.5063888907634
2024-04-25 11:45:00,46.67245,0.9259259999999996,1.1290695773279096,8.969908,9.403932000000001,29.803200000000004,2987.5563888907636
2024-04-25 11:48:00,48.4809,1.0416669999999995,1.1124370420548266,8.969908,9.114581000000001,29.224500000000006,2987.606388890764
2024-04-25 11:51:00,49.00174,0.9548609999999993,1.132549301429882,8.854168,9.230327,29.513900000000007,2987.656388890764
2024-04-25 11:54:00,49.00174,0.983797,1.161742849299663,8.883102999999998,9.259256,28.93520000000001,2987.706388890764
2024-04-25 11:57:00,49.24769,0.9259259999999996,1.116249879974963,8.883098,9.288191999999999,31.25,2987.7563888907644
2024-04-25 12:00:00,50.014465,1.0127319999999997,1.1109312786239827,8.998838,9.201386,29.80329999999998,2987.8063888907645
2024-04-25 12:03:00,50.5353,0.8969909999999999,1.0997691203499371,8.854163,9.288191999999999,30.092600000000004,2987.8563888907647
2024-04-25 12:06:00,50.01447,0.9548610000000002,1.1325493014298815,8.912037000000002,9.288196,29.513900000000035,2987.906388890765
2024-04-25 12:09:00,54.166664999999995,0.7233799999999997,0.9965141658164083,8.42014,9.02778,30.67130000000003,2987.956388890765
2024-04-25 12:12:00,66.27604,0.14467599999999958,0.7126749239044896,7.0891210000000004,8.969905,34.72220000000004,2988.0063888907653
2024-04-25 12:15:00,59.809025,0.14467600000000047,0.8238405624877226,7.262735,9.606479,35.011499999999984,2988.0563888907654
2024-04-25 12:18:00,47.931135,0.868055,1.1205510073638694,8.912037999999999,9.461803,30.38190000000003,2988.1063888907656
2024-04-25 12:21:00,49.754055,0.9548610000000002,1.106386466592144,8.854167,9.172456,29.513900000000035,2988.156388890766
2024-04-25 12:24:00,48.987269999999995,0.868055,1.095662096341159,8.912037999999999,9.403932999999999,30.092600000000004,2988.206388890766
2024-04-25 12:27:00,47.193285,0.9548610000000002,1.119511626749153,8.969908,9.317127,29.51389999999998,2988.256388890766
2024-04-25 12:30:00,49.5081,0.9259259999999996,1.1418087023801684,8.854163,9.317127000000001,30.38190000000003,2988.3063888907664
2024-04-25 12:33:00,47.714115,0.9548609999999993,1.132549301429881,8.969908,9.346067,28.935299999999984,2988.3563888907665
2024-04-25 12:36:00,48.220479999999995,0.9548609999999993,1.1195116267491525,9.114588,9.461807,29.51389999999998,2988.4063888907667
2024-04-25 12:39:00,46.672455,0.9548610000000002,1.1195161475411088,8.940967,9.288196,29.803200000000004,2988.456388890767
2024-04-25 12:42:00,46.947335,0.8969909999999999,1.1124667228297707,8.969902999999999,9.432872,30.092499999999973,2988.506388890767
2024-04-25 12:45:00,49.00174,0.9548609999999993,1.132549301429882,8.998838,9.374997,28.356400000000008,2988.5563888907673
2024-04-25 12:48:00,47.960065,0.9548609999999993,1.132549301429881,8.883098,9.259257,30.09269999999998,2988.6063888907674
2024-04-25 12:51:00,44.878474999999995,0.8969909999999999,1.1250762490115762,8.738423000000001,9.230322000000001,29.51389999999998,2988.6563888907676
2024-04-25 12:54:00,48.987265,0.9548609999999993,1.1195116267491525,8.912037999999999,9.259257,30.382000000000005,2988.706388890768
2024-04-25 12:57:00,46.93287,0.9548609999999993,1.1063864665921428,8.883098,9.201387,29.513900000000035,2988.756388890768
2024-04-25 13:00:00,48.46643,0.9259259999999996,1.1290739937664434,8.825228,9.259262,30.381899999999973,2988.806388890768
2024-04-25 13:03:00,47.71412,1.070602,1.1414142080787015,8.998838,9.143515999999998,28.935100000000034,2988.8563888907684
2024-04-25 13:06:00,51.57697,1.0995369999999998,1.1842242172525237,9.056708,9.230321,30.09269999999998,2988.9063888907685
2024-04-25 13:09:00,54.67303,1.070602,1.1552384321824851,8.883098,9.056715999999998,29.803199999999975,2988.9563888907687
2024-04-25 13:12:00,53.89178,0.9548609999999993,1.1063864665921437,8.912037999999999,9.230327,31.25000000000003,2989.006388890769
2024-04-25 13:15:00,56.221064999999996,1.0416670000000003,1.1670361236171034,9.027783,9.288196,31.828699999999998,2989.056388890769
2024-04-25 13:18:00,57.769095,0.9259259999999996,1.141804314850346,9.027783,9.490737000000001,31.82880000000003,2989.1063888907693
2024-04-25 13:21:00,56.452545,0.8969899999999997,1.1624314564906446,8.969907,9.548607,31.53940000000003,2989.1563888907694
2024-04-25 13:24:00,57.50868,0.8969909999999999,1.1124623498816986,8.969912,9.432870999999999,31.82860000000005,2989.2063888907696
2024-04-25 13:27:00,58.52141,0.78125,1.1387090488357638,8.680551999999999,9.490742000000001,32.696799999999996,2989.25638889077
2024-04-25 13:30:00,55.179395,0.7523150000000003,1.0853621603708317,8.738427,9.490742000000001,30.381899999999973,2989.30638889077
2024-04-25 13:33:00,56.206595,0.868055,1.1328801650306521,8.883102000000001,9.461807,31.828700000000026,2989.35638889077
2024-04-25 13:36:00,53.631365,0.8969909999999999,1.1376089828729887,8.883098,9.403936999999999,30.9606,2989.4063888907704
2024-04-25 13:39:00,52.054395,0.9548610000000002,1.1454934328461042,8.912037999999999,9.317127,30.67130000000003,2989.4563888907705
2024-04-25 13:42:00,52.0978,1.1284719999999995,1.2132122242849899,9.085643,9.259260999999999,31.828700000000026,2989.5063888907707
2024-04-25 13:45:00,54.658564999999996,1.0127309999999996,1.1245034728573904,9.085647999999999,9.317127000000001,31.5394,2989.556388890771
2024-04-25 13:48:00,53.645835,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,30.67130000000003,2989.606388890771
2024-04-25 13:51:00,53.11053,1.0416659999999993,1.1535405539501475,8.969903,9.201387,31.25,2989.6563888907713
2024-04-25 13:54:00,55.425345,0.9548609999999993,1.0931616234277255,8.969908,9.259257,30.9606,2989.7063888907714
2024-04-25 13:57:00,51.57697,0.9548610000000002,1.1454978920750043,8.825228,9.230326999999999,30.96070000000003,2989.7563888907716
2024-04-25 14:00:00,50.795715,1.070601,1.155233147503858,9.027778,9.201387,30.671299999999974,2989.806388890772
2024-04-25 14:03:00,52.604164999999995,1.070602,1.155233673520537,9.027778000000001,9.201386,30.381899999999973,2989.856388890772
2024-04-25 14:06:00,52.604164999999995,1.0127319999999997,1.177824454610812,8.912037999999999,9.259256,31.5394,2989.906388890772
2024-04-25 14:09:00,50.56424,0.9837959999999999,1.1486756603561503,8.940968000000002,9.288191999999999,30.96070000000003,2989.9563888907724
2024-04-25 14:12:00,50.28935,1.0995369999999998,1.1703846088042151,8.998842999999999,9.143516,29.513800000000003,2990.0063888907725
2024-04-25 14:15:00,49.522575,1.0127309999999996,1.1379795673051658,8.998842999999999,9.259262,29.51389999999998,2990.0563888907727
2024-04-25 14:18:00,47.193285,1.0416660000000002,1.1399415874460777,9.085648,9.288191999999999,29.224499999999978,2990.106388890773
2024-04-25 14:21:00,50.289355,1.157407,1.1428834874818037,9.114578,9.085650999999999,29.803200000000004,2990.156388890773
2024-04-25 14:24:00,49.537040000000005,1.0416660000000002,1.1124413097650248,8.998838000000001,9.143522,29.803200000000004,2990.2063888907733
2024-04-25 14:27:00,48.234955,1.0127309999999996,1.137979567305165,8.940973,9.201391999999998,30.092600000000004,2990.2563888907735
2024-04-25 14:30:00,50.549765,1.1284719999999995,1.157170770607741,9.085643,9.143521,28.93520000000001,2990.3063888907736
2024-04-25 14:33:00,53.631365,1.1284719999999995,1.1428809409352716,9.114583,9.143521,32.1181,2990.356388890774
2024-04-25 14:36:00,52.32928,0.9548610000000002,1.119511626749153,8.912037999999999,9.259257,30.0925,2990.406388890774
2024-04-25 14:39:00,52.5897,0.9837959999999999,1.122263850127175,8.940967,9.230321,30.671300000000002,2990.456388890774
2024-04-25 14:42:00,55.68576,0.9548610000000002,1.158355765949552,8.940972,9.375001000000001,30.3819,2990.5063888907744
2024-04-25 14:45:00,55.671295,0.8391200000000003,1.1276171337779526,8.767362,9.403932000000001,32.11809999999997,2990.5563888907745
2024-04-25 14:48:00,55.700230000000005,0.9548610000000002,1.1454934328461048,8.825232,9.230321,30.671300000000002,2990.6063888907747
2024-04-25 14:51:00,57.769095,0.868055,1.1205510073638694,8.767362,9.317127000000001,32.1181,2990.656388890775
2024-04-25 14:54:00,54.658564999999996,0.9259259999999996,1.1290695773279096,8.883102999999998,9.317127000000001,31.5394,2990.706388890775
2024-04-25 14:57:00,53.11053,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,30.96070000000003,2990.7563888907753
2024-04-25 15:00:00,51.5625,0.9548609999999993,1.1063864665921428,8.883098,9.201387,30.9606,2990.8063888907755
2024-04-25 15:03:00,53.11053,0.9548609999999993,1.1063864665921428,8.854168,9.172457,30.092600000000004,2990.8563888907756
2024-04-25 15:06:00,53.11053,0.9548609999999993,1.0931616234277255,8.969908,9.259257,30.092600000000004,2990.906388890776
2024-04-25 15:09:00,56.206595,0.9548609999999993,1.1063864665921437,8.912037999999999,9.230327,30.9606,2990.956388890776
2024-04-25 15:12:00,54.67303,0.9548609999999993,1.1063864665921437,8.912037999999999,9.230327,30.382000000000005,2991.006388890776
2024-04-25 15:15:00,55.193865,1.070602,1.209514182252838,8.969908,9.259256,30.09269999999998,2991.0563888907764
2024-04-25 15:18:00,55.179395,0.9548609999999993,1.132549301429881,8.969908,9.346067,30.092600000000004,2991.1063888907765
2024-04-25 15:21:00,55.179395,0.9259259999999996,1.1290695773279096,8.912037999999999,9.346062,30.67130000000003,2991.1563888907767
2024-04-25 15:24:00,54.67303,0.8969909999999999,1.0869895102020777,8.854163,9.259262,30.9606,2991.206388890777
2024-04-25 15:27:00,51.57697,0.9259259999999996,1.1418087023801684,8.767358,9.230322000000001,30.381899999999973,2991.256388890777
2024-04-25 15:30:00,51.822915,1.070602,1.155233673520537,9.027778000000001,9.201386,29.22460000000001,2991.3063888907773
2024-04-25 15:33:00,52.083330000000004,1.070602,1.1689537893456472,8.912037999999999,9.114586,30.092600000000004,2991.3563888907775
2024-04-25 15:36:00,52.083330000000004,1.0127309999999996,1.1245034728573904,8.969908,9.201387,30.38190000000003,2991.4063888907776
2024-04-25 15:39:00,52.083330000000004,1.0127309999999996,1.137979567305165,8.940968000000002,9.201387,30.092599999999948,2991.456388890778
2024-04-25 15:42:00,54.166664999999995,1.0127319999999997,1.1109312786239827,8.969908,9.172456,30.38190000000003,2991.506388890778
2024-04-25 15:45:00,54.137730000000005,1.0127309999999996,1.1379795673051658,8.796298,9.056717,29.803200000000004,2991.556388890778
2024-04-25 15:48:00,53.89178,0.9548609999999993,1.1063864665921428,8.767358,9.085647,30.67130000000003,2991.6063888907784
2024-04-25 15:51:00,53.631365,0.9548609999999993,1.1063864665921428,8.767358,9.085647,30.960700000000003,2991.6563888907785
2024-04-25 15:54:00,51.837385,0.9259259999999996,1.1290739937664427,8.767358,9.201391999999998,30.092599999999976,2991.7063888907787
2024-04-25 15:57:00,55.45428,1.0127319999999997,1.124508682871888,8.883098,9.114586,31.539300000000026,2991.756388890779
2024-04-25 16:00:00,55.179395,0.9259259999999996,1.116249879974964,8.825228,9.230322000000001,30.960600000000028,2991.806388890779
2024-04-25 16:03:00,55.179395,0.9548609999999993,1.1195161475411088,8.883098,9.230327,30.9606,2991.8563888907793
2024-04-25 16:06:00,55.193865,1.0127319999999997,1.1646371654199306,8.969902999999999,9.288191000000001,31.8288,2991.9063888907795
2024-04-25 16:09:00,58.029515,0.9259259999999996,1.1290695773279096,8.883102999999998,9.317127000000001,31.82869999999997,2991.9563888907796
2024-04-25 16:12:00,55.439814999999996,0.8969909999999999,1.1250762490115762,8.796292999999999,9.288191999999999,31.539300000000026,2992.00638889078
2024-04-25 16:15:00,56.467015,0.9259259999999996,1.10333799542374,8.883102999999998,9.259257,31.25,2992.05638889078
2024-04-25 16:18:00,55.94618,1.0127309999999996,1.1513577326217537,9.085643,9.375001999999999,31.82869999999997,2992.10638889078
2024-04-25 16:21:00,55.70023,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,31.5394,2992.1563888907804
2024-04-25 16:24:00,56.2066,1.070602,1.1689537893456474,8.969908,9.172456,30.67130000000003,2992.2063888907805
2024-04-25 16:27:00,55.16493,0.9548610000000002,1.1454934328461042,8.912037999999999,9.317127,30.382000000000005,2992.2563888907807
2024-04-25 16:30:00,52.5897,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,30.382000000000005,2992.306388890781
2024-04-25 16:33:00,54.44155,1.0127319999999997,1.124508682871888,8.883098,9.114586,30.9606,2992.356388890781
2024-04-25 16:36:00,54.1522,0.9259259999999996,1.1290739937664427,8.767358,9.201391999999998,31.5394,2992.4063888907813
2024-04-25 16:39:00,52.604165,0.9259259999999996,1.116249879974964,8.796292999999999,9.201387,30.092599999999948,2992.4563888907815
2024-04-25 16:42:00,50.79572,0.9548609999999993,1.1063864665921428,8.883098,9.201387,29.803200000000004,2992.5063888907816
2024-04-25 16:45:00,50.520835,0.9548609999999993,1.0798429303091501,8.854168,9.114587,30.092600000000004,2992.556388890782
2024-04-25 16:48:00,54.398145,1.1284720000000004,1.1428809409352658,8.912037999999999,8.940976,30.382000000000005,2992.606388890782
2024-04-25 16:51:00,54.918980000000005,1.0127319999999997,1.1109312786239827,8.854168,9.056716,30.67130000000003,2992.656388890782
2024-04-25 16:54:00,57.016785,1.0127319999999997,1.1379801077314817,8.854168,9.114586,31.5394,2992.7063888907824
2024-04-25 16:57:00,54.412615,1.0127309999999996,1.110930746799627,8.883098,9.085647,30.671299999999974,2992.7563888907825
2024-04-25 17:00:00,56.97338,1.070602,1.1414142080787015,8.912037999999999,9.056716,30.9606,2992.8063888907827
2024-04-25 17:03:00,54.412615,0.9837959999999999,1.1355187115439038,8.883098,9.201391999999998,30.38190000000003,2992.856388890783
2024-04-25 17:06:00,55.16493,1.0127309999999996,1.124508146721315,8.940968000000002,9.172457,30.38190000000003,2992.906388890783
2024-04-25 17:09:00,56.72743,0.9259259999999996,1.0903399411125838,8.738427999999999,9.085652,31.5394,2992.9563888907833
2024-04-25 17:12:00,55.685765,1.0127319999999997,1.1245086828718889,8.825228,9.056716,31.25,2993.0063888907835
2024-04-25 17:15:00,55.700230000000005,0.9548609999999993,1.1195116267491525,8.854168,9.201387,30.382000000000005,2993.0563888907836
2024-04-25 17:18:00,55.671295,0.9548609999999993,1.0931662099840918,8.883098,9.172457,31.25,2993.106388890784
2024-04-25 17:21:00,55.7147,1.0127319999999997,1.1109312786239827,8.825228,9.027776,30.38190000000003,2993.156388890784
2024-04-25 17:24:00,56.221064999999996,0.9548609999999993,1.1195161475411088,8.825228,9.172457,30.671300000000002,2993.206388890784
2024-04-25 17:27:00,53.37095,0.9259259999999996,1.10333799542374,8.854168,9.230322000000001,30.671299999999974,2993.2563888907844
2024-04-25 17:30:00,49.768515,0.9259259999999996,1.1418087023801684,8.825228,9.288192,29.803300000000007,2993.3063888907845
2024-04-25 17:33:00,47.96007,0.8969909999999999,1.0997691203499378,8.738427999999999,9.172457,29.803200000000004,2993.3563888907847
2024-04-25 17:36:00,48.987269999999995,1.0416669999999995,1.1124418321651413,8.883098,9.027781000000001,29.51389999999998,2993.406388890785
2024-04-25 17:39:00,49.754055,0.9548609999999993,1.1063864665921428,8.854168,9.172457,28.93520000000001,2993.456388890785
2024-04-25 17:42:00,47.96007,1.0127309999999996,1.1245034728573904,8.969908,9.201387,29.803199999999975,2993.5063888907853
2024-04-25 17:45:00,47.974535,0.9259259999999996,1.0903399411125838,8.998838,9.346062,30.092600000000004,2993.5563888907855
2024-04-25 17:48:00,46.947335,1.0416659999999993,1.153540553950148,9.085643,9.317127000000001,29.803200000000004,2993.6063888907856
2024-04-25 17:51:00,46.68692,1.0127309999999996,1.164636616580663,9.056713,9.375001999999999,28.93520000000001,2993.656388890786
2024-04-25 17:54:00,45.659724999999995,0.9837959999999999,1.1355141477314536,8.998842999999999,9.317127,29.80329999999998,2993.706388890786
2024-04-25 17:57:00,45.90567,1.1284720000000004,1.1571707706077428,9.056708,9.114586,28.64580000000001,2993.756388890786
2024-04-25 18:00:00,40.205439999999996,0.8391200000000003,1.0910170823977856,8.825228,9.374998,27.777800000000013,2993.8063888907864
2024-04-25 18:09:00,41.261575,1.6782409999999999,1.1731420519741156,9.403938,8.506947,27.488400000000013,2993.8063888907864
2024-04-25 18:33:00,34.056715,2.0833329999999997,0.8069363183071724,8.275468,6.394674999999999,25.173599999999993,2993.8063888907864
2024-04-25 18:42:00,43.330434999999994,2.141203,0.783181939175831,7.870368,5.902775,27.777799999999985,2993.8063888907864
2024-04-25 18:48:00,32.016785,2.1122679999999994,0.8145432201278641,7.465273,5.555555000000001,25.462999999999994,2993.8063888907864
2024-04-25 18:57:00,34.519679999999994,1.5335640000000001,0.8235713540635529,6.886577,5.729163000000001,24.594899999999996,2993.8063888907864
2024-04-25 19:03:00,30.685765,0.78125,0.5542437719212409,6.336809,5.931709000000001,24.3056,2993.8063888907864
2024-04-25 19:21:00,34.548615,1.359954,0.6917984235833203,6.192127000000001,5.121523,25.75230000000002,2993.8063888907864
2024-04-26 08:00:00,54.658564999999996,1.3020829999999997,1.1670391360856678,9.056708,8.796295,30.092600000000004,2993.8063888907864
2024-04-26 08:03:00,69.35764,1.186343,1.1718179692818078,8.738422,8.709489,34.14349999999999,2993.8563888907865
2024-04-26 08:06:00,70.12442,0.9259259999999996,1.2409316753757207,8.940968000000002,9.635412,37.905,2993.9063888907867
2024-04-26 08:12:00,65.494795,0.8969899999999997,1.2232386202746544,9.230323,9.953703,37.32639999999998,2994.0063888907866
2024-04-26 08:15:00,69.60359,1.070602,1.2360948986228355,9.259263,9.606481,36.45830000000001,2994.056388890787
2024-04-26 08:21:00,70.630785,0.9259260000000005,1.1919567064852006,9.027777,9.606481,36.16899999999998,2994.1563888907867
2024-04-26 08:24:00,59.56308,1.070602,1.3010913131341773,9.490744,9.982642,36.16899999999998,2994.206388890787
2024-04-26 08:30:00,59.823494999999994,1.070602,1.3010913131341773,9.519674000000002,10.011572000000001,36.16900000000001,2994.306388890787
2024-04-26 08:33:00,59.042245,1.157407,1.2832135419171298,9.548614,9.809027,33.85419999999999,2994.356388890787
2024-04-26 08:36:00,59.54861,1.1863419999999998,1.2849574623659663,9.432869,9.635417,33.85410000000002,2994.406388890787
2024-04-26 08:42:00,59.54861,1.2152769999999995,1.258180488184794,9.519673999999998,9.606477,34.43290000000002,2994.506388890787
2024-04-26 08:45:00,53.631365,1.186343,1.2849532423813965,9.46181,9.664347,35.01159999999999,2994.5563888907873
2024-04-26 08:48:00,54.658564999999996,1.273148,1.287565787086597,9.548609,9.577551,34.72219999999999,2994.6063888907875
2024-04-26 08:51:00,78.631365,0.3761570000000001,0.9618490009804584,7.7256920000000004,9.317125,40.79859999999999,2994.6563888907876
2024-04-26 08:57:00,73.9728,0.5497689999999995,1.170498381285999,8.159721,9.751162,40.79860000000002,2994.7563888907875
2024-04-26 09:00:00,59.30266,1.0127309999999996,1.2551885331276587,9.375004,9.895833,37.61579999999998,2994.8063888907877
2024-04-26 09:03:00,61.60301,1.0995369999999998,1.2115915216562538,9.259264,9.490737000000001,36.16900000000001,2994.856388890788
2024-04-26 09:06:00,56.452545,1.1284719999999995,1.2406149262420447,9.230324,9.461802,35.01159999999999,2994.906388890788
2024-04-26 09:12:00,55.94618,1.157407,1.228329663220229,9.230319,9.375001999999999,33.56469999999999,2995.006388890788
2024-04-26 09:15:00,60.59028,1.273148,1.2292393002242215,9.230319,9.143521,35.30090000000001,2995.056388890788
2024-04-26 09:18:00,58.260994999999994,1.1284720000000004,1.213207454494561,9.085649,9.259257,35.300899999999984,2995.1063888907884
2024-04-26 09:21:00,56.72743,1.273148,1.1842248404489397,9.085643999999998,8.912036,32.986099999999965,2995.1563888907885
2024-04-26 09:27:00,57.74016,1.273148,1.1993559801405573,9.08565,8.940971999999999,32.407399999999996,2995.2563888907885
2024-04-26 09:30:00,53.370945,1.1574079999999993,1.1574049999953622,8.912040000000001,8.912032,34.43280000000004,2995.3063888907886
2024-04-26 09:33:00,53.631365,1.2152780000000005,1.1262405119062517,8.883104,8.709486,33.27550000000002,2995.356388890789
2024-04-26 09:36:00,58.000575,1.070602,1.1134430686394414,8.680554,8.767362,33.275499999999965,2995.406388890789
2024-04-26 09:42:00,53.11053,0.9837960000000008,1.1222592535096587,8.535884,8.825228,32.98600000000002,2995.506388890789
2024-04-26 09:45:00,55.70023,0.9259260000000005,1.0772436567720045,8.391202,8.709486,31.828700000000026,2995.556388890789
2024-04-26 09:51:00,56.72743,0.8391210000000004,1.041096948645649,8.275467,8.709486,32.98610000000002,2995.656388890789
2024-04-26 09:54:00,53.631365,0.7523140000000001,1.0619578171855835,8.275466999999999,8.969902999999999,32.11800000000002,2995.706388890789
2024-04-26 09:57:00,55.45428,1.0127310000000005,1.1109307467996279,8.651617000000002,8.854166,32.407400000000024,2995.7563888907894
2024-04-26 10:03:00,56.467015,0.983797,1.1089129762360874,8.651623,8.912036,31.539299999999997,2995.8563888907893
2024-04-26 10:06:00,44.35764,1.0127310000000005,1.1379795673051656,8.969904,9.230322999999999,30.3819,2995.9063888907895
2024-04-26 10:12:00,48.770255,1.273148,1.1993611873946888,9.114579,8.969911,30.092599999999976,2996.0063888907894
2024-04-26 10:15:00,51.08507,1.2152780000000005,1.141412205399531,9.056714,8.912036,30.3819,2996.0563888907895
2024-04-26 10:18:00,54.67303,1.0127309999999996,1.151353126434424,8.796298,9.085647,30.671300000000002,2996.1063888907897
2024-04-26 10:24:00,53.385414999999995,0.9259259999999996,1.10333799542374,8.738427999999999,9.114581999999999,31.539299999999997,2996.2063888907896
2024-04-26 10:27:00,51.576965,0.9837959999999999,1.1355187115439038,8.854163,9.172457,30.671200000000027,2996.25638889079
2024-04-26 10:33:00,51.576965,0.9837959999999999,1.1222638501271742,8.912037999999999,9.201391999999998,31.24999999999997,2996.3563888907897
2024-04-26 10:36:00,47.453705,1.0416659999999993,1.126244622726015,8.940973,9.114587,30.381999999999977,2996.40638889079
2024-04-26 10:42:00,49.754055,1.0995369999999998,1.1139418763647653,8.969908,8.998840999999999,30.381899999999973,2996.50638889079
2024-04-26 10:45:00,54.918980000000005,1.0995369999999998,1.1842242172525224,8.912037999999999,9.085650999999999,30.382000000000033,2996.55638889079
2024-04-26 10:48:00,53.11053,1.0416660000000002,1.1535405539501482,8.883098,9.114581999999999,31.828600000000023,2996.60638889079
2024-04-26 10:54:00,51.837385,0.9837959999999999,1.1089170652252058,8.912033,9.172457,30.9606,2996.70638889079
2024-04-26 10:57:00,49.00174,1.070602,1.1552384321824867,8.825228,8.998846,30.9606,2996.7563888907903
