Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-26 11:03:00,51.822915,1.157407,1.1718149691294042,8.912037999999999,8.940971,30.671300000000002,2996.85638889079
2024-04-26 11:06:00,54.166664999999995,0.9259259999999996,1.1033424725177532,8.825228,9.201391999999998,30.960600000000028,2996.9063888907904
2024-04-26 11:12:00,54.947914999999995,1.0127319999999997,1.124504009006477,8.912037999999999,9.143516,30.671299999999974,2997.0063888907903
2024-04-26 11:15:00,57.233795,0.9548609999999993,1.1063864665921428,8.854168,9.172457,31.828700000000026,2997.0563888907905
2024-04-26 11:18:00,57.248265,0.9837959999999999,1.1617467920217688,8.940968,9.317132,31.249900000000025,2997.1063888907906
2024-04-26 11:24:00,55.193865,1.1863419999999998,1.2292361812558574,9.259259,9.346067,32.407400000000024,2997.2063888907905
2024-04-26 11:27:00,57.233795,1.2442130000000002,1.2296857314633245,9.317134,9.288191000000001,31.828799999999973,2997.2563888907907
2024-04-26 11:30:00,58.53588,1.1284720000000004,1.1993579825669864,9.027778,9.172456,32.1181,2997.306388890791
2024-04-26 11:33:00,51.57697,0.868055,1.095662096341159,8.680558000000001,9.172453,32.117999999999995,2997.356388890791
2024-04-26 11:39:00,48.480900000000005,0.8969899999999997,1.0997685475364432,8.680553,9.114583,30.381999999999977,2997.456388890791
2024-04-26 11:42:00,44.35764,1.0127309999999996,1.09724838873396,8.622683,8.796292000000001,29.803200000000032,2997.506388890791
2024-04-26 11:48:00,43.330439999999996,0.9548610000000002,1.0528914031483272,8.593748000000001,8.796297,29.224500000000006,2997.606388890791
2024-04-26 11:51:00,48.72685,1.070602,1.0706019999885679,8.564817999999999,8.564816,30.092600000000004,2997.6563888907913
2024-04-26 11:54:00,43.57639,0.8391209999999996,1.041096948645648,8.304403,8.738422,28.64579999999998,2997.7063888907915
2024-04-26 12:00:00,43.57639,0.8969909999999999,1.0741161976254694,8.391203,8.767361999999999,28.93520000000001,2997.8063888907914
2024-04-26 12:03:00,46.412035,0.9259259999999996,1.0772436567720032,8.449078,8.767361999999999,28.64590000000001,2997.8563888907915
2024-04-26 12:09:00,44.60359,0.8969909999999999,1.0741117335713501,8.420143,8.796292000000001,29.513900000000007,2997.9563888907915
2024-04-26 12:12:00,41.261575,0.9259259999999996,1.0640503630103981,8.564817999999999,8.854161999999999,28.93519999999998,2998.0063888907916
2024-04-26 12:18:00,42.274305,1.0127319999999997,1.083457752978205,8.622688,8.767356,28.93520000000001,2998.1063888907915
2024-04-26 12:21:00,43.59086,1.0127319999999997,1.069563350963809,8.767358,8.883106,27.777799999999985,2998.1563888907917
2024-04-26 12:24:00,47.453705,1.1284719999999995,1.1428809409352716,8.912033,8.940971000000001,28.645899999999983,2998.206388890792
2024-04-26 12:27:00,46.16609,1.0416669999999995,1.098523441870008,8.680558,8.796301,28.64580000000001,2998.256388890792
2024-04-26 12:33:00,45.413775,0.9548609999999993,1.0664223289844648,8.709488,8.940977,28.93520000000001,2998.356388890792
2024-04-26 12:36:00,44.111689999999996,0.9548610000000002,1.1063864665921435,8.651618,8.969907,28.935100000000006,2998.406388890792
2024-04-26 12:39:00,40.986689999999996,1.0416659999999993,1.126244622726015,8.709493,8.883107,28.93519999999998,2998.4563888907924
2024-04-26 12:45:00,41.52199,1.0995369999999998,1.1282271253665335,8.767358000000002,8.825230999999999,28.64580000000001,2998.5563888907923
2024-04-26 12:48:00,47.714115,0.9837959999999999,1.0954657701533341,8.680558000000001,8.912042,28.935200000000037,2998.6063888907925
2024-04-26 12:54:00,47.974535,1.070602,1.1134430686394414,8.738427999999999,8.825236,29.513900000000007,2998.7063888907924
2024-04-26 12:57:00,50.5353,1.070602,1.1134430686394414,8.825228,8.912036,28.935100000000006,2998.7563888907926
2024-04-26 13:00:00,49.754055,0.983797,1.095466307313744,8.680553,8.912036,29.224500000000006,2998.8063888907927
2024-04-26 13:03:00,50.274879999999996,0.868055,1.0704478304335234,8.535877,8.969912,29.803200000000032,2998.856388890793
2024-04-26 13:06:00,52.34375,1.0995369999999998,1.1282271253665335,8.796293,8.854166,30.092599999999976,2998.906388890793
2024-04-26 13:09:00,53.13947,1.1284720000000004,1.1284720000003732,8.969908,8.969906,30.092599999999976,2998.9563888907933
2024-04-26 13:12:00,57.24826,1.070602,1.1274821149176488,8.969908,9.085646,31.539299999999997,2999.0063888907935
2024-04-26 13:15:00,57.233795,1.0127309999999996,1.1245034728573897,9.027778000000001,9.259257,31.249899999999997,2999.0563888907936
2024-04-26 13:18:00,56.97338,0.8969909999999999,1.1250762490115762,8.912037999999999,9.403936999999999,30.960699999999974,2999.106388890794
2024-04-26 13:21:00,58.810765,1.0995369999999998,1.1979571347820661,9.230328,9.432870999999999,31.539399999999972,2999.156388890794
2024-04-26 13:24:00,57.233795,0.9837959999999999,1.16174229066865,9.201388000000001,9.577542000000001,31.828699999999998,2999.206388890794
2024-04-26 13:27:00,60.575810000000004,0.9259259999999996,1.1544610590066378,8.998843,9.490737000000001,32.98609999999999,2999.2563888907944
2024-04-26 13:30:00,57.50868,0.9837959999999999,1.174721440234442,9.114588000000001,9.519672,31.828699999999998,2999.3063888907946
2024-04-26 13:33:00,61.385994999999994,0.9548609999999993,1.1711300610984208,9.027778,9.490737000000001,32.407399999999996,2999.3563888907947
2024-04-26 13:36:00,61.357060000000004,0.983797,1.1486762147859473,8.998843,9.346066,32.69669999999999,2999.406388890795
2024-04-26 13:39:00,58.796295,0.8969909999999999,1.1250762490115762,8.940973,9.432872,32.407399999999996,2999.456388890795
2024-04-26 13:42:00,59.823494999999994,0.9548610000000002,1.1454978920750047,8.940967,9.346066,32.407399999999996,2999.5063888907953
2024-04-26 13:45:00,61.11111,1.0127309999999996,1.1646366165806636,9.085647999999999,9.403937,33.85409999999999,2999.5563888907955
2024-04-26 13:48:00,60.850695,0.9259259999999996,1.1290695773279091,8.940973,9.374997,33.56479999999999,2999.6063888907956
2024-04-26 13:51:00,60.59028,0.8391200000000003,1.1276213119954273,8.738422,9.375001999999999,33.56479999999999,2999.656388890796
2024-04-26 13:54:00,60.34433,0.8101849999999997,1.0978863013082691,8.709492000000001,9.346067,32.98609999999999,2999.706388890796
2024-04-26 13:57:00,59.31713,0.8101849999999997,1.0978863013082691,8.738422,9.374997,33.275499999999994,2999.756388890796
2024-04-26 14:00:00,55.700230000000005,0.8680559999999993,1.1573113554155485,8.912037999999999,9.548612,32.117999999999995,2999.8063888907964
2024-04-26 14:03:00,53.616895,0.9548610000000002,1.158355765949552,9.027778000000001,9.461807,31.828699999999998,2999.8563888907966
2024-04-26 14:06:00,54.38368,1.0127319999999997,1.1513582772780566,8.998838,9.288196,32.696799999999996,2999.9063888907967
2024-04-26 14:09:00,53.385414999999995,0.9548609999999993,1.1583557659495516,8.912037999999999,9.346067,31.828699999999998,2999.956388890797
2024-04-26 14:12:00,48.46643,0.8680559999999993,1.120555873735734,8.883098,9.432872,32.696799999999996,3000.006388890797
2024-04-26 14:15:00,48.206015,0.8969899999999997,1.1124617726610955,8.912037000000002,9.374997,31.539300000000026,3000.0563888907973
2024-04-26 14:18:00,51.31655,0.9259260000000005,1.1162498799749643,8.854161999999999,9.259256,31.828699999999998,3000.1063888907975
2024-04-26 14:21:00,53.64583,1.070602,1.1825685839557527,9.085647999999999,9.317126,31.25,3000.1563888907976
2024-04-26 14:24:00,48.987269999999995,1.3310180000000003,1.1960887775173934,9.519673999999998,9.259256,30.092599999999976,3000.206388890798
2024-04-26 14:27:00,55.671295,1.1863419999999998,1.215047339617863,9.288199,9.346067,32.11810000000003,3000.256388890798
2024-04-26 14:30:00,56.95891,1.186343,1.1863424999891288,9.288194,9.288191000000001,31.24999999999997,3000.306388890798
2024-04-26 14:33:00,57.50868,1.0416659999999993,1.1535358722711455,9.259262999999999,9.490737000000001,31.24999999999997,3000.3563888907984
2024-04-26 14:36:00,57.494209999999995,1.0127319999999997,1.190923025595352,9.056718,9.432866,32.11810000000003,3000.4063888907986
2024-04-26 14:39:00,60.850695,0.9548610000000002,1.1583513360604638,9.056716999999999,9.490736,31.828799999999973,3000.4563888907987
2024-04-26 14:42:00,59.80903,0.9837959999999999,1.1876202414967407,9.114588000000001,9.548611999999999,31.539299999999997,3000.506388890799
2024-04-26 14:45:00,56.72743,1.0416659999999993,1.2069616950071735,9.143523,9.490737000000001,31.828699999999998,3000.556388890799
2024-04-26 14:48:00,56.72743,1.0127309999999996,1.164636616580663,9.201388000000001,9.519677,31.828599999999994,3000.6063888907993
2024-04-26 14:51:00,57.49421,0.9548609999999993,1.1838232908291721,9.056718,9.548607,31.539299999999997,3000.6563888907995
2024-04-26 14:54:00,57.74016,1.0127319999999997,1.1646371654199301,9.114583,9.432870999999999,31.539399999999972,3000.7063888907996
2024-04-26 14:57:00,57.74016,0.983797,1.1876208084039486,8.998843,9.432866,32.696800000000025,3000.7563888908
2024-04-26 15:00:00,56.467015,0.9259259999999996,1.1670378698298889,8.998838,9.519672,32.40739999999997,3000.8063888908
2024-04-26 15:03:00,56.698494999999994,0.9259259999999996,1.1544654184957712,8.998838,9.490742000000001,31.82869999999997,3000.8563888908
2024-04-26 15:06:00,56.698494999999994,1.0127309999999996,1.2168731397419437,9.085647999999999,9.519677,31.828700000000026,3000.9063888908004
2024-04-26 15:09:00,56.72743,1.0127309999999996,1.1909224685206474,9.172457999999999,9.548607,31.828700000000026,3000.9563888908006
2024-04-26 15:12:00,58.260994999999994,1.0416669999999995,1.1804398198989372,9.143518,9.432870999999999,32.117999999999995,3001.0063888908007
2024-04-26 15:15:00,59.823494999999994,0.9548609999999993,1.1583513360604631,9.172457999999999,9.606477,32.1181,3001.056388890801
2024-04-26 15:18:00,61.328125,1.0127319999999997,1.2168737048903189,9.143518,9.577546,32.696800000000025,3001.106388890801
2024-04-26 15:21:00,56.97338,1.0127309999999996,1.2039395310146004,9.230328,9.635417,32.696800000000025,3001.1563888908013
2024-04-26 15:24:00,59.273725,1.1284719999999995,1.2541791309458115,9.288193,9.548611000000001,32.98609999999999,3001.2063888908015
2024-04-26 15:27:00,60.836225,1.1284719999999995,1.226957127947278,9.259262999999999,9.461801000000001,32.98609999999999,3001.2563888908016
2024-04-26 15:30:00,59.823494999999994,1.0416659999999993,1.1937454562612286,9.201393,9.519677,32.696699999999964,3001.306388890802
2024-04-26 15:33:00,57.769095,1.0416660000000002,1.2200952867045431,9.027778,9.403932000000001,32.11809999999997,3001.356388890802
2024-04-26 15:36:00,60.59028,1.1284720000000004,1.213207454494561,9.172458,9.346066,32.696799999999996,3001.406388890802
2024-04-26 15:39:00,60.59028,1.0416659999999993,1.180439276413522,9.085643,9.374997,33.275499999999994,3001.4563888908024
2024-04-26 15:42:00,60.59028,0.9837959999999999,1.1617467920217688,9.056708,9.432872,33.27540000000002,3001.5063888908026
2024-04-26 15:45:00,61.89236,0.983797,1.1747220030236485,9.085653,9.490736,33.27540000000002,3001.5563888908027
2024-04-26 15:48:00,60.575810000000004,0.9259259999999996,1.1795327940774583,9.027778,9.577542000000001,33.275499999999994,3001.606388890803
2024-04-26 15:51:00,60.32986,0.9548609999999993,1.1964421897614796,9.027778,9.548607,33.275499999999994,3001.656388890803
2024-04-26 15:54:00,61.11111,1.0127319999999997,1.1778244546108112,9.114588,9.461806,32.986200000000025,3001.7063888908033
2024-04-26 15:57:00,60.836225,0.9837959999999999,1.2004323333055695,9.114588000000001,9.577542000000001,32.98609999999999,3001.7563888908035
2024-04-26 16:00:00,58.52141,0.9259259999999996,1.167033537538371,9.056718,9.577542000000001,32.407400000000024,3001.8063888908036
2024-04-26 16:03:00,57.19039,0.9548609999999993,1.1583513360604631,9.114588,9.548607,32.11800000000002,3001.856388890804
2024-04-26 16:06:00,57.49421,0.9837959999999999,1.2004323333055695,9.114588000000001,9.577542000000001,32.407400000000024,3001.906388890804
2024-04-26 16:09:00,53.616895,0.9837959999999999,1.1876202414967407,9.114588000000001,9.548611999999999,32.11800000000002,3001.956388890804
2024-04-26 16:12:00,52.32928,1.0127309999999996,1.2168731397419437,9.259257999999999,9.693287,30.9606,3002.0063888908044
2024-04-26 16:15:00,56.987845,1.0416669999999995,1.1804398198989372,9.317128,9.606480999999999,33.275499999999965,3002.0563888908046
2024-04-26 16:18:00,59.288195,1.0127319999999997,1.1778289974547596,9.259257999999999,9.606486,32.4075,3002.1063888908047
2024-04-26 16:21:00,61.328125,1.0127319999999997,1.1778289974547596,9.259257999999999,9.606486,32.40749999999997,3002.156388890805
2024-04-26 16:24:00,61.60301,0.9548609999999993,1.1711344625295736,9.201388,9.664357,33.27540000000002,3002.206388890805
2024-04-26 16:27:00,64.699075,1.0416669999999995,1.2069622466096352,9.114588,9.461801000000001,34.14349999999996,3002.2563888908053
2024-04-26 16:30:00,62.152775,0.8680559999999993,1.1814579187963665,8.854168,9.548612,34.14349999999999,3002.3063888908055
2024-04-26 16:33:00,58.781825,0.8969909999999999,1.1869625759536304,8.912037999999999,9.548607,33.27550000000002,3002.3563888908056
2024-04-26 16:36:00,58.781825,0.9259259999999996,1.1670378698298889,8.998838,9.519672,33.56480000000002,3002.406388890806
2024-04-26 16:39:00,57.233795,1.0127309999999996,1.1778239016325693,9.172457999999999,9.519677,32.98610000000002,3002.456388890806
2024-04-26 16:42:00,55.425345,1.0127309999999996,1.1646366165806636,9.085647999999999,9.403937,33.275499999999965,3002.506388890806
2024-04-26 16:45:00,55.425345,0.9548609999999993,1.1711300610984208,8.912037999999999,9.374997,33.85420000000002,3002.5563888908064
2024-04-26 16:48:00,54.12326,1.070602,1.196090785430545,9.056708,9.317126,32.11799999999997,3002.6063888908066
2024-04-26 16:51:00,55.700230000000005,1.070602,1.1825685839557527,9.085647999999999,9.317126,31.828699999999998,3002.6563888908067
2024-04-26 16:54:00,59.027775000000005,1.070602,1.1825685839557527,9.114588,9.346066,31.25,3002.706388890807
2024-04-26 16:57:00,60.850695,0.9548609999999993,1.1711344625295736,8.998838,9.461807,32.98619999999997,3002.756388890807
2024-04-26 17:00:00,61.646415000000005,0.9259259999999996,1.1544654184957712,8.998838,9.490742000000001,32.98610000000002,3002.8063888908073
2024-04-26 17:03:00,61.90683,1.0416669999999995,1.1804398198989385,9.027778,9.317131,34.14349999999999,3002.8563888908075
2024-04-26 17:06:00,61.863425,1.0127309999999996,1.1909269811770749,8.969908,9.346067,33.275499999999965,3002.9063888908076
2024-04-26 17:09:00,61.12558,1.0127309999999996,1.1778284444750942,9.056708,9.403937,33.275499999999965,3002.956388890808
2024-04-26 17:12:00,61.11111,1.0127309999999996,1.1909269811770749,9.056713,9.432872,32.40739999999997,3003.006388890808
2024-04-26 17:15:00,62.138310000000004,1.0995369999999998,1.2251352183410722,9.143523,9.403936,32.98619999999997,3003.056388890808
2024-04-26 17:18:00,62.398725,1.0127309999999996,1.1909224685206474,9.114588000000001,9.490737000000001,31.82869999999997,3003.1063888908084
2024-04-26 17:21:00,61.371525,1.0127309999999996,1.164636616580663,9.027778000000001,9.346067,32.40739999999997,3003.1563888908086
2024-04-26 17:24:00,60.865165000000005,0.9548610000000002,1.1325493014298826,8.883098,9.259257,33.56479999999999,3003.2063888908087
2024-04-26 17:27:00,60.575810000000004,0.9548609999999993,1.1195116267491525,8.854168,9.201387,32.69669999999999,3003.256388890809
2024-04-26 17:30:00,59.31713,0.8969909999999999,1.1376089828729894,8.767358,9.288197,32.40739999999997,3003.306388890809
2024-04-26 17:33:00,51.041664999999995,0.9259259999999996,1.1544654184957712,8.825228,9.317132,29.803300000000007,3003.3563888908093
2024-04-26 17:36:00,53.616895,1.0416669999999995,1.1670407715645903,8.883098,9.143521,31.539299999999997,3003.4063888908095
2024-04-26 17:39:00,56.452545,1.070602,1.1689537893456474,8.969908,9.172456,31.828799999999973,3003.4563888908096
2024-04-26 17:42:00,53.110535,0.9837959999999999,1.1747259118220323,8.825228,9.230322000000001,32.40739999999997,3003.50638889081
2024-04-26 17:45:00,48.46643,0.8680559999999993,1.1081492294199353,8.912037999999999,9.432872,31.249899999999997,3003.55638889081
2024-04-26 17:48:00,49.24769,1.0416669999999995,1.1399421184227827,9.114588,9.317131,30.671400000000006,3003.60638889081
2024-04-26 17:51:00,55.193865,1.0127319999999997,1.124504009006477,8.969912,9.20139,30.382000000000005,3003.6563888908104
2024-04-26 17:54:00,58.53588,0.8391210000000004,1.1276177427969098,8.680557,9.317126,30.382000000000005,3003.7063888908106
2024-04-26 17:57:00,53.356480000000005,0.78125,1.1037119991645035,8.738422,9.461802,30.96059999999997,3003.7563888908107
2024-04-26 18:00:00,48.755785,0.7233790000000004,1.1122355612183557,8.651617000000002,9.548608,30.671400000000006,3003.806388890811
2024-04-29 07:27:00,30.975115000000002,1.0127309999999996,0.8599585859176241,7.2916680000000005,7.002317,24.01610000000005,3003.806388890811
2024-04-29 07:30:00,34.577545,1.0416670000000003,0.9976351362618887,7.841432999999999,7.754625999999999,26.04169999999999,3003.856388890811
2024-04-29 07:36:00,34.823495,1.0127310000000005,0.9536912495074997,7.928237,7.812496,25.75230000000002,3003.956388890811
2024-04-29 07:39:00,40.234375,1.0995369999999998,0.9634709439602003,7.812498000000001,7.552081,26.62039999999999,3004.006388890811
2024-04-29 07:45:00,39.72801,1.0127319999999997,0.9835132404638537,7.609957999999999,7.552085999999999,25.75229999999999,3004.106388890811
2024-04-29 07:48:00,67.07176,0.2025459999999999,0.5993818642480926,6.076388,7.204862,34.722200000000015,3004.1563888908113
2024-04-29 07:51:00,59.56308,1.0416669999999995,1.098523441870008,8.680558,8.796301,32.4075,3004.2063888908115
2024-04-29 08:03:00,71.68692,0.8680560000000002,1.0830980595002184,8.362266000000002,8.82523,37.905099999999976,3004.4063888908113
2024-04-29 08:06:00,76.57697,0.5787040000000001,1.01170185382001,7.5810200000000005,8.622686,39.9306,3004.4563888908115
2024-04-29 08:09:00,61.385994999999994,1.3888889999999998,1.3152245037755053,9.837961,9.693282,35.01159999999999,3004.5063888908116
2024-04-29 08:15:00,61.631945,1.5625,1.3498349361849957,9.895836,9.490736,33.56479999999999,3004.6063888908116
2024-04-29 08:18:00,66.52199,1.5335650000000003,1.304536588899303,9.837966000000002,9.403931,35.590299999999985,3004.6563888908117
2024-04-29 08:21:00,69.849535,0.983797,1.2258286837324306,8.969902999999999,9.490736,37.3263,3004.706388890812
2024-04-29 08:27:00,71.44097,0.9259260000000005,1.2287929744251584,8.940972,9.606486,38.7732,3004.806388890812
2024-04-29 08:30:00,66.52199,1.0416670000000003,1.2461072690334778,9.317134,9.751157,37.037000000000006,3004.856388890812
2024-04-29 08:36:00,66.247105,1.157407,1.2559634851189634,9.461804,9.664357,36.45830000000001,3004.956388890812
2024-04-29 08:39:00,61.11111,1.2152769999999995,1.2439901437663154,9.461804,9.519677,34.43289999999999,3005.006388890812
2024-04-29 08:45:00,60.083915000000005,1.157407,1.255958743404927,9.374999,9.577542000000001,35.59020000000001,3005.106388890812
2024-04-29 08:48:00,64.46759,1.3020830000000005,1.2581834893749149,9.461804,9.375001,34.43290000000002,3005.156388890812
2024-04-29 08:51:00,62.138310000000004,1.273148,1.3160729468467725,9.664351,9.751153,36.168900000000036,3005.2063888908124
2024-04-29 08:57:00,60.836225,1.4178240000000004,1.3139469384711098,9.866900999999999,9.664347,36.16899999999998,3005.3063888908123
2024-04-29 09:00:00,67.042825,1.3020830000000005,1.2875582830242678,9.375004,9.346061,35.300899999999984,3005.3563888908125
2024-04-29 09:03:00,70.399305,1.157407,1.2421930975947748,9.374998,9.548611000000001,38.19449999999998,3005.4063888908127
2024-04-29 09:06:00,69.09722,1.070601,1.2492525488194715,9.230328,9.606477,37.61580000000001,3005.456388890813
2024-04-29 09:12:00,68.57639,1.070602,1.2360948986228355,9.317134,9.664352000000001,35.87960000000001,3005.5563888908127
2024-04-29 09:15:00,68.85127499999999,1.1284720000000004,1.2810335679054117,9.403938,9.722226,36.16900000000001,3005.606388890813
2024-04-29 09:18:00,70.37037000000001,1.070602,1.2095141822528377,9.288198,9.577545999999998,37.32640000000001,3005.656388890813
2024-04-29 09:21:00,69.618055,0.9548609999999993,1.2089846293216335,9.143518,9.693287,36.74770000000001,3005.7063888908133
2024-04-29 09:27:00,69.082755,0.9548609999999993,1.1838276646588706,9.201388,9.693287,36.45839999999998,3005.806388890813
2024-04-29 09:30:00,68.85127499999999,1.0416659999999993,1.2331442792222282,9.346063,9.751157000000001,36.74770000000001,3005.8563888908134
2024-04-29 09:33:00,69.097225,1.0127319999999997,1.2297263273893597,9.259257999999999,9.722226,36.74770000000001,3005.9063888908136
2024-04-29 09:36:00,69.86400499999999,1.0995369999999998,1.265218541871379,9.432874,9.780097,36.45840000000001,3005.9563888908137
2024-04-29 09:42:00,67.28877,1.0127310000000005,1.2297257582626209,9.374998,9.837966999999999,37.32639999999998,3006.0563888908137
2024-04-29 09:45:00,68.08449,1.1284719999999995,1.2810335679054126,9.432872999999999,9.751161,36.16899999999998,3006.106388890814
2024-04-29 09:51:00,68.85127499999999,1.0416669999999995,1.2331448387818265,9.403938,9.809031000000001,37.615700000000004,3006.2063888908137
2024-04-29 09:54:00,69.34317,0.9259259999999996,1.2043074045986404,9.230322999999999,9.837967,36.747600000000006,3006.256388890814
2024-04-29 09:57:00,65.234375,1.070602,1.275331457685725,9.461804,9.895832,37.03710000000001,3006.306388890814
2024-04-29 10:00:00,63.425925,1.1284720000000004,1.2810335679054126,9.664349,9.982637,37.32640000000001,3006.3563888908143
2024-04-29 10:03:00,63.425925,1.157407,1.3101167205518587,9.635414,9.953707,37.615700000000004,3006.4063888908145
2024-04-29 10:06:00,65.74073999999999,1.0995369999999998,1.2652185418713802,9.432872999999999,9.780096,37.905099999999976,3006.4563888908147
2024-04-29 10:12:00,67.042825,1.0995369999999998,1.265218541871379,9.461808000000001,9.809031000000001,35.59030000000001,3006.5563888908146
2024-04-29 10:15:00,65.480325,1.0416660000000002,1.246106705554452,9.519678,9.953702,36.747600000000006,3006.6063888908147
2024-04-29 10:21:00,63.671875,1.0995370000000007,1.304538267264916,9.548614,9.982637,35.87959999999998,3006.7063888908147
2024-04-29 10:24:00,62.138310000000004,1.2152769999999995,1.300153155738837,9.751154,9.924767000000001,35.300899999999984,3006.756388890815
2024-04-29 10:27:00,68.07002,1.157407,1.2696343991370598,9.664348,9.895831000000001,36.74770000000001,3006.806388890815
2024-04-29 10:33:00,68.31597,1.1284720000000004,1.3075465812747942,9.548608,9.924766,36.45830000000001,3006.906388890815
2024-04-29 10:36:00,68.07002,1.0995369999999998,1.2915134463902056,9.635413,10.040505999999999,36.45830000000001,3006.956388890815
2024-04-29 10:39:00,72.96007,1.3020829999999997,1.3164994968637367,9.780088,9.809024999999998,37.90520000000001,3007.0063888908153
2024-04-29 10:42:00,68.57639,0.8969909999999999,1.2352011912626626,9.230322999999999,9.982641999999998,36.45830000000001,3007.0563888908155
2024-04-29 10:48:00,68.30150499999999,0.9259259999999996,1.2409316753757207,9.375003,10.069447,36.16899999999998,3007.1563888908154
2024-04-29 10:51:00,69.343175,0.8969899999999997,1.2112120057869162,9.288197,9.982637,37.61580000000001,3007.2063888908156
2024-04-29 10:54:00,68.83681,0.9259259999999996,1.2287887669969544,9.317132999999998,9.982637,37.32640000000001,3007.2563888908157
2024-04-29 10:57:00,66.001155,1.0416660000000002,1.2971905278368943,9.577548,10.127312,35.59019999999998,3007.306388890816
2024-04-29 11:03:00,66.493055,1.0127309999999996,1.2424953285535012,9.606478,10.098377,36.747600000000006,3007.406388890816
2024-04-29 11:06:00,66.52199,0.9548609999999993,1.2338444115064935,9.432868,10.040507000000002,36.45840000000001,3007.456388890816
2024-04-29 11:12:00,66.247105,0.9548609999999993,1.233844411506493,9.461808,10.069447,35.59030000000001,3007.556388890816
2024-04-29 11:15:00,68.33044,1.0127319999999997,1.2424959016198804,9.519673000000001,10.011571,37.615700000000004,3007.606388890816
2024-04-29 11:18:00,69.3287,0.8969899999999997,1.2351964498146926,9.288197,10.040507000000002,37.32640000000001,3007.6563888908163
2024-04-29 11:21:00,68.83681,0.9548609999999993,1.2584231263191477,9.403938,10.069447,36.16899999999998,3007.7063888908165
2024-04-29 11:27:00,67.795135,0.9259259999999996,1.2530047842689276,9.346067999999999,10.069442000000002,37.32640000000001,3007.8063888908164
2024-04-29 11:30:00,66.782405,1.070602,1.275331457685725,9.490738,9.924766,36.16890000000001,3007.8563888908166
2024-04-29 11:33:00,65.480325,0.8969909999999999,1.223239235315367,9.317128,10.040507,34.14359999999999,3007.9063888908167
2024-04-29 11:36:00,63.440394999999995,0.8101849999999997,1.1919941258528695,9.317128,10.185183000000002,34.72219999999999,3007.956388890817
2024-04-29 11:39:00,60.32986,0.9548610000000002,1.2089846293216349,9.317128,9.866897,33.85409999999999,3008.006388890817
2024-04-29 11:42:00,69.09722,0.28935200000000005,0.8670960031951769,7.638891,9.288199,37.03699999999998,3008.0563888908173
2024-04-29 11:48:00,70.630785,0.17361100000000018,0.8480945210177465,7.320602000000001,9.548611000000001,37.32639999999998,3008.156388890817
2024-04-29 11:51:00,56.48148,0.694445,1.1368309020489067,8.651617,9.693282,31.828700000000026,3008.2063888908174
2024-04-29 11:57:00,54.12326,0.78125,1.1154400952457861,8.883102000000001,9.635412,31.25,3008.3063888908173
2024-04-29 12:00:00,55.16493,0.8101859999999999,1.1454617433306948,8.825232,9.577546,31.828699999999998,3008.3563888908175
2024-04-29 12:03:00,58.796295,0.7523150000000003,1.1427282650922268,8.767361999999999,9.664347,34.14349999999999,3008.4063888908177
2024-04-29 12:09:00,57.248265,0.78125,1.127106541378955,8.969912,9.751162,32.98609999999999,3008.5063888908176
2024-04-29 12:12:00,54.644095,0.9548610000000002,1.1964421897614803,9.114587,9.635416,32.117999999999995,3008.5563888908177
2024-04-29 12:18:00,53.862845,0.8969909999999999,1.150058697902094,9.114583,9.664352000000001,33.56479999999999,3008.6563888908177
2024-04-29 12:21:00,56.467015,0.983797,1.161747350654226,9.230322999999999,9.606486,33.275499999999994,3008.706388890818
2024-04-29 12:24:00,54.67303,1.070602,1.2360948986228355,9.346067999999999,9.693286,32.69669999999999,3008.756388890818
2024-04-29 12:30:00,54.67303,0.9837959999999999,1.1876202414967416,9.346067999999999,9.780092,32.117999999999995,3008.856388890818
2024-04-29 12:33:00,57.233795,0.9548610000000002,1.1964465367851798,9.172452,9.693290999999999,32.98609999999999,3008.906388890818
2024-04-29 12:39:00,54.412615,0.868055,1.1694164509244414,9.085652,9.751157000000001,31.828699999999998,3009.006388890818
2024-04-29 12:42:00,57.24826,0.8101849999999997,1.1218111826845973,8.969912,9.664357,32.9862,3009.056388890818
2024-04-29 12:48:00,56.97338,0.8101849999999997,1.1336675138416175,9.027781999999998,9.751157000000001,32.69669999999999,3009.156388890818
2024-04-29 12:51:00,67.82407,0.4340270000000004,0.9296550366232081,8.043982,9.317135,35.879699999999985,3009.2063888908183
2024-04-29 12:54:00,58.275459999999995,0.5787040000000001,1.08437261639973,8.391206,9.635411999999999,33.56479999999999,3009.2563888908185
2024-04-29 13:00:00,57.233795,0.5497690000000004,1.0520156847356004,8.420136,9.664347,33.27550000000002,3009.3563888908184
2024-04-29 13:03:00,72.178815,0.46296300000000024,0.9534599185528375,8.015042000000001,9.259259,37.037000000000006,3009.4063888908186
2024-04-29 13:09:00,83.52141499999999,0.14467599999999958,0.8102001274846927,7.11806,9.403934,42.824100000000016,3009.5063888908185
2024-04-29 13:12:00,69.849535,0.6365740000000004,1.2202515718088378,8.969912,10.416668,39.3519,3009.5563888908187
2024-04-29 13:18:00,69.60359,0.8969899999999997,1.2824258547318101,9.374997,10.243057,37.61579999999998,3009.6563888908186
2024-04-29 13:21:00,69.082755,0.9259259999999996,1.2769691368620346,9.432868,10.214122,37.905100000000004,3009.7063888908187
2024-04-29 13:24:00,65.98669,1.0416659999999993,1.2971905278368943,9.490743,10.040507000000002,35.59030000000001,3009.756388890819
2024-04-29 13:30:00,65.98669,1.0416659999999993,1.2589939031789583,9.490743,9.953707,37.32639999999998,3009.856388890819
2024-04-29 13:33:00,65.480325,0.9837959999999999,1.263357228712069,9.374998000000001,9.982641999999998,37.615700000000004,3009.906388890819
2024-04-29 13:36:00,65.480325,0.9259259999999996,1.2287929744251573,9.317128,9.982641999999998,37.03699999999998,3009.956388890819
2024-04-29 13:39:00,66.50752499999999,0.9837959999999999,1.2509180072594972,9.403938,9.982641999999998,37.61580000000001,3010.0063888908194
2024-04-29 13:45:00,65.72627499999999,0.9837959999999999,1.263357228712069,9.374998000000001,9.982641999999998,37.615700000000004,3010.1063888908193
2024-04-29 13:48:00,67.7662,0.983797,1.263357819520616,9.288193,9.895836,36.45830000000001,3010.1563888908195
2024-04-29 13:54:00,67.795135,0.9259259999999996,1.2409316753757207,9.259263,9.953707,37.61580000000001,3010.2563888908194
2024-04-29 13:57:00,67.795135,0.983797,1.2509185941739855,9.288193,9.866896,37.32639999999998,3010.3063888908196
2024-04-29 14:00:00,71.13715,0.8101859999999999,1.2034797849609542,8.998842,9.895836,38.4838,3010.3563888908197
2024-04-29 14:06:00,70.37037000000001,0.7523150000000003,1.1875672620536804,8.940977,9.953702,39.0625,3010.4563888908197
2024-04-29 14:09:00,65.480325,0.8391200000000003,1.2105953033952024,9.172452,10.011572000000001,36.45840000000001,3010.50638889082
2024-04-29 14:15:00,68.31597,0.8101859999999999,1.1804511952839256,9.085652,9.924766,37.615699999999975,3010.6063888908197
2024-04-29 14:18:00,68.83681,0.78125,1.1958076442936174,8.998847,9.953707,37.615700000000004,3010.65638889082
2024-04-29 14:24:00,68.33044000000001,0.7523150000000003,1.1875710986293715,8.969907000000001,9.982641999999998,38.1944,3010.75638889082
2024-04-29 14:27:00,66.493055,0.8969899999999997,1.2470954219548156,9.259257000000002,10.040507000000002,37.32640000000001,3010.80638889082
2024-04-29 14:30:00,65.72627499999999,0.8969899999999997,1.235196449814692,9.230326999999999,9.982637,37.32640000000001,3010.85638889082
2024-04-29 14:36:00,65.480325,0.868055,1.2171798318255,9.172452,9.953707,36.45830000000001,3010.95638889082
2024-04-29 14:39:00,66.26157,0.78125,1.1958076442936174,8.969912,9.924772,38.7731,3011.0063888908203
2024-04-29 14:45:00,66.493055,0.78125,1.1731416583467418,9.027781999999998,9.924772,37.32639999999998,3011.10638889082
2024-04-29 14:48:00,64.42419,0.8969909999999999,1.2352011912626626,9.230322999999999,9.982641999999998,37.32639999999998,3011.1563888908204
2024-04-29 14:51:00,63.93229,0.8969909999999999,1.211216783848193,9.288193,9.982641999999998,36.45830000000001,3011.2063888908206
2024-04-29 14:57:00,63.151044999999996,0.8391209999999996,1.210595942068858,9.172453,10.011572000000001,36.45840000000001,3011.3063888908205
2024-04-29 15:00:00,64.17824,0.9259259999999996,1.2287929744251573,9.288193,9.953707,36.45830000000001,3011.3563888908207
2024-04-29 15:06:00,65.74074,0.8969899999999997,1.199123181770745,9.288197,9.953707,35.87960000000001,3011.4563888908206
2024-04-29 15:09:00,67.01389,0.9259259999999996,1.2530047842689276,9.317132999999998,10.040507000000002,37.03709999999998,3011.5063888908207
2024-04-29 15:15:00,68.83681,0.868055,1.2289583789047736,9.230322000000001,10.040507000000002,37.905,3011.6063888908207
2024-04-29 15:18:00,70.630785,0.9548610000000002,1.2584231263191483,9.230326999999999,9.895836,37.905100000000004,3011.656388890821
2024-04-29 15:21:00,68.83681,0.868055,1.2053351836825197,9.201387,9.953702,37.615700000000004,3011.706388890821
2024-04-29 15:27:00,68.83681,0.868055,1.2053351836825197,9.172452,9.924767000000001,37.32640000000001,3011.806388890821
2024-04-29 15:30:00,68.576385,0.8969899999999997,1.2470954219548156,9.143517,9.924767000000001,37.615699999999975,3011.856388890821
2024-04-29 15:36:00,69.082755,0.868055,1.2171798318255,9.114582,9.895837,37.905099999999976,3011.956388890821
2024-04-29 15:39:00,67.25983500000001,0.9259259999999996,1.2409316753757216,9.143522999999998,9.837967,37.037000000000006,3012.006388890821
2024-04-29 15:45:00,66.73900499999999,0.9259259999999996,1.2287929744251578,9.230322999999999,9.895837,36.16900000000001,3012.106388890821
2024-04-29 15:48:00,66.50752,0.9259259999999996,1.2287929744251578,9.172453,9.837967,37.32640000000001,3012.1563888908213
2024-04-29 15:51:00,63.425925,0.9259259999999996,1.2043074045986397,9.201388,9.809031999999998,35.590299999999985,3012.2063888908215
2024-04-29 15:57:00,63.425925,1.070602,1.2623371788458908,9.317128,9.722226,35.879699999999985,3012.3063888908214
2024-04-29 16:00:00,63.425925,0.9837959999999999,1.2131689993004078,9.346067999999999,9.837962000000001,36.45829999999998,3012.3563888908216
2024-04-29 16:03:00,63.65741,1.0127319999999997,1.2551934847012147,9.259257999999999,9.780096,36.45829999999998,3012.4063888908217
2024-04-29 16:06:00,64.19271,0.9837959999999999,1.2384118464436091,9.259257999999999,9.809031999999998,35.300899999999984,3012.456388890822
2024-04-29 16:12:00,62.369789999999995,0.9837959999999999,1.2258281047093742,9.317128,9.837962000000001,36.16900000000001,3012.556388890822
2024-04-29 16:15:00,63.932294999999996,1.0127319999999997,1.2297263273893597,9.259257999999999,9.722226,36.74769999999998,3012.606388890822
2024-04-29 16:21:00,64.71354500000001,1.0127319999999997,1.242495901619881,9.201388,9.693286,37.037000000000006,3012.706388890822
2024-04-29 16:24:00,64.684605,0.9548609999999993,1.233844411506493,9.172457999999999,9.780097,36.169099999999986,3012.756388890822
2024-04-29 16:27:00,63.151039999999995,0.8969899999999997,1.199123181770745,9.085647000000002,9.751157000000001,35.59030000000001,3012.8063888908223
2024-04-29 16:33:00,63.122105,0.8969909999999999,1.1869625759536304,9.143522999999998,9.780092,36.16899999999998,3012.906388890822
2024-04-29 16:36:00,63.425925,0.983797,1.213173961848922,9.230322999999999,9.722226,35.590299999999985,3012.9563888908224
2024-04-29 16:42:00,63.425925,0.9259259999999996,1.2165826868348617,9.143518,9.780092,35.590299999999985,3013.0563888908223
2024-04-29 16:45:00,61.35706,0.9837959999999999,1.2258281047093742,9.259257999999999,9.780092,34.432799999999986,3013.1063888908225
2024-04-29 16:48:00,60.575810000000004,1.0416659999999993,1.2589939031789594,9.432872999999999,9.895837,34.72219999999999,3013.1563888908227
2024-04-29 16:51:00,63.16551,1.070602,1.2360948986228355,9.346067999999999,9.693286,35.01159999999999,3013.206388890823
2024-04-29 16:57:00,63.932294999999996,1.0127309999999996,1.2039395310146004,9.346067999999999,9.751157000000001,35.30090000000001,3013.3063888908227
2024-04-29 17:00:00,61.60301,0.9837959999999999,1.2131733868253398,9.317128,9.809031999999998,35.59030000000001,3013.356388890823
2024-04-29 17:06:00,61.631945,1.0127319999999997,1.2168737048903189,9.201388,9.635416,35.590299999999985,3013.456388890823
2024-04-29 17:09:00,63.671875,1.070602,1.2492576367937454,9.346067999999999,9.722226,34.43289999999999,3013.506388890823
2024-04-29 17:12:00,60.850695,1.0995369999999998,1.2652185418713802,9.346063,9.693286,33.85409999999999,3013.556388890823
2024-04-29 17:18:00,63.151039999999995,1.0416669999999995,1.1804398198989372,9.317128,9.606480999999999,34.72229999999999,3013.656388890823
2024-04-29 17:21:00,64.17823999999999,0.983797,1.2131695743226005,9.143522999999998,9.635416,34.14360000000002,3013.7063888908233
2024-04-29 17:27:00,64.43866,0.8969909999999999,1.174735479793939,9.085653,9.693292,35.011600000000016,3013.806388890823
2024-04-29 17:30:00,63.932294999999996,0.8969909999999999,1.1869625759536298,9.085653,9.722221999999999,35.59030000000001,3013.8563888908234
2024-04-29 17:33:00,60.575810000000004,0.8680560000000002,1.1934274796211877,9.027783,9.751157,34.43289999999999,3013.9063888908236
2024-04-29 17:39:00,59.794560000000004,0.9259259999999996,1.1919567064852,9.172453,9.751157000000001,35.300899999999984,3014.0063888908235
2024-04-29 17:42:00,59.80903,0.8969899999999997,1.2112120057869162,9.056716999999999,9.751157000000001,34.72219999999999,3014.0563888908237
2024-04-29 17:48:00,59.79456,0.8969899999999997,1.1869619731761882,9.056716999999999,9.693287,34.72230000000002,3014.1563888908236
2024-04-29 17:51:00,59.30266,0.8391200000000003,1.1754260607181546,8.940972,9.693292,34.72230000000002,3014.2063888908237
2024-04-29 17:57:00,58.492475,0.8101850000000006,1.157189680296678,8.912032,9.693287,33.85420000000002,3014.3063888908237
2024-04-29 18:00:00,54.12326,0.7233790000000004,1.1234557959942493,8.854167,9.780088,32.98609999999999,3014.356388890824
2024-04-29 18:03:00,36.11111,1.186343,1.0972492852072155,9.317132999999998,9.14352,25.752399999999966,3014.406388890824
2024-04-29 18:09:00,45.38484,1.765046,1.0638475109606906,9.693287999999999,8.506942,27.777800000000013,3014.506388890824
2024-04-30 07:27:00,30.729165000000002,0.8969910000000008,0.8225318449309267,7.118057,6.973375999999999,25.173599999999993,3014.506388890824
2024-04-30 07:33:00,34.82349,0.8680560000000002,0.8966827446744718,7.609952,7.667825999999999,26.909700000000015,3014.506388890824
2024-04-30 07:39:00,36.89236,0.8391209999999996,0.9095444972933057,7.494211999999999,7.638891,26.33110000000002,3014.606388890824
2024-04-30 07:42:00,41.261575,0.9548619999999994,0.9107675465052044,7.465282,7.378470000000001,26.909700000000015,3014.656388890824
2024-04-30 07:45:00,47.193285,0.8391209999999996,0.9095397521820409,7.407411,7.552080000000001,28.93520000000001,3014.706388890824
2024-04-30 07:48:00,58.029515,1.359954,1.225138696032219,9.172454,8.91204,32.98609999999999,3014.7563888908244
2024-04-30 07:54:00,60.604745,1.0995369999999998,1.1282271253665355,8.854168,8.912041,33.27550000000002,3014.8563888908243
2024-04-30 07:57:00,64.46759,1.0127310000000005,1.1245081467213163,8.535877,8.767365999999999,35.01150000000001,3014.9063888908245
2024-04-30 08:00:00,66.53645499999999,0.9548610000000002,1.119511626749153,8.593752,8.940971000000001,36.16900000000001,3014.9563888908247
2024-04-30 08:03:00,80.150465,0.8391200000000003,1.2337426157575233,8.449078,9.346067999999999,42.245299999999986,3015.006388890825
2024-04-30 08:09:00,73.9728,1.070602,1.2623371788458908,9.05671,9.461808000000001,41.08790000000002,3015.1063888908247
2024-04-30 08:12:00,70.38483500000001,1.3888889999999998,1.3597502711340206,9.809026,9.751157,39.6412,3015.156388890825
2024-04-30 08:15:00,68.807875,1.3020830000000005,1.330807822582323,9.751159999999999,9.809027,39.351800000000026,3015.206388890825
2024-04-30 08:18:00,76.808445,0.8969909999999999,1.2352011912626626,8.940973,9.693292,40.79859999999999,3015.2563888908253
2024-04-30 08:24:00,76.54803,0.9259259999999996,1.2287929744251578,8.998843,9.664357,41.37730000000002,3015.356388890825
2024-04-30 08:27:00,69.09722,1.0995370000000007,1.3045427559710001,9.461804,9.895837,40.21979999999999,3015.4063888908254
2024-04-30 08:33:00,68.83681,1.0995370000000007,1.2784091700956628,9.461804,9.837966999999999,39.0625,3015.5063888908253
2024-04-30 08:36:00,69.60358500000001,1.1284720000000004,1.2676479934552636,9.403938,9.693286,39.0625,3015.5563888908255
2024-04-30 08:39:00,70.12442,1.1863419999999998,1.2986454890798966,9.519679,9.751157000000001,37.905100000000004,3015.6063888908257
2024-04-30 08:45:00,68.83681,1.0995369999999998,1.3045382672649155,9.403939,9.837962000000001,39.0625,3015.7063888908256
2024-04-30 08:48:00,69.58912000000001,1.0995369999999998,1.2652185418713802,9.317128,9.664351,40.509299999999996,3015.7563888908257
2024-04-30 08:54:00,73.9728,0.8680560000000002,1.1694170609616126,8.854171,9.519675,39.6412,3015.8563888908257
2024-04-30 08:57:00,78.587965,0.3761579999999993,1.0583139035927336,7.8414399999999995,9.751162,43.98140000000001,3015.906388890826
2024-04-30 09:00:00,64.699075,1.1574080000000002,1.3101172636273397,9.577546000000002,9.895838000000001,37.037000000000006,3015.956388890826
2024-04-30 09:03:00,67.54919,1.2442130000000002,1.2871296649181707,9.548609,9.635416,38.194500000000005,3016.006388890826
2024-04-30 09:09:00,67.82407,1.1284720000000004,1.2541791309458115,9.374998,9.635416,37.03710000000001,3016.106388890826
2024-04-30 09:12:00,70.8912,0.9548610000000002,1.2338444115064935,9.085647000000002,9.693286,38.7732,3016.1563888908263
2024-04-30 09:18:00,71.13714999999999,0.868055,1.2171757498032465,8.969912,9.751157000000001,39.0625,3016.256388890826
2024-04-30 09:21:00,71.3831,0.8969909999999999,1.2470960449993291,8.998843,9.780092,38.7731,3016.3063888908264
2024-04-30 09:24:00,68.04108500000001,0.9837959999999999,1.2509180072594972,9.143523,9.722227,37.32640000000001,3016.3563888908266
2024-04-30 09:27:00,69.35764,1.0127319999999997,1.242495901619881,9.085653,9.577551,37.905100000000004,3016.4063888908267
2024-04-30 09:42:00,68.30150499999999,0.8680560000000002,1.2053358061975112,8.883102000000001,9.635416,37.03699999999998,3016.6563888908267
2024-04-30 09:45:00,66.73900499999999,0.868055,1.2171798318255,8.912032,9.693287,37.03709999999998,3016.706388890827
2024-04-30 09:48:00,78.09606500000001,0.3761570000000001,1.0236484703208995,7.754627999999999,9.548611,41.66669999999999,3016.756388890827
2024-04-30 09:54:00,78.60243,0.28935200000000005,0.9416092019500925,7.696763000000001,9.606480999999999,41.66669999999999,3016.856388890827
2024-04-30 09:57:00,77.31481500000001,0.3472219999999995,1.0455540480657193,7.870373999999999,9.866902,41.37729999999999,3016.906388890827
2024-04-30 10:00:00,61.34259,1.1284720000000004,1.2541791309458115,9.490739,9.751157,35.87959999999998,3016.9563888908274
2024-04-30 10:06:00,61.34259,1.186343,1.2849579897063943,9.490744,9.693290999999999,35.011600000000016,3017.0563888908273
2024-04-30 10:09:00,68.80787000000001,0.983797,1.2509185941739855,9.172453,9.751156,37.32639999999998,3017.1063888908275
2024-04-30 10:15:00,67.53472,0.9259259999999996,1.2165826868348617,9.114583,9.751157000000001,37.03710000000001,3017.2063888908274
2024-04-30 10:18:00,66.001155,0.9259259999999996,1.191956706485199,9.143518,9.722221999999999,35.590299999999985,3017.2563888908276
2024-04-30 10:21:00,64.945025,1.0127309999999996,1.22972575826262,9.317128,9.780097,36.74770000000001,3017.3063888908277
2024-04-30 10:24:00,64.43866,1.0127319999999997,1.2297263273893597,9.288193,9.751161,36.16899999999998,3017.356388890828
2024-04-30 10:30:00,66.76794,1.0127319999999997,1.242495901619881,9.259263,9.751161,36.16899999999998,3017.456388890828
2024-04-30 10:33:00,67.01389,1.0127309999999996,1.255192907730065,9.317128,9.837967,37.615700000000004,3017.506388890828
2024-04-30 10:39:00,66.73900499999999,0.9548610000000002,1.2214527730830291,9.317128,9.895837,35.879699999999985,3017.606388890828
2024-04-30 10:42:00,65.480325,0.9259259999999996,1.2287929744251573,9.143518,9.809031999999998,36.45840000000001,3017.656388890828
2024-04-30 10:45:00,67.7662,0.8969899999999997,1.223238620274655,9.114587,9.837967,36.16889999999998,3017.7063888908283
2024-04-30 10:51:00,66.493055,0.9837959999999999,1.2757228184187221,9.230328,9.866902,36.45829999999998,3017.806388890828
2024-04-30 10:54:00,62.87616,1.1284720000000004,1.2676526337777985,9.432868000000001,9.722226,36.16900000000001,3017.8563888908284
2024-04-30 11:00:00,64.453125,1.1284719999999995,1.2676479934552636,9.432872999999999,9.722221000000001,35.879699999999985,3017.9563888908283
2024-04-30 11:03:00,66.247105,1.0995369999999998,1.265218541871379,9.403933,9.751156,35.590299999999985,3018.0063888908285
2024-04-30 11:06:00,65.480325,1.1284719999999995,1.2810335679054117,9.403933,9.722221000000001,36.16899999999998,3018.0563888908287
2024-04-30 11:12:00,66.75347,1.1284720000000004,1.2676526337777985,9.432868000000001,9.722226,36.74769999999995,3018.1563888908286
2024-04-30 11:15:00,60.836225,1.2152769999999995,1.300153155738837,9.606483999999998,9.780097,35.59029999999996,3018.2063888908287
2024-04-30 11:21:00,60.807289999999995,1.2442130000000002,1.2871296649181736,9.664349,9.751156,35.300899999999956,3018.3063888908287
2024-04-30 11:24:00,67.27431,1.070602,1.2492576367937454,9.374998000000001,9.751156,35.87960000000004,3018.356388890829
2024-04-30 11:30:00,66.23264,1.0127309999999996,1.22972575826262,9.317128,9.780097,35.59030000000001,3018.4563888908287
2024-04-30 11:33:00,65.98669,0.9837959999999999,1.2509180072594972,9.230328,9.809031999999998,35.01159999999999,3018.506388890829
2024-04-30 11:36:00,53.862845,1.070602,1.1960861293769234,9.317134,9.577542000000001,32.696799999999996,3018.556388890829
2024-04-30 11:42:00,52.604164999999995,1.0127319999999997,1.1778244546108112,9.259264,9.606482,32.696799999999996,3018.656388890829
2024-04-30 11:45:00,54.38368,1.0995369999999998,1.1703846088042151,9.201393,9.346066,31.82860000000005,3018.706388890829
2024-04-30 11:51:00,56.206595,1.0995369999999998,1.1979571347820661,9.114583,9.317126,30.9606,3018.806388890829
2024-04-30 11:54:00,51.30208,1.1574080000000002,1.1718154732699815,9.288194,9.317126,31.25,3018.8563888908293
2024-04-30 12:00:00,51.5625,1.070602,1.155233673520537,9.201394,9.375001999999999,31.53929999999997,3018.956388890829
2024-04-30 12:03:00,53.35648,1.1574080000000002,1.186104784816303,9.259264,9.317126,31.5394,3019.0063888908294
2024-04-30 12:06:00,54.91898,1.1574080000000002,1.2143608482508834,9.288194,9.403936,30.671299999999974,3019.0563888908296
2024-04-30 12:12:00,54.91898,1.1574080000000002,1.2143608482508834,9.346064,9.461806,30.6712,3019.1563888908295
2024-04-30 12:15:00,56.712965,1.157407,1.2283248538808873,9.375004,9.519677,31.539300000000026,3019.2063888908297
2024-04-30 12:18:00,56.192130000000006,1.070602,1.1825685839557527,9.288194,9.519672,32.117999999999995,3019.25638889083
2024-04-30 12:21:00,57.20486,0.9259259999999996,1.167037869829888,8.969908,9.490742000000001,32.11800000000005,3019.30638889083
2024-04-30 12:27:00,58.246525,0.9548609999999993,1.1583513360604631,9.056718,9.490737000000001,32.11809999999997,3019.40638889083
2024-04-30 12:30:00,55.94618,1.0416669999999995,1.1804398198989372,9.143518,9.432870999999999,31.5394,3019.45638889083
2024-04-30 12:36:00,55.16493,0.9259259999999996,1.1290695773279091,9.114588,9.548611999999999,31.5394,3019.55638889083
2024-04-30 12:39:00,56.94444,1.0127319999999997,1.1646325914098152,9.085653,9.403931,32.11809999999997,3019.60638889083
2024-04-30 12:42:00,57.98611,0.9837959999999999,1.1876246842143723,9.056708,9.490742000000001,32.117999999999995,3019.6563888908304
2024-04-30 12:48:00,57.233795,0.9259259999999996,1.1418087023801684,8.969908,9.432872,32.986099999999965,3019.7563888908303
2024-04-30 12:51:00,57.20486,0.9548609999999993,1.1454978920750043,8.998838,9.403937,31.5394,3019.8063888908305
2024-04-30 12:57:00,56.17766,0.9548609999999993,1.1583513360604631,9.056718,9.490737000000001,32.696799999999996,3019.9063888908304
2024-04-30 13:00:00,61.11111,1.0127319999999997,1.1778244546108112,9.027783,9.375001000000001,32.986099999999965,3019.9563888908306
2024-04-30 13:06:00,62.38426,1.0416669999999995,1.1804398198989385,9.027778,9.317131,33.275499999999965,3020.0563888908305
2024-04-30 13:09:00,64.178245,1.0127319999999997,1.203940092146049,9.027778,9.432866,34.72229999999996,3020.1063888908307
2024-04-30 13:12:00,66.73900499999999,1.0995369999999998,1.2251398821239492,9.317128,9.577551,35.011600000000016,3020.156388890831
2024-04-30 13:15:00,69.343175,0.9548609999999993,1.246165829676625,9.288198,9.924767000000001,37.905,3020.206388890831
2024-04-30 13:21:00,68.83681,0.9259259999999996,1.2043074045986404,9.259257999999999,9.866902,37.03709999999998,3020.306388890831
2024-04-30 13:24:00,70.35589999999999,0.983797,1.263357819520617,9.230322999999999,9.837966,37.905099999999976,3020.356388890831
2024-04-30 13:27:00,69.082755,0.8969899999999997,1.2232386202746544,9.085647000000002,9.809027,37.03699999999998,3020.4063888908313
2024-04-30 13:33:00,68.590855,0.868055,1.2053351836825188,9.085647000000002,9.837962000000001,37.61579999999998,3020.506388890831
2024-04-30 13:36:00,70.8912,0.9548610000000002,1.2089846293216349,9.230326999999999,9.780096,36.74769999999998,3020.5563888908314
2024-04-30 13:39:00,70.095485,0.8391200000000003,1.1989311011242463,8.969912,9.780092,38.1944,3020.6063888908316
