Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-30 13:42:00,66.247105,0.9259259999999996,1.2165826868348617,9.201388,9.837962000000001,36.169099999999986,3020.6563888908317
2024-04-30 13:48:00,64.95949,0.8969909999999999,1.2112126167746322,9.172457999999999,9.866897,36.45839999999998,3020.7563888908317
2024-04-30 13:51:00,63.151039999999995,0.9837959999999999,1.2384118464436091,9.259257999999999,9.809031999999998,36.45829999999998,3020.806388890832
2024-04-30 13:54:00,62.90509,0.9837959999999999,1.2258281047093742,9.259257999999999,9.780092,36.169099999999986,3020.856388890832
2024-04-30 13:57:00,62.90509,0.983797,1.2131695743226005,9.143522999999998,9.635416,37.03709999999998,3020.906388890832
2024-04-30 14:00:00,61.89236,0.8680560000000002,1.1934316056459282,8.998843,9.722227,35.01159999999999,3020.9563888908324
2024-04-30 14:03:00,62.61574,1.0127319999999997,1.2297218999769584,9.143522999999998,9.606480999999999,35.590299999999985,3021.0063888908326
2024-04-30 14:09:00,64.945025,1.0416670000000003,1.233144838781828,9.230322999999999,9.635416,35.30099999999999,3021.1063888908325
2024-04-30 14:12:00,65.75520499999999,0.8969909999999999,1.211216783848194,9.027778,9.722227,36.16899999999998,3021.1563888908327
2024-04-30 14:18:00,63.151039999999995,0.9259259999999996,1.1919567064852,9.114588,9.693292,35.59030000000001,3021.2563888908326
2024-04-30 14:21:00,64.71354,1.0416670000000003,1.233144838781828,9.230322999999999,9.635416,36.16889999999998,3021.3063888908327
2024-04-30 14:27:00,67.01389,1.0127319999999997,1.2297218999769584,9.143522999999998,9.606480999999999,36.16899999999998,3021.4063888908327
2024-04-30 14:30:00,69.08275499999999,0.9548610000000002,1.2214484774010386,9.056716999999999,9.635416,37.61570000000003,3021.456388890833
2024-04-30 14:33:00,63.136575,0.8680560000000002,1.1934274796211888,9.085653,9.809027,36.74780000000001,3021.506388890833
2024-04-30 14:39:00,63.122105,0.9259259999999996,1.191956706485199,9.114583,9.693287,36.168900000000036,3021.606388890833
2024-04-30 14:42:00,63.151039999999995,0.9259259999999996,1.2165826868348617,9.143522999999998,9.780097,35.30090000000001,3021.656388890833
2024-04-30 14:45:00,60.836225,0.9259259999999996,1.2165826868348617,9.143522999999998,9.780097,34.43290000000002,3021.7063888908333
2024-04-30 14:48:00,64.42419,0.868055,1.1934268612302248,9.056716999999999,9.780092,35.30090000000001,3021.7563888908335
2024-04-30 14:54:00,64.43866,0.868055,1.193430987253533,9.056712000000001,9.780097,36.16890000000001,3021.8563888908334
2024-04-30 14:57:00,61.588539999999995,0.9259259999999996,1.2165826868348617,9.259263,9.895837,35.59029999999996,3021.9063888908336
2024-04-30 15:03:00,62.369789999999995,0.983797,1.2004373190078808,9.375003,9.837966,35.59030000000001,3022.0063888908335
2024-04-30 15:06:00,63.671875,0.9259259999999996,1.2165826868348617,9.172457999999999,9.809031999999998,32.9862,3022.0563888908337
2024-04-30 15:09:00,61.082175,0.9259259999999996,1.2043074045986404,9.230322999999999,9.837967,34.14350000000002,3022.106388890834
2024-04-30 15:15:00,63.151039999999995,1.0127319999999997,1.2297218999769584,9.259263,9.722221000000001,35.59020000000004,3022.2063888908338
2024-04-30 15:18:00,64.453125,0.8969909999999999,1.211216783848193,9.114583,9.809031999999998,35.59029999999996,3022.256388890834
2024-04-30 15:24:00,62.90509,0.9259259999999996,1.2287929744251573,9.114583,9.780097,37.03699999999998,3022.356388890834
2024-04-30 15:27:00,64.17823999999999,0.8680560000000002,1.2289590095641902,9.027783,9.837966999999999,36.45830000000001,3022.406388890834
2024-04-30 15:33:00,61.342595,0.8680559999999993,1.2053358061975104,9.143518,9.895832,36.45839999999998,3022.506388890834
2024-04-30 15:36:00,60.054975,1.0127319999999997,1.1909275382531888,9.346067999999999,9.722226,33.56479999999999,3022.556388890834
2024-04-30 15:39:00,63.94676,1.1284720000000004,1.2269618638082307,9.461808000000001,9.664355999999998,36.16890000000001,3022.6063888908343
2024-04-30 15:42:00,59.027775,0.9837959999999999,1.2131689993004078,9.375003,9.866897,34.72219999999999,3022.6563888908345
2024-04-30 15:48:00,58.52141,1.0127309999999996,1.2168731397419437,9.346067999999999,9.780097,35.01159999999999,3022.7563888908344
2024-04-30 15:51:00,60.31539,1.070602,1.2095141822528377,9.461808000000001,9.751156,33.85419999999999,3022.8063888908346
2024-04-30 15:54:00,64.684605,0.9259259999999996,1.1795327940774583,9.288198,9.837962000000001,34.72220000000004,3022.8563888908348
2024-04-30 16:00:00,64.699075,0.9548610000000002,1.2089846293216349,9.230326999999999,9.780096,36.16890000000001,3022.9563888908347
2024-04-30 16:03:00,67.01389,0.983797,1.213173961848922,9.230322999999999,9.722226,36.16900000000004,3023.006388890835
2024-04-30 16:09:00,65.726275,0.8969909999999999,1.1991237886719872,9.172453,9.837962000000001,35.011499999999955,3023.1063888908348
2024-04-30 16:12:00,66.50752,0.9259259999999996,1.1919567064852,9.259263,9.837967,36.16890000000001,3023.156388890835
2024-04-30 16:15:00,63.91782499999999,0.8680560000000002,1.1573113554155492,9.085653,9.722227,35.011600000000044,3023.206388890835
2024-04-30 16:24:00,62.369789999999995,0.8969909999999999,1.211216783848193,9.114583,9.809031999999998,35.30090000000001,3023.356388890835
2024-04-30 16:30:00,61.082175,0.9259259999999996,1.1919567064852,9.172453,9.751157000000001,34.14350000000002,3023.456388890835
2024-04-30 16:33:00,59.809025000000005,1.0416669999999995,1.2331448387818276,9.259257999999999,9.664351,34.72229999999996,3023.5063888908353
2024-04-30 16:39:00,62.384254999999996,1.0416670000000003,1.1937460038261787,9.259263,9.577545999999998,35.300899999999956,3023.606388890835
2024-04-30 16:42:00,63.151039999999995,0.868055,1.1814573045633732,8.969907,9.664352000000001,34.72219999999999,3023.6563888908354
2024-04-30 16:45:00,60.054975,0.9259259999999996,1.2165826868348617,9.056718,9.693292,34.14349999999996,3023.7063888908356
2024-04-30 16:48:00,62.398725,1.0416669999999995,1.2331448387818276,9.259257999999999,9.664351,34.72219999999999,3023.7563888908358
2024-04-30 16:54:00,63.41146,0.9548609999999993,1.1964421897614796,9.172457999999999,9.693287,34.72219999999999,3023.8563888908357
2024-04-30 16:57:00,62.369789999999995,0.9548609999999993,1.1964421897614796,9.172457999999999,9.693287,35.01159999999999,3023.906388890836
2024-04-30 17:00:00,64.699075,0.8969909999999999,1.174735479793939,9.085653,9.693292,34.72229999999996,3023.956388890836
2024-04-30 17:06:00,62.630205000000004,0.9259259999999996,1.2409358598230957,8.998838,9.693292,34.14340000000004,3024.056388890836
2024-04-30 17:09:00,58.53588,1.0127309999999996,1.2168731397419437,9.201388000000001,9.635417,34.14349999999996,3024.106388890836
2024-04-30 17:15:00,58.52141,0.9837959999999999,1.2004367480229732,9.230328,9.693292,33.85419999999999,3024.206388890836
2024-04-30 17:18:00,58.260994999999994,1.0127319999999997,1.2168737048903189,9.201388,9.635416,34.14349999999996,3024.256388890836
2024-04-30 17:24:00,59.809025,1.0416669999999995,1.1937505875536967,9.259257999999999,9.577551,34.14349999999996,3024.356388890836
2024-04-30 17:27:00,63.151039999999995,1.0995369999999998,1.2519436330720686,9.375003,9.693286,33.85419999999999,3024.4063888908363
2024-04-30 17:30:00,56.19213,0.9837959999999999,1.2258281047093742,9.288193,9.809027,32.986099999999965,3024.4563888908365
2024-04-30 17:36:00,55.425345,1.0416660000000002,1.2331442792222278,9.317128,9.722221999999999,32.98600000000005,3024.5563888908364
2024-04-30 17:39:00,54.918980000000005,1.070601,1.2228504755322958,9.374998,9.693287,33.56480000000005,3024.6063888908366
2024-04-30 17:42:00,54.918980000000005,1.1284720000000004,1.2269618638082307,9.432868000000001,9.635416,32.407399999999996,3024.6563888908368
2024-04-30 17:45:00,55.93171,1.186343,1.2433148245028574,9.490744,9.606480999999999,32.407399999999996,3024.706388890837
2024-04-30 17:51:00,56.72743,1.1574080000000002,1.2421936217257792,9.461804,9.635416,33.564899999999966,3024.806388890837
2024-04-30 17:54:00,58.015045,1.0127309999999996,1.2039395310146004,9.375003,9.780092,32.98609999999999,3024.856388890837
2024-04-30 18:00:00,47.69965,0.6944439999999998,1.1477067610075598,9.056713,10.127319,31.53929999999997,3024.956388890837
2024-05-02 07:33:00,30.19387,1.0416670000000003,0.822561050423364,7.089123,6.684026,23.1481,3024.956388890837
2024-05-02 07:36:00,30.7147,1.0127319999999997,0.8760859694824428,7.349533,7.089121,24.01610000000005,3024.956388890837
2024-05-02 07:42:00,44.892939999999996,1.157407,0.9063074950310968,7.494212000000001,7.031255000000001,28.06710000000001,3024.956388890837
2024-05-02 07:48:00,48.770255,0.983797,0.8786369446118125,7.233797000000001,7.031250000000001,28.06710000000001,3025.056388890837
2024-05-02 07:51:00,67.05729,0.28935200000000005,0.7638009661953924,6.568285,7.870372999999999,34.14349999999999,3025.106388890837
2024-05-02 07:54:00,52.112269999999995,0.8101849999999997,1.0978863013082698,8.449078,9.085653,32.98609999999999,3025.156388890837
2024-05-02 07:57:00,56.756365,1.273148,1.1222596554579027,8.651622999999999,8.362265,31.828700000000026,3025.2063888908374
2024-05-02 08:03:00,67.578125,1.4178239999999995,1.1205556811158581,8.593748000000001,8.043984000000002,36.45840000000001,3025.3063888908373
2024-05-02 08:06:00,70.399305,0.8391209999999996,1.1032960107070102,8.391203,8.969912,37.32640000000001,3025.3563888908375
2024-05-02 08:12:00,64.71354,0.8391200000000003,1.139673299907012,8.593748000000001,9.259257999999999,37.03709999999998,3025.4563888908374
2024-05-02 08:15:00,57.248265,0.8969900000000006,1.1500581077196657,8.825228000000001,9.374998,35.011600000000016,3025.5063888908376
2024-05-02 08:18:00,63.961225,1.1284720000000004,1.1713409378030815,8.969908,9.056716,36.45830000000001,3025.5563888908378
2024-05-02 08:24:00,65.24884,1.070602,1.1689537893456472,8.912037999999999,9.114586,35.59019999999998,3025.6563888908377
2024-05-02 08:27:00,66.52199,0.868055,1.1814573045633732,8.680552,9.374997,36.45830000000001,3025.706388890838
2024-05-02 08:33:00,64.72801000000001,0.8680560000000002,1.1328807622536403,8.825233,9.403936999999999,36.16900000000001,3025.8063888908378
2024-05-02 08:36:00,66.550925,0.9548610000000002,1.1454978920750047,8.883098,9.288197,35.01159999999999,3025.856388890838
2024-05-02 08:42:00,64.71354,0.8969909999999999,1.1500586979020946,8.825228,9.374997,36.74770000000001,3025.956388890838
2024-05-02 08:45:00,66.27604,0.983797,1.1486762147859473,8.969902999999999,9.317126,37.037000000000006,3026.006388890838
2024-05-02 08:48:00,67.042825,0.8969899999999997,1.0997685475364432,8.796297,9.230327,37.32639999999998,3026.056388890838
2024-05-02 08:51:00,66.52199,0.78125,1.0800471486908536,8.333331999999999,8.998842,37.03710000000001,3026.1063888908384
2024-05-02 08:57:00,66.03009,0.78125,1.0681063410721576,8.275467,8.912037,37.03699999999998,3026.2063888908383
2024-05-02 09:00:00,68.88021,0.6365739999999995,1.020180744959555,7.986110999999999,8.883107,38.7732,3026.2563888908385
2024-05-02 09:03:00,56.72743,1.359953,1.2095199084570174,9.172450000000001,8.883107,33.56480000000002,3026.3063888908387
2024-05-02 09:09:00,56.206595,1.273148,1.1993611873946888,9.11458,8.969912,35.59019999999998,3026.4063888908386
2024-05-02 09:12:00,57.769095,1.3310179999999994,1.2115968789064584,9.201384999999998,8.969907000000001,33.27550000000002,3026.4563888908388
2024-05-02 09:18:00,57.783564999999996,1.3310179999999994,1.1960941610270739,9.201384999999998,8.940977,34.72219999999999,3026.5563888908387
2024-05-02 09:21:00,58.28993,1.2442130000000002,1.1854060504501864,8.912034000000002,8.796301,32.98619999999997,3026.606388890839
2024-05-02 09:24:00,63.96123,0.8969909999999999,1.1250762490115762,8.478007999999999,8.969907,35.59019999999998,3026.656388890839
2024-05-02 09:30:00,60.315394999999995,0.9548609999999993,1.132549301429881,8.622683,8.998842,34.14350000000002,3026.756388890839
2024-05-02 09:33:00,61.12558,1.0416669999999995,1.153541089143052,8.738427999999999,8.969911,34.14349999999999,3026.806388890839
2024-05-02 09:39:00,59.823494999999994,0.9837959999999999,1.1355141477314536,8.796298,9.114581999999999,34.14350000000002,3026.906388890839
2024-05-02 09:42:00,56.221064999999996,1.0127309999999996,1.137979567305165,8.940973,9.201391999999998,33.275499999999994,3026.956388890839
2024-05-02 09:48:00,53.89178,1.0127309999999996,1.1513577326217537,8.883098,9.172457,34.43289999999999,3027.056388890839
2024-05-02 09:51:00,60.373265,0.9548610000000002,1.1063864665921435,8.709492000000001,9.027781,34.43289999999999,3027.1063888908393
2024-05-02 09:54:00,51.31655,0.9837959999999999,1.1486756603561503,8.969903,9.317127,33.275499999999994,3027.1563888908395
2024-05-02 10:00:00,55.7147,1.157407,1.1718149691294042,9.085647999999999,9.114581,33.27539999999999,3027.2563888908394
2024-05-02 10:03:00,50.810185,1.5046289999999996,1.225824194455916,9.722226,9.201387,31.828699999999998,3027.3063888908396
2024-05-02 10:09:00,50.02894,1.4178239999999995,1.2039407632353671,9.606486,9.201391999999998,32.1181,3027.4063888908395
2024-05-02 10:12:00,59.302665000000005,1.2442130000000002,1.1854008836727608,9.259264000000002,9.143521,32.69669999999999,3027.4563888908397
2024-05-02 10:18:00,59.056715,1.0416659999999993,1.1670355842561362,8.940973,9.201387,33.564899999999994,3027.5563888908396
2024-05-02 10:21:00,57.248265,0.9837959999999999,1.148675660356151,8.883098,9.230322000000001,32.407399999999996,3027.6063888908398
2024-05-02 10:24:00,59.837965,0.983797,1.1355146979140402,8.825233,9.143516,33.275499999999994,3027.65638889084
2024-05-02 10:30:00,58.796295,1.0127309999999996,1.151353126434424,9.056713,9.346062,32.696799999999996,3027.75638889084
2024-05-02 10:54:00,60.34433,1.1574080000000002,1.1718154732699815,9.114584,9.143516,32.98609999999999,3028.15638889084
2024-05-02 10:57:00,61.64641,1.186343,1.2150478476509,9.172454,9.230321,33.85419999999999,3028.20638889084
2024-05-02 11:00:00,61.631945,1.1284720000000004,1.1854004646794547,9.085648,9.201386,33.56479999999999,3028.2563888908403
2024-05-02 11:03:00,62.65914,1.070602,1.1552384321824867,8.651618,8.825236,34.43289999999999,3028.3063888908405
2024-05-02 11:09:00,62.65914,0.9259259999999996,1.0772436567720032,8.535878,8.854161999999999,33.85419999999999,3028.4063888908404
2024-05-02 11:12:00,60.315394999999995,0.9837959999999999,1.122263850127175,8.535878,8.825232,34.14359999999999,3028.4563888908406
2024-05-02 11:15:00,58.7963,1.1284720000000004,1.1428809409352658,8.709488,8.738426,33.27550000000002,3028.5063888908408
2024-05-02 11:21:00,58.53588,1.0127309999999996,1.0834620146466305,8.680553,8.825232,33.56479999999999,3028.6063888908407
2024-05-02 11:24:00,55.70023,1.070601,1.0992826475971222,8.680558,8.738427,32.69670000000002,3028.656388890841
2024-05-02 11:30:00,58.53588,1.0995369999999998,1.1139418763647653,8.680553,8.709486,33.27539999999999,3028.7563888908408
2024-05-02 11:33:00,52.32928,0.9259259999999996,1.077243656772004,8.391207999999999,8.709492000000001,32.1181,3028.806388890841
2024-05-02 11:39:00,50.01447,0.868055,1.0577059193766716,8.362268,8.767363,30.9606,3028.906388890841
2024-05-02 11:42:00,48.24942,0.9548610000000002,1.0798383091328032,8.391207999999999,8.651617,30.960700000000003,3028.956388890841
2024-05-02 11:45:00,44.082755000000006,0.9837959999999999,1.0265874238433284,8.362273,8.449076999999999,30.3819,3029.006388890841
2024-05-02 11:51:00,44.111689999999996,1.0127309999999996,1.0555416274298128,8.391202999999999,8.478012,29.22460000000001,3029.106388890841
2024-05-02 11:54:00,41.261575,0.9837959999999999,1.0265874238433284,8.333338000000001,8.420141999999998,30.092600000000004,3029.1563888908413
2024-05-02 12:00:00,41.261575,1.0127309999999996,1.0271335556840866,8.362268,8.391207,29.22460000000001,3029.256388890841
2024-05-02 12:03:00,45.92014,1.157407,1.0682491118241018,8.506948000000001,8.333331,28.93519999999998,3029.3063888908414
2024-05-02 12:06:00,46.68692,0.8969909999999999,1.0216758783460422,8.275462999999998,8.535882,30.382000000000005,3029.3563888908416
2024-05-02 12:12:00,46.440975,0.9259259999999996,1.037363369172021,8.304403,8.535877000000001,29.22459999999998,3029.4563888908415
2024-05-02 12:15:00,46.16609,0.9837959999999999,1.0682537031069081,8.535878,8.709492000000001,28.93520000000001,3029.5063888908417
2024-05-02 12:21:00,44.372110000000006,0.9837959999999999,1.0682489633118935,8.622688,8.796292000000001,28.067099999999982,3029.6063888908416
2024-05-02 12:24:00,47.207755,0.9548609999999993,1.0528914031483279,8.478007999999999,8.680557,29.513900000000007,3029.6563888908418
2024-05-02 12:30:00,45.13889,1.0127309999999996,1.0834620146466298,8.593748000000001,8.738427,28.93520000000001,3029.7563888908417
2024-05-02 12:33:00,45.13889,1.070602,1.1134430686394414,8.535878,8.622686,28.64590000000001,3029.806388890842
2024-05-02 12:36:00,46.68692,1.0127309999999996,1.0271335556840866,8.680553,8.709492000000001,30.092600000000004,3029.856388890842
2024-05-02 12:39:00,46.947335,0.9837959999999999,1.0682537031069081,8.535878,8.709492000000001,29.224500000000006,3029.906388890842
2024-05-02 12:45:00,45.413775,1.0127309999999996,1.0695580080132783,8.506948000000001,8.622687,28.93520000000001,3030.006388890842
2024-05-02 12:48:00,45.674189999999996,1.0127309999999996,1.0695580080132783,8.506943,8.622682000000001,29.803300000000007,3030.0563888908423
2024-05-02 12:51:00,45.428245000000004,1.0416659999999993,1.0985229238370602,8.506943,8.622687,28.93519999999998,3030.1063888908425
2024-05-02 12:54:00,46.440974999999995,0.9837959999999999,1.0682537031069081,8.535878,8.709492000000001,28.64580000000001,3030.1563888908427
2024-05-02 13:00:00,47.207755000000006,1.0127309999999996,1.110930746799627,8.564813,8.767361999999999,28.06710000000001,3030.2563888908426
2024-05-02 13:03:00,47.974535,1.1284720000000004,1.069558454363018,8.622688,8.506946,28.93520000000001,3030.3063888908428
2024-05-02 13:06:00,51.31655,1.070602,1.0560659033611912,8.564817999999999,8.535875999999998,29.513900000000007,3030.356388890843
2024-05-02 13:09:00,56.48148,0.8680560000000002,1.018927200515803,8.506947,8.825230999999999,30.960700000000003,3030.406388890843
2024-05-02 13:15:00,56.72743,0.8391200000000003,1.0662220654765369,8.362272,8.854161999999999,32.69670000000002,3030.506388890843
2024-05-02 13:18:00,54.918980000000005,0.9548610000000002,1.1195161475411088,8.767358000000002,9.114587,31.828699999999998,3030.556388890843
2024-05-02 13:21:00,57.769095,1.0995369999999998,1.1703894089911202,8.912033,9.056716,32.69669999999999,3030.6063888908434
2024-05-02 13:27:00,55.7147,1.0127309999999996,1.1245081467213156,8.912033,9.143522,31.828699999999998,3030.7063888908433
2024-05-02 13:30:00,56.72743,1.070602,1.1274869481266967,8.883098,8.998846,31.828699999999998,3030.7563888908435
2024-05-02 13:36:00,58.029515,1.070602,1.1689537893456474,8.796298,8.998846,32.1181,3030.8563888908434
2024-05-02 13:39:00,57.002314999999996,1.0127309999999996,1.1245081467213156,8.883098,9.114587,31.25,3030.9063888908436
2024-05-02 13:42:00,59.80903,1.0127309999999996,1.1245081467213156,8.883098,9.114587,32.98609999999999,3030.9563888908438
2024-05-02 13:54:00,57.50868,0.8969909999999999,1.0997691203499378,8.738427999999999,9.172457,31.828699999999998,3031.1563888908436
2024-05-02 13:57:00,56.72743,0.9548609999999993,1.0798429303091501,8.854168,9.114587,32.407400000000024,3031.2063888908438
2024-05-02 14:00:00,56.206595,1.0127309999999996,1.1245034728573897,8.709493,8.940971999999999,32.1181,3031.256388890844
2024-05-02 14:06:00,53.90625,0.9837959999999999,1.0954657701533341,8.767363,8.998847,31.5394,3031.356388890844
2024-05-02 14:09:00,56.97338,1.070602,1.1274821149176488,8.738427999999999,8.854166,32.69670000000002,3031.406388890844
2024-05-02 14:12:00,57.233795,0.9259259999999996,1.10333799542374,8.622688,8.998842,31.828699999999998,3031.456388890844
2024-05-02 14:18:00,56.221064999999996,0.8969909999999999,1.0869895102020777,8.535878,8.940977,31.828699999999998,3031.556388890844
2024-05-02 14:21:00,53.631365,1.0127309999999996,1.137979567305165,8.709493,8.969912,31.25,3031.6063888908443
2024-05-02 14:27:00,53.877314999999996,1.0995369999999998,1.156444314022041,8.854163,8.969906,31.539299999999997,3031.706388890844
2024-05-02 14:30:00,52.358215,1.0127309999999996,1.1245034728573904,8.796298,9.027777,31.25,3031.7563888908444
2024-05-02 14:36:00,52.0978,0.9259259999999996,1.0640549390003562,8.767358,9.056712000000001,30.671300000000002,3031.8563888908443
2024-05-02 14:39:00,53.645835000000005,1.0127319999999997,1.0834625376654714,8.767358,8.912036,30.671400000000006,3031.9063888908445
2024-05-02 14:42:00,56.97338,1.0416669999999995,1.0985234418700058,8.883098,8.998840999999999,32.407399999999996,3031.9563888908447
2024-05-02 14:48:00,56.467015,0.9259259999999996,1.1033424725177532,8.709488,9.085652,31.5394,3032.0563888908446
2024-05-02 14:51:00,52.604164999999995,0.8680559999999993,1.0704484054574286,8.709488,9.143522,30.960700000000003,3032.1063888908448
2024-05-02 14:54:00,52.864585,0.9837959999999999,1.1355187115439038,8.883098,9.201391999999998,30.960700000000003,3032.156388890845
2024-05-02 14:57:00,50.043405,1.1284720000000004,1.142880940935264,9.114579,9.143517,30.9606,3032.206388890845
2024-05-02 15:03:00,52.0978,1.2152780000000005,1.156444897883859,9.172454000000002,9.056716,30.3819,3032.306388890845
2024-05-02 15:06:00,52.358215,1.070601,1.1414136862663036,8.940968,9.085647,30.382000000000005,3032.356388890845
2024-05-02 15:09:00,52.358215,1.0416659999999993,1.126244622726015,8.912033,9.085647,30.9606,3032.4063888908454
2024-05-02 15:12:00,52.0978,1.0416669999999995,1.1124370420548266,8.854168,8.998840999999999,30.960700000000003,3032.4563888908456
2024-05-02 15:18:00,52.0978,0.9548610000000002,1.119511626749153,8.796298,9.143517,30.671300000000002,3032.5563888908455
2024-05-02 15:21:00,50.289355,0.9837959999999999,1.1089170652252058,8.825228,9.085652,30.382000000000005,3032.6063888908457
2024-05-02 15:27:00,50.057874999999996,1.0127309999999996,1.137979567305165,8.825228,9.085647,30.671300000000002,3032.7063888908456
2024-05-02 15:30:00,50.043405,1.0995369999999998,1.1423947942602377,9.056708,9.143521,30.382000000000005,3032.7563888908458
2024-05-02 15:33:00,53.37095,0.9548610000000002,1.1195161475411088,8.883098,9.230326999999999,31.828699999999998,3032.806388890846
2024-05-02 15:39:00,52.864585,1.0127309999999996,1.124508146721315,8.940968000000002,9.172457,30.671400000000006,3032.906388890846
2024-05-02 15:42:00,55.960645,0.8680560000000002,1.1328807622536403,8.738423000000001,9.317127,30.6712,3032.956388890846
2024-05-02 15:48:00,55.193865,0.9259259999999996,1.116249879974963,8.940973,9.346067,30.960700000000003,3033.056388890846
2024-05-02 15:51:00,54.181135,1.0127309999999996,1.124508146721315,8.940968000000002,9.172457,31.828699999999998,3033.106388890846
2024-05-02 15:57:00,54.166664999999995,1.070602,1.1552336735205384,8.969908,9.143516,31.25,3033.206388890846
2024-05-02 16:00:00,54.166664999999995,0.9837959999999999,1.1222638501271742,8.825228,9.114581999999999,31.828699999999998,3033.256388890846
2024-05-02 16:03:00,47.974535,0.9548609999999993,1.0798429303091501,8.709488,8.969907000000001,30.382000000000005,3033.3063888908464
2024-05-02 16:09:00,48.987269999999995,1.0416669999999995,1.1262451494395558,8.825228,8.998840999999999,28.64580000000001,3033.4063888908463
2024-05-02 16:12:00,48.987269999999995,0.8969909999999999,1.1124623498816986,8.622688,9.085647,30.671300000000002,3033.4563888908465
2024-05-02 17:21:00,52.372685,1.1284720000000004,1.1428809409352658,8.912037999999999,8.940976,30.3819,3034.6063888908466
2024-05-02 17:24:00,52.372685,0.9259259999999996,1.0903399411125827,8.709488,9.056712000000001,31.25,3034.6563888908468
2024-05-02 17:27:00,47.71412,1.070602,1.113443068639442,8.940968000000002,9.027776,30.381999999999977,3034.706388890847
2024-05-02 17:33:00,49.24769,1.0995369999999998,1.1423947942602377,8.883098,8.969911,31.539299999999997,3034.806388890847
2024-05-02 17:36:00,46.440975,0.9548610000000002,1.119511626749153,8.738427999999999,9.085647,29.51389999999998,3034.856388890847
2024-05-02 17:39:00,47.453705,0.9548609999999993,1.066422328984465,8.825228,9.056717,30.3819,3034.906388890847
2024-05-02 17:45:00,47.46817,0.9548610000000002,1.093166209984093,8.825228,9.114587,29.22459999999998,3035.006388890847
2024-05-02 17:48:00,42.578125,0.9837959999999999,1.1222638501271742,8.767358000000002,9.056712000000001,29.513900000000035,3035.0563888908473
2024-05-02 17:54:00,44.892939999999996,1.0995369999999998,1.1423947942602377,8.883098,8.969911,29.513900000000007,3035.156388890847
2024-05-02 17:57:00,33.81076,0.78125,1.0440054190236516,8.796298,9.374998,26.330900000000014,3035.2063888908474
2024-05-02 18:03:00,36.140045,1.4467590000000001,0.9473635703583597,9.606478000000001,8.738429,26.331000000000017,3035.3063888908473
2024-05-02 18:15:00,37.25405,1.5046290000000004,0.9892631086096604,8.506948,7.609948999999999,27.488400000000013,3035.3063888908473
2024-05-02 18:24:00,35.026044999999996,1.4178239999999995,0.9364247601523039,8.072918000000001,7.2337940000000005,25.75230000000002,3035.3063888908473
2024-05-02 19:39:00,35.315395,1.8807869999999998,0.7165098023712834,6.278937999999999,4.5717609999999995,24.884299999999996,3035.3063888908473
2024-05-02 19:45:00,35.575810000000004,1.9386580000000002,0.7314943353517342,6.250004000000001,4.484956,25.75230000000002,3035.3063888908473
2024-05-02 22:36:00,39.19271,-0.26041700000000034,,0.02893499999999971,5.150466000000001,25.75229999999999,3035.3063888908473
2024-05-02 22:39:00,50.0,-0.23148199999999974,,0.05787000000000031,5.0925959999999995,30.3819,3035.3063888908473
2024-05-03 07:39:00,34.331595,1.070602,0.885677172995779,7.2337929999999995,6.886571,24.594899999999996,3035.3063888908473
2024-05-03 07:45:00,35.865165000000005,0.9259259999999996,0.8515416268021465,7.2048630000000005,7.060187000000001,26.04169999999999,3035.406388890847
2024-05-03 07:48:00,42.303245000000004,1.0416660000000002,0.8891557752894925,7.175927000000001,6.886571,27.488400000000013,3035.4563888908474
2024-05-03 07:51:00,51.837385,0.5208329999999997,0.7279443845111179,6.741898,7.204865000000001,29.803200000000004,3035.5063888908476
2024-05-03 07:54:00,45.13889,0.9548609999999993,0.9835176730975319,8.043978,8.101857,30.9606,3035.5563888908478
2024-05-03 08:00:00,46.70139,1.070602,1.0265853098645186,8.015048,7.928235999999999,30.382000000000005,3035.6563888908477
2024-05-03 08:03:00,60.59028,1.2442129999999993,1.011733948977067,8.159718,7.725695000000001,33.27540000000002,3035.706388890848
2024-05-03 08:06:00,64.756945,0.9548610000000002,0.9976371085085597,7.812497,7.899305999999999,36.45840000000001,3035.756388890848
2024-05-03 08:09:00,60.865165000000005,0.9259259999999996,1.0772436567720032,8.535878,8.854161999999999,34.72229999999999,3035.806388890848
2024-05-03 08:15:00,59.837965,0.9548609999999993,1.132549301429882,8.680553,9.056712000000001,33.85410000000002,3035.906388890848
2024-05-03 08:18:00,58.029515,0.983797,1.095466307313744,8.651623,8.883106,33.56480000000002,3035.9563888908483
2024-05-03 08:24:00,60.358795,0.9837960000000008,1.1222638501271742,8.535882,8.825236,33.85420000000002,3036.056388890848
2024-05-03 08:27:00,63.425925,0.8680560000000002,1.095662680378059,8.449077,8.940971000000001,34.72219999999999,3036.1063888908484
2024-05-03 08:30:00,54.658564999999996,0.8101849999999997,1.0736701389356307,8.680558,9.259263,33.56479999999999,3036.1563888908486
2024-05-03 08:36:00,55.439814999999996,0.9837959999999999,1.0954657701533341,8.883098,9.114581999999999,34.14359999999999,3036.2563888908485
2024-05-03 08:39:00,54.6875,1.0127309999999996,1.0972531351332488,8.796293,8.969912,33.275499999999994,3036.3063888908487
2024-05-03 08:42:00,52.112269999999995,0.9837959999999999,1.108912434686481,8.709493,8.969907,32.69669999999999,3036.356388890849
2024-05-03 08:45:00,55.70023,0.8969909999999999,1.0611505596968005,8.593753,8.940971999999999,33.275499999999994,3036.406388890849
2024-05-03 08:51:00,53.631365,1.0127309999999996,1.110930746799627,8.767358000000002,8.969907000000001,32.407399999999996,3036.506388890849
2024-05-03 08:54:00,58.53588,0.9259260000000005,1.1033379954237403,8.651622,9.027776,33.275499999999965,3036.556388890849
2024-05-03 09:00:00,59.07118,0.8680560000000002,1.0704440179325587,8.535882,8.969906,32.696799999999996,3036.656388890849
2024-05-03 09:03:00,51.576965,1.070602,1.1552336735205384,9.02778,9.201388,32.407399999999996,3036.706388890849
2024-05-03 09:09:00,49.262150000000005,1.273148,1.1535417583846872,9.230325,8.998847,31.25,3036.806388890849
2024-05-03 09:12:00,49.522575,1.2442129999999993,1.139945126323467,9.230325,9.027782,31.82869999999997,3036.8563888908493
2024-05-03 09:15:00,50.810185,1.2152779999999996,1.141412205399531,9.143519999999999,8.998842,31.828699999999998,3036.9063888908495
2024-05-03 09:21:00,51.31655,1.2442130000000002,1.1552340490860336,9.114584,8.940971000000001,30.671300000000002,3037.0063888908494
2024-05-03 09:24:00,52.112269999999995,1.1284720000000004,1.1284769999927886,8.912034000000002,8.912042,32.407400000000024,3037.0563888908496
2024-05-03 09:30:00,49.233215,1.1284720000000004,1.1428809409352658,8.969909,8.998847,31.5394,3037.1563888908495
2024-05-03 09:33:00,51.070605,1.2442130000000002,1.1399451263234677,9.056714,8.854171000000001,31.5394,3037.2063888908497
2024-05-03 09:36:00,57.783564999999996,0.8969899999999997,1.0869845091593562,8.564817000000001,8.969907000000001,31.539299999999997,3037.25638889085
2024-05-03 09:42:00,55.700230000000005,0.78125,1.03184069502352,8.449072000000001,8.998842,31.828699999999998,3037.3563888908498
2024-05-03 09:45:00,52.604164999999995,0.9548610000000002,1.0664176719518466,8.593752,8.825230999999999,30.9606,3037.40638889085
2024-05-03 09:51:00,54.67303,0.8680560000000002,1.018927200515803,8.506947,8.825230999999999,30.671300000000002,3037.50638889085
2024-05-03 09:54:00,48.49537,1.0416660000000002,1.1124365196562103,8.969909,9.114583,31.539299999999997,3037.55638889085
2024-05-03 10:00:00,47.714115,1.2152769999999995,1.141411725872234,9.114584,8.969907000000001,30.671300000000002,3037.65638889085
2024-05-03 10:03:00,50.318290000000005,1.1863419999999998,1.1718174733715832,8.998839,8.969907000000001,30.9606,3037.70638889085
2024-05-03 10:06:00,46.44097,1.2152779999999996,1.1414174235147914,9.11458,8.969912,30.3819,3037.7563888908503
2024-05-03 10:09:00,50.839124999999996,1.3020839999999998,1.1825747338804355,9.056709999999999,8.825236,31.539299999999997,3037.8063888908505
2024-05-03 10:15:00,50.549765,1.2152779999999996,1.110934591311799,9.11458,8.912042,29.803200000000004,3037.9063888908504
2024-05-03 10:18:00,48.480905,1.2152769999999995,1.1564444141548134,9.085643999999998,8.969907000000001,30.092600000000004,3037.9563888908506
2024-05-03 10:21:00,53.645835000000005,0.9837959999999999,1.0682537031069081,8.883098,9.056712000000001,31.828699999999998,3038.0063888908508
2024-05-03 10:27:00,53.90625,1.070602,1.1414142080787015,8.825228,8.969906,32.117999999999995,3038.1063888908507
2024-05-03 10:30:00,49.754055,0.8969909999999999,1.0349338657051887,8.564817999999999,8.854167,31.25,3038.156388890851
2024-05-03 10:36:00,50.014465,0.9548609999999993,1.0528914031483279,8.593748,8.796297000000001,30.671300000000002,3038.2563888908508
2024-05-03 10:39:00,54.137730000000005,1.0127319999999997,1.0972489161812233,8.738427999999999,8.912036,31.25,3038.306388890851
2024-05-03 10:42:00,52.87905,0.9548609999999993,1.0664176719518466,8.738427999999999,8.969907000000001,31.25,3038.356388890851
2024-05-03 10:48:00,52.87905,0.9548609999999993,1.0931616234277257,8.738427999999999,9.027777,30.3819,3038.456388890851
2024-05-03 10:51:00,49.537035,0.9548610000000002,1.1063864665921435,8.767358000000002,9.085647,30.9606,3038.506388890851
2024-05-03 10:57:00,49.262150000000005,1.0995369999999998,1.1282271253665355,8.854163,8.912036,30.3819,3038.606388890851
2024-05-03 11:00:00,53.385414999999995,1.0995369999999998,1.1282271253665355,8.796298,8.854171000000001,31.5394,3038.6563888908513
2024-05-03 11:06:00,55.193865,1.0995369999999998,1.1139418763647653,8.825232999999999,8.854166,31.828699999999998,3038.756388890851
2024-05-03 11:09:00,54.1522,1.070602,1.113443068639442,8.854164,8.940971999999999,30.381899999999973,3038.8063888908514
2024-05-03 11:12:00,55.179395,0.9837959999999999,1.0544804207972949,8.651622999999999,8.796297,31.8288,3038.8563888908516
2024-05-03 11:18:00,53.6603,1.0416659999999993,1.0560679400232715,8.651622999999999,8.680557,31.25,3038.9563888908515
2024-05-03 11:21:00,54.91898,1.0416659999999993,1.0560679400232715,8.564813,8.593747,32.117999999999995,3039.0063888908517
2024-05-03 11:24:00,56.49595,1.0995369999999998,1.0995394999862453,8.564813,8.564816,31.539299999999997,3039.056388890852
2024-05-03 11:27:00,48.74132,0.9259259999999996,1.0507612180697712,8.333338000000001,8.593752,30.3819,3039.106388890852
2024-05-03 11:33:00,46.93287,0.9837959999999999,1.0405915652908508,8.478012999999999,8.593747,30.671300000000002,3039.206388890852
2024-05-03 11:36:00,45.13889,1.070601,,8.680558,8.680557,29.513900000000007,3039.256388890852
2024-05-03 11:39:00,43.34491,1.070602,1.0992831564874896,8.709494,8.767361999999999,28.64579999999998,3039.3063888908523
2024-05-03 11:42:00,41.30498,1.157407,1.0834600562237735,8.651618000000001,8.506941000000001,27.777799999999985,3039.3563888908525
2024-05-03 11:48:00,41.261575,1.0416659999999993,1.070343239669649,8.564813,8.622687,28.06710000000001,3039.4563888908524
2024-05-03 11:51:00,41.015625,1.0416659999999993,1.0560679400232715,8.506943,8.535877000000001,28.64580000000001,3039.5063888908526
2024-05-03 11:54:00,43.070025,1.0995369999999998,1.0555396537250246,8.478012999999999,8.391206,27.77770000000001,3039.5563888908528
2024-05-03 11:57:00,44.35764,1.0127319999999997,0.9981971199392831,8.420138,8.391206,28.35639999999998,3039.606388890853
2024-05-03 12:03:00,45.38484,0.9259259999999996,1.0102488867328923,8.275462999999998,8.449077,27.199099999999987,3039.706388890853
2024-05-03 12:06:00,42.549189999999996,1.0127309999999996,1.0555416274298128,8.391202999999999,8.478012,27.777799999999985,3039.756388890853
2024-05-03 12:12:00,42.56366,1.070602,1.0560659033611912,8.449078,8.420136,27.199099999999987,3039.856388890853
2024-05-03 12:15:00,42.56366,0.9548610000000002,1.066417671951847,8.449078,8.680557,27.777800000000013,3039.906388890853
2024-05-03 12:18:00,43.851275,1.0995369999999998,1.0555396537250243,8.680553,8.593746,27.777799999999985,3039.9563888908533
2024-05-03 12:21:00,42.80961,0.9548610000000002,1.0528867089200835,8.449078,8.651617,28.067199999999985,3040.0063888908535
2024-05-03 12:27:00,44.111689999999996,1.0127319999999997,1.0695585265471845,8.449078,8.564816,27.777799999999985,3040.1063888908534
2024-05-03 12:30:00,45.153355,0.9548609999999993,1.011628279001143,8.420138,8.535877000000001,28.067099999999982,3040.1563888908536
2024-05-03 12:33:00,44.35764,1.1284720000000004,1.069558454363018,8.622688,8.506946,27.488400000000013,3040.2063888908538
2024-05-03 12:39:00,42.549189999999996,0.9837959999999999,1.0405915652908508,8.449078,8.564812,27.777799999999985,3040.3063888908537
2024-05-03 12:42:00,43.098960000000005,1.157407,1.0985235472881039,8.535878,8.420141000000001,26.62039999999996,3040.356388890854
2024-05-03 12:48:00,43.098960000000005,1.0995369999999998,1.0405970153180852,8.506943,8.391206,27.488400000000013,3040.4563888908538
2024-05-03 12:51:00,41.78241,0.9837959999999999,1.0405915652908508,8.449078,8.564812,27.488399999999984,3040.506388890854
2024-05-03 12:57:00,42.56366,1.070602,1.0706019999885679,8.478007999999999,8.478006,27.488399999999984,3040.606388890854
2024-05-03 13:00:00,44.35764,1.0127319999999997,1.0555421414231085,8.535878,8.622686,27.777800000000013,3040.656388890854
2024-05-03 13:03:00,46.455439999999996,1.157407,1.0985235472881039,8.709488,8.593751000000001,27.488399999999984,3040.706388890854
2024-05-03 13:09:00,48.234955,1.157407,1.0985235472881039,8.709488,8.593751000000001,28.35650000000001,3040.806388890854
2024-05-03 13:12:00,50.810185,1.0995369999999998,1.1282271253665335,8.767358000000002,8.825230999999999,28.93520000000001,3040.8563888908543
2024-05-03 13:18:00,50.810185,0.9837959999999999,1.0954657701533341,8.680558000000001,8.912042,29.513900000000007,3040.956388890854
2024-05-03 13:21:00,51.0706,1.0127309999999996,1.1245034728573904,8.796298,9.027777,30.092600000000004,3041.0063888908544
2024-05-03 13:24:00,56.72743,1.070602,1.1134430686394414,8.796298,8.883106,30.9606,3041.0563888908546
2024-05-03 13:33:00,55.425345,1.0127309999999996,1.0834620146466305,8.506943,8.651622,31.25,3041.2063888908547
2024-05-03 13:39:00,54.412615,1.0127309999999996,1.0695580080132783,8.506943,8.622682000000001,30.092600000000004,3041.3063888908546
2024-05-03 13:42:00,54.67303,0.8969909999999999,1.048089392997551,8.304403,8.622682000000001,31.5394,3041.3563888908548
2024-05-03 13:48:00,55.96065,1.0416670000000003,1.0703388377079186,8.420143,8.478006,31.828700000000026,3041.4563888908547
2024-05-03 13:51:00,55.193865,0.8969909999999999,1.0349338657051887,8.275462999999998,8.564812,32.1181,3041.506388890855
2024-05-03 13:54:00,52.850115,0.868055,1.0319463120379726,8.275466999999999,8.622682000000001,30.3819,3041.556388890855
2024-05-03 14:00:00,52.0978,0.8969909999999999,1.021671277415223,8.304403,8.564812,30.3819,3041.656388890855
2024-05-03 14:03:00,49.00174,0.9548610000000002,1.0392508114172327,8.391207999999999,8.564817,28.93520000000001,3041.706388890855
2024-05-03 14:09:00,47.193285,0.9837959999999999,1.0265874238433295,8.506943,8.593747,29.803200000000004,3041.806388890855
2024-05-03 14:12:00,47.699650000000005,1.0995369999999998,1.1139418763647653,8.680553,8.709486,28.93519999999998,3041.856388890855
2024-05-03 14:18:00,47.4537,1.0127309999999996,1.0695580080132783,8.651622999999999,8.767361999999999,28.356499999999983,3041.956388890855
2024-05-03 14:21:00,45.891205,1.0995369999999998,1.099534499997544,8.709493,8.709486,27.777800000000013,3042.0063888908553
2024-05-03 14:24:00,48.234955,1.0127309999999996,1.0695580080132783,8.709493,8.825232,28.93520000000001,3042.0563888908555
2024-05-03 14:30:00,48.755785,1.1284719999999995,1.113939337256462,8.709493,8.680551000000001,28.93520000000001,3042.1563888908554
2024-05-03 14:33:00,46.16609,0.9837959999999999,1.068253703106907,8.767358000000002,8.940971999999999,28.93520000000001,3042.2063888908556
2024-05-03 14:39:00,46.16609,1.070602,1.085002728328287,8.738427999999999,8.767356,28.06710000000001,3042.3063888908555
2024-05-03 14:42:00,48.49537,1.070601,1.0850071797042757,8.883098,8.912037,29.22460000000001,3042.3563888908557
2024-05-03 14:45:00,48.480900000000005,0.8969899999999997,1.0349333156601856,8.622686999999999,8.912037,29.224500000000006,3042.406388890856
2024-05-03 14:51:00,48.987269999999995,0.9259259999999996,1.0772436567720032,8.622688,8.940971999999999,28.93520000000001,3042.5063888908558
2024-05-03 14:54:00,42.809610000000006,1.0416659999999993,1.0985229238370602,8.825232999999999,8.940977,29.513800000000032,3042.556388890856
2024-05-03 15:00:00,46.70139,1.157407,1.11344571287328,8.912033,8.825236,28.93520000000001,3042.656388890856
2024-05-03 15:03:00,47.453705,1.0995369999999998,1.099534499997544,8.709493,8.709486,29.224500000000006,3042.706388890856
2024-05-03 15:09:00,49.00174,1.0416669999999995,1.0703388377079186,8.680558,8.738420999999999,28.93519999999998,3042.806388890856
2024-05-03 15:12:00,48.49537,1.0127309999999996,1.0555367617187417,8.738427999999999,8.825227,28.93519999999998,3042.856388890856
2024-05-03 15:15:00,46.180555,1.1284720000000004,1.1284769999927886,8.825228000000001,8.825236,29.51389999999998,3042.9063888908563
2024-05-03 15:21:00,47.714115,1.070601,1.085002223854825,8.796298,8.825227,28.93519999999998,3043.006388890856
2024-05-03 15:24:00,52.35822,0.8680560000000002,1.018927200515803,8.391202,8.709485999999998,30.671300000000002,3043.0563888908564
2024-05-03 15:30:00,52.34375,0.78125,0.9948418643795642,8.304397,8.767357,29.224500000000006,3043.1563888908563
2024-05-03 15:33:00,52.618635,1.0127319999999997,1.1109312786239827,8.478007999999999,8.680556,30.092600000000004,3043.2063888908565
2024-05-03 15:39:00,53.125,1.0127319999999997,1.0834625376654707,8.535878,8.680556,30.381999999999977,3043.3063888908564
2024-05-03 15:42:00,51.331014999999994,1.0127319999999997,1.0834625376654714,8.593748,8.738426,30.092600000000004,3043.3563888908566
2024-05-03 15:45:00,51.576965,1.070602,1.070601999985058,8.593748000000001,8.593746,30.092599999999976,3043.4063888908568
2024-05-03 15:51:00,53.125,1.0995369999999998,1.0703438028791086,8.593748000000001,8.535881,30.3819,3043.5063888908567
2024-05-03 15:54:00,54.1522,0.8680560000000002,1.0058066850527352,8.159721999999999,8.449076,29.513900000000007,3043.556388890857
2024-05-03 16:00:00,52.86458,0.8391200000000003,1.0156174143943375,8.101852000000001,8.478012,30.671300000000002,3043.6563888908568
2024-05-03 16:03:00,52.87905,0.8680560000000002,1.0319513565537795,8.159723,8.506947,30.960700000000003,3043.706388890857
2024-05-03 16:06:00,47.974535,1.070601,1.0560654078975726,8.506948,8.478007,30.092600000000004,3043.756388890857
2024-05-03 16:12:00,48.77025,1.070601,1.0413985205938943,8.449078,8.391207,29.51389999999998,3043.856388890857
2024-05-03 16:15:00,48.220479999999995,1.0416659999999993,1.0416690000287496,8.506943,8.506947,27.777800000000013,3043.906388890857
2024-05-03 16:21:00,46.44097,1.0127309999999996,1.0271335556840866,8.506943,8.535882,29.224499999999978,3044.006388890857
2024-05-03 16:24:00,45.891205,1.0416659999999993,1.0416639999998438,8.535883,8.535877000000001,28.93520000000001,3044.0563888908573
2024-05-03 16:27:00,49.508105,1.157407,1.0834600562237735,8.651622999999999,8.506946,29.513900000000007,3044.1063888908575
2024-05-03 16:30:00,47.193285,0.8969909999999999,1.021671277415223,8.333338,8.593747,29.513900000000007,3044.1563888908577
2024-05-03 16:36:00,47.193285,0.8969909999999999,1.021671277415223,8.304403,8.564812,30.092600000000004,3044.2563888908576
2024-05-03 16:39:00,47.974535,1.070602,1.0706019999885679,8.449078,8.449076,28.935099999999977,3044.3063888908578
2024-05-03 16:45:00,46.947335,1.0127309999999996,1.027128602304842,8.449078,8.478007,29.224500000000006,3044.4063888908577
2024-05-03 16:48:00,45.92014,0.9837959999999999,1.0405915652908508,8.449078,8.564812,28.93520000000001,3044.456388890858
2024-05-03 16:51:00,47.193285,1.0995369999999998,1.0703387115331606,8.651622999999999,8.593746,27.777799999999985,3044.506388890858
2024-05-03 16:57:00,46.180555,0.9837959999999999,1.0265874238433284,8.622683,8.709487,28.64590000000001,3044.606388890858
2024-05-03 17:00:00,45.399305,1.0127309999999996,1.0695580080132783,8.651618,8.767357,27.777800000000013,3044.656388890858
2024-05-03 17:06:00,45.399305,0.9548609999999993,1.0664176719518466,8.564817999999999,8.796297000000001,27.488400000000013,3044.756388890858
2024-05-03 17:09:00,45.399305,0.9259259999999996,1.037368017124201,8.478007999999999,8.709492000000001,28.35650000000001,3044.806388890858
2024-05-03 17:12:00,46.947335,1.070602,1.0992831564874896,8.680558000000001,8.738426,28.93520000000001,3044.8563888908584
2024-05-03 17:18:00,46.961805,1.0127309999999996,1.0555367617187417,8.680558000000001,8.767357,28.93519999999998,3044.9563888908583
2024-05-03 17:21:00,43.070025,1.0127309999999996,1.0695580080132783,8.651622999999999,8.767361999999999,28.06710000000004,3045.0063888908585
2024-05-03 17:24:00,42.303245000000004,1.0127309999999996,1.0834620146466305,8.767363,8.912042,27.199099999999987,3045.0563888908587
2024-05-03 17:27:00,41.796875,1.0127309999999996,1.0695580080132783,8.680553,8.796292000000001,28.06710000000001,3045.106388890859
2024-05-03 17:42:00,43.86574,0.9548609999999993,1.052886708920082,8.622688,8.825227,27.488400000000013,3045.356388890859
2024-05-03 17:45:00,43.098960000000005,1.0127309999999996,1.0834620146466305,8.651618,8.796297000000001,27.488399999999984,3045.406388890859
2024-05-03 17:51:00,43.880210000000005,1.070602,1.1134430686394414,8.651618,8.738426,29.513900000000007,3045.506388890859
2024-05-03 17:54:00,43.070025,0.9837959999999999,1.0819109977174814,8.738427999999999,8.940971999999999,27.777799999999985,3045.556388890859
2024-05-03 18:03:00,35.098380000000006,1.5335649999999994,0.8710936366967734,9.432872999999999,8.333328,24.884299999999996,3045.556388890859
2024-05-06 07:48:00,55.46875,3.327547,1.116469387799708,8.072915000000002,4.947918,28.93519999999998,3045.556388890859
2024-05-06 07:51:00,61.631945,0.46296299999999935,1.0398855698081861,7.465279999999999,8.969907000000001,34.43290000000002,3045.6063888908593
2024-05-06 07:54:00,48.23495,1.359953,1.2559564699338128,9.895836,9.693283000000001,29.224499999999978,3045.6563888908595
2024-05-06 07:57:00,67.042825,0.9548610000000002,1.0664176719518466,8.535882,8.767361,34.72229999999999,3045.7063888908597
2024-05-06 08:03:00,75.824655,0.8101849999999997,1.0614451408671453,7.899309999999999,8.449075,39.35190000000003,3045.8063888908596
2024-05-06 08:06:00,63.179975,1.3020830000000005,1.3164994968637485,9.664351,9.693287999999999,36.74770000000001,3045.8563888908598
2024-05-06 08:12:00,61.12558,1.4178239999999995,1.3441906563599086,9.982636,9.837962000000001,36.45830000000001,3045.9563888908597
2024-05-06 08:15:00,62.138310000000004,1.5335650000000003,1.3682590915767174,10.011571,9.693286,35.590299999999985,3046.00638889086
2024-05-06 08:18:00,70.90567,1.0416669999999995,1.1937460038261782,9.143518,9.461801000000001,38.4838,3046.05638889086
2024-05-06 08:24:00,71.44097,1.0127319999999997,1.2039400921460481,9.056718,9.461806,39.9306,3046.15638889086
2024-05-06 08:27:00,70.630785,0.8969909999999999,1.2470960449993291,9.143522999999998,9.924772,39.0625,3046.20638889086
2024-05-06 08:33:00,68.85127499999999,0.8680560000000002,1.2053358061975117,9.143522999999998,9.895837,38.1944,3046.30638889086
2024-05-06 08:36:00,63.70081,1.157407,1.2559634851189634,9.374998,9.577551,36.45840000000001,3046.35638889086
2024-05-06 08:42:00,64.583335,1.1284720000000004,1.2406196292449747,9.461804,9.693292,36.16890000000001,3046.45638889086
2024-05-06 08:45:00,57.248265,1.157407,1.2559634851189634,9.490739,9.693292,36.16899999999998,3046.5063888908603
2024-05-06 08:48:00,59.302665000000005,1.1863419999999998,1.2986502047781983,9.432869,9.664357,35.87959999999998,3046.5563888908605
2024-05-06 08:54:00,60.34433,1.186343,1.2433148245028574,9.432874,9.548611000000001,36.74770000000001,3046.6563888908604
2024-05-06 08:57:00,73.98727,0.5208329999999997,1.0393678565611781,8.015048,9.317125,39.64119999999997,3046.7063888908606
2024-05-06 09:00:00,65.75520499999999,0.7233799999999997,1.2004937368796555,8.709488,9.837958,38.77310000000003,3046.7563888908608
2024-05-06 09:03:00,59.56308,1.273148,1.273149999988405,9.606483999999998,9.606486,35.300899999999984,3046.806388890861
2024-05-06 09:09:00,63.411460000000005,1.3020830000000005,1.2581834893749149,9.635414,9.548611,34.722200000000015,3046.906388890861
2024-05-06 09:12:00,65.234375,1.2442130000000002,1.2729282892775737,9.548614,9.606480999999999,35.87959999999998,3046.956388890861
2024-05-06 09:15:00,67.809605,1.1284720000000004,1.2676479934552636,9.403938,9.693286,37.03709999999998,3047.006388890861
2024-05-06 09:18:00,67.042825,1.0127309999999996,1.229721330851587,9.346067999999999,9.809027,37.03710000000001,3047.0563888908614
2024-05-06 09:21:00,66.001155,1.0995369999999998,1.2519482349656554,9.403933,9.722226,36.16899999999998,3047.1063888908616
2024-05-06 09:24:00,66.782405,0.9259259999999996,1.1919524262600683,9.056718,9.635411999999999,35.879699999999985,3047.1563888908618
2024-05-06 09:33:00,66.796875,1.1284719999999995,1.2676526337777994,9.288193,9.577551,36.16899999999998,3047.306388890862
2024-05-06 09:39:00,65.74073999999999,1.0416659999999993,1.2200998101496712,9.288193,9.664357,36.16900000000001,3047.4063888908618
2024-05-06 09:42:00,67.042825,1.070602,1.209514182252838,9.346067999999999,9.635416,36.747600000000034,3047.456388890862
