Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-06 09:48:00,67.53472,0.9837959999999999,1.2258281047093742,9.143517,9.664351,36.74769999999998,3047.556388890862
2024-05-06 09:51:00,67.82407,0.8391200000000003,1.1635738125715884,9.056712000000001,9.780092,36.45830000000001,3047.606388890862
2024-05-06 09:54:00,64.699075,0.9837959999999999,1.2258281047093742,9.346067999999999,9.866902,36.16890000000001,3047.656388890862
2024-05-06 10:00:00,63.671875,0.9837959999999999,1.2258281047093742,9.317128,9.837962000000001,36.74770000000001,3047.756388890862
2024-05-06 10:03:00,61.328125,1.0127310000000005,1.2297213308515877,9.288198,9.751157,37.32640000000001,3047.8063888908623
2024-05-06 10:06:00,60.34433,1.0127309999999996,1.1909269811770749,9.317128,9.693287,35.01150000000001,3047.8563888908625
2024-05-06 10:09:00,59.288195,0.9548609999999993,1.1964421897614796,9.172457999999999,9.693287,35.590299999999985,3047.9063888908627
2024-05-06 10:12:00,63.932294999999996,1.0127310000000005,1.2424953285535023,9.317128,9.809027,36.169099999999986,3047.956388890863
2024-05-06 10:18:00,62.65914,1.0127310000000005,1.2551929077300648,9.317128,9.837966999999999,35.879699999999985,3048.0563888908628
2024-05-06 10:21:00,63.16551,1.0127309999999996,1.2168731397419443,9.403938,9.837967,35.879700000000014,3048.106388890863
2024-05-06 10:24:00,67.53472,0.8969899999999997,1.2112120057869162,9.114587,9.809027,37.615699999999975,3048.156388890863
2024-05-06 10:30:00,67.28877,0.8969899999999997,1.2112120057869162,9.114587,9.809027,36.16900000000001,3048.256388890863
2024-05-06 10:33:00,68.30150499999999,0.868055,1.1934309872535334,9.172452,9.895837,35.30090000000001,3048.306388890863
2024-05-06 10:39:00,68.30150499999999,0.9259260000000005,1.240931675375722,9.085652,9.780096,37.32639999999998,3048.406388890863
2024-05-06 10:42:00,65.74073999999999,0.9548610000000002,1.2214527730830291,9.201387,9.780096,37.03710000000001,3048.4563888908633
2024-05-06 10:57:00,63.946754999999996,0.8101849999999997,1.2149030839040558,9.114587,10.040512,36.45829999999998,3048.7063888908633
2024-05-06 11:00:00,61.60301,0.8680560000000002,1.2171804584301271,9.230322999999999,10.011576999999999,36.16890000000001,3048.7563888908635
2024-05-06 11:03:00,57.479744999999994,0.9259259999999996,1.2043074045986397,9.317128,9.924772,35.01159999999999,3048.8063888908637
2024-05-06 11:09:00,56.987845,1.070602,1.2753314576857246,9.548614,9.982641999999998,35.30099999999999,3048.9063888908636
2024-05-06 11:12:00,55.68576,1.070602,1.2492576367937454,9.548614,9.924772,35.30090000000001,3048.9563888908638
2024-05-06 11:15:00,59.288195,1.1284720000000004,1.2406196292449747,9.548608,9.780096,35.59030000000001,3049.006388890864
2024-05-06 11:21:00,62.890625,1.1284720000000004,1.2676526337777991,9.490738,9.780096,35.87959999999998,3049.106388890864
2024-05-06 11:24:00,67.53472,0.8969899999999997,1.2112161728590716,9.201387,9.895837,36.45830000000001,3049.156388890864
2024-05-06 11:30:00,67.809605,0.8969899999999997,1.2112161728590716,9.143517,9.837967,36.16899999999998,3049.256388890864
2024-05-06 11:33:00,59.027775,0.7233790000000004,1.1567879275400217,8.998847000000001,10.011578,34.14349999999999,3049.306388890864
2024-05-06 11:39:00,55.70023,0.8391209999999996,1.1872105256195769,9.085653,9.866902,33.85419999999996,3049.406388890864
2024-05-06 11:42:00,50.766785,0.9259259999999996,1.1919524262600683,9.114588000000001,9.693282,33.275499999999994,3049.456388890864
2024-05-06 11:45:00,58.55035,1.0416660000000002,1.1670355842561368,8.998847000000001,9.259261,33.85420000000002,3049.5063888908644
2024-05-06 11:51:00,58.535880000000006,0.868055,1.1573107496102433,8.825232,9.461807,31.5394,3049.6063888908643
2024-05-06 11:54:00,56.206595,0.8680560000000002,1.120551600233909,8.883102000000001,9.432866,31.82869999999997,3049.6563888908645
2024-05-06 12:00:00,57.74016,0.8101849999999997,1.1218111826845973,8.854161999999999,9.548607,32.98619999999997,3049.7563888908644
2024-05-06 12:03:00,59.273725,0.868055,1.1328759179040824,8.969912,9.548607,32.69669999999999,3049.8063888908646
2024-05-06 12:06:00,53.385414999999995,0.9548609999999993,1.1454934328461037,9.114588,9.519677,30.9606,3049.8563888908648
2024-05-06 12:12:00,54.67303,1.0127319999999997,1.137975468270961,9.143522999999998,9.403931,32.4075,3049.9563888908647
2024-05-06 12:15:00,52.850115,0.9548609999999993,1.1711300610984203,9.056718,9.519677,31.25,3050.006388890865
2024-05-06 12:21:00,54.918980000000005,1.0416669999999995,1.1804352045751705,9.172457999999999,9.461801000000001,30.96070000000003,3050.1063888908648
2024-05-06 12:24:00,54.90451,1.0995369999999998,1.211596217881117,9.374998000000001,9.606480999999999,30.67130000000003,3050.156388890865
2024-05-06 12:27:00,58.52141,0.983797,1.2004329042890756,9.085653,9.548606,32.69670000000002,3050.206388890865
2024-05-06 12:30:00,52.604164999999995,1.0416660000000002,1.206961695007174,9.230328,9.577542000000001,31.828699999999998,3050.2563888908653
2024-05-06 12:36:00,53.35648,1.1284719999999995,1.2132074544945592,9.346063,9.519670999999999,30.960699999999974,3050.356388890865
2024-05-06 12:39:00,57.26273,1.0416669999999995,1.1670361236171027,9.201388,9.461801000000001,32.696699999999964,3050.4063888908654
2024-05-06 12:45:00,57.50868,0.9548609999999993,1.1454978920750043,9.259257999999999,9.664357,31.82869999999997,3050.5063888908653
2024-05-06 12:48:00,59.288195,1.0127319999999997,1.2168737048903189,9.201388,9.635416,31.82869999999997,3050.5563888908655
2024-05-06 12:51:00,59.042245,0.9259259999999996,1.1544610590066373,9.114583,9.606477,33.27540000000002,3050.6063888908657
2024-05-06 12:54:00,55.93171,0.9259259999999996,1.1290695773279091,9.114583,9.548607,31.24999999999997,3050.656388890866
2024-05-06 13:00:00,55.93171,1.0127319999999997,1.1778244546108112,9.114583,9.461801000000001,31.24999999999997,3050.7563888908658
2024-05-06 13:03:00,58.015045,1.0995369999999998,1.1979571347820661,9.230328,9.432870999999999,32.69679999999997,3050.806388890866
2024-05-06 13:06:00,64.95948999999999,1.0995369999999998,1.2385865052118692,9.461808000000001,9.751161,35.30090000000001,3050.856388890866
2024-05-06 13:12:00,66.782405,1.0127319999999997,1.2168737048903193,9.432868,9.866896,34.722200000000015,3050.956388890866
2024-05-06 13:15:00,69.343175,0.8969899999999997,1.2470954219548156,9.432867000000002,10.214117000000002,36.74770000000001,3051.006388890866
2024-05-06 13:21:00,71.3831,1.0127319999999997,1.3052521290612829,9.461803,10.098381,36.74770000000001,3051.106388890866
2024-05-06 13:24:00,69.08275499999999,0.9259259999999996,1.2409316753757207,9.403938,10.098382,37.03709999999998,3051.1563888908663
2024-05-06 13:27:00,67.795135,1.0127319999999997,1.2424915009830693,9.056718,9.548606,37.615700000000004,3051.2063888908665
2024-05-06 13:33:00,69.3287,0.983797,1.2131695743226005,9.085653,9.577546,36.16900000000004,3051.3063888908664
2024-05-06 13:36:00,66.99942,1.0127309999999996,1.2168731397419443,9.085643,9.519672,37.32639999999998,3051.3563888908666
2024-05-06 13:42:00,66.75347,1.0127309999999996,1.229721330851587,9.114583,9.577542000000001,36.16900000000001,3051.4563888908665
2024-05-06 13:54:00,67.795135,1.0127319999999997,1.203940092146049,9.027778,9.432866,36.16890000000001,3051.6563888908663
2024-05-06 13:57:00,65.98669,0.9548609999999993,1.1838276646588715,8.998838,9.490737000000001,36.16900000000001,3051.7063888908665
2024-05-06 14:00:00,63.425925,0.9837959999999999,1.1747259118220323,9.056713,9.461807,35.879699999999985,3051.7563888908667
2024-05-06 14:06:00,62.109375,1.0416659999999993,1.2069662481315495,9.114583,9.461807,37.32639999999998,3051.8563888908666
2024-05-06 14:09:00,60.850695,0.9548609999999993,1.1838276646588706,8.969908,9.461807,36.45830000000001,3051.9063888908668
2024-05-06 14:12:00,63.151044999999996,0.9548609999999993,1.1838276646588706,8.883098,9.374997,36.45830000000004,3051.956388890867
2024-05-06 14:15:00,65.480325,1.0416669999999995,1.1804398198989385,9.027778,9.317131,35.87960000000001,3052.006388890867
2024-05-06 14:18:00,66.001155,0.9548609999999993,1.1583557659495516,8.969908,9.403937,35.590299999999985,3052.0563888908673
2024-05-06 14:21:00,61.357060000000004,0.9259259999999996,1.1670378698298889,8.969908,9.490742000000001,36.16900000000001,3052.1063888908675
2024-05-06 14:27:00,59.027775,0.9259259999999996,1.1919567064852,8.969908,9.548612,35.30090000000001,3052.2063888908674
2024-05-06 14:30:00,56.698494999999994,1.0127309999999996,1.229721330851587,9.230328,9.693287,34.43289999999999,3052.2563888908676
2024-05-06 14:36:00,54.90451,0.9259259999999996,1.1795327940774583,9.172457999999999,9.722221999999999,34.14349999999996,3052.3563888908675
2024-05-06 14:39:00,58.52141,1.0416669999999995,1.1937460038261782,9.288198,9.606480999999999,34.14350000000002,3052.4063888908677
2024-05-06 14:42:00,64.42419,1.0127319999999997,1.242495901619881,9.201388,9.693286,34.72219999999999,3052.456388890868
2024-05-06 14:48:00,63.41146,0.9548610000000002,1.2214484774010395,9.230328,9.809027,35.011600000000016,3052.5563888908678
2024-05-06 14:51:00,61.617475,1.1284719999999995,1.2676479934552636,9.432872999999999,9.722221000000001,34.72230000000002,3052.606388890868
2024-05-06 14:57:00,62.384254999999996,1.0995369999999998,1.2385865052118692,9.432872999999999,9.722226,33.85419999999999,3052.706388890868
2024-05-06 15:00:00,64.95948999999999,1.0995369999999998,1.265218541871379,9.403933,9.751156,33.85419999999999,3052.756388890868
2024-05-06 15:03:00,65.480325,0.9259259999999996,1.2530089463394891,9.172453,9.895837,35.59030000000001,3052.806388890868
2024-05-06 15:09:00,64.684605,0.8969909999999999,1.1991237886719872,9.172453,9.837962000000001,36.16889999999998,3052.906388890868
2024-05-06 15:12:00,63.425925,0.9259259999999996,1.191956706485199,9.143518,9.722221999999999,35.59030000000001,3052.9563888908683
2024-05-06 15:18:00,61.617475,0.9259259999999996,1.1919567064852,9.114588,9.693292,34.72230000000002,3053.056388890868
2024-05-06 15:21:00,60.56134,1.0127319999999997,1.1778289974547596,9.259257999999999,9.606486,34.432800000000015,3053.1063888908684
2024-05-06 15:27:00,60.590275,1.0127319999999997,1.1778289974547596,9.259257999999999,9.606486,34.432800000000015,3053.2063888908683
2024-05-06 15:30:00,62.644675,1.070602,1.2492576367937454,9.201388000000001,9.577546,34.14350000000002,3053.2563888908685
2024-05-06 15:33:00,61.89236,1.0127319999999997,1.1909275382531888,9.201388,9.577546,34.722200000000015,3053.3063888908687
2024-05-06 15:39:00,64.684605,1.0416669999999995,1.2069667997353994,9.259257999999999,9.606480999999999,35.01159999999999,3053.4063888908686
2024-05-06 15:42:00,64.699075,1.0416669999999995,1.2069667997353994,9.201388,9.548611000000001,36.16900000000001,3053.4563888908688
2024-05-06 15:48:00,66.50752,1.0127319999999997,1.2168737048903193,9.172457999999999,9.606486,34.72229999999999,3053.5563888908687
2024-05-06 15:51:00,64.42419,0.9548609999999993,1.1838276646588706,9.143518,9.635417,35.59030000000001,3053.606388890869
2024-05-06 15:57:00,64.97396,0.9548609999999993,1.2089846293216346,9.114588,9.664357,35.59030000000001,3053.7063888908688
2024-05-06 16:00:00,64.930555,1.0127319999999997,1.2168737048903193,9.172457999999999,9.606486,35.011600000000016,3053.756388890869
2024-05-06 16:03:00,67.795135,1.0127319999999997,1.2168692499036622,9.114588,9.548606,37.615700000000004,3053.806388890869
2024-05-06 16:09:00,67.795135,0.9548609999999993,1.1838276646588706,9.143518,9.635417,35.011600000000016,3053.906388890869
2024-05-06 16:12:00,67.28877499999999,0.9548609999999993,1.2089846293216346,9.201388,9.751157000000001,35.87959999999998,3053.956388890869
2024-05-06 16:15:00,66.76794,1.0416659999999993,1.2331442792222282,9.346063,9.751157000000001,35.30090000000001,3054.0063888908694
2024-05-06 16:18:00,65.98669,1.0127309999999996,1.229721330851587,9.230328,9.693287,35.300899999999984,3054.0563888908696
2024-05-06 16:24:00,65.98669,1.0127309999999996,1.229721330851587,9.230328,9.693287,35.879700000000014,3054.1563888908695
2024-05-06 16:27:00,67.01389,0.983797,1.2004329042890756,9.085653,9.548606,36.74770000000001,3054.2063888908697
2024-05-06 16:30:00,66.73900499999999,0.8391200000000003,1.1635738125715884,8.825232,9.548611999999999,36.16899999999998,3054.25638889087
2024-05-06 16:33:00,58.78183,0.9548610000000002,1.208980308329017,9.114588000000001,9.664347,34.14350000000002,3054.30638889087
2024-05-06 16:39:00,55.425345,0.9259259999999996,1.167037869829888,9.085647999999999,9.606482,35.300899999999956,3054.40638889087
2024-05-06 16:42:00,55.671295,1.0127309999999996,1.2039395310146004,9.085647999999999,9.490737000000001,34.14359999999999,3054.45638889087
2024-05-06 16:45:00,59.534144999999995,1.1284720000000004,1.213207454494561,9.346067999999999,9.519676,35.011600000000016,3054.5063888908703
2024-05-06 16:48:00,66.50752,0.983797,1.2131695743226005,9.143522999999998,9.635416,34.722200000000015,3054.5563888908705
2024-05-06 16:54:00,65.726275,0.9548609999999993,1.2089846293216335,9.143518,9.693287,35.30099999999999,3054.6563888908704
2024-05-06 16:57:00,68.07002,0.8391210000000004,1.1989317356677076,8.883107,9.693286,36.45830000000001,3054.7063888908706
2024-05-06 17:03:00,68.83681,0.868055,1.2053351836825188,8.940972,9.693287,37.615700000000004,3054.8063888908705
2024-05-06 17:06:00,66.73900499999999,0.8391200000000003,1.1989311011242463,8.969912,9.780092,36.45829999999998,3054.8563888908707
2024-05-06 17:09:00,66.23264,0.868055,1.193430987253533,9.085647000000002,9.809031999999998,35.30090000000001,3054.906388890871
2024-05-06 17:15:00,66.247105,0.868055,1.1934268612302248,9.056716999999999,9.780092,34.72219999999999,3055.0063888908708
2024-05-06 17:18:00,61.588539999999995,0.9259259999999996,1.2287929744251573,9.201388000000001,9.866902,35.30090000000001,3055.056388890871
2024-05-06 17:24:00,61.60301,0.9837959999999999,1.2509180072594972,9.230328,9.809031999999998,35.011600000000016,3055.156388890871
2024-05-06 17:27:00,57.74016,0.9837959999999999,1.2384118464436091,9.288193,9.837966999999999,35.87959999999998,3055.206388890871
2024-05-06 17:30:00,56.95891,0.9259259999999996,1.2287929744251573,9.143518,9.809031999999998,34.14349999999999,3055.256388890871
2024-05-06 17:36:00,56.43808,0.9259259999999996,1.2043074045986397,9.172453,9.780097,33.85420000000002,3055.356388890871
2024-05-06 17:39:00,60.604744999999994,0.9548610000000002,1.2461658296766254,9.114587,9.751156,35.300899999999984,3055.4063888908713
2024-05-06 17:45:00,61.082175,0.9259260000000005,1.2165826868348621,9.201392,9.837966,34.432800000000015,3055.506388890871
2024-05-06 17:48:00,55.16493,0.8101849999999997,1.168850922387078,9.056716999999999,9.866902,33.85419999999996,3055.5563888908714
2024-05-06 17:54:00,54.38368,0.868055,1.1814573045633732,9.143517,9.837962000000001,33.56480000000005,3055.6563888908713
2024-05-06 17:57:00,54.137730000000005,0.9548610000000002,1.2214527730830291,9.317128,9.895837,32.98610000000002,3055.7063888908715
2024-05-06 18:15:00,42.78067,1.7071750000000003,1.064397559813132,8.825228000000001,7.725693000000001,28.645899999999983,3055.7063888908715
2024-05-06 18:27:00,37.35532499999999,1.5335650000000003,1.0201760997893325,8.304397999999999,7.407403,27.777800000000013,3055.7063888908715
2024-05-07 07:33:00,31.98785,0.78125,0.7666899697547079,6.423612,6.394672,24.884299999999996,3055.7063888908715
2024-05-07 07:48:00,65.769675,0.28935200000000005,0.7987982295465937,5.787037,7.204865000000001,36.74770000000001,3055.9563888908715
2024-05-07 07:51:00,46.426505000000006,0.868055,1.0448731298051677,8.015048,8.391203,30.092600000000004,3056.0063888908717
2024-05-07 07:54:00,67.042825,0.7523150000000003,0.965366865404952,7.8125,8.275465,34.722200000000015,3056.056388890872
2024-05-07 08:00:00,72.207755,0.46296300000000024,0.8837769983370012,7.146993,8.18866,38.483799999999974,3056.1563888908718
2024-05-07 08:03:00,73.72685,0.8969909999999999,1.0741161976254707,7.899302,8.275461,37.32639999999998,3056.206388890872
2024-05-07 08:06:00,69.86400499999999,1.2152779999999996,1.18610465469426,8.68056,8.622682000000001,38.1944,3056.256388890872
2024-05-07 08:09:00,63.425925,1.3310180000000003,1.2421937149906983,9.317126,9.143518,37.615699999999975,3056.3063888908723
2024-05-07 08:12:00,59.80903,1.5046299999999997,1.3075454780669433,9.664352000000001,9.288192,35.300899999999984,3056.3563888908725
2024-05-07 08:15:00,66.782405,1.273148,1.2292393002242215,9.259253999999999,9.172456,36.45830000000001,3056.4063888908727
2024-05-07 08:21:00,68.30150499999999,1.2442130000000002,1.2296907709164848,9.172454000000002,9.143521,36.45839999999998,3056.5063888908726
2024-05-07 08:24:00,66.015625,0.9259259999999996,1.2043031493160645,8.912037999999999,9.519672,37.90519999999998,3056.5563888908728
2024-05-07 08:30:00,64.207175,0.9259259999999996,1.1795370999543668,8.998838,9.548611999999999,36.74770000000001,3056.6563888908727
2024-05-07 08:33:00,61.631945,0.9259259999999996,1.1919567064852,8.969908,9.548612,35.59030000000001,3056.706388890873
2024-05-07 08:36:00,57.248265,1.1284719999999995,1.2269618638082316,9.085643,9.288191000000001,34.43289999999999,3056.756388890873
2024-05-07 08:42:00,60.59028,1.186343,1.2007494277094901,9.259264,9.288191000000001,35.59020000000001,3056.856388890873
2024-05-07 08:45:00,62.152775,1.1574080000000002,1.21435600338232,9.201394,9.317126,34.722200000000015,3056.906388890873
2024-05-07 08:48:00,62.905095,1.070601,1.1960855910264652,9.230328,9.490737000000001,35.300899999999984,3056.9563888908733
2024-05-07 08:51:00,66.782405,0.9259259999999996,1.1795327940774583,8.969908,9.519672,36.45829999999998,3057.0063888908735
2024-05-07 08:57:00,66.52199,1.0127309999999996,1.2424909279180454,9.114588000000001,9.606477,36.16899999999998,3057.1063888908734
2024-05-07 09:00:00,72.9456,0.7233789999999996,1.1787413483511984,8.391206,9.461807,38.1944,3057.1563888908736
2024-05-07 09:06:00,63.671875,0.8969899999999997,1.2112161728590716,9.027774,9.722224,37.037000000000006,3057.2563888908735
2024-05-07 09:09:00,57.50868,1.273148,1.2586245558472031,9.577549999999999,9.548612,36.16890000000001,3057.3063888908737
2024-05-07 09:12:00,63.91782499999999,1.2152780000000005,1.215279999944427,9.288194,9.288196,35.87959999999998,3057.356388890874
2024-05-07 09:18:00,65.72627499999999,1.186343,1.2433148245028574,9.201394,9.317131,36.16900000000001,3057.4563888908738
2024-05-07 09:21:00,64.72801000000001,1.0127309999999996,1.1909269811770749,8.940968000000002,9.317127000000001,35.59030000000001,3057.506388890874
2024-05-07 09:27:00,64.97396,0.9837959999999999,1.1747259118220323,8.940968000000002,9.346062,35.300899999999984,3057.606388890874
2024-05-07 09:30:00,63.411460000000005,0.8969909999999999,1.174735479793939,8.883102999999998,9.490742000000001,35.87959999999998,3057.656388890874
2024-05-07 09:36:00,58.260994999999994,0.8969899999999997,1.1624357205407807,8.969903,9.548613,35.59030000000001,3057.756388890874
2024-05-07 09:39:00,55.179395,1.070602,1.196090785430545,9.172454,9.432872,34.43289999999999,3057.806388890874
2024-05-07 09:42:00,53.90625,1.1574080000000002,1.2283253741028324,9.317134,9.461806,34.722200000000015,3057.8563888908743
2024-05-07 09:48:00,55.70023,1.157407,1.2143554871126045,9.288198,9.403931,33.85419999999999,3057.956388890874
2024-05-07 09:51:00,65.21991,1.0995369999999998,1.2385818728480587,9.143523,9.432866,35.01159999999999,3058.0063888908744
2024-05-07 09:57:00,63.932294999999996,1.0416660000000002,1.2200952867045427,9.172458,9.548611999999999,35.30090000000001,3058.1063888908743
2024-05-07 10:00:00,64.19271,1.070602,1.1960907854305438,9.288194,9.548611999999999,35.590299999999985,3058.1563888908745
2024-05-07 10:06:00,64.19271,1.070601,1.2095136398782882,9.230328,9.519677,33.564899999999966,3058.2563888908744
2024-05-07 10:09:00,65.219905,1.0995369999999998,1.2251352183410722,9.201393,9.461806,35.59019999999998,3058.3063888908746
2024-05-07 10:12:00,63.932294999999996,0.9259259999999996,1.1795327940774583,9.027778,9.577542000000001,35.30090000000001,3058.3563888908748
2024-05-07 10:18:00,63.165504999999996,1.0127319999999997,1.2168692499036622,9.056718,9.490736,33.85419999999999,3058.4563888908747
2024-05-07 10:21:00,64.19271,0.9837959999999999,1.2131689993004078,9.172457999999999,9.664352000000001,35.87959999999998,3058.506388890875
2024-05-07 10:24:00,63.16551,1.0127310000000005,1.2168686847566692,9.172458,9.606477,34.722200000000015,3058.556388890875
2024-05-07 10:27:00,59.30266,1.070601,1.2360943483248326,9.259258,9.606477,34.72219999999999,3058.606388890875
2024-05-07 10:33:00,59.042245,1.0127309999999996,1.1909224685206474,9.259262999999999,9.635411999999999,34.43289999999999,3058.706388890875
2024-05-07 10:36:00,63.165504999999996,1.070602,1.1825685839557527,9.201388000000001,9.432866,35.01159999999999,3058.7563888908753
2024-05-07 10:42:00,65.21991,1.0995369999999998,1.211596217881117,9.201388000000001,9.432870999999999,36.16900000000001,3058.856388890875
2024-05-07 10:45:00,65.480325,0.9259259999999996,1.167033537538371,9.114588,9.635411999999999,35.30099999999999,3058.9063888908754
2024-05-07 10:48:00,66.001155,0.8969899999999997,1.199123181770745,8.940967,9.606477,34.14359999999999,3058.9563888908756
2024-05-07 10:54:00,65.002895,0.8969899999999997,1.1869619731761882,8.969907,9.606477,34.72219999999999,3059.0563888908755
2024-05-07 10:57:00,64.71354,0.9548610000000002,1.208980308329017,8.998847000000001,9.548606,34.72229999999999,3059.1063888908757
2024-05-07 11:03:00,66.001155,0.8969899999999997,1.1869619731761882,8.998847000000001,9.635417,34.43289999999999,3059.2063888908756
2024-05-07 11:06:00,66.261575,0.9259259999999996,1.167037869829888,9.114583,9.635417,35.01159999999999,3059.2563888908758
2024-05-07 11:12:00,64.43866,0.9259259999999996,1.1795370999543668,9.114583,9.664357,34.72219999999999,3059.3563888908757
2024-05-07 11:15:00,64.43866,0.9548609999999993,1.1838276646588706,9.143518,9.635417,35.01159999999999,3059.406388890876
2024-05-07 11:18:00,64.178245,0.8969909999999999,1.1747312410098139,9.056718,9.664347,35.01159999999999,3059.456388890876
2024-05-07 11:24:00,62.15278,0.9548610000000002,1.208980308329017,9.114588000000001,9.664347,35.011499999999984,3059.556388890876
2024-05-07 11:27:00,64.945025,0.8969899999999997,1.1747348811758507,9.143517,9.751157000000001,34.722200000000015,3059.606388890876
2024-05-07 11:33:00,63.151039999999995,0.8969909999999999,1.211216783848193,9.114583,9.809031999999998,34.722200000000015,3059.706388890876
2024-05-07 11:36:00,56.17766,0.78125,1.1731416583467418,9.027778,9.924768,33.85410000000002,3059.756388890876
2024-05-07 11:39:00,52.0978,1.157407,1.1861042765855576,9.143523,9.201386,30.9606,3059.8063888908764
2024-05-07 11:45:00,53.89178,1.0127319999999997,1.1646371654199301,8.969908,9.288196,31.25,3059.9063888908763
2024-05-07 11:48:00,56.206595,0.8391200000000003,1.0662263776612586,8.651616,9.143515999999998,32.696799999999996,3059.9563888908765
2024-05-07 11:54:00,66.52198999999999,0.4050919999999998,0.8957095737884004,7.638887,8.912035,34.72219999999999,3060.0563888908764
2024-05-07 11:57:00,51.041669999999996,1.0127309999999996,1.151353126434424,8.969908,9.259257,31.828700000000026,3060.1063888908766
2024-05-07 12:03:00,58.53588,0.868055,1.0448731298051677,8.651620000000001,9.027775000000002,31.828599999999994,3060.2063888908765
2024-05-07 12:06:00,70.37037000000001,0.26041700000000034,0.868566965158099,7.320602,9.114584999999998,37.61580000000001,3060.2563888908767
2024-05-07 12:09:00,70.109955,0.14467600000000047,0.7896124409868982,7.089122000000001,9.288196,37.037000000000035,3060.306388890877
2024-05-07 12:12:00,73.206015,0.0,0.1726287262933193,6.770831,9.317131,37.615700000000004,3060.356388890877
2024-05-07 12:18:00,76.0272,-0.08680599999999927,,6.53935,9.288196,38.194500000000005,3060.456388890877
2024-05-07 12:21:00,82.204865,-0.2025459999999999,,6.076385,9.375001,40.50920000000002,3060.506388890877
2024-05-07 12:24:00,88.91782,-0.2314809999999996,,5.700235,9.490736,45.717600000000004,3060.5563888908773
2024-05-07 12:30:00,89.67013499999999,-0.2604160000000002,,5.671295000000001,9.577551,47.1644,3060.656388890877
2024-05-07 12:33:00,57.74016,0.78125,1.1387090488357638,8.969902999999999,9.780093,31.828700000000026,3060.7063888908774
2024-05-07 12:39:00,56.95891,0.8101849999999997,1.0736659281716106,8.969912,9.548607,32.40739999999997,3060.8063888908773
2024-05-07 12:42:00,60.054975,0.5787039999999992,1.0638483805508294,8.391206,9.577542000000001,33.56479999999999,3060.8563888908775
2024-05-07 12:48:00,57.74016,0.694445,1.1259024127444628,8.564817,9.577542000000001,33.275499999999965,3060.9563888908774
2024-05-07 12:51:00,53.87731,0.8391209999999996,1.115493868485305,8.940973,9.548612,31.5394,3061.0063888908776
2024-05-07 12:54:00,52.068865,1.070602,1.2095141822528377,9.114588000000001,9.403936,30.960700000000003,3061.0563888908778
2024-05-07 13:00:00,52.372685,1.070602,1.1825685839557527,9.201388000000001,9.432866,31.828700000000026,3061.1563888908777
2024-05-07 13:03:00,56.452545,1.070602,1.1825685839557527,9.201388000000001,9.432866,31.25,3061.206388890878
2024-05-07 13:06:00,59.823494999999994,1.0127319999999997,1.1778244546108112,9.027783,9.375001000000001,32.986099999999965,3061.256388890878
2024-05-07 13:09:00,67.809605,0.8391200000000003,1.1754219764758405,8.940976,9.693286,34.72219999999999,3061.306388890878
2024-05-07 13:15:00,69.86400499999999,0.7523149999999994,1.1764415582077568,8.825236,9.809031000000001,36.45830000000001,3061.406388890878
2024-05-07 13:18:00,68.83681,0.7523149999999994,1.1427282650922264,8.912042,9.809027,36.74769999999998,3061.4563888908783
2024-05-07 13:24:00,67.7662,0.78125,1.173141658346741,8.912042,9.809031999999998,36.45830000000001,3061.556388890878
2024-05-07 13:27:00,68.055555,0.7523149999999994,1.154023444309288,8.854172,9.780097,37.615699999999975,3061.6063888908784
2024-05-07 13:30:00,67.54919,0.78125,1.1845046834521142,8.854161999999999,9.780092,37.615699999999975,3061.6563888908786
2024-05-07 13:36:00,64.699075,0.7523150000000003,1.1652620286431201,8.854161999999999,9.809027,35.59030000000001,3061.7563888908785
2024-05-07 13:39:00,63.932289999999995,0.8391200000000003,1.1872098952388022,9.056712000000001,9.837962000000001,36.45830000000001,3061.8063888908787
2024-05-07 13:42:00,63.151039999999995,0.8391200000000003,1.1989311011242463,8.998847000000001,9.809027,36.16900000000001,3061.856388890879
2024-05-07 13:45:00,65.72627499999999,1.0127310000000005,1.2039440143940356,9.259257000000002,9.664355999999998,35.301000000000016,3061.906388890879
2024-05-07 13:51:00,67.01389,1.0127319999999997,1.2168737048903189,9.259263,9.693290999999999,36.16900000000001,3062.006388890879
2024-05-07 13:54:00,65.98669,0.8969899999999997,1.2112161728590707,9.085647000000002,9.780097,35.87960000000001,3062.056388890879
2024-05-07 13:57:00,75.52082999999999,0.2314810000000005,0.9047824618832988,7.552082,9.635421,38.773199999999974,3062.1063888908793
2024-05-07 14:00:00,90.20544000000001,-0.0289350000000006,,6.684024999999999,9.577549999999999,44.849500000000006,3062.1563888908795
2024-05-07 14:06:00,93.54745500000001,-0.05787000000000031,,6.4814799999999995,9.577549999999999,47.1643,3062.2563888908794
2024-05-07 14:09:00,100.0,-0.1736109999999993,,6.192125,9.693286,48.61109999999999,3062.3063888908796
2024-05-07 14:15:00,100.0,-0.14467599999999958,,6.192125,9.693291,48.321799999999996,3062.4063888908795
2024-05-07 14:18:00,100.0,-0.11573999999999973,,6.365745,9.664355,47.742999999999995,3062.4563888908797
2024-05-07 14:21:00,100.0,-0.11574099999999987,,6.4525500000000005,9.809031,47.4537,3062.50638889088
2024-05-07 14:27:00,100.0,-0.05787000000000031,,6.626161,9.866900999999999,45.717600000000004,3062.6063888908798
2024-05-07 14:30:00,90.95775499999999,-0.11574099999999987,,6.684031999999999,10.185183000000002,46.5857,3062.65638889088
2024-05-07 14:36:00,88.62847500000001,-0.08680600000000016,,6.770837,10.185183000000002,46.2963,3062.75638889088
2024-05-07 14:39:00,86.31366,-0.02893499999999971,,6.886577000000001,10.069442000000002,46.5857,3062.80638889088
2024-05-07 14:42:00,85.28646,-0.05787100000000045,,6.857635999999999,9.953707,46.5856,3062.85638889088
2024-05-07 14:45:00,94.29977,-0.08680599999999927,,6.597220000000001,9.809026,45.717600000000004,3062.9063888908804
2024-05-07 14:51:00,96.368635,-0.11574099999999987,,6.481485,9.780096,45.717600000000004,3063.0063888908803
2024-05-07 14:54:00,98.77025499999999,-0.08680500000000002,,6.192131,9.837966,50.05790000000002,3063.0563888908805
2024-05-07 14:57:00,100.0,-0.2025459999999999,,6.076385000000001,9.751161,48.900499999999994,3063.1063888908807
2024-05-07 15:00:00,66.72453999999999,0.5787040000000001,1.144909738324597,8.622682000000001,10.040507999999999,35.87959999999998,3063.156388890881
2024-05-07 15:06:00,65.20544,0.694445,1.1477074607083633,8.825232,9.895837,35.59030000000001,3063.2563888908808
2024-05-07 15:09:00,66.73900499999999,0.78125,1.1845046834521136,8.969907000000001,9.895837,35.01159999999999,3063.306388890881
2024-05-07 15:15:00,65.726275,0.8391200000000003,1.2105953033952024,9.056716999999999,9.895837,36.16890000000001,3063.406388890881
2024-05-07 15:18:00,63.151039999999995,0.868055,1.2053351836825188,9.085647000000002,9.837962000000001,35.300899999999984,3063.456388890881
2024-05-07 15:21:00,66.493055,0.8680560000000002,1.1934316056459282,9.027777,9.751161,35.879700000000014,3063.506388890881
2024-05-07 15:27:00,64.945025,0.7233800000000006,1.1677930379846402,8.825227,9.866897,34.72229999999999,3063.606388890881
2024-05-07 15:30:00,65.19097500000001,0.78125,1.150245336920089,8.854167,9.693287,35.30090000000001,3063.6563888908813
2024-05-07 15:33:00,63.642939999999996,0.78125,1.161721045092311,8.912042,9.780092,36.74769999999998,3063.7063888908815
2024-05-07 15:36:00,65.72627499999999,0.8969909999999999,1.2112126167746322,9.027781999999998,9.722221000000001,35.30090000000001,3063.7563888908817
2024-05-07 15:42:00,65.465855,0.7523149999999994,1.1427282650922264,8.912042,9.809027,35.011499999999984,3063.8563888908816
2024-05-07 15:45:00,66.73900499999999,0.7233799999999997,1.1896443993091836,8.738426,9.837966,36.16890000000001,3063.9063888908818
2024-05-07 15:51:00,68.82234,0.694445,1.169305955868226,8.709491,9.837966,37.3263,3064.0063888908817
2024-05-07 15:54:00,67.520255,0.6076389999999998,1.1268168102269875,8.564816,9.837967,37.32640000000001,3064.056388890882
2024-05-07 15:57:00,63.411455,0.7523150000000003,1.1764415582077574,8.969912,9.953707,36.16900000000004,3064.106388890882
2024-05-07 16:03:00,62.369789999999995,0.8391200000000003,1.1989351420581813,9.085647000000002,9.895837,35.87960000000001,3064.206388890882
2024-05-07 16:06:00,61.631945,0.9259259999999996,1.2165826868348617,9.172453,9.809027,34.722200000000015,3064.256388890882
2024-05-07 16:09:00,63.151039999999995,0.9548609999999993,1.2214527730830276,9.201388,9.780097,34.432799999999986,3064.3063888908823
2024-05-07 16:12:00,59.30266,1.0416659999999993,1.2069662481315495,9.346063,9.693287,34.72230000000002,3064.3563888908825
2024-05-07 16:18:00,60.054975,1.070601,1.2095136398782882,9.403938,9.693287,34.14360000000002,3064.4563888908824
2024-05-07 16:21:00,63.151039999999995,1.0127309999999996,1.22972575826262,9.346063,9.809031999999998,33.564899999999966,3064.5063888908826
2024-05-07 16:27:00,61.328125,1.0416659999999993,1.2331442792222282,9.346063,9.751157000000001,33.85420000000002,3064.6063888908825
2024-05-07 16:30:00,61.328125,1.0995369999999998,1.2385865052118692,9.346063,9.635416,34.72230000000002,3064.6563888908827
2024-05-07 16:33:00,63.411455,1.0995369999999998,1.2251398821239492,9.346063,9.606486,34.14359999999999,3064.706388890883
2024-05-07 16:36:00,62.630205000000004,1.0127309999999996,1.1909224685206474,9.201393,9.577542000000001,34.43289999999999,3064.756388890883
2024-05-07 16:42:00,58.50694,1.0127319999999997,1.1778244546108112,9.288194,9.635412,33.56480000000002,3064.856388890883
2024-05-07 16:45:00,65.21991,0.8969909999999999,1.0997691203499378,8.85417,9.288199,34.14349999999999,3064.906388890883
2024-05-07 16:51:00,67.01389,0.6076390000000007,1.074918319993291,8.391205,9.519676,33.85419999999999,3065.006388890883
2024-05-07 16:54:00,65.21991,0.7233799999999997,1.1346235813360361,8.709492,9.664352000000001,35.30099999999999,3065.056388890883
2024-05-07 16:57:00,63.671875,0.8101850000000006,1.1571896802966772,8.796292000000001,9.577547,35.87960000000001,3065.1063888908834
2024-05-07 17:00:00,62.369789999999995,0.868055,1.1573107496102424,8.912037000000002,9.548611999999999,35.30090000000001,3065.1563888908836
2024-05-07 17:06:00,62.109375,0.868055,1.1573107496102424,8.912037000000002,9.548611999999999,34.14350000000002,3065.2563888908835
2024-05-07 17:09:00,61.357060000000004,0.9259259999999996,1.1670378698298889,8.969902999999999,9.490737000000001,35.01150000000001,3065.3063888908837
2024-05-07 17:12:00,57.479744999999994,1.070602,1.236094898622835,9.201388000000001,9.548606,33.85420000000002,3065.356388890884
2024-05-07 17:18:00,57.769095,1.070601,1.2360943483248326,9.259258,9.606477,33.85420000000002,3065.4563888908838
2024-05-07 17:21:00,57.98611,1.0416659999999993,1.2069662481315495,9.288193,9.635417,34.14349999999999,3065.506388890884
2024-05-07 17:27:00,57.98611,0.9548609999999993,1.1711300610984208,9.172457999999999,9.635417,32.696799999999996,3065.606388890884
2024-05-07 17:30:00,58.781825,0.9548609999999993,1.1583513360604631,9.114588,9.548607,32.69670000000002,3065.656388890884
2024-05-07 17:33:00,57.233795,1.0127309999999996,1.1909224685206474,9.172457999999999,9.548607,32.696800000000025,3065.706388890884
2024-05-07 17:39:00,57.49421,1.070602,1.1825685839557527,9.230328,9.461806,32.11810000000003,3065.806388890884
2024-05-07 17:42:00,55.671295,1.0416659999999993,1.1804392764135205,9.230323,9.519677,31.539300000000026,3065.8563888908843
2024-05-07 17:48:00,53.096064999999996,0.9837959999999999,1.1876246842143723,9.085643,9.519677,31.82869999999997,3065.956388890884
2024-05-07 17:51:00,52.34375,1.0127309999999996,1.1778239016325693,9.143523,9.490742000000001,31.25,3066.0063888908844
2024-05-07 17:57:00,51.070605,1.0416659999999993,1.1670355842561362,9.201393,9.461807,30.671300000000002,3066.1063888908843
2024-05-07 18:00:00,48.987269999999995,0.9548609999999993,1.1711300610984208,9.114583,9.577542000000001,30.9606,3066.1563888908845
2024-05-07 18:27:00,34.04224,1.070602,0.7814720962250652,7.841431,7.3205990000000005,25.752200000000016,3066.1563888908845
2024-05-07 18:33:00,31.7419,1.3020829999999997,0.6472280976840054,8.130786,7.089123,25.752399999999994,3066.1563888908845
2024-05-07 19:27:00,35.30092500000001,1.5625,0.726701180645987,6.221067000000001,4.918977000000001,25.75229999999999,3066.1563888908845
2024-05-07 19:39:00,31.43808,1.9965279999999996,0.7055494741899837,6.336808,4.48495,25.173599999999993,3066.1563888908845
2024-05-07 20:24:00,32.725695,1.5914349999999997,0.7353197575980231,5.9895879999999995,4.658563,25.462999999999965,3066.1563888908845
2024-05-07 20:45:00,31.6985,1.967593,0.7389489453408323,6.018517999999999,4.2245349999999995,24.884300000000025,3066.1563888908845
2024-05-07 21:09:00,32.45081,1.8807869999999998,0.7165098023712834,5.9895879999999995,4.282411,24.016200000000026,3066.1563888908845
2024-05-08 07:42:00,32.783564999999996,0.78125,0.8098414210248234,6.915506000000001,6.973376,25.75230000000002,3066.1563888908845
2024-05-08 07:45:00,37.16724,0.8101849999999997,0.8528523617112066,6.915506000000001,7.002311,26.04170000000002,3066.2063888908847
2024-05-08 07:48:00,49.00174,1.2152769999999995,1.0954665190932518,8.420134000000001,8.188657000000001,30.382000000000005,3066.256388890885
2024-05-08 07:54:00,51.85185,1.186343,1.0664185308337761,8.449074,8.217590999999999,30.381999999999977,3066.356388890885
2024-05-08 07:57:00,52.618635,0.9837959999999999,1.012458332895169,8.188658,8.246531999999998,31.24999999999997,3066.406388890885
2024-05-08 08:00:00,53.631365,0.9259259999999996,0.9965190661847925,8.072913,8.217597,31.25000000000003,3066.456388890885
2024-05-08 08:03:00,69.3287,0.868055,1.0577059193766716,7.986107,8.391202,37.03710000000001,3066.5063888908853
2024-05-08 08:09:00,68.85127499999999,0.8969909999999999,1.11246672282977,8.506943,8.969912,37.905100000000004,3066.6063888908852
2024-05-08 08:12:00,73.48089999999999,0.694445,1.0591804641374407,7.957176,8.796301,38.1944,3066.6563888908854
2024-05-08 08:15:00,60.32986,0.8391199999999994,1.163573812571588,8.593754,9.317134,36.74770000000001,3066.7063888908856
2024-05-08 08:18:00,52.87905,1.3888889999999998,1.1909315435886954,9.374994999999998,8.998846,32.696799999999996,3066.756388890886
2024-05-08 08:24:00,54.658564999999996,1.3310189999999995,1.164635610340976,9.20139,8.883101,32.9862,3066.8563888908857
2024-05-08 08:27:00,58.7963,1.3020829999999997,1.182568922121659,9.172453999999998,8.940971000000001,33.275499999999994,3066.906388890886
2024-05-08 08:30:00,61.631945,1.273148,1.1993559801405573,9.259259,9.114581000000001,33.56480000000002,3066.956388890886
2024-05-08 08:33:00,62.15278,1.0995369999999998,1.1979618645058574,8.940968000000002,9.143521,34.14350000000002,3067.0063888908862
2024-05-08 08:42:00,59.056715,1.0416660000000002,1.1535405539501482,8.998838000000001,9.230322000000001,33.56479999999999,3067.1563888908863
2024-05-08 08:48:00,57.248265,1.070602,1.1825685839557527,9.056714,9.288191999999999,33.56490000000002,3067.2563888908862
2024-05-08 08:51:00,56.72743,1.0416659999999993,1.153540553950148,8.998842999999999,9.230327,33.56479999999999,3067.3063888908864
2024-05-08 08:54:00,61.11111,0.9548609999999993,1.132549301429882,8.854168,9.230327,34.14349999999996,3067.3563888908866
2024-05-08 09:00:00,61.11111,1.070602,1.1960907854305438,8.940968000000002,9.201386,34.143400000000014,3067.4563888908865
2024-05-08 09:03:00,55.96065,1.0127319999999997,1.1379801077314824,9.056714,9.317132,33.85419999999996,3067.5063888908867
2024-05-08 09:09:00,54.412615,1.0995370000000007,1.1842242172525226,9.085644000000002,9.259257,33.27540000000002,3067.6063888908866
2024-05-08 09:12:00,52.604164999999995,1.157407,1.1861091962540984,9.230319,9.288191999999999,34.722200000000015,3067.656388890887
2024-05-08 09:18:00,51.837385,1.1284720000000004,1.1713409378030815,9.201384000000001,9.288191999999999,32.98609999999999,3067.7563888908867
2024-05-08 09:21:00,54.918980000000005,1.1284719999999995,1.157170770607741,9.085643,9.143521,33.85409999999999,3067.806388890887
2024-05-08 09:24:00,59.042244999999994,1.0127309999999996,1.1513577326217537,8.912033,9.201391999999998,34.14349999999999,3067.856388890887
2024-05-08 09:30:00,59.31713,1.0127309999999996,1.1513577326217537,8.883098,9.172457,33.85420000000002,3067.956388890887
2024-05-08 09:33:00,59.31713,1.0416659999999993,1.1535405539501475,8.969903,9.201387,33.85419999999999,3068.006388890887
2024-05-08 09:36:00,60.069445,1.0995369999999998,1.1842242172525237,8.998842999999999,9.172456,34.14349999999999,3068.0563888908873
2024-05-08 09:39:00,51.85185,0.9548610000000002,1.158355765949552,8.912034,9.346063000000001,34.14349999999999,3068.1063888908875
2024-05-08 09:45:00,50.289355,1.0416670000000003,1.1399468349861726,9.027774,9.230326999999999,32.11809999999997,3068.2063888908874
2024-05-08 09:48:00,62.90509,0.8969909999999999,1.11246672282977,8.622682000000001,9.085650999999999,34.72219999999999,3068.2563888908876
2024-05-08 09:54:00,64.71354,0.7523150000000003,1.0501561930036212,8.391206,9.056711,35.300899999999984,3068.3563888908875
2024-05-08 09:57:00,71.94733500000001,0.4050929999999999,1.006793403517092,7.523148999999999,9.143516,38.4837,3068.4063888908877
2024-05-08 10:00:00,60.59028,1.157407,1.1718149691294042,9.114583,9.143515999999998,33.56479999999999,3068.456388890888
2024-05-08 10:06:00,62.91956,1.157407,1.2143603319797944,9.114583,9.230325999999998,33.85419999999999,3068.556388890888
2024-05-08 10:09:00,62.919560000000004,0.9548609999999993,1.1063864665921428,8.709488,9.027777,35.879700000000014,3068.606388890888
2024-05-08 10:15:00,60.836225,0.9548610000000002,1.1063864665921435,8.767358000000002,9.085647,34.14359999999999,3068.706388890888
2024-05-08 10:18:00,57.233795,0.9837959999999999,1.1355187115439038,8.680553,8.998847,32.98609999999999,3068.756388890888
2024-05-08 10:24:00,56.97338,1.0127309999999996,1.110930746799627,8.738427999999999,8.940977,32.98609999999999,3068.856388890888
2024-05-08 10:27:00,55.150465,0.9259259999999996,1.116249879974964,8.622688,9.027782,33.564899999999994,3068.906388890888
2024-05-08 10:30:00,53.125,0.9259259999999996,1.10333799542374,8.622688,8.998842,33.27540000000002,3068.9563888908883
2024-05-08 10:33:00,57.24826,0.8969909999999999,1.0869850775179428,8.709492999999998,9.114581999999999,32.986099999999965,3069.0063888908885
2024-05-08 10:39:00,55.45428,0.9548610000000002,1.1454934328461042,8.738427999999999,9.143517,33.275499999999994,3069.1063888908884
2024-05-08 10:42:00,52.083330000000004,0.9548609999999993,1.1454934328461037,8.767363,9.172452,32.696800000000025,3069.1563888908886
2024-05-08 10:45:00,53.877314999999996,1.157407,1.1428834874818037,8.998838000000001,8.969911,31.828699999999998,3069.206388890889
2024-05-08 10:51:00,56.467015,1.0995369999999998,1.1282271253665355,8.940973,8.998846,32.1181,3069.3063888908887
2024-05-08 10:54:00,57.479744999999994,1.0995369999999998,1.156444314022041,8.883098,8.998840999999999,32.696800000000025,3069.356388890889
2024-05-08 10:57:00,59.80903,1.0416669999999995,1.1399468349861732,8.825228,9.027781000000001,32.11809999999997,3069.406388890889
2024-05-08 11:00:00,57.769095,0.8969909999999999,1.1124623498816986,8.651623,9.114581999999999,33.85419999999999,3069.4563888908892
2024-05-08 11:03:00,58.029515,0.9259259999999996,1.1418087023801684,8.709492999999998,9.172457,32.696799999999996,3069.5063888908894
2024-05-08 11:06:00,57.50868,0.9548609999999993,1.132549301429882,8.825228,9.201387,33.27539999999999,3069.5563888908896
2024-05-08 11:12:00,56.481480000000005,0.9259259999999996,1.1418087023801684,8.767358,9.230322000000001,32.407400000000024,3069.6563888908895
2024-05-08 11:15:00,50.043405,1.0127309999999996,1.1646366165806636,8.912033,9.230322000000001,31.828700000000026,3069.7063888908897
2024-05-08 11:21:00,51.041669999999996,1.070602,1.1689537893456472,8.940968000000002,9.143516,33.56479999999999,3069.8063888908896
2024-05-08 11:24:00,58.78183,0.9259259999999996,1.1418087023801684,8.709492999999998,9.172457,33.275499999999994,3069.85638889089
2024-05-08 11:30:00,56.72743,0.8680559999999993,1.1081492294199353,8.767358,9.288192,32.11800000000002,3069.9563888908897
2024-05-08 11:33:00,53.385415,0.8969909999999999,1.0997691203499378,8.825228,9.259257,32.117999999999995,3070.00638889089
2024-05-08 11:36:00,46.67245,0.9259259999999996,1.0772481986564897,8.767358,9.085652,30.960600000000028,3070.05638889089
2024-05-08 11:42:00,44.60359,0.8101849999999997,1.0367618617555736,8.593748,9.085653,30.381899999999973,3070.15638889089
2024-05-08 11:45:00,47.193285,0.8680559999999993,1.0448736956185638,8.449078,8.825232,29.803199999999975,3070.20638889089
2024-05-08 11:51:00,46.68692,0.9259259999999996,1.0772436567720032,8.449078,8.767361999999999,30.092600000000004,3070.30638889089
2024-05-08 11:54:00,47.72859,1.0127319999999997,1.0695585265471845,8.478007999999999,8.593746,29.224499999999978,3070.3563888908902
2024-05-08 12:00:00,47.974535,0.9548609999999993,1.0664176719518463,8.420138,8.651617,30.0925,3070.45638889089
2024-05-08 12:03:00,45.92014,0.8969909999999999,1.0611505596968005,8.420143,8.767361999999999,29.22459999999998,3070.5063888908903
2024-05-08 12:06:00,49.5081,0.983797,1.0544809444701002,8.449072999999999,8.593746,30.67130000000003,3070.5563888908905
2024-05-08 12:12:00,48.72685,0.8969909999999999,1.0349338657051887,8.391207999999999,8.680557,29.803300000000036,3070.6563888908904
2024-05-08 12:15:00,46.16609,1.0995369999999998,1.1282271253665355,8.680553,8.738426,28.93520000000001,3070.7063888908906
2024-05-08 12:21:00,46.440974999999995,1.0127309999999996,1.0834572299609053,8.651622999999999,8.796292000000001,28.645899999999983,3070.8063888908905
2024-05-08 12:24:00,49.754055,1.0995369999999998,1.0703387115331606,8.622688,8.564810999999999,29.224500000000006,3070.8563888908907
2024-05-08 12:27:00,47.4537,0.9548609999999993,1.0664176719518466,8.564817999999999,8.796297000000001,29.51399999999998,3070.906388890891
2024-05-08 12:33:00,47.46817,0.9548609999999993,1.0798429303091501,8.535878,8.796297000000001,29.803200000000004,3071.006388890891
2024-05-08 12:36:00,48.987269999999995,1.0127319999999997,1.0972489161812233,8.564817999999999,8.738426,28.93519999999998,3071.056388890891
2024-05-08 12:39:00,49.00174,1.0127319999999997,1.0972489161812233,8.564817999999999,8.738426,30.092599999999976,3071.106388890891
2024-05-08 12:42:00,50.810185,1.0995369999999998,1.1282271253665355,8.738427999999999,8.796301,30.092600000000004,3071.1563888908913
2024-05-08 12:48:00,47.960065,0.9837959999999999,1.0819109977174814,8.593748000000001,8.796292000000001,30.96059999999997,3071.2563888908912
2024-05-08 12:51:00,48.480905,0.9837959999999999,1.0682537031069081,8.738427999999999,8.912042,29.224500000000035,3071.3063888908914
2024-05-08 12:57:00,48.495365,1.0416669999999995,1.0844954525274315,8.709488,8.796301,30.09250000000003,3071.4063888908913
2024-05-08 13:00:00,50.28935,1.0127319999999997,1.0834625376654707,8.680553,8.825230999999999,30.671200000000027,3071.4563888908915
2024-05-08 13:06:00,53.125,0.9837959999999999,1.0544804207972949,8.680557,8.825230999999999,30.960700000000003,3071.5563888908914
2024-05-08 13:09:00,53.64583,0.983797,1.122264396017912,8.564813000000001,8.854166,30.960600000000028,3071.6063888908916
2024-05-08 13:12:00,55.671295,0.983797,1.1089129762360874,8.651623,8.912036,31.82869999999997,3071.656388890892
2024-05-08 13:15:00,57.769095,0.9259259999999996,1.1418087023801684,8.969908,9.432872,32.696800000000025,3071.706388890892
2024-05-08 13:21:00,58.53588,1.0127319999999997,1.1513536710892736,9.027778,9.317126,32.69670000000002,3071.806388890892
2024-05-08 13:24:00,59.823494999999994,1.0127309999999996,1.164636616580663,9.027778000000001,9.346067,32.11809999999997,3071.856388890892
2024-05-08 13:27:00,62.15278,0.868055,1.132880165030653,8.912032,9.490737000000001,33.275499999999965,3071.9063888908922
2024-05-08 13:33:00,62.413195,0.78125,1.080047148690853,8.738422,9.403932000000001,33.56479999999999,3072.006388890892
2024-05-08 13:36:00,57.75463,0.9259259999999996,1.1418087023801684,8.854163,9.317127000000001,32.69670000000002,3072.0563888908923
2024-05-08 13:42:00,58.28993,0.9259259999999996,1.1290695773279091,8.940973,9.374997,32.98610000000002,3072.1563888908922
2024-05-08 13:45:00,58.781825,0.8969909999999999,1.1124623498816986,8.825233,9.288191999999999,33.85420000000002,3072.2063888908924
2024-05-08 13:48:00,60.850695,1.0416670000000003,1.1399468349861726,8.854163,9.056715999999998,32.98609999999999,3072.2563888908926
2024-05-08 13:51:00,60.069445,1.0127319999999997,1.1245040090064762,8.969908,9.201386,32.9862,3072.306388890893
2024-05-08 13:57:00,60.32986,1.0416669999999995,1.153541089143052,8.912037999999999,9.143521,34.43289999999999,3072.4063888908927
2024-05-08 14:00:00,63.396989999999995,0.9548610000000002,1.119511626749153,8.854167,9.201386,33.56479999999999,3072.456388890893
2024-05-08 14:03:00,63.165504999999996,0.9259259999999996,1.1290739937664434,8.796292999999999,9.230327,34.43289999999999,3072.506388890893
2024-05-08 14:09:00,63.165504999999996,0.8969899999999997,1.125075667427069,8.680557,9.172457,34.72229999999999,3072.606388890893
2024-05-08 14:12:00,61.385994999999994,0.8680560000000002,1.1081492294199358,8.593751999999999,9.114586,33.56479999999999,3072.656388890893
2024-05-08 14:18:00,62.90509,0.8969909999999999,1.1250762490115762,8.593751999999999,9.085650999999999,34.143599999999964,3072.756388890893
2024-05-08 14:21:00,56.97338,0.8680560000000002,1.1205558737357353,8.564813000000001,9.114587,33.275499999999994,3072.8063888908932
2024-05-08 14:27:00,56.97338,0.8969909999999999,1.1124623498816986,8.651623,9.114581999999999,33.85419999999999,3072.906388890893
