Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-08 14:30:00,54.93345,0.8969909999999999,1.1250762490115762,8.767358,9.259257,33.27550000000002,3072.9563888908933
2024-05-08 14:33:00,51.591435000000004,0.9548609999999993,1.132549301429882,8.854168,9.230327,31.25000000000003,3073.0063888908935
2024-05-08 14:39:00,49.78299,0.9259259999999996,1.0903399411125838,8.912037999999999,9.259262,32.696799999999996,3073.1063888908934
2024-05-08 14:42:00,53.6603,1.070602,1.1689490660393045,9.027783,9.230321,31.82869999999997,3073.1563888908936
2024-05-08 14:45:00,57.783564999999996,1.0416669999999995,1.153541089143052,8.998838,9.230321,32.407399999999996,3073.206388890894
2024-05-08 14:48:00,58.796295,0.9259260000000005,1.1290695773279094,8.883102000000001,9.317126,32.117999999999995,3073.256388890894
2024-05-08 14:54:00,59.80903,0.9548610000000002,1.1454978920750047,8.912032,9.317131,32.98609999999999,3073.356388890894
2024-05-08 14:57:00,59.042244999999994,0.9259259999999996,1.1544654184957712,8.998838,9.490742000000001,34.43290000000002,3073.406388890894
2024-05-08 15:00:00,58.28993,0.9837959999999999,1.1876202414967416,8.969908,9.403932000000001,33.275499999999994,3073.4563888908942
2024-05-08 15:03:00,58.029515,1.0127319999999997,1.1379801077314824,8.998838,9.259256,31.539299999999997,3073.5063888908944
2024-05-08 15:09:00,58.52141,1.0995369999999998,1.1979571347820661,8.969908,9.172450999999999,32.69669999999999,3073.6063888908943
2024-05-08 15:12:00,60.069445,0.9548610000000002,1.158355765949552,8.969907,9.403936,33.56479999999999,3073.6563888908945
2024-05-08 15:18:00,58.53588,0.9259259999999996,1.1544654184957712,8.998838,9.490742000000001,32.69670000000002,3073.7563888908944
2024-05-08 15:21:00,57.75463,0.9259259999999996,1.1290695773279096,8.912037999999999,9.346062,33.275499999999994,3073.8063888908946
2024-05-08 15:24:00,54.658564999999996,0.9837959999999999,1.148675660356151,8.940973,9.288197,32.696799999999996,3073.856388890895
2024-05-08 15:30:00,54.412615,0.9837959999999999,1.1617422906686503,8.969908,9.346062,32.407399999999996,3073.9563888908947
2024-05-08 15:33:00,55.16493,1.0127319999999997,1.1646371654199306,8.854168,9.172456,32.40739999999997,3074.006388890895
2024-05-08 15:48:00,54.166664999999995,0.9548609999999993,1.132549301429882,8.825228,9.201387,32.98609999999999,3074.256388890895
2024-05-08 15:51:00,52.604164999999995,0.9837959999999999,1.1747259118220323,8.825228,9.230322000000001,32.11800000000002,3074.306388890895
2024-05-08 15:54:00,54.38368,1.0416669999999995,1.1399468349861717,8.883098,9.085650999999999,31.25000000000003,3074.3563888908952
2024-05-08 16:00:00,53.64583,0.9548609999999993,1.1195116267491525,8.854168,9.201387,32.407399999999996,3074.456388890895
2024-05-08 16:03:00,53.11053,0.868055,1.108148640943777,8.709487,9.230322000000001,31.25,3074.5063888908953
2024-05-08 16:09:00,53.645835000000005,0.8969899999999997,1.0869889418419438,8.767357,9.172457,31.828700000000026,3074.6063888908952
2024-05-08 16:12:00,48.755785,1.0127309999999996,1.1245081467213156,8.912033,9.143522,30.671299999999974,3074.6563888908954
2024-05-08 16:18:00,49.001735,1.0416659999999993,1.1670355842561362,8.940973,9.201387,31.828700000000026,3074.7563888908953
2024-05-08 16:21:00,50.795715,1.0995369999999998,1.156444314022041,8.998842999999999,9.114586,30.671299999999974,3074.8063888908955
2024-05-08 16:24:00,53.35648,1.186343,1.1863474999937607,9.143514,9.143521,31.5394,3074.8563888908957
2024-05-08 16:30:00,56.19213,1.157407,1.1574095000027214,9.114583,9.114586,31.5394,3074.9563888908956
2024-05-08 16:33:00,57.50868,0.9548610000000002,1.1325493014298826,8.912037999999999,9.288197,31.539299999999997,3075.006388890896
2024-05-08 16:39:00,54.918980000000005,0.9548610000000002,1.1454978920750047,8.883098,9.288197,32.407399999999996,3075.1063888908957
2024-05-08 16:42:00,54.658564999999996,1.0127309999999996,1.137979567305165,8.912037999999999,9.172457,32.40740000000005,3075.156388890896
2024-05-08 16:45:00,51.041664999999995,1.0127309999999996,1.0972483887339608,8.825232999999999,8.998842,31.82869999999997,3075.206388890896
2024-05-08 16:51:00,48.987269999999995,1.0127309999999996,1.110930746799627,8.796293,8.998842,31.53929999999997,3075.306388890896
2024-05-08 16:54:00,55.671295,1.0995369999999998,1.156444314022041,8.912033,9.027776,32.407399999999996,3075.356388890896
2024-05-08 17:00:00,55.425345,1.070601,1.1552379061643612,8.883098,9.056717,31.25,3075.456388890896
2024-05-08 17:03:00,49.001735,1.0127310000000005,1.1379795673051656,8.825228000000001,9.085647,30.382000000000005,3075.5063888908962
2024-05-08 17:09:00,50.014465,1.0995369999999998,1.1282271253665355,8.912033,8.969906,31.25,3075.606388890896
2024-05-08 17:12:00,53.645835000000005,1.070602,1.1134430686394414,8.796292999999999,8.883101,32.407399999999996,3075.6563888908963
2024-05-08 17:15:00,50.014465,0.9259259999999996,1.1033424725177532,8.767358,9.143522,32.407400000000024,3075.7063888908965
2024-05-08 17:21:00,51.31655,1.0127319999999997,1.1379801077314817,8.738423000000001,8.998840999999999,30.67130000000003,3075.8063888908964
2024-05-08 17:24:00,49.001735,1.0416670000000003,1.1535410891430513,8.998844,9.230326999999999,31.53940000000003,3075.8563888908966
2024-05-08 17:27:00,46.166084999999995,1.157407,1.1574095000027214,9.114584,9.114587,30.381899999999973,3075.906388890897
2024-05-10 09:54:00,51.822915,0.9259260000000005,1.0507612180697712,8.391202,8.651616,30.382000000000005,3116.3563888908966
2024-05-10 09:57:00,50.824655,0.9259259999999996,1.0903354321641003,8.449078,8.796292000000001,30.381899999999973,3116.406388890897
2024-05-10 10:03:00,48.74132,1.070602,1.0992831564874896,8.767364,8.825232,29.513900000000007,3116.5063888908967
2024-05-10 10:06:00,43.605325,1.2442130000000002,1.1552340490860324,9.05671,8.883097,29.22459999999998,3116.556388890897
2024-05-10 10:09:00,46.94734,1.3020830000000005,1.151359410182655,9.056709,8.767365999999999,28.64579999999998,3116.606388890897
2024-05-10 10:15:00,48.495365,1.2442130000000002,1.1245043388681224,8.998839,8.767356,29.224499999999978,3116.706388890897
2024-05-10 10:18:00,44.878474999999995,1.0995370000000007,1.1139418763647682,8.767364,8.796297,29.224500000000006,3116.756388890897
2024-05-10 10:21:00,48.23495,1.1574080000000002,1.0985240301814843,8.738424,8.622686,28.356499999999983,3116.8063888908973
2024-05-10 10:24:00,47.453705,1.070602,1.0850076841792835,8.738424,8.767361999999999,29.513900000000007,3116.8563888908975
2024-05-10 10:30:00,46.961805,1.070601,1.0850071797042757,8.651618000000001,8.680557,30.381899999999973,3116.9563888908974
2024-05-10 10:33:00,45.659725,1.0416660000000002,1.0985180949059206,8.738428,8.854161999999999,30.382000000000033,3117.0063888908976
2024-05-10 10:36:00,49.00174,1.1284719999999995,1.0992831213870264,8.796293,8.738420999999999,30.381899999999973,3117.056388890898
2024-05-10 10:39:00,52.618635,1.0127319999999997,1.0834625376654714,8.593748,8.738426,30.671300000000002,3117.106388890898
2024-05-10 10:45:00,50.79572,0.9837959999999999,1.108912434686482,8.535878,8.796292000000001,30.3819,3117.206388890898
2024-05-10 10:48:00,47.974535,1.0127309999999996,1.0695580080132783,8.622688,8.738427,28.93519999999998,3117.256388890898
2024-05-10 10:54:00,47.989005,0.9837959999999999,1.0954657701533341,8.535878,8.767361999999999,29.51389999999998,3117.356388890898
2024-05-10 10:57:00,46.426505000000006,1.0416659999999993,1.0560679400232715,8.651622999999999,8.680557,28.93520000000001,3117.406388890898
2024-05-10 11:00:00,49.782985,1.0127309999999996,1.0695580080132783,8.651618,8.767357,28.935100000000006,3117.4563888908983
2024-05-10 11:06:00,46.70139,0.9837959999999999,1.0819109977174814,8.622683,8.825227,28.935100000000034,3117.5563888908982
2024-05-10 11:09:00,41.015625,1.0127309999999996,1.0413985391199196,8.622683,8.680551999999999,28.93520000000001,3117.6063888908984
2024-05-10 11:15:00,43.851275,1.1284719999999995,1.0844930979870977,8.680553,8.593751000000001,28.64580000000001,3117.7063888908983
2024-05-10 11:18:00,49.24769,1.0127309999999996,1.0834620146466305,8.651618,8.796297000000001,29.513900000000035,3117.7563888908985
2024-05-10 11:24:00,46.68692,0.9548610000000002,1.0798383091328032,8.622688,8.883097,29.51389999999998,3117.8563888908984
2024-05-10 11:27:00,47.974535,1.070602,1.085002728328287,8.680558000000001,8.709486,29.51399999999998,3117.9063888908986
2024-05-10 11:30:00,48.234955,1.0416669999999995,1.0416694999664795,8.593748,8.593751000000001,29.224499999999978,3117.956388890899
2024-05-10 11:33:00,43.34491,0.8680559999999993,1.0448736956185647,8.391207999999999,8.767362,28.93519999999998,3118.006388890899
2024-05-10 11:39:00,38.94676,0.9259250000000003,1.0373628298117188,8.564818,8.796292999999999,28.64579999999998,3118.106388890899
2024-05-10 11:42:00,39.482060000000004,1.0995370000000007,1.0703387115331608,8.651624000000002,8.593747,26.90980000000002,3118.156388890899
2024-05-10 11:45:00,44.12616,1.2731480000000008,1.0577021834760603,8.593754,8.188655999999998,27.488399999999984,3118.2063888908992
2024-05-10 11:51:00,44.111689999999996,1.2152780000000005,1.064050732326232,8.478014000000002,8.188656,27.777800000000013,3118.306388890899
2024-05-10 11:54:00,40.205439999999996,1.0127319999999997,1.0555421414231085,8.246524,8.333332,27.777800000000013,3118.3563888908993
2024-05-10 11:57:00,40.769675,1.0416659999999993,1.0416690000287496,8.391202999999999,8.391207,26.90979999999999,3118.4063888908995
2024-05-10 12:00:00,40.27778,0.8969909999999999,0.9948322711022176,8.043978,8.246527,27.777799999999985,3118.4563888908997
2024-05-10 12:06:00,40.234375,0.9837959999999999,0.9981990620964507,8.101848,8.130792,27.777800000000013,3118.5563888908996
2024-05-10 12:09:00,41.796875,1.157407,1.037363386568298,8.478014000000002,8.246527,27.488499999999988,3118.6063888909
2024-05-10 12:15:00,43.070025,1.157407,1.037363386568298,8.478014000000002,8.246527,27.488400000000013,3118.7063888908997
2024-05-10 12:18:00,38.440395,1.0416670000000003,1.0416694999793294,8.449074,8.449076999999999,27.488399999999984,3118.7563888909
2024-05-10 12:21:00,42.80961,1.070602,1.041399011459327,8.333338000000001,8.275466,27.488400000000013,3118.8063888909
2024-05-10 12:27:00,43.880210000000005,1.0127319999999997,1.0413990485113644,8.246528,8.304396,28.35650000000001,3118.9063888909
2024-05-10 12:30:00,44.111689999999996,0.983797,1.0265879382388996,8.246533,8.333336,28.64580000000001,3118.9563888909
2024-05-10 12:36:00,43.34491,0.8680560000000002,1.005802131927664,8.246533,8.535877,27.488400000000013,3119.0563888909
2024-05-10 12:39:00,41.52199,1.0127309999999996,1.0413985391199239,8.304397999999999,8.362267000000001,26.331000000000017,3119.1063888909002
2024-05-10 12:45:00,41.030095,1.0416659999999993,1.0416639999998438,8.362273,8.362267000000001,26.620400000000018,3119.2063888909
2024-05-10 12:48:00,42.56366,1.1574080000000002,1.0528899306383288,8.449074,8.246526,26.909700000000015,3119.2563888909003
2024-05-10 12:51:00,38.686345,1.157407,1.0834600562237735,8.478014000000002,8.333337,27.488400000000013,3119.3063888909005
2024-05-10 12:57:00,40.755210000000005,1.186343,1.0664185308337761,8.535884,8.304400999999999,27.488400000000013,3119.4063888909004
2024-05-10 13:00:00,40.50926,0.9837959999999999,1.0265874238433284,8.246528000000001,8.333331999999999,27.488400000000013,3119.4563888909006
2024-05-10 13:03:00,40.74074,1.0127319999999997,1.0127320000200055,8.275462999999998,8.275461,27.488399999999984,3119.506388890901
2024-05-10 13:06:00,48.23495,1.070602,1.0850076841792886,8.535878,8.564816,29.803200000000004,3119.556388890901
2024-05-10 13:12:00,48.263885,1.070602,1.0850076841792835,8.593748000000001,8.622686,28.93519999999998,3119.656388890901
2024-05-10 13:15:00,47.453705,1.0127309999999996,1.0695580080132783,8.535878,8.651617,28.64580000000001,3119.706388890901
2024-05-10 13:18:00,46.180555,0.9837959999999999,1.0682489633118935,8.622688,8.796292000000001,28.64580000000001,3119.7563888909012
2024-05-10 13:21:00,50.028935000000004,1.0127319999999997,1.0834625376654714,8.738427999999999,8.883106,28.356499999999983,3119.8063888909014
2024-05-10 13:27:00,51.070605,0.9259259999999996,1.0640549390003562,8.680558,8.969912,29.22459999999998,3119.9063888909013
2024-05-10 13:30:00,49.754055,0.9837959999999999,1.108912434686481,8.680558000000001,8.940971999999999,29.224500000000006,3119.9563888909015
2024-05-10 13:36:00,49.24769,1.0127309999999996,1.09724838873396,8.738427999999999,8.912037,29.803199999999975,3120.0563888909014
2024-05-10 13:39:00,48.234955,0.9548610000000002,1.0798429303091504,8.767358000000002,9.027777,29.513900000000007,3120.1063888909016
2024-05-10 13:42:00,51.302085000000005,1.0416670000000003,1.098523441870008,8.738423000000001,8.854166,28.64590000000001,3120.156388890902
2024-05-10 13:48:00,51.345485,0.9837959999999999,1.0954657701533341,8.709487,8.940971000000001,29.224499999999978,3120.2563888909017
2024-05-10 13:51:00,48.49537,1.0127309999999996,1.110930746799627,8.767363,8.969912,30.092600000000004,3120.306388890902
2024-05-10 13:57:00,48.49537,1.1284719999999995,1.1284719999940662,8.825232999999999,8.825230999999999,29.22460000000001,3120.406388890902
2024-05-10 14:00:00,45.13889,0.9837959999999999,1.0819109977174814,8.709488,8.912032,28.645899999999983,3120.456388890902
2024-05-10 14:06:00,45.12442,0.9837959999999999,1.0819109977174823,8.651622999999999,8.854167,28.93520000000001,3120.556388890902
2024-05-10 14:09:00,47.193285,1.0995369999999998,1.0850051884763094,8.709493,8.680556,28.067200000000014,3120.606388890902
2024-05-10 14:12:00,46.672455,1.0995369999999998,1.0850051884763094,8.622683,8.593746,28.935199999999952,3120.6563888909022
2024-05-10 14:18:00,46.426505000000006,1.1574080000000002,1.1428789408284152,8.709494,8.680556,27.199099999999987,3120.756388890902
2024-05-10 14:21:00,44.111689999999996,1.157407,1.0985235472881039,8.796294,8.680557,27.77769999999998,3120.8063888909023
2024-05-10 14:27:00,44.111689999999996,1.2152780000000005,1.079841463336023,8.883104,8.622686,27.488400000000013,3120.9063888909022
2024-05-10 14:30:00,47.193285,1.0995369999999998,1.085005188476308,8.709494,8.680557,28.356499999999983,3120.9563888909024
2024-05-10 14:33:00,45.38484,1.0416659999999993,1.0560679400232715,8.506943,8.535877000000001,27.777799999999957,3121.0063888909026
2024-05-10 14:39:00,44.60359,1.0416660000000002,1.0844900696965063,8.535878,8.622682000000001,29.513900000000035,3121.1063888909025
2024-05-10 14:42:00,44.35764,0.9837959999999999,1.0682489633118935,8.449078,8.622682000000001,28.35650000000001,3121.1563888909027
2024-05-10 14:48:00,49.5081,0.8969910000000008,0.9948275938385024,8.275467,8.478006,28.93520000000001,3121.2563888909026
2024-05-10 14:51:00,43.098960000000005,1.186343,1.0972492852072155,8.622684,8.449071,27.488399999999984,3121.306388890903
2024-05-10 14:57:00,44.60359,1.2152780000000005,1.079841463336023,8.680554,8.420136,26.33099999999999,3121.4063888909027
2024-05-10 15:00:00,48.49537,1.0127319999999997,1.0271340604130181,8.535878,8.564816,28.645899999999983,3121.456388890903
2024-05-10 15:03:00,46.16609,0.8969909999999999,1.0216758783460422,8.304397999999999,8.564817,28.64580000000001,3121.506388890903
2024-05-10 15:09:00,44.35764,1.0127310000000005,1.0834572299609067,8.449078,8.593747,27.77770000000004,3121.606388890903
2024-05-10 15:12:00,47.974535,0.8680560000000002,0.9792385573334423,8.130792,8.362265999999998,28.645899999999983,3121.656388890903
2024-05-10 15:18:00,48.755790000000005,0.8101859999999999,1.0117303228112409,7.986112,8.420136,29.224500000000035,3121.756388890903
2024-05-10 15:21:00,42.578125,1.0995370000000007,1.1139418763647682,8.651624000000002,8.680557,27.777800000000013,3121.8063888909032
2024-05-10 15:27:00,41.52199,1.157407,1.1134405803706973,8.738424000000002,8.651617,27.199000000000012,3121.906388890903
2024-05-10 15:30:00,49.52257,1.0127310000000005,1.027128602304842,8.478012,8.506941,28.64580000000001,3121.9563888909033
2024-05-10 15:33:00,41.261575,1.157407,1.128227176666148,8.709489,8.651622,27.488399999999956,3122.0063888909035
2024-05-10 15:39:00,40.50926,1.1284720000000004,1.113944380834304,8.680554,8.651622,27.488400000000013,3122.1063888909034
2024-05-10 15:42:00,48.495365,0.9837959999999999,1.0682489633118935,8.333337,8.506941000000001,28.93520000000001,3122.1563888909036
2024-05-10 15:48:00,48.480900000000005,0.8969909999999999,1.0611505596968012,8.275462999999998,8.622682000000001,28.93520000000001,3122.2563888909035
2024-05-10 15:51:00,45.15336,1.070601,1.085002223854825,8.564818,8.593747,28.35650000000004,3122.3063888909037
2024-05-10 15:54:00,42.79514,0.983797,1.0265879382388996,8.506943,8.593746,28.06710000000004,3122.356388890904
2024-05-10 16:00:00,44.892939999999996,1.070602,1.0992831564874896,8.535878,8.593746,28.64580000000001,3122.456388890904
2024-05-10 16:03:00,48.72685,0.868055,1.0448731298051668,8.362272,8.738427,28.935100000000034,3122.506388890904
2024-05-10 16:09:00,48.72685,0.8969909999999999,1.0480939230698763,8.391203,8.709492000000001,27.777799999999985,3122.606388890904
2024-05-10 16:12:00,39.192710000000005,1.157407,1.1282220900672408,8.883104,8.825227,28.067199999999985,3122.656388890904
2024-05-10 16:18:00,41.767939999999996,1.3020830000000005,1.1670337424690176,8.912039,8.651616,27.488399999999984,3122.756388890904
2024-05-10 16:21:00,44.632525,1.0995369999999998,1.0995394999615666,8.738424,8.738427,28.067099999999982,3122.806388890904
2024-05-10 16:24:00,44.632525,1.0995369999999998,1.0703438028791086,8.622683,8.564816,28.067199999999985,3122.8563888909043
2024-05-10 16:30:00,46.44097,1.0416669999999995,1.056068444620952,8.420138,8.449071,28.935300000000012,3122.9563888909042
2024-05-10 16:33:00,46.94734,0.8969909999999999,1.0349338657051887,8.362272999999998,8.651622,28.93519999999998,3123.0063888909044
2024-05-10 16:36:00,47.96007,0.983797,1.0544809444701002,8.391203,8.535876,28.935100000000034,3123.0563888909046
2024-05-10 16:39:00,45.384835,0.9837959999999999,1.0544804207972949,8.535878,8.680551999999999,28.06710000000004,3123.106388890905
2024-05-10 16:45:00,45.65972,1.070602,1.085002728328287,8.506948000000001,8.535876,28.35650000000004,3123.2063888909047
2024-05-10 16:48:00,45.93461,0.9548609999999993,1.0254963329515263,8.449078,8.593747,28.067099999999982,3123.256388890905
2024-05-10 16:51:00,44.878474999999995,0.9837959999999999,1.0682537031069081,8.478007999999999,8.651622,28.06710000000004,3123.306388890905
2024-05-10 16:54:00,39.207175,1.070602,1.085002728328287,8.651624000000002,8.680552,26.90979999999999,3123.3563888909052
2024-05-10 17:00:00,40.234375,1.2152780000000005,1.11092927307757,8.680554,8.478006,27.199099999999987,3123.456388890905
2024-05-10 17:03:00,45.659724999999995,1.1284719999999995,1.0695584543630166,8.535883,8.420141000000001,28.067099999999982,3123.5063888909053
2024-05-10 17:09:00,46.180555,1.0416659999999993,1.0416690000287496,8.506943,8.506947,27.777799999999985,3123.6063888909052
2024-05-10 17:12:00,47.453705,0.9259259999999996,0.9965142996255615,8.391207999999999,8.535882,27.488500000000016,3123.6563888909054
2024-05-10 17:15:00,42.809605000000005,1.0127309999999996,1.0695580080132783,8.478007999999999,8.593747,27.488399999999984,3123.7063888909056
2024-05-10 17:27:00,41.536460000000005,1.0416659999999993,1.0703432396696497,8.622683,8.680557,27.777799999999985,3123.9063888909054
2024-05-10 17:30:00,42.549189999999996,1.0127309999999996,1.0555367617187417,8.535883,8.622682000000001,27.488500000000016,3123.9563888909056
2024-05-10 17:33:00,38.686345,1.0416660000000002,1.0560679400232724,8.449078,8.478012,27.199100000000016,3124.006388890906
2024-05-10 17:39:00,38.686345,1.070601,1.0850071797042808,8.420138,8.449077,28.356499999999983,3124.1063888909057
2024-05-10 17:42:00,35.08391,0.9837959999999999,1.0265874238433295,8.478012999999999,8.564817,26.331000000000017,3124.156388890906
2024-05-10 17:45:00,41.53646,1.157407,1.0834600562237735,8.593754,8.449077,27.199100000000016,3124.206388890906
2024-05-10 17:51:00,40.50926,1.157407,1.0834600562237735,8.593754,8.449077,26.909699999999987,3124.306388890906
2024-05-10 17:54:00,40.234375,1.157407,1.0528894612159903,8.506948,8.304400999999999,26.620300000000015,3124.356388890906
2024-05-10 18:00:00,40.263310000000004,1.1284720000000004,1.0844930979870975,8.535878,8.449076,25.462999999999965,3124.456388890906
2024-05-12 08:18:00,35.86516,1.9386579999999993,0.731494335351734,6.134257999999999,4.36921,26.04169999999999,3124.456388890906
2024-05-12 23:18:00,50.0,0.5787040000000001,1.3466496679949145,0.02893499999999971,2.054398,30.9606,3124.456388890906
2024-05-13 00:09:00,50.0,0.3761580000000002,1.0669116801933118,0.08680600000000016,2.0254629999999993,30.671300000000002,3124.456388890906
2024-05-13 00:15:00,50.0,0.5497690000000004,1.3116621507413744,0.02893599999999985,2.054398,31.25,3124.456388890906
2024-05-13 06:51:00,35.590275,1.3020840000000007,0.6198407438943251,5.902777,4.832172999999999,25.463000000000022,3124.456388890906
2024-05-13 07:06:00,30.179395,0.9259260000000005,0.6492138700204803,5.787037,5.295140999999999,25.46289999999999,3124.456388890906
2024-05-13 07:24:00,30.439815000000003,0.46296300000000024,0.6679170729411893,6.336805000000001,6.799772,26.041600000000017,3124.456388890906
2024-05-13 07:33:00,30.685765,0.7233799999999997,0.820488760440375,7.233801,7.436341,25.46289999999999,3124.456388890906
2024-05-13 07:36:00,34.56308,0.6076389999999998,0.7806744738880852,6.973375999999999,7.349537,25.173599999999965,3124.5063888909062
2024-05-13 07:42:00,38.94676,0.8680559999999993,0.8238919777866347,7.031246,6.944440000000001,26.04169999999999,3124.606388890906
2024-05-13 07:45:00,46.16609,0.46296300000000024,0.6679170729411893,6.655088,7.118054999999999,26.909699999999987,3124.6563888909063
2024-05-13 07:48:00,60.850695,0.2314810000000005,0.7630543414245201,5.844908,7.407406999999999,34.43289999999999,3124.7063888909065
2024-05-13 07:51:00,49.233215,0.9837959999999999,1.1089170652252058,8.159718,8.420142,30.671300000000002,3124.7563888909067
2024-05-13 07:54:00,58.53588,1.0127319999999997,1.0972489161812233,8.709492999999998,8.883101,30.9606,3124.806388890907
2024-05-13 07:57:00,67.042825,0.9259260000000005,1.1033379954237403,8.217597,8.593751,35.59020000000001,3124.856388890907
2024-05-13 08:03:00,73.72685,0.983797,1.0819115304357063,8.072922,8.275465,37.32639999999998,3124.956388890907
2024-05-13 08:06:00,75.0,0.9548609999999993,1.1711300610984208,8.854168,9.317127000000001,37.905100000000004,3125.006388890907
2024-05-13 08:12:00,76.54803,1.0127319999999997,1.2168737048903189,9.027778,9.461806,39.9306,3125.106388890907
2024-05-13 08:15:00,72.69964999999999,0.8969909999999999,1.1991237886719872,8.767358,9.432867,40.509300000000025,3125.1563888909072
2024-05-13 08:18:00,76.041665,0.9837960000000008,1.187624684214373,8.912032,9.346066,40.219899999999996,3125.2063888909074
2024-05-13 08:21:00,71.91839999999999,0.8391200000000003,1.1989311011242463,8.680558,9.490738,41.66660000000002,3125.2563888909076
2024-05-13 08:27:00,68.83681,1.0127310000000005,1.2168731397419437,9.056714,9.490742999999998,38.77320000000003,3125.3563888909075
2024-05-13 08:30:00,71.889465,0.7233790000000004,1.1896437019275987,8.593748,9.693289,40.219900000000024,3125.4063888909077
2024-05-13 08:36:00,69.343175,1.0127310000000005,1.2297257582626209,9.056709,9.519677999999999,38.7732,3125.5063888909076
2024-05-13 08:39:00,68.57639,1.2152769999999995,1.2439901437663141,9.172453999999998,9.230327,38.194500000000005,3125.556388890908
2024-05-13 08:42:00,67.28877,1.1863419999999998,1.2292361812558574,9.085649,9.172457,37.32639999999998,3125.606388890908
2024-05-13 08:45:00,69.09722,1.0995369999999998,1.1703894089911202,8.969904,9.114587,38.1944,3125.656388890908
2024-05-13 08:51:00,68.07002,1.157407,1.2143603319797944,9.027774,9.143517,36.45829999999998,3125.756388890908
2024-05-13 08:54:00,62.398725,1.1574079999999993,1.1861097044862463,9.143519999999999,9.201392,35.590299999999985,3125.8063888909082
2024-05-13 08:57:00,75.5353,0.6944439999999998,1.0249961609624223,8.015049000000001,8.767365,39.0625,3125.8563888909084
2024-05-13 09:03:00,76.822915,0.5208339999999998,1.0591438692527753,7.75463,9.114586,41.66669999999999,3125.9563888909083
2024-05-13 09:06:00,71.13714999999999,0.5497680000000003,1.0821726664453875,8.043986,9.374998,40.50919999999999,3126.0063888909085
2024-05-13 09:09:00,64.17823999999999,0.8391200000000003,1.139673299907012,8.651617000000002,9.317127,36.16890000000001,3126.0563888909087
2024-05-13 09:12:00,63.165504999999996,1.0127309999999996,1.1909269811770749,9.027778000000001,9.403937,37.32640000000001,3126.106388890909
2024-05-13 09:18:00,63.151039999999995,0.9259259999999996,1.1795327940774583,8.854168,9.403932000000001,36.74769999999998,3126.206388890909
2024-05-13 09:21:00,65.72627499999999,0.8969899999999997,1.150058107719665,8.825227000000002,9.374997,36.45830000000001,3126.256388890909
2024-05-13 09:27:00,64.453125,0.8969899999999997,1.1747348811758507,8.767357,9.374997,36.45830000000004,3126.356388890909
2024-05-13 09:30:00,64.19271,0.8969899999999997,1.1624314564906446,8.796297,9.374997,36.16899999999998,3126.406388890909
2024-05-13 09:33:00,61.11111,1.0127309999999996,1.2039395310146004,8.998842999999999,9.403932000000001,35.87960000000001,3126.4563888909092
2024-05-13 09:36:00,63.700810000000004,1.0416669999999995,1.1670361236171027,9.027778,9.288191000000001,34.722200000000015,3126.5063888909094
2024-05-13 09:42:00,67.28877499999999,1.070602,1.1825685839557527,9.027783,9.259261,36.16899999999998,3126.6063888909093
2024-05-13 09:45:00,69.86400499999999,0.78125,1.127106541378955,8.622685999999998,9.403935999999998,37.905100000000004,3126.6563888909095
2024-05-13 09:48:00,77.32928,0.17361100000000018,0.8623072941296814,7.233794,9.519673000000001,41.95610000000002,3126.7063888909097
2024-05-13 09:54:00,68.82233500000001,0.3472229999999996,0.9947285626239915,7.8703710000000004,9.693288,38.7732,3126.8063888909096
2024-05-13 09:57:00,66.52198999999999,0.5787040000000001,1.0638519430455187,8.275461,9.461807,37.905100000000004,3126.85638889091
2024-05-13 10:00:00,63.165504999999996,0.868055,1.1814573045633732,8.796297,9.490742000000001,36.168900000000036,3126.90638889091
2024-05-13 10:03:00,61.89236,1.0995369999999998,1.2385865052118692,9.085647999999999,9.375001000000001,33.85419999999999,3126.95638889091
2024-05-13 10:09:00,63.671875,1.0995369999999998,1.2115915216562538,9.172457999999999,9.403931,35.30090000000001,3127.05638889091
2024-05-13 10:12:00,67.01389,1.0995369999999998,1.2385865052118692,9.085647999999999,9.375001000000001,35.59020000000001,3127.1063888909102
2024-05-13 10:15:00,67.563655,1.0127309999999996,1.2168731397419443,9.056708,9.490737000000001,34.72219999999999,3127.1563888909104
2024-05-13 10:18:00,66.001155,1.0416659999999993,1.2331397845605594,9.143523,9.548607,36.16900000000001,3127.2063888909106
2024-05-13 10:21:00,67.795135,0.9259259999999996,1.1670378698298889,8.969902999999999,9.490737000000001,37.03709999999998,3127.256388890911
2024-05-13 10:27:00,69.097225,1.0127319999999997,1.1778244546108112,8.940973,9.288191000000001,35.87960000000004,3127.3563888909107
2024-05-13 10:30:00,67.54919,0.8969909999999999,1.174735479793939,8.738423000000001,9.346062,37.037000000000035,3127.406388890911
2024-05-13 10:33:00,65.98669,1.0127309999999996,1.1909269811770749,8.825232999999999,9.201391999999998,36.16889999999998,3127.456388890911
2024-05-13 10:39:00,65.21991,1.0127309999999996,1.1646366165806636,8.912033,9.230322000000001,35.87960000000004,3127.556388890911
2024-05-13 10:42:00,65.75521,1.1284720000000004,1.213207454494561,8.969908,9.143516,35.30090000000001,3127.606388890911
2024-05-13 10:48:00,66.247105,1.1284720000000004,1.1713409378030815,8.969908,9.056716,35.59019999999998,3127.706388890911
2024-05-13 10:51:00,67.042825,1.0416659999999993,1.180439276413522,8.825232999999999,9.114587,37.32640000000001,3127.7563888909112
2024-05-13 10:54:00,70.355905,0.9259260000000005,1.154465418495772,8.680552,9.172456,36.45830000000001,3127.8063888909114
2024-05-13 11:00:00,67.795135,0.8391200000000003,1.1635738125715884,8.535877,9.259257,37.037000000000006,3127.9063888909113
2024-05-13 11:03:00,63.671875,0.8391200000000003,1.139673299907012,8.651617000000002,9.317127,36.45839999999998,3127.9563888909115
2024-05-13 11:09:00,62.644675,0.8969909999999999,1.1500586979020946,8.796292999999999,9.346062,37.32639999999998,3128.0563888909114
2024-05-13 11:12:00,65.74073999999999,0.9548609999999993,1.1583557659495516,8.883098,9.317127000000001,35.59030000000001,3128.1063888909116
2024-05-13 11:18:00,64.207175,0.9548610000000002,1.158355765949552,8.883098,9.317127,35.87959999999998,3128.2063888909115
2024-05-13 11:21:00,62.413195,0.8969909999999999,1.1376046660148575,8.825233,9.346062,35.301000000000016,3128.2563888909117
2024-05-13 11:24:00,62.398725,1.0127319999999997,1.2168737048903189,8.940973,9.375001000000001,34.14359999999999,3128.306388890912
2024-05-13 11:30:00,60.575810000000004,0.8969909999999999,1.174735479793939,8.912037999999999,9.519677,34.722200000000015,3128.406388890912
2024-05-13 11:33:00,59.027775000000005,1.070602,1.2095141822528377,9.201388000000001,9.490736,33.27539999999999,3128.456388890912
2024-05-13 11:39:00,56.72743,0.9548610000000002,1.1838276646588708,9.027778000000001,9.519677,32.4075,3128.556388890912
2024-05-13 11:42:00,51.041669999999996,1.070602,1.1689537893456472,8.912037999999999,9.114586,31.53929999999997,3128.606388890912
2024-05-13 11:48:00,53.11053,1.0416669999999995,1.1124370420548266,8.854168,8.998840999999999,30.96059999999997,3128.706388890912
2024-05-13 11:51:00,49.754055,0.9259259999999996,1.1033424725177532,8.767358000000002,9.143522,31.24999999999997,3128.756388890912
2024-05-13 11:54:00,51.056135,1.0127310000000005,1.1109307467996279,8.883098,9.085647,30.67130000000003,3128.8063888909123
2024-05-13 12:00:00,50.274879999999996,1.070601,1.1134425553881666,8.940968,9.027777,30.3819,3128.9063888909122
2024-05-13 12:03:00,51.31655,1.157407,1.1428834874818037,8.998838000000001,8.969911,30.092600000000004,3128.9563888909124
2024-05-13 12:09:00,52.5897,1.1284719999999995,1.1284719999940662,8.998842999999999,8.998840999999999,30.960699999999974,3129.0563888909123
2024-05-13 12:12:00,52.604164999999995,1.0416659999999993,1.1399463040080033,8.969903,9.172457,31.250100000000003,3129.1063888909125
2024-05-13 12:15:00,55.94618,0.9548610000000002,1.1195161475411088,8.767357,9.114586,31.53929999999997,3129.1563888909127
2024-05-13 12:21:00,54.398145,0.8391200000000003,1.1032911811266493,8.680557,9.259257,32.11809999999997,3129.2563888909126
2024-05-13 12:24:00,51.302085,0.8680560000000002,1.0704440179325587,8.709492999999998,9.143517,30.382000000000005,3129.306388890913
2024-05-13 12:30:00,53.35648,1.0127319999999997,1.1109312786239827,8.825233,9.027781000000001,30.671299999999974,3129.4063888909127
2024-05-13 12:33:00,54.412615,0.8680560000000002,1.0956670090987035,8.680553,9.172457,31.5394,3129.456388890913
2024-05-13 12:39:00,52.604164999999995,0.8969909999999999,1.0997691203499371,8.680553,9.114581999999999,30.382000000000033,3129.556388890913
2024-05-13 12:42:00,51.31655,0.868055,1.0704478304335234,8.709487,9.143522,30.382000000000005,3129.606388890913
2024-05-13 12:45:00,52.083330000000004,1.0127319999999997,1.097253662582032,8.883098,9.056716,30.3819,3129.656388890913
2024-05-13 12:51:00,52.083330000000004,1.0127309999999996,1.1245081467213156,8.825228,9.056717,31.25,3129.756388890913
2024-05-13 12:54:00,50.810185,1.0416659999999993,1.1535405539501475,8.854163,9.085647,30.092600000000004,3129.8063888909132
2024-05-13 12:57:00,48.987265,0.9837959999999999,1.1089170652252058,8.825228,9.085652,29.22460000000001,3129.8563888909134
2024-05-13 13:00:00,53.385414999999995,1.070602,1.113443068639442,8.940968000000002,9.027776,30.382000000000005,3129.9063888909136
2024-05-13 13:06:00,55.975115,1.1284719999999995,1.157170770607741,8.912033,8.969911,31.539299999999997,3130.0063888909135
2024-05-13 13:09:00,62.398725,1.0416659999999993,1.1535405539501475,9.114583,9.346067,33.56480000000002,3130.0563888909137
2024-05-13 13:15:00,60.575810000000004,1.0416660000000002,1.193745456261229,9.172458,9.490742000000001,34.43290000000002,3130.1563888909136
2024-05-13 13:18:00,62.90509,1.1284720000000004,1.2269571279472782,9.230328,9.432866,33.27550000000002,3130.206388890914
2024-05-13 13:21:00,66.001155,0.9548609999999993,1.2089803083290165,9.056718,9.606477,34.722200000000015,3130.256388890914
2024-05-13 13:27:00,64.97396,0.8969909999999999,1.162432050909824,9.027778,9.606477,35.879699999999985,3130.356388890914
2024-05-13 13:30:00,62.919560000000004,0.8969909999999999,1.1869625759536304,8.883102999999998,9.519672,34.14349999999999,3130.406388890914
2024-05-13 13:36:00,63.151039999999995,0.9837959999999999,1.1876246842143723,8.940967,9.375001000000001,34.14349999999999,3130.506388890914
2024-05-13 13:39:00,62.398725,0.8969909999999999,1.174735479793939,8.883102999999998,9.490742000000001,35.30090000000001,3130.556388890914
2024-05-13 13:45:00,61.617475,0.9548610000000002,1.1838276646588708,8.912037000000002,9.403936,33.85419999999999,3130.656388890914
2024-05-13 13:48:00,63.151039999999995,1.0127319999999997,1.1646371654199306,8.998843,9.317131,33.85419999999996,3130.7063888909142
2024-05-13 13:51:00,57.75463,0.9259259999999996,1.1670378698298889,8.883102999999998,9.403937,33.85420000000002,3130.7563888909144
2024-05-13 13:57:00,57.75463,0.8969899999999997,1.150058107719665,8.912037000000002,9.461807,32.98610000000002,3130.8563888909143
2024-05-13 14:00:00,61.082175,1.0416670000000003,1.1804398198989383,8.969902999999999,9.259256,34.722200000000015,3130.9063888909145
2024-05-13 14:03:00,62.63021,0.9259259999999996,1.1418087023801684,8.883102999999998,9.346067,34.14349999999999,3130.9563888909147
2024-05-13 14:06:00,60.850695,0.8969909999999999,1.174735479793939,8.796292999999999,9.403932000000001,34.14359999999999,3131.006388890915
2024-05-13 14:09:00,60.57581,1.0416670000000003,1.1937460038261787,9.027783,9.346066,33.56479999999999,3131.056388890915
2024-05-13 14:15:00,61.631945,1.0416669999999995,1.2069667997353994,9.027778,9.375001000000001,33.275499999999994,3131.156388890915
2024-05-13 14:18:00,59.042244999999994,0.9259259999999996,1.1795370999543668,8.883098,9.432872,33.27539999999999,3131.206388890915
2024-05-13 14:21:00,55.439815,1.0127309999999996,1.17782390163257,8.969908,9.317127000000001,33.275499999999994,3131.2563888909153
2024-05-13 14:27:00,54.93345,0.9548609999999993,1.1454934328461042,8.912037999999999,9.317127000000001,33.56479999999999,3131.3563888909152
2024-05-13 14:30:00,53.11053,1.0127309999999996,1.164636616580663,9.027778000000001,9.346067,32.117999999999995,3131.4063888909154
2024-05-13 14:36:00,56.72743,1.157407,1.2143554871126039,9.114588000000001,9.230321,33.275499999999994,3131.5063888909153
2024-05-13 14:39:00,60.57581,1.070602,1.1689490660393045,9.056718,9.259256,33.27550000000002,3131.5563888909155
2024-05-13 14:42:00,64.699075,0.9259260000000005,1.1670378698298887,8.940972,9.461806,34.14350000000002,3131.6063888909157
2024-05-13 14:54:00,61.631945,0.9259259999999996,1.167037869829888,8.998843,9.519677,33.85409999999999,3131.8063888909155
2024-05-13 14:57:00,61.11111,0.9259259999999996,1.1795327940774583,8.998843,9.548607,33.85419999999999,3131.8563888909157
2024-05-13 15:00:00,59.54861,0.8969899999999997,1.125075667427069,8.912037000000002,9.403937,33.56479999999999,3131.906388890916
2024-05-13 15:06:00,59.80903,0.9259259999999996,1.1670378698298889,8.883102999999998,9.403937,33.56479999999999,3132.006388890916
2024-05-13 15:09:00,58.000575,0.8969909999999999,1.162432050909824,8.854168,9.432867,34.14349999999999,3132.056388890916
2024-05-13 15:12:00,62.65914,0.868055,1.1451298681534055,8.796297,9.403932000000001,32.98609999999999,3132.106388890916
2024-05-13 15:18:00,61.863425,0.9259259999999996,1.1670378698298889,8.883102999999998,9.403937,33.56480000000002,3132.206388890916
2024-05-13 15:21:00,62.38426,0.983797,1.2131695743226005,8.940973,9.432866,33.85420000000002,3132.2563888909162
2024-05-13 15:27:00,62.138310000000004,0.8969909999999999,1.162432050909824,8.940973,9.519672,33.275499999999965,3132.356388890916
2024-05-13 15:30:00,62.398725,0.868055,1.132880165030653,8.854167,9.432872,35.30090000000001,3132.4063888909163
2024-05-13 15:36:00,60.56134,0.8391200000000003,1.1154932638543633,8.825227000000002,9.432867,33.85420000000002,3132.5063888909162
2024-05-13 15:39:00,60.57581,0.868055,1.1205510073638694,8.854167,9.403932000000001,33.27540000000002,3132.5563888909164
2024-05-13 15:42:00,59.288195,0.983797,1.174726474612669,8.940973,9.346066,33.85420000000002,3132.6063888909166
2024-05-13 15:48:00,62.138310000000004,1.0127310000000005,1.164636616580664,8.969907,9.288196,33.56479999999999,3132.7063888909165
2024-05-13 15:51:00,63.16551,0.9548610000000002,1.1325493014298826,8.940967,9.317126,34.722200000000015,3132.7563888909167
2024-05-13 15:54:00,63.932294999999996,0.983797,1.1876252511229943,8.854163,9.288196,34.72229999999996,3132.806388890917
2024-05-13 15:57:00,61.357060000000004,0.8391200000000003,1.1276213119954273,8.767357,9.403936999999999,34.14349999999999,3132.856388890917
2024-05-13 16:03:00,63.425925,0.9259260000000005,1.141808702380169,8.883102000000001,9.346066,33.85420000000002,3132.956388890917
2024-05-13 16:06:00,63.425925,0.868055,1.132880165030653,8.854167,9.432872,34.722200000000015,3133.006388890917
2024-05-13 16:09:00,63.686345,0.8969899999999997,1.1376040801112,8.969907,9.490737000000001,34.14350000000002,3133.0563888909173
2024-05-13 16:12:00,61.877894999999995,0.8969909999999999,1.150058697902094,8.825233,9.375001999999999,33.275499999999965,3133.1063888909175
2024-05-13 16:15:00,61.617475,0.9259259999999996,1.1544654184957706,8.854163,9.346067,33.85419999999999,3133.1563888909177
2024-05-13 16:18:00,60.069445,0.8969909999999999,1.1376089828729887,8.854163,9.375001999999999,33.85409999999999,3133.206388890918
2024-05-13 16:21:00,58.52141,1.0127319999999997,1.2039445755268787,8.883098,9.288196,33.56479999999999,3133.256388890918
2024-05-13 16:24:00,61.617475,0.9837959999999999,1.1747259118220323,8.825227000000002,9.230321,33.56480000000002,3133.3063888909182
2024-05-13 16:27:00,61.617475,0.868055,1.132880165030653,8.767357,9.346062,34.14350000000002,3133.3563888909184
2024-05-13 16:30:00,60.32986,0.9548610000000002,1.1711344625295734,8.825227000000002,9.288196,34.43290000000002,3133.4063888909186
2024-05-13 16:33:00,61.60301,0.9259259999999996,1.1670378698298889,8.912037999999999,9.432872,34.72219999999999,3133.456388890919
2024-05-13 16:36:00,59.54861,0.8969899999999997,1.1376040801112,8.854167,9.374997,33.85420000000002,3133.506388890919
2024-05-13 16:39:00,58.76736,0.8969899999999997,1.150058107719665,8.796297,9.346067,33.56480000000002,3133.556388890919
2024-05-13 16:42:00,57.74016,0.868055,1.108148640943777,8.738422,9.259257,33.85419999999999,3133.6063888909193
2024-05-13 16:45:00,56.97338,0.8969899999999997,1.125075667427069,8.854167,9.346067,33.85419999999999,3133.6563888909195
2024-05-13 16:48:00,56.95891,0.8969909999999999,1.1376046660148575,8.825233,9.346062,32.69679999999997,3133.7063888909197
2024-05-13 16:51:00,55.94618,0.8969909999999999,1.1500586979020946,8.709492999999998,9.259262,32.407400000000024,3133.75638889092
2024-05-13 16:54:00,53.87731,0.9259259999999996,1.1290739937664434,8.796292999999999,9.230327,32.696799999999996,3133.80638889092
2024-05-13 16:57:00,54.38368,0.9548610000000002,1.1325493014298815,8.796292000000001,9.172450999999999,32.407400000000024,3133.8563888909202
2024-05-13 17:00:00,59.79456,1.0127310000000005,1.1379795673051663,8.940967,9.201386,33.56479999999999,3133.9063888909204
2024-05-13 17:03:00,60.850695,0.8969899999999997,1.125075667427069,8.767357,9.259257,32.986099999999965,3133.9563888909206
2024-05-13 17:06:00,61.328125,0.8391200000000003,1.1154932638543633,8.680552,9.288191999999999,33.85419999999999,3134.006388890921
2024-05-13 17:09:00,59.288195,0.9259259999999996,1.116249879974964,8.796292999999999,9.201387,32.98610000000002,3134.056388890921
2024-05-13 17:12:00,61.631945,0.9548610000000002,1.158355765949552,8.680557,9.114586,32.98609999999999,3134.106388890921
2024-05-13 17:15:00,60.850695,0.868055,1.1328801650306521,8.622682000000001,9.201387,33.564899999999966,3134.1563888909213
2024-05-13 17:18:00,59.027775,0.868055,1.1328801650306521,8.651617000000002,9.230322000000001,32.98609999999999,3134.2063888909215
2024-05-13 17:21:00,58.275459999999995,0.8969899999999997,1.1124661456076523,8.767357,9.230327,32.696799999999996,3134.2563888909217
2024-05-13 17:24:00,57.465275,0.868055,1.1205510073638694,8.680557,9.230322000000001,32.11810000000003,3134.306388890922
2024-05-13 17:27:00,52.589695,0.8101849999999997,1.1098861609535553,8.651617000000002,9.317132,32.117999999999995,3134.356388890922
2024-05-13 17:30:00,56.741895,0.9548610000000002,1.119511626749153,8.796297,9.143516,31.828799999999973,3134.4063888909222
2024-05-13 17:33:00,56.72743,0.8391200000000003,1.0910170823977856,8.651622,9.201391999999998,31.250100000000003,3134.4563888909224
2024-05-13 17:36:00,55.70023,0.868055,1.1205510073638694,8.680557,9.230322000000001,32.117999999999995,3134.5063888909226
2024-05-13 17:39:00,54.412615,0.8969909999999999,1.0997691203499378,8.796292999999999,9.230322000000001,31.25000000000003,3134.556388890923
2024-05-13 17:42:00,53.6603,0.868055,1.108148640943777,8.680552,9.201387,31.53940000000003,3134.606388890923
2024-05-13 17:45:00,53.64583,0.8101849999999997,1.0736701389356307,8.680551999999999,9.259257,30.96070000000003,3134.656388890923
2024-05-13 17:48:00,54.67303,0.9548610000000002,1.158355765949552,8.825227000000002,9.259256,31.82869999999997,3134.7063888909233
2024-05-13 17:51:00,53.862845,0.8969909999999999,1.150058697902094,8.738423000000001,9.288191999999999,32.11800000000002,3134.7563888909235
2024-05-13 17:54:00,50.56424,0.8969909999999999,1.0869850775179428,8.825233,9.230322000000001,30.960700000000003,3134.8063888909237
2024-05-13 17:57:00,52.0978,0.9548609999999993,1.1195161475411088,8.825228,9.172457,30.960700000000003,3134.856388890924
2024-05-13 18:00:00,46.426505000000006,0.7523149999999994,1.05015619300362,8.622688,9.288193,30.092600000000033,3134.906388890924
2024-05-14 06:18:00,32.24826,1.6203700000000003,0.6477276021267773,5.468747,4.021986999999999,24.884299999999996,3134.906388890924
2024-05-14 06:27:00,32.494209999999995,1.3888889999999998,0.6161940723720847,5.2951369999999995,4.108798,25.752399999999994,3134.906388890924
2024-05-14 06:45:00,30.439815000000003,1.244212,0.6290395369221737,5.179397000000001,4.1956050000000005,25.462999999999994,3134.906388890924
2024-05-14 06:54:00,32.75463,1.475695,0.6084316417199881,5.2083319999999995,3.9062469999999996,24.594899999999996,3134.906388890924
2024-05-14 07:15:00,33.275465,1.2152779999999996,0.5932815775961535,5.324072999999999,4.340275000000001,23.148200000000003,3134.906388890924
2024-05-14 07:42:00,30.685765,0.868055,0.7623040661232799,6.5104120000000005,6.307867,25.462999999999994,3134.906388890924
2024-05-14 07:45:00,31.235529999999997,0.8101850000000006,0.7659586961082915,6.626162000000001,6.539346999999999,26.04170000000002,3134.906388890924
2024-05-14 07:48:00,42.288775,0.983797,0.7976277342868038,6.626161999999999,6.278935,27.199099999999987,3134.9563888909242
2024-05-14 07:51:00,49.001735,0.46296300000000024,0.7687487331732425,6.42361,7.146986999999999,28.645899999999983,3135.0063888909244
2024-05-14 07:54:00,46.70139,0.8969909999999999,0.9536912899906427,7.436343,7.5520819999999995,28.93520000000001,3135.0563888909246
2024-05-14 07:57:00,45.12442,0.8391200000000003,0.9095392245837932,7.523152,7.667822,28.067099999999982,3135.106388890925
2024-05-14 08:00:00,51.31655,0.8680560000000002,0.8966778505227709,7.407411999999999,7.465276,29.224500000000006,3135.156388890925
2024-05-14 08:03:00,62.67361,1.070602,0.9501671254014348,7.465281999999999,7.2338000000000005,33.56479999999999,3135.206388890925
2024-05-14 08:06:00,65.494795,0.78125,0.8919952668085521,7.146987000000001,7.378477,34.43289999999999,3135.2563888909253
2024-05-14 08:09:00,60.59028,0.7233799999999997,0.9603724990662019,7.3784719999999995,7.8993020000000005,34.14360000000002,3135.3063888909255
2024-05-14 08:12:00,53.11053,0.6944440000000007,0.9666403674607854,7.494212000000001,8.101848,33.27540000000002,3135.3563888909257
2024-05-14 08:15:00,49.754055,0.8101850000000006,0.9734997179484818,7.812502,8.159727,31.5394,3135.406388890926
2024-05-14 08:18:00,55.179395,1.070602,1.0414041053710394,8.072912,8.015049999999999,31.8288,3135.456388890926
2024-05-14 08:21:00,57.248265,0.8101849999999997,0.9734997179484807,7.957172000000001,8.304397,31.828699999999998,3135.5063888909262
2024-05-14 08:24:00,55.179395,0.78125,0.9948418643795638,7.783566,8.246526,32.117999999999995,3135.5563888909264
2024-05-14 08:27:00,57.75463,0.694445,0.9547447891895837,7.696761,8.275466,31.25,3135.6063888909266
2024-05-14 08:30:00,57.248265,0.6076389999999998,0.9450484347319912,7.725690999999999,8.506941999999999,33.85409999999999,3135.656388890927
2024-05-14 08:33:00,55.1794,0.6076389999999998,0.9338309316994317,7.725690999999999,8.478012,32.1181,3135.706388890927
2024-05-14 08:36:00,60.069445,0.49189799999999995,0.9160896117592249,7.436343999999999,8.478006,34.14350000000002,3135.756388890927
2024-05-14 08:39:00,48.4809,0.8101849999999997,1.0491446416034396,8.217592999999999,8.738427999999999,30.671300000000002,3135.8063888909273
2024-05-14 08:42:00,44.864005000000006,1.1284719999999995,1.0844879618674523,8.709494,8.622682000000001,30.092600000000004,3135.8563888909275
2024-05-14 08:45:00,47.193285,1.1863419999999998,1.0972488105671134,8.651619,8.478007,30.9606,3135.9063888909277
2024-05-14 08:48:00,45.413775,1.157407,1.1134405803706986,8.680554,8.593747,29.803200000000004,3135.956388890928
2024-05-14 08:51:00,49.24769,1.186343,1.0972492852072155,8.622684,8.449071,29.513900000000007,3136.006388890928
2024-05-14 08:54:00,52.083330000000004,1.070602,1.0560659033611912,8.449078,8.420136,31.828699999999998,3136.0563888909282
2024-05-14 08:57:00,52.618635,0.868055,1.0189266441202367,8.188662,8.506947,30.671299999999974,3136.1063888909284
2024-05-14 09:00:00,53.645835000000005,0.9548610000000002,1.0528914031483283,8.391202,8.593751000000001,30.671300000000002,3136.1563888909286
2024-05-14 09:03:00,55.7147,0.8969899999999997,1.0216753330124004,8.420137,8.680557,31.5394,3136.206388890929
2024-05-14 09:06:00,52.87905,0.8680559999999993,1.057702071416649,8.333338,8.738422,32.69670000000002,3136.256388890929
2024-05-14 09:09:00,50.810185,0.9837959999999999,1.0819109977174814,8.506948000000001,8.709492000000001,30.960700000000003,3136.306388890929
2024-05-14 09:12:00,46.947335,1.0416660000000002,1.0985180949059228,8.680558,8.796292000000001,29.80329999999998,3136.3563888909293
2024-05-14 09:15:00,47.4537,1.1863419999999998,1.0972488105671134,8.912039,8.738427,29.80329999999998,3136.4063888909295
2024-05-14 09:18:00,45.384835,1.1284720000000004,1.1139443808342988,8.825229,8.796297,30.960700000000003,3136.4563888909297
2024-05-14 09:21:00,47.4537,1.359953,1.1290731851830373,9.085643999999998,8.651621,29.803200000000004,3136.50638889093
2024-05-14 09:24:00,49.24769,1.3020829999999997,1.1513594101826539,9.085643999999998,8.796301,30.0925,3136.55638889093
2024-05-14 09:27:00,52.0978,1.186343,1.0972492852072142,8.854164,8.680551000000001,30.381999999999977,3136.6063888909302
2024-05-14 09:30:00,52.34375,1.0127309999999996,1.0834572299609047,8.506948000000001,8.651617,30.671300000000002,3136.6563888909304
2024-05-14 09:33:00,52.864585,0.8969899999999997,1.0611500003919658,8.275466999999999,8.622687,31.5394,3136.7063888909306
2024-05-14 09:36:00,53.125,0.868055,1.0189266441202378,8.304402,8.622687,30.960700000000003,3136.756388890931
2024-05-14 09:39:00,53.125,0.9259260000000005,1.0640549390003569,8.333332,8.622686,30.960700000000003,3136.806388890931
2024-05-14 09:42:00,54.181135,0.8101850000000006,1.0491403757154216,8.362272,8.883097,32.117999999999995,3136.856388890931
