Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-14 09:45:00,52.34375,0.868055,1.0319507954213933,8.449072000000001,8.796297000000001,31.539299999999997,3136.9063888909313
2024-05-14 09:48:00,58.78183,0.6076389999999998,0.899743334900219,7.957178999999999,8.62269,32.1181,3136.9563888909315
2024-05-14 09:51:00,70.12442,0.0289350000000006,0.4855751302545805,6.510420000000001,8.593744999999998,37.037000000000006,3137.0063888909317
2024-05-14 09:54:00,75.30382,-0.2025459999999999,,5.642365,8.622681,40.219900000000024,3137.056388890932
2024-05-14 09:57:00,77.850115,-0.2025459999999999,,5.526619999999999,8.680556,40.509299999999996,3137.106388890932
2024-05-14 10:00:00,65.74073999999999,-0.05787000000000031,,6.394674,9.114584,35.59020000000001,3137.1563888909322
2024-05-14 10:03:00,55.425345,0.4050929999999999,0.9426530897866998,7.581021,8.998838,32.11809999999997,3137.2063888909324
2024-05-14 10:06:00,53.11053,0.9548610000000002,1.0798383091328032,8.478012,8.738420999999999,30.381899999999973,3137.2563888909326
2024-05-14 10:09:00,48.495365,0.8680559999999993,1.0704440179325583,8.420138,8.854162,30.960700000000003,3137.306388890933
2024-05-14 10:12:00,46.16609,1.1284720000000004,1.113939337256467,8.825234000000002,8.796292000000001,29.513900000000035,3137.356388890933
2024-05-14 10:15:00,48.495365,1.070601,,8.680558,8.680557,29.803200000000004,3137.406388890933
2024-05-14 10:18:00,48.755785,1.0416660000000002,1.09852292383706,8.651618000000001,8.767361999999999,30.38190000000003,3137.4563888909333
2024-05-14 10:21:00,47.974535,0.9259259999999996,1.0772436567720032,8.506943,8.825227,29.513800000000003,3137.5063888909335
2024-05-14 10:24:00,49.522575,0.9548610000000002,1.093166209984093,8.535877,8.825236,30.382000000000005,3137.5563888909337
2024-05-14 10:27:00,49.522575,0.8969909999999999,1.0611505596968005,8.449078,8.796297,30.381899999999973,3137.606388890934
2024-05-14 10:30:00,47.193285,1.0416660000000002,1.0844900696965063,8.593748,8.680551999999999,29.51389999999998,3137.656388890934
2024-05-14 10:33:00,39.973960000000005,1.1284720000000004,1.1139443808342988,8.825229,8.796297,27.777800000000013,3137.7063888909342
2024-05-14 10:36:00,46.672455,1.186343,1.1423877908909332,8.767364,8.680551000000001,27.777800000000013,3137.7563888909344
2024-05-14 10:39:00,48.49537,1.1284719999999995,1.113939337256462,8.709493,8.680551000000001,28.356499999999983,3137.8063888909346
2024-05-14 10:42:00,48.49537,1.0995370000000007,1.1282271253665346,8.738424000000002,8.796297,29.513900000000007,3137.856388890935
2024-05-14 10:45:00,48.23495,1.2442130000000002,1.1245043388681235,8.969909,8.738426,30.381899999999973,3137.906388890935
2024-05-14 10:48:00,50.810185,1.1284720000000004,1.1284720000003732,8.796298,8.796295999999998,29.803199999999975,3137.956388890935
2024-05-14 10:51:00,52.604164999999995,0.9259259999999996,1.0507612180697716,8.564817999999999,8.825232,29.224500000000006,3138.0063888909353
2024-05-14 10:54:00,50.02894,0.9837959999999999,1.0819109977174814,8.506948000000001,8.709492000000001,30.382000000000005,3138.0563888909355
2024-05-14 10:57:00,47.71412,0.9548610000000002,1.0664176719518466,8.478007999999999,8.709487,30.38190000000003,3138.1063888909357
2024-05-14 11:00:00,49.754055,0.9259260000000005,1.0102488867328911,8.391202,8.564816,29.22460000000001,3138.156388890936
2024-05-14 11:03:00,50.057874999999996,0.8680559999999993,1.0704440179325583,8.449078,8.883102000000001,30.3819,3138.206388890936
2024-05-14 11:06:00,50.795715,0.983797,1.0544809444701002,8.449072999999999,8.593746,29.224500000000006,3138.2563888909363
2024-05-14 11:09:00,50.810185,0.7233799999999997,0.9845470542113154,8.130792,8.709492000000001,30.092599999999976,3138.3063888909364
2024-05-14 11:12:00,54.412615,0.7523149999999994,1.0021919388423777,8.101855999999998,8.651620999999999,30.960700000000003,3138.3563888909366
2024-05-14 11:15:00,53.631365,0.6655099999999994,1.0060817211215711,7.986112,8.767362,30.381999999999977,3138.406388890937
2024-05-14 11:18:00,51.0706,0.8969899999999997,1.0349333156601856,8.362267,8.651617,29.513900000000007,3138.456388890937
2024-05-14 11:21:00,49.262150000000005,0.868055,1.0189266441202378,8.304402,8.622687,29.513900000000007,3138.506388890937
2024-05-14 11:24:00,50.028935,0.78125,1.0072616873488773,8.246527,8.738427,30.671300000000002,3138.5563888909373
2024-05-14 11:27:00,50.02894,0.8969909999999999,1.0741161976254694,8.420138,8.796297,30.671300000000002,3138.6063888909375
2024-05-14 11:30:00,49.52257,0.8680560000000002,1.0319513565537795,8.333331999999999,8.680556,30.96059999999997,3138.6563888909377
2024-05-14 11:33:00,50.810185,0.78125,0.9948418643795642,8.188662,8.651622,30.67130000000003,3138.706388890938
2024-05-14 11:36:00,43.315975,0.6944440000000007,0.9902022442805897,8.101852000000001,8.767358,29.80329999999998,3138.756388890938
2024-05-14 11:39:00,41.78241,0.8391200000000003,1.0027315238033476,8.188657,8.535877,28.067099999999982,3138.8063888909383
2024-05-14 11:42:00,44.618055,0.8969909999999999,1.0083115994869762,8.130783000000001,8.362272,28.067099999999982,3138.8563888909384
2024-05-14 11:45:00,42.303245000000004,1.0127309999999996,1.0271335556840866,8.217588,8.246527,28.067099999999982,3138.9063888909386
2024-05-14 11:48:00,41.53646,1.0127309999999996,1.0414034477705523,8.130783,8.188662,27.488400000000013,3138.956388890939
2024-05-14 11:51:00,39.192710000000005,1.0127309999999996,,8.043982999999999,8.043982,26.331000000000017,3139.006388890939
2024-05-14 11:54:00,41.030095,1.157407,1.005807525528706,8.101848,7.812501,27.199099999999987,3139.056388890939
2024-05-14 11:57:00,38.425925,1.0416659999999993,0.9976346504538844,7.957172999999999,7.870367,26.909699999999987,3139.1063888909393
2024-05-14 12:00:00,39.988425,1.070601,0.9965116256715005,8.072918,7.928237000000001,27.199099999999987,3139.1563888909395
2024-05-14 12:03:00,39.221645,1.070601,0.9965168766853542,8.101848,7.957177,27.199099999999987,3139.2063888909397
2024-05-14 12:06:00,39.221645,1.0127309999999996,0.9981915760690198,7.957178,7.928237000000001,27.488400000000013,3139.25638889094
2024-05-14 12:09:00,39.756945,1.0127319999999997,0.9981920712715238,8.015048,7.9861059999999995,26.90979999999996,3139.30638889094
2024-05-14 12:12:00,41.78241,0.9259259999999996,0.9965190661847942,7.986108,8.130792,26.620300000000043,3139.3563888909403
2024-05-14 12:15:00,40.755210000000005,0.9837959999999999,1.012458332895169,8.072918000000001,8.130792,27.777800000000013,3139.4063888909404
2024-05-14 12:18:00,39.467595,0.9837959999999999,0.983799000019084,8.188658,8.188662,27.199000000000012,3139.4563888909406
2024-05-14 12:21:00,37.688075,0.9837959999999999,0.983799000019084,8.130783,8.130787,27.199099999999987,3139.506388890941
2024-05-14 12:24:00,38.94676,1.157407,1.0373687801836053,8.362268,8.130790999999999,26.909699999999987,3139.556388890941
2024-05-14 12:27:00,41.015625,1.1284720000000004,1.0695636396991288,8.275458,8.159726,27.488499999999988,3139.606388890941
2024-05-14 12:30:00,42.809610000000006,1.0416659999999993,1.0271310696058351,8.275463,8.246527,26.909699999999987,3139.6563888909413
2024-05-14 12:33:00,41.536460000000005,0.9837959999999999,1.0265874238433295,8.304397999999999,8.391202,27.488400000000013,3139.7063888909415
2024-05-14 12:36:00,37.93403,0.9259259999999996,0.9965142996255615,8.130787999999999,8.275462000000001,26.90980000000002,3139.7563888909417
2024-05-14 12:39:00,40.755205000000004,0.9259259999999996,0.9965190661847942,8.015042999999999,8.159727,26.620299999999986,3139.806388890942
2024-05-14 12:42:00,42.824075,0.983797,0.9981995669643058,8.015042999999999,8.043986,27.199099999999987,3139.856388890942
2024-05-14 12:45:00,38.715275000000005,0.9259259999999996,0.9686857280093022,8.101848,8.188662,27.199100000000044,3139.9063888909423
2024-05-14 12:48:00,41.261575,0.8969899999999997,0.981242322883389,8.043977000000002,8.217597,26.331000000000017,3139.9563888909424
2024-05-14 12:51:00,39.467595,0.8969899999999997,1.0083064205618286,8.072917,8.304397,26.620299999999986,3140.0063888909426
2024-05-14 12:54:00,38.94676,0.983797,0.9837995000202825,8.101852999999998,8.101856,26.909699999999987,3140.056388890943
2024-05-14 12:57:00,40.755210000000005,1.0416669999999995,1.0124538030832593,8.015048,7.957171,26.909699999999987,3140.106388890943
2024-05-14 13:00:00,40.50926,0.9259259999999996,0.9826631770297534,8.101852999999998,8.217597,27.199099999999987,3140.156388890943
2024-05-14 13:03:00,44.60359,1.0127319999999997,0.9981971199392831,8.101852999999998,8.072921000000001,28.06710000000004,3140.2063888909433
2024-05-14 13:06:00,46.426505000000006,1.0127319999999997,0.9981971199392831,8.015042999999999,7.986111,28.64590000000004,3140.2563888909435
2024-05-14 13:09:00,47.4537,0.9259259999999996,0.9965190661847925,8.072913,8.217597,28.356400000000008,3140.3063888909437
2024-05-14 13:12:00,49.508105,1.0127319999999997,1.055542141423109,8.275462999999998,8.362271,28.935199999999952,3140.356388890944
2024-05-14 13:15:00,51.0706,0.9548610000000002,1.0392508114172327,8.275466999999999,8.449076,29.224500000000035,3140.406388890944
2024-05-14 13:18:00,48.23495,0.9259259999999996,1.0507612180697716,8.362272999999998,8.622687,28.93520000000001,3140.4563888909443
2024-05-14 13:21:00,50.824655,1.0416670000000003,1.0844905833079155,8.449072999999999,8.535875999999998,28.93520000000001,3140.5063888909444
2024-05-14 13:24:00,51.31655,1.0416669999999995,1.0844905833079128,8.564817999999999,8.651620999999999,29.224499999999978,3140.5563888909446
2024-05-14 13:27:00,54.412615,0.983797,1.095466307313744,8.449072999999999,8.680556,30.38190000000003,3140.606388890945
2024-05-14 13:30:00,52.604164999999995,0.9548609999999993,1.0664176719518463,8.535878,8.767357,30.092600000000004,3140.656388890945
2024-05-14 13:33:00,52.87905,0.9548609999999993,1.0255011058878292,8.535878,8.680557,30.381999999999977,3140.706388890945
2024-05-14 13:36:00,51.041664999999995,0.9259259999999996,1.0238621788658966,8.333338,8.535882,29.513900000000035,3140.7563888909453
2024-05-14 13:39:00,50.795715,0.9837959999999999,1.0265874238433295,8.188658,8.275462000000001,30.092600000000004,3140.8063888909455
2024-05-14 13:42:00,51.837385,1.1284719999999995,1.054483471281869,8.275463,8.130790999999999,29.51389999999998,3140.8563888909457
2024-05-14 13:45:00,49.001735,1.0127309999999996,1.0555416274298122,8.246523,8.333331999999999,29.803200000000004,3140.906388890946
2024-05-14 13:48:00,51.041664999999995,1.0127309999999996,0.9981966247351083,8.275463,8.246531999999998,29.803200000000004,3140.956388890946
2024-05-14 13:51:00,52.604164999999995,0.868055,0.9925810132972902,7.957172,8.217597,30.092600000000004,3141.0063888909463
2024-05-14 13:54:00,51.0706,0.868055,0.9792426437388831,7.928242000000001,8.159727,30.67130000000003,3141.0563888909464
2024-05-14 13:57:00,51.576965,0.9548610000000002,0.9976371085085597,7.8993020000000005,7.986111,29.51389999999998,3141.1063888909466
2024-05-14 14:00:00,52.372685,1.0127309999999996,1.0127364999952126,8.159718000000002,8.159727,30.092600000000004,3141.156388890947
2024-05-14 14:03:00,48.987265,1.0127319999999997,1.0271340604130181,8.246524,8.275462000000001,29.803300000000036,3141.206388890947
2024-05-14 14:06:00,47.207750000000004,1.0416660000000002,1.0416689999781532,8.275458,8.275462000000001,29.513900000000035,3141.256388890947
2024-05-14 14:09:00,45.13889,0.9837959999999999,0.9981990620964488,8.217588,8.246531999999998,29.513900000000007,3141.3063888909473
2024-05-14 14:12:00,43.851275,0.9548610000000002,1.011628279001144,8.188658,8.304397,29.224500000000006,3141.3563888909475
2024-05-14 14:15:00,46.918400000000005,1.0416669999999995,1.0124588997269908,8.130787999999999,8.072921000000001,29.224499999999978,3141.4063888909477
2024-05-14 14:18:00,46.412035,0.9259259999999996,1.0102488867328907,8.159718,8.333331999999999,29.224500000000035,3141.456388890948
2024-05-14 14:21:00,44.35764,0.8969909999999999,0.9948322711022168,8.246528,8.449076999999999,28.93520000000001,3141.506388890948
2024-05-14 14:24:00,46.94734,0.8391209999999996,0.9897514242014057,8.043982,8.362271,28.64590000000001,3141.5563888909483
2024-05-14 14:27:00,47.974535,0.7233789999999996,0.9481589366109556,7.870366000000001,8.362267000000001,29.224500000000006,3141.6063888909484
2024-05-14 14:30:00,47.974535,0.78125,0.9948418643795638,8.015047000000001,8.478007,30.0925,3141.6563888909486
2024-05-14 14:33:00,48.234955,0.78125,0.9823326445832169,8.101857,8.535877000000001,28.93520000000001,3141.706388890949
2024-05-14 14:36:00,49.768515,0.8101849999999997,1.0242854393465959,8.188662,8.651617,28.64579999999998,3141.756388890949
2024-05-14 14:39:00,47.960065,0.78125,1.007261687348878,8.159721999999999,8.651622,29.513900000000007,3141.806388890949
2024-05-14 14:42:00,45.645255000000006,0.8391200000000003,1.0156129785096824,8.188662,8.564812,28.067200000000014,3141.8563888909493
2024-05-14 14:45:00,48.4809,0.8969899999999997,1.0349333156601863,8.246527,8.535877000000001,28.06710000000001,3141.9063888909495
2024-05-14 14:48:00,44.60359,0.8969899999999997,1.0349333156601856,8.391207000000001,8.680557,28.356400000000008,3141.9563888909497
2024-05-14 14:51:00,43.34491,0.8969909999999999,1.0611505596968005,8.420143,8.767361999999999,28.93519999999998,3142.00638889095
2024-05-14 14:54:00,42.56366,0.9259259999999996,1.037368017124201,8.391203,8.622687,28.935100000000006,3142.05638889095
2024-05-14 14:57:00,46.412035,0.983797,1.0405969040246486,8.449072999999999,8.564816,27.777799999999985,3142.1063888909503
2024-05-14 15:00:00,47.193285,0.9548610000000002,1.0528867089200835,8.275466999999999,8.478006,28.93519999999998,3142.1563888909504
2024-05-14 15:03:00,45.12442,0.8969909999999999,1.0611505596968012,8.304403,8.651622,29.803200000000004,3142.2063888909506
2024-05-14 15:06:00,47.714115,1.0416670000000003,1.0844905833079155,8.593753,8.680556,29.803200000000004,3142.256388890951
2024-05-14 15:09:00,44.90741,0.8680560000000002,1.0189272005158039,8.362272999999998,8.680557,29.513800000000032,3142.306388890951
2024-05-14 15:12:00,44.878474999999995,0.9548609999999993,1.052886708920082,8.275468,8.478007,29.224500000000006,3142.356388890951
2024-05-14 15:15:00,46.68692,0.9259259999999996,0.996514299625561,8.246533,8.391207,29.803200000000004,3142.4063888909513
2024-05-14 15:18:00,43.605325,0.8969909999999999,1.0216758783460422,8.101852999999998,8.362272,28.64579999999998,3142.4563888909515
2024-05-14 15:21:00,46.918400000000005,1.0416670000000003,1.0560684446209463,8.246533,8.275465999999998,28.356499999999983,3142.5063888909517
2024-05-14 15:24:00,48.987269999999995,1.0127319999999997,1.0695585265471845,8.304397999999999,8.420136,29.803300000000007,3142.556388890952
2024-05-14 15:27:00,50.28935,1.0127319999999997,1.0271340604130181,8.304397999999999,8.333336,30.671300000000002,3142.606388890952
2024-05-14 15:30:00,52.358215,1.0127319999999997,1.0695585265471845,8.449078,8.564816,30.960700000000003,3142.6563888909523
2024-05-14 15:33:00,50.289355,0.8680560000000002,1.0448736956185651,8.362272999999998,8.738427,30.671300000000002,3142.7063888909524
2024-05-14 15:36:00,50.795715,1.0127310000000005,1.0413985391199236,8.333337,8.391206,30.671300000000002,3142.7563888909526
2024-05-14 15:39:00,52.0978,0.8969899999999997,0.967528770607076,8.101847,8.246527,30.092700000000008,3142.806388890953
2024-05-14 15:42:00,50.5353,0.983797,0.9981995669643058,8.015042999999999,8.043986,30.0925,3142.856388890953
2024-05-14 15:45:00,51.576965,0.868055,0.9792380154936636,7.812502,8.043977,30.3819,3142.906388890953
2024-05-14 15:48:00,47.4537,0.8391200000000003,0.9766627631964798,7.812497,8.101847,29.513900000000007,3142.9563888909533
2024-05-14 15:51:00,49.00174,0.9259259999999996,0.9686808740812726,7.870373,7.957177,29.224499999999978,3143.0063888909535
2024-05-14 15:54:00,49.016205,1.0127319999999997,1.0127320000085516,7.957173,7.957171,29.513900000000007,3143.0563888909537
2024-05-14 15:57:00,52.604169999999996,0.983797,0.9981946149332551,7.928242999999999,7.9571760000000005,30.092600000000004,3143.106388890954
2024-05-14 16:00:00,51.57697,0.9548609999999993,0.9835127697449744,8.015048,8.072917,29.224500000000006,3143.156388890954
2024-05-14 16:03:00,51.837385,1.0127319999999997,1.0127320000085516,7.9861130000000005,7.986111,29.513900000000007,3143.2063888909543
2024-05-14 16:06:00,51.33102,0.8969909999999999,0.9812381360181893,7.928242999999999,8.101852000000001,30.092600000000004,3143.2563888909544
2024-05-14 16:09:00,49.24769,0.868055,0.965791293744528,7.841437,8.043982,29.80329999999998,3143.3063888909546
2024-05-14 16:12:00,49.24769,0.868055,0.9522223849690005,7.899306999999999,8.072911999999999,29.513900000000007,3143.356388890955
2024-05-14 16:15:00,49.276624999999996,0.9259259999999996,0.9826583676851693,7.928242999999999,8.043977,30.3819,3143.406388890955
2024-05-14 16:18:00,47.699650000000005,0.8969899999999997,1.0083064205618286,7.812497,8.043977,28.93519999999998,3143.456388890955
2024-05-14 16:21:00,46.701385,0.8101849999999997,0.9475112153156693,7.725692,8.015047000000001,29.224499999999978,3143.5063888909553
2024-05-14 16:24:00,47.72859,0.78125,0.944244854003786,7.754632,8.101852000000001,29.513800000000003,3143.5563888909555
2024-05-14 16:27:00,44.90741,0.9259259999999996,1.0238621788658966,7.957178,8.159722,28.93519999999998,3143.6063888909557
2024-05-14 16:30:00,43.865745000000004,1.0995369999999998,1.0555396537250246,8.217592999999999,8.130786,28.067200000000014,3143.656388890956
2024-05-14 16:33:00,40.769675,0.9837959999999999,1.040596384959477,8.072918000000001,8.188662,28.356499999999983,3143.706388890956
2024-05-14 16:36:00,46.44097,1.0127319999999997,1.0127370000064775,8.130783000000001,8.130790999999999,28.64580000000001,3143.7563888909563
2024-05-14 16:39:00,47.439229999999995,0.983797,1.0405969040246492,8.159723,8.275466,29.224499999999978,3143.8063888909564
2024-05-14 16:42:00,48.220479999999995,0.8391200000000003,0.9766673039242565,8.072912,8.362272,28.64590000000001,3143.8563888909566
2024-05-14 16:45:00,47.439229999999995,0.78125,0.9697352351269645,7.986111999999999,8.391202,29.513800000000003,3143.906388890957
2024-05-14 16:48:00,45.659724999999995,0.8969909999999999,1.0480939230698763,8.159723,8.478012,28.067099999999982,3143.956388890957
2024-05-14 16:51:00,43.098960000000005,1.0416659999999993,1.0703383285746622,8.420143,8.478007,27.488400000000013,3144.006388890957
2024-05-14 16:54:00,45.92014,1.0416670000000003,1.0271315649433586,8.362272999999998,8.333336,28.06710000000001,3144.0563888909574
2024-05-14 16:57:00,45.37037,0.8969909999999999,1.0216712774152223,8.246533,8.506941999999999,28.93519999999998,3144.1063888909575
2024-05-14 17:00:00,44.632525,0.8969909999999999,1.0741117335713501,8.246533,8.622682000000001,28.64580000000001,3144.1563888909577
2024-05-14 17:03:00,46.16609,1.0127309999999996,1.0555367617187421,8.449078,8.535877000000001,28.067199999999985,3144.206388890958
2024-05-14 17:06:00,46.70139,1.157407,1.0682491118241029,8.449078,8.275461,28.93520000000001,3144.256388890958
2024-05-14 17:09:00,47.699650000000005,1.0995369999999998,1.0703438028791086,8.478007999999999,8.420141000000001,28.64579999999998,3144.3063888909583
2024-05-14 17:12:00,48.495365,0.8969909999999999,1.0480939230698763,8.391203,8.709492000000001,30.092600000000004,3144.3563888909584
2024-05-14 17:15:00,50.028935000000004,0.983797,1.0544809444701002,8.564813000000001,8.709486,29.803200000000004,3144.4063888909586
2024-05-14 17:18:00,48.74132,0.8969909999999999,1.0611505596968012,8.449072999999999,8.796292000000001,28.93520000000001,3144.456388890959
2024-05-14 17:21:00,47.207755,0.8969899999999997,1.0216753330123998,8.478007000000002,8.738427,29.224500000000006,3144.506388890959
2024-05-14 17:24:00,46.412035,0.9548610000000002,1.0798429303091504,8.420137,8.680556,29.224499999999978,3144.556388890959
2024-05-14 17:27:00,45.645255000000006,0.868055,1.0189266441202367,8.362267,8.680551999999999,28.64579999999998,3144.6063888909594
2024-05-14 17:30:00,46.672455,0.868055,1.0448731298051677,8.246532,8.622687,28.356499999999983,3144.6563888909595
2024-05-14 17:33:00,44.864005000000006,0.8969909999999999,1.0611505596968005,8.420143,8.767361999999999,28.93519999999998,3144.7063888909597
2024-05-14 17:36:00,42.549189999999996,0.9548609999999993,1.0664176719518463,8.535878,8.767357,27.777799999999985,3144.75638889096
2024-05-14 17:39:00,45.92014,1.0127319999999997,1.0834577529782057,8.564817999999999,8.709486,28.35650000000001,3144.80638889096
2024-05-14 17:42:00,44.386575,0.9259259999999996,1.0507612180697712,8.535878,8.796292000000001,27.488400000000013,3144.8563888909603
2024-05-14 17:45:00,44.878474999999995,0.8969909999999999,1.0349338657051883,8.420143,8.709492000000001,28.06710000000001,3144.9063888909604
2024-05-14 17:48:00,43.098960000000005,0.9259259999999996,1.0507612180697712,8.506943,8.767357,28.64579999999998,3144.9563888909606
2024-05-14 17:51:00,43.605325,0.9548609999999993,1.0392508114172323,8.478007999999999,8.651617,28.06710000000004,3145.006388890961
2024-05-14 17:54:00,46.166085,1.0127319999999997,1.0695585265471845,8.420143,8.535881,28.93519999999998,3145.056388890961
2024-05-14 17:57:00,43.57639,0.8391200000000003,1.0537046190752075,8.188657,8.651617,28.64579999999998,3145.106388890961
2024-05-14 18:00:00,41.261575,0.8391209999999996,1.0662269643062068,8.275462999999998,8.767362,28.93519999999998,3145.1563888909614
2024-05-16 06:39:00,31.221065000000003,1.3020829999999997,0.6198365551758048,4.803241000000001,3.732634,25.173599999999993,3145.1563888909614
2024-05-16 07:39:00,32.7691,0.8391209999999996,0.6842748615004152,5.902782,5.613421,26.620299999999986,3145.1563888909614
2024-05-16 07:45:00,33.796295,0.78125,0.7218351702717228,6.192127000000001,6.076387,26.33099999999999,3145.2563888909613
2024-05-16 07:48:00,52.112269999999995,0.7233790000000004,0.8204882166283891,6.655094000000001,6.857635,30.3819,3145.3063888909614
2024-05-16 07:54:00,47.453705,0.8101849999999997,0.9605602531539209,7.378467,7.696762,29.224500000000006,3145.4063888909614
2024-05-16 07:57:00,42.303245000000004,1.2152779999999996,0.9481586882058449,7.75463,7.262732000000001,28.64579999999998,3145.4563888909615
2024-05-16 08:00:00,55.454285,0.9548610000000002,0.8957455869895471,6.973382,6.857640999999999,31.828699999999998,3145.5063888909617
2024-05-16 08:06:00,58.78183,0.9548610000000002,0.8957455869895471,7.204862,7.089121,31.539299999999997,3145.6063888909616
2024-05-16 08:09:00,58.015045,0.868055,0.8824493832806696,7.2916620000000005,7.320607000000001,30.382000000000005,3145.656388890962
2024-05-16 08:12:00,54.93345,0.868055,0.9522223849690005,7.638892,7.8124970000000005,30.9606,3145.706388890962
2024-05-16 08:15:00,50.56424,0.8101849999999997,0.9605557625421728,7.552086999999999,7.870372,31.828699999999998,3145.756388890962
2024-05-16 08:18:00,57.233795,1.0416670000000003,0.9826586128898217,7.928242999999999,7.812496,32.407399999999996,3145.8063888909624
2024-05-16 08:21:00,57.50868,0.8969899999999997,1.0083064205618286,7.841437,8.072917,32.69670000000002,3145.8563888909625
2024-05-16 08:24:00,55.46875,0.78125,0.9183411990779828,7.667825999999999,7.957176,31.828599999999994,3145.9063888909627
2024-05-16 08:30:00,58.810765,0.7523150000000003,0.9277184615424305,7.581021,7.957176,32.69669999999999,3146.0063888909626
2024-05-16 08:33:00,56.467015,0.694445,0.9547447891895837,7.552082,8.130787,31.25,3146.056388890963
2024-05-16 08:36:00,55.425345,0.8680560000000002,0.9522276262864954,7.725692,7.899305999999999,30.382000000000005,3146.106388890963
2024-05-16 08:39:00,52.358215,0.8969899999999997,0.967528770607076,7.812497,7.957177,30.382000000000005,3146.156388890963
2024-05-16 08:45:00,52.372685,0.983797,0.9981946149332532,7.812503,7.841436,30.3819,3146.256388890963
2024-05-16 08:48:00,49.24769,0.8101850000000006,0.9475066876823656,7.638892,7.928236999999999,31.5394,3146.3063888909633
2024-05-16 08:54:00,50.057869999999994,0.8391209999999996,0.9232075070990258,7.696762,7.870371,29.513900000000007,3146.406388890963
2024-05-16 08:57:00,54.658564999999996,0.6365740000000004,0.8711982736816688,7.37847,7.899306,30.671300000000002,3146.4563888909634
2024-05-16 09:00:00,46.426505000000006,1.5335650000000003,1.0969582457897407,8.767361000000001,7.9861059999999995,28.64579999999998,3146.5063888909635
2024-05-16 09:06:00,48.234955,1.4467589999999992,1.1154928435121658,8.767365999999999,8.159727,30.3819,3146.6063888909634
2024-05-16 09:09:00,47.71412,1.3310180000000003,1.1325478432517926,8.709489999999999,8.333331999999999,29.513900000000007,3146.6563888909636
2024-05-16 09:12:00,47.728584999999995,1.3888889999999998,1.1250752329800453,8.76736,8.275461,30.0925,3146.706388890964
2024-05-16 09:15:00,51.837385,1.273148,1.122259655457902,8.680559,8.391200999999999,29.803300000000007,3146.756388890964
2024-05-16 09:21:00,50.810185,1.1863419999999998,1.1124395672736738,8.680554,8.535882,30.382000000000005,3146.856388890964
2024-05-16 09:24:00,50.28935,1.0127309999999996,1.0695580080132783,8.651622999999999,8.767361999999999,30.671300000000002,3146.906388890964
2024-05-16 09:30:00,49.262150000000005,1.0127309999999996,1.110930746799627,8.564813,8.767361999999999,30.0925,3147.006388890964
2024-05-16 09:33:00,51.33102,1.070601,1.1134425553881666,8.593748,8.680557,29.224500000000006,3147.056388890964
2024-05-16 09:36:00,51.331019999999995,1.0416659999999993,1.070343239669649,8.564813,8.622687,30.9606,3147.1063888909644
2024-05-16 09:42:00,52.0978,1.0127309999999996,1.0555367617187417,8.506948000000001,8.593747,30.671299999999974,3147.2063888909643
2024-05-16 09:45:00,53.90625,1.0127310000000005,1.0695580080132778,8.506942,8.622681,31.828700000000026,3147.2563888909644
2024-05-16 09:51:00,53.6603,0.8101849999999997,1.0242854393465959,8.304402,8.767357,30.960600000000028,3147.3563888909644
2024-05-16 09:54:00,52.604164999999995,0.43402799999999964,1.005335767148131,7.465281999999999,8.969904,32.407399999999996,3147.4063888909645
2024-05-16 10:00:00,48.495365,1.0995369999999998,1.1282222097668606,8.73843,8.796293,30.3819,3147.5063888909644
2024-05-16 10:03:00,47.714115,1.2152769999999995,1.1109288021286188,8.883104,8.680557,29.22459999999998,3147.5563888909646
2024-05-16 10:06:00,46.426505000000006,1.070602,1.1134430686394414,8.506944,8.593752,29.803200000000004,3147.606388890965
2024-05-16 10:12:00,47.714115,1.186343,1.0972492852072142,8.680554,8.506941000000001,28.93520000000001,3147.7063888909647
2024-05-16 10:15:00,50.824655,1.0416659999999993,1.1124365196562085,8.680553,8.825227,30.0925,3147.756388890965
2024-05-16 10:21:00,49.262150000000005,1.0995369999999998,1.1139418763647653,8.651622999999999,8.680556,30.382000000000005,3147.856388890965
2024-05-16 10:24:00,50.28935,1.070602,1.0992831564874896,8.535878,8.593746,30.671300000000002,3147.906388890965
2024-05-16 10:27:00,51.576965,1.0995369999999998,1.085005188476308,8.478012999999999,8.449076,30.3819,3147.956388890965
2024-05-16 10:42:00,50.795715,0.9548610000000002,1.0798429303091504,8.420137,8.680556,30.671300000000002,3148.206388890965
2024-05-16 10:45:00,51.837385,1.0995369999999998,1.1139418763647653,8.622688,8.651620999999999,30.381899999999973,3148.2563888909654
2024-05-16 10:51:00,55.179395,1.0995369999999998,1.0703387115331606,8.738427999999999,8.680551000000001,31.828699999999998,3148.3563888909653
2024-05-16 10:54:00,54.6875,0.9548610000000002,1.0798429303091504,8.593748000000001,8.854167,30.671300000000002,3148.4063888909654
2024-05-16 10:57:00,53.645835000000005,1.0995369999999998,1.0703387115331606,8.535883,8.478006,30.960600000000028,3148.4563888909656
2024-05-16 11:03:00,53.631365,1.070602,1.0706019999885679,8.478007999999999,8.478006,30.671300000000002,3148.5563888909655
2024-05-16 11:06:00,61.631945,0.46296300000000024,0.8837769983370005,7.204864000000001,8.246531,33.27550000000002,3148.6063888909657
2024-05-16 11:12:00,57.769095,0.6076389999999998,0.9892697203531848,7.638892,8.535882999999998,32.407400000000024,3148.7063888909656
2024-05-16 11:15:00,55.700230000000005,0.8391209999999996,1.0027365564417798,8.072913,8.420142,32.407400000000024,3148.756388890966
2024-05-16 11:21:00,54.93345,0.9259260000000005,1.0238621788658977,8.043982,8.246526,32.696799999999996,3148.8563888909657
2024-05-16 11:24:00,54.412615,0.78125,0.9823369828489595,7.957177,8.391207,31.5394,3148.906388890966
2024-05-16 11:27:00,56.206595,0.28935200000000005,0.8586709862988832,7.204860000000001,8.825228000000001,33.27539999999999,3148.956388890966
2024-05-16 11:33:00,50.810185,0.6365740000000004,0.998025458517847,7.8993020000000005,8.738427999999999,30.9606,3149.056388890966
2024-05-16 11:36:00,44.864005000000006,0.8101850000000006,0.9990831459893103,8.159722,8.564817,28.356499999999983,3149.106388890966
2024-05-16 11:42:00,48.4809,0.9259260000000005,0.9965142996255616,8.130792,8.275465999999998,28.93519999999998,3149.206388890966
2024-05-16 11:45:00,46.16609,0.8391200000000003,0.9766673039242565,7.957172,8.246531999999998,28.93520000000001,3149.2563888909663
2024-05-16 11:48:00,46.70139,0.9259260000000005,0.996514299625562,7.870372,8.015046,28.64590000000001,3149.3063888909664
2024-05-16 12:03:00,45.384835,0.694445,0.881530610163119,7.552086,7.957171,26.90979999999999,3149.5563888909664
2024-05-16 12:06:00,54.166664999999995,0.11574099999999987,0.6192539426288803,6.539348,8.246527,32.11800000000002,3149.6063888909666
2024-05-16 12:12:00,54.137730000000005,0.11574099999999987,0.5701410744949649,6.510417,8.015046,31.25,3149.7063888909665
2024-05-16 12:15:00,57.754630000000006,0.05787000000000031,0.511611803429799,6.278936,8.043986,31.8288,3149.7563888909667
2024-05-16 12:18:00,63.425925,-0.11574099999999987,,5.468751,8.333331999999999,34.72219999999999,3149.806388890967
2024-05-16 12:24:00,50.05787,0.08680600000000016,0.64722724749245,6.68403,8.767364,30.382000000000005,3149.906388890967
2024-05-16 12:27:00,45.12442,0.9259259999999996,0.9826631770297534,8.130783000000001,8.246527,28.06710000000001,3149.956388890967
2024-05-16 12:33:00,45.13889,0.868055,0.979242643738884,7.870372,8.101857,28.93520000000001,3150.056388890967
2024-05-16 12:36:00,45.12442,0.8680560000000002,0.9657918306098496,7.783567,7.986111,27.777800000000013,3150.106388890967
2024-05-16 12:39:00,43.315975,0.7233800000000006,0.9603724990662027,7.725697,8.246527,28.35650000000001,3150.1563888909673
2024-05-16 12:42:00,43.57639,0.8101859999999999,0.9735002830971121,7.812502,8.159726,28.93520000000001,3150.2063888909674
2024-05-16 12:48:00,44.37211,0.78125,0.9570419739205642,7.841437000000001,8.217597,27.777799999999985,3150.3063888909674
2024-05-16 12:51:00,43.315975,0.868055,1.0058015803252298,8.188662,8.478007,28.64580000000001,3150.3563888909675
2024-05-16 12:54:00,42.79514,0.8969909999999999,1.0083115994869762,8.015042000000001,8.246531000000001,28.067200000000014,3150.4063888909677
2024-05-16 13:00:00,46.70139,0.8969910000000008,0.9812381360181888,8.015047000000001,8.188655999999998,27.777800000000013,3150.5063888909676
2024-05-16 13:03:00,47.728584999999995,0.8969909999999999,1.0216758783460413,8.043982,8.304400999999999,28.35650000000001,3150.556388890968
2024-05-16 13:06:00,50.014465,0.8969910000000008,0.994832271102217,8.072917,8.275465999999998,30.3819,3150.606388890968
2024-05-16 13:09:00,54.658564999999996,0.9259259999999996,1.0640549390003562,8.506943,8.796297000000001,30.6712,3150.656388890968
2024-05-16 13:15:00,53.125,0.8969899999999997,1.0611500003919645,8.478007000000002,8.825227,31.25,3150.756388890968
2024-05-16 13:18:00,54.412615,0.8391200000000003,1.0786601278853114,8.535882,9.056712000000001,30.3819,3150.8063888909683
2024-05-16 13:24:00,54.93345,0.8101849999999997,1.0491446416034396,8.449072000000001,8.969907000000001,30.960699999999974,3150.906388890968
2024-05-16 13:27:00,57.49421,0.7233799999999997,1.0319487267820862,8.130792,8.825232,32.407399999999996,3150.9563888909684
2024-05-16 13:33:00,56.987845,0.6944439999999998,1.0134673465483128,8.043986,8.767361999999999,31.828699999999998,3151.0563888909683
2024-05-16 13:36:00,56.221064999999996,0.78125,1.0560959557867016,8.072916,8.680556,30.671300000000002,3151.1063888909684
2024-05-16 13:39:00,54.13773,0.7523149999999994,1.0021919388423777,8.217592,8.767357,31.539299999999997,3151.1563888909686
2024-05-16 13:45:00,53.37095,0.6944439999999998,1.0018727596806434,8.015046,8.709492000000001,31.25,3151.2563888909685
2024-05-16 13:48:00,51.070605,0.7523149999999994,1.0263281236322044,8.217592,8.825227,31.25,3151.3063888909687
2024-05-16 13:54:00,50.564235,0.8101859999999999,1.0614499775242534,8.275462,8.825236,29.803200000000004,3151.4063888909686
2024-05-16 13:57:00,53.125,0.8680560000000002,1.0704484054574293,8.362267000000001,8.796301,29.803200000000004,3151.456388890969
2024-05-16 14:00:00,52.083330000000004,0.78125,1.0318406950235193,8.449072000000001,8.998842,31.828699999999998,3151.506388890969
2024-05-16 14:03:00,50.260419999999996,0.868055,1.0830974799463715,8.478007000000002,8.940971999999999,30.092600000000004,3151.556388890969
2024-05-16 14:06:00,47.960065,0.8969909999999999,1.0611505596968012,8.651623,8.998842,30.3819,3151.6063888909694
2024-05-16 14:09:00,48.755785,1.0416669999999995,1.098523441870008,8.680558,8.796301,30.092599999999976,3151.6563888909695
2024-05-16 14:12:00,49.754054999999994,1.0127319999999997,1.0834625376654714,8.593748,8.738426,30.671300000000002,3151.7063888909697
2024-05-16 14:15:00,51.5625,0.8391200000000003,1.0284031142643222,8.362272,8.767361999999999,30.671300000000002,3151.75638889097
2024-05-16 14:18:00,52.32928,0.9259260000000005,1.1162498799749643,8.478012,8.883106,30.3819,3151.80638889097
2024-05-16 14:21:00,51.576965,0.8969899999999997,1.0869845091593562,8.391207000000001,8.796297000000001,30.671300000000002,3151.8563888909703
2024-05-16 14:24:00,50.795715,0.9259260000000005,1.0903399411125831,8.535882,8.883106,30.3819,3151.9063888909704
2024-05-16 14:27:00,51.041669999999996,0.868055,1.095662096341159,8.593752,9.085647,30.382000000000005,3151.9563888909706
2024-05-16 14:30:00,54.38368,0.868055,1.070443442910227,8.651622,9.085647,30.671300000000002,3152.006388890971
2024-05-16 14:33:00,51.041664999999995,0.8101849999999997,1.0367575669659153,8.478012,8.969907000000001,31.5394,3152.056388890971
2024-05-16 14:36:00,53.11053,0.868055,1.095662096341159,8.535882,9.027777,30.382000000000005,3152.106388890971
2024-05-16 14:39:00,52.112264999999994,0.868055,1.095662096341159,8.535882,9.027777,30.960700000000003,3152.1563888909714
2024-05-16 14:42:00,52.86458,0.8969909999999999,1.0741161976254694,8.709492000000001,9.085650999999999,30.092600000000004,3152.2063888909715
2024-05-16 14:45:00,52.358215,0.8101850000000006,1.0491446416034402,8.506942,9.027777,30.092600000000004,3152.2563888909717
2024-05-16 14:48:00,50.02894,0.8391200000000003,1.0662263776612586,8.478007000000002,8.969907,29.513900000000007,3152.306388890972
2024-05-16 14:51:00,48.987265,0.8969899999999997,1.0869845091593562,8.622686999999999,9.027777,29.803200000000004,3152.356388890972
2024-05-16 14:54:00,52.0978,0.9837960000000008,1.1089124346864823,8.651622,8.912036,29.224500000000006,3152.4063888909723
2024-05-16 14:57:00,50.014465,0.868055,1.070443442910227,8.564817000000001,8.998842,30.3819,3152.4563888909724
2024-05-16 15:00:00,51.591435000000004,0.9837960000000008,1.081915699768199,8.622682000000001,8.825236,31.5394,3152.5063888909726
2024-05-16 15:03:00,51.041664999999995,0.868055,1.0956620963411599,8.478012,8.969907000000001,29.224500000000006,3152.556388890973
2024-05-16 15:06:00,51.0706,0.9548610000000002,1.106386466592144,8.680557,8.998846,29.803199999999975,3152.606388890973
2024-05-16 15:09:00,54.1522,0.8101849999999997,1.0367618617555736,8.564812,9.056717,30.3819,3152.656388890973
2024-05-16 15:12:00,54.6875,0.8391210000000004,1.0662269643062072,8.506947,8.998846,30.671300000000002,3152.7063888909734
2024-05-16 15:15:00,55.179395,0.8101850000000006,1.0978863013082696,8.622682000000001,9.259257,31.539299999999997,3152.7563888909735
2024-05-16 15:18:00,55.425345,0.9548610000000002,1.1454978920750043,8.709487,9.114586,31.25,3152.8063888909737
2024-05-16 15:21:00,55.454285,0.8680560000000002,1.083098059500219,8.651623,9.114587,31.25,3152.856388890974
2024-05-16 15:24:00,52.34375,0.8969909999999999,1.0741161976254707,8.564817999999999,8.940977,31.828599999999994,3152.906388890974
2024-05-16 15:27:00,51.837385,0.9259259999999996,1.10333799542374,8.564817999999999,8.940971999999999,30.960700000000003,3152.9563888909743
2024-05-16 15:30:00,52.083330000000004,1.0127319999999997,1.0972489161812227,8.651623,8.825230999999999,30.381899999999973,3153.0063888909744
2024-05-16 15:33:00,52.083330000000004,0.8969899999999997,1.0216753330124004,8.535877,8.796297000000001,30.9606,3153.0563888909746
2024-05-16 15:36:00,51.302080000000004,0.868055,1.0448731298051677,8.333337,8.709492000000001,30.092599999999976,3153.106388890975
2024-05-16 15:42:00,51.31655,1.0127319999999997,1.1245086828718889,8.564813000000001,8.796301,30.3819,3153.2063888909747
2024-05-16 15:45:00,50.810185,0.9259259999999996,1.0903399411125838,8.535882999999998,8.883107,30.3819,3153.256388890975
2024-05-16 15:48:00,51.302085000000005,0.9259259999999996,1.0640549390003562,8.593753,8.883107,30.092600000000004,3153.306388890975
2024-05-16 15:51:00,53.13947,0.9548610000000002,1.1063864665921435,8.535877,8.854166,30.3819,3153.3563888909753
2024-05-16 15:54:00,54.137730000000005,0.8969899999999997,1.0997685475364432,8.622686999999999,9.056717,30.9606,3153.4063888909754
2024-05-16 15:57:00,52.604164999999995,0.8391200000000003,1.0537046190752075,8.593752,9.056712000000001,31.25,3153.4563888909756
2024-05-16 16:03:00,49.49364,0.8101849999999997,1.06144937875614,8.478007000000002,9.027782,30.382000000000005,3153.5563888909755
2024-05-16 16:06:00,50.549769999999995,0.8969899999999997,1.0869845091593562,8.506947,8.912037,29.513900000000007,3153.6063888909757
2024-05-16 16:09:00,50.810185,0.9548610000000002,1.0798429303091504,8.478007000000002,8.738426,29.803200000000004,3153.656388890976
2024-05-16 16:12:00,48.987265,0.8969909999999999,1.0480939230698763,8.506943,8.825232,30.0925,3153.706388890976
2024-05-16 16:15:00,47.974535,0.8969899999999997,1.0741156337681532,8.564817000000001,8.940977,30.092700000000008,3153.7563888909763
2024-05-16 16:18:00,51.08507,0.983797,1.095466307313744,8.680553,8.912036,30.3819,3153.8063888909765
2024-05-16 16:21:00,50.795715,0.9259259999999996,1.116249879974963,8.535878,8.940971999999999,29.513900000000007,3153.8563888909766
2024-05-16 16:24:00,50.5353,0.983797,1.0819115304357063,8.651623,8.854166,31.25,3153.906388890977
2024-05-16 16:27:00,52.068865,1.0127319999999997,1.1109312786239827,8.738423000000001,8.940971000000001,30.671300000000002,3153.956388890977
2024-05-16 16:30:00,52.358215,0.8969899999999997,1.0741156337681532,8.651617000000002,9.027777,31.25,3154.006388890977
2024-05-16 16:33:00,52.0978,0.8391200000000003,1.0786601278853114,8.535882,9.056712000000001,31.539299999999997,3154.0563888909774
2024-05-16 16:36:00,51.0706,0.78125,1.0440054190236525,8.420141999999998,8.998842,29.803300000000007,3154.1063888909775
2024-05-16 16:39:00,51.31655,0.8680560000000002,1.057706489820495,8.593751999999999,8.998846,30.3819,3154.1563888909777
2024-05-16 16:42:00,51.57697,0.7523149999999994,1.0021961373595456,8.333332,8.883107,29.803200000000004,3154.206388890978
2024-05-16 16:45:00,50.01447,0.7523150000000003,1.014297681933529,8.217597,8.796292000000001,29.803300000000007,3154.256388890978
2024-05-16 16:48:00,50.01447,0.7523150000000003,1.014297681933529,8.246531999999998,8.825227,29.803300000000007,3154.3063888909783
2024-05-16 16:51:00,47.71412,0.8969909999999999,1.0611505596968005,8.506943,8.854161999999999,29.51389999999998,3154.3563888909785
2024-05-16 16:54:00,47.71412,1.0127309999999996,1.0834620146466305,8.738427999999999,8.883107,28.93519999999998,3154.4063888909786
2024-05-16 16:57:00,47.72859,0.983797,1.0682542313310162,8.564813000000001,8.738426,28.64580000000001,3154.456388890979
2024-05-16 17:00:00,48.755785,0.868055,1.0577059193766716,8.478012,8.883107,30.382000000000005,3154.506388890979
2024-05-16 17:03:00,51.041664999999995,0.8680560000000002,1.0319513565537795,8.478012,8.825236,29.803200000000004,3154.556388890979
2024-05-16 17:06:00,51.54803,0.868055,1.0577059193766716,8.391202,8.796297000000001,30.092600000000004,3154.6063888909794
2024-05-16 17:42:00,50.014465,0.8680560000000002,1.0704484054574293,8.449072000000001,8.883106,29.51389999999998,3155.2063888909793
2024-05-16 17:48:00,48.72685,0.8680560000000002,1.0704440179325587,8.333331999999999,8.767356,30.092600000000004,3155.306388890979
2024-05-16 17:51:00,46.70139,0.7523150000000003,1.0021919388423783,8.420141999999998,8.969907,29.513900000000007,3155.3563888909794
2024-05-16 17:54:00,45.384835,0.8969899999999997,1.0741156337681532,8.564817000000001,8.940977,28.93520000000001,3155.4063888909795
2024-05-16 18:00:00,44.618055,0.868055,1.070443442910227,8.564817000000001,8.998842,28.64580000000001,3155.5063888909795
2024-05-17 06:36:00,31.97338,1.6782409999999999,0.6978762328652826,5.150468,3.6747669999999992,24.884199999999993,3155.5063888909795
2024-05-17 06:45:00,32.494209999999995,1.3888889999999998,0.6161940723720847,5.005787999999999,3.8194489999999996,25.173699999999997,3155.5063888909795
2024-05-17 07:00:00,35.054975,1.5914349999999997,0.6399354950604751,5.179397000000001,3.761572000000001,26.620299999999986,3155.5063888909795
2024-05-17 07:03:00,35.069445,1.4756939999999998,0.6084313671031966,5.179397000000001,3.877313000000001,25.462999999999994,3155.5063888909795
2024-05-17 07:06:00,35.575810000000004,1.446758,0.6004667351807286,5.179397000000001,3.9062490000000007,26.909699999999987,3155.5063888909795
2024-05-17 07:21:00,31.467015,1.4178249999999997,0.6829942952983498,5.237272999999999,4.079858,24.016199999999998,3155.5063888909795
2024-05-17 07:24:00,31.684025,1.3020839999999998,0.6472191812245606,5.526623,4.484949,25.75229999999999,3155.5063888909795
2024-05-17 07:42:00,31.221065000000003,0.9548610000000002,0.6979774355178852,6.250001999999999,5.787041,24.884300000000025,3155.5063888909795
2024-05-17 07:45:00,33.52141,0.78125,0.7666950332527311,6.192126,6.163195999999999,25.173599999999993,3155.5563888909796
2024-05-17 07:48:00,41.261575,1.0127319999999997,0.7930173179362541,6.365742,5.96065,27.488399999999984,3155.60638889098
2024-05-17 07:51:00,51.070605,0.43402799999999964,0.7159609367440726,5.787033,6.452545,30.092600000000004,3155.65638889098
2024-05-17 07:54:00,45.37037,0.8391209999999996,0.9232075070990258,7.262733,7.436342,28.35650000000001,3155.70638889098
2024-05-17 07:57:00,48.23495,0.9837960000000008,0.9397258787253969,7.581022000000001,7.494215999999999,30.092600000000004,3155.7563888909804
2024-05-17 08:00:00,53.125,0.7523149999999994,0.8760822943544246,7.175926,7.436341,30.9606,3155.8063888909805
2024-05-17 08:03:00,56.72743,0.9259260000000005,0.8818120129407974,7.291667,7.204860999999999,31.25,3155.8563888909807
2024-05-17 08:06:00,57.248265,0.8969909999999999,0.9397283342963273,7.262733,7.3495420000000005,32.407399999999996,3155.906388890981
2024-05-17 08:09:00,58.53588,0.9548610000000002,0.9403223242329609,7.204857,7.1759260000000005,32.696799999999996,3155.956388890981
2024-05-17 08:12:00,59.056715,0.9259260000000005,1.0102441612526631,7.638892,7.812495999999999,33.27540000000002,3156.0063888909813
2024-05-17 08:15:00,56.7419,0.8680560000000002,1.018927200515803,7.9861130000000005,8.304397,31.539299999999997,3156.0563888909815
2024-05-17 08:18:00,56.72743,1.0416669999999995,1.0416694999664795,8.246528,8.246531000000001,32.98610000000002,3156.1063888909816
2024-05-17 08:21:00,58.275459999999995,0.8969899999999997,1.008311058922435,8.101847,8.333337,32.11800000000002,3156.156388890982
2024-05-17 08:24:00,58.000575,0.6944439999999998,0.9547441707976102,7.812495999999999,8.391202,32.69669999999999,3156.206388890982
2024-05-17 08:27:00,56.221064999999996,0.6944439999999998,0.9902022442805891,7.667826,8.333331999999999,32.696799999999996,3156.256388890982
2024-05-17 08:30:00,54.918980000000005,0.6076389999999998,0.9450484347319912,7.667825999999999,8.449076999999999,31.828699999999998,3156.3063888909824
2024-05-17 08:33:00,53.399885,0.7523149999999994,0.9899999108650007,8.072922,8.593747,31.828699999999998,3156.3563888909825
2024-05-17 08:36:00,58.28993,0.7523150000000003,0.9900041382247357,7.841431,8.362265999999998,31.25,3156.4063888909827
2024-05-17 08:39:00,58.781825,0.578703,0.9582305280107593,7.725690000000001,8.622687,32.1181,3156.456388890983
2024-05-17 08:42:00,54.93345,0.7523150000000003,1.0382815419822822,8.159723,8.796298,32.98610000000002,3156.506388890983
2024-05-17 08:45:00,45.645255000000006,0.9837959999999999,1.0682537031069081,8.651619,8.825233,30.092600000000004,3156.5563888909833
2024-05-17 08:48:00,50.56424,1.0995370000000007,1.1139418763647682,8.651624000000002,8.680557,29.513800000000003,3156.6063888909835
2024-05-17 08:51:00,50.549769999999995,1.1863419999999998,1.1124343432819301,8.825233999999998,8.680551999999999,30.3819,3156.6563888909836
2024-05-17 08:54:00,52.358215,1.157407,1.1134405803706986,8.651622999999999,8.564816,30.092600000000004,3156.706388890984
2024-05-17 08:57:00,54.412615,1.0127319999999997,1.083457752978205,8.420143,8.564810999999999,30.092700000000008,3156.756388890984
2024-05-17 09:00:00,55.45428,0.868055,1.0319463120379726,8.333337,8.680551999999999,31.25,3156.806388890984
2024-05-17 09:03:00,57.262730000000005,1.0127310000000005,1.0834572299609058,8.391207000000001,8.535875999999998,31.25,3156.8563888909844
2024-05-17 09:06:00,57.002314999999996,0.868055,1.0577015009744164,8.246532,8.651617,31.25,3156.9063888909845
2024-05-17 09:09:00,52.604165,1.0127309999999996,1.09724838873396,8.622683,8.796292000000001,31.5394,3156.9563888909847
2024-05-17 09:12:00,51.591435000000004,1.1284719999999995,1.1284719999940662,8.854164,8.854162,30.960700000000003,3157.006388890985
2024-05-17 09:15:00,50.810185,1.3020829999999997,1.1670337424690171,8.940974,8.680551000000001,30.092600000000004,3157.056388890985
2024-05-17 09:18:00,54.1522,1.2442130000000002,1.1399398165494086,8.940974,8.738420999999999,30.382000000000005,3157.1063888909853
2024-05-17 09:21:00,54.6875,1.070602,1.1274869481266971,8.767358000000002,8.883106,31.25,3157.1563888909855
2024-05-17 09:24:00,56.97338,0.9548610000000002,1.1195161475411088,8.535877,8.883106,32.407399999999996,3157.2063888909856
2024-05-17 09:27:00,57.75463,0.8101849999999997,1.0367575669659153,8.420141999999998,8.912037,32.1181,3157.256388890986
2024-05-17 09:30:00,54.658564999999996,0.9259259999999996,1.0772436567720032,8.622688,8.940971999999999,31.5394,3157.306388890986
2024-05-17 09:33:00,53.125,0.8969899999999997,1.0869889418419438,8.622683,9.027783,31.8288,3157.356388890986
2024-05-17 09:36:00,55.208335000000005,0.983797,1.0544809444701002,8.593753,8.738426,30.960700000000003,3157.4063888909864
2024-05-17 09:39:00,55.179395,0.8969909999999999,1.0741161976254707,8.449072999999999,8.825232,31.25,3157.4563888909865
2024-05-17 09:42:00,52.097805,1.0127310000000005,1.0834572299609067,8.680558,8.825227,31.539299999999997,3157.5063888909867
2024-05-17 09:45:00,51.070605,1.0127309999999996,1.0834572299609053,8.651622999999999,8.796292000000001,31.25,3157.556388890987
2024-05-17 09:48:00,53.90625,1.0995369999999998,1.1139418763647653,8.680553,8.709486,30.9606,3157.606388890987
2024-05-17 09:51:00,60.32986,0.6944439999999998,0.942762142875466,7.957173999999999,8.50694,32.117999999999995,3157.6563888909873
2024-05-17 09:54:00,57.50868,0.4050919999999998,0.9703547709309853,7.638885999999999,9.143514,33.56479999999999,3157.7063888909875
2024-05-17 09:57:00,50.02894,0.9259259999999996,1.1033424725177532,8.593748000000001,8.969912,31.25,3157.7563888909876
2024-05-17 10:00:00,52.0978,0.983797,1.0682542313310162,8.651623,8.825236,31.5394,3157.806388890988
2024-05-17 10:03:00,53.11053,0.9837959999999999,1.0954657701533341,8.738427999999999,8.969912,31.8288,3157.856388890988
2024-05-17 10:06:00,50.810185,0.9837959999999999,1.108912434686481,8.680558000000001,8.940971999999999,31.25,3157.906388890988
