Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-17 10:09:00,52.604164999999995,0.9837960000000008,1.0954657701533346,8.593752,8.825236,30.3819,3157.9563888909884
2024-05-17 10:12:00,57.26273,0.7523149999999994,1.0382815419822815,8.246532,8.883107,32.407399999999996,3158.0063888909885
2024-05-17 10:15:00,56.48148,0.6944439999999998,1.0134713421775177,8.188656,8.912042,32.407400000000024,3158.0563888909887
2024-05-17 10:18:00,56.221064999999996,0.78125,1.0318406950235193,8.362267000000001,8.912037,30.9606,3158.106388890989
2024-05-17 10:21:00,54.1522,0.868055,1.0704478304335234,8.535877,8.969912,31.5394,3158.156388890989
2024-05-17 10:24:00,53.370945,0.9259259999999996,1.0903399411125838,8.564817999999999,8.912042,32.117999999999995,3158.2063888909893
2024-05-17 10:27:00,50.564235,0.8969909999999999,1.0611550561848222,8.593748,8.940977,30.671300000000002,3158.2563888909895
2024-05-17 10:30:00,50.810185,1.0416669999999995,1.1124370420548266,8.680558,8.825230999999999,30.671300000000002,3158.3063888909896
2024-05-17 10:33:00,52.87905,1.0127319999999997,1.1109312786239827,8.680553,8.883101,30.6712,3158.35638889099
2024-05-17 10:36:00,54.93345,0.8680560000000002,1.0704484054574293,8.564812,8.998846,32.1181,3158.40638889099
2024-05-17 10:39:00,58.28993,0.8101849999999997,1.0614451408671446,8.478012,9.027777,32.407400000000024,3158.45638889099
2024-05-17 10:42:00,55.94618,0.868055,1.108148640943777,8.535877,9.056712000000001,31.828700000000026,3158.5063888909904
2024-05-17 10:45:00,55.179395,0.8969899999999997,1.1124617726610955,8.564817000000001,9.027777,31.828699999999998,3158.5563888909905
2024-05-17 10:48:00,56.481480000000005,0.868055,1.0704478304335234,8.449072000000001,8.883107,31.828699999999998,3158.6063888909907
2024-05-17 11:00:00,57.50868,0.8391200000000003,1.0786644115998445,8.449072000000001,8.969912,31.828699999999998,3158.8063888909905
2024-05-17 11:03:00,54.412615,0.8391200000000003,1.0786644115998445,8.478007000000002,8.998847,31.25,3158.8563888909907
2024-05-17 11:06:00,55.179395,0.9548610000000002,1.0931616234277264,8.593752,8.883101,31.25,3158.906388890991
2024-05-17 11:09:00,56.467015,0.8101849999999997,1.0367618617555736,8.449072000000001,8.940977,30.960700000000003,3158.956388890991
2024-05-17 11:12:00,54.658564999999996,0.78125,1.0681104797373673,8.420137,9.056717,30.9606,3159.0063888909913
2024-05-17 11:18:00,54.658564999999996,0.8391210000000004,1.078660719093464,8.506947,9.027776,31.25,3159.106388890991
2024-05-17 11:21:00,53.385415,0.9548610000000002,1.1063864665921435,8.709487,9.027776,30.3819,3159.1563888909914
2024-05-17 11:27:00,55.96065,0.9548610000000002,1.093166209984093,8.709487,8.998846,30.9606,3159.2563888909913
2024-05-17 11:30:00,56.221064999999996,0.8680560000000002,1.0704440179325587,8.478012,8.912036,30.6712,3159.3063888909915
2024-05-17 11:33:00,51.0706,0.78125,1.019590850482646,8.420141999999998,8.940971999999999,32.11800000000002,3159.3563888909916
2024-05-17 11:39:00,47.974535,0.7233799999999997,1.0319527710982963,8.275462000000001,8.969912,29.513900000000007,3159.4563888909915
2024-05-17 11:42:00,49.522575,0.8101849999999997,1.0242854393465959,8.043986,8.506941000000001,29.513900000000007,3159.5063888909917
2024-05-17 11:48:00,49.276624999999996,0.78125,1.0072616873488773,7.9571760000000005,8.449076,30.092600000000004,3159.6063888909916
2024-05-17 11:51:00,46.67245,0.7233800000000006,0.9481595355635412,7.783567,8.275466999999999,29.513900000000007,3159.656388890992
2024-05-17 11:57:00,45.645255,0.868055,1.0058061334486337,7.928242000000001,8.217597,28.93519999999998,3159.7563888909917
2024-05-17 12:00:00,45.659724999999995,0.8391200000000003,0.9766627631964798,7.928242000000001,8.217592,28.93519999999998,3159.806388890992
2024-05-17 12:03:00,46.672455,0.7233799999999997,0.9725035106205894,8.015042000000001,8.564812,29.513800000000003,3159.856388890992
2024-05-17 12:09:00,46.16609,0.8101850000000006,1.024289764012261,8.072912,8.535877,28.64579999999998,3159.956388890992
2024-05-17 12:12:00,47.453705,0.8680560000000002,1.0058066850527352,8.101852000000001,8.391206,29.513900000000007,3160.006388890992
2024-05-17 12:15:00,47.46817,0.8391210000000004,0.9897514242014055,8.015047000000001,8.333336,29.224500000000006,3160.0563888909924
2024-05-17 12:18:00,49.001735,0.7523149999999994,0.9529113049870293,7.841435999999999,8.275461,30.092600000000004,3160.1063888909925
2024-05-17 12:24:00,50.56424,0.694445,0.9427669107994063,7.696756,8.246531000000001,30.671299999999974,3160.2063888909925
2024-05-17 12:27:00,47.4537,0.6365739999999995,0.9299793789041937,7.696756,8.362272,29.224500000000035,3160.2563888909926
2024-05-17 12:33:00,46.68692,0.6076389999999998,0.9225398249949551,7.638890999999999,8.362272,28.93520000000001,3160.3563888909925
2024-05-17 12:36:00,46.440974999999995,0.78125,0.9823369828489595,7.899305999999999,8.333336,29.22460000000001,3160.4063888909927
2024-05-17 12:39:00,47.974535,0.9259260000000005,1.0373633691720212,8.246532,8.478006,28.64580000000001,3160.456388890993
2024-05-17 12:45:00,46.426505000000006,0.8391200000000003,1.0284031142643233,8.246527,8.651617,29.80329999999998,3160.556388890993
2024-05-17 12:48:00,46.426505,0.868055,1.0189266441202367,8.217597000000001,8.535882,28.356499999999983,3160.606388890993
2024-05-17 12:54:00,43.315975,1.070601,1.0850071797042808,8.420138,8.449077,27.488399999999984,3160.706388890993
2024-05-17 12:57:00,48.755785,0.8391210000000004,0.989751424201406,7.957177,8.275466,28.93519999999998,3160.756388890993
2024-05-17 13:03:00,48.49537,0.78125,0.9823369828489595,7.870367,8.304397,28.64580000000001,3160.856388890993
2024-05-17 13:06:00,50.795715,0.8391200000000003,1.0156174143943375,7.812495999999999,8.188655999999998,29.224500000000006,3160.906388890993
2024-05-17 13:09:00,51.822915,0.8391210000000004,1.0156179822902367,8.015047000000001,8.391206,29.803200000000004,3160.9563888909934
2024-05-17 13:12:00,56.221064999999996,0.7523149999999994,1.0143018525465062,8.217592,8.796297000000001,30.960699999999974,3161.0063888909935
2024-05-17 13:18:00,56.221064999999996,0.868055,1.0704478304335234,8.449072000000001,8.883107,31.25,3161.1063888909935
2024-05-17 13:21:00,52.850115,0.8680560000000002,1.0956670090987046,8.449072999999999,8.940977,29.803200000000004,3161.1563888909936
2024-05-17 13:24:00,54.918980000000005,0.9837959999999999,1.1222638501271742,8.564817000000001,8.854171000000001,30.38190000000003,3161.206388890994
2024-05-17 13:30:00,54.918980000000005,0.9548610000000002,1.0798429303091504,8.593752,8.854171000000001,30.381899999999973,3161.3063888909937
2024-05-17 13:33:00,55.193865,0.868055,1.070443442910227,8.506947,8.940971999999999,31.5394,3161.356388890994
2024-05-17 13:36:00,53.370945,0.9259259999999996,1.0903399411125827,8.593753,8.940977,30.671299999999974,3161.406388890994
2024-05-17 13:39:00,55.425345,0.8391200000000003,1.0537089606490404,8.506942,8.969912,30.9606,3161.4563888909943
2024-05-17 13:45:00,55.439814999999996,0.8969899999999997,1.0869889418419438,8.535877,8.940977,31.53929999999997,3161.556388890994
2024-05-17 13:48:00,55.96065,0.8680560000000002,1.0704440179325587,8.478012,8.912036,31.539300000000026,3161.6063888909944
2024-05-17 13:51:00,57.52315,0.9548610000000002,1.119511626749153,8.506947,8.854166,31.82869999999997,3161.6563888909945
2024-05-17 13:54:00,54.412615,1.0127309999999996,1.0972483887339608,8.622688,8.796297000000001,31.5394,3161.7063888909947
2024-05-17 14:00:00,55.7147,1.0127319999999997,1.0972489161812227,8.535878,8.709486,30.960699999999974,3161.8063888909946
2024-05-17 14:03:00,58.28993,0.8969899999999997,1.048088838296706,8.217597000000001,8.535877000000001,32.696799999999996,3161.856388890995
2024-05-17 14:09:00,58.796295,0.9548610000000002,1.0798383091328032,8.275466999999999,8.535876,30.960699999999974,3161.9563888909947
2024-05-17 14:12:00,57.233795,0.8391200000000003,1.0284031142643233,8.188657,8.593747,31.82869999999997,3162.006388890995
2024-05-17 14:15:00,67.54919,0.4340280000000005,0.85119425406507,7.118053,8.159724999999998,34.72219999999999,3162.056388890995
2024-05-17 14:21:00,69.60359,0.17361100000000018,0.6938383758796995,6.626162,8.246531,35.87960000000004,3162.156388890995
2024-05-17 14:24:00,78.87731500000001,-0.2025459999999999,,5.584495,8.333331,40.79860000000002,3162.206388890995
2024-05-17 14:30:00,87.90509,-0.26041699999999945,,5.092588000000001,8.246524999999998,45.13899999999998,3162.306388890995
2024-05-17 14:33:00,59.042244999999994,0.5787039999999992,0.969038406491353,7.667825999999999,8.593752,32.986099999999965,3162.3563888909953
2024-05-17 14:39:00,59.042244999999994,0.6076389999999998,0.9561983566222523,7.725696,8.535877,33.275499999999965,3162.456388890995
2024-05-17 14:42:00,56.72743,0.6655089999999992,0.9601283786725188,7.725696,8.391207,32.117999999999995,3162.5063888909954
2024-05-17 14:45:00,56.19213,0.78125,1.0440054190236516,8.043982,8.622682000000001,31.828600000000023,3162.5563888909955
2024-05-17 14:51:00,55.16493,0.8680559999999993,1.0448736956185647,8.246528,8.622682000000001,31.250100000000003,3162.6563888909955
2024-05-17 14:54:00,53.37095,0.9837959999999999,1.040596384959477,8.333333,8.449076999999999,30.38190000000003,3162.7063888909956
2024-05-17 14:57:00,53.616895,1.0127309999999996,1.0834620146466305,8.304397999999999,8.449077,30.092600000000004,3162.756388890996
2024-05-17 15:00:00,54.412615,0.8680560000000002,1.0319513565537795,8.101852000000001,8.449076,31.5394,3162.806388890996
2024-05-17 15:06:00,55.179395,0.8391210000000004,1.0027320868786638,8.072917,8.420136,31.82869999999997,3162.906388890996
2024-05-17 15:09:00,52.87905,0.78125,1.019590850482646,8.188662,8.709492000000001,30.381999999999977,3162.956388890996
2024-05-17 15:15:00,52.0978,0.7523150000000003,1.0263281236322048,8.188662,8.796297,30.3819,3163.056388890996
2024-05-17 15:18:00,51.31655,0.8969899999999997,1.0216753330123998,8.478007000000002,8.738427,29.803199999999975,3163.106388890996
2024-05-17 15:21:00,54.658564999999996,0.9548610000000002,1.0931616234277255,8.449072000000001,8.738420999999999,30.671300000000002,3163.1563888909964
2024-05-17 15:27:00,54.6875,0.7523150000000003,1.038277424597182,8.246531999999998,8.883097,31.5394,3163.2563888909963
2024-05-17 15:30:00,53.90625,0.7233799999999997,0.9603724990662019,8.188661999999999,8.709492000000001,30.671300000000002,3163.3063888909965
2024-05-17 15:36:00,56.72743,0.78125,1.0072616873488773,8.188656,8.680556,31.25,3163.4063888909964
2024-05-17 15:39:00,55.7147,0.5208329999999997,0.9273478599335511,7.696759999999999,8.680557,31.25,3163.4563888909965
2024-05-17 15:45:00,53.89178,0.6076389999999998,0.9783109627099071,7.870366,8.738427,30.9606,3163.5563888909965
2024-05-17 15:48:00,52.589695,0.6655089999999992,0.9601283786725194,8.015045999999998,8.680557,30.3819,3163.6063888909966
2024-05-17 15:51:00,54.67303,0.7233799999999997,0.9965100442936706,8.101855999999998,8.709486,31.25,3163.656388890997
2024-05-17 15:57:00,54.412615,0.6365739999999995,0.975613323325402,8.015045999999998,8.796292000000001,31.5394,3163.7563888909967
2024-05-17 16:00:00,54.412615,0.78125,1.0318364763083459,8.275467,8.825227,31.25,3163.806388890997
2024-05-17 16:06:00,54.412615,0.8391210000000004,1.091017678124729,8.304397,8.854166,31.25,3163.906388890997
2024-05-17 16:09:00,55.94618,0.7523149999999994,1.0382774245971813,8.188661999999999,8.825227,31.828699999999998,3163.956388890997
2024-05-17 16:12:00,52.083330000000004,0.7233800000000006,1.0083991371822179,8.159727,8.796297,30.092600000000004,3164.006388890997
2024-05-17 16:18:00,50.56424,0.694445,0.990202877959641,8.072922,8.738427,30.092599999999976,3164.106388890997
2024-05-17 16:21:00,54.137730000000005,0.8391209999999996,1.0411013206021922,8.217592,8.651620999999999,30.3819,3164.1563888909973
2024-05-17 16:27:00,54.658564999999996,0.7523149999999994,1.0382774245971813,8.130792,8.767357,31.25000000000003,3164.256388890997
2024-05-17 16:30:00,53.11053,0.694445,0.990202877959641,8.072922,8.738427,31.25,3164.3063888909974
2024-05-17 16:36:00,50.810185,0.6944439999999998,1.0018687395717047,8.101856,8.796292000000001,30.381999999999977,3164.4063888909973
2024-05-17 16:39:00,51.57697,0.694445,1.0018733983545838,8.101852,8.796297,30.67130000000003,3164.4563888909975
2024-05-17 16:42:00,52.618635,0.7233799999999997,0.9845470542113154,7.986110999999999,8.564810999999999,29.513900000000035,3164.5063888909976
2024-05-17 16:45:00,51.0706,0.7233789999999996,0.9603718949652732,8.015046,8.535877000000001,29.51389999999998,3164.556388890998
2024-05-17 16:51:00,51.0706,0.7523149999999994,1.0021919388423777,8.043982,8.593747,30.671400000000006,3164.6563888909977
2024-05-17 16:54:00,49.03067,0.868055,1.0448731298051677,8.304402,8.680557,29.51389999999998,3164.706388890998
2024-05-17 16:57:00,51.0706,0.8101849999999997,1.0491403757154212,8.304402,8.825227,30.381899999999973,3164.756388890998
2024-05-17 17:03:00,52.0978,0.7523149999999994,1.0021919388423777,8.188655999999998,8.738420999999999,30.3819,3164.856388890998
2024-05-17 17:06:00,52.358215,0.6076389999999998,0.9561983566222523,7.957181,8.767361999999999,31.25,3164.906388890998
2024-05-17 17:09:00,50.795715,0.6076389999999998,0.9672865196303286,7.812500999999999,8.651622,29.80329999999998,3164.9563888909984
2024-05-17 17:12:00,49.508105,0.7523150000000003,1.0021919388423783,8.101852000000001,8.651617,30.671300000000002,3165.0063888909986
2024-05-17 17:18:00,48.480905,0.8101849999999997,0.9990787584605414,8.130792,8.535877000000001,28.06710000000004,3165.1063888909985
2024-05-17 17:21:00,50.043405,0.8680560000000002,1.018927200515803,8.217592,8.535875999999998,28.935199999999952,3165.1563888909986
2024-05-17 17:24:00,51.0706,0.694445,0.990202877959641,8.043982,8.709487,30.38190000000003,3165.206388890999
2024-05-17 17:27:00,49.001735,0.8680560000000002,1.0319513565537795,8.275462000000001,8.622686,28.935199999999952,3165.256388890999
2024-05-17 17:33:00,46.672455,0.8391209999999996,1.0537052011077894,8.304403,8.767362,30.092600000000004,3165.356388890999
2024-05-17 17:36:00,44.35764,1.0416659999999993,1.09852292383706,8.622683,8.738427,28.93520000000001,3165.406388890999
2024-05-17 17:39:00,44.35764,0.9259259999999996,1.0640503630103981,8.333338,8.622682000000001,28.93520000000001,3165.4563888909993
2024-05-17 17:42:00,44.618055,1.1284719999999995,1.0992831213870264,8.622683,8.564810999999999,26.909700000000043,3165.5063888909995
2024-05-17 17:48:00,44.632525,1.0127309999999996,1.0695580080132783,8.506948000000001,8.622687,28.64580000000001,3165.6063888909994
2024-05-17 17:51:00,43.084495000000004,1.0127319999999997,1.083457752978205,8.420143,8.564810999999999,27.777800000000013,3165.6563888909996
2024-05-17 17:57:00,44.864005,0.9548610000000002,1.0528867089200824,8.391207000000001,8.593746,28.35650000000004,3165.7563888909995
2024-05-17 18:00:00,44.37211,0.7523150000000003,0.9900041382247363,8.159721999999999,8.680557,28.64590000000004,3165.8063888909996
2024-05-19 10:54:00,33.81076,0.02893499999999971,0.4699409195432755,2.748842,4.745371,24.594899999999996,3165.8063888909996
2024-05-20 07:54:00,62.97743,1.0416670000000003,1.126245149439557,8.333334,8.506947,34.722200000000015,3165.8063888909996
2024-05-20 07:57:00,67.56366,0.3761570000000001,0.804418595642764,6.944442,8.043985,34.72219999999999,3165.856388891
2024-05-20 08:00:00,55.7147,0.7233790000000004,1.0782138093596587,7.986108,8.796299000000001,32.98609999999999,3165.906388891
2024-05-20 08:03:00,56.49595,1.4178240000000004,1.1544593271686125,8.62269,8.130786,32.986099999999965,3165.956388891
2024-05-20 08:06:00,66.550925,1.3020830000000005,1.1195124270251398,8.506944,8.159721,35.87960000000001,3166.0063888910004
2024-05-20 08:09:00,69.87847,1.1284719999999995,1.1428759828627455,8.478012999999999,8.506941000000001,35.59030000000001,3166.0563888910006
2024-05-20 08:12:00,63.440394999999995,1.070602,1.1825732730731122,8.593748000000001,8.825236,33.85409999999999,3166.1063888910007
2024-05-20 08:15:00,63.440394999999995,0.9837959999999999,1.148675660356151,8.680553,9.027777,35.011600000000016,3166.156388891001
2024-05-20 08:18:00,64.97396,1.186343,1.1718179692818114,8.883104,8.854171000000001,36.169100000000014,3166.206388891001
2024-05-20 08:21:00,67.578125,1.0127310000000005,1.1513531264344241,8.622686999999999,8.912036,37.03710000000001,3166.2563888910013
2024-05-20 08:24:00,68.07002,0.7523149999999994,1.0853621603708312,8.275462,9.027777,36.45830000000001,3166.3063888910015
2024-05-20 08:27:00,67.05729,0.8101850000000006,1.1098820268249934,8.478012,9.143517,35.590299999999985,3166.3563888910016
2024-05-20 08:30:00,61.877894999999995,0.9259259999999996,1.1670378698298889,8.796298,9.317132,37.037000000000006,3166.406388891002
2024-05-20 08:33:00,57.233795,1.0995369999999998,1.1842242172525224,8.998840000000001,9.172453,34.432799999999986,3166.456388891002
2024-05-20 08:36:00,55.7147,1.2152779999999996,1.1861097370166183,9.056709999999999,8.998842,32.696799999999996,3166.506388891002
2024-05-20 08:39:00,56.221064999999996,1.1284720000000004,1.15716585293023,8.912039,8.969907,34.432800000000015,3166.5563888910024
2024-05-20 08:42:00,55.208335000000005,1.3888889999999998,1.2228549334368664,9.317125999999998,8.998847,33.56479999999999,3166.6063888910026
2024-05-20 08:45:00,51.837385,1.5046299999999997,1.242494755486921,9.548612,9.056712000000001,31.828599999999994,3166.6563888910027
2024-05-20 08:48:00,55.454285,1.475695,1.1964437820848133,9.403936000000002,8.883101,33.275499999999994,3166.706388891003
2024-05-20 08:51:00,57.50868,1.2442129999999993,1.155239309251292,9.11458,8.940977,33.56480000000002,3166.756388891003
2024-05-20 08:54:00,57.50868,1.157407,1.128227176666148,9.027774,8.969907000000001,32.1181,3166.8063888910033
2024-05-20 08:57:00,61.12558,1.1284719999999995,1.1428809409352716,8.940973,8.969911,33.56479999999999,3166.8563888910035
2024-05-20 09:00:00,62.65914,1.0995369999999998,1.1979571347820661,8.912037999999999,9.114581000000001,34.43289999999999,3166.9063888910036
2024-05-20 09:03:00,61.35706,1.0416659999999993,1.167040232202191,8.969903,9.230327,34.722200000000015,3166.956388891004
2024-05-20 09:06:00,64.207175,1.1284720000000004,1.213207454494561,9.027778,9.201386,34.14359999999999,3167.006388891004
2024-05-20 09:09:00,64.742475,1.157407,1.214360331979795,9.201384000000001,9.317127000000001,34.722200000000015,3167.056388891004
2024-05-20 09:12:00,63.96123,1.2152779999999996,1.2296882747226392,9.317129999999999,9.346062,33.85419999999999,3167.1063888910044
2024-05-20 09:15:00,62.398725,1.273148,1.2439856041802333,9.490745,9.432867,35.01159999999999,3167.1563888910046
2024-05-20 09:18:00,61.12558,1.273148,1.2143609118193446,9.374994999999998,9.259257,34.43289999999999,3167.2063888910047
2024-05-20 09:21:00,61.631945,1.3020839999999998,1.2132135602351213,9.172450000000001,8.998846,34.72219999999999,3167.256388891005
2024-05-20 09:24:00,64.97395499999999,1.186343,1.1571663113537856,8.998844,8.940971000000001,35.011600000000016,3167.306388891005
2024-05-20 09:27:00,64.97396,1.070602,1.1552384321824867,8.651618,8.825236,35.300899999999984,3167.3563888910053
2024-05-20 09:30:00,67.563655,1.0127319999999997,1.1379801077314824,8.535882999999998,8.796301,35.879700000000014,3167.4063888910055
2024-05-20 09:33:00,66.782405,0.983797,1.122264396017912,8.564813000000001,8.854166,36.45830000000001,3167.4563888910056
2024-05-20 09:36:00,65.50926000000001,0.9548610000000002,1.1063864665921435,8.564817000000001,8.883106,34.722200000000015,3167.506388891006
2024-05-20 09:39:00,65.234375,0.8391200000000003,1.0910170823977856,8.478007000000002,9.027777,36.16900000000001,3167.556388891006
2024-05-20 09:42:00,65.480325,0.9259259999999996,1.1033424725177532,8.506943,8.883107,36.16900000000001,3167.606388891006
2024-05-20 09:45:00,60.09838,0.9837959999999999,1.161746792021768,8.651618000000001,9.027782,33.85410000000002,3167.6563888910064
2024-05-20 09:48:00,60.850695,1.0995369999999998,1.1423899185369466,8.767363,8.854166,33.56469999999999,3167.7063888910066
2024-05-20 09:51:00,76.576965,0.26041700000000034,0.836001219414877,6.944447,8.62269,40.798599999999965,3167.7563888910067
2024-05-20 09:54:00,59.288195,0.8969909999999999,1.174735479793939,8.564819,9.172458,33.275499999999994,3167.806388891007
2024-05-20 09:57:00,59.80903,0.9548609999999993,1.1063864665921437,8.564813,8.883102000000001,35.011600000000016,3167.856388891007
2024-05-20 10:00:00,58.029515,1.0416659999999993,1.1262398700376255,8.651622999999999,8.825227,35.011600000000016,3167.9063888910073
2024-05-20 10:03:00,60.32986,1.070602,1.141409412799592,8.622688,8.767356,34.14349999999999,3167.9563888910075
2024-05-20 10:06:00,57.52315,1.0416670000000003,1.1262403967496852,8.709494,8.883097,33.85419999999999,3168.0063888910076
2024-05-20 10:09:00,56.206595,1.157407,1.1718149691294042,8.883104,8.912037,32.986099999999965,3168.056388891008
2024-05-20 10:12:00,60.069445,1.0995369999999998,1.1423947942602362,8.854164,8.940977,33.85409999999999,3168.106388891008
2024-05-20 10:15:00,59.56308,1.0995369999999998,1.1423899185369466,8.738427999999999,8.825230999999999,34.14350000000002,3168.156388891008
2024-05-20 10:18:00,56.72743,1.0127319999999997,1.1245086828718889,8.738424,8.969912,33.85410000000002,3168.2063888910084
2024-05-20 10:21:00,57.50868,1.2442130000000002,1.1703876126261028,8.969909,8.825236,32.98609999999999,3168.2563888910086
2024-05-20 10:24:00,56.206595,1.2152780000000005,1.171344062719439,8.912034000000002,8.825236,32.4075,3168.3063888910087
2024-05-20 10:27:00,58.796295,1.0995369999999998,1.1282271253665355,8.767363,8.825236,32.98609999999999,3168.356388891009
2024-05-20 10:30:00,61.89236,1.070602,1.1274821149176488,8.651618,8.767356,33.56479999999999,3168.406388891009
2024-05-20 10:33:00,58.029515,1.0995369999999998,1.1282271253665355,8.825234,8.883107,32.98610000000002,3168.4563888910093
2024-05-20 10:39:00,58.260994999999994,1.070602,1.155233673520537,8.767364,8.940971999999999,33.27550000000002,3168.556388891009
2024-05-20 10:42:00,59.54861,1.0416660000000002,1.1399415874460777,8.738428,8.940971999999999,32.98610000000002,3168.6063888910094
2024-05-20 10:48:00,58.27546,1.0416659999999993,1.1124413097650232,8.796293,8.940977,33.85420000000002,3168.7063888910093
2024-05-20 10:51:00,61.12558,1.0127319999999997,1.1379801077314817,8.709488,8.969906,34.14359999999999,3168.7563888910095
2024-05-20 10:54:00,63.96123,0.868055,1.108148640943777,8.391207000000001,8.912042,33.275499999999994,3168.8063888910096
2024-05-20 11:00:00,60.34433,0.78125,1.0440054190236525,8.362272999999998,8.940973,33.85419999999999,3168.9063888910096
2024-05-20 11:03:00,60.34433,0.9259259999999996,1.0903354321641003,8.420143,8.767357,32.696799999999996,3168.9563888910097
2024-05-20 11:09:00,61.89236,1.0127319999999997,1.1109265691283459,8.535882999999998,8.738420999999999,35.30090000000001,3169.0563888910096
2024-05-20 11:12:00,61.90683,0.9548609999999993,1.1063864665921428,8.622688,8.940977,34.14349999999999,3169.10638889101
2024-05-20 11:15:00,62.90509,1.070602,1.1552384321824867,8.651618,8.825236,34.432799999999986,3169.15638889101
2024-05-20 11:18:00,59.56308,0.9837959999999999,1.1355141477314536,8.535878,8.854161999999999,33.27540000000002,3169.20638889101
2024-05-20 11:21:00,58.015045,1.0416659999999993,1.1124365196562103,8.651622999999999,8.796297000000001,33.85409999999999,3169.2563888910104
2024-05-20 11:24:00,58.53588,0.9837959999999999,1.0954657701533341,8.593748000000001,8.825232,33.27540000000002,3169.3063888910106
2024-05-20 11:27:00,56.48148,0.9837959999999999,1.1355141477314536,8.535878,8.854161999999999,32.98610000000002,3169.3563888910107
2024-05-20 11:30:00,59.056715,1.070602,1.1274821149176506,8.622688,8.738426,32.98610000000002,3169.406388891011
2024-05-20 11:33:00,57.262730000000005,1.0127310000000005,1.1379795673051663,8.680558,8.940977,32.69669999999999,3169.456388891011
2024-05-20 11:36:00,55.193865,1.0416660000000002,1.1262446227260148,8.738428,8.912042,33.85410000000002,3169.5063888910113
2024-05-20 11:39:00,53.37095,0.9837959999999999,1.0819109977174814,8.622683,8.825227,31.828699999999998,3169.5563888910115
2024-05-20 11:42:00,53.385415,1.0127309999999996,1.0413985391199239,8.622688,8.680557,30.96070000000003,3169.6063888910116
2024-05-20 11:45:00,49.5081,1.0127309999999996,1.0413985391199239,8.478012999999999,8.535882,30.671299999999974,3169.656388891012
2024-05-20 11:54:00,47.71412,1.0995369999999998,1.0995394999862453,8.391202999999999,8.391206,29.803200000000004,3169.806388891012
2024-05-20 11:57:00,49.24769,1.070602,1.0850027283282921,8.449078,8.478006,29.803200000000032,3169.856388891012
2024-05-20 12:00:00,46.16609,0.9837959999999999,1.0405915652908508,8.449078,8.564812,29.224500000000035,3169.9063888910123
2024-05-20 12:06:00,48.755785,1.070601,1.0850022238548211,8.506948,8.535877000000001,29.803200000000032,3170.006388891012
2024-05-20 12:09:00,48.74132,1.157407,1.0985235472881039,8.651618000000001,8.535881,28.93520000000001,3170.0563888910124
2024-05-20 12:15:00,48.480900000000005,1.070601,1.0992826475971222,8.593748,8.651617,29.803300000000007,3170.1563888910123
2024-05-20 12:18:00,46.16609,0.9259259999999996,1.0772436567720032,8.506948000000001,8.825232,28.935100000000034,3170.2063888910125
2024-05-20 12:24:00,48.220479999999995,1.0995369999999998,1.1139418763647653,8.651618,8.680551000000001,28.93520000000001,3170.3063888910124
2024-05-20 12:27:00,47.46817,0.9548610000000002,1.1063864665921435,8.651618,8.969907,30.96059999999997,3170.3563888910126
2024-05-20 12:30:00,48.24942,1.1284719999999995,1.113939337256462,8.709493,8.680551000000001,29.224500000000006,3170.4063888910127
2024-05-20 12:36:00,47.4537,1.070601,1.085002223854825,8.738428,8.767357,29.22460000000001,3170.5063888910126
2024-05-20 12:39:00,47.72859,1.0416660000000002,1.09852292383706,8.651618000000001,8.767361999999999,29.803300000000007,3170.556388891013
2024-05-20 12:45:00,47.96007,1.1284720000000004,1.0992831213870267,8.796298,8.738426,28.93520000000001,3170.6563888910127
2024-05-20 12:48:00,47.193285,0.9837959999999999,1.0819109977174814,8.651618,8.854161999999999,28.645800000000037,3170.706388891013
2024-05-20 12:51:00,49.00174,1.070601,1.0992826475971222,8.738428,8.796297000000001,29.224500000000035,3170.756388891013
2024-05-20 13:03:00,47.974535,1.1284720000000004,1.142880940935264,8.825228000000001,8.854166,29.803200000000004,3170.956388891013
2024-05-20 13:06:00,51.591435000000004,1.070601,1.0992826475971222,8.738428,8.796297000000001,30.092599999999976,3171.006388891013
2024-05-20 13:09:00,53.385414999999995,1.0127309999999996,1.09724838873396,8.680553,8.854161999999999,31.5394,3171.0563888910133
2024-05-20 13:15:00,52.604164999999995,1.0127309999999996,1.110930746799627,8.796293,8.998842,30.381999999999977,3171.156388891013
2024-05-20 13:18:00,55.454285,1.157407,1.157409500011446,9.056713,9.056715999999998,31.539299999999997,3171.2063888910134
2024-05-20 13:21:00,55.454285,1.0416660000000002,1.1262446227260148,9.114578,9.288191999999999,30.381899999999973,3171.2563888910136
2024-05-20 13:24:00,58.810765,0.9837959999999999,1.1876246842143714,8.969903,9.403936999999999,32.98609999999999,3171.3063888910137
2024-05-20 13:30:00,57.002314999999996,1.0416660000000002,1.1937454562612295,9.027778,9.346062,33.56479999999999,3171.4063888910136
2024-05-20 13:33:00,56.97338,0.983797,1.1486762147859473,8.825233,9.172456,32.407399999999996,3171.456388891014
2024-05-20 13:36:00,57.479744999999994,1.1284720000000004,1.1993579825669856,8.998838000000001,9.143516,31.82880000000003,3171.506388891014
2024-05-20 13:42:00,59.56308,1.0995369999999998,1.1703846088042138,9.056713,9.201386,32.1181,3171.606388891014
2024-05-20 13:45:00,57.783564999999996,1.0995369999999998,1.156444314022041,9.056713,9.172456,33.564899999999994,3171.656388891014
2024-05-20 13:51:00,57.783564999999996,1.0127309999999996,1.1245034728573897,9.027778000000001,9.259257,32.69679999999997,3171.756388891014
2024-05-20 13:54:00,54.962385,1.0127309999999996,1.151353126434424,8.969908,9.259257,32.11810000000003,3171.806388891014
2024-05-20 14:00:00,54.918980000000005,1.070602,1.1689537893456474,8.969908,9.172456,30.9606,3171.906388891014
2024-05-20 14:03:00,56.48148,0.9837959999999999,1.1617467920217688,8.883098,9.259262,32.11810000000003,3171.9563888910143
2024-05-20 14:06:00,56.48148,1.1284720000000004,1.1713409378030815,9.056708,9.143515999999998,32.407399999999996,3172.0063888910145
2024-05-20 14:12:00,56.48148,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,32.986200000000025,3172.1063888910144
2024-05-20 14:15:00,55.7147,1.1284720000000004,1.1713409378030815,9.085648,9.172456,31.539399999999972,3172.1563888910146
2024-05-20 14:21:00,55.193865,1.1284720000000004,1.1713409378030815,9.172454000000002,9.259262,30.671300000000002,3172.2563888910145
2024-05-20 14:24:00,52.358215,1.1284720000000004,1.142880940935264,9.172454000000002,9.201391999999998,31.828700000000026,3172.3063888910146
2024-05-20 14:27:00,51.576965,0.9837959999999999,1.1089170652252058,8.912033,9.172457,31.25000000000003,3172.356388891015
2024-05-20 14:36:00,54.412615,1.1574080000000002,1.2002869354506591,9.201394,9.288196,31.82869999999997,3172.506388891015
2024-05-20 14:42:00,54.91898,1.070601,1.1274864305682861,9.114578,9.230327,31.250099999999975,3172.606388891015
2024-05-20 14:45:00,56.72743,1.0995369999999998,1.1703846088042138,9.056718,9.201391,31.828699999999998,3172.656388891015
2024-05-20 14:51:00,57.50868,0.9548610000000002,1.1325493014298815,8.883102000000001,9.259260999999999,32.407399999999996,3172.756388891015
2024-05-20 14:54:00,55.46875,0.8969909999999999,1.1376089828729894,8.767358,9.288197,31.25,3172.806388891015
2024-05-20 14:57:00,56.48148,0.868055,1.1205510073638694,8.854167,9.403932000000001,32.69679999999997,3172.8563888910153
2024-05-20 15:03:00,55.70023,0.868055,1.1205510073638694,8.796297,9.346062,31.828799999999973,3172.956388891015
2024-05-20 15:06:00,55.208335000000005,0.8969899999999997,1.1124617726610964,8.854167,9.317127000000001,30.3819,3173.0063888910154
2024-05-20 15:12:00,55.193865,1.0127309999999996,1.151353126434424,8.969908,9.259257,31.25,3173.1063888910153
2024-05-20 15:15:00,53.631365,0.9548609999999993,1.1583557659495516,8.912033,9.346062,31.539299999999997,3173.1563888910155
2024-05-20 15:21:00,54.67303,1.0127309999999996,1.1379795673051658,8.998842999999999,9.259262,30.382000000000005,3173.2563888910154
2024-05-20 15:24:00,52.589695,0.9259259999999996,1.1418087023801684,8.912037999999999,9.375001999999999,31.828699999999998,3173.3063888910156
2024-05-20 15:27:00,54.13773,0.8969909999999999,1.0997691203499378,8.825228,9.259257,32.1181,3173.3563888910157
2024-05-20 15:33:00,53.399885,0.9259259999999996,1.1418087023801684,8.767358,9.230322000000001,31.828700000000026,3173.4563888910156
2024-05-20 15:36:00,51.837385,1.0995369999999998,1.1423899185369466,9.056713,9.143516,30.0925,3173.506388891016
2024-05-20 15:42:00,55.439814999999996,1.1284719999999995,1.1713409378030806,9.085643,9.172450999999999,30.671300000000002,3173.6063888910157
2024-05-20 15:45:00,55.179395,0.9837959999999999,1.1747259118220323,8.969908,9.375001999999999,31.24999999999997,3173.656388891016
2024-05-20 15:48:00,55.729164999999995,1.0995369999999998,1.1842242172525237,9.056708,9.230321,31.828699999999998,3173.706388891016
2024-05-20 15:54:00,55.179395,0.9837959999999999,1.148675660356151,8.912037999999999,9.259262,31.53940000000003,3173.806388891016
2024-05-20 15:57:00,52.604164999999995,1.273148,1.1993559801405573,9.374999,9.230321,29.51389999999998,3173.856388891016
2024-05-20 16:03:00,54.67303,1.2152780000000005,1.2152749999966475,9.317134,9.317126,31.5394,3173.956388891016
2024-05-20 16:06:00,53.90625,1.0995369999999998,1.1564394767326407,9.259264,9.374997,31.828700000000026,3174.0063888910163
2024-05-20 16:12:00,54.91898,1.0995369999999998,1.1423899185369466,9.201393,9.288196,31.539299999999997,3174.106388891016
2024-05-20 16:15:00,55.7147,1.0127310000000005,1.151357732621754,9.114578,9.403936999999999,32.407400000000024,3174.1563888910164
2024-05-20 16:18:00,60.34433,0.9548609999999993,1.1454934328461042,8.912037999999999,9.317127000000001,32.69670000000002,3174.2063888910166
2024-05-20 16:24:00,59.56308,0.9548609999999993,1.1583557659495516,8.912037999999999,9.346067,32.98600000000002,3174.3063888910165
2024-05-20 16:27:00,57.002314999999996,1.070602,1.1825685839557527,9.056714,9.288191999999999,32.407399999999996,3174.3563888910166
2024-05-20 16:30:00,58.53588,1.0416659999999993,1.1670355842561362,8.940973,9.201387,32.407399999999996,3174.406388891017
2024-05-20 16:33:00,57.50868,0.9548609999999993,1.1195116267491525,8.854168,9.201387,33.275499999999994,3174.456388891017
2024-05-20 16:39:00,58.275465,0.9259259999999996,1.1290739937664427,8.767358,9.201391999999998,32.117999999999995,3174.556388891017
2024-05-20 16:42:00,54.918980000000005,0.9548610000000002,1.1195161475411088,8.709487,9.056716,31.828700000000026,3174.606388891017
2024-05-20 16:48:00,56.72743,0.9259260000000005,1.129073993766443,8.680552,9.114586,32.407399999999996,3174.706388891017
2024-05-20 16:51:00,55.7147,0.8969909999999999,1.1376089828729887,8.709488,9.230326999999999,31.828700000000026,3174.756388891017
2024-05-20 16:54:00,52.32928,1.0127309999999996,1.1646366165806636,8.796298,9.114587,30.671299999999974,3174.8063888910174
2024-05-20 17:03:00,55.439814999999996,1.0416660000000002,1.1670355842561368,9.027778,9.288191999999999,30.3819,3174.9563888910175
2024-05-20 17:09:00,51.31655,1.070601,1.1689532591711327,9.114578,9.317127000000001,29.803300000000007,3175.0563888910174
2024-05-20 17:12:00,55.975115,0.9837959999999999,1.1222638501271742,8.912037999999999,9.201391999999998,30.092600000000004,3175.1063888910176
2024-05-20 17:18:00,53.631365,0.9548610000000002,1.1325493014298826,8.796298,9.172457,30.38190000000003,3175.2063888910175
2024-05-20 17:21:00,53.11053,1.0127309999999996,1.1513577326217537,8.912033,9.201391999999998,30.960700000000003,3175.2563888910177
2024-05-20 17:24:00,52.86458,1.0416660000000002,1.1262446227260148,9.085648,9.259262,30.38190000000003,3175.306388891018
2024-05-20 17:30:00,52.87905,1.070601,1.1689532591711325,8.969908,9.172457,31.539299999999997,3175.4063888910177
2024-05-20 17:33:00,52.604164999999995,1.1284720000000004,1.1713409378030815,9.027778,9.114586,30.382000000000005,3175.456388891018
2024-05-20 17:39:00,54.658564999999996,1.070602,1.1274821149176488,8.912037999999999,9.027776,30.671300000000002,3175.556388891018
2024-05-20 17:42:00,50.578705,1.0127309999999996,1.137979567305165,8.854163,9.114581999999999,30.9606,3175.606388891018
2024-05-20 17:48:00,53.125,1.0995369999999998,1.156444314022041,8.912033,9.027776,31.5394,3175.706388891018
2024-05-20 17:51:00,54.658564999999996,1.070602,1.1274821149176488,8.912037999999999,9.027776,30.671299999999974,3175.756388891018
2024-05-20 17:54:00,50.56424,1.0127309999999996,1.164636616580663,8.796293,9.114581999999999,29.51389999999998,3175.8063888910183
2024-05-20 18:00:00,50.043405,0.9837959999999999,1.1355187115439038,8.767358000000002,9.085652,29.803200000000004,3175.906388891018
2024-05-21 08:03:00,63.17998,1.1863420000000007,1.1718124319592869,8.796299999999999,8.767358,34.14349999999999,3175.906388891018
2024-05-21 08:09:00,68.590855,1.359954,1.255962224084175,9.08565,8.883106,35.30090000000001,3176.006388891018
2024-05-21 08:12:00,61.37153,1.1863419999999998,1.2150522611706187,9.259255,9.317132999999998,33.56479999999999,3176.0563888910183
2024-05-21 08:15:00,64.46759,1.2152769999999995,1.2439852204032413,9.432873999999998,9.490737000000001,34.722200000000015,3176.1063888910185
2024-05-21 08:18:00,100.0,0.11574099999999987,0.6739935890592731,5.613422,7.552080999999999,46.0069,3176.1563888910187
2024-05-21 08:24:00,98.78472,0.1736109999999993,0.833807781797264,6.394672999999999,8.564812,44.27080000000001,3176.2563888910186
2024-05-21 08:27:00,64.97396,0.7233790000000004,1.1896437019275987,8.709487,9.809028,37.905100000000004,3176.3063888910187
2024-05-21 08:33:00,64.72801000000001,0.8101849999999997,1.168850922387078,8.883102000000001,9.693287,36.45839999999998,3176.4063888910187
2024-05-21 08:36:00,62.15278,0.9259259999999996,1.167037869829888,8.998843,9.519677,36.45840000000001,3176.456388891019
2024-05-21 08:42:00,60.865165000000005,0.9259259999999996,1.2043074045986397,8.940968000000002,9.548612,36.45830000000001,3176.5563888910187
2024-05-21 08:45:00,59.302665000000005,1.0127310000000005,1.2168731397419437,9.143518,9.577547,36.16890000000001,3176.606388891019
2024-05-21 08:48:00,67.809605,0.9837959999999999,1.2131689993004078,8.969907,9.461801000000001,37.03710000000001,3176.656388891019
2024-05-21 08:54:00,69.89294000000001,0.8969909999999999,1.174735479793939,8.854161999999999,9.461801000000001,37.905100000000004,3176.756388891019
2024-05-21 08:57:00,65.98669,0.8680559999999993,1.1814579187963665,8.854168,9.548612,37.32640000000001,3176.806388891019
2024-05-21 09:00:00,65.480325,0.8969909999999999,1.1500586979020946,8.738427999999999,9.288197,36.74769999999998,3176.8563888910194
2024-05-21 09:03:00,66.00116,1.0416669999999995,1.153541089143052,8.738427999999999,8.969911,36.45830000000001,3176.9063888910196
2024-05-21 09:09:00,63.411455,1.0127319999999997,1.1778244546108112,8.825234,9.172452,35.87960000000001,3177.0063888910195
2024-05-21 09:12:00,64.467595,1.0416659999999993,1.167040232202191,8.854163,9.114587,36.16900000000001,3177.0563888910197
2024-05-21 09:18:00,69.35764,0.8680560000000002,1.1081492294199358,8.478012,8.998846,37.326299999999975,3177.1563888910196
2024-05-21 09:21:00,64.49653,1.0127310000000005,1.1778284444750937,8.912034000000002,9.259263,36.16900000000001,3177.2063888910197
2024-05-21 09:24:00,59.823494999999994,1.1863419999999998,1.2007538837511706,9.085643999999998,9.114581999999999,34.72230000000002,3177.25638889102
2024-05-21 09:30:00,58.28993,1.2152769999999995,1.2296927317864808,9.143514,9.172457,34.14360000000002,3177.35638889102
2024-05-21 09:33:00,61.90683,1.0127319999999997,1.1646371654199306,8.825233,9.143521,34.722200000000015,3177.40638889102
2024-05-21 09:39:00,62.90509,0.9259259999999996,1.1290695773279091,8.825233,9.259257,34.722200000000015,3177.50638889102
2024-05-21 09:42:00,61.37153,0.9548610000000002,1.158355765949552,8.767357,9.201386,33.85409999999999,3177.55638889102
2024-05-21 09:45:00,58.796295,0.8969899999999997,1.1624314564906446,8.825232999999999,9.403932999999999,34.14349999999999,3177.6063888910203
2024-05-21 09:57:00,62.398725,0.8101859999999999,1.1454617433306948,8.506942,9.259256,35.301000000000016,3177.80638889102
2024-05-21 10:03:00,55.193865,0.9548609999999993,1.132549301429881,8.969908,9.346067,32.407399999999996,3177.90638889102
2024-05-21 10:06:00,55.7147,1.0127309999999996,1.164636616580663,9.056713,9.375001999999999,33.27539999999999,3177.95638889102
2024-05-21 10:09:00,53.37095,1.2442130000000002,1.2296907709164848,9.49074,9.461807,32.407399999999996,3178.0063888910204
2024-05-21 10:12:00,54.412615,1.4178239999999995,1.2360956232038156,9.635414999999998,9.288191000000001,31.828700000000026,3178.0563888910206
2024-05-21 10:18:00,56.221064999999996,1.3020839999999998,1.2283283382850811,9.490739999999999,9.346066,31.828700000000026,3178.1563888910205
2024-05-21 10:21:00,55.425345,1.157407,1.1718149691294042,9.346069,9.375001999999999,33.56479999999999,3178.2063888910207
2024-05-21 10:24:00,60.59028,1.1863419999999998,1.2150473396178678,9.346069,9.403937,33.85409999999999,3178.256388891021
2024-05-21 10:30:00,59.31713,1.186343,1.2433148245028574,9.346070000000001,9.461807,33.56480000000002,3178.3563888910207
2024-05-21 10:33:00,64.467595,0.9259260000000005,1.07724819865649,8.680551999999999,8.998846,33.56479999999999,3178.406388891021
2024-05-21 10:39:00,65.49479,0.7523150000000003,1.085362160370831,8.362267000000001,9.114581999999999,34.72219999999999,3178.506388891021
2024-05-21 10:42:00,61.631945,1.0127310000000005,1.1379795673051663,8.854168,9.114587,34.14350000000002,3178.556388891021
2024-05-21 10:45:00,57.50868,1.1284720000000004,1.1571707706077414,8.912034000000002,8.969912,31.828799999999973,3178.606388891021
2024-05-21 10:51:00,56.467015,1.0416670000000003,1.126245149439557,8.854164,9.027777,33.27539999999999,3178.706388891021
2024-05-21 10:54:00,58.260994999999994,1.1863419999999998,1.1718174733715832,8.998839,8.969907000000001,33.27539999999999,3178.7563888910213
2024-05-21 11:00:00,58.275465,1.2442130000000002,1.1703876126261028,9.027774,8.883101,33.275499999999994,3178.856388891021
2024-05-21 11:03:00,58.260994999999994,1.070601,1.1552379061643612,8.883098,9.056717,34.722200000000015,3178.9063888910214
2024-05-21 11:09:00,59.823494999999994,1.0127319999999997,1.1379801077314817,8.709488,8.969906,32.696799999999996,3179.0063888910213
2024-05-21 11:12:00,61.385994999999994,0.9548610000000002,1.119511626749153,8.564817000000001,8.912036,33.85419999999999,3179.0563888910215
2024-05-21 11:15:00,56.48148,0.9259259999999996,1.0903399411125827,8.593748,8.940971999999999,33.27540000000002,3179.1063888910217
2024-05-21 11:21:00,58.506945,0.9548609999999993,1.1063864665921428,8.593748,8.912037,34.432800000000015,3179.2063888910216
2024-05-21 11:24:00,54.67303,1.0416660000000002,1.1262446227260148,8.738428,8.912042,32.407399999999996,3179.2563888910217
2024-05-21 11:30:00,53.89178,1.0995370000000007,1.1282271253665368,8.940974,8.998847,32.98610000000002,3179.3563888910217
2024-05-21 11:33:00,50.56424,1.070602,1.1552384321824867,8.912034,9.085652,31.25000000000003,3179.406388891022
2024-05-21 11:39:00,51.837385,1.0127319999999997,1.124504009006477,8.738427999999999,8.969906,30.671399999999977,3179.5063888910217
2024-05-21 11:42:00,50.01447,0.8391209999999996,1.066222652119899,8.420143,8.912032,31.25,3179.556388891022
2024-05-21 11:45:00,42.838544999999996,1.1284720000000004,1.1139443808342988,8.738424000000002,8.709492000000001,28.93520000000001,3179.606388891022
2024-05-21 11:51:00,44.35764,1.0995369999999998,1.0995394999615666,8.738424,8.738427,29.513799999999975,3179.706388891022
2024-05-21 11:54:00,44.60359,1.070602,1.0992831564874896,8.680558000000001,8.738426,28.935299999999984,3179.756388891022
2024-05-21 12:00:00,46.672455,1.0995369999999998,1.1282271253665355,8.767363,8.825236,29.22459999999998,3179.856388891022
2024-05-21 12:03:00,46.672455,1.0127309999999996,1.0972483887339608,8.622688,8.796297000000001,29.51399999999998,3179.9063888910223
2024-05-21 12:06:00,46.180555,0.9548609999999993,1.0931616234277257,8.680558,8.969907000000001,30.3819,3179.9563888910225
2024-05-21 12:12:00,43.34491,0.9259259999999996,1.116249879974964,8.738427999999999,9.143522,28.93519999999998,3180.0563888910224
2024-05-21 12:15:00,45.645255000000006,1.070602,1.1414142080787015,8.969908,9.114586,29.513900000000007,3180.1063888910226
2024-05-21 12:21:00,49.27662,1.1574079999999993,1.142883983289868,8.998838,8.969909999999999,30.092599999999976,3180.2063888910225
2024-05-21 12:24:00,49.754055,1.070602,1.141409412799592,9.114588000000001,9.259256,28.93519999999998,3180.2563888910227
2024-05-21 12:30:00,50.28935,1.0416659999999993,1.1535405539501475,9.114583,9.346067,30.092600000000033,3180.3563888910226
2024-05-21 12:33:00,49.754055,0.9259259999999996,1.0772481986564897,8.796292999999999,9.114587,29.803200000000032,3180.4063888910227
2024-05-21 12:36:00,48.755785,1.0416669999999995,1.1124370420548266,8.854168,8.998840999999999,28.64580000000001,3180.456388891023
2024-05-21 12:42:00,48.74132,0.9259259999999996,1.1033424725177532,8.767358,9.143522,29.513900000000035,3180.556388891023
2024-05-21 12:45:00,49.508105,0.9548609999999993,1.1063864665921437,8.738427999999999,9.056717,29.51399999999998,3180.606388891023
2024-05-21 12:48:00,49.03067,0.9548609999999993,1.0931662099840922,8.767358,9.056717,30.0925,3180.656388891023
2024-05-21 12:51:00,50.795715,0.983797,1.1486762147859473,8.825233,9.172456,30.092599999999976,3180.7063888910234
2024-05-21 12:57:00,51.576965,0.9548609999999993,1.1063864665921437,8.912037999999999,9.230327,29.80329999999998,3180.8063888910233
2024-05-21 13:00:00,49.78299,1.0416659999999993,1.126244622726015,8.940973,9.114587,29.224500000000035,3180.8563888910235
2024-05-21 13:06:00,52.618635,1.157407,1.1718149691294042,9.056713,9.085646,30.96070000000003,3180.9563888910234
2024-05-21 13:09:00,54.412615,1.1284719999999995,1.1428809409352716,9.085643,9.114581000000001,30.671300000000002,3181.0063888910236
2024-05-21 13:12:00,56.221064999999996,0.9837959999999999,1.1747259118220323,9.085647999999999,9.490742000000001,31.828699999999998,3181.0563888910237
2024-05-21 13:21:00,55.425345,0.9837959999999999,1.16174229066865,9.172457999999999,9.548611999999999,32.117999999999995,3181.206388891024
2024-05-21 13:27:00,58.810765,1.0127319999999997,1.190923025595352,9.114588,9.490736,32.98610000000002,3181.3063888910237
2024-05-21 13:30:00,58.015045,1.0127309999999996,1.2039395310145997,9.143523,9.548611999999999,31.828699999999998,3181.356388891024
2024-05-21 13:36:00,58.535880000000006,1.0127319999999997,1.1646325914098152,9.085653,9.403931,32.11809999999997,3181.456388891024
2024-05-21 13:39:00,59.302665000000005,0.9548610000000002,1.1454934328461042,9.085647000000002,9.490736,32.11810000000003,3181.506388891024
2024-05-21 13:42:00,59.30266,0.9837959999999999,1.2004367480229725,9.085647999999999,9.548611999999999,32.69679999999997,3181.556388891024
2024-05-21 13:48:00,58.28993,1.0127319999999997,1.1778244546108112,9.056718,9.403936,32.696799999999996,3181.656388891024
2024-05-21 13:51:00,59.042245,0.9259259999999996,1.167037869829888,8.969908,9.490742000000001,33.56479999999999,3181.7063888910243
2024-05-21 13:57:00,55.96065,0.9837959999999999,1.148675660356151,9.056708,9.403932000000001,31.5394,3181.806388891024
2024-05-21 14:00:00,59.823494999999994,1.0127319999999997,1.1646371654199306,8.998838,9.317126,32.407399999999996,3181.8563888910244
2024-05-21 14:06:00,59.823494999999994,0.9548610000000002,1.1325493014298826,8.940967,9.317126,33.275499999999994,3181.9563888910243
2024-05-21 14:09:00,58.550345,0.9259259999999996,1.167037869829888,8.883098,9.403932000000001,32.4075,3182.0063888910245
2024-05-21 14:12:00,58.260994999999994,1.0995369999999998,1.2115962178811184,9.114583,9.346066,32.1181,3182.0563888910247
2024-05-21 14:18:00,58.260994999999994,0.9548609999999993,1.1583557659495516,9.027778,9.461807,33.85409999999999,3182.1563888910246
2024-05-21 14:21:00,59.823494999999994,0.8969909999999999,1.162432050909824,8.940973,9.519672,33.27539999999999,3182.2063888910247
2024-05-21 14:27:00,59.31713,0.9548609999999993,1.1583557659495516,8.969908,9.403937,34.14359999999999,3182.3063888910247
2024-05-21 14:30:00,58.52141,1.070602,1.2095141822528377,9.027778000000001,9.317126,33.27539999999999,3182.356388891025
2024-05-21 14:33:00,58.796295,0.9548610000000002,1.1454934328461048,8.969908,9.374997,32.1181,3182.406388891025
2024-05-21 14:39:00,57.262730000000005,0.9837959999999999,1.1747259118220323,8.969903,9.374997,32.117999999999995,3182.506388891025
2024-05-21 14:42:00,60.069445,1.0127319999999997,1.1646371654199301,8.969908,9.288196,32.69669999999999,3182.556388891025
2024-05-21 14:48:00,58.015045,0.9548610000000002,1.1838276646588708,8.940968000000002,9.432867,32.1181,3182.656388891025
2024-05-21 14:51:00,56.221064999999996,0.9548610000000002,1.158355765949552,8.940968000000002,9.374997,32.11810000000003,3182.706388891025
2024-05-21 14:57:00,56.72743,0.9837959999999999,1.1617422906686503,8.969908,9.346062,31.828699999999998,3182.806388891025
2024-05-21 15:00:00,55.425345,1.0416659999999993,1.1804392764135205,9.056713,9.346067,31.5394,3182.8563888910253
2024-05-21 15:03:00,53.11053,1.1574080000000002,1.214360848250884,9.143514,9.259256,31.828699999999998,3182.9063888910255
2024-05-21 15:09:00,54.644095,1.157407,1.214360331979795,9.114578,9.230321,31.828699999999998,3183.0063888910254
2024-05-21 15:12:00,58.796295,0.9259259999999996,1.1290739937664434,8.969902999999999,9.403937,32.40729999999999,3183.0563888910256
2024-05-21 15:18:00,56.987845,0.8969899999999997,1.125075667427069,8.854167,9.346067,31.828699999999998,3183.1563888910255
