Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-21 15:21:00,57.7691,1.0127309999999996,1.151353126434424,8.969908,9.259257,31.828699999999998,3183.2063888910257
2024-05-21 15:36:00,58.52141,0.8969909999999999,1.1376046660148575,8.825233,9.346062,32.407399999999996,3183.4563888910257
2024-05-21 15:39:00,56.72743,0.9837959999999999,1.1486756603561503,9.027778000000001,9.375001999999999,32.98609999999999,3183.506388891026
2024-05-21 15:42:00,59.056715,0.9548609999999993,1.1583557659495516,8.969908,9.403937,33.56480000000002,3183.556388891026
2024-05-21 15:48:00,59.056715,0.9548609999999993,1.1454978920750043,8.998838,9.403937,33.56479999999999,3183.656388891026
2024-05-21 15:51:00,59.54861,0.983797,1.174726474612669,8.998843,9.403936,32.98610000000002,3183.706388891026
2024-05-21 15:54:00,57.233795,1.070601,1.1689532591711327,9.114578,9.317127000000001,32.696799999999996,3183.7563888910263
2024-05-21 16:00:00,57.233795,1.0416660000000002,1.1804392764135212,9.085648,9.375001999999999,32.4075,3183.856388891026
2024-05-21 16:03:00,60.34433,1.0127319999999997,1.1646371654199301,8.854163,9.172450999999999,33.275499999999994,3183.9063888910264
2024-05-21 16:09:00,59.56308,0.9259259999999996,1.1290695773279091,8.825233,9.259257,32.696800000000025,3184.0063888910263
2024-05-21 16:12:00,56.987845,1.0127319999999997,1.1513536710892736,8.969908,9.259256,32.696800000000025,3184.0563888910265
2024-05-21 16:18:00,57.75463,0.9548609999999993,1.1454934328461042,8.912037999999999,9.317127000000001,32.117999999999995,3184.1563888910264
2024-05-21 16:21:00,59.31713,1.0127309999999996,1.1646366165806636,9.085643,9.403932000000001,32.98610000000002,3184.2063888910266
2024-05-21 16:24:00,61.11111,1.0127319999999997,1.1778244546108112,8.940973,9.288191000000001,30.960699999999974,3184.2563888910267
2024-05-21 16:30:00,58.52141,0.9837959999999999,1.1876246842143714,8.969903,9.403936999999999,33.85410000000002,3184.3563888910267
2024-05-21 16:33:00,60.32986,0.9548609999999993,1.1583557659495516,8.883098,9.317127000000001,34.72219999999999,3184.406388891027
2024-05-21 16:36:00,59.30266,0.8969909999999999,1.1376046660148575,8.709492999999998,9.230322000000001,33.85419999999999,3184.456388891027
2024-05-21 16:39:00,54.658564999999996,1.157407,1.2002913047871333,9.085644000000002,9.172457,31.24999999999997,3184.506388891027
2024-05-21 16:45:00,54.13773,1.0995369999999998,1.1423899185369466,8.998844,9.085647,31.828700000000026,3184.606388891027
2024-05-21 16:48:00,56.72743,1.0416669999999995,1.1262451494395558,8.825228,8.998840999999999,32.117999999999995,3184.6563888910273
2024-05-21 16:51:00,60.32986,0.8680560000000002,1.120551600233909,8.564817,9.114581000000001,32.98600000000005,3184.7063888910275
2024-05-21 16:54:00,59.288195,1.0995369999999998,1.1703846088042151,8.969908,9.114581000000001,33.275499999999994,3184.7563888910277
2024-05-21 17:00:00,58.506945,0.9837959999999999,1.1355187115439038,8.969903,9.288197,32.696799999999996,3184.8563888910276
2024-05-21 17:03:00,52.850115,1.0995370000000007,1.1842242172525226,9.085644000000002,9.259257,30.671300000000002,3184.9063888910277
2024-05-21 17:09:00,54.412615,0.983797,1.122264396017912,8.854163,9.143516,31.25,3185.0063888910277
2024-05-21 17:12:00,55.94618,0.8391200000000003,1.1032954105057708,8.622682000000001,9.201391999999998,30.9606,3185.056388891028
2024-05-21 17:15:00,51.33102,1.0416659999999993,1.153540553950148,8.825232999999999,9.056717,30.671300000000002,3185.106388891028
2024-05-21 17:21:00,51.837385,1.1284720000000004,1.1571658529302264,8.854168,8.912036,30.382000000000005,3185.206388891028
2024-05-21 17:24:00,54.658564999999996,1.0127310000000005,1.0972483887339617,8.680557,8.854166,30.960700000000003,3185.256388891028
2024-05-21 17:30:00,52.604164999999995,0.868055,1.070443442910227,8.506947,8.940971999999999,31.25,3185.356388891028
2024-05-21 17:33:00,49.001735,1.0127310000000005,1.1513531264344241,8.738428,9.027777,30.3819,3185.406388891028
2024-05-21 17:39:00,48.24942,0.9837959999999999,1.0954657701533341,8.767358000000002,8.998842,29.803200000000004,3185.506388891028
2024-05-21 17:42:00,50.28935,1.0127319999999997,1.1245086828718889,8.738423000000001,8.969911,30.382000000000005,3185.5563888910283
2024-05-21 17:45:00,50.520835,0.9259259999999996,1.1290739937664427,8.738423000000001,9.172457,30.671300000000002,3185.6063888910285
2024-05-21 17:51:00,51.31655,0.983797,1.095466307313744,8.796292999999999,9.027776,29.513900000000007,3185.7063888910284
2024-05-21 17:54:00,51.31655,0.9548610000000002,1.1325493014298826,8.622686999999999,8.998846,29.513900000000007,3185.7563888910286
2024-05-21 17:57:00,50.5353,0.8969909999999999,1.0869895102020777,8.680553,9.085652,30.671200000000027,3185.8063888910287
2024-05-21 18:00:00,48.74132,0.9548609999999993,1.1063864665921428,8.709488,9.027777,29.803200000000004,3185.856388891029
2024-05-22 07:48:00,51.851855,0.43402799999999964,0.7375206085804258,6.336803000000001,7.060185,29.513800000000003,3185.856388891029
2024-05-22 07:51:00,42.578125,0.8101850000000006,1.0736701389356316,7.638884,8.217589,28.356499999999983,3185.906388891029
2024-05-22 07:54:00,48.23495,1.4467590000000001,1.1670397705170952,8.82523,8.304401,27.488400000000013,3185.9563888910293
2024-05-22 07:57:00,51.0706,1.2152769999999995,1.0954665190932518,8.680554,8.449077,29.513900000000007,3186.0063888910295
2024-05-22 08:00:00,52.850115,1.0995369999999998,1.0703387115331606,8.362273,8.304396,30.9606,3186.0563888910297
2024-05-22 08:03:00,66.550925,1.2152770000000004,1.1414117258722343,8.391202,8.246525,33.85419999999999,3186.10638889103
2024-05-22 08:06:00,72.69965,1.0995369999999998,1.1282271253665355,8.362267,8.42014,34.72219999999999,3186.15638889103
2024-05-22 08:09:00,71.94734,0.9548609999999993,1.0931616234277257,8.304397999999999,8.593747,35.590299999999985,3186.20638889103
2024-05-22 08:12:00,77.0978,1.070602,1.209518806285,8.825228,9.114586,35.30090000000001,3186.2563888910304
2024-05-22 08:15:00,69.35764,0.78125,1.173141658346741,8.535878,9.432868,37.32640000000001,3186.3063888910306
2024-05-22 08:18:00,66.015625,1.0416669999999995,1.1804398198989372,8.969908,9.259260999999999,37.32639999999998,3186.3563888910307
2024-05-22 08:21:00,68.85127499999999,0.8391210000000004,1.1154938684853066,8.651617,9.259256,37.32640000000001,3186.406388891031
2024-05-22 08:24:00,67.809605,0.78125,1.1154441377438578,8.651617,9.403937,37.03709999999998,3186.456388891031
2024-05-22 08:27:00,78.631365,0.28935200000000005,0.908768485264529,7.581022999999999,9.375001,41.37729999999999,3186.5063888910313
2024-05-22 08:30:00,62.138310000000004,0.8101850000000006,1.2149030839040567,9.172454000000002,10.098379000000001,37.615699999999975,3186.5563888910315
2024-05-22 08:33:00,56.72743,1.2442130000000002,1.3012247640359178,9.54861,9.664347,35.01150000000001,3186.6063888910317
2024-05-22 08:36:00,59.56308,1.186343,1.229231808878937,9.317134,9.403931,33.85419999999999,3186.656388891032
2024-05-22 08:39:00,63.454865,1.1284720000000004,1.213207454494561,9.172457999999999,9.346066,35.01159999999999,3186.706388891032
2024-05-22 08:42:00,66.27604,1.0995369999999998,1.1979571347820661,9.288193,9.490736,35.30099999999999,3186.756388891032
2024-05-22 08:45:00,64.97396,0.9837959999999999,1.2004367480229732,9.056708,9.519672,35.87959999999998,3186.8063888910324
2024-05-22 08:48:00,61.631945,1.0416670000000003,1.2069622466096364,9.201394,9.548607,34.43289999999999,3186.8563888910326
2024-05-22 08:51:00,55.16493,0.8969899999999997,1.1500581077196659,9.085643,9.635413,34.72219999999999,3186.9063888910327
2024-05-22 08:54:00,59.56308,1.0416669999999995,1.1670361236171027,9.027778,9.288191000000001,34.14349999999999,3186.956388891033
2024-05-22 08:57:00,60.59028,1.0127319999999997,1.1646371654199306,8.998838,9.317126,34.14350000000002,3187.006388891033
2024-05-22 09:00:00,59.56308,0.9837959999999999,1.16174229066865,8.912037999999999,9.288191999999999,33.85419999999999,3187.0563888910333
2024-05-22 09:03:00,61.631945,1.0995369999999998,1.211596217881117,9.027778000000001,9.259260999999999,33.56479999999999,3187.1063888910335
2024-05-22 09:06:00,60.09838,0.9837959999999999,1.1617467920217688,9.114578,9.490742000000001,35.011600000000016,3187.1563888910337
2024-05-22 09:09:00,59.56308,1.0416660000000002,1.193745456261229,9.172458,9.490742000000001,34.43289999999999,3187.206388891034
2024-05-22 09:12:00,61.12558,1.0995369999999998,1.211596217881117,9.201388000000001,9.432870999999999,33.56479999999999,3187.256388891034
2024-05-22 09:15:00,64.19271,1.0416669999999995,1.220095842305251,9.143518,9.519670999999999,32.696799999999996,3187.306388891034
2024-05-22 09:18:00,63.91782499999999,0.8969909999999999,1.1500544078324342,9.085653,9.635411999999999,33.85419999999999,3187.3563888910344
2024-05-22 09:21:00,63.17998,0.8680560000000002,1.1934274796211877,8.940973,9.664347,34.43290000000002,3187.4063888910346
2024-05-22 09:24:00,58.53588,0.9837959999999999,1.1876202414967416,9.027778,9.461802,34.722200000000015,3187.4563888910347
2024-05-22 09:27:00,56.467015,1.0127309999999996,1.2039395310146004,9.114583,9.519672,33.27550000000002,3187.506388891035
2024-05-22 09:30:00,61.12558,1.0416670000000003,1.1804398198989376,9.114583,9.403935999999998,33.27550000000002,3187.556388891035
2024-05-22 09:33:00,64.19271,1.1284719999999995,1.2132074544945592,9.201393,9.375001000000001,34.72219999999999,3187.6063888910353
2024-05-22 09:36:00,63.932294999999996,1.070602,1.209518806285001,9.056708,9.346066,34.432800000000015,3187.6563888910355
2024-05-22 09:39:00,66.75347,1.070602,1.2095141822528377,9.114588000000001,9.403936,33.85419999999999,3187.7063888910357
2024-05-22 09:42:00,63.946754999999996,1.0416660000000002,1.1804392764135219,9.114578,9.403932000000001,35.30090000000001,3187.756388891036
2024-05-22 09:45:00,58.781825,0.9837959999999999,1.2004367480229725,8.969908,9.432872,33.275499999999994,3187.806388891036
2024-05-22 09:48:00,58.78183,0.9259259999999996,1.1290695773279091,8.825233,9.259257,34.43289999999999,3187.856388891036
2024-05-22 09:51:00,57.75463,0.9837959999999999,1.1747259118220323,8.940968000000002,9.346062,33.27550000000002,3187.9063888910364
2024-05-22 09:54:00,58.015045,0.8969899999999997,1.150058107719665,8.796297,9.346067,33.85419999999999,3187.9563888910366
2024-05-22 09:57:00,57.754630000000006,1.0127319999999997,1.203940092146049,8.912037999999999,9.317126,33.275499999999994,3188.0063888910367
2024-05-22 10:00:00,55.193865,0.9259259999999996,1.1795370999543668,8.883098,9.432872,34.722200000000015,3188.056388891037
2024-05-22 10:03:00,53.385414999999995,0.9837959999999999,1.1617467920217688,9.085643,9.461807,33.275499999999994,3188.106388891037
2024-05-22 10:06:00,52.358215,1.157407,1.2002864231765322,9.317134,9.403937,32.98610000000002,3188.1563888910373
2024-05-22 10:09:00,55.425345,1.1863419999999998,1.186342000015974,9.374999,9.374997,32.69670000000002,3188.2063888910375
2024-05-22 10:12:00,57.50868,1.157407,1.2002864231765322,9.143518,9.230321,31.828699999999998,3188.2563888910377
2024-05-22 10:15:00,60.083915000000005,1.070601,1.1960902470786887,9.114578,9.374997,32.98609999999999,3188.306388891038
2024-05-22 10:18:00,59.79456,1.0416660000000002,1.1670355842561368,9.027778,9.288191999999999,33.275499999999994,3188.356388891038
2024-05-22 10:21:00,55.96065,1.0416660000000002,1.1535405539501489,9.027778,9.259262,33.275499999999994,3188.406388891038
2024-05-22 10:24:00,56.72743,1.0416659999999993,1.1670355842561362,9.056713,9.317127000000001,32.1181,3188.4563888910384
2024-05-22 10:27:00,59.56308,0.9837959999999999,1.1486756603561503,9.027778000000001,9.375001999999999,33.275499999999994,3188.5063888910386
2024-05-22 10:30:00,58.260994999999994,1.0127309999999996,1.1513577326217537,9.056708,9.346067,33.275499999999994,3188.5563888910388
2024-05-22 10:33:00,62.413195,1.0127310000000005,1.1646366165806632,8.912037000000002,9.230325999999998,33.27539999999999,3188.606388891039
2024-05-22 10:36:00,61.631945,0.983797,1.174726474612669,8.854163,9.259256,32.9862,3188.656388891039
2024-05-22 10:39:00,62.413195,0.983797,1.1876208084039486,8.883102999999998,9.317126,32.98609999999999,3188.7063888910393
2024-05-22 10:42:00,62.398725,0.9259259999999996,1.1544654184957706,8.854163,9.346067,33.85419999999999,3188.7563888910395
2024-05-22 10:45:00,62.905095,0.9259259999999996,1.1544654184957706,8.854163,9.346067,33.85420000000002,3188.8063888910397
2024-05-22 10:48:00,60.32986,0.8969909999999999,1.1250762490115762,8.825228,9.317127,32.98609999999999,3188.85638889104
2024-05-22 10:51:00,61.37153,1.0127319999999997,1.1245040090064762,8.940973,9.172450999999999,32.98610000000002,3188.90638889104
2024-05-22 10:54:00,62.138310000000004,0.8969899999999997,1.1500581077196659,8.767357,9.317127000000001,32.98609999999999,3188.95638889104
2024-05-22 10:57:00,60.069445,0.8969909999999999,1.162436314961418,8.709488,9.288197,33.85420000000002,3189.0063888910404
2024-05-22 11:00:00,53.370945,0.8969899999999997,1.1376040801112,8.825232999999999,9.346063000000001,32.11810000000003,3189.0563888910406
2024-05-22 11:03:00,53.89178,1.070602,1.1825685839557527,8.969908,9.201386,32.98610000000002,3189.1063888910408
2024-05-22 11:06:00,56.698494999999994,1.0127319999999997,1.1513582772780566,8.969902999999999,9.259260999999999,32.40730000000002,3189.156388891041
2024-05-22 11:09:00,57.75463,1.0127309999999996,1.1909269811770749,8.998842999999999,9.375001999999999,33.27539999999999,3189.206388891041
2024-05-22 11:12:00,52.618635,1.070602,1.1960907854305438,9.085644000000002,9.346062,32.98610000000002,3189.2563888910413
2024-05-22 11:15:00,48.46643,1.2442129999999993,1.215047800017741,9.490745,9.432872,30.9606,3189.3063888910415
2024-05-22 11:18:00,57.233795,1.3888890000000007,1.2385876659361525,9.403934,9.114584999999998,32.69669999999999,3189.3563888910417
2024-05-22 11:21:00,59.042245,1.157407,1.1861091962540984,9.027778,9.085650999999999,32.1181,3189.406388891042
2024-05-22 11:24:00,59.31713,0.9548609999999993,1.132549301429882,8.854168,9.230327,31.25,3189.456388891042
2024-05-22 11:27:00,59.042245,1.070602,1.155233673520537,9.027778000000001,9.201386,31.8288,3189.506388891042
2024-05-22 11:30:00,60.315394999999995,1.070602,1.196090785430545,8.912037999999999,9.172456,32.1181,3189.5563888910424
2024-05-22 11:33:00,60.315394999999995,0.9548610000000002,1.119511626749153,8.796297,9.143516,32.1181,3189.6063888910426
2024-05-22 11:36:00,56.72743,0.78125,1.091912283109979,8.651623,9.346063000000001,31.828699999999998,3189.6563888910428
2024-05-22 11:39:00,54.658564999999996,0.8101850000000006,1.0978863013082696,8.593752,9.230326999999999,31.828699999999998,3189.706388891043
2024-05-22 11:42:00,52.86458,0.8391200000000003,1.1154932638543633,8.535877,9.143517,31.828700000000026,3189.756388891043
2024-05-22 11:45:00,50.79572,0.8969909999999999,1.0997691203499378,8.593748,9.027777,31.25,3189.8063888910433
2024-05-22 11:48:00,48.770250000000004,0.868055,1.070443442910227,8.564817000000001,8.998842,30.382000000000005,3189.8563888910435
2024-05-22 11:51:00,49.262150000000005,0.9548610000000002,1.1195161475411088,8.622682000000001,8.969911,30.960700000000003,3189.9063888910437
2024-05-22 11:54:00,54.412615,0.9548610000000002,1.0931616234277264,8.593751999999999,8.883101,30.671400000000006,3189.956388891044
2024-05-22 11:57:00,54.658564999999996,0.78125,1.0681063410721576,8.275467,8.912037,30.671299999999974,3190.006388891044
2024-05-22 12:00:00,51.31655,0.78125,1.0560959557867016,8.304402,8.912042,30.671300000000002,3190.056388891044
2024-05-22 12:03:00,49.508105,0.8101850000000006,1.0858178075487281,8.391202,8.998847,29.51389999999998,3190.1063888910444
2024-05-22 12:06:00,50.549769999999995,0.9837959999999999,1.0954657701533341,8.709487,8.940971000000001,30.3819,3190.1563888910446
2024-05-22 12:09:00,49.24769,0.8969909999999999,1.0741161976254707,8.564817999999999,8.940977,30.3819,3190.2063888910448
2024-05-22 12:12:00,45.12442,0.9259259999999996,1.0903399411125827,8.680558000000001,9.027782,29.51389999999998,3190.256388891045
2024-05-22 12:15:00,49.276624999999996,1.1284720000000004,1.1428809409352658,8.912037999999999,8.940976,28.93519999999998,3190.306388891045
2024-05-22 12:18:00,53.125,0.9548610000000002,1.106386466592144,8.680557,8.998846,30.381899999999973,3190.3563888910453
2024-05-22 12:21:00,51.31655,0.9259259999999996,1.077243656772004,8.651623,8.969907000000001,29.803200000000004,3190.4063888910455
2024-05-22 12:24:00,50.5353,1.070602,1.1414142080787015,8.767358000000002,8.912036,30.3819,3190.4563888910457
2024-05-22 12:27:00,46.67245,1.1284720000000004,1.213207454494561,8.969909,9.143517,29.803200000000004,3190.506388891046
2024-05-22 12:30:00,44.111689999999996,1.2152769999999995,1.1713435748441297,9.259253999999999,9.172457,29.224500000000006,3190.556388891046
2024-05-22 12:33:00,49.00174,1.1574080000000002,1.1574099999794556,8.969904,8.969906,29.224500000000006,3190.606388891046
2024-05-22 12:36:00,49.24769,1.0995369999999998,1.1282271253665355,8.825228,8.883101,30.3819,3190.6563888910464
2024-05-22 12:39:00,51.822915,0.983797,1.095466307313744,8.680553,8.912036,30.0925,3190.7063888910466
2024-05-22 12:42:00,51.837385,0.9548609999999993,1.1063864665921428,8.709488,9.027777,29.513900000000007,3190.7563888910468
2024-05-22 12:45:00,48.480905,0.9548610000000002,1.1063864665921435,8.680558000000001,8.998847,30.092600000000004,3190.806388891047
2024-05-22 12:48:00,49.262150000000005,1.0127309999999996,1.09724838873396,8.767363,8.940971999999999,31.25,3190.856388891047
2024-05-22 12:51:00,45.90567,1.0416659999999993,1.126244622726015,8.854163,9.027777,29.513900000000007,3190.9063888910473
2024-05-22 12:54:00,49.754055,1.070602,1.1274821149176488,8.912037999999999,9.027776,29.803300000000007,3190.9563888910475
2024-05-22 12:57:00,48.480900000000005,1.0127309999999996,1.110930746799627,8.912033,9.114581999999999,28.64579999999998,3191.0063888910477
2024-05-22 13:00:00,50.014465,1.1284720000000004,1.1713409378030815,8.969908,9.056716,29.224500000000006,3191.056388891048
2024-05-22 13:03:00,49.001735,1.1284719999999995,1.1428809409352698,9.056713,9.085650999999999,28.64580000000001,3191.106388891048
2024-05-22 13:06:00,54.412615,1.0127319999999997,1.1513582772780566,8.738423000000001,9.027781000000001,30.9606,3191.156388891048
2024-05-22 13:09:00,55.1794,1.0416669999999995,1.1262451494395558,8.854168,9.027781000000001,31.539299999999997,3191.2063888910484
2024-05-22 13:12:00,58.52141,1.0127319999999997,1.1646371654199301,8.883098,9.201386,31.828699999999998,3191.2563888910486
2024-05-22 13:15:00,56.467015,1.0995369999999998,1.1842242172525224,9.172454,9.346067,31.828699999999998,3191.3063888910488
2024-05-22 13:18:00,60.59028,1.157407,1.2002864231765322,9.201393,9.288196,32.407399999999996,3191.356388891049
2024-05-22 13:21:00,60.069445,1.0127319999999997,1.1646371654199301,8.969908,9.288196,32.69670000000002,3191.406388891049
2024-05-22 13:24:00,59.823494999999994,0.9259259999999996,1.1418087023801684,8.883102999999998,9.346067,33.27550000000002,3191.4563888910493
2024-05-22 13:27:00,60.619215,0.983797,1.1876208084039486,8.883102999999998,9.317126,34.14359999999999,3191.5063888910495
2024-05-22 13:30:00,57.233795,1.0127309999999996,1.2039440143940345,8.969903,9.375001999999999,32.986099999999965,3191.5563888910497
2024-05-22 13:33:00,55.700230000000005,0.9837959999999999,1.1617467920217688,9.056708,9.432872,32.407400000000024,3191.60638889105
2024-05-22 13:36:00,59.823494999999994,1.0127319999999997,1.1778244546108112,8.940973,9.288191000000001,32.696800000000025,3191.65638889105
2024-05-22 13:39:00,58.029515,0.9259259999999996,1.1418087023801684,8.883102999999998,9.346067,33.27540000000002,3191.70638889105
2024-05-22 13:42:00,55.425345,1.0127310000000005,1.17782390163257,9.085648,9.432867,32.40739999999997,3191.7563888910504
2024-05-22 13:45:00,52.604164999999995,1.0127309999999996,1.164636616580663,9.056713,9.375001999999999,31.82869999999997,3191.8063888910506
2024-05-22 13:48:00,52.604164999999995,0.9548609999999993,1.132549301429882,9.027778,9.403937,31.828699999999998,3191.8563888910508
2024-05-22 13:51:00,57.002314999999996,1.0995369999999998,1.1979571347820661,9.230328,9.432870999999999,32.11800000000002,3191.906388891051
2024-05-22 13:54:00,58.015045,1.1284719999999995,1.1854004646794551,9.201393,9.317131,31.828699999999998,3191.956388891051
2024-05-22 13:57:00,56.987845,0.9837959999999999,1.1876202414967416,9.114583,9.548607,32.69679999999997,3192.0063888910513
2024-05-22 14:00:00,57.233795,1.0416660000000002,1.193750039987344,9.114578,9.432872,31.828700000000026,3192.0563888910515
2024-05-22 14:03:00,55.179395,1.0416659999999993,1.1670355842561362,9.114583,9.374997,32.1181,3192.1063888910517
2024-05-22 14:06:00,59.823494999999994,1.1284720000000004,1.1993531776903223,9.230328,9.374996,31.828699999999998,3192.156388891052
2024-05-22 14:09:00,58.260994999999994,0.8969909999999999,1.1500586979020946,8.883102999999998,9.432872,32.407400000000024,3192.206388891052
2024-05-22 14:12:00,56.97338,1.0127309999999996,1.1778239016325693,9.027778000000001,9.374997,32.696799999999996,3192.256388891052
2024-05-22 14:15:00,56.221064999999996,0.9837959999999999,1.16174229066865,9.114588000000001,9.490742000000001,32.1181,3192.3063888910524
2024-05-22 14:18:00,58.28993,1.0127319999999997,1.1513536710892736,9.056718,9.346066,32.696799999999996,3192.3563888910526
2024-05-22 14:21:00,58.28993,0.8969909999999999,1.150058697902094,8.883098,9.432867,33.27540000000002,3192.4063888910528
2024-05-22 14:24:00,54.1522,1.0995370000000007,1.2115962178811182,9.172454000000002,9.403936999999999,32.4075,3192.456388891053
2024-05-22 14:27:00,50.274879999999996,1.157407,1.2283248538808873,9.230324,9.374997,31.828700000000026,3192.506388891053
2024-05-22 14:30:00,50.30382,1.0995369999999998,1.1979571347820661,9.230323,9.432866,31.828699999999998,3192.5563888910533
2024-05-22 14:33:00,53.90625,1.070602,1.1825685839557527,9.114588000000001,9.346066,32.11800000000002,3192.6063888910535
2024-05-22 14:36:00,55.425345,0.983797,1.1355146979140402,9.027783,9.346066,31.828599999999994,3192.6563888910537
2024-05-22 14:39:00,55.671295,0.8969909999999999,1.1376046660148569,9.027783,9.548611999999999,32.696799999999996,3192.706388891054
2024-05-22 14:42:00,56.72743,0.9548610000000002,1.132544811910482,9.056716999999999,9.432866,31.828699999999998,3192.756388891054
2024-05-22 14:45:00,57.233795,0.8969899999999997,1.1624314564906446,8.912037000000002,9.490737000000001,32.69679999999997,3192.806388891054
2024-05-22 14:48:00,54.166664999999995,1.0127310000000005,1.2039395310146,9.172458,9.577547,31.5394,3192.8563888910544
2024-05-22 14:51:00,49.233215,0.9837959999999999,1.16174229066865,9.230328,9.606482,31.5394,3192.9063888910546
2024-05-22 14:54:00,48.755785,1.0416660000000002,1.193745456261229,9.259258,9.577542000000001,31.539300000000026,3192.9563888910548
2024-05-22 14:57:00,53.37095,1.157407,1.1861091962540984,9.288193,9.346066,31.5394,3193.006388891055
2024-05-22 15:00:00,56.467015,1.0416659999999993,1.1535405539501475,9.288193,9.519677,31.828699999999998,3193.056388891055
2024-05-22 15:03:00,59.30266,1.0127319999999997,1.203940092146049,9.027778,9.432866,32.98610000000002,3193.1063888910553
2024-05-22 15:06:00,60.32986,1.070602,1.2360994615653864,9.056708,9.403936,32.69679999999997,3193.1563888910555
2024-05-22 15:09:00,56.48148,1.0127309999999996,1.1909224685206474,9.143523,9.519672,32.4075,3193.2063888910557
2024-05-22 15:12:00,58.260994999999994,1.070601,1.1960855910264652,9.230328,9.490737000000001,31.82869999999997,3193.256388891056
2024-05-22 15:15:00,55.179395,1.070602,1.1689537893456472,9.172454,9.375001999999999,31.82860000000005,3193.306388891056
2024-05-22 15:18:00,55.179395,1.0995369999999998,1.1979571347820661,9.172454,9.374997,32.407399999999996,3193.356388891056
2024-05-22 15:21:00,55.96065,1.0995369999999998,1.1979571347820661,9.201394,9.403937,32.407399999999996,3193.4063888910564
2024-05-22 15:24:00,57.769095,1.1284720000000004,1.1993579825669856,9.143518,9.288196,31.25,3193.4563888910566
2024-05-22 15:27:00,56.221064999999996,1.0127309999999996,1.1778284444750942,9.085643,9.432872,31.539399999999972,3193.5063888910568
2024-05-22 15:30:00,56.221064999999996,1.070602,1.1825685839557527,9.114588000000001,9.346066,30.9606,3193.556388891057
2024-05-22 15:33:00,57.98611,1.0127309999999996,1.1909269811770749,9.085647999999999,9.461807,31.5394,3193.606388891057
2024-05-22 15:36:00,51.822915,0.868055,1.1328801650306521,8.940968000000002,9.519673000000001,30.9606,3193.6563888910573
2024-05-22 15:39:00,50.043405,0.9837959999999999,1.1747259118220323,8.969908,9.375001999999999,30.96070000000003,3193.7063888910575
2024-05-22 15:42:00,55.454285,1.0127319999999997,1.1513536710892736,8.883102000000001,9.172450000000001,30.67130000000003,3193.7563888910577
2024-05-22 15:45:00,53.631365,1.0127309999999996,1.1778239016325693,9.056713,9.403932000000001,30.67130000000003,3193.806388891058
2024-05-22 15:48:00,53.631365,0.9259259999999996,1.10333799542374,8.883102999999998,9.259257,31.828700000000026,3193.856388891058
2024-05-22 15:51:00,56.987845,0.983797,1.1486762147859464,8.940973,9.288196,32.407400000000024,3193.906388891058
2024-05-22 15:54:00,57.248265,0.868055,1.1328801650306521,8.796297,9.375001999999999,31.828700000000026,3193.9563888910584
2024-05-22 15:57:00,54.918980000000005,0.9259259999999996,1.1544610590066378,8.854168,9.346062,31.25,3194.0063888910586
2024-05-22 16:00:00,56.206595,1.0416670000000003,1.167040771564591,8.969902999999999,9.230325999999998,31.82880000000003,3194.0563888910588
2024-05-22 16:03:00,56.97338,0.8969899999999997,1.1500581077196659,8.854167,9.403937,32.11800000000002,3194.106388891059
2024-05-22 16:06:00,56.97338,0.8969909999999999,1.1500586979020946,8.969902999999999,9.519672,31.539300000000026,3194.156388891059
2024-05-22 16:09:00,54.91898,0.9259259999999996,1.1290695773279091,8.969908,9.403932000000001,31.828700000000026,3194.2063888910593
2024-05-22 16:12:00,55.439814999999996,1.0127310000000005,1.164636616580664,9.114578,9.432867,30.67130000000003,3194.2563888910595
2024-05-22 17:57:00,51.0706,0.9548610000000002,1.0528914031483283,8.709492000000001,8.912041,29.224500000000006,3196.0063888910595
2024-05-22 18:00:00,46.918400000000005,0.6076390000000007,0.9892697203531859,8.217597,9.114588,28.93519999999998,3196.0563888910597
2024-05-23 07:06:00,31.22106,1.0127319999999997,1.2928403111866917,4.079861,4.687500000000001,21.41210000000001,3196.0563888910597
2024-05-23 07:36:00,30.7147,0.8680560000000002,0.7136343033514344,6.221062000000001,5.931716,26.331000000000017,3196.0563888910597
2024-05-23 07:39:00,31.48148,0.8680560000000002,0.7780231395608111,6.423611999999999,6.249995999999999,25.173599999999993,3196.10638889106
2024-05-23 07:42:00,32.50868,0.8680560000000002,0.8238919777866354,6.799772,6.712966,25.173599999999993,3196.15638889106
2024-05-23 07:45:00,35.08391,0.8969899999999997,0.8377889731863875,7.060187,6.944447,25.75230000000002,3196.20638889106
2024-05-23 07:48:00,45.13889,1.2152779999999996,0.8766394513087176,7.002312000000001,6.394674000000001,27.488399999999984,3196.2563888910604
2024-05-23 07:51:00,50.01447,0.8391209999999996,0.8535047907322684,6.915512,6.944441,28.93519999999998,3196.3063888910606
2024-05-23 07:54:00,56.467015,0.9259260000000005,1.0238621788658977,8.159721999999999,8.362265999999998,32.11800000000002,3196.3563888910608
2024-05-23 07:57:00,58.78183,0.78125,0.969739605933217,7.812496,8.217596,31.828699999999998,3196.406388891061
2024-05-23 08:00:00,61.385994999999994,0.6365739999999995,0.9183839976643955,7.378470999999999,8.015047000000001,31.828699999999998,3196.456388891061
2024-05-23 08:03:00,69.89294000000001,0.9548609999999993,1.0255011058878292,7.725696,7.870375,32.407399999999996,3196.5063888910613
2024-05-23 08:06:00,92.809605,0.9259250000000003,0.9965137745244406,7.609954000000001,7.7546289999999996,39.35180000000001,3196.5563888910615
2024-05-23 08:09:00,94.34317,0.78125,1.0440054190236525,7.812501999999999,8.391202,37.905100000000004,3196.6063888910617
2024-05-23 08:12:00,64.959495,0.6944440000000007,1.114923824746951,8.449074,9.432870000000001,36.74769999999998,3196.656388891062
2024-05-23 08:15:00,59.823494999999994,1.1863419999999998,1.2986502047781983,9.374994999999998,9.606483,36.45840000000001,3196.706388891062
2024-05-23 08:18:00,61.89236,1.359954,1.2406157422359019,9.49074,9.259256,34.72219999999999,3196.756388891062
2024-05-23 08:21:00,66.76794,1.1284720000000004,1.1993579825669864,8.969908,9.114586,35.300899999999984,3196.8063888910624
2024-05-23 08:24:00,75.28935,0.46296300000000024,1.0209545075143753,7.754633999999999,9.201391,39.6413,3196.8563888910626
2024-05-23 08:27:00,63.165504999999996,0.8101859999999999,1.1919947729764186,8.825234,9.693288,35.59030000000001,3196.9063888910628
2024-05-23 08:30:00,57.233795,1.186343,1.2572906604921459,9.403939999999999,9.548607,35.590299999999985,3196.956388891063
2024-05-23 08:33:00,57.233795,1.1284720000000004,1.1993531776903223,9.288198,9.432866,34.432799999999986,3197.006388891063
2024-05-23 08:36:00,68.34491,1.2152779999999996,1.2581809998842968,9.172457999999999,9.259260000000001,34.722200000000015,3197.0563888910633
2024-05-23 08:39:00,60.34433,0.8680560000000002,1.1694170609616126,8.709492999999998,9.374997,36.16889999999998,3197.1063888910635
2024-05-23 08:42:00,59.56308,0.8969899999999997,1.150058107719665,8.709487,9.259257,35.59030000000001,3197.1563888910637
2024-05-23 08:45:00,60.34433,0.8969909999999999,1.1376089828729887,8.680553,9.201391999999998,35.01150000000001,3197.206388891064
2024-05-23 08:48:00,74.247685,0.31828699999999976,0.9309970985850088,7.378477,9.11458,40.79860000000002,3197.256388891064
2024-05-23 08:51:00,60.836225,0.8391200000000003,1.2105953033952024,8.854168,9.693287999999999,36.16900000000004,3197.306388891064
2024-05-23 08:54:00,59.288195,1.0127309999999996,1.1646366165806636,9.056708,9.374997,34.72230000000002,3197.3563888910644
2024-05-23 08:57:00,63.932294999999996,0.9259260000000005,1.1544610590066384,8.709492000000001,9.201386,34.72219999999999,3197.4063888910646
2024-05-23 09:00:00,64.988425,0.8101849999999997,1.1098861609535553,8.738422,9.403937,35.59029999999996,3197.4563888910648
2024-05-23 09:03:00,67.042825,0.8101859999999999,1.1454617433306948,8.535881999999999,9.288196,35.87969999999996,3197.506388891065
2024-05-23 09:06:00,63.932294999999996,0.78125,1.1387090488357638,8.738423000000001,9.548613,34.72220000000004,3197.556388891065
2024-05-23 09:09:00,58.78183,0.8391209999999996,1.1516602025334859,8.796292999999999,9.490742000000001,35.01150000000001,3197.6063888910653
2024-05-23 09:12:00,57.233795,1.157407,1.2696343991370598,9.259259,9.490742000000001,34.14349999999996,3197.6563888910655
2024-05-23 09:15:00,55.193865,1.1863419999999998,1.2433143086203273,9.346069,9.461807,32.9862,3197.7063888910657
2024-05-23 09:18:00,58.02951,1.2152770000000004,1.215279500022138,9.317128,9.317131,33.85419999999999,3197.756388891066
2024-05-23 09:21:00,62.138310000000004,1.1284720000000004,1.2269618638082318,9.114578,9.317126,33.27540000000005,3197.806388891066
2024-05-23 09:24:00,60.069445,1.157407,1.2421930975947741,9.230324,9.403936999999999,33.85419999999999,3197.856388891066
2024-05-23 09:27:00,56.48148,1.1284720000000004,1.2132122242849903,9.230319,9.403936999999999,32.98610000000002,3197.9063888910664
2024-05-23 09:30:00,56.987845,1.157407,1.2421930975947748,9.114578,9.288191000000001,32.986099999999965,3197.9563888910666
2024-05-23 09:33:00,56.467015,1.1863419999999998,1.215047339617863,9.317134,9.375001999999999,34.72219999999999,3198.0063888910668
2024-05-23 09:36:00,50.810185,1.2152770000000004,1.2296877707780822,9.519680000000001,9.548613,32.696800000000025,3198.056388891067
2024-05-23 09:39:00,50.810185,1.4467590000000001,1.2492560750140602,9.664355,9.288196,31.539299999999997,3198.106388891067
2024-05-23 09:42:00,54.67303,1.359953,1.2406152719357106,9.577549999999999,9.346067,32.69669999999999,3198.1563888910673
2024-05-23 09:45:00,53.90625,1.2152779999999996,1.215275000005198,9.346070000000001,9.346062,32.696800000000025,3198.2063888910675
2024-05-23 09:48:00,57.262730000000005,1.3310180000000003,1.2269598592621442,9.461804,9.259256,32.117999999999995,3198.2563888910677
2024-05-23 09:51:00,58.781825,1.2152780000000005,1.215279999944427,9.346064000000002,9.346066,32.69679999999997,3198.306388891068
2024-05-23 09:54:00,60.34433,0.983797,1.174726474612669,8.883102999999998,9.288196,33.27540000000002,3198.356388891068
2024-05-23 09:57:00,61.631945,0.8680560000000002,1.1451346911986848,8.796292999999999,9.403936999999999,33.85409999999999,3198.406388891068
2024-05-23 10:00:00,60.069445,0.9259260000000005,1.1544654184957712,8.796292000000001,9.288196,33.56480000000002,3198.4563888910684
2024-05-23 10:03:00,63.165504999999996,0.8391210000000004,1.1276219210158944,8.651617,9.288196,33.564899999999966,3198.5063888910686
2024-05-23 10:06:00,63.165504999999996,0.7233800000000006,1.1234564670486389,8.449077,9.374997,34.722200000000015,3198.5563888910688
2024-05-23 10:09:00,61.89236,0.78125,1.1387090488357638,8.680551999999999,9.490742000000001,34.722200000000015,3198.606388891069
2024-05-23 10:12:00,64.19271,0.9837960000000008,1.187620241496742,8.940972,9.374996,34.43290000000002,3198.656388891069
2024-05-23 10:15:00,65.234375,0.8969899999999997,1.1747348811758507,8.940967,9.548607,34.43290000000002,3198.7063888910693
2024-05-23 10:18:00,63.686345,0.983797,1.2004373190078819,8.883102999999998,9.346066,35.01150000000001,3198.7563888910695
2024-05-23 10:21:00,64.19271,0.868055,1.1694206233654492,8.709487,9.375001999999999,35.300899999999984,3198.8063888910697
2024-05-23 10:24:00,64.221645,0.9259260000000005,1.1544610590066384,8.767362,9.259256,34.432800000000015,3198.85638889107
2024-05-23 10:27:00,64.46759,0.868055,1.1328801650306521,8.535882,9.114587,35.879700000000014,3198.90638889107
2024-05-23 10:30:00,59.56308,0.868055,1.1328801650306521,8.651618,9.230322999999999,34.72219999999999,3198.95638889107
2024-05-23 10:33:00,60.32986,0.9837959999999999,1.16174229066865,8.738427999999999,9.114581999999999,33.56479999999999,3199.0063888910704
2024-05-23 10:36:00,57.248265,0.9837959999999999,1.1876246842143714,8.767358000000002,9.201391999999998,34.14349999999999,3199.0563888910706
2024-05-23 10:39:00,54.137730000000005,1.157407,1.1861091962540984,9.085649,9.143522,33.85409999999999,3199.1063888910708
2024-05-23 10:42:00,58.796295,1.1863420000000007,1.1571658195859797,9.027778,8.969905999999998,32.98610000000002,3199.156388891071
2024-05-23 10:45:00,62.413195,1.070602,1.1825732730731122,8.825228,9.056716,34.14360000000002,3199.206388891071
2024-05-23 10:48:00,58.52141,1.0127309999999996,1.1646366165806636,8.825232999999999,9.143522,32.696799999999996,3199.2563888910713
2024-05-23 10:51:00,57.002314999999996,1.0127310000000005,1.151357732621754,8.883098,9.172457,33.275499999999994,3199.3063888910715
2024-05-23 10:54:00,53.06713,0.9837959999999999,1.161746792021768,8.883098,9.259262,32.98619999999997,3199.3563888910717
2024-05-23 10:57:00,52.604164999999995,1.0416660000000002,1.1804392764135219,8.940968,9.230322000000001,32.69679999999997,3199.406388891072
2024-05-23 11:00:00,51.302085,1.1284720000000004,1.1713409378030815,9.114578,9.201386,31.539399999999972,3199.456388891072
2024-05-23 11:03:00,54.947914999999995,1.1863420000000007,1.1718174733715812,9.143518,9.114586,32.11799999999997,3199.506388891072
2024-05-23 11:06:00,58.275459999999995,1.1284720000000004,1.1993579825669864,9.027778,9.172456,31.828799999999973,3199.5563888910724
2024-05-23 11:09:00,57.26273,1.070601,1.1689532591711327,9.114578,9.317127000000001,33.27540000000002,3199.6063888910726
2024-05-23 11:12:00,58.275459999999995,1.157407,1.2283248538808873,9.143518,9.288191000000001,32.407399999999996,3199.6563888910728
2024-05-23 11:15:00,60.850695,1.0416659999999993,1.1937500399873435,9.085643,9.403937,32.69669999999999,3199.706388891073
2024-05-23 11:18:00,61.631945,1.0127319999999997,1.203940092146049,8.883102999999998,9.288191000000001,33.85409999999999,3199.756388891073
2024-05-23 11:21:00,63.179975,0.8680560000000002,1.132880762253641,8.680551999999999,9.259256,33.56479999999999,3199.8063888910733
2024-05-23 11:24:00,63.700810000000004,0.78125,1.1154441377438578,8.651617,9.403937,34.72219999999999,3199.8563888910735
2024-05-23 11:27:00,62.90509,0.8391200000000003,1.1276213119954273,8.738422,9.375001999999999,34.14350000000002,3199.9063888910737
2024-05-23 11:30:00,59.56308,1.0127309999999996,1.2039440143940345,8.969903,9.375001999999999,33.275499999999994,3199.956388891074
2024-05-23 11:33:00,57.769095,0.9259259999999996,1.167037869829888,8.883098,9.403932000000001,32.696799999999996,3200.006388891074
2024-05-23 11:36:00,61.89236,0.8391209999999996,1.151660202533485,8.680552,9.375001000000001,33.564899999999994,3200.056388891074
2024-05-23 11:39:00,54.137730000000005,0.7523150000000003,1.1199701394027695,8.680553,9.519677999999999,33.85409999999999,3200.1063888910744
2024-05-23 11:42:00,51.57697,0.8969899999999997,1.1376083969678459,8.709487,9.230327,32.1181,3200.1563888910746
2024-05-23 11:45:00,50.0,0.8101849999999997,1.0978863013082691,8.564817000000001,9.201392,32.696799999999996,3200.2063888910748
2024-05-23 11:48:00,48.480900000000005,0.8969909999999999,1.0997691203499378,8.651623,9.085652,31.828599999999994,3200.256388891075
2024-05-23 11:51:00,52.0978,1.0127319999999997,1.1109312786239827,8.796292999999999,8.998840999999999,31.539299999999997,3200.306388891075
2024-05-23 11:54:00,52.083330000000004,0.9837959999999999,1.1355187115439038,8.825228,9.143522,31.828699999999998,3200.3563888910753
2024-05-23 11:57:00,47.207755,1.0995369999999998,1.156444314022041,8.998844,9.114587,29.513900000000007,3200.4063888910755
2024-05-23 12:00:00,48.72685,1.1574080000000002,1.1718204323659709,9.027774,9.056716,30.3819,3200.4563888910757
2024-05-23 12:03:00,51.0706,1.186343,1.2007543877920557,9.056714,9.085650999999999,30.38190000000003,3200.506388891076
2024-05-23 12:06:00,52.87905,1.0416669999999995,1.1124418321651413,8.883098,9.027781000000001,30.96059999999997,3200.556388891076
2024-05-23 12:09:00,52.604164999999995,0.8391200000000003,1.0910170823977856,8.593752,9.143522,31.5394,3200.606388891076
2024-05-23 12:12:00,53.89178,1.0127310000000005,1.151357732621754,8.767357,9.056715999999998,31.249899999999997,3200.6563888910764
2024-05-23 12:15:00,47.96007,1.186343,1.1718179692818078,9.259260000000001,9.230326999999999,30.09250000000003,3200.7063888910766
2024-05-23 12:18:00,53.370945,1.2152780000000005,1.186104654694258,9.201394,9.143515999999998,30.092600000000004,3200.7563888910768
2024-05-23 12:21:00,52.083335000000005,1.070601,1.155233147503858,9.085648,9.259257,30.9606,3200.806388891077
2024-05-23 12:24:00,54.137730000000005,1.0416669999999995,1.1535410891430504,9.027778,9.259260999999999,30.671300000000002,3200.856388891077
2024-05-23 12:27:00,54.137730000000005,0.9259259999999996,1.116249879974963,8.940973,9.346067,30.960700000000003,3200.9063888910773
2024-05-23 12:30:00,52.864580000000004,0.9548610000000002,1.1454934328461042,8.912037999999999,9.317127,31.5394,3200.9563888910775
2024-05-23 12:33:00,52.604164999999995,0.9259259999999996,1.1418087023801684,8.738423000000001,9.201387,30.960700000000003,3201.0063888910777
2024-05-23 12:36:00,51.31655,0.8969899999999997,1.0997685475364432,8.796297,9.230327,30.3819,3201.056388891078
2024-05-23 12:39:00,53.11053,1.0416669999999995,1.1399421184227811,8.969908,9.172450999999999,31.25,3201.106388891078
2024-05-23 12:42:00,53.631365,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,30.960700000000003,3201.156388891078
2024-05-23 12:45:00,53.125,0.9259259999999996,1.10333799542374,8.825233,9.201387,30.3819,3201.2063888910784
2024-05-23 12:48:00,52.0978,0.9837959999999999,1.148675660356151,8.883098,9.230322000000001,30.9606,3201.2563888910786
2024-05-23 12:51:00,55.671295,1.070602,1.1825685839557527,9.027778000000001,9.259256,32.4075,3201.3063888910788
2024-05-23 12:54:00,56.72743,0.9548610000000002,1.1454934328461048,8.854167,9.259256,31.539299999999997,3201.356388891079
2024-05-23 12:57:00,56.72743,0.78125,1.0681104797373673,8.593747,9.230327,32.1181,3201.406388891079
2024-05-23 13:00:00,54.91898,0.8391200000000003,1.1276171337779526,8.767362,9.403932000000001,31.828699999999998,3201.4563888910793
2024-05-23 13:03:00,56.698494999999994,0.9837959999999999,1.148675660356151,8.940967,9.288191000000001,32.98609999999999,3201.5063888910795
2024-05-23 13:06:00,57.75463,0.9259259999999996,1.1290695773279091,8.825233,9.259257,32.98610000000002,3201.5563888910797
2024-05-23 13:09:00,57.494209999999995,1.0127319999999997,1.1646371654199306,8.796292999999999,9.114581000000001,32.407400000000024,3201.60638889108
2024-05-23 13:12:00,61.357060000000004,1.0127319999999997,1.1646371654199306,8.854168,9.172456,33.85409999999999,3201.65638889108
2024-05-23 13:15:00,61.400465,1.0127309999999996,1.1909269811770749,8.940968000000002,9.317127000000001,32.69669999999999,3201.70638889108
2024-05-23 13:18:00,61.12558,1.0127309999999996,1.1778284444750942,9.085643,9.432872,33.27550000000002,3201.7563888910804
2024-05-23 13:21:00,60.32986,1.070602,1.236094898622835,9.114588000000001,9.461806,33.564899999999994,3201.8063888910806
2024-05-23 13:24:00,61.89236,1.0127309999999996,1.1909224685206474,9.172457999999999,9.548607,33.56479999999999,3201.8563888910808
2024-05-23 13:27:00,62.413195,1.0995369999999998,1.2519436330720677,9.201388000000001,9.519670999999999,34.14350000000002,3201.906388891081
2024-05-23 13:30:00,61.11111,0.9259259999999996,1.1919524262600683,9.114588000000001,9.693282,33.56479999999999,3201.956388891081
2024-05-23 13:33:00,57.49421,0.8969909999999999,1.1747312410098139,9.056718,9.664347,31.8288,3202.0063888910813
2024-05-23 13:36:00,76.57697,0.14467699999999972,0.7338979237171285,7.146995,9.114578,39.3518,3202.0563888910815
2024-05-23 13:39:00,75.795715,0.0,0.1999202877178239,6.828703000000001,9.809023,42.82400000000001,3202.1063888910817
2024-05-23 13:42:00,63.411460000000005,0.43402799999999964,1.051440393808669,8.246526,9.895828,34.72219999999999,3202.156388891082
2024-05-23 13:51:00,61.096644999999995,1.0127310000000005,1.2039395310146006,9.114587,9.519676,34.14350000000002,3202.306388891082
2024-05-23 13:54:00,62.138310000000004,0.7233799999999997,1.1009536147333925,8.767362,9.635411999999999,34.43290000000002,3202.356388891082
2024-05-23 14:03:00,58.796295,0.6655090000000001,1.1379859420720684,8.709487,9.837958,33.56480000000002,3202.506388891082
2024-05-23 14:06:00,57.783565,1.0127310000000005,1.255188533127659,9.172458,9.693287,33.275499999999994,3202.5563888910824
2024-05-23 14:09:00,54.91898,1.0127319999999997,1.190923025595352,9.259264,9.635412,33.56480000000002,3202.6063888910826
2024-05-23 14:12:00,54.38368,1.2152780000000005,1.243990651610949,9.519674000000002,9.577546,32.407399999999996,3202.6563888910828
2024-05-23 14:15:00,60.57581,1.2152770000000004,1.2581804881847924,9.461808,9.548611,33.275499999999994,3202.706388891083
2024-05-23 14:18:00,61.11111,1.0127309999999996,1.2039440143940359,9.288193,9.693292,34.72219999999999,3202.756388891083
2024-05-23 14:21:00,60.315394999999995,1.0416660000000002,1.2331397845605603,9.172458,9.577542000000001,33.56479999999999,3202.8063888910833
2024-05-23 14:24:00,59.273725,1.0127309999999996,1.2168686847566683,9.143523,9.577542000000001,32.98609999999999,3202.8563888910835
2024-05-23 14:27:00,58.260994999999994,1.0416660000000002,1.206961695007174,9.230328,9.577542000000001,32.696800000000025,3202.9063888910837
2024-05-23 14:30:00,58.275465,1.157407,1.2283248538808873,9.403934,9.548607,32.1181,3202.956388891084
2024-05-23 14:33:00,58.275459999999995,1.1574080000000002,1.1861097044862434,9.403934,9.461806,32.407399999999996,3203.006388891084
2024-05-23 14:36:00,57.479744999999994,1.0995369999999998,1.2385818728480587,9.259264,9.548607,33.275499999999994,3203.056388891084
2024-05-23 14:39:00,57.50868,1.1284720000000004,1.2269571279472782,9.375004,9.577542000000001,32.69669999999999,3203.1063888910844
2024-05-23 14:42:00,56.97338,1.157407,1.2002864231765322,9.490739,9.577542000000001,31.828699999999998,3203.1563888910846
2024-05-23 14:45:00,55.179395,1.157407,1.242188322610998,9.432873999999998,9.606477,33.275499999999994,3203.2063888910848
2024-05-23 14:48:00,51.822914999999995,1.1284720000000004,1.213207454494561,9.490744,9.664352000000001,32.11800000000002,3203.256388891085
2024-05-23 14:51:00,58.015045,1.0995369999999998,1.1979571347820661,9.346067999999999,9.548611000000001,32.98609999999999,3203.306388891085
2024-05-23 14:54:00,59.809025,1.070602,1.2095141822528377,9.172457999999999,9.461806,32.98609999999999,3203.3563888910853
2024-05-23 14:57:00,61.357060000000004,0.8969899999999997,1.1500581077196659,8.940967,9.490737000000001,33.56479999999999,3203.4063888910855
2024-05-23 15:00:00,59.823494999999994,1.070602,1.2228464288698662,9.259264,9.577542000000001,32.98609999999999,3203.4563888910857
2024-05-23 15:03:00,56.72743,1.2442130000000002,1.2729282892775737,9.54861,9.606477,33.275499999999994,3203.506388891086
2024-05-23 15:06:00,61.12558,1.273148,1.2731499999373628,9.548609,9.548611000000001,33.275499999999994,3203.556388891086
2024-05-23 15:09:00,61.617475,1.0995369999999998,1.2385818728480587,9.317134,9.606477,33.85420000000002,3203.606388891086
2024-05-23 15:12:00,62.890625,1.070602,1.2095141822528377,9.201388000000001,9.490736,33.56479999999999,3203.6563888910864
2024-05-23 15:15:00,64.95948999999999,1.070602,1.1825732730731122,8.940968000000002,9.172456,33.85410000000002,3203.7063888910866
2024-05-23 15:18:00,62.13831,1.0416660000000002,1.2200952867045431,8.854168,9.230322000000001,35.300899999999984,3203.7563888910868
2024-05-23 15:21:00,60.57581,1.157407,1.2002864231765322,9.143519,9.230322000000001,34.722200000000015,3203.806388891087
2024-05-23 15:24:00,58.52141,1.186343,1.2433148245028574,9.20139,9.317127,33.85410000000002,3203.856388891087
2024-05-23 15:27:00,56.221064999999996,1.3020839999999998,1.258183978072013,9.28819,9.201386,33.27550000000002,3203.9063888910873
2024-05-23 15:30:00,57.50868,1.273148,1.2292393002242215,9.230319,9.143521,33.275499999999994,3203.9563888910875
2024-05-23 15:33:00,57.783564999999996,1.1863419999999998,1.1863469999827188,9.143514,9.143522,32.69669999999999,3204.0063888910877
2024-05-23 15:36:00,59.56308,1.1284720000000004,1.1713409378030815,8.940968,9.027776,34.43289999999999,3204.056388891088
2024-05-23 15:39:00,55.94618,1.070602,1.1825685839557527,8.940974,9.172452,33.275499999999994,3204.106388891088
2024-05-23 15:42:00,57.494215,1.273148,1.168951784336712,9.201389,8.998840999999999,31.828699999999998,3204.156388891088
2024-05-23 15:45:00,57.98611,1.157407,1.1574095000027214,9.085649,9.085652,32.98610000000002,3204.2063888910884
2024-05-23 15:48:00,54.6875,1.1284720000000004,1.1428809409352658,9.056714,9.085652,32.407399999999996,3204.2563888910886
2024-05-23 15:51:00,54.918980000000005,1.273148,1.2143609118193446,9.114584,8.998846,32.40749999999997,3204.306388891089
2024-05-23 15:54:00,56.221064999999996,1.1863419999999998,1.1863469999827188,9.114579,9.114587,32.98609999999999,3204.356388891089
2024-05-23 15:57:00,56.206595,1.1574080000000002,1.1718154732699815,8.998844,9.027776,32.40739999999997,3204.406388891089
2024-05-23 16:00:00,55.179395,1.070601,1.1414136862663036,8.969908,9.114587,31.828700000000026,3204.4563888910893
2024-05-23 16:03:00,54.91898,1.1284719999999995,1.1713409378030806,9.114584,9.201392,33.275499999999994,3204.5063888910895
2024-05-23 16:06:00,51.57697,1.157407,1.1574095000027214,9.114584,9.114587,30.9606,3204.5563888910897
2024-05-23 16:09:00,49.75405,1.1863419999999998,1.1718174733715794,9.143514,9.114581999999999,30.960699999999974,3204.60638889109
2024-05-23 16:12:00,51.31655,1.157407,1.1718149691294042,9.172454000000002,9.201387,30.96070000000003,3204.65638889109
2024-05-23 16:15:00,50.5353,1.157407,1.1718149691294042,9.259259,9.288191999999999,30.960699999999974,3204.7063888910902
