Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-23 16:18:00,51.822914999999995,1.3020829999999997,1.2283226551232074,9.432873999999998,9.288191000000001,30.381899999999973,3204.7563888910904
2024-05-23 16:21:00,54.67303,1.273148,1.2292341804245335,9.432873999999998,9.346066,31.539300000000026,3204.8063888910906
2024-05-23 16:24:00,53.631365,1.2152769999999995,1.2439852204032413,9.432873999999998,9.490737000000001,31.539299999999997,3204.856388891091
2024-05-23 16:27:00,55.16493,1.273148,1.2292341804245335,9.519673999999998,9.432866,31.25,3204.906388891091
2024-05-23 16:30:00,56.97338,1.0995370000000007,1.1703846088042154,9.317134,9.461807,31.828699999999998,3204.956388891091
2024-05-23 16:33:00,52.083330000000004,1.0995369999999998,1.1979618645058574,9.230319,9.432872,31.828699999999998,3205.0063888910913
2024-05-23 16:36:00,52.32928,1.1574080000000002,1.1718154732699815,9.259264,9.288196,31.25,3205.0563888910915
2024-05-23 16:39:00,57.783564999999996,1.0995369999999998,1.184219452888723,9.114588000000001,9.288191000000001,30.3819,3205.1063888910917
2024-05-23 16:42:00,57.74016,1.0127309999999996,1.1778239016325693,9.027778000000001,9.374997,32.1181,3205.156388891092
2024-05-23 16:45:00,55.94618,0.9548610000000002,1.1454978920750047,8.883098,9.288197,31.25,3205.206388891092
2024-05-23 16:48:00,55.179395,1.070602,1.1825685839557527,9.114588000000001,9.346066,31.539299999999997,3205.2563888910922
2024-05-23 16:51:00,56.221064999999996,0.9837959999999999,1.174721440234442,9.114588000000001,9.519672,31.539399999999972,3205.3063888910924
2024-05-23 16:54:00,53.64583,0.9837959999999999,1.1747259118220323,9.056713,9.461807,32.117999999999995,3205.3563888910926
2024-05-23 16:57:00,52.358215,1.0416659999999993,1.1535405539501475,9.114583,9.346067,30.092600000000004,3205.406388891093
2024-05-23 17:00:00,56.97338,1.1284720000000004,1.213207454494561,9.114588000000001,9.288196,31.5394,3205.456388891093
2024-05-23 17:03:00,55.193865,0.9837959999999999,1.174721440234442,9.114588000000001,9.519672,32.696800000000025,3205.506388891093
2024-05-23 17:06:00,53.125,1.0127309999999996,1.1778239016325693,9.143523,9.490742000000001,30.960700000000003,3205.5563888910933
2024-05-23 17:09:00,48.72685,1.070602,1.1689537893456472,9.230324,9.432872,30.092600000000004,3205.6063888910935
2024-05-23 17:12:00,46.93287,1.0416660000000002,1.1399415874460792,9.143518,9.346062,29.224499999999978,3205.6563888910937
2024-05-23 17:15:00,47.974535,1.0416660000000002,1.1399415874460792,9.027778,9.230322000000001,30.381899999999973,3205.706388891094
2024-05-23 17:18:00,49.00174,1.0416659999999993,1.126244622726015,8.998842999999999,9.172457,30.092599999999976,3205.756388891094
2024-05-23 17:21:00,51.57697,1.0127309999999996,1.09724838873396,8.912037999999999,9.085647,30.382000000000005,3205.8063888910942
2024-05-23 17:24:00,48.234955,0.9548610000000002,1.1063864665921435,8.825228,9.143517,29.803200000000004,3205.8563888910944
2024-05-23 17:27:00,46.93287,0.9837959999999999,1.1355141477314536,8.912037999999999,9.230322000000001,29.51389999999998,3205.9063888910946
2024-05-23 17:30:00,52.0978,1.0995369999999998,1.156444314022041,9.056713,9.172456,30.671300000000002,3205.956388891095
2024-05-23 17:33:00,48.987269999999995,1.070601,1.1552379061643596,8.998838000000001,9.172457,30.092600000000004,3206.006388891095
2024-05-23 17:36:00,46.947335,1.157407,1.1718149691294042,9.172454000000002,9.201387,29.22459999999998,3206.056388891095
2024-05-23 17:39:00,49.52257,1.0416659999999993,1.153540553950148,8.998842999999999,9.230327,29.51389999999998,3206.1063888910953
2024-05-23 17:42:00,48.72685,1.0127309999999996,1.1245081467213156,8.912033,9.143522,30.381999999999977,3206.1563888910955
2024-05-23 17:45:00,48.755785,1.0995369999999998,1.156444314022041,8.940973,9.056716,29.51389999999998,3206.2063888910957
2024-05-23 17:48:00,46.16609,1.157407,1.1574095000027214,9.027778,9.027781000000001,28.935100000000006,3206.256388891096
2024-05-23 17:51:00,43.590855000000005,1.0127310000000005,1.1379795673051656,8.969908,9.230326999999999,29.80329999999998,3206.306388891096
2024-05-23 17:54:00,47.207755000000006,1.1284719999999995,1.1284719999940662,8.940973,8.940971000000001,28.35650000000004,3206.3563888910962
2024-05-23 17:57:00,44.35764,0.9837959999999999,1.1355141477314536,8.825232999999999,9.143517,28.93519999999998,3206.4063888910964
2024-05-23 18:00:00,42.56366,1.0416659999999993,1.1124365196562085,9.056713,9.201387,28.06710000000001,3206.4563888910966
2024-05-23 18:12:00,48.72685,2.3148150000000003,1.095670546759073,9.432874,7.523148999999999,28.06710000000001,3206.4563888910966
2024-05-23 18:21:00,44.068285,2.170139,0.9334373688766211,8.593754,6.712965,27.488499999999988,3206.4563888910966
2024-05-23 18:30:00,41.232635,2.1701390000000007,0.9647152657963153,8.362264,6.510414999999999,27.488400000000013,3206.4563888910966
2024-05-23 18:36:00,35.590275,2.256945,0.8122463308477551,8.304394,6.221069,25.173599999999965,3206.4563888910966
2024-05-23 18:45:00,41.001155,2.2858790000000004,0.8596312822564461,7.725694,5.642365,24.884199999999993,3206.4563888910966
2024-05-24 07:36:00,30.454285,0.6655100000000003,0.7080292559600599,6.018516000000001,6.105326,24.594799999999992,3206.4563888910966
2024-05-24 07:39:00,33.02951,0.6944440000000007,0.7369961706153518,6.30787,6.394676,26.04170000000002,3206.506388891097
2024-05-24 07:42:00,31.7419,0.5497680000000003,0.6968372460250624,6.510420000000001,6.828702000000001,24.594900000000024,3206.556388891097
2024-05-24 07:45:00,34.346064999999996,0.5497680000000003,0.7458508314781379,6.336810000000001,6.7708319999999995,25.75229999999999,3206.606388891097
2024-05-24 07:48:00,46.16609,0.6365740000000004,0.7463399135799516,6.307874000000001,6.539350000000001,28.35650000000001,3206.6563888910973
2024-05-24 07:51:00,53.645835000000005,0.28935200000000005,0.8246592734570791,6.134258999999999,7.638887,31.25,3206.7063888910975
2024-05-24 07:54:00,42.303245000000004,0.9548610000000002,1.011628279001144,8.015048,8.130787,29.513900000000007,3206.7563888910977
2024-05-24 07:57:00,48.49537,1.070602,1.0116339185623378,8.072913,7.957181,29.22460000000001,3206.806388891098
2024-05-24 08:00:00,54.67303,1.0127310000000005,1.0271335556840866,7.928237,7.957176,31.25,3206.856388891098
2024-05-24 08:03:00,61.64641,1.0995370000000007,0.9792385460586176,7.928242000000001,7.6967550000000005,32.98610000000002,3206.9063888910982
2024-05-24 08:06:00,71.657985,0.6076389999999998,0.9225398249949551,7.118059,7.84144,37.037000000000006,3206.9563888910984
2024-05-24 08:09:00,57.233795,0.9259260000000005,1.0772436567720045,8.101854,8.420138000000001,33.275499999999994,3207.0063888910986
2024-05-24 08:12:00,57.248265,1.0416660000000002,1.1399415874460792,8.593748,8.796292000000001,34.722200000000015,3207.056388891099
2024-05-24 08:15:00,61.631945,1.1284719999999995,1.199357982566985,8.969903,9.114581000000001,33.275499999999994,3207.106388891099
2024-05-24 08:18:00,65.75521,1.157407,1.2002913047871333,8.940968000000002,9.027781,36.16890000000001,3207.156388891099
2024-05-24 08:21:00,64.72801000000001,0.9548609999999993,1.1711344625295736,8.767358,9.230327,36.16890000000001,3207.2063888910993
2024-05-24 08:24:00,63.17998,0.9259259999999996,1.1670378698298889,8.738427999999999,9.259262,35.301000000000016,3207.2563888910995
2024-05-24 08:27:00,56.97338,0.868055,1.1694164509244414,8.796298,9.461803,35.87960000000001,3207.3063888910997
2024-05-24 08:30:00,55.975115,1.0416659999999993,1.2069616950071735,9.143523,9.490737000000001,35.011600000000016,3207.3563888911
2024-05-24 08:33:00,59.31713,1.1284720000000004,1.213207454494561,9.259257999999999,9.432866,35.59030000000001,3207.4063888911
2024-05-24 08:36:00,60.575810000000004,1.0995369999999998,1.1979571347820661,9.201393,9.403936,32.98609999999999,3207.4563888911002
2024-05-24 08:39:00,57.783564999999996,0.9837959999999999,1.1747259118220323,8.998838000000001,9.403932000000001,33.56479999999999,3207.5063888911004
2024-05-24 08:42:00,50.014465,0.8969900000000006,1.1250756674270694,8.940968,9.432868,32.407399999999996,3207.5563888911006
2024-05-24 08:45:00,54.658564999999996,1.070602,1.155233673520537,9.056718,9.230325999999998,32.407400000000024,3207.606388891101
2024-05-24 08:48:00,59.80903,1.0416669999999995,1.1670407715645903,8.998838,9.259260999999999,33.56480000000002,3207.656388891101
2024-05-24 08:51:00,61.37153,0.9548610000000002,1.1325493014298826,8.912032,9.288191000000001,34.72219999999999,3207.706388891101
2024-05-24 08:54:00,62.398725,0.9548610000000002,1.1838276646588708,8.969907,9.461806,33.85420000000002,3207.7563888911013
2024-05-24 08:57:00,66.782405,0.6365740000000004,1.0745479660132649,8.33333,9.374996,34.722200000000015,3207.8063888911015
2024-05-24 09:00:00,59.56308,0.7523150000000003,1.1652581548468597,8.709492999999998,9.664348,36.45829999999998,3207.8563888911017
2024-05-24 09:03:00,51.837385,1.157407,1.2696296896419879,9.317134,9.548607,32.696799999999996,3207.906388891102
2024-05-24 09:06:00,51.837385,1.2152769999999995,1.2007513876468627,9.403934,9.374997,32.696799999999996,3207.956388891102
2024-05-24 09:09:00,56.72743,1.2442130000000002,1.2150478000177418,9.432874,9.375001,32.117999999999995,3208.0063888911022
2024-05-24 09:12:00,59.288195,1.186343,1.229231808878937,9.317134,9.403931,32.407399999999996,3208.0563888911024
2024-05-24 09:15:00,59.837965,1.1574080000000002,1.2283253741028324,9.201394,9.346066,32.69670000000002,3208.1063888911026
2024-05-24 09:18:00,58.55035,1.070602,1.2360948986228355,9.230324,9.577542000000001,33.275499999999994,3208.156388891103
2024-05-24 09:21:00,55.439814999999996,1.1284720000000004,1.240614926242046,9.346069,9.577547,32.407400000000024,3208.206388891103
2024-05-24 09:24:00,49.24769,1.070602,1.1825685839557527,9.432870000000001,9.664348,32.696800000000025,3208.256388891103
2024-05-24 09:27:00,47.453705,1.2152769999999995,1.2152795000539953,9.403934,9.403937,32.98609999999999,3208.3063888911033
2024-05-24 09:30:00,50.795715,1.3020830000000005,1.2283226551232083,9.403939,9.259256,32.117999999999995,3208.3563888911035
2024-05-24 09:39:00,58.260994999999994,1.2442129999999993,1.2442125000033522,9.490739999999999,9.490737000000001,33.56479999999999,3208.5063888911036
2024-05-24 09:42:00,56.221064999999996,1.2152779999999996,1.2152799999922121,9.490739999999999,9.490742000000001,33.27539999999999,3208.556388891104
2024-05-24 09:45:00,54.658564999999996,1.157407,1.2002864231765322,9.346069,9.432872,32.98609999999999,3208.606388891104
2024-05-24 09:48:00,52.604164999999995,1.0995369999999998,1.1979571347820661,9.259264,9.461807,31.828799999999973,3208.656388891104
2024-05-24 09:51:00,58.029515,1.0416669999999995,1.1670361236171027,9.027778,9.288191000000001,32.407399999999996,3208.7063888911043
2024-05-24 09:54:00,59.56308,0.9548609999999993,1.1454934328461037,8.969908,9.374997,32.696800000000025,3208.7563888911045
2024-05-24 09:57:00,57.002314999999996,0.8969909999999999,1.1500586979020946,8.912037999999999,9.461807,32.407399999999996,3208.8063888911047
2024-05-24 10:00:00,55.425345,0.9837959999999999,1.1747259118220323,9.085647999999999,9.490742000000001,31.828699999999998,3208.856388891105
2024-05-24 10:03:00,57.52315,0.9548609999999993,1.1454934328461037,9.056718,9.461807,31.828799999999973,3208.906388891105
2024-05-24 10:06:00,59.3316,0.983797,1.1486762147859473,8.969902999999999,9.317126,31.828699999999998,3208.9563888911052
2024-05-24 10:09:00,59.288195,0.868055,1.132880165030653,8.825232,9.403937,33.27550000000002,3209.0063888911054
2024-05-24 10:12:00,60.850695,0.8969910000000008,1.1500586979020944,8.709487000000001,9.259256,33.27550000000002,3209.0563888911056
2024-05-24 10:15:00,60.604744999999994,0.8101849999999997,1.1098820268249927,8.709492000000001,9.374997,33.27540000000002,3209.106388891106
2024-05-24 10:18:00,57.50868,0.8680560000000002,1.1451346911986848,8.854163,9.461807,33.27539999999999,3209.156388891106
2024-05-24 10:21:00,54.67303,0.9548610000000002,1.183827664658872,8.969908,9.461807,32.69669999999999,3209.206388891106
2024-05-24 10:24:00,49.5081,0.9259259999999996,1.1919567064852,8.969908,9.548612,32.69679999999997,3209.2563888911063
2024-05-24 10:27:00,50.795715,1.0127319999999997,1.1646325914098152,9.114588,9.432866,31.5394,3209.3063888911065
2024-05-24 10:30:00,49.5081,0.8969909999999999,1.1250762490115762,8.940973,9.432872,32.407399999999996,3209.3563888911067
2024-05-24 10:33:00,46.672455,1.0127319999999997,1.1646325914098152,9.114588,9.432866,32.117999999999995,3209.406388891107
2024-05-24 10:36:00,52.86458,1.070602,1.1274821149176506,9.172457999999999,9.288196,31.25,3209.456388891107
2024-05-24 10:39:00,56.48148,1.0127319999999997,1.1513536710892736,8.969908,9.259256,32.9862,3209.5063888911072
2024-05-24 10:42:00,65.20544,0.46296300000000024,0.9534599185528375,7.870368,9.114584999999998,33.56480000000002,3209.5563888911074
2024-05-24 10:45:00,60.315394999999995,0.5787040000000001,1.08437261639973,8.246532,9.490738,34.72219999999999,3209.6063888911076
2024-05-24 10:48:00,63.686345,0.578703,1.0117011271257819,8.015048,9.056715,31.828699999999998,3209.656388891108
2024-05-24 10:51:00,57.769095,0.578703,1.053517804929426,8.362266,9.519673000000001,33.27550000000002,3209.706388891108
2024-05-24 10:54:00,50.28935,0.8101850000000006,1.133671600469153,8.738422,9.461807,32.98609999999999,3209.756388891108
2024-05-24 10:57:00,55.193865,0.78125,1.0800471486908536,8.622685999999998,9.288196,32.69669999999999,3209.8063888911083
2024-05-24 11:00:00,58.53588,0.78125,1.080047148690853,8.593746,9.259256,32.98609999999999,3209.8563888911085
2024-05-24 11:03:00,59.042244999999994,0.78125,1.127106541378955,8.709492000000001,9.490742000000001,33.56480000000002,3209.9063888911087
2024-05-24 11:06:00,52.372685,0.8969900000000006,1.1869661873892654,8.940968,9.577548,32.98610000000002,3209.956388891109
2024-05-24 11:09:00,48.741315,1.0416659999999993,1.220095286704543,9.114583,9.490737000000001,31.25,3210.006388891109
2024-05-24 11:12:00,50.810185,1.070602,1.1825685839557527,9.172457999999999,9.403936,31.8288,3210.0563888911092
2024-05-24 11:15:00,52.32928,1.0995369999999998,1.156444314022041,9.201388000000001,9.317131,31.539299999999997,3210.1063888911094
2024-05-24 11:18:00,56.221064999999996,1.1284720000000004,1.171336059058086,9.172457999999999,9.259256,30.960700000000003,3210.1563888911096
2024-05-24 11:21:00,55.700230000000005,0.9548609999999993,1.132549301429882,9.027778,9.403937,31.828699999999998,3210.20638889111
2024-05-24 11:24:00,55.975115,0.9259259999999996,1.1544610590066378,8.883102999999998,9.374997,31.828699999999998,3210.25638889111
2024-05-24 11:27:00,55.193865,0.983797,1.1617428492996629,8.940973,9.317126,31.25,3210.30638889111
2024-05-24 11:30:00,55.193865,0.9259259999999996,1.1544610590066378,8.912037999999999,9.403932000000001,31.25,3210.3563888911103
2024-05-24 11:33:00,51.070605,0.8680559999999993,1.1205516002339087,8.912037999999999,9.461802,31.828699999999998,3210.4063888911105
2024-05-24 11:36:00,47.193285,0.8680559999999993,1.1451346911986842,8.883098,9.490742000000001,30.9606,3210.4563888911107
2024-05-24 11:39:00,44.864005000000006,0.9548610000000002,1.1454934328461048,8.969908,9.374997,29.513900000000007,3210.506388891111
2024-05-24 11:42:00,46.39757,0.9837959999999999,1.122263850127175,8.969908,9.259262,29.513800000000032,3210.556388891111
2024-05-24 11:45:00,43.315975,0.9837959999999999,1.122263850127175,8.969908,9.259262,30.38190000000003,3210.6063888911112
2024-05-24 11:48:00,43.851275,0.9548610000000002,1.1195161475411088,8.883098,9.230326999999999,29.803300000000007,3210.6563888911114
2024-05-24 11:51:00,44.34317,1.1284719999999995,1.1571658529302282,9.056713,9.114581000000001,28.93519999999998,3210.7063888911116
2024-05-24 11:54:00,45.15336,1.0127319999999997,1.1109312786239827,8.912037999999999,9.114586,28.93520000000001,3210.756388891112
2024-05-24 11:57:00,45.12442,0.868055,1.108148640943777,8.709487,9.230322000000001,30.382000000000005,3210.806388891112
2024-05-24 12:00:00,44.097224999999995,0.9259259999999996,1.1033424725177532,8.854163,9.230327,28.93520000000001,3210.856388891112
2024-05-24 12:03:00,47.193285,1.070602,1.1552336735205384,8.969908,9.143516,30.092600000000004,3210.9063888911123
2024-05-24 12:06:00,42.057294999999996,0.8680559999999993,1.0704484054574286,8.767358,9.201392,29.513900000000007,3210.9563888911125
2024-05-24 12:09:00,45.109955,1.0127319999999997,1.1379801077314824,8.883102999999998,9.143521,28.64580000000001,3211.0063888911127
2024-05-24 12:12:00,46.672455,0.9259259999999996,1.1290695773279096,8.912037999999999,9.346062,30.381899999999973,3211.056388891113
2024-05-24 12:15:00,42.79514,0.8969909999999999,1.0997691203499378,8.854168,9.288197,30.092600000000004,3211.106388891113
2024-05-24 12:18:00,46.67245,0.9548610000000002,1.1325493014298826,8.796297,9.172456,29.513900000000007,3211.1563888911132
2024-05-24 12:21:00,44.632525,0.9837959999999999,1.1355141477314536,8.969908,9.288191999999999,29.22459999999998,3211.2063888911134
2024-05-24 12:24:00,43.070025,1.0127319999999997,1.1513536710892736,8.912037999999999,9.201386,28.935199999999952,3211.2563888911136
2024-05-24 12:27:00,42.549189999999996,1.0416659999999993,1.167040232202191,8.854163,9.114587,28.93520000000001,3211.306388891114
2024-05-24 12:30:00,41.52199,1.0995369999999998,1.1842242172525224,8.998844,9.172457,28.35650000000004,3211.356388891114
2024-05-24 12:33:00,47.974535,1.0127310000000005,1.12450347285739,8.969907,9.201386,30.09269999999998,3211.406388891114
2024-05-24 12:36:00,48.480905,0.983797,1.161742849299663,8.883102999999998,9.259256,28.93520000000001,3211.4563888911143
2024-05-24 12:39:00,44.864005000000006,1.070602,1.2228510218893553,9.085644000000002,9.403932000000001,28.93520000000001,3211.5063888911145
2024-05-24 12:42:00,47.193285,1.070601,1.127481597360715,9.143518,9.259257,29.224499999999978,3211.5563888911147
2024-05-24 12:45:00,46.426505000000006,1.0127309999999996,1.0972531351332488,8.940968000000002,9.114587,28.35650000000004,3211.606388891115
2024-05-24 12:48:00,48.23495,1.070602,1.1825685839557527,8.912037999999999,9.143516,29.22460000000001,3211.656388891115
2024-05-24 12:51:00,48.726855,1.0995369999999998,1.1423899185369466,9.027778000000001,9.114581000000001,30.38190000000003,3211.7063888911152
2024-05-24 12:54:00,47.207750000000004,0.9837959999999999,1.1617467920217688,8.912033,9.288197,28.935199999999952,3211.7563888911154
2024-05-24 12:57:00,43.59086,1.0127310000000005,1.1379795673051663,9.027778,9.288197,28.93520000000001,3211.8063888911156
2024-05-24 13:00:00,44.097224999999995,1.157407,1.1718149691294042,9.143518,9.172450999999999,28.93520000000001,3211.856388891116
2024-05-24 13:03:00,48.755785,1.157407,1.1574095000027214,9.114583,9.114586,29.51389999999998,3211.906388891116
2024-05-24 13:06:00,51.837385,1.1284719999999995,1.1428809409352716,9.085643,9.114581000000001,30.09250000000003,3211.956388891116
2024-05-24 13:09:00,52.604164999999995,0.9837959999999999,1.1355141477314536,8.912037999999999,9.230322000000001,32.1181,3212.0063888911163
2024-05-24 13:12:00,51.070605,0.9837959999999999,1.1617422906686503,8.969908,9.346062,30.960700000000003,3212.0563888911165
2024-05-24 13:15:00,52.850115,1.0127309999999996,1.1778239016325693,9.027778000000001,9.374997,30.671299999999974,3212.1063888911167
2024-05-24 13:18:00,56.221064999999996,1.070601,1.1689485358662184,9.172458,9.374997,30.960700000000003,3212.156388891117
2024-05-24 13:21:00,54.166664999999995,1.0416660000000002,1.180434661091172,9.230328,9.519672,31.24999999999997,3212.206388891117
2024-05-24 13:24:00,54.918980000000005,1.0416669999999995,1.1804398198989372,9.143518,9.432870999999999,31.539299999999997,3212.2563888911172
2024-05-24 13:27:00,56.72743,0.9548609999999993,1.1454934328461037,9.114588,9.519677,31.5394,3212.3063888911174
2024-05-24 13:30:00,56.72743,0.9259259999999996,1.1418087023801684,8.998843,9.461807,30.092600000000033,3212.3563888911176
2024-05-24 13:33:00,53.877314999999996,1.0416659999999993,1.180439276413522,9.114583,9.403937,31.25000000000003,3212.406388891118
2024-05-24 13:36:00,55.179395,0.9837959999999999,1.174721440234442,9.114588000000001,9.519672,31.25000000000003,3212.456388891118
2024-05-24 13:39:00,55.193865,0.9548609999999993,1.1583513360604631,9.056718,9.490737000000001,31.25,3212.506388891118
2024-05-24 13:42:00,55.960645,1.0127319999999997,1.1646325914098152,9.114588,9.432866,31.25,3212.5563888911183
2024-05-24 13:45:00,55.1794,0.8969909999999999,1.162432050909824,8.940973,9.519672,31.25,3212.6063888911185
2024-05-24 13:48:00,56.221064999999996,1.0127309999999996,1.2039395310146004,9.085647999999999,9.490737000000001,30.960700000000003,3212.6563888911187
2024-05-24 13:51:00,54.658564999999996,0.9548609999999993,1.1454934328461037,9.056718,9.461807,31.53940000000003,3212.706388891119
2024-05-24 13:54:00,56.221064999999996,1.0127309999999996,1.1778239016325693,9.114588000000001,9.461807,31.539300000000026,3212.756388891119
2024-05-24 13:57:00,56.221064999999996,1.0127309999999996,1.1646366165806636,9.056708,9.374997,30.960700000000003,3212.8063888911192
2024-05-24 14:00:00,53.11053,0.9837959999999999,1.148675660356151,9.056708,9.403932000000001,30.092600000000004,3212.8563888911194
2024-05-24 14:03:00,54.1522,1.0127309999999996,1.1646366165806636,9.085647999999999,9.403937,31.25,3212.9063888911196
2024-05-24 14:06:00,54.13773,1.0127309999999996,1.1646366165806636,9.056708,9.374997,31.25,3212.95638889112
2024-05-24 14:09:00,53.616895,0.9259259999999996,1.1290695773279091,8.969908,9.403932000000001,30.9606,3213.00638889112
2024-05-24 14:12:00,51.822915,0.9837959999999999,1.1876246842143723,9.056708,9.490742000000001,32.407399999999996,3213.05638889112
2024-05-24 14:15:00,49.262150000000005,0.9548609999999993,1.1195116267491525,9.027778,9.374997,31.25,3213.1063888911203
2024-05-24 14:18:00,53.11053,1.070602,1.155233673520537,9.114588000000001,9.288196,30.381999999999977,3213.1563888911205
2024-05-24 14:21:00,52.864585,1.070602,1.2228510218893553,8.969908,9.288196,30.0925,3213.2063888911207
2024-05-24 14:24:00,51.822914999999995,0.9837959999999999,1.1876246842143714,8.940968000000002,9.375001999999999,31.25,3213.256388891121
2024-05-24 14:27:00,54.412615,1.1284719999999995,1.1854004646794551,9.201393,9.317131,31.25000000000003,3213.306388891121
2024-05-24 14:30:00,56.2066,1.0127309999999996,1.151353126434424,9.114588000000001,9.403937,30.3819,3213.3563888911212
2024-05-24 14:33:00,56.97338,1.0127319999999997,1.1513536710892736,9.056718,9.346066,31.25,3213.4063888911214
2024-05-24 14:36:00,56.71296,0.9548609999999993,1.1454978920750043,8.998838,9.403937,32.11809999999997,3213.4563888911216
2024-05-24 14:39:00,54.398145,0.8391200000000003,1.1154932638543633,8.796297,9.403936999999999,32.117999999999995,3213.506388891122
2024-05-24 14:42:00,55.45428,0.8969899999999997,1.125075667427069,8.825227000000002,9.317127000000001,30.671300000000002,3213.556388891122
2024-05-24 14:45:00,53.37095,0.9548610000000002,1.1454934328461042,8.912037999999999,9.317127,31.25,3213.606388891122
2024-05-24 14:48:00,51.57697,0.9259259999999996,1.1290695773279096,8.912037999999999,9.346062,31.53940000000003,3213.6563888911223
2024-05-24 14:51:00,52.372685,1.0127309999999996,1.164636616580663,9.027778000000001,9.346067,31.539299999999997,3213.7063888911225
2024-05-24 14:54:00,56.206595,1.070602,1.155233673520537,9.027778000000001,9.201386,30.96059999999997,3213.7563888911227
2024-05-24 14:57:00,52.589695,0.9548610000000002,1.1325493014298815,9.027778000000001,9.403936999999999,32.407399999999996,3213.806388891123
2024-05-24 15:00:00,52.86458,1.0127319999999997,1.1778244546108112,9.056718,9.403936,31.24999999999997,3213.856388891123
2024-05-24 15:03:00,55.700230000000005,0.8969899999999997,1.125075667427069,8.912037000000002,9.403937,31.250100000000003,3213.9063888911232
2024-05-24 15:06:00,54.918980000000005,0.868055,1.1328801650306521,8.796297,9.375001999999999,31.82869999999997,3213.9563888911234
2024-05-24 15:09:00,56.97338,1.0127310000000005,1.1379795673051663,8.940967,9.201386,30.382000000000005,3214.0063888911236
2024-05-24 15:12:00,54.947914999999995,0.9548610000000002,1.1711344625295734,8.940968000000002,9.403936999999999,30.960700000000003,3214.056388891124
2024-05-24 15:15:00,52.86458,1.0127309999999996,1.17782390163257,8.969908,9.317127000000001,30.382000000000005,3214.106388891124
2024-05-24 15:18:00,52.358215,0.9837959999999999,1.1355141477314536,8.969908,9.288191999999999,31.828699999999998,3214.156388891124
2024-05-24 15:21:00,50.260419999999996,0.9548609999999993,1.1195116267491525,8.912037999999999,9.259257,30.96070000000003,3214.2063888911243
2024-05-24 15:24:00,53.631365,1.0416669999999995,1.1670407715645903,8.998838,9.259260999999999,30.960600000000028,3214.2563888911245
2024-05-24 15:27:00,55.179395,0.983797,1.174726474612669,8.883102999999998,9.288196,31.539299999999997,3214.3063888911247
2024-05-24 15:30:00,53.89178,0.9259259999999996,1.1544610590066378,9.027778,9.519672,31.25,3214.356388891125
2024-05-24 15:33:00,51.070605,1.0127310000000005,1.164636616580664,9.143518,9.461807,31.5394,3214.406388891125
2024-05-24 15:36:00,51.837385,1.0416669999999995,1.1670407715645903,8.998838,9.259260999999999,30.382000000000005,3214.4563888911252
2024-05-24 15:39:00,54.398145,1.0127319999999997,1.1379801077314817,9.027778,9.288196,30.381899999999973,3214.5063888911254
2024-05-24 15:42:00,52.083335000000005,0.9837959999999999,1.1747259118220323,8.998842999999999,9.403936999999999,30.381899999999973,3214.5563888911256
2024-05-24 15:45:00,51.302085000000005,0.9837959999999999,1.1355141477314536,9.027778000000001,9.346062,30.38190000000003,3214.606388891126
2024-05-24 15:48:00,52.0978,1.070602,1.1825685839557527,9.085647999999999,9.317126,31.5394,3214.656388891126
2024-05-24 15:51:00,52.34375,1.0995369999999998,1.184219452888723,9.143523,9.317126,30.092600000000004,3214.706388891126
2024-05-24 15:54:00,52.112269999999995,1.0416660000000002,1.1804392764135219,9.143518,9.432872,30.9606,3214.7563888911263
2024-05-24 15:57:00,52.32928,1.0995369999999998,1.184219452888723,9.143523,9.317126,30.9606,3214.8063888911265
2024-05-24 16:00:00,51.57697,1.0416670000000003,1.1399421184227825,9.259264,9.461807,30.96070000000003,3214.8563888911267
2024-05-24 16:03:00,53.631365,1.0995369999999998,1.1564394767326407,9.114588,9.230321,30.3819,3214.906388891127
2024-05-24 16:06:00,57.769095,0.868055,1.1205552808641832,8.796292000000001,9.346067,31.25000000000003,3214.956388891127
2024-05-24 16:09:00,53.89178,0.868055,1.1205510073638694,8.796297,9.346062,31.5394,3215.0063888911272
2024-05-24 16:12:00,52.34375,0.9259259999999996,1.1290695773279091,9.027783,9.461807,29.803200000000004,3215.0563888911274
2024-05-24 16:15:00,55.425345,0.983797,1.1486762147859473,8.998843,9.346066,31.25,3215.1063888911276
2024-05-24 16:18:00,55.425345,0.8969909999999999,1.1250762490115762,8.854163,9.346062,31.5394,3215.156388891128
2024-05-24 16:21:00,53.385414999999995,0.8969909999999999,1.1376046660148575,8.854168,9.374997,31.25000000000003,3215.206388891128
2024-05-24 16:24:00,52.618635,0.9548610000000002,1.1325493014298815,9.027778000000001,9.403936999999999,30.9606,3215.256388891128
2024-05-24 16:27:00,50.520835,0.9837959999999999,1.1222638501271742,9.085647999999999,9.375001999999999,30.960700000000003,3215.3063888911283
2024-05-24 16:30:00,50.56424,1.0416669999999995,1.1399421184227827,9.114588,9.317131,30.671299999999974,3215.3563888911285
2024-05-24 16:33:00,53.87731,1.0127319999999997,1.1513536710892736,9.027778,9.317126,30.67130000000003,3215.4063888911287
2024-05-24 16:36:00,55.179395,0.868055,1.120555280864184,8.912032,9.461807,30.960699999999974,3215.456388891129
2024-05-24 16:39:00,54.412615,0.8391200000000003,1.151655454929032,8.854167,9.548607,31.539300000000026,3215.506388891129
2024-05-24 16:42:00,51.808445,1.0127309999999996,1.1646366165806636,9.085643,9.403932000000001,30.092600000000004,3215.5563888911292
2024-05-24 16:45:00,47.17882,1.0416660000000002,1.1670355842561368,9.085648,9.346062,29.224599999999953,3215.6063888911294
2024-05-24 16:48:00,48.466435000000004,1.070601,1.155233147503858,9.143518,9.317127000000001,29.513900000000035,3215.6563888911296
2024-05-24 16:51:00,48.234955,1.1284720000000004,1.1993579825669856,9.143518,9.288196,30.382000000000005,3215.70638889113
2024-05-24 16:54:00,53.645835000000005,1.157407,1.2002864231765318,9.143523,9.230325999999998,29.80329999999998,3215.75638889113
2024-05-24 16:57:00,53.385415,0.9837959999999999,1.1355141477314536,8.969908,9.288191999999999,30.382000000000005,3215.80638889113
2024-05-24 17:00:00,53.385415,1.0127309999999996,1.137979567305165,9.085647999999999,9.346067,30.671200000000027,3215.8563888911303
2024-05-24 17:03:00,55.439814999999996,1.0127309999999996,1.151353126434424,9.027778000000001,9.317127000000001,29.803300000000007,3215.9063888911305
2024-05-24 17:06:00,49.782985,0.8969899999999997,1.125075667427069,8.854163,9.346063000000001,31.25000000000003,3215.9563888911307
2024-05-24 17:09:00,45.12442,0.8969899999999997,1.0869845091593562,8.825232999999999,9.230322999999999,28.935100000000034,3216.006388891131
2024-05-24 17:12:00,46.70139,0.9837959999999999,1.1222638501271742,8.767358000000002,9.056712000000001,29.803200000000004,3216.056388891131
2024-05-24 17:15:00,47.974535,0.9837959999999999,1.1222638501271742,8.767358000000002,9.056712000000001,29.803199999999975,3216.1063888911312
2024-05-24 17:18:00,45.13889,0.9837959999999999,1.0954657701533341,8.738427999999999,8.969912,29.803200000000004,3216.1563888911314
2024-05-24 17:21:00,45.109955,0.9548610000000002,1.0931616234277255,8.680558000000001,8.969907,28.935100000000006,3216.2063888911316
2024-05-24 17:24:00,41.261575,0.9837959999999999,1.1222638501271742,8.767358000000002,9.056712000000001,28.93519999999998,3216.256388891132
2024-05-24 17:27:00,41.261575,0.9837959999999999,1.1089170652252058,8.912033,9.172457,27.777800000000013,3216.306388891132
2024-05-24 17:30:00,44.328705,1.1284720000000004,1.1428809409352658,8.883098,8.912036,28.067199999999985,3216.356388891132
2024-05-24 17:33:00,39.453125,0.9837959999999999,1.1222638501271742,8.796293,9.085647,27.488399999999984,3216.4063888911323
2024-05-24 17:36:00,41.015625,0.983797,1.0682542313310153,8.680553,8.854166,28.06710000000001,3216.4563888911325
2024-05-24 17:39:00,43.851275,0.8391200000000003,1.0411007432296309,8.535882,8.969912,28.067200000000014,3216.5063888911327
2024-05-24 17:42:00,42.042825,0.9548609999999993,1.0798429303091501,8.709488,8.969907000000001,29.224500000000006,3216.556388891133
2024-05-24 17:45:00,42.56366,0.983797,1.095466307313744,8.593753,8.825236,27.777800000000013,3216.606388891133
2024-05-24 17:48:00,38.68634,0.8680559999999993,1.0956670090987042,8.478007999999999,8.969912,27.199099999999987,3216.6563888911332
2024-05-24 17:51:00,42.80961,0.9837960000000008,1.0682537031069077,8.680552,8.854166,27.777799999999985,3216.7063888911334
2024-05-24 17:54:00,40.480325,0.9259259999999996,1.1290695773279096,8.622688,9.056712000000001,27.488400000000013,3216.7563888911336
2024-05-24 17:57:00,36.631945,1.0416660000000002,1.1399415874460792,8.854168,9.056712000000001,26.331000000000017,3216.806388891134
2024-05-24 18:00:00,49.27662,0.5497680000000003,0.9484082955149465,7.870368000000001,8.82523,28.93519999999998,3216.856388891134
2024-05-27 07:18:00,36.140045,0.31828699999999976,0.7360053576310321,6.0763929999999995,7.1759260000000005,26.04170000000002,3216.856388891134
2024-05-27 07:21:00,30.960645,1.0995369999999998,0.8983726547327233,7.0312529999999995,6.655096,25.462999999999965,3216.856388891134
2024-05-27 07:27:00,30.975115000000002,1.0127310000000005,0.891991132081545,7.262727000000001,7.031246,24.594899999999996,3216.856388891134
2024-05-27 07:33:00,34.837965,0.9259259999999996,0.9545716180005503,7.725693000000001,7.783567,26.04170000000002,3216.856388891134
2024-05-27 07:36:00,35.32986,0.8969909999999999,0.9113799793201125,7.638893,7.667822,26.90979999999996,3216.906388891134
2024-05-27 07:39:00,38.440395,1.0127319999999997,0.9981920712715215,7.696763,7.667821000000001,27.488400000000013,3216.9563888911343
2024-05-27 07:42:00,38.194445,1.070602,1.041399011459327,7.986108,7.928235999999999,26.620299999999986,3217.0063888911345
2024-05-27 07:45:00,41.261575,1.157407,1.02167395273498,7.899304,7.638887,27.777800000000013,3217.0563888911347
2024-05-27 07:48:00,52.618635,1.3888879999999997,1.0382776185946743,8.101853,7.465275,31.82869999999997,3217.106388891135
2024-05-27 07:51:00,57.75463,1.3020830000000005,1.1670391360856682,8.535878,8.275465,31.5394,3217.156388891135
2024-05-27 07:54:00,74.71065,0.694445,1.0364539219952107,8.275463,9.056708,39.64119999999997,3217.2063888911352
2024-05-27 07:57:00,66.001155,0.6655090000000001,1.1592297525151138,8.362267,9.548608000000002,39.351800000000026,3217.2563888911354
2024-05-27 08:00:00,63.396989999999995,0.8969909999999999,1.1869625759536298,8.622688,9.259257,39.6412,3217.3063888911356
2024-05-27 08:03:00,73.98727,1.2442129999999993,1.1854008836727605,8.738427999999999,8.622685,39.0625,3217.356388891136
2024-05-27 08:06:00,80.685765,1.1863420000000007,1.2711717639016722,9.085648,9.259256,41.66669999999999,3217.406388891136
2024-05-27 08:09:00,82.75462999999999,1.1284719999999995,1.333737521083984,9.085643,9.519670999999999,44.27080000000001,3217.456388891136
2024-05-27 08:12:00,83.76736,1.070602,1.3265542922456257,9.317128,9.866896,44.27080000000001,3217.5063888911363
2024-05-27 08:15:00,83.260995,0.983797,1.336580831257621,9.143522999999998,9.924766,41.66669999999999,3217.5563888911365
2024-05-27 08:18:00,93.301505,0.9548619999999994,1.3187362178045703,8.796292,9.606480000000001,44.27079999999998,3217.6063888911367
2024-05-27 08:21:00,79.644095,0.78125,1.3060468690997118,8.825228000000001,10.069448,46.875,3217.656388891137
2024-05-27 08:24:00,74.75405,1.0127319999999997,1.3420868173949922,9.201394,9.924772,44.56020000000001,3217.706388891137
2024-05-27 08:27:00,74.493635,1.2442130000000002,1.3703007633239381,9.664349,9.924766,42.82400000000001,3217.7563888911372
2024-05-27 08:30:00,74.739585,1.0416659999999993,1.2845336837478936,9.230323,9.751157000000001,41.955900000000014,3217.8063888911374
2024-05-27 08:33:00,68.055555,1.0416660000000002,1.322300998887616,9.230319,9.837962999999998,41.66669999999999,3217.8563888911376
2024-05-27 08:36:00,66.75347,1.186343,1.3257638286806568,9.432870000000001,9.722227,40.219900000000024,3217.906388891138
2024-05-27 08:39:00,65.72627499999999,1.2152769999999995,1.327657862720536,9.432873999999998,9.664357,40.50919999999999,3217.956388891138
2024-05-27 08:42:00,65.74074,1.2152769999999995,1.286258768057651,9.403934,9.548607,38.77320000000003,3218.006388891138
2024-05-27 08:45:00,64.95949,1.2152779999999996,1.3276536714385225,9.403939999999999,9.635411999999999,38.48380000000003,3218.0563888911383
2024-05-27 08:48:00,62.644675,1.2442129999999993,1.3012296190274808,9.54861,9.664357,38.4838,3218.1063888911385
2024-05-27 08:51:00,62.644675,1.2442129999999993,1.287129664918172,9.606480000000001,9.693287,39.0626,3218.1563888911387
2024-05-27 08:54:00,67.54919,1.3310180000000003,1.331019999965794,9.548614,9.548615999999999,37.03709999999998,3218.206388891139
2024-05-27 08:57:00,69.86400499999999,1.2152780000000005,1.2862592873427465,9.490744,9.635416,37.61579999999998,3218.256388891139
2024-05-27 09:00:00,71.9184,1.0995369999999998,1.3045382672649155,9.259262999999999,9.693286,39.0624,3218.3063888911392
2024-05-27 09:03:00,70.630785,1.0127309999999996,1.2678118436717563,9.288193,9.837962000000001,40.22,3218.3563888911394
2024-05-27 09:06:00,72.178815,1.0416659999999993,1.2971948903992003,9.230323,9.780097,38.7732,3218.4063888911396
2024-05-27 09:09:00,70.37037000000001,1.070602,1.2882517505896693,9.346064,9.809031999999998,38.194500000000005,3218.45638889114
2024-05-27 09:12:00,72.931135,1.1284720000000004,1.3075465812747942,9.317128,9.693286,40.509299999999996,3218.50638889114
2024-05-27 09:15:00,73.48089999999999,1.0127309999999996,1.2928392926420114,9.201388000000001,9.809027,39.93050000000002,3218.55638889114
2024-05-27 09:18:00,75.520835,0.8969899999999997,1.247095421954815,8.998847000000001,9.780097,40.509299999999996,3218.6063888911403
2024-05-27 09:21:00,72.178815,0.8680560000000002,1.2523403230769905,8.883102999999998,9.751157,39.6413,3218.6563888911405
2024-05-27 09:24:00,66.75347,0.8969899999999997,1.2352005722028712,9.085643,9.837962999999998,40.50920000000002,3218.7063888911407
2024-05-27 09:27:00,62.890625,1.0995369999999998,1.2915134463902065,9.346069,9.751162,39.3519,3218.756388891141
2024-05-27 09:30:00,62.644675,1.2152779999999996,1.3139540037907573,9.490739999999999,9.693292,37.615700000000004,3218.806388891141
2024-05-27 09:33:00,61.082175,1.2442130000000002,1.3291331549228438,9.54861,9.722227,37.615700000000004,3218.8563888911413
2024-05-27 09:36:00,67.79514,1.2152779999999996,1.2722726747611328,9.288193,9.403935,37.32640000000001,3218.9063888911414
2024-05-27 09:39:00,70.37037000000001,0.9259259999999996,1.1919567064852,9.085653,9.664357,38.4838,3218.9563888911416
2024-05-27 09:42:00,68.57639,0.9548610000000002,1.246165829676625,9.114588000000001,9.751157,38.7732,3219.006388891142
2024-05-27 09:45:00,65.98669,0.9837959999999999,1.2509180072594972,9.114588000000001,9.693292,39.0625,3219.056388891142
2024-05-27 09:48:00,65.480325,0.9259259999999996,1.2165826868348617,9.056718,9.693292,39.06249999999997,3219.106388891142
2024-05-27 09:51:00,63.671875,1.0127309999999996,1.2424953285535012,9.201388000000001,9.693287,37.615700000000004,3219.1563888911423
2024-05-27 09:54:00,62.398725,1.0416670000000003,1.258994470541838,9.259264,9.722227,37.61579999999998,3219.2063888911425
2024-05-27 09:57:00,58.260994999999994,1.157407,1.2832182201679068,9.432869,9.693292,37.03709999999998,3219.2563888911427
2024-05-27 10:00:00,60.069445,1.3020839999999998,1.316500000547274,9.577549999999999,9.606486,36.45839999999998,3219.306388891143
2024-05-27 10:03:00,63.91782499999999,1.3020830000000005,1.3020824999683565,9.577549,9.577545999999998,36.16899999999998,3219.356388891143
2024-05-27 10:06:00,68.07002,1.186343,1.2711722874626958,9.432874,9.606480999999999,37.03699999999998,3219.4063888911433
2024-05-27 10:09:00,67.795135,1.0995369999999998,1.265218541871379,9.346064,9.693287,37.03710000000001,3219.4563888911434
2024-05-27 10:12:00,67.28877,1.157407,1.2967083386986455,9.490744,9.780097,37.32640000000001,3219.5063888911436
2024-05-27 10:15:00,66.782405,1.1284720000000004,1.2810335679054117,9.490744,9.809031999999998,38.1944,3219.556388891144
2024-05-27 10:18:00,66.75347,1.2152780000000005,1.30015367875747,9.519674000000002,9.693286,37.61580000000001,3219.606388891144
2024-05-27 10:21:00,66.001155,1.0995369999999998,1.2251352183410722,9.432874,9.693287,36.74770000000001,3219.656388891144
2024-05-27 10:24:00,66.73900499999999,1.070601,1.2882511849008935,9.317128,9.780097,36.16900000000001,3219.7063888911443
2024-05-27 10:27:00,67.01389,1.1284720000000004,1.2810335679054117,9.432868000000001,9.751156,36.747600000000006,3219.7563888911445
2024-05-27 10:30:00,67.28877499999999,1.1284720000000004,1.2810335679054117,9.403938,9.722226,37.03699999999998,3219.8063888911447
2024-05-27 10:33:00,65.74073999999999,1.0127309999999996,1.2551885331276593,9.259262999999999,9.780092,37.905099999999976,3219.856388891145
2024-05-27 10:36:00,64.42419,1.0416659999999993,1.2718036398931345,9.288193,9.780097,37.03710000000001,3219.906388891145
2024-05-27 10:39:00,62.38426,1.070601,1.2623366207787812,9.374998,9.780097,37.32640000000001,3219.9563888911453
2024-05-27 10:42:00,64.97396,1.1284720000000004,1.2676526337777985,9.432868000000001,9.722226,36.45830000000001,3220.0063888911454
2024-05-27 10:45:00,63.903355,1.1284720000000004,1.2810335679054117,9.519674000000002,9.837962000000001,36.45830000000001,3220.0563888911456
2024-05-27 10:48:00,62.138310000000004,1.1284720000000004,1.3075465812747942,9.548614,9.924772,36.74770000000001,3220.106388891146
2024-05-27 10:51:00,64.95948999999999,1.157407,1.2967083386986455,9.519678,9.809031000000001,35.300899999999984,3220.156388891146
2024-05-27 10:54:00,66.73900499999999,1.0995369999999998,1.2784091700956621,9.346063,9.722226,37.61580000000001,3220.206388891146
2024-05-27 10:57:00,66.75347,1.0127309999999996,1.2551929077300643,9.288193,9.809031999999998,35.59019999999998,3220.2563888911463
2024-05-27 11:00:00,65.726275,1.070601,1.2882511849008935,9.317128,9.780097,36.45829999999998,3220.3063888911465
2024-05-27 11:03:00,62.12384,0.9837959999999999,1.2509180072594972,9.317128,9.895832,35.87960000000001,3220.3563888911467
2024-05-27 11:06:00,58.781825,1.0127319999999997,1.267812424511185,9.346064,9.895832,36.16900000000001,3220.406388891147
2024-05-27 11:09:00,58.796295,1.070602,1.2623371788458908,9.403934,9.809031999999998,35.87959999999998,3220.456388891147
2024-05-27 11:12:00,60.57581,1.1574080000000002,1.2967088780601443,9.490744,9.780096,35.590299999999985,3220.5063888911473
2024-05-27 11:15:00,61.082175,1.1574080000000002,1.2967088780601437,9.461804,9.751156,36.45829999999998,3220.5563888911474
2024-05-27 11:18:00,65.98669,1.1863420000000007,1.257294954364197,9.548608,9.693286,36.16900000000001,3220.6063888911476
2024-05-27 11:21:00,65.480325,1.070601,1.2623321153303821,9.403938,9.809027,36.45840000000001,3220.656388891148
2024-05-27 11:24:00,64.930555,1.0416660000000002,1.2718036398931347,9.317128,9.809031999999998,36.45829999999998,3220.706388891148
2024-05-27 11:27:00,63.932289999999995,1.0416659999999993,1.2718036398931345,9.288193,9.780097,37.905099999999976,3220.756388891148
2024-05-27 11:30:00,63.151039999999995,1.1284720000000004,1.2810335679054126,9.374998,9.693286,37.615699999999975,3220.8063888911483
2024-05-27 11:33:00,64.17823999999999,1.0416659999999993,1.2717992267119531,9.259262999999999,9.751157000000001,36.169099999999986,3220.8563888911485
2024-05-27 11:36:00,58.015045,0.868055,1.228958378904773,9.114588000000001,9.924772999999998,36.16899999999998,3220.9063888911487
2024-05-27 11:39:00,54.12326,0.9259259999999996,1.1919567064852,9.172457999999999,9.751162,34.722200000000015,3220.956388891149
2024-05-27 11:42:00,52.589695,0.9548609999999993,1.1838232908291721,9.114588,9.606477,34.14350000000002,3221.006388891149
2024-05-27 11:45:00,50.520830000000004,1.0127309999999996,1.2039395310145997,9.143523,9.548611999999999,33.56479999999999,3221.0563888911493
2024-05-27 11:48:00,49.768515,1.0416659999999993,1.180439276413522,9.114583,9.403937,33.27540000000005,3221.1063888911494
2024-05-27 11:51:00,49.768515,1.0416659999999993,1.180439276413522,9.085643,9.374997,32.69679999999997,3221.1563888911496
2024-05-27 11:54:00,51.808445,1.157407,1.2143554871126039,9.143523,9.259256,32.407399999999996,3221.20638889115
2024-05-27 11:57:00,54.44155,1.0995369999999998,1.2251352183410722,9.114588000000001,9.375001000000001,32.696699999999964,3221.25638889115
2024-05-27 12:00:00,56.452545,1.0127319999999997,1.1646325914098152,9.114588,9.432866,32.11800000000002,3221.30638889115
2024-05-27 12:03:00,60.069445,0.983797,1.213173961848922,8.969902999999999,9.461806,33.275499999999994,3221.3563888911503
2024-05-27 12:06:00,57.769095,0.9548609999999993,1.1838232908291721,9.114588,9.606477,33.56480000000002,3221.4063888911505
2024-05-27 12:09:00,55.787035,0.9837959999999999,1.1876202414967407,9.114588000000001,9.548611999999999,33.275499999999994,3221.4563888911507
2024-05-27 12:12:00,55.94618,1.0127309999999996,1.1909224685206474,9.201393,9.577542000000001,32.40739999999997,3221.506388891151
2024-05-27 12:15:00,54.137730000000005,1.0416660000000002,1.2200952867045427,9.259258,9.635411999999999,32.69670000000002,3221.556388891151
2024-05-27 12:18:00,52.589695,1.0416660000000002,1.2200952867045427,9.172458,9.548611999999999,32.98609999999999,3221.6063888911513
2024-05-27 12:21:00,51.808445,1.0416660000000002,1.180434661091172,9.230328,9.519672,32.69670000000002,3221.6563888911514
2024-05-27 12:24:00,54.91898,1.1863419999999998,1.2292312968996906,9.259262999999999,9.346061,32.40739999999997,3221.7063888911516
2024-05-27 12:27:00,58.029515,1.1284719999999995,1.2269618638082305,9.230323,9.432870999999999,32.407399999999996,3221.756388891152
2024-05-27 12:30:00,58.029515,1.070601,1.2228504755322958,9.317128,9.635417,33.56480000000002,3221.806388891152
2024-05-27 12:33:00,55.671295,0.9548610000000002,1.2089846293216349,9.056708,9.606477,33.275499999999994,3221.856388891152
2024-05-27 12:36:00,56.206595,1.0995369999999998,1.2251352183410722,9.201388000000001,9.461801000000001,32.696800000000025,3221.9063888911523
2024-05-27 12:39:00,59.273725,0.9548609999999993,1.1583513360604631,9.114588,9.548607,32.98609999999999,3221.9563888911525
2024-05-27 12:42:00,59.288195,1.0127319999999997,1.1778244546108112,9.114588,9.461806,32.407399999999996,3222.0063888911527
2024-05-27 12:45:00,58.781825,0.9548610000000002,1.2214484774010386,9.085647999999999,9.664347,33.56480000000002,3222.056388891153
2024-05-27 12:48:00,58.27546,0.9548609999999993,1.1838232908291721,9.056718,9.548607,33.56480000000002,3222.106388891153
2024-05-27 12:51:00,60.069445,0.9837959999999999,1.1876202414967407,9.201388000000001,9.635411999999999,33.27540000000002,3222.1563888911533
2024-05-27 12:54:00,59.823494999999994,1.0127319999999997,1.2168737048903189,9.143518,9.577546,33.27540000000002,3222.2063888911534
2024-05-27 12:57:00,59.80903,0.9259259999999996,1.1795327940774583,9.114588,9.664352000000001,32.407399999999996,3222.2563888911536
2024-05-27 13:00:00,57.465275,0.8969909999999999,1.162432050909824,9.027778,9.606477,33.275499999999994,3222.306388891154
2024-05-27 13:03:00,58.000575,1.0127319999999997,1.1909275382531888,9.027778,9.403936,33.275499999999965,3222.356388891154
2024-05-27 13:06:00,64.43866,1.1284720000000004,1.240614926242046,9.172457999999999,9.403935999999998,35.301000000000016,3222.406388891154
2024-05-27 13:09:00,66.247105,1.0995369999999998,1.265218541871379,9.201388000000001,9.548611000000001,35.590299999999985,3222.4563888911543
2024-05-27 13:12:00,68.30150499999999,1.0995369999999998,1.2915134463902065,9.403938,9.809031000000001,37.905100000000004,3222.5063888911545
2024-05-27 13:15:00,68.83681,1.0127319999999997,1.2551891100974655,9.403938,9.924766,37.03710000000001,3222.5563888911547
2024-05-27 13:18:00,68.807875,1.0127309999999996,1.2678118436717563,9.374998000000001,9.924767000000001,37.32639999999998,3222.606388891155
2024-05-27 13:21:00,68.80787000000001,0.9548609999999993,1.2461700768001465,9.259257999999999,9.895837,37.61579999999998,3222.656388891155
2024-05-27 13:24:00,68.83681,0.9548609999999993,1.2461700768001465,9.259257999999999,9.895837,38.194500000000005,3222.7063888911553
2024-05-27 13:27:00,68.04108500000001,0.8969909999999999,1.223239235315368,9.143522999999998,9.866902,38.4838,3222.7563888911554
2024-05-27 13:30:00,69.58912000000001,0.9548609999999993,1.2461700768001465,9.259257999999999,9.895837,36.74769999999998,3222.8063888911556
2024-05-27 13:33:00,68.83681,0.9548609999999993,1.246165829676625,9.172457999999999,9.809027,37.037000000000006,3222.856388891156
2024-05-27 13:36:00,68.83681,0.9548609999999993,1.233844411506493,9.288198,9.895837,37.61579999999998,3222.906388891156
2024-05-27 13:39:00,68.807875,0.9259259999999996,1.2650181277422032,9.172453,9.924767000000001,38.4838,3222.956388891156
2024-05-27 13:42:00,70.09549,0.983797,1.3002580484586332,9.143522999999998,9.837966,37.3263,3223.0063888911563
2024-05-27 13:45:00,69.31424,0.8969899999999997,1.2352005722028712,9.143517,9.895837,36.74770000000001,3223.0563888911565
2024-05-27 13:48:00,69.082755,0.9259259999999996,1.2287929744251578,9.172453,9.837967,38.4838,3223.1063888911567
2024-05-27 13:51:00,66.247105,1.0995370000000007,1.3174903093930428,9.490744,9.953707,37.615700000000004,3223.156388891157
2024-05-27 13:54:00,68.30150499999999,0.8969899999999997,1.2232386202746544,9.085647000000002,9.809027,37.037000000000006,3223.206388891157
2024-05-27 13:57:00,70.34143499999999,0.8969899999999997,1.2112161728590707,9.085647000000002,9.780097,37.32640000000001,3223.2563888911573
