Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-27 14:00:00,63.151039999999995,1.0127310000000005,1.2803585610641584,9.403939,9.982638,37.326299999999975,3223.3063888911574
2024-05-27 14:03:00,63.425925,1.157407,1.2696343991370598,9.519678,9.751161,37.32639999999998,3223.3563888911576
2024-05-27 14:06:00,66.247105,1.1284720000000004,1.2810335679054117,9.403938,9.722226,37.61580000000001,3223.406388891158
2024-05-27 14:09:00,65.726275,1.070601,1.2623366207787812,9.374998,9.780097,36.45830000000004,3223.456388891158
2024-05-27 14:12:00,64.945025,1.0416660000000002,1.2845336837478942,9.288198,9.809031999999998,35.30099999999999,3223.506388891158
2024-05-27 14:15:00,63.657405,1.0416659999999993,1.2461111722646045,9.346063,9.780097,36.74769999999998,3223.5563888911583
2024-05-27 14:18:00,63.657405,1.0416659999999993,1.2718036398931345,9.288193,9.780097,35.87959999999998,3223.6063888911585
2024-05-27 14:21:00,63.686345,1.0995369999999998,1.2652185418713802,9.346063,9.693286,36.747600000000006,3223.6563888911587
2024-05-27 14:24:00,63.686345,1.0416660000000002,1.2717992267119538,9.288198,9.780092,35.011600000000016,3223.706388891159
2024-05-27 14:27:00,61.31366,1.070602,1.275331457685725,9.317128,9.751156,35.59030000000001,3223.756388891159
2024-05-27 14:30:00,63.65741,1.070602,1.2623371788458908,9.317128,9.722226,35.01159999999999,3223.8063888911593
2024-05-27 14:33:00,64.699075,0.9837959999999999,1.238407510998347,9.230328,9.780092,37.037000000000006,3223.8563888911594
2024-05-27 14:36:00,62.890625,1.0127309999999996,1.22972575826262,9.201388000000001,9.664357,36.45830000000001,3223.9063888911596
2024-05-27 14:39:00,65.72627499999999,1.070602,1.2753314576857246,9.201388000000001,9.635416,35.87959999999998,3223.95638889116
2024-05-27 14:42:00,65.21991,0.9837959999999999,1.2131689993004078,9.230328,9.722221999999999,35.30099999999999,3224.00638889116
2024-05-27 14:45:00,65.20544,1.0995369999999998,1.2915134463902056,9.230323,9.635416,34.722200000000015,3224.05638889116
2024-05-27 14:48:00,64.42419,1.0127309999999996,1.229721330851587,9.230328,9.693287,35.30090000000001,3224.1063888911603
2024-05-27 14:51:00,67.28877,1.0995369999999998,1.2915134463902065,9.317128,9.722221000000001,37.037000000000006,3224.1563888911605
2024-05-27 14:54:00,67.27431,1.070602,1.275331457685725,9.259257999999999,9.693286,36.16899999999998,3224.2063888911607
2024-05-27 14:57:00,65.20544,0.9837959999999999,1.2509180072594972,9.230323,9.809027,35.011600000000016,3224.256388891161
2024-05-27 15:00:00,63.671875,1.0127309999999996,1.2424953285535012,9.230323,9.722221999999999,35.590299999999985,3224.306388891161
2024-05-27 15:03:00,61.082175,0.9548610000000002,1.2214484774010386,9.172457999999999,9.751157,36.45829999999998,3224.3563888911613
2024-05-27 15:06:00,60.069445,1.0416659999999993,1.2717992267119531,9.259262999999999,9.751157000000001,36.169099999999986,3224.4063888911614
2024-05-27 15:09:00,62.876155,1.0127319999999997,1.2297218999769584,9.143522999999998,9.606480999999999,35.01159999999999,3224.4563888911616
2024-05-27 15:12:00,66.78241,1.070602,1.2882517505896693,9.201388,9.664355999999998,35.879700000000014,3224.506388891162
2024-05-27 15:15:00,66.493055,0.9837959999999999,1.2633529425204661,9.230328,9.837962000000001,36.45839999999998,3224.556388891162
2024-05-27 15:18:00,65.98669,1.0127309999999996,1.2678118436717563,9.230328,9.780097,37.905099999999976,3224.606388891162
2024-05-27 15:21:00,64.930555,1.0416659999999993,1.2845336837478936,9.259262999999999,9.780097,36.74770000000001,3224.6563888911624
2024-05-27 15:24:00,64.97396,1.0995369999999998,1.2915134463902056,9.230323,9.635416,36.16899999999998,3224.7063888911625
2024-05-27 15:27:00,62.644675,0.9837959999999999,1.2384075109983461,9.201393,9.751157,36.74769999999998,3224.7563888911627
2024-05-27 15:30:00,61.863425,1.0127309999999996,1.2551885331276587,9.143523,9.664352000000001,35.30099999999999,3224.806388891163
2024-05-27 15:33:00,59.027775,0.9837959999999999,1.2384075109983461,9.114583,9.664347,36.16899999999998,3224.856388891163
2024-05-27 15:36:00,57.20486,1.0416660000000002,1.2461111722646054,9.259258,9.693292,36.16890000000001,3224.9063888911633
2024-05-27 15:39:00,57.20486,1.0995369999999998,1.3045382672649155,9.259262999999999,9.693286,35.87959999999998,3224.9563888911634
2024-05-27 15:42:00,55.931709999999995,1.0127310000000005,1.2424953285535023,9.230328,9.722227,35.879700000000014,3225.0063888911636
2024-05-27 15:45:00,59.273725,1.0995369999999998,1.2251352183410722,9.288193,9.548606,35.30090000000001,3225.056388891164
2024-05-27 15:48:00,61.60301,1.1284719999999995,1.2406149262420447,9.230323,9.461801000000001,34.14349999999996,3225.106388891164
2024-05-27 15:51:00,63.773145,1.0995369999999998,1.2519436330720686,9.230328,9.548611000000001,35.59020000000004,3225.156388891164
2024-05-27 15:54:00,62.630205000000004,0.9548610000000002,1.2089846293216349,9.056708,9.606477,35.59030000000001,3225.2063888911644
2024-05-27 15:57:00,60.069445,0.9837959999999999,1.225823743590053,9.143523,9.664347,35.011600000000044,3225.2563888911645
2024-05-27 16:00:00,59.79456,1.0127309999999996,1.229721330851587,9.201393,9.664352000000001,34.72220000000004,3225.3063888911647
2024-05-27 16:03:00,57.465275,0.9837959999999999,1.225823743590053,9.143523,9.664347,35.01159999999999,3225.356388891165
2024-05-27 16:06:00,55.425345,0.9837959999999999,1.2509180072594972,9.114583,9.693287,35.59029999999996,3225.406388891165
2024-05-27 16:09:00,55.179395,1.0995369999999998,1.265218541871379,9.230323,9.577546,34.72219999999999,3225.4563888911653
2024-05-27 16:12:00,55.179395,1.0416659999999993,1.2331442792222276,9.230323,9.635417,34.72219999999999,3225.5063888911654
2024-05-27 16:15:00,55.16493,1.070601,1.2623321153303821,9.230328,9.635417,34.43289999999996,3225.5563888911656
2024-05-27 16:18:00,71.657985,1.5046290000000004,1.3234377893651152,9.577548,9.230329000000001,38.1944,3225.606388891166
2024-05-27 16:21:00,78.35648,1.1863419999999998,1.3525320820894866,9.548613,9.895831000000001,41.66670000000002,3225.656388891166
2024-05-27 16:24:00,79.34028,1.0995369999999998,1.3174903093930423,9.201394,9.664357,44.27079999999998,3225.706388891166
2024-05-27 16:27:00,72.931135,0.8969900000000006,1.2351964498146923,8.738428,9.490738,43.40280000000001,3225.7563888911664
2024-05-27 16:30:00,68.055555,0.9548609999999993,1.1964421897614796,8.651622999999999,9.172452,37.90510000000003,3225.8063888911665
2024-05-27 16:33:00,64.699075,0.9548609999999993,1.196446536785179,8.680553,9.201392,38.773199999999974,3225.8563888911667
2024-05-27 16:36:00,62.644675,0.8680559999999993,1.1694170609616112,8.622688,9.288192,37.03710000000001,3225.906388891167
2024-05-27 16:39:00,59.30266,0.8101849999999997,1.1454611132486365,8.564817000000001,9.317132,35.01159999999999,3225.956388891167
2024-05-27 16:42:00,55.671295,0.9548610000000002,1.1964421897614803,8.738427999999999,9.259257,34.43290000000002,3226.0063888911673
2024-05-27 16:45:00,53.87731,1.0416660000000002,1.1804392764135219,8.854168,9.143522,33.27550000000002,3226.0563888911674
2024-05-27 16:48:00,52.054395,1.0127309999999996,1.1513577326217537,8.854163,9.143522,33.564899999999994,3226.1063888911676
2024-05-27 16:51:00,58.015045,1.1863419999999998,1.2292361812558572,9.085643,9.172451,32.407399999999996,3226.156388891168
2024-05-27 16:54:00,58.75289,1.0995369999999998,1.1979571347820661,9.056713,9.259256,33.85419999999999,3226.206388891168
2024-05-27 16:57:00,60.56134,1.0416659999999993,1.180439276413522,9.085643,9.374997,33.85420000000002,3226.256388891168
2024-05-27 17:00:00,60.836225,1.0416659999999993,1.1937500399873435,9.085643,9.403937,33.85420000000002,3226.3063888911684
2024-05-27 17:03:00,61.588539999999995,1.070602,1.2360948986228355,9.085647999999999,9.432866,34.43290000000002,3226.3563888911685
2024-05-27 17:06:00,59.78009,0.9837959999999999,1.238407510998347,8.969908,9.519672,34.14349999999999,3226.4063888911687
2024-05-27 17:09:00,54.904515,0.868055,1.1451340896638735,8.940968000000002,9.548613,33.85419999999996,3226.456388891169
2024-05-27 17:12:00,51.302085,1.0127309999999996,1.1778239016325693,9.056713,9.403932000000001,32.407399999999996,3226.506388891169
2024-05-27 17:15:00,48.72685,1.0127310000000005,1.2039395310146006,9.027778,9.432867,31.25,3226.5563888911693
2024-05-27 17:18:00,52.314814999999996,1.1284720000000004,1.1713409378030815,9.114578,9.201386,32.117999999999995,3226.6063888911694
2024-05-27 17:21:00,54.38368,1.0127309999999996,1.151353126434424,8.912037999999999,9.201387,31.25,3226.6563888911696
2024-05-27 17:24:00,54.38368,1.070602,1.1825732730731122,8.883098,9.114586,32.696799999999996,3226.70638889117
2024-05-27 17:27:00,53.356480000000005,1.0416659999999993,1.167040232202191,8.969903,9.230327,31.828700000000026,3226.75638889117
2024-05-27 17:30:00,54.6441,1.070602,1.1825732730731122,9.056708,9.288196,32.98610000000002,3226.80638889117
2024-05-27 17:33:00,53.616895,0.9548610000000002,1.1454978920750047,8.883098,9.288197,32.986099999999965,3226.8563888911704
2024-05-27 17:36:00,51.808445,1.0127309999999996,1.17782390163257,8.969908,9.317127000000001,31.53929999999997,3226.9063888911705
2024-05-27 17:39:00,53.616895,1.0416659999999993,1.167040232202191,9.085643,9.346067,31.82869999999997,3226.9563888911707
2024-05-27 17:42:00,51.822915,0.9837959999999999,1.1747259118220323,8.998838000000001,9.403932000000001,32.696800000000025,3227.006388891171
2024-05-27 17:45:00,49.754055,1.0416660000000002,1.1937454562612295,9.027778,9.346062,31.82869999999997,3227.056388891171
2024-05-27 17:48:00,51.287615,1.0995369999999998,1.1979571347820661,9.114583,9.317126,31.828799999999973,3227.1063888911713
2024-05-27 17:51:00,54.13773,1.0995369999999998,1.2251352183410722,9.143523,9.403936,31.82869999999997,3227.1563888911714
2024-05-27 17:54:00,52.5897,1.0416659999999993,1.2069662481315495,8.998842999999999,9.346067,32.407399999999996,3227.2063888911716
2024-05-27 17:57:00,52.575230000000005,1.0127309999999996,1.164636616580663,8.940968000000002,9.259257,32.11809999999997,3227.256388891172
2024-05-27 18:00:00,49.754055,0.8969899999999997,1.1376040801112,8.998842999999999,9.519673000000001,30.9606,3227.306388891172
2024-05-28 07:03:00,57.2772,1.7361110000000002,0.8074511307417886,6.105322999999999,4.658562,30.671300000000002,3227.306388891172
2024-05-28 07:30:00,30.7147,0.8391210000000004,0.8245719121089744,6.915507,6.886576,25.462999999999994,3227.306388891172
2024-05-28 07:33:00,30.439815000000003,0.7233799999999997,0.8204887604403759,6.973381999999999,7.175922000000001,26.33099999999999,3227.306388891172
2024-05-28 07:36:00,33.535875000000004,0.6365739999999995,0.834873185028242,7.089116,7.5231520000000005,26.04169999999999,3227.306388891172
2024-05-28 07:39:00,38.94676,0.49189799999999995,0.8106954818113945,6.481483999999999,7.233796,26.909699999999987,3227.306388891172
2024-05-28 07:45:00,40.234375,1.3310180000000003,0.9601282133250013,7.783563999999999,7.118056,27.488400000000013,3227.306388891172
2024-05-28 07:48:00,53.645835000000005,1.244212,1.0117335134208247,7.696757000000001,7.262734999999999,30.38190000000003,3227.356388891172
2024-05-28 07:51:00,59.809025000000005,0.9548610000000002,1.0664176719518466,7.928242000000001,8.159721000000001,32.986099999999965,3227.4063888911724
2024-05-28 08:00:00,65.98669,1.2152779999999996,1.1713389368875335,8.506948000000001,8.42014,34.43289999999996,3227.5563888911724
2024-05-28 08:03:00,72.439235,1.3020839999999998,1.182569391033286,8.709494,8.478010000000001,37.905100000000004,3227.6063888911726
2024-05-28 08:06:00,78.11053,1.157407,1.214360331979795,8.796298,8.912041,43.40269999999998,3227.656388891173
2024-05-28 08:09:00,78.11053,1.070602,1.3010913131341773,9.056714,9.548611999999999,41.66669999999999,3227.706388891173
2024-05-28 08:12:00,75.245945,1.0416670000000003,1.3097810531026421,9.259264,9.837966999999999,43.402799999999985,3227.756388891173
2024-05-28 08:15:00,72.4537,1.0416670000000003,1.2971911066380455,9.259264,9.809027,42.53469999999999,3227.8063888911734
2024-05-28 08:18:00,81.43808,1.0127319999999997,1.242495901619881,8.912042,9.40394,41.37730000000002,3227.8563888911735
2024-05-28 08:21:00,91.75347,0.49189799999999995,1.0930667766733484,7.870368000000001,9.432870000000001,47.4537,3227.9063888911737
2024-05-28 08:33:00,70.876735,1.186343,1.312243972252884,9.259264,9.519670999999999,38.773199999999974,3228.1063888911735
2024-05-28 08:36:00,66.52198999999999,1.157407,1.283213541917129,9.288199,9.548611999999999,39.93060000000003,3228.1563888911737
2024-05-28 08:42:00,65.234375,1.0995369999999998,1.2519482349656568,9.230319,9.548612,39.930499999999995,3228.2563888911736
2024-05-28 08:45:00,63.151039999999995,1.1284720000000004,1.2676479934552636,9.259259,9.548607,38.19439999999997,3228.306388891174
2024-05-28 08:51:00,66.261575,1.2442130000000002,1.2871296649181707,9.346064000000002,9.432870999999999,39.0625,3228.4063888911737
2024-05-28 08:54:00,71.3831,1.0995369999999998,1.2784046264443225,9.317134,9.693287,40.219899999999996,3228.456388891174
2024-05-28 09:00:00,73.71238,1.0995369999999998,1.2784091700956621,9.403933,9.780096,40.509299999999996,3228.556388891174
2024-05-28 09:03:00,73.95832999999999,1.0127309999999996,1.2678118436717563,9.056708,9.606477,39.9306,3228.606388891174
2024-05-28 09:06:00,76.28761499999999,0.9548610000000002,1.2338444115064935,8.796297,9.403936,41.37730000000002,3228.656388891174
2024-05-28 09:12:00,75.0,0.9548609999999993,1.2461700768001465,8.825228,9.461807,41.08789999999999,3228.756388891174
2024-05-28 09:15:00,74.739585,0.983797,1.263357819520616,8.854163,9.461806,40.219899999999996,3228.8063888911743
2024-05-28 09:21:00,75.245945,0.8969899999999997,1.2112120057869162,8.796297,9.490737000000001,41.66669999999999,3228.906388891174
2024-05-28 09:24:00,75.5353,0.8680560000000002,1.1934316056459282,8.593747,9.317131,41.37730000000002,3228.9563888911744
2024-05-28 09:30:00,76.808445,0.78125,1.1617250015146827,8.478006,9.346066,42.245299999999986,3229.0563888911743
2024-05-28 09:33:00,73.72685,0.9837959999999999,1.2258281047093742,8.940973,9.461807,40.79860000000002,3229.1063888911744
2024-05-28 09:36:00,66.493055,1.0995370000000007,1.2652185418713797,9.085644000000002,9.432867,38.7732,3229.1563888911746
2024-05-28 09:42:00,65.465855,1.0995369999999998,1.2519436330720686,9.056714,9.374997,38.483799999999974,3229.2563888911745
2024-05-28 09:45:00,74.73957999999999,0.8101859999999999,1.1571903146934845,8.506942,9.288196,39.64119999999997,3229.3063888911747
2024-05-28 09:51:00,75.52082999999999,0.8391210000000004,1.1989317356677076,8.506947,9.317126,41.66660000000002,3229.4063888911746
2024-05-28 09:54:00,74.21875,0.8391200000000003,1.187209895238803,8.680557,9.461807,39.64119999999997,3229.456388891175
2024-05-28 10:12:00,71.397565,1.0995369999999998,1.2519436330720686,8.998842999999999,9.317126,38.4838,3229.756388891175
2024-05-28 10:15:00,70.095485,1.0127309999999996,1.22972575826262,8.912033,9.375001999999999,39.641200000000026,3229.806388891175
2024-05-28 10:18:00,67.53472,1.0127310000000005,1.2168731397419437,8.969908,9.403936999999999,38.19439999999997,3229.8563888911754
2024-05-28 10:21:00,68.64873,1.0416659999999993,1.2331442792222282,8.998842999999999,9.403937,39.0625,3229.9063888911755
2024-05-28 10:27:00,69.3287,1.070602,1.2623371788458908,8.940968000000002,9.346066,38.4838,3230.0063888911754
2024-05-28 10:30:00,67.25983500000001,0.9548609999999993,1.2214527730830285,8.825228,9.403937,37.037000000000006,3230.0563888911756
2024-05-28 10:33:00,65.92882,0.8391200000000003,1.1754219764758405,8.767362,9.519672,38.1944,3230.106388891176
2024-05-28 10:39:00,65.43692,0.8969909999999999,1.211216783848193,8.854163,9.548611999999999,38.48380000000003,3230.2063888911757
2024-05-28 10:42:00,60.286455000000004,1.1284720000000004,1.2810335679054117,9.346064000000002,9.664352000000001,37.03710000000001,3230.256388891176
2024-05-28 10:48:00,59.49074,1.1284720000000004,1.2943337889936113,9.346064000000002,9.693292,37.037000000000035,3230.356388891176
2024-05-28 10:51:00,66.99942,1.2152770000000004,1.2581804881847924,9.374998,9.461801,34.722200000000015,3230.406388891176
2024-05-28 10:57:00,66.73900499999999,1.157407,1.2421930975947748,9.346063,9.519676,35.011600000000016,3230.506388891176
2024-05-28 11:00:00,66.984955,1.0127319999999997,1.2297263273893597,9.143518,9.606486,37.03710000000001,3230.556388891176
2024-05-28 11:03:00,67.766205,0.9837959999999999,1.2384075109983461,8.998847000000001,9.548611000000001,35.590299999999985,3230.6063888911763
2024-05-28 11:09:00,68.27257,0.9548610000000002,1.2584273501247007,8.940967,9.606486,37.32640000000001,3230.706388891176
2024-05-28 11:12:00,64.68460999999999,1.0416660000000002,1.246106705554452,9.143518,9.577542000000001,36.45829999999998,3230.7563888911764
2024-05-28 11:18:00,63.62847,0.9837959999999999,1.225823743590053,9.143523,9.664347,35.300899999999984,3230.8563888911763
2024-05-28 11:21:00,66.478585,1.0995369999999998,1.2519436330720677,9.230323,9.548606,36.45839999999998,3230.9063888911764
2024-05-28 11:27:00,66.493055,1.1284720000000004,1.2810289575083191,9.172458,9.490736,36.45829999999998,3231.0063888911764
2024-05-28 11:30:00,64.684605,1.0127309999999996,1.1909224685206474,9.172457999999999,9.548607,36.45840000000001,3231.0563888911765
2024-05-28 11:33:00,55.656825,0.8101849999999997,1.168850922387078,8.883098,9.693283000000001,36.16900000000001,3231.1063888911767
2024-05-28 11:39:00,53.356480000000005,0.8391209999999996,1.151656072605502,8.883102999999998,9.577542000000001,33.564899999999994,3231.2063888911766
2024-05-28 11:42:00,56.944445,0.983797,1.1486762147859464,8.854163,9.201386,33.564899999999966,3231.256388891177
2024-05-28 11:48:00,56.452545,0.9837959999999999,1.161746792021768,8.825228,9.201391999999998,34.14349999999999,3231.3563888911767
2024-05-28 11:51:00,55.65683,1.0127309999999996,1.137979567305165,8.940973,9.201391999999998,33.275499999999994,3231.406388891177
2024-05-28 11:54:00,62.094905,1.0127319999999997,1.1513582772780566,8.738423000000001,9.027781000000001,34.143400000000014,3231.456388891177
2024-05-28 12:00:00,61.588539999999995,0.8969909999999999,1.1376046660148569,8.593753,9.114581999999999,34.72229999999996,3231.556388891177
2024-05-28 12:03:00,58.50694,0.9837959999999999,1.16174229066865,8.709493,9.085647,33.85419999999999,3231.606388891177
2024-05-28 12:09:00,58.50694,1.070602,1.1689537893456472,8.767358000000002,8.969906,33.56479999999999,3231.706388891177
2024-05-28 12:12:00,61.60301,0.9259259999999996,1.116249879974963,8.709488,9.114581999999999,34.14349999999999,3231.7563888911773
2024-05-28 12:18:00,59.534144999999995,0.8969909999999999,1.150058697902094,8.622688,9.172457,34.14350000000002,3231.856388891177
2024-05-28 12:21:00,60.31539,0.9548609999999993,1.132549301429881,8.709488,9.085647,34.722200000000015,3231.9063888911774
2024-05-28 12:24:00,61.082175,0.9837959999999999,1.16174229066865,8.738427999999999,9.114581999999999,34.432800000000015,3231.9563888911775
2024-05-28 12:30:00,61.082175,0.9837959999999999,1.1747259118220323,8.796298,9.201391999999998,34.72219999999999,3232.0563888911774
2024-05-28 12:33:00,64.178245,0.9259259999999996,1.1544654184957706,8.680553,9.172457,36.16900000000001,3232.1063888911776
2024-05-28 12:39:00,64.178245,0.9259259999999996,1.191956706485199,8.593753,9.172457,35.59019999999998,3232.2063888911775
2024-05-28 12:42:00,61.588539999999995,1.0127319999999997,1.1909275382531888,8.767358,9.143516,35.011600000000016,3232.2563888911777
2024-05-28 12:48:00,64.43866,1.0416669999999995,1.1804398198989385,8.825228,9.114581000000001,35.01150000000001,3232.3563888911776
2024-05-28 12:51:00,61.617475,0.8969909999999999,1.150058697902094,8.709488,9.259257,34.72229999999999,3232.406388891178
2024-05-28 12:54:00,61.082175,0.9259259999999996,1.116249879974964,8.796292999999999,9.201387,34.14359999999999,3232.456388891178
2024-05-28 13:00:00,61.631945,1.0127319999999997,1.2039445755268796,8.767358,9.172456,35.59030000000001,3232.556388891178
2024-05-28 13:03:00,66.247105,1.0416670000000003,1.19374600382618,8.883102999999998,9.201386,35.01159999999999,3232.606388891178
2024-05-28 13:09:00,67.795135,0.9548610000000002,1.2089846293216349,8.854167,9.403936,36.45830000000004,3232.706388891178
2024-05-28 13:12:00,69.84953999999999,0.9548610000000002,1.2338444115064935,8.998847000000001,9.606486,37.03710000000001,3232.756388891178
2024-05-28 13:15:00,69.082755,0.9259259999999996,1.2287929744251573,9.114583,9.780097,37.615700000000004,3232.8063888911784
2024-05-28 13:24:00,65.98669,1.0127309999999996,1.2424953285535012,9.201388000000001,9.693287,37.03710000000001,3232.9563888911784
2024-05-28 13:30:00,65.234375,1.0127309999999996,1.2551885331276587,9.201393,9.722221999999999,37.905100000000004,3233.0563888911784
2024-05-28 13:33:00,67.01389,1.0127319999999997,1.242495901619881,9.114588,9.606486,36.16900000000001,3233.1063888911785
2024-05-28 13:39:00,68.30150499999999,1.0127319999999997,1.2551891100974655,9.114588,9.635416,37.037000000000006,3233.2063888911784
2024-05-28 13:42:00,66.493055,1.0127309999999996,1.2551885331276587,9.114588000000001,9.635417,37.037000000000006,3233.2563888911786
2024-05-28 13:45:00,61.588539999999995,0.9259259999999996,1.2287929744251578,9.027778,9.693292,37.905100000000004,3233.306388891179
2024-05-28 13:51:00,60.807289999999995,0.9259259999999996,1.2287929744251578,9.027778,9.693292,36.45840000000001,3233.4063888911787
2024-05-28 13:54:00,61.11111,0.9259259999999996,1.204303149316064,9.056718,9.664352000000001,36.16900000000001,3233.456388891179
2024-05-28 13:57:00,61.617475,0.983797,1.213173961848922,9.114583,9.606486,35.01159999999999,3233.506388891179
2024-05-28 14:15:00,61.83449,0.983797,1.2131695743226005,8.998843,9.490736,35.87960000000001,3233.8063888911793
2024-05-28 14:18:00,64.95948999999999,0.9548610000000002,1.2338444115064935,8.940967,9.548606,35.879699999999985,3233.8563888911794
2024-05-28 14:21:00,68.28703999999999,0.9548610000000002,1.1964465367851798,8.940967,9.461806,36.45829999999998,3233.9063888911796
2024-05-28 14:24:00,68.547455,0.983797,1.238408093984225,8.998843,9.548606,37.037000000000035,3233.95638889118
2024-05-28 14:27:00,65.74073999999999,1.0127309999999996,1.2551885331276587,9.143523,9.664352000000001,35.300899999999984,3234.00638889118
2024-05-28 14:30:00,62.094905,1.0127310000000005,1.255188533127659,9.143518,9.664347,36.74770000000001,3234.05638889118
2024-05-28 14:33:00,62.109375,0.9837959999999999,1.2131689993004078,9.085647999999999,9.577542000000001,36.16890000000001,3234.1063888911804
2024-05-28 14:36:00,67.7662,1.1574079999999993,1.2696302214648307,9.172457999999999,9.403929999999999,36.45830000000004,3234.1563888911805
2024-05-28 14:39:00,69.34317,1.0995369999999998,1.2652185418713802,9.056708,9.403931,37.037000000000006,3234.2063888911807
2024-05-28 14:42:00,67.01389,1.0127309999999996,1.1909269811770749,9.027778000000001,9.403937,36.45830000000001,3234.256388891181
2024-05-28 14:45:00,67.01389,1.0127309999999996,1.2168731397419443,8.969908,9.403937,36.16900000000004,3234.306388891181
2024-05-28 14:48:00,68.30150499999999,1.0995369999999998,1.2251352183410722,9.056713,9.317126,36.74770000000001,3234.3563888911813
2024-05-28 14:51:00,67.28877,1.0127309999999996,1.2168731397419437,8.912037999999999,9.346067,37.037000000000006,3234.4063888911815
2024-05-28 14:54:00,68.02662000000001,1.0127309999999996,1.2168731397419443,8.883098,9.317127000000001,36.45839999999998,3234.4563888911816
2024-05-28 14:57:00,67.52025499999999,0.9548609999999993,1.1711300610984208,8.854168,9.317127000000001,36.74769999999998,3234.506388891182
2024-05-28 15:00:00,69.3287,0.9259259999999996,1.1795370999543668,8.796292999999999,9.346067,38.194500000000005,3234.556388891182
2024-05-28 15:03:00,66.247105,0.9548609999999993,1.1838276646588715,8.825228,9.317127000000001,37.32639999999998,3234.606388891182
2024-05-28 15:06:00,68.30150499999999,1.0416659999999993,1.1937454562612286,8.940973,9.259257,36.74770000000001,3234.6563888911824
2024-05-28 15:09:00,68.807875,1.0995369999999998,1.2519436330720686,8.998842999999999,9.317126,37.03709999999998,3234.7063888911825
2024-05-28 15:12:00,66.218175,1.0127310000000005,1.2039395310146006,8.969908,9.374997,37.61570000000003,3234.7563888911827
2024-05-28 15:15:00,70.35589999999999,1.070602,1.2228510218893553,8.883098,9.201386,36.16900000000001,3234.806388891183
2024-05-28 15:18:00,66.73900499999999,0.9837959999999999,1.1747259118220323,8.883098,9.288191999999999,37.32639999999998,3234.856388891183
2024-05-28 15:21:00,69.082755,1.0995369999999998,1.2519436330720686,8.912037999999999,9.230321,36.747600000000034,3234.9063888911833
2024-05-28 15:24:00,68.28703999999999,1.0127309999999996,1.2039440143940345,8.940968000000002,9.346067,37.615699999999975,3234.9563888911835
2024-05-28 15:27:00,67.520255,0.9548609999999993,1.1838276646588706,8.854168,9.346067,37.61579999999998,3235.0063888911836
2024-05-28 15:30:00,68.02662000000001,0.9548609999999993,1.2214527730830276,8.767358,9.346067,37.905099999999976,3235.056388891184
2024-05-28 15:33:00,68.83681,0.8391200000000003,1.1516595848555329,8.738422,9.432872,37.61579999999998,3235.106388891184
2024-05-28 15:36:00,68.301505,0.8969899999999997,1.1747348811758507,8.796297,9.403937,37.32639999999998,3235.156388891184
2024-05-28 15:39:00,67.795135,0.9548610000000002,1.2089846293216349,8.796297,9.346066,37.03699999999998,3235.2063888911844
2024-05-28 15:42:00,68.807875,0.983797,1.2004373190078808,8.854163,9.317126,37.615700000000004,3235.2563888911845
2024-05-28 15:45:00,68.070025,0.8969909999999999,1.1991237886719872,8.825233,9.490742000000001,37.90510000000003,3235.3063888911847
2024-05-28 15:48:00,68.85127499999999,0.9548609999999993,1.233844411506493,8.883098,9.490737000000001,37.32639999999998,3235.356388891185
2024-05-28 15:51:00,67.25983500000001,0.8969909999999999,1.1869667901681362,8.854163,9.490742000000001,36.45830000000001,3235.406388891185
2024-05-28 15:54:00,68.83681,0.9837959999999999,1.2258281047093735,8.912037000000002,9.432870999999999,38.19450000000003,3235.4563888911853
2024-05-28 15:57:00,66.23264,0.8680560000000002,1.2053358061975117,8.796292999999999,9.548607,36.45830000000004,3235.5063888911855
2024-05-28 16:00:00,67.01389,1.0127319999999997,1.2297263273893597,8.998838,9.461806,37.61580000000001,3235.5563888911856
2024-05-28 16:03:00,62.398725,0.9259259999999996,1.2043031493160645,8.969908,9.577542000000001,34.72229999999999,3235.606388891186
2024-05-28 16:06:00,62.398725,0.9548609999999993,1.196446536785179,8.998838,9.519677,36.74770000000001,3235.656388891186
2024-05-28 16:09:00,58.52141,0.9259259999999996,1.2165826868348617,8.969908,9.606482,34.14349999999999,3235.706388891186
2024-05-28 16:12:00,60.31539,1.0127309999999996,1.2168686847566683,9.114588000000001,9.548607,36.16899999999998,3235.7563888911864
2024-05-28 16:15:00,59.273725,0.9548609999999993,1.1838276646588715,8.998838,9.490737000000001,36.45830000000001,3235.8063888911865
2024-05-28 16:18:00,62.369789999999995,0.983797,1.1876208084039486,8.998843,9.432866,35.011600000000016,3235.8563888911867
2024-05-28 16:21:00,57.98611,0.9837959999999999,1.238407510998347,8.998842999999999,9.548607,35.59019999999998,3235.906388891187
2024-05-28 16:24:00,60.836225,1.157407,1.255958743404927,9.259258,9.461801000000001,33.85419999999996,3235.956388891187
2024-05-28 16:27:00,62.369789999999995,1.0995369999999998,1.2385818728480587,9.201393,9.490736,35.01159999999999,3236.0063888911873
2024-05-28 16:30:00,62.398725,1.0416659999999993,1.246106705554451,9.114583,9.548607,34.14349999999999,3236.0563888911875
2024-05-28 16:33:00,59.027775,0.9837959999999999,1.2131689993004078,9.143518,9.635412,34.722200000000015,3236.1063888911876
2024-05-28 16:36:00,56.206595,0.9837959999999999,1.2131689993004078,9.114583,9.606477,34.72230000000002,3236.156388891188
2024-05-28 16:39:00,58.796295,1.0995369999999998,1.1979571347820661,9.201388000000001,9.403931,34.72230000000002,3236.206388891188
2024-05-28 16:42:00,62.38426,1.070602,1.1825685839557527,9.027778,9.259256,34.72219999999999,3236.256388891188
2024-05-28 16:45:00,62.39873,0.9259259999999996,1.1544654184957712,8.998838,9.490742000000001,35.300899999999984,3236.3063888911884
2024-05-28 16:48:00,60.32986,0.9548609999999993,1.1838276646588706,9.056713,9.548612,34.722200000000015,3236.3563888911885
2024-05-28 16:51:00,56.95891,0.9837959999999999,1.2004367480229725,9.056713,9.519677,34.72219999999999,3236.4063888911887
2024-05-28 16:54:00,54.38368,0.9837959999999999,1.2004367480229732,9.085643,9.548607,34.72220000000004,3236.456388891189
2024-05-28 16:57:00,55.671295,1.0995369999999998,1.1979571347820661,9.230323,9.432866,35.011499999999984,3236.506388891189
2024-05-28 17:00:00,62.63021,1.1863419999999998,1.2292361812558574,9.288193,9.375001,34.43290000000002,3236.5563888911893
2024-05-28 17:03:00,58.76736,0.9837959999999999,1.2004367480229725,9.143518,9.606482,34.14350000000002,3236.6063888911895
2024-05-28 17:06:00,53.11053,0.8969900000000006,1.174734881175851,9.027778,9.635418,33.56479999999999,3236.6563888911896
2024-05-28 17:09:00,52.86458,1.0127309999999996,1.1909269811770749,8.969903,9.346062,32.40749999999997,3236.70638889119
2024-05-28 17:12:00,48.9728,0.9548609999999993,1.171134462529573,8.796293,9.259262,32.696799999999996,3236.75638889119
2024-05-28 17:15:00,52.32928,1.0995369999999998,1.1423899185369466,8.912037999999999,8.998840999999999,31.25,3236.80638889119
2024-05-28 17:18:00,52.31481,0.9548610000000002,1.1063864665921435,8.767358000000002,9.085647,31.82869999999997,3236.8563888911904
2024-05-28 17:21:00,49.001735,1.0127309999999996,1.110930746799627,8.767363,8.969912,30.67130000000003,3236.9063888911905
2024-05-28 17:24:00,49.493635,1.0416659999999993,1.126244622726015,8.796293,8.969907000000001,31.5394,3236.9563888911907
2024-05-28 17:27:00,50.5353,1.070601,1.1134425553881666,8.883098,8.969907000000001,31.25,3237.006388891191
2024-05-28 17:30:00,50.520835,1.0995369999999998,1.156444314022041,8.969904,9.085647,31.82869999999997,3237.056388891191
2024-05-28 17:33:00,48.74132,1.0416660000000002,1.1535405539501482,8.883098,9.114581999999999,30.671299999999974,3237.1063888911913
2024-05-28 17:36:00,50.520835000000005,1.157407,1.171819928223962,8.998838000000001,9.027781000000001,31.539399999999972,3237.1563888911915
2024-05-28 17:39:00,51.31655,1.0416670000000003,1.1535410891430513,8.854163,9.085646,30.960699999999974,3237.2063888911916
2024-05-28 17:42:00,53.616895,1.0995369999999998,1.156444314022041,8.940973,9.056716,31.828799999999973,3237.256388891192
2024-05-28 17:45:00,52.850115,1.070602,1.1689537893456472,8.940968000000002,9.143516,32.11809999999997,3237.306388891192
2024-05-28 17:48:00,52.604164999999995,0.9837959999999999,1.1486756603561503,8.969903,9.317127,32.98610000000002,3237.356388891192
2024-05-28 17:51:00,48.9728,1.0127309999999996,1.137979567305165,8.969903,9.230322000000001,31.25,3237.4063888911924
2024-05-28 17:54:00,49.754055,1.0127309999999996,1.1778284444750942,8.912033,9.259262,31.828699999999998,3237.4563888911925
2024-05-28 17:57:00,47.685185000000004,1.0416659999999993,1.1535405539501475,8.940973,9.172457,31.25,3237.5063888911927
2024-05-28 18:00:00,50.5353,1.0127309999999996,1.151353126434424,8.940973,9.230322000000001,31.25,3237.556388891193
2024-05-29 07:42:00,41.290504999999996,0.4340280000000005,0.7587739270162774,6.076392,6.857634,27.488500000000016,3237.556388891193
2024-05-29 07:45:00,35.86516,0.78125,,6.423612,6.423612,25.17360000000002,3237.606388891193
2024-05-29 07:48:00,45.674189999999996,1.1284720000000004,0.8939649078075893,6.626162000000001,6.192130000000001,27.488400000000013,3237.6563888911933
2024-05-29 07:51:00,54.673035,0.7233799999999997,0.8599581375792965,6.91551,7.20486,29.803200000000004,3237.7063888911935
2024-05-29 07:54:00,46.19502,1.157407,1.068254394063252,8.246524999999998,8.072918,29.80329999999998,3237.7563888911936
2024-05-29 07:57:00,39.467595,1.1863419999999998,1.0189247656615732,7.986114999999999,7.667822999999999,28.935199999999952,3237.806388891194
2024-05-29 08:00:00,45.413775,1.4178239999999995,1.0134728065133438,7.957173999999999,7.2338,28.64580000000001,3237.856388891194
2024-05-29 08:03:00,58.550345,1.273148,0.9725026751755108,7.696763,7.146995,32.11809999999997,3237.906388891194
2024-05-29 08:06:00,67.563655,0.5787040000000001,0.9582274826096967,6.944446,7.841432,37.905100000000004,3237.9563888911944
2024-05-29 08:09:00,55.7147,1.070602,1.1134430686394414,8.101854,8.188662,35.011499999999984,3238.0063888911945
2024-05-29 08:12:00,50.28935,1.1863419999999998,1.1423873033192873,8.593754,8.506941999999999,32.69670000000002,3238.0563888911947
2024-05-29 08:15:00,46.947335,1.1863419999999998,1.1274820464459048,8.651623999999998,8.535882,32.69670000000002,3238.106388891195
2024-05-29 08:18:00,57.494215,1.273148,1.1222651143651936,8.651619,8.362271,31.828700000000026,3238.156388891195
2024-05-29 08:21:00,57.248265,1.1284720000000004,1.113939337256467,8.449078,8.420136,32.11809999999997,3238.2063888911953
2024-05-29 08:24:00,60.34433,0.9548609999999993,1.0392508114172323,8.130787999999999,8.304397,33.56479999999999,3238.2563888911955
2024-05-29 08:27:00,58.015045,0.9548610000000002,1.119511626749153,8.333338000000001,8.680557,32.407399999999996,3238.3063888911956
2024-05-29 08:30:00,54.166664999999995,0.9548609999999993,1.0664176719518463,8.535883,8.767362,32.40730000000002,3238.356388891196
2024-05-29 08:33:00,50.824655,1.0127319999999997,1.0972489161812233,8.535884,8.709492000000001,32.11810000000003,3238.406388891196
2024-05-29 08:36:00,50.824655,1.0416660000000002,1.0985180949059228,8.506948,8.622682000000001,32.11810000000003,3238.456388891196
2024-05-29 08:39:00,48.49537,1.157407,1.1134405803706986,8.680554,8.593747,31.539300000000026,3238.5063888911964
2024-05-29 08:42:00,55.975115,1.2442130000000002,1.1399398165494086,8.709494,8.506941,32.98609999999999,3238.5563888911965
2024-05-29 08:45:00,57.248265,1.1284720000000004,1.0992831213870267,8.680558,8.622686,32.98609999999999,3238.6063888911967
2024-05-29 08:48:00,58.029515,1.0995369999999998,1.1139418763647653,8.651622999999999,8.680556,32.11809999999997,3238.656388891197
2024-05-29 08:51:00,58.015045,1.070602,1.1134381960781543,8.593754,8.680551999999999,33.27540000000002,3238.706388891197
2024-05-29 08:54:00,57.262730000000005,0.9837959999999999,1.0682537031069081,8.304397999999999,8.478012,33.275499999999994,3238.7563888911973
2024-05-29 08:57:00,55.7147,1.0127309999999996,1.0834572299609047,8.333338000000001,8.478007,32.407399999999996,3238.8063888911975
2024-05-29 09:00:00,58.304395,1.0995369999999998,1.0850051884763094,8.333338000000001,8.304400999999999,32.98610000000002,3238.8563888911976
2024-05-29 09:03:00,56.97338,1.0416659999999993,1.09852292383706,8.275463,8.391207,34.14359999999999,3238.906388891198
2024-05-29 09:06:00,57.002314999999996,1.0995369999999998,1.0995394999862453,8.391202999999999,8.391206,32.9862,3238.956388891198
2024-05-29 09:09:00,58.535880000000006,1.070601,1.1134376828283774,8.391208,8.478007,32.40739999999997,3239.006388891198
2024-05-29 09:12:00,56.48148,1.070602,1.0992831564874896,8.449074,8.506941999999999,33.275499999999965,3239.0563888911984
2024-05-29 09:15:00,54.398145,1.070602,1.0992831564874896,8.449074,8.506941999999999,32.1181,3239.1063888911985
2024-05-29 09:18:00,56.97338,1.070601,1.0560654078975726,8.506948,8.478007,32.69670000000002,3239.1563888911987
2024-05-29 09:21:00,59.837965,1.0127319999999997,1.0834625376654714,8.304397999999999,8.449076,32.11810000000003,3239.206388891199
2024-05-29 09:24:00,61.37153,1.0127309999999996,1.09724838873396,8.333338000000001,8.506947,33.56480000000002,3239.256388891199
2024-05-29 09:27:00,58.52141,1.0127310000000005,1.097248388733961,8.362268,8.535877,33.85419999999996,3239.3063888911993
2024-05-29 09:30:00,57.49421,1.070602,1.070601999985058,8.420144,8.420141999999998,32.98609999999999,3239.3563888911995
2024-05-29 09:33:00,57.26273,1.070601,,8.362268,8.362267000000001,32.98609999999999,3239.4063888911996
2024-05-29 09:36:00,52.604164999999995,1.070602,1.070601999985058,8.420144,8.420141999999998,31.539299999999997,3239.4563888912
2024-05-29 09:39:00,56.72743,1.1574080000000002,1.1134410676261812,8.478014,8.391206,32.69669999999999,3239.5063888912
2024-05-29 09:42:00,54.93345,1.070602,1.1134430686394414,8.449074,8.535882,32.1181,3239.5563888912
2024-05-29 09:45:00,52.0978,1.070602,1.1134430686394414,8.506944,8.593752,31.539399999999972,3239.6063888912004
2024-05-29 09:48:00,51.576965,1.0416660000000002,1.0985180949059228,8.506948,8.622682000000001,32.117999999999995,3239.6563888912005
2024-05-29 09:51:00,56.221064999999996,0.9548619999999994,1.0392513404618717,8.275462,8.449069999999999,31.828699999999998,3239.7063888912007
2024-05-29 09:54:00,60.069445,0.5787040000000001,0.9473597756963286,7.66782,8.535875999999998,32.98610000000002,3239.756388891201
2024-05-29 09:57:00,61.89236,0.5208330000000005,0.9993089616305125,7.60995,8.796297,33.85420000000002,3239.806388891201
2024-05-29 10:00:00,48.480900000000005,1.0995369999999998,1.1423899185369466,8.8831,8.969903,30.671299999999974,3239.8563888912013
2024-05-29 10:03:00,51.056135,1.3888889999999998,1.1909315435886954,9.17245,8.796301,31.25,3239.9063888912015
2024-05-29 10:06:00,49.52257,1.2442130000000002,1.1703824000721461,9.02778,8.883097,30.092600000000004,3239.9563888912016
2024-05-29 10:09:00,49.5081,1.2442129999999993,1.1245097003570572,9.11458,8.883107,30.092600000000004,3240.006388891202
2024-05-29 10:12:00,53.6603,1.3020830000000005,1.1670391360856682,9.056709,8.796295999999998,30.67130000000003,3240.056388891202
2024-05-29 10:15:00,52.618635,1.0995370000000007,1.0995345000028318,8.883104,8.883097,31.828700000000026,3240.106388891202
2024-05-29 10:18:00,50.28935,1.157407,1.1574044999927584,8.854169,8.854161999999999,30.38190000000003,3240.1563888912024
2024-05-29 10:21:00,52.0978,1.1574080000000002,1.1428839832898672,8.912034,8.883106,29.803200000000004,3240.2063888912026
2024-05-29 10:24:00,53.90625,1.1284719999999995,1.1428809409352698,8.796293,8.825230999999999,31.5394,3240.2563888912027
2024-05-29 10:27:00,53.89178,1.0127309999999996,1.1245081467213156,8.651618,8.883107,32.407399999999996,3240.306388891203
2024-05-29 10:30:00,53.35648,1.0127309999999996,1.110930746799627,8.738427999999999,8.940977,30.67130000000003,3240.356388891203
2024-05-29 10:33:00,55.179395,0.9837959999999999,1.1355141477314536,8.709493,9.027777,32.11800000000002,3240.4063888912033
2024-05-29 10:36:00,48.220485,1.1284720000000004,1.1854004646794534,8.912039,9.027777,30.3819,3240.4563888912035
2024-05-29 10:39:00,49.754055,1.2152769999999995,1.1414169439860327,9.085643999999998,8.940977,30.671200000000027,3240.5063888912036
2024-05-29 10:42:00,50.014465,1.157407,1.1574095000027214,8.998839,8.998842,29.22459999999998,3240.556388891204
2024-05-29 10:45:00,48.495374999999996,1.2442130000000002,1.1399451263234677,9.027774,8.825230999999999,30.38190000000003,3240.606388891204
2024-05-29 10:48:00,52.0978,1.1863420000000007,1.1124343432819306,8.796298,8.651616,30.671399999999977,3240.656388891204
2024-05-29 10:51:00,56.221064999999996,1.0127319999999997,1.124504009006477,8.449072999999999,8.680551000000001,31.5394,3240.7063888912044
2024-05-29 10:54:00,51.57697,0.8680559999999993,1.0704440179325583,8.478007999999999,8.912032,31.5394,3240.7563888912046
2024-05-29 10:57:00,51.070605,1.0127309999999996,1.0972483887339608,8.622688,8.796297000000001,30.092600000000004,3240.8063888912047
2024-05-29 11:00:00,49.262150000000005,0.9837959999999999,1.0954657701533341,8.651618000000001,8.883102000000001,30.381899999999973,3240.856388891205
2024-05-29 11:03:00,49.262150000000005,1.1284720000000004,1.142875982862748,8.738428,8.767356,30.382000000000005,3240.906388891205
2024-05-29 11:06:00,50.289355,1.0127309999999996,1.09724838873396,8.593748000000001,8.767357,30.38190000000003,3240.9563888912053
2024-05-29 11:09:00,52.0978,1.1284720000000004,1.0992831213870267,8.796298,8.738426,29.803200000000032,3241.0063888912055
2024-05-29 11:12:00,53.631365,1.1284720000000004,1.142880940935264,8.825228000000001,8.854166,30.671299999999974,3241.0563888912056
2024-05-29 11:15:00,53.399885,1.157407,1.1428784450218061,8.940974,8.912037,29.803200000000004,3241.106388891206
2024-05-29 11:18:00,55.439814999999996,1.2152780000000005,1.1713389368875322,8.940974,8.854166,31.25,3241.156388891206
2024-05-29 11:21:00,52.850115,1.070601,1.127481597360715,8.796298,8.912037,30.9606,3241.206388891206
2024-05-29 11:24:00,56.72743,1.157407,1.1574095000027214,8.854163,8.854166,32.11810000000003,3241.2563888912064
2024-05-29 11:27:00,56.48148,0.9548610000000002,1.119511626749153,8.535878,8.883097,31.828700000000026,3241.3063888912066
2024-05-29 11:30:00,54.658564999999996,0.9837959999999999,1.0954611044864782,8.449078,8.680551999999999,31.25,3241.3563888912067
2024-05-29 11:33:00,52.604164999999995,1.0127310000000005,1.0834620146466316,8.535878,8.680557,31.53929999999997,3241.406388891207
2024-05-29 11:36:00,49.262150000000005,1.0995369999999998,1.099534499997544,8.478014,8.478007,30.381899999999973,3241.456388891207
2024-05-29 11:39:00,45.15336,1.0416670000000003,1.0416694999793294,8.391204,8.391207,28.935199999999952,3241.5063888912073
2024-05-29 11:42:00,46.426505000000006,1.1863420000000007,1.050764316321315,8.362268,8.101855999999998,28.64579999999995,3241.5563888912075
2024-05-29 11:45:00,44.60359,0.9837959999999999,0.9981941100670706,8.101853,8.130787,28.93520000000001,3241.6063888912076
2024-05-29 11:48:00,44.864005000000006,0.9837959999999999,1.0124534268111272,7.899308,7.957172000000001,28.067099999999982,3241.656388891208
2024-05-29 11:51:00,48.987269999999995,1.2152779999999996,1.0319470930819212,8.072918000000001,7.725690000000001,29.803200000000004,3241.706388891208
2024-05-29 11:54:00,48.234955,1.070602,0.9812385487203235,8.159718000000002,7.9861059999999995,29.803200000000004,3241.756388891208
2024-05-29 11:57:00,48.234955,1.0416659999999993,1.0124533124760755,8.101853,8.043977,28.64579999999995,3241.8063888912084
2024-05-29 12:00:00,46.947335,1.070602,1.0265853098645186,8.072918000000001,7.9861059999999995,28.93520000000001,3241.8563888912086
2024-05-29 12:03:00,47.974535,1.0995369999999998,1.0703438028791086,8.101853,8.043986,29.224599999999953,3241.9063888912087
2024-05-29 12:06:00,47.193285,1.0127309999999996,1.0555416274298128,8.130783,8.217592,28.935100000000034,3241.956388891209
2024-05-29 12:09:00,44.632525,0.9259259999999996,1.0373680171242,8.188658,8.420141999999998,28.64580000000001,3242.006388891209
2024-05-29 12:12:00,45.90567,1.0995369999999998,1.085005188476308,8.449078,8.420141000000001,28.935099999999977,3242.0563888912093
2024-05-29 12:15:00,44.35764,1.070602,1.113443068639442,8.391204000000002,8.478012,28.356400000000008,3242.1063888912095
2024-05-29 12:18:00,42.56366,1.070602,1.0850076841792886,8.506944,8.535882,28.067099999999982,3242.1563888912096
2024-05-29 12:21:00,44.60359,1.2152780000000005,1.1109292730775682,8.622684,8.420136,28.64580000000001,3242.20638889121
2024-05-29 12:24:00,43.59086,1.157407,1.0834600562237735,8.535884,8.391207,28.356499999999983,3242.25638889121
2024-05-29 12:27:00,45.413775,1.070601,1.0992826475971222,8.449078,8.506947,29.224499999999978,3242.30638889121
2024-05-29 12:30:00,42.79514,0.9548609999999993,1.011628279001143,8.478012999999999,8.593752,28.067099999999982,3242.3563888912104
2024-05-29 12:33:00,45.13889,1.0127309999999996,1.0555416274298128,8.362268,8.449077,28.06710000000004,3242.4063888912106
2024-05-29 12:36:00,43.055555,1.0127309999999996,1.0834620146466305,8.333333,8.478012,28.356499999999983,3242.4563888912107
2024-05-29 12:39:00,44.35764,1.0995369999999998,1.0555396537250243,8.420144,8.333337,28.356499999999983,3242.506388891211
2024-05-29 12:42:00,41.796875,1.070602,1.070601999985058,8.333334,8.333331999999999,27.488399999999956,3242.556388891211
2024-05-29 12:45:00,42.549189999999996,1.2152780000000005,1.0954616140563649,8.478014,8.246526,27.488399999999956,3242.6063888912113
2024-05-29 12:48:00,45.15336,1.186343,1.0972492852072142,8.593754,8.420141000000001,28.35650000000004,3242.6563888912115
2024-05-29 12:51:00,44.60359,1.157407,1.0985183669606675,8.593754,8.478007,27.488400000000013,3242.7063888912116
2024-05-29 12:54:00,43.070025,1.0416660000000002,1.0560679400232724,8.506948,8.535882,28.64590000000004,3242.756388891212
2024-05-29 12:57:00,44.35764,1.0416659999999993,1.0703383285746622,8.420143,8.478007,28.067199999999957,3242.806388891212
2024-05-29 13:00:00,47.178815,1.070602,1.056070949343554,8.362268,8.333336,28.067199999999957,3242.856388891212
2024-05-29 13:03:00,47.960065,1.070602,1.0992831564874896,8.362268,8.420136,30.092600000000004,3242.9063888912124
2024-05-29 13:06:00,50.520835,1.0127309999999996,1.0695580080132783,8.391207999999999,8.506947,30.382000000000005,3242.9563888912126
2024-05-29 13:09:00,52.34375,1.157407,1.1282220900672408,8.564818,8.506941000000001,28.935099999999977,3243.0063888912127
2024-05-29 13:12:00,52.5897,1.1284720000000004,1.0992831213870262,8.825228000000001,8.767356,29.803200000000004,3243.056388891213
2024-05-29 13:15:00,52.0978,1.070602,1.1134430686394414,8.825234,8.912042,30.38190000000003,3243.106388891213
2024-05-29 13:18:00,52.358215,1.070601,1.1134425553881675,8.825228000000001,8.912037,30.671299999999974,3243.1563888912133
2024-05-29 13:21:00,55.96065,1.1284720000000004,1.1571707706077428,8.940968,8.998846,31.53929999999997,3243.2063888912135
2024-05-29 13:24:00,55.685765,1.1284720000000004,1.1571658529302264,8.854168,8.912036,29.80329999999998,3243.2563888912136
2024-05-29 13:27:00,55.439814999999996,1.070602,1.1414142080787015,8.854164,8.998842,31.25,3243.306388891214
2024-05-29 13:30:00,57.002314999999996,1.0416660000000002,1.1535405539501489,8.854168,9.085652,31.25,3243.356388891214
2024-05-29 13:33:00,57.769095,1.1284720000000004,1.142880940935264,8.825228000000001,8.854166,31.828700000000026,3243.406388891214
2024-05-29 13:36:00,54.412615,1.070601,1.0992826475971222,8.593748,8.651617,30.9606,3243.4563888912144
2024-05-29 13:39:00,56.698494999999994,1.0995369999999998,1.0995344999869687,8.478012999999999,8.478006,32.4075,3243.5063888912146
2024-05-29 13:42:00,58.52141,1.0416659999999993,1.0703432396696497,8.333333,8.391207,32.69679999999997,3243.5563888912147
2024-05-29 13:45:00,55.425345,0.9837959999999999,1.040596384959477,8.362268,8.478012,32.1181,3243.606388891215
2024-05-29 13:48:00,55.16493,1.070602,1.1134430686394414,8.362268,8.449076,31.539300000000026,3243.656388891215
2024-05-29 13:51:00,53.631365,1.070602,1.0992831564874896,8.420144,8.478012,30.382000000000005,3243.7063888912153
2024-05-29 13:54:00,56.221064999999996,1.186343,1.0972492852072155,8.535884,8.362271,32.117999999999995,3243.7563888912155
2024-05-29 13:57:00,52.358215,1.1284720000000004,1.113939337256467,8.449078,8.420136,30.671300000000002,3243.8063888912156
2024-05-29 14:00:00,54.1522,1.0416660000000002,1.0844900696965063,8.449078,8.535882,30.9606,3243.856388891216
2024-05-29 14:03:00,41.015625,1.5914339999999996,1.1009551782960396,8.825232999999999,7.957179,28.356499999999983,3243.906388891216
2024-05-29 14:06:00,44.097224999999995,1.9965279999999996,1.144905889160373,8.940973,7.5231449999999995,28.645899999999983,3243.956388891216
2024-05-29 14:09:00,40.50926,2.0254629999999993,1.1999509651790279,8.998842999999999,7.60995,27.488400000000013,3244.0063888912164
2024-05-29 14:12:00,40.480325,1.9965279999999996,1.1897497910110235,9.085643,7.725695,28.067099999999982,3244.0563888912166
2024-05-29 14:15:00,42.303245000000004,2.054398,1.1647617243149766,9.201393,7.725694999999999,26.62039999999996,3244.1063888912167
2024-05-29 14:18:00,44.097224999999995,1.9965279999999996,1.2115470043738679,9.259257999999999,7.92824,28.356400000000008,3244.156388891217
2024-05-29 14:30:00,40.494789999999995,1.9965279999999996,1.1897497910110235,9.519673,8.159725,28.067099999999982,3244.3563888912167
2024-05-29 14:36:00,43.055555,2.0254629999999993,1.2434347987481595,9.577543,8.24653,27.199000000000012,3244.4563888912166
