Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-29 14:39:00,42.79514,2.141203,1.1942740169645656,9.722218,8.159725000000002,27.77770000000004,3244.506388891217
2024-05-29 14:42:00,41.015625,2.5752310000000005,1.2308897927544644,9.982638,7.870367,28.067099999999982,3244.556388891217
2024-05-29 14:48:00,40.234375,2.4884259999999996,1.2043704755936202,9.924773,7.899306999999999,28.356599999999958,3244.656388891217
2024-05-29 14:51:00,40.205439999999996,2.719907,1.3028606318703795,9.953708,7.725691,27.199099999999987,3244.706388891217
2024-05-29 14:54:00,41.261575,2.5752319999999997,1.2853913352474131,10.011573,7.957171000000001,28.06710000000001,3244.7563888912173
2024-05-29 15:03:00,43.301505000000006,2.6041670000000003,1.267417709856526,10.098378,7.986110999999999,27.777800000000013,3244.9063888912174
2024-05-29 15:09:00,44.618055,2.517361,1.2672032998982348,9.982638000000001,7.9861070000000005,29.513900000000035,3245.0063888912173
2024-05-29 15:12:00,46.67245,2.517361,1.2672032998982348,10.040507999999999,8.043977,28.93519999999998,3245.0563888912175
2024-05-29 15:18:00,46.166085,2.6041659999999993,1.2944457310753172,10.214122999999999,8.130787,29.803199999999975,3245.1563888912174
2024-05-29 15:21:00,46.412035,2.6041670000000003,1.3208441545537197,10.156248,8.101851,29.51389999999998,3245.2063888912176
2024-05-29 15:24:00,46.426505000000006,2.6041670000000003,1.2674082499612525,9.982644,7.870367,30.092600000000004,3245.2563888912177
2024-05-29 15:30:00,46.426505000000006,2.633103,1.2763081152183466,9.982644,7.841431,29.224500000000006,3245.3563888912176
2024-05-29 15:33:00,45.384835,2.4884250000000003,1.2315651651073043,9.837958,7.841432999999999,30.092600000000004,3245.406388891218
2024-05-29 15:39:00,45.12442,2.6041670000000003,1.2944552724805694,9.895828,7.812500999999999,30.092600000000004,3245.5063888912177
2024-05-29 15:42:00,47.193285,2.633101,1.2484450961085012,9.953708,7.783567,29.803199999999975,3245.556388891218
2024-05-29 15:48:00,47.453705,2.5752310000000005,1.2584834366658637,9.953708,7.870367,29.513900000000035,3245.656388891218
2024-05-29 15:51:00,40.234375,2.922453,1.2739257928373011,9.953702999999999,7.43634,28.356400000000008,3245.706388891218
2024-05-29 15:54:00,41.78241,3.009259,1.298618651020219,9.924768,7.3205990000000005,27.488399999999984,3245.756388891218
2024-05-29 16:00:00,41.796875,3.0671289999999996,1.3149859962739079,9.982643,7.3206039999999994,28.64590000000001,3245.856388891218
2024-05-29 16:03:00,42.04282499999999,3.1539339999999996,1.2720527316970855,10.098378,7.291664000000001,28.067099999999982,3245.9063888912183
2024-05-29 16:09:00,42.288775,3.0671289999999996,1.3149859962739079,10.011573,7.349534,27.777800000000013,3246.006388891218
2024-05-29 16:12:00,43.070025,3.0671289999999996,1.2823417934549508,10.127313,7.436344,27.777799999999985,3246.0563888912184
2024-05-29 16:15:00,43.851275,3.124998999999999,1.2642196790400466,10.214122999999999,7.436344,28.356400000000008,3246.1063888912186
2024-05-29 16:24:00,42.549189999999996,3.038194,1.3068115916988505,10.156253,7.523148999999999,27.777799999999957,3246.2563888912186
2024-05-29 16:30:00,42.549189999999996,3.038194,1.3068115916988505,10.127317999999999,7.4942139999999995,28.356499999999983,3246.3563888912186
2024-05-29 16:33:00,42.79514,3.038194,1.3068115916988505,10.156253,7.523148999999999,28.64580000000001,3246.4063888912187
2024-05-29 16:39:00,42.274305,3.0671290000000004,1.2823417934549513,10.156248,7.465279,28.64580000000001,3246.5063888912186
2024-05-29 16:42:00,43.56192,3.096064,1.2563698662037326,10.127318,7.378474000000001,27.199099999999987,3246.556388891219
2024-05-29 16:45:00,40.986689999999996,3.0671299999999997,1.314986278465656,10.069444,7.4074040000000005,28.645899999999983,3246.606388891219
2024-05-29 16:51:00,42.79514,3.1539339999999996,1.3394004125659762,10.040508,7.291664000000001,28.06710000000004,3246.706388891219
2024-05-29 16:54:00,40.72627,3.096064,1.2563698662037326,10.098378,7.349534,26.620299999999986,3246.756388891219
2024-05-29 16:57:00,42.288775,3.038194,1.3068115916988505,10.098383,7.465279,28.64580000000001,3246.8063888912193
2024-05-29 17:00:00,37.398725,3.038195,1.30681187452695,10.156254,7.523149,27.488400000000013,3246.8563888912195
2024-05-29 17:06:00,37.398725,3.0960650000000003,1.290345371259027,10.214124,7.494209000000001,26.331000000000017,3246.9563888912194
2024-05-29 17:09:00,33.015045,3.038194,1.3068115916988505,10.040508,7.4074040000000005,26.909700000000043,3247.0063888912196
2024-05-29 17:15:00,35.054975,3.038194,1.2743092051052274,10.011573,7.349538999999999,26.33099999999996,3247.1063888912195
2024-05-29 17:18:00,33.00058,3.038194,1.3068115916988505,9.953707999999999,7.3206039999999994,26.04169999999999,3247.1563888912196
2024-05-29 17:21:00,33.796295,2.9803239999999995,1.258189802922546,9.837958,7.2337940000000005,26.04170000000002,3247.20638889122
2024-05-29 17:27:00,35.32986,3.038193999999999,1.2406190799696084,9.837968,7.146994000000001,26.04170000000002,3247.3063888912197
2024-05-29 17:30:00,32.50868,3.038194,1.3068115916988505,10.127318,7.494214,26.909700000000043,3247.35638889122
2024-05-29 17:36:00,33.78183,3.038194,1.2743092051052296,10.156248,7.494214,27.488400000000013,3247.45638889122
2024-05-29 17:39:00,34.04224,2.9513880000000006,1.2821758689512692,10.185188,7.638889999999999,27.199099999999987,3247.50638889122
2024-05-29 17:45:00,34.577545,3.124998999999999,1.3312801702733723,10.156253,7.436344,26.331000000000017,3247.60638889122
2024-05-29 17:48:00,35.32986,3.038194,1.3068115916988505,10.214118,7.581014,26.620400000000018,3247.65638889122
2024-05-29 17:51:00,32.75463,3.0092589999999992,1.2662472429674025,10.214122999999999,7.581014000000001,27.199100000000044,3247.7063888912203
2024-05-29 17:57:00,33.26099,3.038194,1.274297775318526,10.243058,7.581014000000001,26.620400000000018,3247.80638889122
2024-05-29 18:00:00,37.152775,1.7361110000000002,1.2523432797801755,9.606478000000001,8.738427000000001,29.224500000000035,3247.8563888912204
2024-05-30 07:30:00,34.59201,1.070602,0.7050537144427949,6.134262,5.49768,24.594899999999996,3247.8563888912204
2024-05-30 07:39:00,30.454285,0.9548610000000002,0.7849910438110173,6.770836999999999,6.452546,24.594900000000024,3247.8563888912204
2024-05-30 07:42:00,36.90683,1.0127310000000005,0.8599585859176256,7.060187,6.770836,25.75229999999999,3247.8563888912204
2024-05-30 07:45:00,37.16724,0.8391200000000003,0.8245714179056222,6.655092,6.626162,26.62039999999996,3247.9063888912206
2024-05-30 07:48:00,47.4537,0.983797,0.8941820982834794,7.002317,6.8287,28.64580000000001,3247.9563888912207
2024-05-30 07:51:00,55.96065,0.7523150000000003,0.9021197746873282,7.1469949999999995,7.46528,31.25,3248.006388891221
2024-05-30 07:54:00,63.440394999999995,0.4050920000000007,0.808401022014194,6.770828,7.7835659999999995,33.27539999999999,3248.056388891221
2024-05-30 07:57:00,65.49479,0.31828699999999976,0.8090525679361107,6.597224000000001,7.928237000000001,34.43289999999999,3248.1063888912213
2024-05-30 08:00:00,63.440394999999995,0.43402799999999964,0.8411596615644243,6.91551,7.928242,34.43289999999999,3248.1563888912215
2024-05-30 08:03:00,60.069445,1.1863419999999998,1.0819087418135371,8.159724,7.957172000000001,34.43289999999999,3248.2063888912216
2024-05-30 08:06:00,59.31713,1.3310180000000003,1.1325478432517926,8.42014,8.043982,33.85419999999999,3248.256388891222
2024-05-30 08:09:00,61.12558,1.3310189999999995,1.226960332847564,9.143519999999999,8.940971000000001,33.85409999999999,3248.306388891222
2024-05-30 08:12:00,60.87963,1.157407,1.1428784450218061,8.825229,8.796292000000001,33.85420000000002,3248.356388891222
2024-05-30 08:15:00,55.425345,1.0127310000000005,1.1513531264344241,8.680554,8.969902999999999,33.56480000000002,3248.4063888912224
2024-05-30 08:18:00,61.631945,1.1574079999999993,1.1282225816258218,8.680558,8.622679999999999,34.14350000000002,3248.4563888912226
2024-05-30 08:21:00,61.631945,0.9548609999999993,1.0931616234277255,8.535878,8.825227,34.432800000000015,3248.5063888912227
2024-05-30 08:24:00,60.069445,0.9837959999999999,1.1355141477314536,8.535878,8.854161999999999,33.85419999999999,3248.556388891223
2024-05-30 08:27:00,57.248265,0.9837959999999999,1.1355187115439038,8.680553,8.998847,34.43289999999999,3248.606388891223
2024-05-30 08:30:00,56.221064999999996,1.0127310000000005,1.1778284444750937,8.883098,9.230326999999999,33.85420000000002,3248.6563888912233
2024-05-30 08:33:00,51.041669999999996,1.070602,1.1414142080787015,8.969904,9.114581999999999,32.696799999999996,3248.7063888912235
2024-05-30 08:36:00,50.289355,1.1284720000000004,1.1854004646794534,8.969909,9.085647,33.27550000000002,3248.7563888912237
2024-05-30 08:39:00,49.24769,1.2152780000000005,1.1861097370166194,8.969904,8.912036,31.828699999999998,3248.806388891224
2024-05-30 08:42:00,53.631365,1.1574080000000002,1.1282276682262062,8.969904,8.912036,33.27540000000002,3248.856388891224
2024-05-30 08:45:00,56.48148,1.1284719999999995,1.1428809409352716,8.825232999999999,8.854171000000001,32.69669999999999,3248.906388891224
2024-05-30 08:48:00,58.53588,1.1284720000000004,1.1713409378030815,9.027778,9.114586,32.69669999999999,3248.9563888912244
2024-05-30 08:51:00,59.56308,1.0127309999999996,1.151353126434424,8.940973,9.230322000000001,33.56480000000002,3249.0063888912246
2024-05-30 08:54:00,60.32986,0.983797,1.10891760677632,8.796292999999999,9.056716,33.27540000000002,3249.0563888912247
2024-05-30 08:57:00,61.11111,0.8969909999999999,1.1250762490115762,8.651623,9.143522,33.564899999999994,3249.106388891225
2024-05-30 09:00:00,59.288195,1.0416660000000002,1.1670355842561368,8.969908,9.230322000000001,34.14349999999999,3249.156388891225
2024-05-30 09:03:00,59.302665000000005,1.1574080000000002,1.1861097044862434,9.056714,9.114586,33.56480000000002,3249.2063888912253
2024-05-30 09:06:00,59.302665000000005,1.0995369999999998,1.1979618645058574,9.143514,9.346067,33.85419999999999,3249.2563888912255
2024-05-30 09:09:00,61.863425,1.1574080000000002,1.214360848250884,9.143514,9.259256,33.85419999999999,3249.3063888912257
2024-05-30 09:12:00,64.207175,0.983797,1.174726474612669,8.998843,9.403936,33.85420000000002,3249.356388891226
2024-05-30 09:15:00,68.33044000000001,0.6944440000000007,1.0591758965939548,8.304400000000001,9.143515999999998,36.74769999999998,3249.406388891226
2024-05-30 09:18:00,70.630785,0.5497690000000004,1.0520156847356004,7.870375,9.114586,37.037000000000006,3249.456388891226
2024-05-30 09:21:00,54.918980000000005,1.0127319999999997,1.177824454610812,8.91204,9.259258,34.14349999999996,3249.5063888912264
2024-05-30 09:24:00,54.412615,1.2442130000000002,1.2002894244842515,9.08565,8.998847,33.27550000000002,3249.5563888912266
2024-05-30 09:27:00,54.412615,1.273148,1.1842248404489397,8.998843999999998,8.825236,33.85419999999999,3249.6063888912267
2024-05-30 09:30:00,55.94618,1.1863419999999998,1.1571709039841576,8.940969,8.883107,33.275499999999994,3249.656388891227
2024-05-30 09:33:00,55.425345,1.1863419999999998,1.1718174733715832,8.825229,8.796297000000001,33.27539999999999,3249.706388891227
2024-05-30 09:36:00,55.671295,1.1284720000000004,1.1571658529302264,8.767364,8.825232,33.85420000000002,3249.7563888912273
2024-05-30 09:39:00,55.179395,1.0995369999999998,1.1423899185369466,8.680553,8.767356,33.85420000000002,3249.8063888912275
2024-05-30 09:42:00,56.987845,1.0127319999999997,1.0972489161812227,8.535878,8.709486,33.27540000000005,3249.8563888912277
2024-05-30 09:45:00,60.59028,1.0127319999999997,1.1109312786239827,8.535878,8.738426,35.01159999999999,3249.906388891228
2024-05-30 09:48:00,60.850695,0.9548609999999993,1.0931616234277255,8.535878,8.825227,34.14359999999999,3249.956388891228
2024-05-30 09:51:00,66.27604,0.5787040000000001,0.9797867598852423,7.8414399999999995,8.796295999999998,36.16900000000004,3250.006388891228
2024-05-30 09:54:00,62.13831,0.6076389999999998,1.0217990789102778,8.043982,9.027783,34.72219999999999,3250.0563888912284
2024-05-30 09:57:00,54.412615,0.9837959999999999,1.1486756603561503,8.651618000000001,8.998842,32.986099999999965,3250.1063888912286
2024-05-30 10:00:00,48.741315,1.070601,1.155233147503858,8.883104,9.056712999999998,31.828700000000026,3250.1563888912287
2024-05-30 10:03:00,48.480900000000005,1.1284720000000004,1.1571658529302264,8.969909,9.027777,30.67130000000003,3250.206388891229
2024-05-30 10:06:00,50.535304999999994,1.273148,1.1842248404489382,9.114579,8.940971000000001,30.9606,3250.256388891229
2024-05-30 10:09:00,54.412615,1.2442130000000002,1.2002894244842524,9.085644000000002,8.998840999999999,31.828700000000026,3250.3063888912293
2024-05-30 10:12:00,54.412615,1.157407,1.171819928223962,9.201384000000001,9.230327,31.25,3250.3563888912295
2024-05-30 10:15:00,57.248265,1.157407,1.1861091962540984,9.027778,9.085650999999999,31.828700000000026,3250.4063888912297
2024-05-30 10:18:00,55.94618,1.0127309999999996,1.1513577326217537,8.854163,9.143522,31.82869999999997,3250.45638889123
2024-05-30 10:21:00,58.015045,1.0995369999999998,1.1842242172525224,8.940968000000002,9.114581000000001,30.960699999999974,3250.50638889123
2024-05-30 10:24:00,55.425345,0.9837959999999999,1.1355187115439038,8.940968000000002,9.259262,30.9606,3250.55638889123
2024-05-30 10:27:00,58.015045,0.9548609999999993,1.1454978920750043,8.825228,9.230327,32.117999999999995,3250.6063888912304
2024-05-30 10:30:00,55.94618,1.1284719999999995,1.157170770607741,9.085643,9.143521,31.828700000000026,3250.6563888912306
2024-05-30 10:33:00,55.94618,0.9837959999999999,1.1355187115439038,8.969903,9.288197,32.407399999999996,3250.7063888912307
2024-05-30 10:36:00,52.0978,1.0127310000000005,1.1379795673051663,9.027778,9.288197,31.539300000000026,3250.756388891231
2024-05-30 10:48:00,51.57697,1.0995370000000007,1.1979618645058574,9.085644000000002,9.288197,32.11810000000003,3250.9563888912307
2024-05-30 10:51:00,48.726855,1.1284720000000004,1.1993579825669856,9.114579,9.259257,31.25,3251.006388891231
2024-05-30 10:54:00,57.769095,1.070602,1.1689537893456472,8.940968000000002,9.143516,30.671299999999974,3251.056388891231
2024-05-30 11:00:00,57.233795,1.0127309999999996,1.1513577326217537,8.883098,9.172457,32.11800000000005,3251.156388891231
2024-05-30 11:03:00,56.17766,1.0416659999999993,1.1670355842561362,8.940973,9.201387,32.986099999999965,3251.206388891231
2024-05-30 11:09:00,56.221064999999996,1.0416659999999993,1.1399415874460779,9.056713,9.259257,31.82869999999997,3251.306388891231
2024-05-30 11:12:00,58.781825,1.0995369999999998,1.2115962178811184,9.114583,9.346066,32.696799999999996,3251.3563888912313
2024-05-30 11:15:00,56.72743,1.070601,1.1552379061643612,8.940968,9.114587,32.696799999999996,3251.4063888912315
2024-05-30 11:21:00,58.52141,1.0995369999999998,1.156444314022041,8.940973,9.056716,32.407399999999996,3251.5063888912314
2024-05-30 11:24:00,59.273725,1.0127309999999996,1.1245034728573904,8.738427999999999,8.969907000000001,32.407399999999996,3251.5563888912316
2024-05-30 11:30:00,58.015045,1.070602,1.1274821149176506,8.796298,8.912036,32.98609999999999,3251.6563888912315
2024-05-30 11:33:00,57.233795,1.0127309999999996,1.1513577326217537,8.680553,8.969912,31.828699999999998,3251.7063888912317
2024-05-30 11:36:00,48.46643,0.9548609999999993,1.079838309132803,8.564817999999999,8.825227,30.67130000000003,3251.756388891232
2024-05-30 11:42:00,46.67245,0.8969909999999999,1.0611505596968012,8.391207999999999,8.738427,30.38190000000003,3251.8563888912317
2024-05-30 11:45:00,48.480900000000005,0.9259259999999996,1.0507612180697712,8.275468,8.535882,30.38190000000003,3251.906388891232
2024-05-30 11:51:00,46.426505000000006,0.8969909999999999,1.0349384305585387,8.159718,8.449076999999999,29.803300000000036,3252.006388891232
2024-05-30 11:54:00,46.166084999999995,1.0127309999999996,1.0834620146466305,8.478007999999999,8.622687,29.803200000000004,3252.056388891232
2024-05-30 12:00:00,46.137150000000005,1.0127309999999996,1.110930746799627,8.535878,8.738427,29.224499999999978,3252.156388891232
2024-05-30 12:03:00,48.495365,1.0416659999999993,1.0844900696965063,8.680553,8.767357,28.93520000000001,3252.206388891232
2024-05-30 12:06:00,45.645255,1.0995369999999998,1.1282271253665355,8.883104,8.940977,28.93520000000001,3252.2563888912323
2024-05-30 12:12:00,47.4537,1.157407,1.1428784450218061,8.969908,8.940971000000001,28.93520000000001,3252.356388891232
2024-05-30 12:15:00,46.412035,1.0416660000000002,1.1124413097650248,8.825228000000001,8.969912,30.382000000000005,3252.4063888912324
2024-05-30 12:21:00,46.67245,1.1574080000000002,1.1428789408284152,8.883104,8.854166,29.80329999999998,3252.5063888912323
2024-05-30 12:24:00,44.878474999999995,1.0127310000000005,1.097248388733961,8.796298,8.969907,28.93520000000001,3252.5563888912325
2024-05-30 12:27:00,46.426505000000006,1.0995369999999998,1.1282271253665355,8.825234,8.883107,29.513800000000003,3252.6063888912327
2024-05-30 12:39:00,44.60359,1.1284720000000004,1.1428809409352658,8.883104,8.912042,28.935099999999977,3252.8063888912325
2024-05-30 12:42:00,44.60359,1.1863419999999998,1.1274872220124579,8.998839,8.883107,29.224500000000035,3252.8563888912327
2024-05-30 12:45:00,47.193285,1.157407,1.11344571287328,8.883098,8.796301,29.51389999999998,3252.906388891233
2024-05-30 12:51:00,47.207750000000004,1.0127319999999997,1.1245086828718889,8.738424,8.969912,29.22460000000001,3253.0063888912327
2024-05-30 12:54:00,45.8912,1.1284720000000004,1.113939337256467,8.796298,8.767356,30.092600000000004,3253.056388891233
2024-05-30 12:57:00,47.193285,1.2152780000000005,1.1564397268160995,8.825234000000002,8.709486,28.93520000000001,3253.106388891233
2024-05-30 13:00:00,50.795715,1.2152770000000004,1.141416943986033,8.883098,8.738431,29.51389999999998,3253.1563888912333
2024-05-30 13:06:00,53.89178,1.2152770000000004,1.1564444141548131,8.883098,8.767361,30.381899999999973,3253.256388891233
2024-05-30 13:09:00,54.412615,1.070601,1.127481597360717,8.854168,8.969907000000001,31.828700000000026,3253.3063888912334
2024-05-30 13:12:00,60.069445,1.0416659999999993,1.1670355842561362,8.940973,9.201387,33.275499999999965,3253.3563888912336
2024-05-30 13:18:00,60.315394999999995,1.070601,1.1689532591711325,8.998838000000001,9.201387,33.27540000000005,3253.4563888912335
2024-05-30 13:21:00,58.015045,1.0416660000000002,1.1535405539501482,8.969908,9.201391999999998,32.98610000000002,3253.5063888912337
2024-05-30 13:24:00,56.987845,1.0995369999999998,1.1423947942602362,9.027774,9.114587,32.11810000000003,3253.556388891234
2024-05-30 13:27:00,55.425345,1.0416659999999993,1.1399415874460783,8.767363,8.969907000000001,33.56479999999999,3253.606388891234
2024-05-30 13:33:00,54.412615,1.0416670000000003,1.1399421184227825,8.825234,9.027777,32.696799999999996,3253.706388891234
2024-05-30 13:36:00,52.850115,1.0995369999999998,1.1423947942602377,8.969904,9.056717,32.11810000000003,3253.756388891234
2024-05-30 13:42:00,51.822915,1.070601,1.1414136862663036,8.940968,9.085647,31.539300000000026,3253.856388891234
2024-05-30 13:45:00,52.32928,1.070601,1.1414136862663036,8.940968,9.085647,31.539300000000026,3253.906388891234
2024-05-30 14:00:00,45.92014,1.0995370000000007,1.1979571347820661,9.114584,9.317127,31.53929999999997,3254.156388891234
2024-05-30 14:03:00,53.90625,1.2152770000000004,1.171338449013649,9.143518,9.056711,31.53929999999997,3254.2063888912344
2024-05-30 14:06:00,53.11053,1.1574080000000002,1.1718154732699815,9.114584,9.143516,30.96070000000003,3254.2563888912346
2024-05-30 14:12:00,51.31655,1.0995369999999998,1.1703846088042151,9.056714,9.201387,30.382000000000005,3254.3563888912345
2024-05-30 14:15:00,54.91898,1.157407,1.1718149691294042,9.085648,9.114581000000001,31.82869999999997,3254.4063888912347
2024-05-30 14:18:00,50.28935,1.157407,1.157409500011446,9.172454000000002,9.172457,31.25,3254.456388891235
2024-05-30 14:24:00,51.591435000000004,1.157407,1.1718149691294042,9.172454000000002,9.201387,30.96070000000003,3254.5563888912347
2024-05-30 14:27:00,54.91898,1.1284720000000004,1.1713409378030815,9.085648,9.172456,31.5394,3254.606388891235
2024-05-30 14:33:00,52.604164999999995,1.070602,1.1689537893456474,9.056714,9.259262,30.67139999999995,3254.706388891235
2024-05-30 14:36:00,54.412615,1.0995369999999998,1.1423899185369466,9.114584,9.201387,31.828700000000026,3254.756388891235
2024-05-30 14:42:00,54.412615,1.0995369999999998,1.156444314022041,9.114584,9.230327,31.539300000000026,3254.856388891235
2024-05-30 14:45:00,55.94618,1.0995369999999998,1.1979571347820661,9.056714,9.259257,31.828700000000026,3254.906388891235
2024-05-30 14:48:00,53.616895,1.070601,1.1414136862663036,9.114578,9.259257,30.671299999999974,3254.9563888912353
2024-05-30 14:54:00,54.658564999999996,1.1284720000000004,1.1993579825669864,9.027778,9.172456,31.539300000000026,3255.056388891235
2024-05-30 14:57:00,57.754630000000006,1.0995369999999998,1.156444314022041,9.085643,9.201386,32.11800000000005,3255.1063888912354
2024-05-30 15:03:00,57.233795,1.0416660000000002,1.1670355842561368,9.027778,9.288191999999999,32.407399999999996,3255.2063888912353
2024-05-30 15:06:00,58.53588,1.1284720000000004,1.1713409378030815,9.114578,9.201386,32.69669999999999,3255.2563888912355
2024-05-30 15:09:00,57.75463,1.0127309999999996,1.137979567305165,8.854163,9.114581999999999,33.275499999999994,3255.3063888912357
2024-05-30 15:15:00,57.75463,1.070601,1.1552379061643612,8.883098,9.056717,33.27550000000002,3255.4063888912356
2024-05-30 15:18:00,56.48148,0.9837959999999999,1.0954657701533341,8.767363,8.998847,31.828700000000026,3255.4563888912357
2024-05-30 15:24:00,56.452545,1.0416659999999993,1.1535405539501475,8.709493,8.940977,32.117999999999995,3255.5563888912357
2024-05-30 15:27:00,57.74016,1.0995369999999998,1.1423947942602362,8.796293,8.883106,31.82869999999997,3255.606388891236
2024-05-30 15:33:00,55.179395,1.070602,1.155233673520537,8.767364,8.940971999999999,31.53929999999997,3255.7063888912357
2024-05-30 15:36:00,54.137730000000005,1.1284720000000004,1.1428809409352658,8.883104,8.912042,31.5394,3255.756388891236
2024-05-30 15:39:00,48.741315,1.0995370000000007,1.1139468333479068,8.912034000000002,8.940977,30.67130000000003,3255.806388891236
2024-05-30 15:45:00,48.755785,1.1284720000000004,1.1713409378030815,8.825234000000002,8.912042,30.381899999999973,3255.906388891236
2024-05-30 15:48:00,55.425345,1.1284719999999995,1.0992882102881318,9.085643,9.027781000000001,30.381899999999973,3255.956388891236
2024-05-30 15:54:00,53.631365,1.0416660000000002,1.112441309765025,8.940968,9.085652,31.53929999999997,3256.056388891236
2024-05-30 15:57:00,54.962385,1.1863420000000007,1.171817473371583,9.085648,9.056715999999998,30.960700000000003,3256.1063888912363
2024-05-30 16:03:00,55.179395,1.0127310000000005,1.1379795673051656,8.969908,9.230326999999999,30.960699999999974,3256.206388891236
2024-05-30 16:06:00,53.37095,1.0127310000000005,1.1379795673051656,8.883098,9.143517,30.38190000000003,3256.2563888912364
2024-05-30 16:09:00,51.851855,1.0995369999999998,1.156444314022041,8.912037999999999,9.027781000000001,30.671299999999974,3256.3063888912366
2024-05-30 16:15:00,55.68576,1.1284720000000004,1.1428809409352658,8.969908,8.998846,30.671299999999974,3256.4063888912365
2024-05-30 16:18:00,56.71296,1.0127309999999996,1.110930746799627,8.883098,9.085647,31.539300000000026,3256.4563888912367
2024-05-30 16:21:00,53.11053,1.0127310000000005,1.151357732621754,8.883098,9.172457,30.38190000000003,3256.506388891237
2024-05-30 16:24:00,56.452545,1.0127309999999996,1.124508146721315,8.969903,9.201391999999998,31.82869999999997,3256.556388891237
2024-05-30 16:30:00,54.658564999999996,1.0127309999999996,1.1646366165806636,8.912033,9.230322000000001,30.67130000000003,3256.656388891237
2024-05-30 16:33:00,55.42535,0.9837959999999999,1.148675660356151,8.796298,9.143522,30.38190000000003,3256.706388891237
2024-05-30 16:39:00,54.38368,1.0127309999999996,1.1513577326217537,8.912033,9.201391999999998,31.53929999999997,3256.806388891237
2024-05-30 16:42:00,54.67303,1.1284720000000004,1.142880940935264,8.998838000000001,9.027776,30.6712,3256.856388891237
2024-05-30 16:45:00,57.49421,1.157407,1.2002864231765322,9.027778,9.114581000000001,30.381899999999973,3256.9063888912374
2024-05-30 16:51:00,56.97338,1.070602,1.1689537893456472,8.998844,9.201391999999998,31.5394,3257.0063888912373
2024-05-30 16:54:00,58.78183,1.0995369999999998,1.1979571347820661,9.056714,9.259257,32.11809999999997,3257.0563888912375
2024-05-30 17:00:00,56.97338,1.0416670000000003,1.1399421184227823,9.114584,9.317127,32.11809999999997,3257.1563888912374
2024-05-30 17:03:00,52.32928,0.9259259999999996,1.1544610590066373,8.680558000000001,9.172452,31.5394,3257.2063888912376
2024-05-30 17:09:00,46.67245,0.8391199999999994,1.1154932638543635,8.651622999999999,9.259263,30.381899999999973,3257.3063888912375
2024-05-30 17:12:00,45.109955,1.0127319999999997,1.1379801077314824,8.709494,8.969912,29.513800000000003,3257.3563888912377
2024-05-30 17:15:00,47.4537,1.070602,1.0992831564874896,8.709494,8.767361999999999,28.935199999999952,3257.406388891238
2024-05-30 17:21:00,45.630785,1.070601,1.0706015000006293,8.651618000000001,8.651617,28.64590000000004,3257.5063888912377
2024-05-30 17:24:00,48.206015,1.186343,1.1274825297668478,8.825234,8.709491,29.513800000000003,3257.556388891238
2024-05-30 17:30:00,49.24769,1.186343,1.1571663113537856,8.767364,8.709491,30.092600000000004,3257.656388891238
2024-05-30 17:33:00,47.17882,1.0416670000000003,1.1399421184227823,8.767364,8.969907,29.513800000000003,3257.706388891238
2024-05-30 17:36:00,44.60359,1.0995369999999998,1.1139468333479037,8.912034,8.940977,29.22460000000001,3257.756388891238
2024-05-30 17:42:00,46.70139,1.070601,1.0992875609950394,8.883098,8.940977,29.224499999999978,3257.856388891238
2024-05-30 17:45:00,45.90567,1.186343,1.1274825297668478,8.998844,8.883101,28.645899999999983,3257.9063888912383
2024-05-30 17:51:00,46.947335,1.1574080000000002,1.1574099999794556,8.998844,8.998846,29.51389999999998,3258.006388891238
2024-05-30 17:54:00,45.109955,1.070601,1.1134425553881666,8.883098,8.969907000000001,29.224499999999978,3258.0563888912384
2024-05-30 17:57:00,47.699650000000005,1.0416659999999993,1.126244622726015,8.854163,9.027777,28.067200000000014,3258.1063888912386
2024-05-31 06:57:00,44.45891,2.2569440000000007,0.8521713567035236,5.87384,3.819446,26.331000000000017,3258.1063888912386
2024-05-31 07:03:00,32.248265,0.6365739999999995,0.6071783749323763,5.5266210000000004,5.4687470000000005,24.01619999999997,3258.1063888912386
2024-05-31 07:15:00,30.7147,0.6365740000000004,0.6650885004933604,6.01852,6.076385999999999,24.884299999999996,3258.1063888912386
2024-05-31 07:24:00,32.233795,0.43402799999999964,0.6261686718247766,5.902779,6.336801,25.752399999999966,3258.1063888912386
2024-05-31 07:27:00,36.11111,0.11574099999999987,0.45239262642232364,5.381942,6.423611,25.462999999999965,3258.1063888912386
2024-05-31 07:33:00,31.48148,1.359954,0.9338292643982431,7.69676,6.944446,25.46289999999999,3258.1063888912386
2024-05-31 07:36:00,32.24826,1.273148,0.8997431917670097,7.783563999999999,7.118055999999999,25.752399999999966,3258.1563888912387
2024-05-31 07:39:00,32.233795,1.2731480000000008,0.9367105216266891,7.638884,7.031246,25.75229999999999,3258.206388891239
2024-05-31 07:42:00,36.64641,1.1574080000000002,0.9403679258417297,7.523144,7.118055999999999,26.90979999999999,3258.256388891239
2024-05-31 07:45:00,40.465855000000005,1.0416659999999993,0.9052245306613717,7.465273,7.2048570000000005,27.199100000000016,3258.3063888912393
2024-05-31 07:48:00,54.658564999999996,1.0416669999999995,0.9367477198935567,7.320605999999999,7.118059000000001,31.828700000000026,3258.3563888912395
2024-05-31 07:51:00,59.56308,0.9837960000000008,1.1222592535096587,8.188662,8.478006,34.14340000000004,3258.4063888912397
2024-05-31 07:54:00,62.138310000000004,0.9259259999999996,1.0903399411125838,8.275462999999998,8.622687,35.01159999999999,3258.45638889124
2024-05-31 07:57:00,62.398725,1.0127319999999997,1.0834625376654714,8.391203,8.535881,34.14359999999999,3258.50638889124
2024-05-31 08:00:00,66.27604,0.9259260000000005,1.0640549390003569,8.159722,8.449076,35.011499999999984,3258.55638889124
2024-05-31 08:03:00,81.19213,0.7233790000000004,0.9965135465969817,7.494208,8.101849000000001,40.79860000000002,3258.6063888912404
2024-05-31 08:06:00,83.24653,0.6076389999999998,1.053825262363019,7.523149999999999,8.593751000000001,44.56020000000001,3258.6563888912406
2024-05-31 08:09:00,76.30207999999999,1.0127310000000005,1.2424953285535023,9.230328,9.722227,39.3519,3258.7063888912407
2024-05-31 08:12:00,74.493635,1.0416660000000002,1.2845336837478942,9.172458,9.693292,40.79859999999999,3258.756388891241
2024-05-31 08:15:00,70.8912,1.0416670000000003,1.271799797921544,9.259264,9.751157,39.3518,3258.806388891241
2024-05-31 08:18:00,74.23322,1.0416670000000003,1.2461072690334778,9.085653,9.519676,40.509299999999996,3258.8563888912413
2024-05-31 08:21:00,73.20602,0.8969909999999999,1.2470960449993282,8.854163,9.635411999999999,40.79859999999999,3258.9063888912415
2024-05-31 08:24:00,72.42476500000001,0.9548609999999993,1.221448477401038,8.969908,9.548607,41.66670000000002,3258.9563888912417
2024-05-31 08:27:00,68.83681,0.8680560000000002,1.1934274796211888,8.883102999999998,9.606477,37.905100000000004,3259.006388891242
2024-05-31 08:30:00,68.070025,0.9548610000000002,1.2461700768001471,9.085647999999999,9.722227,39.3519,3259.056388891242
2024-05-31 08:33:00,70.37037000000001,0.983797,1.2258286837324306,9.085653,9.606486,40.509300000000025,3259.106388891242
2024-05-31 08:36:00,71.68692,0.983797,1.2258286837324306,9.085653,9.606486,38.1944,3259.1563888912424
2024-05-31 08:39:00,74.233215,0.9837959999999999,1.2509180072594972,9.143517,9.722221000000001,39.3519,3259.2063888912426
2024-05-31 08:42:00,71.657985,0.8680560000000002,1.2406811658574657,8.969902999999999,9.809027,39.3519,3259.2563888912428
2024-05-31 08:45:00,70.35589999999999,0.9259259999999996,1.2409316753757207,9.114588,9.809031999999998,39.3518,3259.306388891243
2024-05-31 08:48:00,67.25983500000001,0.9548610000000002,1.270609622419103,9.172457999999999,9.866897,37.32640000000001,3259.356388891243
2024-05-31 08:51:00,72.193285,1.0127319999999997,1.2297263273893597,9.230322999999999,9.693290999999999,39.0625,3259.4063888912433
2024-05-31 08:54:00,75.260415,0.9837959999999999,1.2509180072594972,9.085647000000002,9.664351,37.61580000000001,3259.4563888912435
2024-05-31 08:57:00,77.31481500000001,1.0416669999999995,1.2845342587707829,9.201388,9.722221000000001,39.9306,3259.5063888912437
2024-05-31 09:00:00,72.193285,0.8101850000000006,1.2149070230218852,8.912032,9.837966999999999,39.3519,3259.556388891244
2024-05-31 09:03:00,78.327545,0.8680560000000002,1.2289590095641902,8.883107,9.693290999999999,39.0625,3259.606388891244
2024-05-31 09:06:00,77.57523,0.78125,1.1845046834521142,8.738427,9.664357,40.509300000000025,3259.656388891244
2024-05-31 09:09:00,77.56076,0.7233799999999997,1.167793037984639,8.680552,9.722221999999999,41.08790000000002,3259.7063888912444
2024-05-31 09:12:00,71.3831,0.868055,1.2171757498032465,8.998847000000001,9.780092,38.194500000000005,3259.7563888912446
2024-05-31 09:15:00,72.39582999999999,0.78125,1.1845046834521136,8.854167,9.780097,37.905099999999976,3259.8063888912448
2024-05-31 09:18:00,71.657985,0.8680560000000002,1.2171804584301271,8.998842,9.780096,38.7732,3259.856388891245
2024-05-31 09:21:00,71.13714999999999,0.868055,1.2523396844033252,9.027782,9.895837,39.6412,3259.906388891245
2024-05-31 09:24:00,68.83681,0.868055,1.2406805311743963,8.940967,9.780092,39.3519,3259.9563888912453
2024-05-31 09:27:00,69.097225,0.8391200000000003,1.2221999773562529,8.912032,9.780092,40.219899999999996,3260.0063888912455
2024-05-31 09:30:00,66.23264,1.0127309999999996,1.2551929077300643,9.259257999999999,9.780097,38.4838,3260.0563888912457
2024-05-31 09:33:00,68.055555,0.9259259999999996,1.2165826868348617,9.143522999999998,9.780097,38.1944,3260.106388891246
2024-05-31 09:36:00,71.13714999999999,0.983797,1.275723413086435,9.085653,9.722226,39.3519,3260.156388891246
2024-05-31 09:39:00,69.58912000000001,0.9548609999999993,1.2214484774010388,9.172457999999999,9.751157000000001,38.1944,3260.206388891246
2024-05-31 09:42:00,67.25983500000001,0.9837959999999999,1.2757228184187213,9.201393,9.837966999999999,38.7731,3260.2563888912464
2024-05-31 09:45:00,66.99942,0.9548610000000002,1.2214527730830291,9.172452,9.751161,37.615700000000004,3260.3063888912466
2024-05-31 09:48:00,71.3831,0.8391200000000003,1.1872098952388022,8.883106,9.664355999999998,38.7731,3260.3563888912468
2024-05-31 09:51:00,73.451965,0.694445,1.158533322311438,8.506941,9.606486,37.615700000000004,3260.406388891247
2024-05-31 09:54:00,70.34143499999999,0.694445,1.1368309020489067,8.651622,9.693287,38.4838,3260.456388891247
2024-05-31 09:57:00,67.53472,0.78125,1.1617250015146827,8.854161999999999,9.722221999999999,38.7732,3260.5063888912473
2024-05-31 10:00:00,66.218175,0.8391200000000003,1.2221999773562522,8.969907,9.837966999999999,37.037000000000006,3260.5563888912475
2024-05-31 10:03:00,66.493055,0.9259259999999996,1.2287887669969544,9.085653,9.751157000000001,37.905099999999976,3260.6063888912477
2024-05-31 10:06:00,67.795135,0.9837960000000008,1.2509180072594976,9.056712000000001,9.635416,37.615700000000004,3260.656388891248
2024-05-31 10:09:00,68.055555,0.868055,1.228958378904773,8.998847000000001,9.809031999999998,38.194500000000005,3260.706388891248
2024-05-31 10:12:00,68.04108500000001,0.868055,1.228958378904773,8.969912,9.780097,37.615700000000004,3260.756388891248
2024-05-31 10:15:00,70.35589999999999,0.983797,1.263357819520616,9.114583,9.722226,37.615700000000004,3260.8063888912484
2024-05-31 10:18:00,64.43866,0.9259259999999996,1.2287929744251573,9.201388000000001,9.866902,38.7731,3260.8563888912486
2024-05-31 10:21:00,64.945025,0.983797,1.2509185941739855,9.143522999999998,9.722226,37.03710000000001,3260.9063888912488
2024-05-31 10:24:00,64.945025,0.8969909999999999,1.223239235315367,8.998843,9.722221999999999,37.615700000000004,3260.956388891249
2024-05-31 10:27:00,64.17823999999999,0.983797,1.2258286837324306,9.085653,9.606486,37.905100000000004,3261.006388891249
2024-05-31 10:30:00,64.43866,0.9259259999999996,1.1919567064852,9.085653,9.664357,36.74770000000001,3261.0563888912493
2024-05-31 10:33:00,65.98669,0.9548610000000002,1.246165829676625,8.998847000000001,9.635416,37.32640000000001,3261.1063888912495
2024-05-31 10:36:00,69.3287,0.9259260000000005,1.1919567064852006,9.027782,9.606486,37.037000000000006,3261.1563888912497
2024-05-31 10:39:00,65.98669,0.8101850000000006,1.1804545514511071,8.883102000000001,9.722227,36.45829999999998,3261.20638889125
2024-05-31 10:42:00,66.247105,0.8680560000000002,1.2053399099293651,8.854161999999999,9.606486,37.615700000000004,3261.25638889125
2024-05-31 10:45:00,67.520255,0.8101849999999997,1.1571856386089776,8.969912,9.751157000000001,36.169099999999986,3261.30638889125
2024-05-31 10:48:00,68.54745,0.8680560000000002,1.2053358061975112,8.883102000000001,9.635416,36.45840000000001,3261.3563888912504
2024-05-31 10:51:00,67.795135,0.868055,1.2289583789047736,8.940972,9.751157000000001,37.615700000000004,3261.4063888912506
2024-05-31 10:54:00,69.58912000000001,0.8680560000000002,1.2171804584301271,8.854161999999999,9.635416,37.32640000000001,3261.4563888912508
2024-05-31 10:57:00,67.54919,0.8101849999999997,1.1804545514511064,8.998842,9.837967,37.615700000000004,3261.506388891251
2024-05-31 11:00:00,67.7662,0.8101849999999997,1.180450552368839,8.969912,9.809027,37.32639999999998,3261.556388891251
2024-05-31 11:03:00,68.055555,0.868055,1.2171798318255,8.912032,9.693287,37.90500000000003,3261.6063888912513
2024-05-31 11:06:00,68.30150499999999,0.9548610000000002,1.2214484774010386,9.056716999999999,9.635416,38.4838,3261.6563888912515
2024-05-31 11:09:00,68.02662000000001,0.8969899999999997,1.2232386202746544,8.969907,9.693287,37.905100000000004,3261.7063888912517
2024-05-31 11:12:00,70.355905,0.9259260000000005,1.2287887669969542,8.969912,9.635416,36.16900000000001,3261.756388891252
2024-05-31 11:15:00,69.314235,0.8969899999999997,1.2112120057869153,8.912037000000002,9.606477,38.4838,3261.806388891252
2024-05-31 11:18:00,67.01389,0.8391200000000003,1.1989351420581813,8.912037000000002,9.722227,37.90500000000003,3261.856388891252
2024-05-31 11:21:00,64.68461,0.7523150000000003,1.1764415582077574,8.738427,9.722221999999999,37.037000000000006,3261.9063888912524
2024-05-31 11:24:00,65.480325,0.8391210000000004,1.1635744345199084,8.854167,9.577546,37.03699999999998,3261.9563888912526
2024-05-31 11:27:00,66.76794,0.78125,1.173141658346741,8.796297000000001,9.693287,37.905099999999976,3262.0063888912528
2024-05-31 11:30:00,68.57639,0.8101849999999997,1.157185638608977,8.825232,9.606477,37.615699999999975,3262.056388891253
2024-05-31 11:33:00,65.726275,0.8101850000000006,1.2149030839040567,8.825232,9.751157,37.037000000000006,3262.106388891253
2024-05-31 11:36:00,61.328125,0.8101850000000006,1.1804545514511071,8.912032,9.751157,35.87959999999998,3262.1563888912533
2024-05-31 11:39:00,58.781825,0.8101850000000006,1.1571896802966772,8.796292000000001,9.577547,34.72219999999999,3262.2063888912535
2024-05-31 11:42:00,55.179395,0.8101849999999997,1.1098861609535553,8.738422,9.403937,34.43289999999999,3262.2563888912537
2024-05-31 11:45:00,53.370945,0.8101850000000006,1.1336716004691523,8.680552,9.403936999999999,33.85419999999996,3262.306388891254
2024-05-31 11:48:00,56.987845,1.0416660000000002,1.1535405539501489,8.940967,9.172451,32.40739999999997,3262.356388891254
2024-05-31 11:51:00,58.52141,0.8969909999999999,1.1124623498816992,8.767361999999999,9.230321,32.407400000000024,3262.406388891254
2024-05-31 11:54:00,58.781825,0.9259260000000005,1.1290695773279094,8.767362,9.201386,32.11810000000003,3262.4563888912544
2024-05-31 11:57:00,57.479744999999994,0.868055,1.1328801650306521,8.767362,9.346067,32.98610000000002,3262.5063888912546
2024-05-31 12:00:00,55.671295,0.8969899999999997,1.1376083969678452,8.825227000000002,9.346067,32.11800000000002,3262.5563888912548
2024-05-31 12:03:00,57.479744999999994,0.9259260000000005,1.141808702380169,8.825232,9.288196,32.117999999999995,3262.606388891255
2024-05-31 12:06:00,57.465275,0.8391200000000003,1.1154932638543633,8.796297,9.403936999999999,32.98610000000002,3262.656388891255
2024-05-31 12:09:00,57.75463,0.9837959999999999,1.1617467920217688,8.940967,9.317131,33.27550000000002,3262.7063888912553
2024-05-31 12:12:00,57.465275,0.8969909999999999,1.174735479793939,8.883102999999998,9.490742000000001,33.27539999999999,3262.7563888912555
2024-05-31 12:15:00,57.465275,0.9259259999999996,1.1418087023801684,8.709492999999998,9.172457,33.85419999999996,3262.8063888912557
2024-05-31 12:18:00,54.67303,0.868055,1.0830974799463722,8.506947,8.969912,34.14360000000002,3262.856388891256
2024-05-31 12:21:00,54.629630000000006,0.868055,1.095662096341159,8.593752,9.085647,32.407400000000024,3262.906388891256
2024-05-31 12:24:00,56.72743,0.9548610000000002,1.1325493014298826,8.680557,9.056716,33.275499999999994,3262.956388891256
2024-05-31 12:27:00,56.95891,0.9259259999999996,1.116249879974964,8.593748,8.998842,33.56479999999999,3263.0063888912564
2024-05-31 12:30:00,55.671295,0.8969899999999997,1.0997685475364423,8.651617000000002,9.085647,32.40749999999997,3263.0563888912566
2024-05-31 12:33:00,55.671295,0.8969909999999999,1.0997691203499371,8.680553,9.114581999999999,32.117999999999995,3263.1063888912568
2024-05-31 12:36:00,55.179395,0.9259259999999996,1.10333799542374,8.709492999999998,9.085647,32.11810000000003,3263.156388891257
2024-05-31 12:39:00,57.219325,0.9548610000000002,1.1325493014298815,8.651617000000002,9.027776,31.828700000000026,3263.206388891257
2024-05-31 12:42:00,55.94618,0.9259259999999996,1.1033424725177532,8.680553,9.056717,32.407400000000024,3263.2563888912573
2024-05-31 12:45:00,56.452545,0.868055,1.0956664250602621,8.622682000000001,9.114587,32.1181,3263.3063888912575
2024-05-31 12:48:00,58.27546,0.9837959999999999,1.1355187115439038,8.709487,9.027781000000001,33.27550000000002,3263.3563888912577
2024-05-31 12:51:00,55.93171,0.868055,1.0830974799463722,8.622686999999999,9.085652,32.98609999999999,3263.406388891258
2024-05-31 12:54:00,55.671295,0.8969899999999997,1.1124617726610955,8.622686999999999,9.085647,33.85420000000002,3263.456388891258
2024-05-31 12:57:00,55.425345,0.8969909999999999,1.0997691203499371,8.564812,8.998840999999999,32.407399999999996,3263.506388891258
2024-05-31 13:00:00,58.246525,0.78125,1.0560959557867016,8.449077,9.056717,32.98609999999999,3263.5563888912584
2024-05-31 13:03:00,60.575810000000004,0.8101849999999997,1.0491446416034396,8.535882,9.056717,32.98610000000002,3263.6063888912586
2024-05-31 13:06:00,63.411455000000004,0.8680560000000002,1.095662680378059,8.535882,9.027776,34.43290000000002,3263.6563888912588
2024-05-31 13:09:00,65.98669,0.8969909999999999,1.174735479793939,8.622682000000001,9.230321,35.30099999999999,3263.706388891259
2024-05-31 13:12:00,68.576385,0.8680560000000002,1.1451346911986848,8.738422,9.346066,36.74769999999998,3263.756388891259
2024-05-31 13:15:00,67.7662,0.9259260000000005,1.2043031493160652,8.825232,9.432866,36.45840000000001,3263.8063888912593
2024-05-31 13:18:00,67.795135,0.8391200000000003,1.1635738125715884,8.796292000000001,9.519672,36.74770000000001,3263.8563888912595
2024-05-31 13:21:00,67.7662,0.8101849999999997,1.1218111826845973,8.709492000000001,9.403937,35.59030000000001,3263.9063888912597
2024-05-31 13:24:00,67.795135,0.8101849999999997,1.1098861609535553,8.680551999999999,9.346067,36.16890000000001,3263.95638889126
2024-05-31 13:27:00,67.795135,0.7523150000000003,1.0969594632532025,8.564817,9.346062,36.16900000000001,3264.00638889126
2024-05-31 13:30:00,67.7662,0.7523150000000003,1.1084962150803024,8.564812,9.374997,36.74769999999998,3264.05638889126
2024-05-31 13:33:00,66.493055,0.8391200000000003,1.1635738125715884,8.622682000000001,9.346062,35.87960000000001,3264.1063888912604
2024-05-31 13:36:00,66.23264,0.8101849999999997,1.1336675138416175,8.593751999999999,9.317127000000001,37.32639999999998,3264.1563888912606
2024-05-31 13:39:00,67.520255,0.8101849999999997,1.1336675138416168,8.535882,9.259257,36.16900000000001,3264.2063888912608
2024-05-31 13:42:00,68.547455,0.8101849999999997,1.1454611132486365,8.564812,9.317127000000001,36.45840000000001,3264.256388891261
2024-05-31 13:45:00,69.3287,0.8391210000000004,1.1396739132750753,8.593747,9.259256,36.16890000000001,3264.306388891261
2024-05-31 13:48:00,67.25983500000001,0.78125,1.103711999164503,8.564812,9.288191999999999,36.16890000000001,3264.3563888912613
2024-05-31 13:51:00,65.726275,0.78125,1.1154400952457861,8.535882,9.288191999999999,36.16900000000001,3264.4063888912615
2024-05-31 13:54:00,65.98669,0.8391200000000003,1.1276171337779526,8.593752,9.230322000000001,34.722200000000015,3264.4563888912617
2024-05-31 13:57:00,63.642939999999996,0.78125,1.1037119991645035,8.535882,9.259262,35.011600000000016,3264.506388891262
2024-05-31 14:00:00,62.90509,0.78125,1.127106541378955,8.478012,9.259262,33.85420000000002,3264.556388891262
2024-05-31 14:03:00,63.151039999999995,0.8101849999999997,1.1098820268249927,8.709492000000001,9.374997,35.59020000000001,3264.606388891262
2024-05-31 14:06:00,64.178245,0.8391210000000004,1.1516602025334854,8.709487000000001,9.403936,35.87960000000001,3264.6563888912624
2024-05-31 14:09:00,65.97222500000001,0.8101849999999997,1.1336716004691525,8.680551999999999,9.403937,35.879700000000014,3264.7063888912626
2024-05-31 14:12:00,67.01389,0.8680560000000002,1.1934316056459282,8.680551999999999,9.403936,36.45829999999998,3264.7563888912628
2024-05-31 14:15:00,70.616315,0.868055,1.1814573045633732,8.680552,9.374997,37.905100000000004,3264.806388891263
2024-05-31 14:18:00,68.31597500000001,0.8391200000000003,1.115493263854364,8.304402,8.912042,37.03710000000001,3264.856388891263
2024-05-31 14:21:00,66.218175,0.8101850000000006,1.0978863013082705,8.391202,9.027777,36.16899999999998,3264.9063888912633
2024-05-31 14:24:00,68.02662000000001,0.868055,1.1451340896638735,8.738422,9.346067,36.16889999999998,3264.9563888912635
2024-05-31 14:27:00,68.83681,0.9259260000000005,1.1670378698298887,8.796292000000001,9.317126,36.45829999999998,3265.0063888912637
2024-05-31 14:30:00,67.7662,0.8101849999999997,1.1336716004691525,8.680551999999999,9.403937,35.59030000000001,3265.056388891264
2024-05-31 14:33:00,65.97222500000001,0.8101850000000006,1.157189680296678,8.680552,9.461807,36.16890000000001,3265.106388891264
2024-05-31 14:36:00,65.465855,0.868055,1.1934309872535334,8.767357,9.490742000000001,36.45839999999998,3265.156388891264
2024-05-31 14:39:00,63.903355,0.8391200000000003,1.1635738125715884,8.796292000000001,9.519672,35.590299999999985,3265.2063888912644
2024-05-31 14:42:00,61.588539999999995,0.7233799999999997,1.1122362277647662,8.680551999999999,9.577542000000001,36.16900000000001,3265.2563888912646
2024-05-31 14:45:00,65.480325,0.868055,1.1814573045633732,8.796292000000001,9.490737000000001,35.011499999999984,3265.3063888912648
2024-05-31 14:48:00,61.588539999999995,0.78125,1.161721045092311,8.767362,9.635412,33.85420000000002,3265.356388891265
2024-05-31 14:51:00,61.588539999999995,0.8680560000000002,1.1573113554155485,8.825232,9.461806,35.879699999999985,3265.406388891265
2024-05-31 14:54:00,64.17823999999999,0.868055,1.1573107496102433,8.825232,9.461807,34.72219999999999,3265.4563888912653
2024-05-31 14:57:00,66.218175,0.9548610000000002,1.1838276646588708,8.796292000000001,9.288191000000001,35.87960000000001,3265.5063888912655
2024-05-31 15:00:00,66.76794,0.78125,1.1387090488357638,8.680551999999999,9.490742000000001,34.72219999999999,3265.5563888912657
2024-05-31 15:03:00,66.247105,0.9259260000000005,1.179532794077459,8.940972,9.490736,36.45829999999998,3265.606388891266
2024-05-31 15:06:00,66.015625,0.9259260000000005,1.2165826868348621,8.912032,9.548606,35.590299999999985,3265.656388891266
2024-05-31 15:09:00,66.493055,0.868055,1.1451298681534055,8.940972,9.548607,36.16899999999998,3265.706388891266
2024-05-31 15:12:00,68.02662000000001,0.9548610000000002,1.1964465367851798,8.940967,9.461806,37.03709999999998,3265.7563888912664
2024-05-31 15:15:00,64.95949,0.8391200000000003,1.1635738125715884,8.825227000000002,9.548607,36.74770000000001,3265.8063888912666
2024-05-31 15:18:00,63.425925,0.8969909999999999,1.1869625759536304,8.883102999999998,9.519672,36.747600000000006,3265.8563888912668
2024-05-31 15:21:00,63.425925,0.9259259999999996,1.1795327940774583,8.998843,9.548607,35.30090000000001,3265.906388891267
2024-05-31 15:24:00,62.109375,0.983797,1.2004373190078808,8.998843,9.461806,34.72219999999999,3265.956388891267
2024-05-31 15:27:00,61.357060000000004,1.0127319999999997,1.2039445755268796,8.969902999999999,9.375001000000001,33.85419999999999,3266.0063888912673
2024-05-31 15:30:00,66.99942,0.9837959999999999,1.1876246842143723,8.940967,9.375001000000001,35.301000000000016,3266.0563888912675
2024-05-31 15:33:00,65.726275,0.8969899999999997,1.199123181770745,8.854167,9.519677,35.300899999999984,3266.1063888912677
2024-05-31 15:36:00,64.19271,0.868055,1.1573107496102433,8.709487,9.346062,36.45830000000001,3266.156388891268
2024-05-31 15:39:00,62.61574,0.8391200000000003,1.1635738125715884,8.796292000000001,9.519672,35.01159999999999,3266.206388891268
2024-05-31 15:42:00,65.45139,0.9259260000000005,1.1795370999543673,8.912032,9.461806,35.87960000000001,3266.256388891268
2024-05-31 15:45:00,62.919560000000004,0.8391200000000003,1.1635738125715884,8.825232,9.548611999999999,35.30090000000001,3266.3063888912684
2024-05-31 15:48:00,63.917825,0.9259260000000005,1.179532794077459,8.940972,9.490736,34.72219999999999,3266.3563888912686
2024-05-31 15:51:00,66.50752499999999,0.9548610000000002,1.1964465367851798,8.912032,9.432870999999999,36.74769999999998,3266.4063888912688
2024-05-31 15:54:00,64.42419,0.868055,1.1451340896638735,8.912032,9.519677,37.037000000000035,3266.456388891269
