Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-31 15:57:00,65.72627499999999,0.8101849999999997,1.1571896802966768,8.738422,9.519677,35.30090000000001,3266.506388891269
2024-05-31 16:00:00,65.72627499999999,0.868055,1.1694164509244407,8.883102000000001,9.548607,35.30099999999999,3266.5563888912693
2024-05-31 16:03:00,66.493055,0.8969899999999997,1.2112120057869162,8.854167,9.548607,36.74769999999998,3266.6063888912695
2024-05-31 16:06:00,64.43866,0.868055,1.193430987253533,8.825227000000002,9.548611999999999,35.590299999999985,3266.6563888912697
2024-05-31 16:09:00,60.575810000000004,0.9259259999999996,1.2165826868348617,8.998838,9.635411999999999,35.011600000000016,3266.70638889127
2024-05-31 16:12:00,60.575810000000004,0.9259259999999996,1.167037869829888,9.114583,9.635417,35.30090000000001,3266.75638889127
2024-05-31 16:15:00,60.575810000000004,0.9548610000000002,1.208980308329017,8.998847000000001,9.548606,36.16890000000001,3266.80638889127
2024-05-31 16:18:00,60.31539,0.9548609999999993,1.2089803083290165,9.056718,9.606477,35.01159999999999,3266.8563888912704
2024-05-31 16:21:00,62.90509,1.0127319999999997,1.2039400921460481,9.143518,9.548606,34.43289999999999,3266.9063888912706
2024-05-31 16:24:00,64.684605,1.0127319999999997,1.2168692499036622,9.114588,9.548606,34.722200000000015,3266.9563888912708
2024-05-31 16:27:00,67.28877499999999,0.983797,1.2258243226117336,9.027783,9.548606,35.87960000000001,3267.006388891271
2024-05-31 16:30:00,65.97222500000001,0.8969899999999997,1.1869619731761882,8.912037000000002,9.548607,36.45829999999998,3267.056388891271
2024-05-31 16:33:00,64.684605,0.868055,1.1573107496102424,8.912037000000002,9.548611999999999,36.16899999999998,3267.1063888912713
2024-05-31 16:36:00,62.87616,0.8680560000000002,1.1814579187963672,8.854163,9.548607,36.45829999999998,3267.1563888912715
2024-05-31 16:39:00,59.273725,0.8680560000000002,1.1694212334040766,8.854163,9.519677,35.87960000000001,3267.2063888912717
2024-05-31 16:42:00,57.219325,0.8969899999999997,1.1376083969678459,8.940967,9.461807,35.301000000000016,3267.256388891272
2024-05-31 16:45:00,57.20486,0.9837959999999999,1.2004367480229732,8.969908,9.432872,34.43289999999999,3267.306388891272
2024-05-31 16:48:00,59.027775000000005,1.0416669999999995,1.1804398198989372,8.883098,9.172450999999999,35.30090000000001,3267.356388891272
2024-05-31 16:51:00,60.836225,0.9548609999999993,1.1454978920750043,8.825228,9.230327,34.14349999999999,3267.4063888912724
2024-05-31 16:54:00,58.000575,0.8969909999999999,1.150058697902094,8.680558,9.230326999999999,35.011600000000016,3267.4563888912726
2024-05-31 16:57:00,58.000575,0.8969899999999997,1.0997685475364432,8.680557,9.114587,33.27540000000002,3267.5063888912728
2024-05-31 17:00:00,57.50868,0.8391200000000003,1.1276213119954273,8.622682000000001,9.259262,33.85419999999999,3267.556388891273
2024-05-31 17:03:00,53.862845,0.8101849999999997,1.0978863013082691,8.622686999999999,9.259262,32.9862,3267.606388891273
2024-05-31 17:06:00,53.35648,0.7523150000000003,1.0619625139193192,8.478012,9.172457,33.27550000000002,3267.6563888912733
2024-05-31 17:09:00,52.850115,0.9548610000000002,1.1063864665921435,8.622682000000001,8.940971000000001,30.960700000000003,3267.7063888912735
2024-05-31 17:12:00,53.096064999999996,0.868055,1.0956620963411599,8.506947,8.998842,32.117999999999995,3267.7563888912737
2024-05-31 17:15:00,55.179395,0.8391209999999996,1.066226964306206,8.333332,8.825230999999999,32.4075,3267.806388891274
2024-05-31 17:18:00,54.644095,0.78125,1.0560959557867016,8.304402,8.912042,32.11800000000002,3267.856388891274
2024-05-31 17:21:00,53.862845,0.8101849999999997,1.0367575669659153,8.275462000000001,8.767357,32.1181,3267.906388891274
2024-05-31 17:24:00,54.12326,0.8101849999999997,1.0242897640122615,8.333331999999999,8.796297000000001,32.407400000000024,3267.9563888912744
2024-05-31 17:27:00,52.835645,0.868055,1.0319507954213933,8.449072000000001,8.796297000000001,31.25,3268.0063888912746
2024-05-31 17:39:00,55.931709999999995,0.5208329999999997,0.9584939294570409,7.899306,8.969902999999999,31.828699999999998,3268.2063888912744
2024-05-31 17:42:00,52.604164999999995,0.7233799999999997,1.0319487267820862,8.130792,8.825232,31.828699999999998,3268.2563888912746
2024-05-31 17:45:00,54.644095,0.8101859999999999,1.0858142310244343,8.246532,8.854166,31.828699999999998,3268.3063888912748
2024-05-31 17:48:00,54.658564999999996,0.7233799999999997,1.0319487267820855,8.246532,8.940971999999999,31.25,3268.356388891275
2024-05-31 17:51:00,52.850115,0.8680560000000002,1.0704440179325587,8.333331999999999,8.767356,30.671299999999974,3268.406388891275
2024-05-31 17:57:00,52.32928,0.7523150000000003,1.0501602849767449,8.275462000000001,8.940977,30.96070000000003,3268.506388891275
2024-06-02 07:51:00,50.0,0.8101849999999997,1.5160799317506608,0.0,1.7361109999999993,30.092600000000004,3268.506388891275
2024-06-02 07:54:00,50.0,0.8101849999999997,1.5160799317506608,0.0,1.7361109999999993,29.803300000000007,3268.506388891275
2024-06-02 07:57:00,50.0,0.8391209999999996,1.5379410180385302,0.0,1.7071749999999994,30.960700000000003,3268.506388891275
2024-06-02 08:00:00,50.0,0.578703,1.3186570435201108,-0.2025459999999999,1.7361109999999993,31.25,3268.506388891275
2024-06-02 08:03:00,50.0,0.34722200000000036,0.9341467273006328,0.11574100000000076,1.7361109999999993,30.67139999999995,3268.506388891275
2024-06-02 08:06:00,50.0,1.3888879999999997,2.0499904818433743,0.2314809999999996,1.7361109999999993,31.828699999999998,3268.506388891275
2024-06-02 08:09:00,50.0,1.4467590000000001,2.224470733594205,-0.05787000000000031,1.7361109999999993,30.67119999999997,3268.506388891275
2024-06-02 08:12:00,50.0,1.359953,2.121491827841804,-0.02893499999999971,1.7361109999999993,31.82869999999997,3268.506388891275
2024-06-02 08:15:00,50.0,1.359953,2.1103086644465243,0.0,1.7361109999999993,32.69679999999997,3268.506388891275
2024-06-02 08:18:00,50.0,1.359953,2.1103086644465243,0.0,1.7361109999999993,31.828700000000026,3268.506388891275
2024-06-02 08:21:00,50.0,1.244212,1.998488436058995,-0.02893599999999985,1.7361109999999993,31.25,3268.506388891275
2024-06-02 08:24:00,50.0,1.3020829999999997,2.0489980626405244,0.0,1.7361109999999993,30.38190000000003,3268.506388891275
2024-06-02 08:27:00,50.0,1.475695,2.198179421089934,0.05787100000000045,1.7071749999999994,31.828799999999973,3268.506388891275
2024-06-02 08:30:00,50.0,1.5624989999999999,2.3348779482629753,-0.02893599999999985,1.7361109999999993,31.24999999999997,3268.506388891275
2024-06-02 08:33:00,50.0,1.5335640000000001,2.2931192905966657,0.0,1.7361109999999993,31.539299999999997,3268.506388891275
2024-06-02 08:36:00,50.0,1.5335650000000003,2.293119944789434,-0.02893499999999971,1.7071749999999994,29.803300000000007,3268.506388891275
2024-06-02 08:39:00,50.0,1.5625,2.30048962869668,0.02893499999999971,1.7071749999999994,31.828699999999998,3268.506388891275
2024-06-02 08:42:00,33.998845,1.5335650000000003,2.293119944789434,-0.02893499999999971,1.7071749999999994,26.33099999999999,3268.506388891275
2024-06-03 08:06:00,62.167245,3.906248999999999,1.6145283757903728,11.400462999999998,7.957174000000002,32.9862,3268.506388891275
2024-06-03 08:09:00,65.98669,3.0960639999999993,1.444772619962249,11.111107999999998,8.535884,35.01150000000001,3268.556388891275
2024-06-03 08:12:00,67.28877,3.038194,1.4556298308359972,11.111107999999998,8.622684000000001,36.45830000000001,3268.6063888912754
2024-06-03 08:15:00,67.01389,2.9803239999999995,1.465296835176812,11.024308,8.622684000000001,36.45839999999998,3268.6563888912756
2024-06-03 08:18:00,68.807875,2.922454,1.4201927338243776,10.763893,8.391209,35.590299999999985,3268.7063888912758
2024-06-03 08:21:00,65.234375,3.038194,1.4556298308359938,10.879628,8.391203999999998,35.590299999999985,3268.756388891276
2024-06-03 08:24:00,67.520255,3.0092589999999992,1.4468027862202086,10.734953,8.275464,36.74769999999998,3268.806388891276
2024-06-03 08:27:00,68.57639,2.8935180000000003,1.4382821956247729,10.821757000000002,8.506948999999999,37.32640000000001,3268.8563888912763
2024-06-03 08:30:00,67.53472,2.835648,1.3933732492308304,10.648152,8.362264,37.615700000000004,3268.9063888912765
2024-06-03 08:33:00,67.7662,2.8935180000000003,1.4112784330100148,10.706017,8.362268999999998,36.45839999999998,3268.9563888912767
2024-06-03 08:36:00,66.23264,2.922453999999999,1.4473036999771278,10.648147999999999,8.304393999999998,36.74769999999998,3269.006388891277
2024-06-03 08:39:00,69.849535,2.922453,1.4201924261400807,10.445602000000001,8.072918999999999,37.3263,3269.056388891277
2024-06-03 08:42:00,68.055555,3.009259,1.389906091185275,10.619208,8.101848999999998,39.3519,3269.106388891277
2024-06-03 08:45:00,62.644675,3.009259,1.389906091185275,10.763884000000001,8.246524999999998,36.74770000000001,3269.1563888912774
2024-06-03 08:48:00,56.97338,3.038194,1.4274062302515174,10.706019,8.188655,36.45839999999998,3269.2063888912776
2024-06-03 08:51:00,56.19213,3.0960650000000003,1.3856767404084165,10.648144000000002,8.015049,35.30090000000001,3269.2563888912778
2024-06-03 08:54:00,56.72743,3.038194,1.3688138344866856,10.532403,7.957178999999999,36.747600000000034,3269.306388891278
2024-06-03 08:57:00,55.150459999999995,2.748842,1.3393535562294863,10.271987,8.043985,36.16890000000001,3269.356388891278
2024-06-03 09:00:00,48.220485,2.6620370000000007,1.285192358482875,10.127317,7.95718,34.14359999999999,3269.4063888912783
2024-06-03 09:03:00,62.90509,3.0960660000000004,1.3548829660231723,10.243057,7.581021,36.16890000000001,3269.4563888912785
2024-06-03 09:06:00,64.699075,2.835647,1.3379473640237816,10.127316,7.783569,34.72219999999999,3269.5063888912787
2024-06-03 09:09:00,61.863425,2.951389,1.4012265764701033,10.387728,7.957179,35.011499999999984,3269.556388891279
2024-06-03 09:12:00,54.398145,3.240741,1.4580544150933328,10.792826000000002,8.043985,34.43289999999996,3269.606388891279
2024-06-03 09:15:00,58.275465,3.3275449999999998,1.420566226255222,10.763884000000001,7.870369,35.87959999999998,3269.656388891279
2024-06-03 09:18:00,59.823494999999994,3.211805,1.387865535070694,10.734953999999998,7.957178999999999,35.01159999999999,3269.7063888912794
2024-06-03 09:21:00,60.836225,3.125,1.3631556396865778,10.619214,7.928244,34.72229999999996,3269.7563888912796
2024-06-03 09:24:00,61.588539999999995,3.096064,1.3856659613420088,10.532408,7.899304000000001,35.59030000000001,3269.8063888912798
2024-06-03 09:27:00,59.823494999999994,3.038194,1.36880343455369,10.532408,7.957174000000001,34.43280000000004,3269.85638889128
2024-06-03 09:30:00,58.76736,3.0092589999999992,1.3899060911852748,10.445603,7.928244,35.30090000000001,3269.90638889128
2024-06-03 09:33:00,56.95891,3.124998999999999,1.3631553540891892,10.503473,7.812504000000001,34.14349999999999,3269.9563888912803
2024-06-03 09:36:00,55.685765,3.0092589999999992,1.3899060911852748,10.445603,7.928244,34.14350000000002,3270.0063888912805
2024-06-03 09:39:00,52.34375,2.9803239999999995,1.3518626357376107,10.503473,7.986109000000001,33.27539999999999,3270.0563888912807
2024-06-03 09:42:00,52.57523,3.096064,1.3856659613420088,10.590278,7.957174,33.85419999999999,3270.106388891281
2024-06-03 09:45:00,54.13773,3.038194,1.36880343455369,10.532408,7.957174000000001,34.143400000000014,3270.156388891281
2024-06-03 09:48:00,45.8912,2.835648,1.3379476655332638,10.358798,8.015049999999999,31.82860000000005,3270.206388891281
2024-06-03 09:51:00,59.042245,3.2696750000000003,1.371719396254792,10.387727000000002,7.523152,35.590299999999985,3270.2563888912814
2024-06-03 09:54:00,58.52141,2.9803230000000003,1.381298603005819,10.271992000000001,7.783569,33.56479999999996,3270.3063888912816
2024-06-03 09:57:00,59.288195,2.922453,1.3924443245460303,10.300927000000001,7.899304000000001,34.722200000000015,3270.3563888912818
2024-06-03 10:00:00,57.465275,2.9803239999999995,1.351872946570537,10.503468000000002,7.986114,34.14350000000002,3270.406388891282
2024-06-03 10:03:00,54.918980000000005,3.0960650000000003,1.3856767404084165,10.648144000000002,8.015049,32.696699999999964,3270.456388891282
2024-06-03 10:06:00,55.93171,3.2118059999999993,1.3878658188048787,10.792819999999999,8.015044,32.98619999999997,3270.5063888912823
2024-06-03 10:09:00,55.425345,3.298611,1.4124170207775957,10.85069,7.986109,32.98609999999999,3270.5563888912825
2024-06-03 10:12:00,56.452545,3.240741,1.3960668896964359,10.76389,7.957178999999999,32.9862,3270.6063888912827
2024-06-03 10:15:00,54.644095,3.1828699999999994,1.3796468344316013,10.734953999999998,7.986114,32.40730000000002,3270.656388891283
2024-06-03 10:18:00,57.98611,3.240741,1.363668424887383,10.648144,7.8125029999999995,33.275499999999965,3270.706388891283
2024-06-03 10:21:00,56.72743,3.0960650000000003,1.3548826797885254,10.590274,7.9282390000000005,32.69670000000002,3270.756388891283
2024-06-03 10:24:00,55.96065,3.0671299999999997,1.3465911588338697,10.561344,7.928244,33.275499999999965,3270.8063888912834
2024-06-03 10:27:00,52.314814999999996,3.096064,1.3548823935538563,10.619214,7.95718,32.98610000000002,3270.8563888912836
2024-06-03 10:30:00,49.233215,3.1828699999999994,1.3796468344316013,10.677084,7.928244,32.696799999999996,3270.9063888912838
2024-06-03 10:33:00,51.54803,3.298609999999999,1.3459823254032075,10.677084,7.754634000000001,32.407399999999996,3270.956388891284
2024-06-03 10:36:00,50.766785,3.096064,1.3548823935538563,10.474538,7.812504000000001,32.69670000000002,3271.006388891284
2024-06-03 10:39:00,50.5353,3.0671299999999997,1.3465911588338697,10.561344,7.928244,32.696799999999996,3271.0563888912843
2024-06-03 10:42:00,45.61632,3.1828700000000003,1.4108177438969505,10.648149,7.9282390000000005,30.671299999999974,3271.1063888912845
2024-06-03 10:45:00,47.71412,3.1539350000000006,1.371410279401285,10.648144000000002,7.9282390000000005,32.117999999999995,3271.1563888912847
2024-06-03 10:48:00,51.5625,3.1828699999999994,1.347503344566818,10.619214,7.841434000000001,31.828700000000026,3271.206388891285
2024-06-03 10:51:00,54.398145,3.096064,1.3548823935538563,10.561338000000001,7.899304000000001,32.407399999999996,3271.256388891285
2024-06-03 10:54:00,53.616895,3.038194,1.3382805428647317,10.561338000000001,7.957174000000001,32.40750000000003,3271.306388891285
2024-06-03 10:57:00,53.64583,3.038195,1.3688037266102338,10.561344,7.986109000000001,31.82869999999997,3271.3563888912854
2024-06-03 11:00:00,53.631365,3.124998999999999,1.3631553540891892,10.503473,7.812504000000001,32.696799999999996,3271.4063888912856
2024-06-03 11:03:00,55.70023,2.8935180000000003,1.296437457084048,10.358797,7.899309,31.82869999999997,3271.4563888912858
2024-06-03 11:06:00,55.70023,2.8935180000000003,1.3262996509906486,10.358797,7.9282390000000005,32.696799999999996,3271.506388891286
2024-06-03 11:09:00,55.700230000000005,2.922453999999999,1.3348414151542083,10.416668,7.957174000000001,33.85420000000002,3271.556388891286
2024-06-03 11:12:00,54.91898,3.0671290000000004,1.346590871953501,10.474538,7.841439,32.11809999999997,3271.6063888912863
2024-06-03 11:15:00,47.42477,3.009259,1.3299511541310804,10.561339,7.98611,32.407400000000024,3271.6563888912865
2024-06-03 11:18:00,46.397565,3.1828699999999994,1.3796468344316013,10.706014,7.957174000000001,31.82869999999997,3271.7063888912867
2024-06-03 11:21:00,47.17882,3.211805,1.3555999622109072,10.677079,7.870374,32.1181,3271.756388891287
2024-06-03 11:24:00,47.193285,3.1828700000000003,1.3475146299916638,10.648144000000002,7.870374,31.828799999999973,3271.806388891287
2024-06-03 11:27:00,49.754054999999994,3.124998999999999,1.3631553540891892,10.445603,7.754634000000001,31.82869999999997,3271.856388891287
2024-06-03 11:30:00,50.795715,3.0092589999999992,1.32995115413108,10.445603,7.870374000000001,32.4075,3271.9063888912874
2024-06-03 11:33:00,47.4537,2.922453,1.3348411203179458,10.387732999999999,7.92824,29.803200000000004,3271.9563888912876
2024-06-03 11:36:00,50.274885,3.0671289999999996,1.3149970916734413,10.416663,7.754633999999999,31.82869999999997,3272.0063888912878
2024-06-03 11:39:00,42.79514,2.922454,1.3048460184298345,10.329864,7.84144,30.9606,3272.056388891288
2024-06-03 11:42:00,43.055555,3.0092589999999992,1.232717653849606,10.214122999999999,7.552084,29.513800000000003,3272.106388891288
2024-06-03 11:45:00,43.56192,3.1539339999999996,1.3063223062207343,10.156253,7.378469000000001,30.092600000000004,3272.1563888912883
2024-06-03 11:48:00,43.31597,3.124998999999999,1.2642196790400466,10.069443,7.291664000000001,30.382000000000005,3272.2063888912885
2024-06-03 11:51:00,43.31597,3.038194,1.2406190799696086,10.069443,7.378469,29.51389999999998,3272.2563888912887
2024-06-03 11:54:00,44.618055,3.0960639999999993,1.3231421094243225,9.953707999999999,7.262734,30.092600000000004,3272.306388891289
2024-06-03 11:57:00,42.288775,3.0671290000000004,1.314985996273908,10.040508,7.378469,28.93520000000001,3272.356388891289
2024-06-03 12:00:00,40.465855,3.038195,1.2743094830228103,10.069444,7.4074089999999995,29.224499999999978,3272.406388891289
2024-06-03 12:03:00,40.205439999999996,3.096064,1.3231421094243228,10.040508,7.349534,28.93520000000001,3272.4563888912894
2024-06-03 12:06:00,40.986689999999996,2.9803239999999995,1.224798561768725,10.069448000000001,7.436344000000001,28.645899999999983,3272.5063888912896
2024-06-03 12:09:00,41.261575,2.951389,1.2500912201051315,10.069448,7.494209000000001,28.356499999999983,3272.5563888912898
2024-06-03 12:12:00,42.01389,2.922453999999999,1.27392607829842,10.011578,7.494214,29.224500000000035,3272.60638889129
2024-06-03 12:15:00,39.192710000000005,2.922454,1.2419964544960356,9.953703,7.407409,29.513900000000035,3272.65638889129
2024-06-03 12:18:00,42.549189999999996,2.9803229999999994,1.2904066396918006,9.982637,7.407404000000001,28.935100000000034,3272.7063888912903
2024-06-03 12:21:00,43.56192,2.8935180000000003,1.2338599537502588,10.040512,7.523144,29.22460000000001,3272.7563888912905
2024-06-03 12:24:00,41.507525,2.864584,1.225715976565479,10.098382999999998,7.609949,29.80329999999998,3272.8063888912907
2024-06-03 12:27:00,42.274305,2.951389,1.2821761537405838,10.069448,7.523148999999999,28.067200000000014,3272.856388891291
2024-06-03 12:30:00,45.109955,2.9803239999999995,1.224798561768725,10.214118,7.581014000000001,29.513800000000003,3272.906388891291
2024-06-03 12:33:00,42.549189999999996,2.9803239999999995,1.2581784739770405,10.127317999999999,7.523144000000001,27.777800000000013,3272.956388891291
2024-06-03 12:36:00,41.261575,3.009259,1.298618651020217,10.127317999999999,7.523148999999999,27.77769999999998,3273.0063888912914
2024-06-03 12:39:00,39.17824,3.009259,1.2662472429674025,10.127317999999999,7.494209000000001,28.356499999999983,3273.0563888912916
2024-06-03 12:42:00,43.57639,3.0671289999999996,1.2823303135350983,10.127317999999999,7.436339,28.93520000000001,3273.1063888912918
2024-06-03 12:45:00,43.836805,2.835648,1.2175518965132528,9.780096,7.320598,28.935100000000034,3273.156388891292
2024-06-03 12:48:00,46.643515,2.5752319999999997,1.202521141590607,9.664356000000002,7.523144000000001,29.22459999999998,3273.206388891292
2024-06-03 12:51:00,42.274305,2.8645830000000005,1.2573666425890484,9.924772,7.465279,28.356400000000008,3273.2563888912923
2024-06-03 12:54:00,42.79514,2.922454,1.273926078298422,10.011572999999999,7.494209000000001,28.64580000000001,3273.3063888912925
2024-06-03 12:57:00,43.330439999999996,2.9803239999999995,1.2904069238184877,10.069448000000001,7.494214,29.513900000000007,3273.3563888912927
2024-06-03 13:00:00,42.53472,3.124998999999999,1.3312801702733723,10.098383,7.378474000000001,28.356400000000008,3273.406388891293
2024-06-03 13:03:00,43.80787,3.0960639999999993,1.3231421094243245,10.098378,7.407404000000001,28.64580000000001,3273.456388891293
2024-06-03 13:06:00,49.001735,3.038194,1.274297775318526,10.185188,7.523144,29.22459999999998,3273.506388891293
2024-06-03 13:09:00,52.083335000000005,3.038194,1.3068226391454363,10.271988,7.6388940000000005,30.092599999999976,3273.5563888912934
2024-06-03 13:12:00,54.398145,3.009259,1.298618651020219,10.358798,7.754629,31.25,3273.6063888912936
2024-06-03 13:15:00,54.658564999999996,3.038194,1.3068226391454343,10.387728,7.754633999999999,30.671300000000002,3273.656388891294
2024-06-03 13:18:00,53.862845,3.038194,1.3382805428647317,10.416663,7.812499,30.671300000000002,3273.706388891294
2024-06-03 13:21:00,55.931715,3.0671289999999996,1.3149859962739097,10.300927999999999,7.638889000000001,31.25,3273.756388891294
2024-06-03 13:24:00,54.904515,3.038194,1.3382805428647317,10.329858000000002,7.725694000000001,31.5394,3273.8063888912943
2024-06-03 13:27:00,54.398145,2.922454,1.3048460184298345,10.156253,7.667829,31.828699999999998,3273.8563888912945
2024-06-03 13:30:00,55.425345,2.951389,1.2821761537405838,10.243058000000001,7.696759,32.696799999999996,3273.9063888912947
2024-06-03 13:33:00,54.644095,3.0960639999999993,1.3231421094243225,10.214118,7.523144,31.5394,3273.956388891295
2024-06-03 13:36:00,52.083330000000004,2.9803239999999995,1.2904069238184877,10.214118,7.638884,32.1181,3274.006388891295
2024-06-03 13:39:00,53.11053,3.0092589999999992,1.32995115413108,10.156253,7.581024000000001,31.828599999999994,3274.0563888912952
2024-06-03 13:42:00,54.658564999999996,2.9803229999999994,1.321602158801984,10.127317000000001,7.581024000000001,32.117999999999995,3274.1063888912954
2024-06-03 13:45:00,54.658564999999996,2.8935180000000003,1.2656669473819968,10.156247,7.667829,30.9606,3274.1563888912956
2024-06-03 13:48:00,53.616895,2.835648,1.27955938374386,10.069442,7.667824,31.539299999999997,3274.206388891296
2024-06-03 13:51:00,54.137730000000005,2.8935189999999995,1.2656564286585228,10.127313000000001,7.638884,32.117999999999995,3274.256388891296
2024-06-03 13:54:00,51.5625,2.951389,1.313234159283409,10.214118,7.696759,30.671300000000002,3274.306388891296
2024-06-03 13:57:00,52.57523,2.922453999999999,1.27392607829842,10.185188,7.667824,30.092600000000004,3274.3563888912963
2024-06-03 14:00:00,51.33102,2.9803239999999995,1.2904069238184877,10.156248,7.581014,31.828699999999998,3274.4063888912965
2024-06-03 14:03:00,51.80845,3.0092589999999992,1.3299404938009916,10.098382999999998,7.523144,32.407399999999996,3274.4563888912967
2024-06-03 14:06:00,52.34375,2.8935180000000003,1.2009325866340765,10.098377,7.552079,30.381999999999977,3274.506388891297
2024-06-03 14:09:00,50.795715,2.8935189999999995,1.2656564286585228,10.127313000000001,7.638884,29.513800000000003,3274.556388891297
2024-06-03 14:12:00,49.5081,2.9803239999999995,1.2904069238184877,10.185188,7.609954,30.3819,3274.6063888912972
2024-06-03 14:15:00,47.309025000000005,2.9803239999999995,1.3216024476719757,10.214118,7.667824,30.671299999999974,3274.6563888912974
2024-06-03 14:18:00,50.795715,3.038194,1.3068115916988505,10.243058000000001,7.609954,30.9606,3274.7063888912976
2024-06-03 14:21:00,49.24769,2.9803239999999995,1.2904069238184877,10.243058000000001,7.667824,29.803300000000007,3274.756388891298
2024-06-03 14:24:00,51.822915,2.9803239999999995,1.2904069238184877,10.243058000000001,7.667824,29.513900000000007,3274.806388891298
2024-06-03 14:27:00,50.115745000000004,2.9803239999999995,1.2581784739770405,10.185188,7.581014000000001,30.960700000000003,3274.856388891298
2024-06-03 14:30:00,49.348965,3.0092589999999992,1.2662472429674025,10.098382999999998,7.465274000000001,30.092600000000004,3274.9063888912983
2024-06-03 14:33:00,48.712379999999996,3.009259,1.298618651020217,10.243058000000001,7.638889,29.513900000000007,3274.9563888912985
2024-06-03 14:36:00,51.041664999999995,3.0960639999999993,1.2903450945705928,10.243058000000001,7.523144,30.671300000000002,3275.0063888912987
2024-06-03 14:39:00,49.00174,2.9803239999999995,1.3215918337200248,10.127317999999999,7.581014,29.51389999999998,3275.056388891299
2024-06-03 14:42:00,50.014465,3.0960639999999993,1.3548715951623345,10.127317999999999,7.465274000000001,28.93519999999998,3275.106388891299
2024-06-03 14:45:00,51.54803,2.9803239999999995,1.2581784739770405,10.127317999999999,7.523144,30.671300000000002,3275.1563888912992
2024-06-03 14:48:00,51.837385,2.951389,1.313234159283409,10.156248,7.638889,30.382000000000005,3275.2063888912994
2024-06-03 14:51:00,51.302085000000005,2.951389,1.2821761537405838,10.185188,7.638889,30.3819,3275.2563888912996
2024-06-03 14:54:00,52.32928,3.0671289999999996,1.248514989245355,10.271988,7.5520890000000005,31.539299999999997,3275.3063888913
2024-06-03 14:57:00,53.096064999999996,2.9803239999999995,1.3216024476719757,10.185188,7.6388940000000005,31.828599999999994,3275.3563888913
2024-06-03 15:00:00,51.0272,2.9803239999999995,1.224798561768725,10.156248,7.523144,31.539299999999997,3275.4063888913
2024-06-03 15:03:00,51.5625,2.951389,1.2821761537405838,10.156248,7.609948999999999,30.6712,3275.4563888913003
2024-06-03 15:06:00,52.083335000000005,2.951389,1.3132235918928243,10.127317999999999,7.609948999999999,31.5394,3275.5063888913005
2024-06-03 15:09:00,52.864580000000004,2.951389,1.3132235918928243,10.098382999999998,7.581014,30.092600000000004,3275.5563888913007
2024-06-03 15:12:00,52.054395,3.038193999999999,1.30681159169885,10.156248,7.523144,31.539299999999997,3275.606388891301
2024-06-03 15:15:00,51.0706,2.922454,1.27392607829842,10.127313000000001,7.609948999999999,30.9606,3275.656388891301
2024-06-03 15:18:00,53.89178,2.8645830000000005,1.2257156947620513,10.040512,7.552079,30.960700000000003,3275.7063888913012
2024-06-03 15:21:00,52.068865,2.8935189999999995,1.2656564286585228,10.040513,7.552084,31.24999999999997,3275.7563888913014
2024-06-03 15:24:00,52.86458,2.951389,1.2821761537405838,10.069448,7.523148999999999,31.5394,3275.8063888913016
2024-06-03 15:27:00,51.576965,2.951389,1.2821761537405858,10.098378,7.552079000000001,32.117999999999995,3275.856388891302
2024-06-03 15:30:00,50.520835,3.038194,1.274297775318526,10.214122999999999,7.552079,30.3819,3275.906388891302
2024-06-03 15:33:00,48.987269999999995,2.9803239999999995,1.2904069238184877,10.127317999999999,7.552084,30.960600000000028,3275.956388891302
2024-06-03 15:36:00,50.5353,3.038194,1.2743092051052296,10.098378,7.436344,30.0925,3276.0063888913023
2024-06-03 15:39:00,49.768515,2.8645829999999997,1.2257268196434243,9.924767,7.436344000000001,30.671300000000002,3276.0563888913025
2024-06-03 15:42:00,50.520835000000005,2.8935180000000003,1.2656561425161927,9.924772,7.436344,30.38190000000003,3276.1063888913027
2024-06-03 15:45:00,50.28935,3.009259,1.2662472429674025,10.127317999999999,7.494209000000001,29.803200000000004,3276.156388891303
2024-06-03 15:48:00,48.98727,3.009259,1.2662472429674025,10.127317999999999,7.494209000000001,30.381899999999973,3276.206388891303
2024-06-03 15:51:00,49.754055,2.951389,1.2821761537405838,10.069448,7.523148999999999,29.513800000000032,3276.2563888913032
2024-06-03 15:54:00,48.72685,2.835648,1.2490570108620027,10.040507999999999,7.60995,30.382000000000005,3276.3063888913034
2024-06-03 15:57:00,50.260419999999996,2.9803239999999995,1.2904069238184894,10.040507999999999,7.465274000000001,31.25,3276.3563888913036
2024-06-03 16:00:00,50.260419999999996,2.8935189999999995,1.2964272743196903,9.982643,7.523144000000001,30.671299999999974,3276.406388891304
2024-06-03 16:03:00,47.17882,2.951389,1.2821761537405838,10.069448000000001,7.523149,30.381899999999973,3276.456388891304
2024-06-03 16:06:00,51.0706,3.0960649999999994,1.2563701377871137,10.127317999999999,7.378473,30.67130000000003,3276.506388891304
2024-06-03 16:09:00,49.262150000000005,3.038193999999999,1.306811591698852,10.040507999999999,7.407404000000001,30.382000000000033,3276.5563888913043
2024-06-03 16:12:00,48.72685,2.9803239999999995,1.258189802922546,10.040507999999999,7.436344,30.092600000000033,3276.6063888913045
2024-06-03 16:15:00,46.947335,2.9803239999999995,1.2904069238184894,10.098378,7.523144000000001,29.803200000000004,3276.6563888913047
2024-06-03 16:18:00,47.453705,3.038194,1.2406190799696086,10.185188,7.4942139999999995,30.3819,3276.706388891305
2024-06-03 16:21:00,47.974535,2.951389,1.2500912201051315,10.127317999999999,7.552079,30.96070000000003,3276.756388891305
2024-06-03 16:24:00,47.699650000000005,2.951389,1.2821761537405858,10.040507999999999,7.494209000000001,30.96059999999997,3276.8063888913052
2024-06-03 16:27:00,50.795715,3.0960639999999993,1.290345094570595,10.185188,7.465274000000001,29.80329999999998,3276.8563888913054
2024-06-03 16:30:00,49.262150000000005,3.009259,1.2662472429674025,10.185188,7.552079,30.671400000000006,3276.9063888913056
2024-06-03 16:33:00,50.824655,3.038194,1.2406190799696086,10.185188,7.4942139999999995,30.960700000000003,3276.956388891306
2024-06-03 16:36:00,50.01447,3.038194,1.3068115916988505,10.127317999999999,7.4942139999999995,29.224500000000035,3277.006388891306
2024-06-03 16:39:00,48.74132,3.038194,1.3068115916988525,10.098378,7.465274000000001,30.38190000000003,3277.056388891306
2024-06-03 16:42:00,50.014465,2.9803239999999995,1.258189802922546,10.098378,7.494214,30.960700000000003,3277.1063888913063
2024-06-03 16:45:00,44.082755000000006,2.8935180000000003,1.2338711299521687,10.040507999999999,7.52315,29.803200000000004,3277.1563888913065
2024-06-03 16:48:00,46.672455,2.9803239999999995,1.224798561768725,10.011578,7.378474000000001,29.803300000000036,3277.2063888913067
2024-06-03 16:51:00,45.645255,3.009259,1.266258622430251,10.040507999999999,7.407409,29.224499999999978,3277.256388891307
2024-06-03 16:54:00,48.220485,3.038194,1.274297775318526,10.127317999999999,7.465274000000001,30.381999999999977,3277.306388891307
2024-06-03 16:57:00,50.289355,3.0960649999999994,1.290345371259027,10.069448,7.349533000000001,29.22459999999998,3277.3563888913072
2024-06-03 17:00:00,48.466435000000004,3.038194,1.2406190799696086,10.098383,7.407409,30.092599999999976,3277.4063888913074
2024-06-03 17:03:00,45.37037,3.038194,1.2406190799696086,10.098383,7.407409,29.22459999999998,3277.4563888913076
2024-06-03 17:06:00,41.536460000000005,2.8935180000000003,1.2656561425161927,10.069448000000001,7.58102,29.803300000000007,3277.506388891308
2024-06-03 17:09:00,39.453125,2.922453,1.241996174022557,10.011573,7.465279999999999,28.356499999999983,3277.556388891308
2024-06-03 17:12:00,38.932289999999995,2.9803239999999995,1.2581784739770405,9.982643,7.378469000000001,27.777800000000013,3277.606388891308
2024-06-03 17:24:00,35.32986,2.951389,1.1823177360752104,9.606478,6.973379,27.199099999999987,3277.806388891308
2024-06-03 17:27:00,31.72743,3.009259,1.266258622430251,9.693287999999999,7.060189,26.909699999999987,3277.856388891308
2024-06-03 17:33:00,31.221065000000003,3.038194,1.2406309421648452,9.780088,7.089124,27.199100000000016,3277.956388891308
2024-06-03 17:36:00,32.769099999999995,2.951389,1.1823177360752084,9.809028000000001,7.175929,26.909699999999987,3278.0063888913082
2024-06-03 17:39:00,34.056715,2.922453999999999,1.2419964544960334,9.751158,7.204864,26.909700000000015,3278.0563888913084
2024-06-03 17:57:00,35.315389999999994,2.835648,1.2175518965132528,10.127317999999999,7.66782,26.331099999999992,3278.3563888913086
2024-06-03 18:00:00,37.644675,2.9803239999999995,1.224798561768725,10.156248,7.523144,27.199000000000012,3278.406388891309
2024-06-04 07:57:00,53.6603,1.186343,1.0507593374754074,8.275468,8.015045,30.9606,3278.406388891309
2024-06-04 08:00:00,58.796295,1.070602,1.056070949343554,8.246528,8.217596,32.407400000000024,3278.456388891309
2024-06-04 08:03:00,71.68692,1.186343,1.1423929199806033,8.275462999999998,8.18866,36.74770000000001,3278.506388891309
2024-06-04 08:06:00,73.98727,1.0127319999999997,1.0972489161812227,8.275468,8.449076,36.45840000000001,3278.5563888913093
2024-06-04 08:09:00,77.850115,1.0416669999999995,1.2069667997353994,8.883098,9.230321,40.50919999999999,3278.6063888913095
2024-06-04 08:12:00,75.795715,0.8680559999999993,1.1573113554155485,8.391207999999999,9.027782,38.773199999999974,3278.6563888913097
2024-06-04 08:15:00,66.001155,0.8969900000000006,1.1376083969678465,8.535878,9.056718,37.615700000000004,3278.70638889131
2024-06-04 08:18:00,66.52199,0.8680560000000002,1.0956626803780596,8.362272999999998,8.854167,37.905100000000004,3278.75638889131
2024-06-04 08:30:00,66.782405,0.5787040000000001,1.0327106842552465,7.812502,8.912037999999999,38.483799999999974,3278.95638889131
2024-06-04 08:33:00,55.208335000000005,1.070602,1.1134381960781536,8.535884,8.622682000000001,35.01159999999999,3279.00638889131
2024-06-04 08:39:00,51.837385,1.0416660000000002,1.070338328574662,8.506948,8.564812,33.85420000000002,3279.10638889131
2024-06-04 08:42:00,53.125,1.2731480000000008,1.1379780989880828,8.651624000000002,8.391206,34.14350000000002,3279.15638889131
2024-06-04 08:48:00,54.6875,1.2442130000000002,1.1245043388681235,8.680554,8.449071,32.98609999999999,3279.25638889131
2024-06-04 08:51:00,59.56308,1.157407,1.0985235472881039,8.593748000000001,8.478011,34.14349999999999,3279.3063888913102
2024-06-04 08:54:00,62.413195,0.8101849999999997,1.0614451408671446,8.130792,8.680557,35.301000000000016,3279.3563888913104
2024-06-04 09:00:00,43.34491,2.7488420000000007,1.2832715155477774,9.027782,6.7419,28.93519999999998,3279.4563888913103
2024-06-04 09:03:00,41.261575,3.0381940000000007,1.20560298441853,9.346062,6.626158,28.93520000000001,3279.5063888913105
2024-06-04 09:09:00,41.261575,2.9803230000000003,1.1900841972957912,9.375002,6.712959,28.06710000000001,3279.6063888913104
2024-06-04 09:12:00,40.465855,2.7777779999999996,1.2011755247281384,9.548611999999999,7.146994,28.35650000000001,3279.6563888913106
2024-06-04 09:18:00,43.055555,2.9513879999999997,1.2168612892673367,9.751162,7.146994000000001,28.64590000000001,3279.7563888913105
2024-06-04 09:21:00,43.055555,3.038194,1.2056029844185276,9.953703,7.233798999999999,28.35650000000001,3279.8063888913107
2024-06-04 09:24:00,43.315975,3.0092589999999992,1.2986186510202167,10.040513,7.436344,29.513800000000003,3279.856388891311
2024-06-04 09:30:00,44.35764,2.922453,1.2739257928372993,10.011576999999999,7.4942139999999995,28.935100000000006,3279.956388891311
2024-06-04 09:33:00,45.630785,2.633101999999999,1.21980761765745,9.924765999999998,7.725694,28.93520000000001,3280.006388891311
2024-06-04 09:39:00,46.397565,2.7777779999999996,1.2625972931658371,10.098381999999999,7.754633999999999,29.803200000000004,3280.106388891311
2024-06-04 09:42:00,47.207755000000006,2.8067130000000002,1.2710889924977973,10.156247,7.783564,30.0925,3280.156388891311
2024-06-04 09:45:00,45.399305,2.835648,1.27955938374386,10.358792000000001,7.957174000000001,30.671299999999974,3280.2063888913112
2024-06-04 09:51:00,47.178815,2.8067130000000002,1.2710889924977973,10.243057,7.870374,31.25,3280.306388891311
2024-06-04 09:54:00,44.864005000000006,3.0092589999999992,1.266258622430251,10.503473,7.870374000000001,29.224500000000006,3280.3563888913113
2024-06-04 10:00:00,46.412035,3.125,1.3312916419829113,10.590274,7.870374,28.93520000000001,3280.4563888913112
2024-06-04 10:03:00,36.111104999999995,3.1828700000000003,1.3475033445668165,10.70602,7.92824,29.513900000000007,3280.5063888913114
2024-06-04 10:09:00,35.836225,3.298611,1.3459825980377058,10.70602,7.783568999999999,29.22460000000001,3280.6063888913113
2024-06-04 10:12:00,39.482060000000004,3.298609999999999,1.3109741843988099,10.619214,7.667824000000001,29.224500000000035,3280.6563888913115
2024-06-04 10:15:00,44.618055,2.922454,1.2739369320662837,10.416663,7.899309,29.22459999999998,3280.7063888913117
2024-06-04 10:21:00,47.714115,2.922453,1.2419961740225587,10.358797,7.812504000000001,30.092600000000004,3280.8063888913116
2024-06-04 10:24:00,34.056715,3.1539349999999997,1.3063342109170193,10.677084,7.899309000000001,28.64580000000001,3280.856388891312
2024-06-04 10:30:00,32.494209999999995,3.1539349999999997,1.3394006928980766,10.619214,7.870369,28.64590000000001,3280.9563888913117
2024-06-04 10:33:00,42.04282499999999,3.0671299999999997,1.282342070754772,10.474534,7.783564000000001,29.513900000000007,3281.006388891312
2024-06-04 10:39:00,44.111689999999996,3.125,1.2983542057191606,10.503474,7.754633999999999,29.513900000000007,3281.106388891312
2024-06-04 11:42:00,33.796295,3.414352,1.3418305975065723,10.214118,7.146986,26.620299999999986,3281.106388891312
2024-06-04 12:00:00,39.16377,4.311342000000001,1.4888743707323369,10.011576999999999,5.989585,26.62039999999999,3281.106388891312
2024-06-04 12:06:00,52.039935,4.195602,1.3682150453023623,10.127317000000001,6.163195,30.6712,3281.106388891312
2024-06-04 12:12:00,59.201385,3.4722219999999995,1.19670574846374,10.069447,6.828705000000001,32.98610000000002,3281.106388891312
2024-06-04 12:15:00,39.380785,3.1828699999999994,1.347503344566816,9.57755,6.7997700000000005,27.488399999999984,3281.106388891312
2024-06-04 12:21:00,47.381365,2.8935190000000004,1.2338714110868456,9.577545,7.060186,29.224500000000006,3281.106388891312
2024-06-04 12:24:00,44.299769999999995,3.819444,1.4089749964117468,10.358794,6.85764,28.64580000000001,3281.106388891312
2024-06-04 12:27:00,39.16377,5.266208000000001,1.6648409647487117,10.329858,5.324069999999999,26.909700000000015,3281.106388891312
2024-06-04 12:45:00,34.75116,1.8229160000000002,1.1693009270665793,9.693287000000002,8.564811,27.199099999999987,3281.106388891312
2024-06-04 12:51:00,40.957755,2.054398,1.1413943240805766,9.837962999999998,8.333335,29.803200000000004,3281.106388891312
2024-06-04 12:54:00,54.34028,2.748843,1.160779537179765,10.127317999999999,7.725695,31.82869999999997,3281.106388891312
2024-06-04 12:57:00,32.71123,4.629630000000001,1.6944503197796252,10.185188,5.931708,26.04169999999999,3281.106388891312
2024-06-04 13:06:00,42.7662,3.3564819999999997,1.3957741637775245,10.358794,7.407412000000001,28.06710000000004,3281.106388891312
2024-06-04 13:12:00,37.340860000000006,3.0960650000000003,1.2903569011257594,10.416664,7.696758999999999,28.067099999999982,3281.2063888913117
2024-06-04 13:15:00,44.56019,3.096064,1.3231421094243248,10.590278,7.899304000000001,28.64590000000001,3281.256388891312
2024-06-04 13:21:00,46.62905,3.1539339999999996,1.3063339354226358,10.677078,7.899304000000001,29.224499999999978,3281.356388891312
2024-06-04 13:24:00,48.177080000000004,3.096064,1.3231421094243248,10.590278,7.899304000000001,29.224500000000035,3281.406388891312
2024-06-04 13:27:00,46.643515,3.038194,1.2406190799696086,10.387732999999999,7.696758999999999,28.64579999999998,3281.456388891312
2024-06-04 13:30:00,43.793405,3.0671290000000004,1.2823417934549513,10.156248,7.465279,28.645800000000037,3281.5063888913123
2024-06-04 13:36:00,46.137155,3.1539339999999996,1.3063223062207343,10.185188,7.407404000000001,28.356400000000008,3281.6063888913122
2024-06-04 13:39:00,45.876735,2.951389,1.250102498336955,10.040507999999999,7.465279,29.224499999999978,3281.6563888913124
2024-06-04 13:42:00,44.314235,2.951389,1.250102498336955,9.982638,7.407409,28.93520000000001,3281.7063888913126
2024-06-04 13:48:00,44.35764,2.9803239999999995,1.224798561768725,10.069448000000001,7.436344000000001,29.51389999999998,3281.8063888913125
2024-06-04 13:51:00,45.630785,3.038194,1.2743092051052296,10.127313,7.465279,28.93520000000001,3281.8563888913127
2024-06-04 13:54:00,44.60359,3.0671290000000004,1.2823417934549513,10.156248,7.465279,27.199100000000016,3281.906388891313
2024-06-04 13:57:00,44.34317,3.038194,1.2406190799696086,10.127318,7.436344000000001,28.935100000000034,3281.956388891313
2024-06-04 14:03:00,41.52199,3.038194,1.2743092051052296,10.127313,7.465279,28.35650000000001,3282.056388891313
2024-06-04 14:06:00,36.34259,3.0960650000000003,1.2903569011257614,10.185184,7.465279,28.93519999999998,3282.106388891313
2024-06-04 14:12:00,37.659139999999994,3.2407399999999997,1.3301726193413401,10.243054,7.378474000000001,27.777800000000013,3282.206388891313
2024-06-04 14:15:00,35.575810000000004,3.096064,1.290345094570595,10.185188,7.465274000000001,27.488400000000013,3282.2563888913132
2024-06-04 14:18:00,38.425925,2.9803239999999995,1.224798561768725,10.214118,7.581014000000001,28.93519999999998,3282.3063888913134
2024-06-04 14:24:00,39.19271,3.038194,1.2406190799696086,10.214118,7.523144,27.488499999999988,3282.4063888913133
2024-06-04 14:27:00,33.52141,2.9803239999999995,1.2904069238184877,10.271993,7.696759,28.93519999999998,3282.4563888913135
2024-06-04 14:33:00,33.246525,3.038194,1.2743092051052296,10.300923,7.638889,28.067200000000014,3282.5563888913134
2024-06-04 14:36:00,38.671875,3.1828699999999994,1.2798816312592451,10.416664,7.581024000000001,28.06710000000001,3282.6063888913136
2024-06-04 14:42:00,38.16551,3.038195,1.2406193527420777,10.445604,7.7546289999999996,26.62039999999999,3282.7063888913135
2024-06-04 14:45:00,37.659144999999995,3.1539350000000006,1.2720530021219685,10.503474,7.696758999999999,27.199099999999987,3282.7563888913137
2024-06-04 14:48:00,37.919560000000004,3.0671289999999996,1.3149970916734413,10.416663,7.754633999999999,27.199100000000016,3282.806388891314
2024-06-04 14:54:00,39.973960000000005,3.1539339999999996,1.3394116507464837,10.416663,7.667828999999999,27.777799999999985,3282.906388891314
2024-06-04 14:57:00,42.274305,3.124998999999999,1.3312801702733743,10.387732999999999,7.667824000000001,27.777800000000013,3282.956388891314
2024-06-04 15:03:00,40.74074,3.038194,1.3068226391454343,10.416663,7.783568999999999,27.488400000000013,3283.056388891314
2024-06-04 15:06:00,41.261575,3.038194,1.3068115916988525,10.387732999999999,7.754629,27.777799999999985,3283.106388891314
2024-06-04 15:09:00,42.78067,3.096064,1.2563818334302053,10.387728000000001,7.6388940000000005,27.77770000000004,3283.1563888913142
2024-06-04 15:18:00,41.247105,3.038194,1.3068226391454363,10.300923,7.667829,28.06710000000001,3283.3063888913143
2024-06-04 15:24:00,39.699075,3.0671289999999996,1.3149970916734433,10.300923,7.6388940000000005,28.645899999999983,3283.4063888913142
2024-06-04 15:27:00,41.261575,3.0671299999999997,1.314986278465658,10.445604,7.783564000000001,28.06710000000001,3283.4563888913144
2024-06-04 15:33:00,39.95949,3.125,1.264219950040441,10.445604,7.6678239999999995,28.06710000000004,3283.5563888913143
2024-06-04 15:36:00,41.536460000000005,3.096064,1.2563818334302053,10.387728000000001,7.6388940000000005,27.777800000000013,3283.6063888913145
2024-06-04 15:39:00,35.315395,3.0092589999999992,1.2662586224302488,10.358793,7.725694,27.777800000000013,3283.6563888913147
2024-06-04 15:45:00,35.32986,2.9803239999999995,1.2581898029225438,10.329858000000002,7.725694,27.777800000000013,3283.7563888913146
2024-06-04 15:48:00,36.11111,3.038194,1.3068115916988505,10.243058000000001,7.609954,28.93519999999998,3283.806388891315
2024-06-04 15:54:00,36.082175,2.9803239999999995,1.2581784739770387,10.243058000000001,7.638884,28.356499999999983,3283.9063888913147
2024-06-04 15:57:00,37.659139999999994,2.9803239999999995,1.2904069238184877,10.243053,7.667819,27.777799999999985,3283.956388891315
2024-06-04 16:03:00,35.069445,2.9803239999999995,1.2904178748045774,10.300923,7.7256990000000005,29.22459999999998,3284.056388891315
2024-06-04 16:06:00,36.38599,3.1539339999999996,1.3394004125659782,10.416668,7.667824000000001,28.067199999999985,3284.106388891315
2024-06-04 16:09:00,41.78241,3.0092589999999992,1.2986186510202167,10.271993,7.667824,27.77769999999998,3284.156388891315
2024-06-04 16:15:00,39.72801,2.9803239999999995,1.2904069238184877,10.243053,7.667819,28.067199999999985,3284.256388891315
2024-06-04 16:18:00,39.973960000000005,3.182869,1.3475030648387425,10.156248,7.378469000000001,27.199100000000044,3284.3063888913152
2024-06-04 16:24:00,39.192710000000005,3.0671299999999997,1.282342070754772,10.185184,7.494214,28.356499999999983,3284.406388891315
2024-06-04 16:27:00,35.08391,3.0671299999999997,1.314986278465658,10.185184,7.523144000000001,28.645899999999983,3284.4563888913153
2024-06-04 16:30:00,38.94676,3.0671290000000004,1.2823303135350985,10.185188,7.494209000000001,27.777800000000013,3284.5063888913155
2024-06-04 16:42:00,37.659139999999994,3.1539339999999996,1.3063339354226358,10.156248,7.378474000000001,26.909700000000015,3284.7063888913153
2024-06-04 16:45:00,41.015625,3.124998999999999,1.2983539296307613,10.127313,7.378474000000001,27.777800000000013,3284.7563888913155
2024-06-04 16:48:00,32.50868,3.0092589999999992,1.2986186510202187,10.127313,7.523144000000001,27.199100000000016,3284.8063888913157
2024-06-04 16:54:00,36.11111,3.124998999999999,1.3312801702733723,10.156253,7.436344,27.199099999999987,3284.9063888913156
2024-06-04 16:57:00,37.91956,3.038194,1.2406190799696086,10.185188,7.4942139999999995,27.199100000000044,3284.956388891316
2024-06-04 17:00:00,32.248265,2.7777779999999996,1.2625870091512195,10.040513,7.6967550000000005,26.909699999999987,3285.006388891316
2024-06-04 17:06:00,37.659139999999994,2.9803229999999994,1.2247982877751238,10.069447,7.436344,26.909699999999987,3285.106388891316
2024-06-04 17:09:00,31.72743,3.0092589999999992,1.232717653849606,10.098383,7.436344000000001,26.62039999999996,3285.156388891316
2024-06-04 17:15:00,30.70023,3.0671290000000004,1.2133307396664426,10.098378,7.349538999999999,26.04169999999999,3285.256388891316
2024-06-04 17:18:00,31.987845,3.0671290000000004,1.2485149892453553,9.895828,7.175928999999999,26.331099999999992,3285.306388891316
2024-06-04 17:24:00,31.48148,3.1828699999999994,1.2798695079231195,9.982644,7.146994000000001,27.199000000000012,3285.406388891316
2024-06-04 17:27:00,30.454285,3.0960650000000003,1.2563821050153947,9.924764,7.175928999999999,26.04169999999999,3285.4563888913162
2024-06-04 17:36:00,32.24826,3.0671289999999996,1.2485030744367553,9.924773,7.204864000000001,26.331000000000017,3285.4563888913162
2024-06-04 17:39:00,33.015045,3.1539339999999996,1.2720527316970855,10.098383,7.291669000000001,26.041600000000017,3285.4563888913162
2024-06-04 17:45:00,30.685765,3.0960639999999993,1.2563698662037324,10.069448000000001,7.320604000000001,26.331000000000017,3285.4563888913162
2024-06-04 17:48:00,31.727425,3.038194,1.2406190799696086,9.953703,7.262729,26.331000000000017,3285.4563888913162
2024-06-04 17:51:00,30.454285,2.951389,1.2501024983369529,9.982638000000001,7.4074089999999995,25.462900000000047,3285.4563888913162
2024-06-04 18:00:00,44.35764,1.157407,1.323436608104077,8.883098,9.230321,29.224499999999978,3285.4563888913162
2024-06-04 18:06:00,33.52141,2.2858799999999997,0.9324432621279037,10.098378,8.072918,25.173699999999997,3285.4563888913162
2024-06-05 08:09:00,58.810765,1.3888889999999998,1.2541775908672597,9.346070000000001,9.085651,32.117999999999995,3285.4563888913162
2024-06-05 08:15:00,59.31713,1.359953,1.2095144847135262,9.461804,9.172451,32.407399999999996,3285.556388891316
2024-06-05 08:18:00,62.67361,1.3020829999999997,1.2283278573505592,9.288194,9.143521,32.9862,3285.6063888913163
2024-06-05 08:21:00,61.617475,1.1284720000000004,1.1713409378030815,9.085649,9.172457,33.56479999999999,3285.6563888913165
2024-06-05 08:24:00,58.53588,1.0127309999999996,1.1646366165806636,8.912033,9.230322000000001,32.696799999999996,3285.7063888913167
2024-06-05 08:30:00,59.302665000000005,1.0995369999999998,1.1703846088042138,9.056713,9.201386,34.14350000000002,3285.8063888913166
2024-06-05 08:33:00,51.31655,0.9548610000000002,1.1063864665921435,8.912034,9.230322999999999,33.275499999999994,3285.856388891317
2024-06-05 08:39:00,51.31655,0.9837959999999999,1.1355187115439038,8.796293,9.114587,33.27550000000002,3285.9563888913167
2024-06-05 08:42:00,48.495365,0.9837959999999999,1.1355187115439038,8.796293,9.114587,32.69670000000002,3286.006388891317
2024-06-05 08:45:00,46.961805,1.0995369999999998,1.1282271253665355,8.940973,8.998846,32.407400000000024,3286.056388891317
2024-06-05 08:51:00,48.755785,1.070602,1.1274869481266967,8.883098,8.998846,32.98619999999997,3286.156388891317
2024-06-05 08:54:00,44.632525,0.8969899999999997,1.0869889418419438,8.680553,9.085653,31.539300000000026,3286.206388891317
2024-06-05 09:00:00,52.87905,1.3020830000000005,1.151353963636337,9.085648,8.796295,31.25,3286.306388891317
2024-06-05 09:03:00,54.166664999999995,1.1863419999999998,1.1571709039841576,9.114579,9.056717,32.407399999999996,3286.3563888913172
