Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-05 09:09:00,54.166664999999995,1.2152769999999995,1.1861092450496773,9.143514,9.085647,32.9862,3286.456388891317
2024-06-05 09:12:00,56.221064999999996,1.3020829999999997,1.1979601419353372,9.172453999999998,8.969911,32.407399999999996,3286.5063888913173
2024-06-05 09:15:00,56.97338,1.070601,1.1274864305682841,8.825228000000001,8.940977,32.40739999999997,3286.5563888913175
2024-06-05 09:21:00,60.575810000000004,1.0995369999999998,1.1282271253665355,8.738427999999999,8.796301,34.43289999999999,3286.6563888913174
2024-06-05 09:24:00,59.288195,0.9548609999999993,1.0798429303091501,8.535878,8.796297000000001,33.27539999999999,3286.7063888913176
2024-06-05 09:30:00,59.288195,0.8969909999999999,1.0869850775179428,8.420143,8.825232,34.722200000000015,3286.8063888913175
2024-06-05 09:33:00,51.576965,0.9259259999999996,1.0640503630103981,8.564817999999999,8.854161999999999,31.24999999999997,3286.8563888913177
2024-06-05 09:39:00,52.358215,0.9259259999999996,1.0640549390003562,8.506943,8.796297000000001,32.117999999999995,3286.9563888913176
2024-06-05 09:42:00,50.549769999999995,0.9259259999999996,1.0772481986564897,8.593748,8.912042,33.275499999999994,3287.006388891318
2024-06-05 09:45:00,50.824655,0.8969899999999997,1.0349333156601856,8.622686999999999,8.912037,32.69669999999999,3287.056388891318
2024-06-05 09:48:00,61.631945,0.5208329999999997,0.9687729551665631,7.754634,8.854171000000001,34.432800000000015,3287.106388891318
2024-06-05 09:54:00,55.96065,0.694445,1.0591765595437908,8.217597,9.056712000000001,33.275499999999994,3287.206388891318
2024-06-05 09:57:00,51.591435000000004,0.8680559999999993,1.0956626803780583,8.622688,9.114582,32.40739999999997,3287.2563888913182
2024-06-05 10:00:00,49.00174,1.273148,1.1842248404489397,9.143519,8.969911,30.960700000000003,3287.3063888913184
2024-06-05 10:06:00,49.00174,1.157407,1.1428784450218061,9.114584,9.085647,31.5394,3287.4063888913183
2024-06-05 10:09:00,50.810185,1.157407,1.1574095000027214,9.085649,9.085652,31.25,3287.4563888913185
2024-06-05 10:15:00,46.94734,1.0995369999999998,1.1282271253665355,8.969909,9.027782,31.25,3287.5563888913184
2024-06-05 10:18:00,48.726855,1.157407,1.1428834874818037,8.969904,8.940977,30.671300000000002,3287.6063888913186
2024-06-05 10:21:00,53.631365,1.186343,1.1274877053348795,8.969904,8.854171000000001,30.671299999999974,3287.656388891319
2024-06-05 10:27:00,52.864580000000004,1.157407,1.1574095000027214,8.969904,8.969907000000001,32.11800000000005,3287.7563888913187
2024-06-05 10:30:00,47.72859,1.2442129999999993,1.1854060504501862,9.056709999999999,8.940977,30.671300000000002,3287.806388891319
2024-06-05 10:36:00,48.23495,1.3310189999999995,1.1804409888217977,9.172450000000001,8.883101,30.960600000000028,3287.906388891319
2024-06-05 10:39:00,52.083335000000005,1.1284720000000004,1.1428809409352658,8.969904,8.998842,30.671299999999974,3287.956388891319
2024-06-05 10:45:00,54.91898,1.157407,1.1574095000027214,8.969908,8.969911,31.828700000000026,3288.056388891319
2024-06-05 10:48:00,54.137730000000005,1.1284720000000004,1.1284769999927886,8.883098,8.883106,31.539399999999972,3288.106388891319
2024-06-05 10:51:00,52.372685,1.0127309999999996,1.110930746799627,8.767358000000002,8.969907000000001,30.67130000000003,3288.1563888913192
2024-06-05 10:57:00,54.1522,1.070601,1.1274864305682861,8.940968,9.056717,31.539300000000026,3288.256388891319
2024-06-05 11:00:00,53.89178,1.157407,1.128227176666148,9.114584,9.056717,31.828699999999998,3288.3063888913193
2024-06-05 11:06:00,53.37095,1.0995369999999998,1.156444314022041,8.912034,9.027777,31.5394,3288.4063888913192
2024-06-05 11:09:00,55.425345,0.8969909999999999,1.0741161976254707,8.535882999999998,8.912042,32.69670000000002,3288.4563888913194
2024-06-05 11:15:00,53.37095,0.8680560000000002,1.0704484054574293,8.564813000000001,8.998847,31.82869999999997,3288.5563888913193
2024-06-05 11:18:00,54.1522,0.9259259999999996,1.0507612180697712,8.651623,8.912037,32.1181,3288.6063888913195
2024-06-05 11:21:00,51.85185,0.9548610000000002,1.0798429303091504,8.680558000000001,8.940977,32.407399999999996,3288.6563888913197
2024-06-05 11:27:00,52.604164999999995,1.070601,1.1134376828283774,8.738428,8.825227,31.5394,3288.7563888913196
2024-06-05 11:30:00,48.206015,0.8969899999999997,1.0741156337681539,8.651622999999999,9.027783,31.5394,3288.80638889132
2024-06-05 11:36:00,46.426505000000006,0.8969899999999997,1.0869889418419438,8.622683,9.027783,31.25000000000003,3288.9063888913197
2024-06-05 11:39:00,46.166085,1.0127309999999996,1.0972483887339608,8.651622999999999,8.825232,30.38190000000003,3288.95638889132
2024-06-05 11:42:00,45.38484,1.0127309999999996,1.0555367617187417,8.391207999999999,8.478007,28.645800000000037,3289.00638889132
2024-06-05 11:48:00,43.605325,0.8969909999999999,0.9948322711022168,8.246528,8.449076999999999,29.224499999999978,3289.10638889132
2024-06-05 11:51:00,46.426505000000006,0.983797,1.0124588425597745,8.217593,8.275466,29.513799999999975,3289.15638889132
2024-06-05 11:57:00,47.207755000000006,0.983797,1.0124588425597745,8.275462999999998,8.333336,28.64579999999998,3289.25638889132
2024-06-05 12:00:00,47.193285,1.070602,1.0706019999885679,8.304397999999999,8.304396,29.513900000000007,3289.3063888913202
2024-06-05 12:06:00,47.193285,1.0127309999999996,1.0555416274298122,8.304397999999999,8.391207,28.93519999999998,3289.40638889132
2024-06-05 12:09:00,47.193285,1.070602,1.041399011459328,8.449078,8.391206,30.092599999999976,3289.4563888913203
2024-06-05 12:12:00,52.604164999999995,0.7233799999999997,0.9845470542113154,7.986116,8.564816,30.3819,3289.5063888913205
2024-06-05 12:18:00,48.480900000000005,0.6655090000000001,0.9717214348262134,8.043982,8.738423000000001,30.67130000000003,3289.6063888913204
2024-06-05 12:21:00,46.71586,0.9837959999999999,1.0819109977174823,8.651622999999999,8.854167,29.224500000000006,3289.6563888913206
2024-06-05 12:27:00,44.878474999999995,0.9548610000000002,1.0798429303091504,8.535878,8.796297,29.803200000000032,3289.7563888913205
2024-06-05 12:30:00,46.137150000000005,1.273148,1.090335693809096,8.738427999999999,8.3912,28.356400000000008,3289.8063888913207
2024-06-05 12:36:00,44.372110000000006,1.0127309999999996,1.0695580080132783,8.622688,8.738427,28.93520000000001,3289.9063888913206
2024-06-05 12:39:00,47.193285,1.0416659999999993,1.0703432396696497,8.680553,8.738427,28.93519999999998,3289.956388891321
2024-06-05 12:42:00,47.974535,1.0995369999999998,1.085005188476308,8.622688,8.593751000000001,29.513800000000032,3290.006388891321
2024-06-05 12:48:00,47.974535,1.0127309999999996,1.0834572299609053,8.622688,8.767357,28.64580000000001,3290.106388891321
2024-06-05 12:51:00,48.755785,1.070602,1.0850076841792835,8.593748000000001,8.622686,29.224499999999978,3290.156388891321
2024-06-05 12:57:00,47.178815,0.9837959999999999,1.068253703106907,8.593748000000001,8.767361999999999,29.224500000000035,3290.256388891321
2024-06-05 13:00:00,45.38484,1.157407,1.0985235472881039,8.651618000000001,8.535881,28.93520000000001,3290.306388891321
2024-06-05 13:03:00,46.16609,1.0416660000000002,1.0844900696965063,8.535878,8.622682000000001,28.93520000000001,3290.3563888913213
2024-06-05 13:06:00,50.79572,1.070601,1.0992826475971222,8.709488,8.767357,30.3819,3290.4063888913215
2024-06-05 13:12:00,50.824655,1.0995369999999998,1.0995394999862453,8.883104,8.883107,30.96070000000003,3290.5063888913214
2024-06-05 13:15:00,52.0978,1.157407,1.1428834874818037,8.969904,8.940977,31.25000000000003,3290.5563888913216
2024-06-05 13:33:00,52.083330000000004,1.070601,1.1274864305682861,8.940968,9.056717,30.9606,3290.856388891322
2024-06-05 13:36:00,52.32928,1.0995369999999998,1.1423899185369484,8.825232999999999,8.912036,30.960699999999974,3290.906388891322
2024-06-05 13:39:00,53.370945,1.0416660000000002,1.1262446227260148,8.825228000000001,8.998842,30.3819,3290.956388891322
2024-06-05 13:42:00,55.193865,1.0995369999999998,1.156444314022041,8.998844,9.114587,32.1181,3291.0063888913223
2024-06-05 13:48:00,55.7147,1.157407,1.1428834874818037,9.114578,9.085650999999999,32.11810000000003,3291.1063888913222
2024-06-05 13:51:00,54.658564999999996,1.070601,1.1414136862663036,8.940968,9.085647,31.828700000000026,3291.1563888913224
2024-06-05 13:54:00,54.412615,0.9837959999999999,1.0819109977174823,8.651622999999999,8.854167,32.696799999999996,3291.2063888913226
2024-06-05 14:00:00,52.604164999999995,1.0127310000000005,1.0834620146466294,8.651618000000001,8.796297,31.828699999999998,3291.3063888913225
2024-06-05 14:03:00,56.72743,1.0127309999999996,1.0834620146466305,8.535878,8.680557,32.69670000000002,3291.3563888913227
2024-06-05 14:06:00,55.179395,0.9548610000000002,1.0664176719518466,8.506948000000001,8.738427,31.53929999999997,3291.406388891323
2024-06-05 14:09:00,52.0978,1.070601,1.085002223854825,8.796298,8.825227,30.38190000000003,3291.456388891323
2024-06-05 14:15:00,52.083330000000004,1.070602,1.085002728328287,8.825234,8.854161999999999,31.25,3291.556388891323
2024-06-05 14:18:00,51.0706,1.1284720000000004,1.1284769999927886,8.825228000000001,8.825236,30.67119999999997,3291.606388891323
2024-06-05 14:24:00,50.5353,1.070602,1.0992831564874896,8.883104,8.940971999999999,30.671299999999974,3291.706388891323
2024-06-05 14:27:00,51.822914999999995,1.0995369999999998,1.1282271253665355,8.825232999999999,8.883106,31.24999999999997,3291.7563888913232
2024-06-05 14:33:00,50.795715,1.0127310000000005,1.1245081467213163,8.883098,9.114587,30.96070000000003,3291.856388891323
2024-06-05 14:36:00,50.56424,1.0995369999999998,1.1423947942602362,9.027774,9.114587,30.960600000000028,3291.9063888913233
2024-06-05 14:39:00,54.166664999999995,1.1284720000000004,1.1713409378030815,8.883098,8.969906,32.1181,3291.9563888913235
2024-06-05 14:42:00,51.345485,1.0995369999999998,1.1423947942602362,8.969903,9.056716,31.25000000000003,3292.0063888913237
2024-06-05 14:48:00,55.193865,1.1284719999999995,1.1428809409352698,8.969903,8.998840999999999,32.407400000000024,3292.1063888913236
2024-06-05 14:51:00,52.87905,1.0127309999999996,1.110930746799627,8.912033,9.114581999999999,32.407399999999996,3292.156388891324
2024-06-05 14:54:00,51.837385,1.0995369999999998,1.1703894089911202,8.912033,9.056716,30.67130000000003,3292.206388891324
2024-06-05 15:00:00,51.331014999999994,1.0127309999999996,1.0972531351332488,8.969903,9.143522,30.9606,3292.306388891324
2024-06-05 15:03:00,49.262150000000005,1.1284720000000004,1.1428809409352658,8.883098,8.912036,30.9606,3292.356388891324
2024-06-05 15:09:00,51.822915,1.1574080000000002,1.1428789408284152,8.998844,8.969906,31.539300000000026,3292.456388891324
2024-06-05 15:12:00,47.960065,1.186343,1.1274877053348795,9.11458,8.998847,30.671300000000002,3292.506388891324
2024-06-05 15:15:00,51.331019999999995,1.157407,1.1574095000027214,9.027774,9.027777,30.671399999999977,3292.5563888913243
2024-06-05 15:21:00,50.795715,1.0995369999999998,1.0995394999862453,8.969904,8.969907000000001,30.671299999999974,3292.6563888913242
2024-06-05 15:24:00,55.1794,0.8969909999999999,1.0869850775179428,8.593753,8.998842,32.11810000000003,3292.7063888913244
2024-06-05 15:30:00,52.0978,0.8680560000000002,1.0704484054574293,8.564813000000001,8.998847,31.82869999999997,3292.8063888913243
2024-06-05 15:33:00,50.043405,1.1284720000000004,1.1428809409352658,8.998839,9.027777,30.38190000000003,3292.8563888913245
2024-06-05 15:39:00,50.56424,1.2442130000000002,1.1552340490860336,9.056714,8.883101,30.67130000000003,3292.9563888913244
2024-06-05 15:42:00,51.822915,1.1863419999999998,1.1571658195859809,9.114584,9.056712000000001,30.381899999999973,3293.0063888913246
2024-06-05 15:45:00,52.083330000000004,1.273148,1.1842248404489397,9.085643999999998,8.912036,30.67130000000003,3293.056388891325
2024-06-05 15:48:00,50.28935,1.070602,1.0992831564874896,8.883104,8.940971999999999,30.67130000000003,3293.106388891325
2024-06-05 15:54:00,52.35822,1.2152780000000005,1.1262405119062517,8.883104,8.709485999999998,30.9606,3293.206388891325
2024-06-05 15:57:00,53.6603,1.070601,1.1414136862663036,8.883098,9.027777,30.381899999999973,3293.256388891325
2024-06-05 16:00:00,54.91898,1.2442130000000002,1.1854060504501864,9.201384000000001,9.085650999999999,30.67130000000003,3293.3063888913252
2024-06-05 16:06:00,55.96065,1.0995369999999998,1.1703894089911187,9.027774,9.172457,31.25,3293.406388891325
2024-06-05 16:09:00,55.425345,1.0995369999999998,1.1423947942602362,9.027774,9.114587,31.828700000000026,3293.4563888913253
2024-06-05 16:12:00,57.50868,1.1284720000000004,1.1854004646794534,9.027778,9.143516,32.117999999999995,3293.5063888913255
2024-06-05 16:15:00,57.523145,1.070601,1.155233147503858,8.854168,9.027777,32.11810000000003,3293.5563888913257
2024-06-05 16:18:00,54.412615,1.070601,1.0992826475971222,8.738428,8.796297000000001,31.25,3293.606388891326
2024-06-05 16:21:00,56.221064999999996,1.0416659999999993,1.0985229238370602,8.680553,8.796297000000001,31.82869999999997,3293.656388891326
2024-06-05 16:24:00,58.029515,1.0995369999999998,1.085005188476308,8.651622999999999,8.622686,32.98610000000002,3293.7063888913262
2024-06-05 16:27:00,55.96065,1.0416660000000002,1.0844900696965063,8.593748,8.680551999999999,32.696799999999996,3293.7563888913264
2024-06-05 16:30:00,54.91898,1.1863419999999998,1.1571658195859809,8.796299,8.738427,32.11800000000002,3293.8063888913266
2024-06-05 16:33:00,54.93345,1.0995369999999998,1.0995394999862453,8.622684,8.622687,31.25,3293.856388891327
2024-06-05 16:36:00,54.91898,1.1284719999999995,1.0992831213870264,8.622683,8.564810999999999,32.69670000000002,3293.906388891327
2024-06-05 16:39:00,54.6875,0.9837959999999999,1.0819109977174823,8.449078,8.651622,31.828600000000023,3293.956388891327
2024-06-05 16:42:00,50.79572,0.9837959999999999,1.0682537031069081,8.535878,8.709492000000001,31.25,3294.0063888913273
2024-06-05 16:45:00,52.0978,1.070602,1.0850076841792886,8.535878,8.564816,30.671299999999974,3294.0563888913275
2024-06-05 16:48:00,51.31655,1.0127310000000005,1.0834572299609058,8.564818,8.709487,29.51389999999998,3294.1063888913277
2024-06-05 16:51:00,47.193285,1.1284720000000004,1.0992831213870267,8.796299,8.738427,30.092600000000004,3294.156388891328
2024-06-05 16:54:00,51.331014999999994,1.1284719999999995,1.1284770000120385,8.796293,8.796301,29.803200000000004,3294.206388891328
2024-06-05 16:57:00,52.358215,0.9548609999999993,1.0664176719518463,8.680558,8.912037,30.381999999999948,3294.2563888913282
2024-06-05 17:00:00,52.0978,1.0995369999999998,1.1282271253665355,8.854163,8.912036,30.671299999999974,3294.3063888913284
2024-06-05 17:03:00,49.78299,0.9548609999999993,1.0798429303091501,8.767363,9.027782,30.960699999999974,3294.3563888913286
2024-06-05 17:06:00,42.79514,0.9259250000000003,1.1033419105027193,8.709488,9.085653,29.22460000000001,3294.406388891329
2024-06-05 17:09:00,43.34491,1.0416660000000002,1.1262446227260148,8.796298,8.969912,29.51389999999998,3294.456388891329
2024-06-05 17:12:00,46.426505000000006,1.2152780000000005,1.0954669856602388,8.912034,8.680556,29.51400000000001,3294.506388891329
2024-06-05 17:15:00,46.70139,1.1574080000000002,1.0834605346918549,8.854164,8.709486,29.224499999999978,3294.5563888913293
2024-06-05 17:18:00,44.878474999999995,1.157407,1.0985183669606675,8.883104,8.767357,28.645899999999983,3294.6063888913295
2024-06-05 17:21:00,46.166085,1.157407,1.1134405803706986,8.680554,8.593747,29.22460000000001,3294.6563888913297
2024-06-05 17:24:00,43.82234,1.0995370000000007,1.0703387115331608,8.651624000000002,8.593747,28.935099999999977,3294.70638889133
2024-06-05 17:27:00,45.659724999999995,1.0995369999999998,1.0555396537250243,8.593754,8.506947,28.356499999999983,3294.75638889133
2024-06-05 17:30:00,44.950815000000006,1.2442130000000002,1.1089105745449972,8.651624000000002,8.391200999999999,28.356499999999983,3294.8063888913302
2024-06-05 17:33:00,44.878474999999995,1.1284720000000004,1.0992831213870267,8.651619,8.593747,28.067099999999982,3294.8563888913304
2024-06-05 17:36:00,41.261575,1.070602,1.0992831564874896,8.593754,8.651622,29.51389999999998,3294.9063888913306
2024-06-05 17:39:00,45.659724999999995,1.070601,,8.680558,8.680557,29.22460000000001,3294.956388891331
2024-06-05 17:42:00,53.37095,0.5497689999999995,0.948409015717136,7.581019,8.535879999999999,30.960600000000028,3295.006388891331
2024-06-05 17:45:00,46.80266,0.6365739999999995,0.98685193698901,7.870366000000001,8.680552,30.092600000000004,3295.056388891331
2024-06-05 17:48:00,43.070025,0.8391200000000003,1.0284031142643233,8.304402,8.709492000000001,28.93519999999998,3295.1063888913313
2024-06-05 17:51:00,43.070025,1.070602,1.085002728328287,8.593754,8.622682000000001,28.93520000000001,3295.1563888913315
2024-06-05 17:54:00,43.070025,1.0995369999999998,1.0995394999862453,8.622684,8.622687,28.06710000000001,3295.2063888913317
2024-06-05 17:57:00,40.769675,1.0127310000000005,1.0695580080132778,8.564818,8.680557,27.777800000000013,3295.256388891332
2024-06-05 18:00:00,38.94676,0.9837959999999999,1.0265874238433284,8.622683,8.709487,28.93520000000001,3295.306388891332
2024-06-05 18:09:00,33.535875000000004,2.256944,0.9245326308685331,9.230328,7.233794,25.752300000000048,3295.306388891332
2024-06-05 18:18:00,36.371525,1.7361110000000002,0.9392575838444536,7.870368000000001,6.568287000000001,26.909699999999987,3295.306388891332
2024-06-05 18:24:00,34.56308,2.314814,0.7827043621741167,7.783568000000001,5.613424,26.620300000000043,3295.306388891332
2024-06-05 18:33:00,37.659139999999994,2.0254629999999993,0.8604700042293291,7.783562999999999,6.01852,26.909700000000043,3295.306388891332
2024-06-06 07:36:00,35.879630000000006,1.967593,0.9618433403491415,7.581022,5.989579000000001,27.198999999999984,3295.306388891332
2024-06-06 07:39:00,32.494215,1.1863420000000007,0.8649652925914479,7.40741,6.828707999999999,27.199000000000012,3295.3563888913322
2024-06-06 07:42:00,34.30266,1.0995370000000007,0.8815306990693003,7.378474,6.973376999999999,26.041600000000017,3295.4063888913324
2024-06-06 07:45:00,34.577545,1.2442130000000002,0.8882310210024295,7.291664,6.655091,26.909699999999987,3295.4563888913326
2024-06-06 07:48:00,46.426505000000006,1.2152779999999996,0.8949558717718299,7.233798,6.6550899999999995,27.488400000000013,3295.506388891333
2024-06-06 07:51:00,55.96065,0.6944440000000007,0.9185499052342405,6.88657,7.378476,32.696799999999996,3295.556388891333
2024-06-06 07:54:00,46.71586,1.2152779999999996,1.0640507323262316,8.622689999999999,8.333331999999999,30.0925,3295.606388891333
2024-06-06 07:57:00,55.45428,1.1863419999999998,1.0664180651303554,8.275463,8.043981,31.82869999999997,3295.6563888913333
2024-06-06 08:00:00,55.975115,1.1574080000000002,1.0528899306383288,8.188654,7.9861059999999995,31.539299999999997,3295.7063888913335
2024-06-06 08:03:00,65.219905,1.273148,1.0741147409585243,8.246528,7.87037,34.72229999999999,3295.7563888913337
2024-06-06 08:06:00,66.782405,1.070601,1.0413985205938951,8.072918,8.015047000000001,35.59030000000001,3295.806388891334
2024-06-06 08:09:00,66.27604,1.1574080000000002,1.2283253741028324,9.056714,9.201386,36.45830000000001,3295.856388891334
2024-06-06 08:12:00,67.83854,1.1574080000000002,1.2143608482508834,8.998844,9.114586,36.45829999999998,3295.9063888913342
2024-06-06 08:15:00,63.671875,1.0995370000000007,1.2115962178811182,9.085644000000002,9.317127,36.45839999999998,3295.9563888913344
2024-06-06 08:18:00,64.97395499999999,1.2152780000000005,1.2007569240569251,9.085644000000002,9.056716,34.72219999999999,3296.0063888913346
2024-06-06 08:21:00,64.97395499999999,1.1284720000000004,1.1854053058417626,8.998838000000001,9.114586,35.30099999999999,3296.056388891335
2024-06-06 08:24:00,66.52199,1.070602,1.209518806285,8.825228,9.114586,36.16899999999998,3296.106388891335
2024-06-06 08:27:00,63.425925,1.0127310000000005,1.151357732621754,8.940968,9.230326999999999,36.74769999999998,3296.156388891335
2024-06-06 08:30:00,63.440394999999995,1.070601,1.182568049671001,9.027778,9.259257,35.300899999999984,3296.2063888913353
2024-06-06 08:33:00,63.425925,1.0127309999999996,1.151353126434424,8.969908,9.259257,35.30099999999999,3296.2563888913355
2024-06-06 08:36:00,65.234375,1.070602,1.1689537893456472,8.940968000000002,9.143516,36.16900000000001,3296.3063888913357
2024-06-06 08:39:00,63.932294999999996,1.0416659999999993,1.167040232202191,8.912033,9.172457,35.879699999999985,3296.356388891336
2024-06-06 08:42:00,60.57581,0.9837959999999999,1.1355187115439038,8.912033,9.230326999999999,34.43289999999999,3296.406388891336
2024-06-06 08:45:00,56.97338,1.0416660000000002,1.1535405539501482,8.883098,9.114581999999999,34.14349999999999,3296.4563888913362
2024-06-06 08:48:00,57.50868,1.1284719999999995,1.185400464679454,9.056713,9.172450999999999,33.56479999999999,3296.5063888913364
2024-06-06 08:51:00,63.686345,1.0127310000000005,1.1109307467996279,8.912032,9.114581,34.72219999999999,3296.5563888913366
2024-06-06 08:54:00,64.71354,0.9259260000000005,1.129073993766444,8.738422,9.172456,35.011600000000016,3296.606388891337
2024-06-06 08:57:00,66.26157,0.6944439999999998,1.0704449703715366,8.478006,9.346062,35.87960000000001,3296.656388891337
2024-06-06 09:00:00,57.769095,1.0127319999999997,1.1909275382531888,9.056709999999999,9.432868,34.72229999999996,3296.706388891337
2024-06-06 09:03:00,54.91898,1.3888889999999998,1.2541775908672597,9.548615999999999,9.288197,33.85410000000002,3296.7563888913373
2024-06-06 09:06:00,57.75463,1.359954,1.2406157422359019,9.49074,9.259256,34.43289999999999,3296.8063888913375
2024-06-06 09:09:00,59.042245,1.2442130000000002,1.244212500019924,9.288199,9.288196,33.56479999999999,3296.8563888913377
2024-06-06 09:12:00,59.07118,1.1863419999999998,1.186342000015974,9.346069,9.346067,34.14350000000002,3296.906388891338
2024-06-06 09:15:00,59.31713,1.1863419999999998,1.215047339617863,9.317134,9.375001999999999,34.14350000000002,3296.956388891338
2024-06-06 09:18:00,59.31713,1.2152780000000005,1.215279999944427,9.346064000000002,9.346066,33.27539999999999,3297.0063888913382
2024-06-06 09:21:00,59.80903,1.0995370000000007,1.1979571347820661,9.346064000000002,9.548607,34.14350000000002,3297.0563888913384
2024-06-06 09:24:00,59.56308,1.2152780000000005,1.2152749999966475,9.317134,9.317126,33.27550000000002,3297.1063888913386
2024-06-06 09:27:00,59.56308,1.0416670000000003,1.1670361236171034,9.056714,9.317127,34.722200000000015,3297.156388891339
2024-06-06 09:30:00,60.34433,1.0995369999999998,1.1979618645058574,9.085643,9.288196,34.72219999999999,3297.206388891339
2024-06-06 09:33:00,59.302665000000005,1.157407,1.2143603319797944,9.143518,9.259260999999999,34.14350000000002,3297.256388891339
2024-06-06 09:36:00,62.12384,1.0995369999999998,1.1703846088042151,9.201393,9.346066,33.85419999999999,3297.3063888913393
2024-06-06 09:39:00,62.67361,1.0127309999999996,1.1909269811770749,9.056713,9.432872,34.722200000000015,3297.3563888913395
2024-06-06 09:42:00,57.50868,0.9837959999999999,1.1617467920217688,9.085643,9.461807,34.432799999999986,3297.4063888913397
2024-06-06 09:45:00,58.275459999999995,0.9837959999999999,1.1617467920217688,9.056708,9.432872,33.56480000000002,3297.45638889134
2024-06-06 09:48:00,62.644675,1.0995369999999998,1.1842242172525224,9.027778,9.201391,33.27550000000002,3297.50638889134
2024-06-06 09:51:00,63.16551,0.9548610000000002,1.158355765949552,8.854167,9.288196,33.85419999999999,3297.5563888913402
2024-06-06 09:54:00,62.138310000000004,0.8391200000000003,1.1276213119954273,8.825227000000002,9.461807,35.87960000000001,3297.6063888913404
2024-06-06 09:57:00,65.234375,0.6365739999999995,1.085257117617741,8.304401,9.374997,35.879699999999985,3297.6563888913406
2024-06-06 10:00:00,66.75347,0.6076390000000007,1.0217990789102782,8.304395,9.288196,35.59030000000001,3297.706388891341
2024-06-06 10:03:00,68.57639,0.3761570000000001,0.9439034951675296,7.8414340000000005,9.374997,37.615700000000004,3297.756388891341
2024-06-06 10:06:00,62.138310000000004,0.6365740000000004,1.1170899890951609,8.478012,9.635418000000001,36.74770000000001,3297.806388891341
2024-06-06 10:09:00,56.97338,0.9837959999999999,1.1876202414967416,9.085647999999999,9.519672,34.722200000000015,3297.8563888913413
2024-06-06 10:12:00,61.357060000000004,0.9837959999999999,1.174721440234442,8.998847000000001,9.403931,34.72219999999999,3297.9063888913415
2024-06-06 10:15:00,59.31713,0.9837959999999999,1.2131689993004078,9.027778000000001,9.519672,34.432800000000015,3297.9563888913417
2024-06-06 10:18:00,55.439815,0.9837959999999999,1.1747259118220323,9.143518,9.548612,33.27540000000002,3298.006388891342
2024-06-06 10:21:00,53.616895,1.0995369999999998,1.1703846088042151,9.259264,9.403937,32.407400000000024,3298.056388891342
2024-06-06 10:24:00,57.783564999999996,1.186343,1.2150478476509,9.317134,9.375001000000001,35.01159999999999,3298.1063888913422
2024-06-06 10:27:00,61.11111,1.070602,1.1825685839557527,9.114588000000001,9.346066,34.14349999999999,3298.1563888913424
2024-06-06 10:30:00,61.89236,0.9548609999999993,1.1583557659495516,8.969908,9.403937,34.14349999999999,3298.2063888913426
2024-06-06 10:33:00,59.56308,1.0127309999999996,1.1778284444750942,9.056708,9.403937,33.56479999999999,3298.256388891343
2024-06-06 10:36:00,61.096645,1.0127309999999996,1.1909269811770749,9.085647999999999,9.461807,34.722200000000015,3298.306388891343
2024-06-06 10:39:00,60.069445,0.9259259999999996,1.1290739937664434,8.998838,9.432872,35.59030000000001,3298.356388891343
2024-06-06 10:42:00,59.30266,0.9837959999999999,1.2004367480229725,9.027778000000001,9.490742000000001,34.43290000000002,3298.4063888913433
2024-06-06 10:45:00,56.72743,0.8969909999999999,1.150058697902094,8.969908,9.519677,34.72219999999999,3298.4563888913435
2024-06-06 10:48:00,61.082175,1.0995369999999998,1.1979571347820661,9.201388000000001,9.403931,34.14359999999999,3298.5063888913437
2024-06-06 10:51:00,57.248265,1.070602,1.1825685839557527,9.172454,9.403932000000001,34.43290000000002,3298.556388891344
2024-06-06 10:54:00,60.850695,1.0416669999999995,1.1670361236171027,9.027778,9.288191000000001,34.14349999999999,3298.606388891344
2024-06-06 10:57:00,58.781825,0.9837959999999999,1.1876246842143723,9.085643,9.519677,34.432800000000015,3298.6563888913442
2024-06-06 11:00:00,56.72743,1.1863419999999998,1.2292361812558574,9.374999,9.461807,33.56480000000002,3298.7063888913444
2024-06-06 11:03:00,53.64583,1.0995369999999998,1.1979571347820661,9.288199,9.490742000000001,32.98609999999999,3298.7563888913446
2024-06-06 11:06:00,55.671295,1.157407,1.2143603319797944,9.288193,9.403935999999998,33.56480000000002,3298.806388891345
2024-06-06 11:09:00,61.357060000000004,0.9837960000000008,1.1617422906686503,8.969912,9.346066,34.72219999999999,3298.856388891345
2024-06-06 11:12:00,62.890625,0.9259260000000005,1.179532794077459,8.883102000000001,9.432866,34.72219999999999,3298.906388891345
2024-06-06 11:15:00,59.056715,0.8101850000000006,1.145461113248637,8.796292000000001,9.548607,34.72219999999999,3298.9563888913453
2024-06-06 11:18:00,60.850695,0.9259259999999996,1.1544610590066373,9.027783,9.519677,33.85419999999999,3299.0063888913455
2024-06-06 11:21:00,58.53588,0.9548610000000002,1.1711300610984205,9.114588000000001,9.577547,34.14350000000002,3299.0563888913457
2024-06-06 11:24:00,60.069445,1.1284719999999995,1.1854004646794551,9.346063,9.461801000000001,33.85419999999999,3299.106388891346
2024-06-06 11:27:00,62.138310000000004,1.070602,1.1960861293769234,9.230328,9.490736,34.43290000000002,3299.156388891346
2024-06-06 11:30:00,62.138310000000004,1.0416660000000002,1.2200952867045427,9.259258,9.635411999999999,35.300899999999956,3299.2063888913463
2024-06-06 11:33:00,58.015045,1.070602,1.2228464288698662,9.259264,9.577542000000001,34.14359999999999,3299.2563888913464
2024-06-06 11:36:00,56.221064999999996,0.8969899999999997,1.1624314564906446,9.114583,9.693283000000001,34.14350000000002,3299.3063888913466
2024-06-06 11:39:00,50.274879999999996,0.9548610000000002,1.1711344625295743,9.143514,9.606483,31.8288,3299.356388891347
2024-06-06 11:42:00,48.74132,1.070602,1.1825685839557527,9.172454,9.403932000000001,31.828700000000026,3299.406388891347
2024-06-06 11:45:00,46.93287,1.070601,1.1414136862663036,9.114578,9.259257,31.25,3299.456388891347
2024-06-06 11:48:00,49.768515,1.2152780000000005,1.1861097370166194,9.201384000000001,9.143516,30.9606,3299.5063888913473
2024-06-06 11:51:00,46.94734,1.0995370000000007,1.1282271253665368,9.056714,9.114587,31.25,3299.5563888913475
2024-06-06 11:54:00,50.02894,1.157407,1.1282271766661467,9.085648,9.027781000000001,30.381899999999973,3299.6063888913477
2024-06-06 11:57:00,49.768515,1.0416660000000002,1.1535405539501482,8.969908,9.201391999999998,30.38190000000003,3299.656388891348
2024-06-06 12:00:00,48.220479999999995,1.0995369999999998,1.156444314022041,8.998844,9.114587,29.513900000000035,3299.706388891348
2024-06-06 12:03:00,48.480900000000005,1.1574080000000002,1.1718154732699815,9.114584,9.143516,30.671299999999974,3299.7563888913483
2024-06-06 12:06:00,50.549769999999995,1.1284720000000004,1.1139443808342988,9.085648,9.056716,30.67130000000003,3299.8063888913484
2024-06-06 12:18:00,53.616895,1.070602,1.1274821149176488,9.027778000000001,9.143516,30.67130000000003,3300.0063888913483
2024-06-06 12:21:00,52.850115,1.0127309999999996,1.151353126434424,9.056713,9.346062,32.11810000000003,3300.0563888913484
2024-06-06 12:24:00,54.166664999999995,1.070602,1.1825685839557527,9.027778000000001,9.259256,32.11809999999997,3300.1063888913486
2024-06-06 12:27:00,54.67303,1.0127309999999996,1.151353126434424,9.027778000000001,9.317127000000001,32.40750000000003,3300.156388891349
2024-06-06 12:33:00,53.370945,0.9548610000000002,1.158355765949552,8.940968000000002,9.374997,32.986099999999965,3300.2563888913487
2024-06-06 12:36:00,52.835645,0.9837959999999999,1.1222638501271742,8.940968000000002,9.230322000000001,32.407399999999996,3300.306388891349
2024-06-06 12:42:00,52.083330000000004,1.0416659999999993,1.167040232202191,8.969903,9.230327,31.539300000000026,3300.406388891349
2024-06-06 12:45:00,52.083330000000004,1.0416659999999993,1.126244622726015,9.085643,9.259257,32.11810000000003,3300.456388891349
2024-06-06 12:54:00,50.28935,1.0995369999999998,1.156444314022041,9.114584,9.230327,31.82869999999997,3300.606388891349
2024-06-06 12:57:00,54.166664999999995,1.157407,1.1282220900672408,9.230328,9.172450999999999,32.11810000000003,3300.6563888913493
2024-06-06 13:00:00,54.166664999999995,1.070601,1.155233147503858,9.172458,9.346067,31.5394,3300.7063888913494
2024-06-06 13:03:00,55.7147,1.070601,1.127481597360715,9.143518,9.259257,32.40750000000003,3300.7563888913496
2024-06-06 13:06:00,56.72743,1.1284719999999995,1.157170770607741,9.085643,9.143521,32.98610000000002,3300.80638889135
2024-06-06 13:09:00,60.069445,1.1284719999999995,1.185400464679454,9.143523,9.259260999999999,33.85410000000002,3300.85638889135
2024-06-06 13:12:00,62.398725,1.157407,1.2002864231765322,9.201393,9.288196,33.56479999999999,3300.90638889135
2024-06-06 13:15:00,61.11111,1.0995369999999998,1.2251352183410722,9.143523,9.403936,32.40730000000002,3300.9563888913503
2024-06-06 13:18:00,62.91956,1.1284719999999995,1.2269618638082316,9.375003,9.577551,33.27540000000005,3301.0063888913505
2024-06-06 13:21:00,62.659144999999995,1.070602,1.2360994615653864,9.259257999999999,9.606486,34.14359999999999,3301.0563888913507
2024-06-06 13:24:00,62.644675,0.9837959999999999,1.2004323333055695,9.201393,9.664347,34.14349999999996,3301.106388891351
2024-06-06 13:27:00,61.37153,1.0127309999999996,1.1646320425719858,9.172457999999999,9.490737000000001,34.43289999999996,3301.156388891351
2024-06-06 13:30:00,64.72801000000001,1.0127309999999996,1.1778239016325693,9.114588000000001,9.461807,34.72219999999999,3301.2063888913513
2024-06-06 13:33:00,60.850695,0.9837959999999999,1.1876246842143723,9.056708,9.490742000000001,33.85419999999999,3301.2563888913514
2024-06-06 13:36:00,61.89236,1.0995369999999998,1.211596217881117,9.230323,9.461806,32.696799999999996,3301.3063888913516
2024-06-06 13:39:00,60.850695,0.9837959999999999,1.2004367480229725,9.114583,9.577547,34.14349999999996,3301.356388891352
2024-06-06 13:42:00,60.850695,1.0127309999999996,1.1778239016325693,9.114588000000001,9.461807,35.011600000000044,3301.406388891352
2024-06-06 13:45:00,61.371525,0.9837959999999999,1.1747259118220323,9.027778000000001,9.432872,34.14359999999999,3301.456388891352
2024-06-06 13:48:00,59.79456,1.070602,1.1825685839557527,9.114588000000001,9.346066,34.14350000000002,3301.5063888913523
2024-06-06 13:51:00,60.865165000000005,1.0127309999999996,1.1778284444750942,9.056708,9.403937,33.275499999999965,3301.5563888913525
2024-06-06 13:54:00,60.850695,1.0127309999999996,1.1909224685206474,9.114588000000001,9.490737000000001,34.14350000000002,3301.6063888913527
2024-06-06 13:57:00,58.53588,1.0127309999999996,1.164636616580663,9.201388000000001,9.519677,32.98610000000002,3301.656388891353
2024-06-06 14:00:00,60.069445,1.0127319999999997,1.1646325914098152,9.114588,9.432866,32.98610000000002,3301.706388891353
2024-06-06 14:03:00,61.631945,1.0127309999999996,1.1778239016325693,9.114588000000001,9.461807,33.85419999999999,3301.7563888913533
2024-06-06 14:06:00,60.575810000000004,1.0416659999999993,1.1937454562612286,9.143523,9.461807,32.98610000000002,3301.8063888913534
2024-06-06 14:09:00,60.32986,1.0127309999999996,1.1778284444750942,9.056708,9.403937,34.14359999999999,3301.8563888913536
2024-06-06 14:12:00,62.138310000000004,1.0995369999999998,1.2115915216562538,9.172457999999999,9.403931,34.72220000000004,3301.906388891354
2024-06-06 14:15:00,60.57581,0.9837959999999999,1.1617467920217688,9.056708,9.432872,33.27540000000005,3301.956388891354
2024-06-06 14:18:00,62.90509,1.0127319999999997,1.1646371654199306,9.027778,9.346066,33.85420000000005,3302.006388891354
2024-06-06 14:21:00,59.54861,0.9548610000000002,1.183827664658872,9.056708,9.548607,33.275499999999965,3302.0563888913543
2024-06-06 14:24:00,60.850695,1.070602,1.1960907854305438,9.201388000000001,9.461806,33.56479999999999,3302.1063888913545
2024-06-06 14:27:00,62.644675,0.9548609999999993,1.1711344625295736,8.998838,9.461807,34.432799999999986,3302.1563888913547
2024-06-06 14:30:00,62.369789999999995,1.0127309999999996,1.1909224685206474,9.114588000000001,9.490737000000001,33.564899999999966,3302.206388891355
2024-06-06 14:33:00,58.53588,1.0127309999999996,1.1778239016325693,9.201393,9.548611999999999,33.85419999999999,3302.256388891355
2024-06-06 14:36:00,61.11111,1.0127319999999997,1.190923025595352,9.114588,9.490736,33.85409999999996,3302.3063888913553
2024-06-06 14:39:00,60.32986,0.9548609999999993,1.1454934328461037,9.114588,9.519677,32.986099999999965,3302.3563888913554
2024-06-06 14:42:00,62.138310000000004,1.0127319999999997,1.190923025595352,9.114588,9.490736,32.986099999999965,3302.4063888913556
2024-06-06 14:45:00,61.12558,0.9548609999999993,1.1583557659495516,9.027778,9.461807,33.275499999999965,3302.456388891356
2024-06-06 14:48:00,61.11111,1.0127309999999996,1.2039395310145997,9.114588000000001,9.519677,34.43289999999996,3302.506388891356
2024-06-06 14:51:00,62.90509,1.0416669999999995,1.2331448387818265,9.027778,9.432870999999999,34.14350000000002,3302.556388891356
2024-06-06 14:54:00,61.11111,0.9837959999999999,1.1876202414967407,9.114588000000001,9.548611999999999,34.14350000000002,3302.6063888913563
2024-06-06 14:57:00,60.850695,1.0127309999999996,1.1646320425719858,9.172457999999999,9.490737000000001,33.56479999999999,3302.6563888913565
2024-06-06 15:00:00,61.617475,1.0127309999999996,1.1909224685206474,9.201393,9.577542000000001,33.56479999999999,3302.7063888913567
2024-06-06 15:03:00,60.069445,1.0127309999999996,1.1909224685206474,9.114588000000001,9.490737000000001,34.14350000000002,3302.756388891357
2024-06-06 15:06:00,59.823494999999994,1.0127309999999996,1.164636616580663,9.201388000000001,9.519677,33.85419999999999,3302.806388891357
2024-06-06 15:09:00,60.850695,0.9837959999999999,1.1876246842143723,9.056708,9.490742000000001,34.14359999999999,3302.8563888913573
2024-06-06 15:12:00,59.80903,0.9837959999999999,1.1747259118220323,9.027778000000001,9.432872,34.14340000000004,3302.9063888913574
2024-06-06 15:15:00,59.042245,1.0127309999999996,1.1646366165806636,9.085647999999999,9.403937,32.98600000000005,3302.9563888913576
2024-06-06 15:18:00,58.52141,1.0995369999999998,1.1979571347820661,9.114583,9.317126,33.27540000000005,3303.006388891358
2024-06-06 15:21:00,58.76736,1.0995369999999998,1.2115915216562538,9.201393,9.432866,32.11800000000005,3303.056388891358
2024-06-06 15:24:00,59.56308,1.0127309999999996,1.1646320425719858,9.201393,9.519672,33.275499999999965,3303.106388891358
2024-06-06 15:27:00,61.631945,1.0995369999999998,1.1703846088042151,9.201393,9.346066,32.696799999999996,3303.1563888913583
2024-06-06 15:30:00,61.863425,1.0127309999999996,1.1909269811770749,9.114583,9.490742000000001,33.85419999999999,3303.2063888913585
2024-06-06 15:33:00,60.32986,0.9259259999999996,1.1418087023801684,8.969908,9.432872,33.85419999999999,3303.2563888913587
2024-06-06 15:36:00,58.81076,1.0127309999999996,1.1778284444750942,9.085643,9.432872,32.986099999999965,3303.306388891359
2024-06-06 15:39:00,58.796295,1.0995369999999998,1.1703846088042151,9.201393,9.346066,33.27539999999999,3303.356388891359
2024-06-06 15:42:00,59.027775,1.0995369999999998,1.184219452888723,9.143523,9.317126,34.14359999999999,3303.4063888913593
2024-06-06 15:45:00,57.50868,0.9548610000000002,1.183827664658872,8.969908,9.461807,32.986099999999965,3303.4563888913594
2024-06-06 15:48:00,58.275459999999995,0.9548609999999993,1.1454934328461037,9.056718,9.461807,32.98600000000005,3303.5063888913596
2024-06-06 15:51:00,59.56308,0.9837959999999999,1.148675660356151,9.085647999999999,9.432872,33.85410000000002,3303.55638889136
2024-06-06 15:54:00,60.32986,0.9837959999999999,1.148675660356151,9.085647999999999,9.432872,33.56479999999999,3303.60638889136
2024-06-06 15:57:00,56.72743,1.0127309999999996,1.1646366165806636,9.114583,9.432872,32.98610000000002,3303.65638889136
2024-06-06 16:00:00,57.75463,1.070602,1.2095141822528377,9.114588000000001,9.403936,32.986099999999965,3303.7063888913603
2024-06-06 16:03:00,57.75463,1.0127309999999996,1.1909269811770749,9.085647999999999,9.461807,33.56479999999999,3303.7563888913605
2024-06-06 16:06:00,61.11111,1.0995369999999998,1.2115915216562538,9.172457999999999,9.403931,33.85409999999996,3303.8063888913607
2024-06-06 16:09:00,58.28993,0.9548610000000002,1.1711344625295743,9.056708,9.519677,32.98610000000002,3303.856388891361
2024-06-06 16:12:00,58.52141,1.0416669999999995,1.1670361236171027,9.143518,9.403931,32.407399999999996,3303.906388891361
2024-06-06 16:15:00,60.069445,0.9548609999999993,1.1325448119104813,9.114588,9.490737000000001,32.11809999999997,3303.9563888913613
2024-06-06 16:18:00,61.12558,1.070602,1.196090785430545,9.085647999999999,9.346066,33.56480000000005,3304.0063888913614
2024-06-06 16:21:00,62.15278,0.9548610000000002,1.1711344625295743,8.940967,9.403936,33.85410000000002,3304.0563888913616
2024-06-06 16:24:00,60.069445,0.9548610000000002,1.1454934328461042,9.027778000000001,9.432867,33.85410000000002,3304.106388891362
2024-06-06 16:27:00,59.056715,1.0127309999999996,1.1646366165806636,9.114583,9.432872,33.85409999999996,3304.156388891362
2024-06-06 16:30:00,58.796295,1.1284720000000004,1.1854004646794534,9.230328,9.346066,33.56480000000005,3304.206388891362
2024-06-06 16:33:00,57.50868,1.070602,1.196090785430545,9.172454,9.432872,33.27550000000002,3304.2563888913623
2024-06-06 16:36:00,56.97338,1.0995369999999998,1.184219452888723,9.143523,9.317126,32.9862,3304.3063888913625
2024-06-06 16:39:00,57.74016,1.0416660000000002,1.1670355842561368,9.172458,9.432872,32.11800000000005,3304.3563888913627
2024-06-06 16:42:00,55.179395,1.070601,1.1825727387869478,9.114578,9.346067,32.696799999999996,3304.406388891363
2024-06-06 16:45:00,54.137730000000005,1.0995369999999998,1.1703846088042138,9.201394,9.346067,32.407399999999996,3304.456388891363
2024-06-06 16:48:00,58.260994999999994,1.1284720000000004,1.1854004646794534,9.230328,9.346066,32.98610000000002,3304.5063888913633
2024-06-06 16:51:00,59.30266,1.0416659999999993,1.180439276413522,9.085643,9.374997,32.407399999999996,3304.5563888913634
2024-06-06 16:54:00,57.50868,1.0127309999999996,1.1646366165806636,9.085643,9.403932000000001,33.275499999999994,3304.6063888913636
2024-06-06 16:57:00,57.50868,1.0416669999999995,1.1535364074625993,9.056718,9.288191000000001,32.98609999999999,3304.656388891364
2024-06-06 17:00:00,61.357060000000004,1.0127309999999996,1.1646366165806636,9.056708,9.374997,33.56469999999999,3304.706388891364
2024-06-06 17:03:00,57.49421,1.0127309999999996,1.1778239016325693,9.056713,9.403932000000001,33.275499999999994,3304.756388891364
2024-06-06 17:06:00,57.49421,0.8101849999999997,1.0978863013082691,8.622682000000001,9.259257,33.275499999999994,3304.8063888913643
2024-06-06 17:09:00,52.358215,0.8101849999999997,1.1098861609535553,8.651617000000002,9.317132,31.82880000000003,3304.8563888913645
2024-06-06 17:12:00,50.043400000000005,0.8680560000000002,1.1081492294199358,8.738423000000001,9.259257,31.828700000000026,3304.9063888913647
2024-06-06 17:15:00,50.260419999999996,0.9259259999999996,1.0640549390003562,8.796292999999999,9.085647,31.25,3304.956388891365
2024-06-06 17:18:00,51.57697,1.0127319999999997,1.1109312786239827,8.767358,8.969906,30.96070000000003,3305.006388891365
2024-06-06 17:21:00,48.755785,0.8969909999999999,1.0611505596968012,8.651623,8.998842,31.5394,3305.0563888913653
2024-06-06 17:24:00,50.795715,0.983797,1.095466307313744,8.680553,8.912036,31.25,3305.1063888913654
2024-06-06 17:27:00,49.24769,0.9259259999999996,1.0903399411125827,8.680553,9.027777,30.092499999999973,3305.1563888913656
2024-06-06 17:30:00,52.271415000000005,1.070602,1.1134430686394414,8.854168,8.940976,30.960699999999974,3305.206388891366
2024-06-06 17:33:00,46.16609,0.8680559999999993,1.0956626803780583,8.622688,9.114582,30.3819,3305.256388891366
2024-06-06 17:36:00,48.480900000000005,1.0127319999999997,1.1109312786239827,8.825233,9.027781000000001,30.3819,3305.306388891366
2024-06-06 17:39:00,51.576965,1.0995369999999998,1.1282271253665335,8.940968000000002,8.998840999999999,30.671299999999974,3305.3563888913664
2024-06-06 17:42:00,49.24769,1.0127309999999996,1.1245081467213156,8.854163,9.085652,30.092600000000004,3305.4063888913665
2024-06-06 17:45:00,47.453705,1.070601,1.1134425553881675,8.998838000000001,9.085647,30.671300000000002,3305.4563888913667
2024-06-06 17:48:00,47.193285,1.1863420000000007,1.1571658195859797,9.027778,8.969905999999998,30.381999999999948,3305.506388891367
2024-06-06 17:51:00,48.495365,1.0416659999999993,1.126244622726015,8.854163,9.027777,30.092600000000004,3305.556388891367
2024-06-06 17:54:00,48.23495,1.0995369999999998,1.1423947942602377,8.883098,8.969911,29.513800000000003,3305.6063888913673
2024-06-06 17:57:00,48.755785,1.0127309999999996,1.0972531351332495,8.912033,9.085652,30.381899999999973,3305.6563888913674
2024-06-06 18:00:00,46.918400000000005,1.0416660000000002,1.1399463040080047,8.883098,9.085652,28.64580000000001,3305.7063888913676
2024-06-07 06:57:00,35.098380000000006,1.4178230000000003,0.7100808508559444,5.7291620000000005,4.6006990000000005,26.331099999999992,3305.7063888913676
2024-06-07 07:00:00,36.646415000000005,1.5335650000000003,0.657488287343871,5.844912000000001,4.5138869999999995,25.462900000000047,3305.7063888913676
2024-06-07 07:42:00,31.467015,1.0127310000000005,0.8270085969377496,7.204858,6.857637,26.331000000000017,3305.7063888913676
2024-06-07 07:45:00,37.90509,1.0995369999999998,0.8470725436020836,7.175928,6.712961000000001,27.199099999999987,3305.756388891368
2024-06-07 07:48:00,50.535304999999994,0.9548610000000002,0.8495714290190796,6.88657,6.684029000000001,30.092600000000004,3305.806388891368
2024-06-07 07:51:00,46.15162,1.0416669999999995,1.041664499991504,8.015049999999999,8.015043,29.803200000000004,3305.856388891368
2024-06-07 07:54:00,56.221064999999996,1.1863419999999998,1.0507643163213145,8.333333,8.072921,31.828699999999998,3305.9063888913684
2024-06-07 07:57:00,58.796295,1.273148,1.0903412696626738,8.304398,7.95718,33.27550000000002,3305.9563888913685
2024-06-07 08:00:00,58.535880000000006,1.070601,1.026584823665428,8.015048,7.928237000000001,32.4075,3306.0063888913687
2024-06-07 08:03:00,69.34317,1.2152779999999996,1.095466985660239,8.101848,7.87037,37.037000000000035,3306.056388891369
2024-06-07 08:06:00,69.386575,1.0416659999999993,1.0844900696965063,8.101853,8.188657000000001,36.16900000000001,3306.106388891369
2024-06-07 08:09:00,69.60358500000001,1.1284720000000004,1.2269618638082318,9.201384000000001,9.403932000000001,38.773199999999974,3306.1563888913693
2024-06-07 08:12:00,63.96123,1.0995369999999998,1.2115962178811184,9.02778,9.259263,37.615700000000004,3306.2063888913694
2024-06-07 08:15:00,63.165504999999996,1.273148,1.2439906826273968,9.25926,9.201391999999998,35.87959999999998,3306.2563888913696
2024-06-07 08:18:00,66.507525,1.2442130000000002,1.2002894244842515,9.056714,8.969911,37.61579999999998,3306.30638889137
2024-06-07 08:21:00,68.82233500000001,1.0127319999999997,1.1646371654199306,8.738427999999999,9.056716,37.90520000000001,3306.35638889137
2024-06-07 08:24:00,68.83681,0.9548610000000002,1.1454934328461042,8.622686999999999,9.027776,37.61579999999998,3306.40638889137
2024-06-07 08:33:00,66.493055,0.9837959999999999,1.161746792021768,8.767358000000002,9.143522,37.03710000000001,3306.5563888913703
2024-06-07 08:36:00,63.91782499999999,0.9837959999999999,1.1747259118220323,8.796298,9.201391999999998,35.879699999999985,3306.6063888913704
2024-06-07 08:39:00,64.713545,1.0127309999999996,1.1909269811770749,8.825232999999999,9.201391999999998,35.87960000000001,3306.6563888913706
2024-06-07 08:42:00,60.850695,1.0127309999999996,1.1513577326217537,8.796293,9.085652,36.45829999999998,3306.706388891371
2024-06-07 08:45:00,61.12558,0.9259259999999996,1.1033424725177532,8.680553,9.056717,36.16900000000001,3306.756388891371
2024-06-07 08:48:00,59.31713,0.8969899999999997,1.1124661456076517,8.651617000000002,9.114587,35.59030000000001,3306.806388891371
2024-06-07 08:51:00,63.686345,0.9548610000000002,1.158355765949552,8.680552,9.114581000000001,35.30090000000001,3306.8563888913714
2024-06-07 08:54:00,65.480325,0.8680560000000002,1.1328807622536403,8.564812,9.143516,34.43289999999996,3306.9063888913715
2024-06-07 08:57:00,67.042825,0.8101849999999997,1.1098861609535553,8.478006,9.143521,38.1944,3306.9563888913717
2024-06-07 09:00:00,66.76794,0.694445,1.081650305362122,8.478012,9.374997,36.747600000000006,3307.006388891372
2024-06-07 09:03:00,55.45428,1.2442129999999993,1.2729282892775695,9.461806,9.519673000000001,32.69670000000002,3307.056388891372
2024-06-07 09:06:00,53.89178,1.4756939999999998,1.2623333594444033,9.693286,9.288191999999999,33.85410000000002,3307.1063888913723
2024-06-07 09:09:00,57.233795,1.4467590000000001,1.2331460679932194,9.54861,9.143521,34.432800000000015,3307.1563888913724
2024-06-07 09:12:00,62.398725,1.3020830000000005,1.2283226551232083,9.346069,9.201386,34.722200000000015,3307.2063888913726
2024-06-07 09:15:00,64.988425,1.1284720000000004,1.1993579825669864,9.027778,9.172456,35.01159999999999,3307.256388891373
2024-06-07 09:18:00,64.988425,1.2152780000000005,1.2581809998842952,9.230324,9.317126,35.301000000000016,3307.306388891373
2024-06-07 09:21:00,66.247105,1.1574080000000002,1.2283253741028324,9.172454,9.317126,35.87960000000004,3307.356388891373
2024-06-07 09:24:00,66.782405,1.0416659999999993,1.1535405539501475,8.940973,9.172457,35.59019999999998,3307.4063888913734
2024-06-07 09:27:00,63.425925,1.0127309999999996,1.137979567305165,8.825228,9.085647,36.16899999999998,3307.4563888913735
2024-06-07 09:30:00,66.247105,0.983797,1.1355146979140402,8.593753,8.912036,36.45829999999998,3307.5063888913737
2024-06-07 09:33:00,66.50752,1.070602,1.155233673520537,8.680558000000001,8.854166,36.16899999999998,3307.556388891374
