Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-07 09:36:00,64.98843,1.070602,1.155233673520537,8.767364,8.940971999999999,35.01150000000001,3307.606388891374
2024-06-07 09:39:00,62.138310000000004,1.070601,1.127481597360715,8.796298,8.912037,36.16889999999998,3307.6563888913743
2024-06-07 09:42:00,64.74248,1.070601,1.1552379061643612,8.709488,8.883107,36.16899999999998,3307.7063888913744
2024-06-07 09:54:00,65.480325,0.6655090000000001,1.062036692164987,8.130792,9.056712999999998,37.615699999999975,3307.9063888913743
2024-06-07 10:06:00,64.453125,0.78125,1.0560959557867016,8.246526,8.854166,36.74770000000001,3308.106388891374
2024-06-07 10:09:00,69.35764,0.6076390000000007,1.0001720937732357,7.841435,8.767365999999999,37.615700000000004,3308.1563888913743
2024-06-07 10:12:00,62.93403,0.8101849999999997,1.1218111826845973,8.391207999999999,9.085653,35.30090000000001,3308.2063888913744
2024-06-07 10:15:00,62.13831,0.9259259999999996,1.0903399411125838,8.564817999999999,8.912042,35.011600000000016,3308.2563888913746
2024-06-07 10:18:00,59.54861,0.8680560000000002,1.1081492294199358,8.420143,8.940977,35.01159999999999,3308.306388891375
2024-06-07 10:21:00,57.233795,0.9837959999999999,1.1222638501271742,8.709493,8.998847,33.56479999999999,3308.356388891375
2024-06-07 10:24:00,55.700230000000005,1.2442130000000002,1.1703876126261028,9.027774,8.883101,33.27540000000002,3308.406388891375
2024-06-07 10:27:00,55.685765,1.070602,1.1274821149176506,8.883104,8.998842,33.56480000000002,3308.4563888913754
2024-06-07 10:30:00,53.89178,1.157407,1.1574095000027214,9.027774,9.027777,33.27539999999999,3308.5063888913755
2024-06-07 10:33:00,54.658564999999996,1.1574080000000002,1.1574099999794556,8.912034,8.912036,32.11810000000003,3308.5563888913757
2024-06-07 10:36:00,56.72743,1.1574080000000002,1.1574099999794556,8.998844,8.998846,32.4075,3308.606388891376
2024-06-07 10:39:00,55.94618,1.070602,1.1274869481266971,9.027774,9.143522,32.98609999999999,3308.656388891376
2024-06-07 10:42:00,61.385994999999994,1.1284720000000004,1.15716585293023,9.085648,9.143516,33.56479999999996,3308.7063888913763
2024-06-07 10:45:00,63.165504999999996,1.1284720000000004,1.1993579825669856,9.143518,9.288196,35.30099999999999,3308.7563888913764
2024-06-07 10:48:00,60.069445,1.0416660000000002,1.1670355842561368,9.085648,9.346062,34.14350000000002,3308.8063888913766
2024-06-07 10:51:00,60.59028,1.1574080000000002,1.214360848250884,9.056714,9.172456,33.85410000000002,3308.856388891377
2024-06-07 10:54:00,59.56308,1.0995369999999998,1.1842242172525237,9.056714,9.230327,34.14359999999999,3308.906388891377
2024-06-07 10:57:00,58.275465,1.0995369999999998,1.1282271253665355,9.143514,9.201387,32.98610000000002,3308.956388891377
2024-06-07 11:00:00,59.823494999999994,1.1284720000000004,1.1713409378030815,9.027778,9.114586,33.85409999999999,3309.0063888913774
2024-06-07 11:03:00,62.152775000000005,1.1284719999999995,1.1571658529302282,9.056713,9.114581000000001,34.43289999999999,3309.0563888913775
2024-06-07 11:06:00,59.302665000000005,1.0127309999999996,1.1646366165806636,8.940973,9.259262,32.69669999999999,3309.1063888913777
2024-06-07 11:09:00,61.631945,0.9548609999999993,1.1454978920750039,8.767358,9.172457,35.01159999999999,3309.156388891378
2024-06-07 11:12:00,61.631945,0.9259259999999996,1.116249879974964,8.825228,9.230322000000001,34.143399999999986,3309.206388891378
2024-06-07 11:15:00,61.89236,1.070602,1.1414142080787015,8.912037999999999,9.056716,33.85410000000002,3309.2563888913783
2024-06-07 11:18:00,61.631945,0.9548609999999993,1.1454978920750039,8.767358,9.172457,33.85409999999999,3309.3063888913784
2024-06-07 11:21:00,61.631945,0.9548610000000002,1.1195161475411088,8.709487,9.056716,33.85420000000002,3309.3563888913786
2024-06-07 11:24:00,61.631945,0.8969899999999997,1.1376083969678459,8.709487,9.230327,34.72229999999996,3309.406388891379
2024-06-07 11:27:00,61.617475,0.983797,1.1617428492996629,8.825233,9.201386,33.85409999999999,3309.456388891379
2024-06-07 11:30:00,61.357060000000004,0.9548609999999993,1.1063864665921428,8.854168,9.172457,34.72219999999999,3309.506388891379
2024-06-07 11:33:00,59.56308,0.8969909999999999,1.11246672282977,8.709488,9.172457,34.432800000000015,3309.5563888913794
2024-06-07 11:36:00,52.864580000000004,0.9548610000000002,1.158355765949552,8.796298,9.230326999999999,33.85419999999999,3309.6063888913795
2024-06-07 11:39:00,51.302080000000004,0.9548609999999993,1.1195116267491525,8.825232999999999,9.172452,30.960700000000003,3309.6563888913797
2024-06-07 11:42:00,50.810185,1.1284720000000004,1.113944380834304,8.940968,8.912036,30.960700000000003,3309.70638889138
2024-06-07 11:45:00,51.33102,1.0995369999999998,1.0995394999615666,8.912034,8.912037,31.539300000000026,3309.75638889138
2024-06-07 11:48:00,49.508105,1.0127319999999997,1.0834625376654714,8.825234,8.969912,31.5394,3309.8063888913803
2024-06-07 11:51:00,50.260419999999996,1.1574080000000002,1.1282276682262062,8.883104,8.825236,30.960699999999974,3309.8563888913804
2024-06-07 11:54:00,52.5897,1.070601,1.0992826475971222,8.593748,8.651617,30.9606,3309.9063888913806
2024-06-07 11:57:00,48.220479999999995,0.9837959999999999,1.0682537031069081,8.564813,8.738427,30.092600000000004,3309.956388891381
2024-06-07 12:00:00,50.810185,1.0416659999999993,1.0844900696965063,8.564813,8.651617,30.382000000000005,3310.006388891381
2024-06-07 12:03:00,49.23322,1.0127309999999996,1.0695580080132783,8.506943,8.622682000000001,31.25,3310.056388891381
2024-06-07 12:06:00,50.28935,1.1574080000000002,1.1134410676261812,8.622684,8.535876,30.382000000000005,3310.1063888913814
2024-06-07 12:09:00,48.495365,1.070602,1.056070949343554,8.680554,8.651622,30.960699999999974,3310.1563888913815
2024-06-07 12:12:00,52.112264999999994,1.157407,1.1134405803706973,8.651618000000001,8.564810999999999,31.828600000000023,3310.2063888913817
2024-06-07 12:15:00,49.52257,1.1284720000000004,1.0992831213870267,8.680558,8.622686,31.25000000000003,3310.256388891382
2024-06-07 12:18:00,50.520835,0.9548610000000002,1.0528867089200824,8.506948000000001,8.709487,30.9606,3310.306388891382
2024-06-07 12:21:00,48.220479999999995,0.9837959999999999,1.0819109977174814,8.535883,8.738427,30.960700000000003,3310.3563888913823
2024-06-07 12:24:00,48.74132,1.157407,1.1134405803706986,8.796298,8.709491,31.24999999999997,3310.4063888913824
2024-06-07 12:27:00,51.31655,1.070602,1.1134430686394414,8.738427999999999,8.825236,32.11800000000002,3310.4563888913826
2024-06-07 12:30:00,51.822915,0.9548609999999993,1.0528914031483279,8.680558,8.883107,30.960700000000003,3310.506388891383
2024-06-07 12:33:00,51.822915,0.9837959999999999,1.0819109977174823,8.622688,8.825232,31.250100000000003,3310.556388891383
2024-06-07 12:36:00,47.96007,0.9837959999999999,1.0954611044864782,8.651622999999999,8.883097,31.25,3310.606388891383
2024-06-07 12:39:00,52.083330000000004,1.1284719999999995,1.1284719999940662,8.825232999999999,8.825230999999999,31.5394,3310.6563888913834
2024-06-07 12:42:00,51.837385,1.0995369999999998,1.1139468333479037,8.796293,8.825236,30.960700000000003,3310.7063888913835
2024-06-07 12:45:00,51.31655,0.9837959999999999,1.108912434686481,8.709493,8.969907,30.960699999999974,3310.7563888913837
2024-06-07 12:48:00,54.1522,1.0995369999999998,1.1139418763647653,8.796298,8.825230999999999,30.960600000000028,3310.806388891384
2024-06-07 12:51:00,55.16493,1.070602,1.1274821149176488,8.738427999999999,8.854166,30.671300000000002,3310.856388891384
2024-06-07 12:54:00,51.576965,0.9548610000000002,1.1195161475411088,8.593748000000001,8.940977,31.25,3310.9063888913843
2024-06-07 12:57:00,50.795715,0.9548610000000002,1.0931616234277255,8.680558000000001,8.969907,31.25,3310.9563888913844
2024-06-07 13:00:00,49.5081,1.0995369999999998,1.1282271253665355,8.854163,8.912036,30.3819,3311.0063888913846
2024-06-07 13:03:00,51.591435000000004,1.1284719999999995,1.113944380834299,8.912033,8.883101,32.69679999999997,3311.056388891385
2024-06-07 13:06:00,56.72743,1.1284720000000004,1.1284769999927886,8.825228,8.825236,32.407399999999996,3311.106388891385
2024-06-07 13:09:00,58.52141,1.0995369999999998,1.1423947942602362,8.767358000000002,8.854171000000001,32.98609999999999,3311.156388891385
2024-06-07 13:12:00,60.054975,1.0416659999999993,1.1535405539501475,8.940973,9.172457,32.69679999999997,3311.2063888913854
2024-06-07 13:15:00,59.302665000000005,1.070602,1.1552336735205384,8.969908,9.143516,33.85409999999999,3311.2563888913855
2024-06-07 13:18:00,60.59028,0.9548609999999993,1.1454934328461042,8.912037999999999,9.317127000000001,34.14349999999999,3311.3063888913857
2024-06-07 13:21:00,60.850695,0.8969899999999997,1.125075667427069,8.767357,9.259257,34.72219999999999,3311.356388891386
2024-06-07 13:24:00,60.575810000000004,0.8391209999999996,1.127621921015894,8.680553,9.317132,34.432799999999986,3311.406388891386
2024-06-07 13:27:00,61.082175,1.0127319999999997,1.1513582772780566,8.883098,9.172456,33.56480000000002,3311.4563888913863
2024-06-07 13:30:00,59.837965,0.9837959999999999,1.1617467920217688,8.883098,9.259262,33.85420000000002,3311.5063888913865
2024-06-07 13:33:00,59.823494999999994,1.0127319999999997,1.1513582772780566,8.883098,9.172456,33.564899999999994,3311.5563888913866
2024-06-07 13:36:00,60.34433,0.9548609999999993,1.132549301429882,8.825228,9.201387,33.56480000000002,3311.606388891387
2024-06-07 13:39:00,60.32986,1.0995369999999998,1.1979618645058574,8.940968000000002,9.143521,33.564899999999994,3311.656388891387
2024-06-07 13:42:00,58.796295,0.9259259999999996,1.1418087023801684,8.738427999999999,9.201391999999998,33.56479999999999,3311.706388891387
2024-06-07 13:45:00,59.042245,1.0416669999999995,1.153541089143052,8.912037999999999,9.143521,32.98609999999999,3311.7563888913874
2024-06-07 13:48:00,57.50868,0.9548610000000002,1.1325493014298826,8.883098,9.259257,32.696799999999996,3311.8063888913875
2024-06-07 13:51:00,59.027775,1.070602,1.1825732730731122,8.883098,9.114586,33.85419999999999,3311.8563888913877
2024-06-07 13:54:00,59.80903,1.070602,1.1825732730731122,8.883098,9.114586,32.40739999999997,3311.906388891388
2024-06-07 13:57:00,59.042244999999994,1.0127309999999996,1.1513577326217537,8.825228,9.114587,33.27540000000002,3311.956388891388
2024-06-07 14:00:00,55.685765,0.9548609999999993,1.1063864665921428,8.767358,9.085647,32.11810000000003,3312.0063888913883
2024-06-07 14:03:00,58.275459999999995,1.0127319999999997,1.1379801077314824,8.912037999999999,9.172456,33.27550000000002,3312.0563888913885
2024-06-07 14:06:00,58.015045,0.9548610000000002,1.1325493014298826,8.796298,9.172457,32.696800000000025,3312.1063888913886
2024-06-07 14:09:00,56.221064999999996,0.9548610000000002,1.1454978920750043,8.825228,9.230326999999999,32.98609999999999,3312.156388891389
2024-06-07 14:12:00,57.248265,1.1284720000000004,1.1428809409352658,9.056708,9.085646,32.407399999999996,3312.206388891389
2024-06-07 14:15:00,61.385994999999994,1.0127309999999996,1.151353126434424,8.912037999999999,9.201387,34.14349999999999,3312.256388891389
2024-06-07 14:18:00,60.32986,1.0995369999999998,1.1703894089911202,8.912033,9.056716,33.85420000000002,3312.3063888913894
2024-06-07 14:21:00,60.850695,1.070602,1.1689537893456472,8.940968000000002,9.143516,34.43290000000002,3312.3563888913895
2024-06-07 14:24:00,61.89236,0.9259259999999996,1.1033424725177532,8.680553,9.056717,33.27540000000002,3312.4063888913897
2024-06-07 14:27:00,61.11111,1.0127309999999996,1.137979567305165,8.680558000000001,8.940977,33.85420000000005,3312.45638889139
2024-06-07 14:30:00,59.317130000000006,1.0127309999999996,1.1109260373054952,8.651622999999999,8.854161999999999,33.56479999999999,3312.50638889139
2024-06-07 14:33:00,57.769095,1.0127309999999996,1.0834620146466305,8.651618,8.796297000000001,33.85420000000002,3312.5563888913903
2024-06-07 14:36:00,61.255785,1.0995369999999998,1.1423899185369466,8.738427999999999,8.825230999999999,33.564899999999994,3312.6063888913905
2024-06-07 14:39:00,60.604744999999994,1.0995369999999998,1.156444314022041,8.709493,8.825236,33.275499999999994,3312.6563888913906
2024-06-07 14:42:00,61.89236,1.0416669999999995,1.1262451494395558,8.622688,8.796301,32.986099999999965,3312.706388891391
2024-06-07 14:45:00,60.850695,0.9837959999999999,1.0954657701533341,8.593748000000001,8.825232,33.85419999999996,3312.756388891391
2024-06-07 14:48:00,62.38426,0.9548609999999993,1.0664176719518463,8.593748,8.825227,33.564899999999966,3312.806388891391
2024-06-07 14:51:00,61.11111,1.0127309999999996,1.0972483887339608,8.622688,8.796297000000001,33.275499999999994,3312.8563888913914
2024-06-07 14:54:00,62.659144999999995,1.070602,1.1552336735205384,8.535878,8.709486,34.72229999999999,3312.9063888913915
2024-06-07 14:57:00,60.34433,0.9837959999999999,1.0819109977174814,8.506943,8.709487,33.275499999999965,3312.9563888913917
2024-06-07 15:00:00,59.56308,0.9837959999999999,1.0819109977174814,8.506948000000001,8.709492000000001,33.56479999999999,3313.006388891392
2024-06-07 15:03:00,59.027775000000005,1.0127309999999996,1.0834620146466305,8.535878,8.680557,33.275499999999994,3313.056388891392
2024-06-07 15:06:00,62.398725,1.0127319999999997,1.0972489161812227,8.535878,8.709486,34.43289999999999,3313.1063888913923
2024-06-07 15:09:00,60.069445,0.9548609999999993,1.0931616234277255,8.449078,8.738427,34.14349999999999,3313.1563888913925
2024-06-07 15:12:00,61.617475,0.9548609999999993,1.0931616234277257,8.478007999999999,8.767357,33.275499999999965,3313.2063888913926
2024-06-07 15:15:00,59.288195,0.9259259999999996,1.0640549390003562,8.420138,8.709492000000001,32.98609999999999,3313.256388891393
2024-06-07 15:18:00,59.30266,0.9259259999999996,1.0903354321641003,8.449078,8.796292000000001,33.27540000000002,3313.306388891393
2024-06-07 15:21:00,69.34317,0.34722200000000036,0.8629658699729871,7.146992000000001,8.53588,36.16899999999998,3313.356388891393
2024-06-07 15:24:00,54.918980000000005,0.8391200000000003,1.1276171337779526,8.506948,9.143518,32.98609999999999,3313.4063888913934
2024-06-07 15:27:00,53.631365,1.070601,1.141408890988654,8.680558,8.825227,32.98610000000002,3313.4563888913935
2024-06-07 15:30:00,53.37095,1.0127309999999996,1.09724838873396,8.767363,8.940971999999999,31.828700000000026,3313.5063888913937
2024-06-07 15:33:00,51.576965,1.0127309999999996,1.110930746799627,8.767363,8.969912,32.11810000000003,3313.556388891394
2024-06-07 15:36:00,50.795715,1.0127309999999996,1.0972483887339608,8.796298,8.969907000000001,30.9606,3313.606388891394
2024-06-07 15:39:00,53.385414999999995,0.9548609999999993,1.0798429303091501,8.680558,8.940977,31.5394,3313.6563888913943
2024-06-07 15:42:00,61.385994999999994,0.7233790000000004,0.9725029014258783,8.015044,8.564815,33.85420000000002,3313.7063888913945
2024-06-07 15:45:00,56.221064999999996,0.7233790000000004,1.1009529527337067,8.275466999999999,9.143518,33.275499999999994,3313.7563888913946
2024-06-07 15:48:00,53.385415,1.0416659999999993,1.1670355842561362,8.767363,9.027777,31.828699999999998,3313.806388891395
2024-06-07 15:51:00,56.72743,1.070602,1.1274869481266967,8.883098,8.998846,32.69670000000002,3313.856388891395
2024-06-07 15:54:00,56.97338,1.070601,1.155233147503858,8.854168,9.027777,31.828700000000026,3313.906388891395
2024-06-07 15:57:00,55.989585,1.070601,1.1414136862663036,8.940968,9.085647,31.828700000000026,3313.9563888913954
2024-06-07 16:00:00,54.67303,1.0416659999999993,1.1399463040080038,8.854163,9.056717,31.828700000000026,3314.0063888913955
2024-06-07 16:03:00,55.7147,1.070602,1.1689537893456474,8.796298,8.998846,32.11800000000005,3314.0563888913957
2024-06-07 16:06:00,58.029515,0.9837959999999999,1.122263850127175,8.796298,9.085652,32.11810000000003,3314.106388891396
2024-06-07 16:09:00,56.48148,0.9837959999999999,1.1089170652252058,8.825228,9.085652,33.56480000000002,3314.156388891396
2024-06-07 16:12:00,56.206595,1.070602,1.1274821149176488,8.912037999999999,9.027776,32.407399999999996,3314.2063888913963
2024-06-07 16:15:00,57.233795,0.9837959999999999,1.1355187115439038,8.825228,9.143522,32.117999999999995,3314.2563888913965
2024-06-07 16:18:00,64.207175,0.5497689999999995,0.9800281272290681,7.783568999999999,8.825230000000001,34.14360000000002,3314.3063888913966
2024-06-07 16:21:00,68.33044,0.28935200000000005,0.9170200134184752,7.1469879999999995,8.969906,36.74770000000001,3314.356388891397
2024-06-07 16:24:00,55.94618,0.6944439999999998,1.0704449703715366,8.391207000000001,9.259263,32.696799999999996,3314.406388891397
2024-06-07 16:27:00,54.67303,1.1863419999999998,1.1571658195859809,9.143519,9.085647,31.539299999999997,3314.456388891397
2024-06-07 16:30:00,55.70023,1.157407,1.1428784450218061,9.056714,9.027777,31.828599999999994,3314.5063888913974
2024-06-07 16:33:00,55.193865,1.157407,1.157409500011446,8.998838000000001,8.998840999999999,32.117999999999995,3314.5563888913975
2024-06-07 16:36:00,53.616895,1.0127309999999996,1.110930746799627,8.912037999999999,9.114587,30.9606,3314.6063888913977
2024-06-07 16:39:00,56.97338,1.0416659999999993,1.126244622726015,8.912033,9.085647,31.5394,3314.656388891398
2024-06-07 16:42:00,55.179395,1.070602,1.1552336735205384,8.796298,8.969906,32.11800000000005,3314.706388891398
2024-06-07 16:45:00,57.523145,1.1284720000000004,1.113944380834304,8.883098,8.854166,32.407399999999996,3314.7563888913983
2024-06-07 16:48:00,55.179395,1.0416659999999993,1.1124365196562103,8.825232999999999,8.969907000000001,32.98609999999999,3314.8063888913985
2024-06-07 16:51:00,53.89178,1.0995370000000007,1.1282271253665368,8.969904,9.027777,29.513900000000035,3314.8563888913986
2024-06-07 16:54:00,54.91898,1.2152780000000005,1.1414174235147918,9.027774,8.883106,31.53929999999997,3314.906388891399
2024-06-07 16:57:00,56.19213,1.0416660000000002,1.1124365196562103,8.854168,8.998842,32.11810000000003,3314.956388891399
2024-06-07 17:00:00,55.179395,1.070602,1.1134430686394414,8.738427999999999,8.825236,30.9606,3315.006388891399
2024-06-07 17:03:00,55.179395,1.0416659999999993,1.126244622726015,8.767363,8.940977,31.82869999999997,3315.0563888913994
2024-06-07 17:06:00,53.616895,0.9837959999999999,1.1355187115439038,8.680553,8.998847,31.53929999999997,3315.1063888913995
2024-06-07 17:09:00,47.193285,0.9548610000000002,1.0798383091328032,8.709494,8.969902999999999,30.38190000000003,3315.1563888913997
2024-06-07 17:12:00,45.645255,1.0995370000000007,1.1139418763647682,8.796294,8.825227,29.224499999999978,3315.2063888914
2024-06-07 17:15:00,45.645255,1.157407,1.1282271766661467,8.796294,8.738427,29.51389999999998,3315.2563888914
2024-06-07 17:18:00,45.8912,1.273148,1.106385004364352,8.854164,8.535876,29.224599999999953,3315.3063888914003
2024-06-07 17:21:00,49.522575,1.2442130000000002,1.1245043388681224,8.680559,8.449076,28.35650000000004,3315.3563888914005
2024-06-07 17:24:00,47.72859,1.070602,1.0560659033611912,8.535884,8.506941999999999,30.381999999999977,3315.4063888914006
2024-06-07 17:27:00,48.74132,1.186343,1.0664185308337761,8.680554,8.449071,29.51389999999998,3315.456388891401
2024-06-07 17:30:00,48.755785,1.1284720000000004,1.069558454363018,8.593748,8.478006,28.93519999999998,3315.506388891401
2024-06-07 17:33:00,46.412035,1.0416660000000002,1.0985229238370622,8.420138,8.535882,28.935300000000012,3315.556388891401
2024-06-07 17:36:00,46.67245,1.1574080000000002,1.0985240301814843,8.564814,8.449076,28.067099999999982,3315.6063888914014
2024-06-07 17:39:00,48.480900000000005,1.1284720000000004,1.0844930979870975,8.535878,8.449076,28.935100000000034,3315.6563888914015
2024-06-07 17:42:00,45.659725,0.9837959999999999,1.0265874238433284,8.333338000000001,8.420141999999998,28.93520000000001,3315.7063888914017
2024-06-07 17:45:00,47.207750000000004,1.0127309999999996,1.0271335556840866,8.304397999999999,8.333337,28.935100000000034,3315.756388891402
2024-06-07 17:48:00,43.865745000000004,1.0127309999999996,1.027128602304842,8.362273,8.391202,28.356400000000008,3315.806388891402
2024-06-07 17:51:00,46.961805,1.1284719999999995,1.0695584543630172,8.391202999999999,8.275461,29.22460000000001,3315.8563888914023
2024-06-07 17:54:00,43.070025,1.0995369999999998,1.0555396537250243,8.420144,8.333337,28.356499999999983,3315.9063888914025
2024-06-07 17:57:00,42.04282499999999,1.070602,1.0992831564874896,8.391204000000002,8.449072000000001,28.067099999999982,3315.9563888914026
2024-06-07 18:00:00,40.74074,0.9259260000000005,1.0507612180697712,8.391204,8.651618,28.356499999999983,3316.006388891403
2024-06-08 07:06:00,30.960645,1.5046290000000004,0.6163594173975474,5.179402,3.848382999999999,24.594899999999996,3316.006388891403
2024-06-08 08:03:00,31.19213,0.3761570000000001,0.4701809887060447,4.571758000000001,4.774301,25.462999999999965,3316.006388891403
2024-06-11 06:12:00,37.12384,1.6782399999999997,0.6632169915646522,5.497683,3.9930530000000006,26.331000000000017,3316.006388891403
2024-06-11 06:24:00,37.35532499999999,1.649305,0.7220494402107038,6.047458,4.629632999999999,26.62039999999996,3316.006388891403
2024-06-11 06:30:00,34.288195,1.6782399999999997,0.6632169915646522,6.018523,4.513893,26.04169999999999,3316.006388891403
2024-06-11 06:39:00,36.848955000000004,1.7071759999999996,0.670916058118652,5.729163,4.195597,26.33099999999999,3316.006388891403
2024-06-11 06:42:00,36.082175,1.446758,0.663150186511768,5.497687,4.2824089999999995,26.909699999999987,3316.006388891403
2024-06-11 07:00:00,33.767354999999995,1.4178239999999995,0.6829939894592842,5.642363,4.484949,26.909699999999987,3316.006388891403
2024-06-11 07:03:00,30.613425,1.2442130000000002,0.6791727885111882,5.700234,4.7743009999999995,26.04170000000002,3316.006388891403
2024-06-11 07:24:00,30.685765,1.0995369999999998,0.8114502528639265,6.915508,6.394671,26.620300000000043,3316.006388891403
2024-06-11 07:30:00,31.467015000000004,1.0995369999999998,0.8294204096312456,7.031248000000001,6.539351000000001,26.33099999999996,3316.1063888914027
2024-06-11 07:33:00,34.80903,1.157407,0.8532063956030411,7.002318,6.452551,26.04170000000002,3316.156388891403
2024-06-11 07:36:00,33.767354999999995,1.0127319999999997,0.8919915914962355,7.089117999999999,6.857635999999999,26.620299999999986,3316.206388891403
2024-06-11 07:42:00,40.74074,1.0995369999999998,0.864440287016562,7.089117000000001,6.65509,27.199000000000012,3316.306388891403
2024-06-11 07:45:00,46.672455,0.8101850000000006,0.7659638904750966,6.510420000000001,6.423614999999999,28.93520000000001,3316.356388891403
2024-06-11 07:48:00,65.480325,0.5787040000000001,0.8920368019664551,6.684029,7.407405,35.59020000000001,3316.4063888914034
2024-06-11 07:51:00,71.13714999999999,1.0416659999999993,1.126244622726015,8.506943,8.680557,38.19439999999997,3316.4563888914035
2024-06-11 07:57:00,73.20602,1.0127319999999997,1.1245040090064762,8.449078,8.680556,39.0625,3316.5563888914035
2024-06-11 08:00:00,86.86343,1.0995369999999998,1.2115962178811184,8.506947,8.738430000000001,44.84960000000001,3316.6063888914036
2024-06-11 08:06:00,90.20544000000001,1.1284720000000004,1.3075465812747942,8.940967,9.317125,46.2963,3316.7063888914035
2024-06-11 08:09:00,80.65683,0.9259259999999996,1.288859358855265,9.143514,9.953708,44.849500000000006,3316.7563888914037
2024-06-11 08:15:00,79.123265,0.9837959999999999,1.2633529425204661,8.998842999999999,9.606477,46.2963,3316.8563888914036
2024-06-11 08:18:00,91.98495500000001,0.9259259999999996,1.2287929744251573,8.593746,9.25926,47.4537,3316.906388891404
2024-06-11 08:21:00,75.506365,0.9837959999999999,1.26335722871207,8.940968,9.548612,43.11340000000001,3316.956388891404
2024-06-11 08:27:00,77.31481500000001,1.0416659999999993,1.2589939031789594,9.085643,9.548607,43.98149999999998,3317.056388891404
2024-06-11 08:30:00,87.61573999999999,0.46296300000000024,1.105041797494656,7.928241,9.635418,48.61109999999999,3317.106388891404
2024-06-11 08:36:00,77.054395,0.8101859999999999,1.2034758263477807,8.767364,9.664348,42.82409999999999,3317.206388891404
2024-06-11 08:39:00,77.300345,0.8969909999999999,1.223239235315368,8.709492999999998,9.432872,43.113399999999984,3317.256388891404
2024-06-11 08:42:00,75.998265,1.0127309999999996,1.2551885331276587,9.056713,9.577542000000001,42.24539999999999,3317.3063888914044
2024-06-11 08:51:00,72.39582999999999,1.186343,1.2711722874626958,9.201388,9.374994999999998,39.930499999999995,3317.4563888914045
2024-06-11 08:57:00,71.12268499999999,1.2152779999999996,1.2581809998842968,9.288198,9.375,40.21989999999997,3317.5563888914044
2024-06-11 09:00:00,70.61632,1.2442129999999993,1.2729332143583767,9.317128,9.375005000000002,38.7731,3317.6063888914045
2024-06-11 09:06:00,70.09549,1.273148,1.2731499999373628,9.374998000000001,9.375,39.3519,3317.7063888914045
2024-06-11 09:09:00,67.25983500000001,1.3020829999999997,1.2875633206941117,9.403938,9.375005000000002,37.905099999999976,3317.7563888914046
2024-06-11 09:12:00,66.73900499999999,1.3020829999999997,1.2581834893749149,9.577548,9.490745,36.74770000000001,3317.806388891405
2024-06-11 09:18:00,66.76794,1.244212,1.3012291038664354,9.432867000000002,9.548615,37.905100000000004,3317.9063888914047
2024-06-11 09:21:00,64.684605,1.0995369999999998,1.2784091700956621,9.374997,9.751159999999999,36.45829999999998,3317.956388891405
2024-06-11 09:24:00,63.657405,1.157407,1.2696343991370598,9.403932000000001,9.635415,37.03699999999998,3318.006388891405
2024-06-11 09:27:00,65.74074,1.244212,1.3012242488761518,9.635417,9.751154999999999,37.615700000000004,3318.0563888914053
2024-06-11 09:30:00,69.3287,1.273148,1.3301808584416304,9.722217,9.837959000000001,37.615700000000004,3318.1063888914055
2024-06-11 09:36:00,70.616315,1.273148,1.3160729468467725,9.809027,9.895828999999999,38.7732,3318.2063888914054
2024-06-11 09:39:00,70.34143499999999,1.157407,1.3101167205518587,9.635412,9.953705,39.6412,3318.2563888914055
2024-06-11 09:42:00,72.39582999999999,1.070602,1.2882517505896698,9.374997,9.837965,39.9306,3318.3063888914057
2024-06-11 09:48:00,71.64351500000001,1.070602,1.2882517505896698,9.403932000000001,9.866900000000001,38.4838,3318.4063888914056
2024-06-11 09:51:00,77.57523499999999,0.9259250000000003,1.2888546370639287,9.056709999999999,9.866895000000001,41.087999999999994,3318.456388891406
2024-06-11 09:57:00,75.260415,0.8969909999999999,1.2470960449993282,9.114586,9.895834999999998,40.509299999999996,3318.5563888914057
2024-06-11 10:00:00,74.47917000000001,0.9259259999999996,1.2409316753757216,9.143521,9.837965,41.087999999999994,3318.606388891406
2024-06-11 10:03:00,73.206015,1.0995369999999998,1.2784091700956621,9.346062,9.722225,40.79859999999999,3318.656388891406
2024-06-11 10:12:00,72.42476500000001,1.0416669999999995,1.2589944705418366,9.346062,9.809024999999998,39.3519,3318.806388891406
2024-06-11 10:18:00,72.39582999999999,1.070602,1.2882517505896693,9.346062,9.80903,39.6412,3318.906388891406
2024-06-11 10:21:00,70.60185,1.0995369999999998,1.3045427559709992,9.346062,9.780095,38.7731,3318.9563888914063
2024-06-11 10:36:00,72.670715,1.186343,1.298646020159884,9.490742000000001,9.722218999999999,39.0625,3319.2063888914063
2024-06-11 10:42:00,73.943865,1.1284720000000004,1.2943292076546853,9.403937,9.751154999999999,39.3519,3319.306388891406
2024-06-11 10:45:00,73.683445,1.0416669999999995,1.2971954692016519,9.230322,9.780095,40.50919999999999,3319.3563888914064
2024-06-11 10:48:00,73.697915,1.0127309999999996,1.2551929077300643,9.259256,9.780095,39.0625,3319.4063888914066
2024-06-11 10:54:00,73.683445,1.070601,1.2882467336935566,9.230326,9.693285000000001,38.1944,3319.5063888914065
2024-06-11 10:57:00,74.233215,0.9548609999999993,1.2338444115064935,9.143515999999998,9.751155,40.50919999999999,3319.5563888914066
2024-06-11 11:00:00,72.42476500000001,0.9837959999999999,1.2757228184187213,9.172456,9.80903,39.3519,3319.606388891407
2024-06-11 11:03:00,70.876735,1.0127309999999996,1.2678118436717563,9.230326,9.780095,38.483799999999974,3319.656388891407
2024-06-11 11:09:00,70.60185,1.0127309999999996,1.2551885331276593,9.172456,9.693285000000001,37.615699999999975,3319.756388891407
2024-06-11 11:12:00,70.61632,1.0127309999999996,1.2678118436717563,9.172456,9.722225,38.1944,3319.806388891407
2024-06-11 11:18:00,70.61632,0.9548609999999993,1.233844411506493,9.172456,9.780095,38.4838,3319.906388891407
2024-06-11 11:21:00,68.77893499999999,0.9548609999999993,1.233844411506493,9.172456,9.780095,37.61579999999998,3319.956388891407
2024-06-11 11:24:00,66.99942,1.0416669999999995,1.2717997979215443,9.259262,9.751155,38.4838,3320.0063888914074
2024-06-11 11:30:00,66.493055,1.1284720000000004,1.2810335679054126,9.374997,9.693285000000001,37.615700000000004,3320.1063888914073
2024-06-11 11:33:00,61.082175,1.0416670000000003,1.2069667997354006,9.259262,9.606485,36.16890000000001,3320.1563888914075
2024-06-11 11:39:00,58.75289,1.0416670000000003,1.2069667997354006,9.259262,9.606485,34.72230000000002,3320.2563888914074
2024-06-11 11:42:00,56.17766,1.186343,1.2150478476509003,9.375003,9.43287,34.14350000000002,3320.3063888914076
2024-06-11 11:45:00,53.11053,1.2152779999999996,1.215275000005198,9.346067999999999,9.34606,32.98619999999997,3320.3563888914077
2024-06-11 11:48:00,54.398145,1.157407,1.1718149691294042,9.259262,9.288195,33.275499999999994,3320.406388891408
2024-06-11 11:54:00,54.658564999999996,1.0995369999999998,1.1979571347820661,9.114581999999999,9.317125,33.275499999999965,3320.506388891408
2024-06-11 11:57:00,52.5897,1.1863419999999998,1.2007489236699807,9.288197,9.317125,32.117999999999995,3320.556388891408
2024-06-11 12:00:00,51.02719999999999,1.3020829999999997,1.2433147313726518,9.317128,9.201385,32.40739999999997,3320.606388891408
2024-06-11 12:03:00,52.083335000000005,1.3888889999999998,1.2541829556649817,9.548608000000002,9.288199,31.828700000000026,3320.6563888914084
2024-06-11 12:09:00,51.822915,1.359953,1.2559617499122027,9.606478,9.403935,31.539300000000026,3320.7563888914083
2024-06-11 12:12:00,52.850115,1.3020829999999997,1.2875633206941128,9.693287999999999,9.664355,32.11810000000003,3320.8063888914085
2024-06-11 12:18:00,53.125,1.359953,1.2711773863709446,9.780088,9.606485,32.9862,3320.9063888914084
2024-06-11 12:21:00,53.370945,1.2442129999999993,1.2296907709164828,9.693287999999999,9.664355,32.11809999999997,3320.9563888914086
2024-06-11 12:24:00,51.287615,1.2442129999999993,1.2442125000033522,9.751158,9.751155,32.407399999999996,3321.0063888914087
2024-06-11 12:27:00,51.80845,1.3310180000000003,1.2871271527274015,9.866898,9.780090000000001,31.5394,3321.056388891409
2024-06-11 12:30:00,50.014465,1.3310180000000003,1.2722727354336099,9.837958,9.72222,32.11809999999997,3321.106388891409
2024-06-11 12:33:00,48.4809,1.3020829999999997,1.2433147313726518,9.837963,9.72222,30.9606,3321.1563888914093
2024-06-11 12:36:00,50.24594999999999,1.3888879999999997,1.269635052710139,9.866893,9.635415,30.382000000000005,3321.2063888914095
2024-06-11 12:39:00,51.5625,1.3310179999999994,1.2115915446692755,9.924773,9.693285,30.6712,3321.2563888914096
2024-06-11 12:42:00,51.5625,1.4178239999999995,1.283217020052852,9.866893,9.606479,32.11809999999997,3321.30638889141
2024-06-11 12:45:00,51.30208,1.3888889999999998,1.2696302054154294,9.895838000000001,9.664349000000001,31.5394,3321.35638889141
2024-06-11 12:48:00,51.302085000000005,1.3020829999999997,1.2729282438107654,9.837963,9.780090000000001,31.539300000000026,3321.40638889141
2024-06-11 12:51:00,53.35648,1.3888889999999998,1.2696302054154294,9.895838000000001,9.664349000000001,31.828700000000026,3321.4563888914104
2024-06-11 12:54:00,52.314814999999996,1.273148,1.2586245558472031,9.780092999999999,9.751155,31.53929999999997,3321.5063888914106
2024-06-11 12:57:00,53.081595,1.3888879999999997,1.269635052710139,9.866893,9.635415,32.117999999999995,3321.5563888914107
2024-06-11 13:00:00,51.5625,1.3020829999999997,1.2729333204471676,9.837958,9.780095,31.828700000000026,3321.606388891411
2024-06-11 13:03:00,55.425345,1.359953,1.2862565783631927,9.895838000000001,9.751154999999999,32.407399999999996,3321.656388891411
2024-06-11 13:06:00,60.836225,1.4178239999999995,1.3139522056070005,9.982638000000001,9.780093999999998,33.275499999999965,3321.7063888914113
2024-06-11 13:09:00,62.87616,1.4178239999999995,1.3441854720387376,10.069448000000001,9.924764,35.30099999999999,3321.7563888914115
2024-06-11 13:12:00,62.90509,1.3020829999999997,1.3164994968637396,10.098378,10.127315,35.011499999999984,3321.8063888914116
2024-06-11 13:15:00,67.795135,1.3888889999999998,1.3597502711340195,10.185188,10.127319,36.16899999999998,3321.856388891412
2024-06-11 13:18:00,65.45139,1.273148,1.3301808584416286,10.040507999999999,10.15625,37.037000000000006,3321.906388891412
2024-06-11 13:21:00,65.72627499999999,1.3020829999999997,1.3164994968637396,10.011578,10.040515000000001,36.16900000000001,3321.956388891412
2024-06-11 13:24:00,65.97222500000001,1.2152779999999996,1.3139492511056643,9.895838,10.098379999999999,35.30099999999999,3322.0063888914124
2024-06-11 13:27:00,65.21991,1.2152779999999996,1.3139492511056645,9.866897999999999,10.06944,36.16899999999998,3322.0563888914126
2024-06-11 13:30:00,66.73900499999999,1.2442129999999993,1.342942731407687,9.866897999999999,10.069444999999998,36.74770000000001,3322.1063888914127
2024-06-11 13:33:00,65.711805,1.3020829999999997,1.330807822582322,9.982638000000001,10.040505,35.30090000000001,3322.156388891413
2024-06-11 13:36:00,66.75347,1.3020829999999997,1.330807822582322,9.866897999999999,9.924764999999999,37.32649999999998,3322.206388891413
2024-06-11 13:39:00,66.76794,1.359953,1.374366763594631,9.953707999999999,9.982635,36.45829999999998,3322.2563888914133
2024-06-11 13:42:00,65.726275,1.2442129999999993,1.3012247640359158,9.866897999999999,9.982634999999998,36.45839999999998,3322.3063888914135
2024-06-11 13:45:00,65.97222,1.3020829999999997,1.330807822582322,9.837968,9.895835,37.03709999999998,3322.3563888914136
2024-06-11 13:48:00,65.98669,1.2442129999999993,1.3012247640359158,9.837968,9.953705,36.74769999999998,3322.406388891414
2024-06-11 13:51:00,66.493055,1.2442129999999993,1.2871247754460564,9.837968,9.924765,36.747600000000006,3322.456388891414
2024-06-11 13:54:00,65.234375,1.2442130000000002,1.3152265424827443,9.837958,9.982635000000002,36.16900000000001,3322.506388891414
2024-06-11 13:57:00,65.436925,1.3020829999999997,1.3020825000220655,9.895838,9.895835,35.59030000000001,3322.5563888914144
2024-06-11 14:00:00,66.493055,1.3020829999999997,1.3020825000039968,9.866897999999999,9.866895000000001,36.74770000000001,3322.6063888914146
2024-06-11 14:03:00,65.74073999999999,1.2442129999999993,1.2871247754460564,9.837968,9.924765,37.615700000000004,3322.6563888914147
2024-06-11 14:06:00,65.19097500000001,1.186343,1.2849579897063963,9.751152999999999,9.953700000000001,35.590299999999985,3322.706388891415
2024-06-11 14:09:00,65.711805,1.244212,1.315226023633593,9.693287000000002,9.837964999999999,35.301000000000016,3322.756388891415
2024-06-11 14:12:00,64.40972,1.2442129999999993,1.3152265424827416,9.751158,9.895834999999998,35.87959999999998,3322.8063888914153
2024-06-11 14:15:00,64.42419,1.3020829999999997,1.3308127508863117,9.780088,9.837964999999999,36.74780000000001,3322.8563888914155
2024-06-11 14:18:00,62.90509,1.2442129999999993,1.2871296649181707,9.751158,9.837965,35.87960000000001,3322.9063888914156
2024-06-11 14:21:00,61.328125,1.2152779999999996,1.300153678757467,9.751158,9.924769999999999,36.45829999999998,3322.956388891416
2024-06-11 14:24:00,64.17824,1.3599539999999992,1.3160708141730015,9.895838,9.809024,35.590299999999985,3323.006388891416
2024-06-11 14:27:00,64.93056,1.273148,1.30186569852831,9.809033,9.866895000000001,36.45839999999998,3323.056388891416
2024-06-11 14:30:00,62.369789999999995,1.186343,1.2986460201598857,9.751158,9.982635000000002,36.16900000000001,3323.1063888914164
2024-06-11 14:33:00,64.42419,1.2442129999999993,1.2871247754460564,9.837968,9.924765,35.59030000000001,3323.1563888914166
2024-06-11 14:36:00,63.396989999999995,1.2152779999999996,1.2722678229896727,9.809033,9.924765,36.16900000000001,3323.2063888914167
2024-06-11 14:39:00,64.684605,1.273148,1.30186569852831,9.809033,9.866895000000001,36.45830000000004,3323.256388891417
2024-06-11 14:42:00,64.42419,1.2152779999999996,1.300153678757469,9.780088,9.953700000000001,35.590299999999985,3323.306388891417
2024-06-11 14:45:00,64.40972,1.2442129999999993,1.3012247640359158,9.866897999999999,9.982634999999998,36.169099999999986,3323.3563888914173
2024-06-11 14:48:00,64.42419,1.359953,1.3454306150756576,9.895838000000001,9.866895000000001,35.01159999999999,3323.4063888914175
2024-06-11 14:51:00,66.23264,1.3020829999999997,1.3308127508863117,9.780088,9.837964999999999,34.722200000000015,3323.4563888914176
2024-06-11 14:54:00,65.97222500000001,1.2152779999999996,1.2722678229896727,9.809033,9.924765,36.45830000000004,3323.506388891418
2024-06-11 14:57:00,64.945025,1.2442129999999993,1.315226542482743,9.780088,9.924765,36.74769999999998,3323.556388891418
2024-06-11 15:00:00,62.36979,1.273148,1.30186569852831,9.895838000000001,9.953700000000001,35.879699999999985,3323.606388891418
2024-06-11 15:03:00,63.411455000000004,1.3020829999999997,1.345020658832846,9.837958,9.924765,36.16899999999998,3323.6563888914184
2024-06-11 15:06:00,61.574075,1.273148,1.2731499999373628,9.924768,9.924769999999999,35.300899999999984,3323.7063888914186
2024-06-11 15:09:00,60.300925,1.3020829999999997,1.3020825000220655,9.953707999999999,9.953705,36.169099999999986,3323.7563888914187
2024-06-11 15:12:00,58.232060000000004,1.273148,1.3301808584416304,9.837958,9.953700000000001,35.590299999999985,3323.806388891419
2024-06-11 15:15:00,60.575810000000004,1.3888879999999997,1.3301809164707392,9.953702999999999,9.837964999999999,35.011600000000016,3323.856388891419
2024-06-11 15:18:00,60.546875,1.3310179999999994,1.3018706548994734,9.953702999999999,9.895834999999998,35.301000000000016,3323.9063888914193
2024-06-11 15:21:00,61.83449,1.3888889999999998,1.3152245037755053,9.953707999999999,9.809028999999999,35.590299999999985,3323.9563888914195
2024-06-11 15:24:00,62.369789999999995,1.359953,1.2862565783631927,9.895838000000001,9.751154999999999,34.72229999999999,3324.0063888914196
2024-06-11 15:27:00,67.7662,1.3599539999999992,1.2862570601313883,9.837968,9.693283999999998,37.03709999999998,3324.05638889142
2024-06-11 15:30:00,68.30150499999999,1.359953,1.330812852360212,9.780088,9.722225,36.16899999999998,3324.10638889142
2024-06-11 15:33:00,66.76794,1.273148,1.3018706252622627,9.751158,9.80903,37.32640000000001,3324.15638889142
2024-06-11 15:36:00,67.27431,1.3020829999999997,1.302082499977391,9.809028000000001,9.809024999999998,35.30090000000001,3324.2063888914204
2024-06-11 15:39:00,65.726275,1.3020829999999997,1.3164994968637367,9.809023,9.837959999999999,36.74770000000001,3324.2563888914206
2024-06-11 15:42:00,64.930555,1.3020829999999997,1.30208749999656,9.837958,9.837965,36.74770000000001,3324.3063888914207
2024-06-11 15:45:00,66.247105,1.3020829999999997,1.302082499977391,9.895838000000001,9.895834999999998,36.16899999999998,3324.356388891421
2024-06-11 15:48:00,67.01389,1.3888879999999997,1.3450181472060287,9.924773,9.837964999999999,36.74770000000001,3324.406388891421
2024-06-11 15:51:00,66.493055,1.3020829999999997,1.3164994968637396,9.837963,9.866900000000001,37.037000000000006,3324.4563888914213
2024-06-11 15:54:00,66.47859,1.3020829999999997,1.302082499977391,9.895838000000001,9.895834999999998,37.32639999999998,3324.5063888914215
2024-06-11 15:57:00,67.780675,1.3888879999999997,1.3152240216160245,9.924773,9.780095000000001,37.037000000000035,3324.5563888914216
2024-06-11 16:00:00,67.52025499999999,1.3310179999999994,1.3164969930995511,9.924773,9.895834999999998,37.61570000000003,3324.606388891422
2024-06-11 16:03:00,67.25983500000001,1.3888879999999997,1.3450181472060287,9.924773,9.837964999999999,36.74770000000001,3324.656388891422
2024-06-11 16:06:00,67.520255,1.3020829999999997,1.302082499977391,9.895838000000001,9.895834999999998,36.74770000000004,3324.706388891422
2024-06-11 16:09:00,66.99942,1.3020829999999997,1.3308127508863117,9.837958,9.895834999999998,37.615700000000004,3324.7563888914224
2024-06-11 16:12:00,68.272565,1.3888879999999997,1.3450181472060287,9.924773,9.837964999999999,36.45830000000001,3324.8063888914226
2024-06-11 16:15:00,67.52025499999999,1.3888879999999997,1.3301809164707392,9.866893,9.751154999999999,37.037000000000006,3324.8563888914227
2024-06-11 16:18:00,67.7662,1.070601,1.3138605326947925,9.606478000000001,10.127317000000001,39.06249999999997,3324.906388891423
2024-06-11 16:21:00,71.3831,1.1284720000000004,1.3206834365574003,9.664348,10.069446000000001,37.905100000000004,3324.956388891423
2024-06-11 16:24:00,71.64352,1.0127309999999996,1.292839292642012,9.519677999999999,10.127317000000001,39.06249999999997,3325.0063888914233
2024-06-11 16:27:00,70.095485,1.0127309999999996,1.3052515368152335,9.548608000000002,10.185186999999999,38.773199999999974,3325.0563888914235
2024-06-11 16:30:00,72.42476500000001,1.0416669999999995,1.2971954692016519,9.490738,10.040511000000002,40.219900000000024,3325.1063888914236
2024-06-11 16:33:00,73.683445,1.0127319999999997,1.3052521290612829,9.490738,10.127315999999999,39.351800000000026,3325.156388891424
2024-06-11 16:36:00,71.889465,1.0127309999999996,1.3420862140257996,9.693287999999999,10.416667,38.19440000000003,3325.206388891424
2024-06-11 16:39:00,70.09549,0.9837959999999999,1.2757228184187213,9.374998000000001,10.011572000000001,39.0625,3325.256388891424
2024-06-11 16:42:00,68.02662000000001,1.0127309999999996,1.2678118436717563,9.374998000000001,9.924767000000001,37.32639999999998,3325.3063888914244
2024-06-11 16:45:00,67.780675,0.9837959999999999,1.2757228184187213,9.374998000000001,10.011572000000001,37.615699999999975,3325.3563888914246
2024-06-11 16:48:00,66.73900499999999,1.0127309999999996,1.2678118436717571,9.519673,10.069442000000002,37.03709999999998,3325.4063888914247
2024-06-11 16:51:00,67.7662,1.0416659999999993,1.2845336837478936,9.548613,10.069447,38.7732,3325.456388891425
2024-06-11 16:54:00,68.77893499999999,1.0416659999999993,1.2845336837478942,9.519673,10.040507000000002,38.48369999999997,3325.506388891425
2024-06-11 16:57:00,69.58912000000001,1.0127309999999996,1.280362885726224,9.490738,10.069447,37.03699999999998,3325.5563888914253
2024-06-11 17:00:00,70.34143499999999,0.9548609999999993,1.270609622419102,9.403938,10.098377,39.6412,3325.6063888914255
2024-06-11 17:03:00,69.05382,0.9548609999999993,1.2461700768001465,9.432868,10.069447,37.615699999999975,3325.6563888914256
2024-06-11 17:06:00,65.45139,0.8680559999999993,1.25234032307699,9.288198,10.156252,37.615700000000004,3325.706388891426
2024-06-11 17:09:00,61.83449,0.8101849999999997,1.1919941258528695,9.201388,10.069443,36.16900000000001,3325.756388891426
2024-06-11 17:12:00,59.79456,0.9548610000000002,1.2461700768001471,9.259257999999999,9.895837,35.590299999999985,3325.806388891426
2024-06-11 17:15:00,60.054975,1.070602,1.2492576367937465,9.317128,9.693286,34.722200000000015,3325.8563888914264
2024-06-11 17:18:00,56.698494999999994,0.9837959999999999,1.2131689993004078,9.172457999999999,9.664352000000001,34.722200000000015,3325.9063888914266
2024-06-11 17:21:00,57.74016,1.0127309999999996,1.2168731397419443,9.230328,9.664357,35.011499999999984,3325.9563888914267
2024-06-11 17:24:00,55.931715,1.0416659999999993,1.2331397845605594,9.201393,9.606477,33.85410000000002,3326.006388891427
2024-06-11 17:27:00,58.75289,1.0995369999999998,1.1979618645058574,9.374998000000001,9.577551,34.14359999999999,3326.056388891427
2024-06-11 17:30:00,63.65741,1.070602,1.2492576367937465,9.317128,9.693286,35.87960000000001,3326.1063888914273
2024-06-11 17:33:00,65.436925,1.070602,1.2492576367937454,9.201388000000001,9.577546,35.87960000000001,3326.1563888914275
2024-06-11 17:36:00,61.588539999999995,0.9259259999999996,1.2165826868348617,9.085647999999999,9.722222,35.59030000000001,3326.2063888914277
2024-06-11 17:39:00,60.807289999999995,1.070602,1.2228464288698662,9.172457999999999,9.490736,34.14349999999996,3326.256388891428
2024-06-11 17:42:00,59.288195,1.0127309999999996,1.1909269811770749,9.085647999999999,9.461807,35.30090000000001,3326.306388891428
2024-06-11 17:45:00,59.027775,1.0127309999999996,1.2039440143940359,9.085643,9.490742000000001,34.43290000000002,3326.356388891428
2024-06-11 17:48:00,57.219325,0.9259259999999996,1.1544654184957706,8.883098,9.375001999999999,34.14350000000002,3326.4063888914284
2024-06-11 17:51:00,55.671295,0.9548610000000002,1.1711300610984212,8.969908,9.432867,35.300899999999956,3326.4563888914286
2024-06-11 17:54:00,56.95891,1.0127309999999996,1.1646366165806636,9.085643,9.403932000000001,33.27540000000002,3326.5063888914287
2024-06-11 17:57:00,52.850115,1.0127309999999996,1.151353126434424,9.056713,9.346062,33.275499999999994,3326.556388891429
2024-06-11 18:00:00,53.877314999999996,1.0416659999999993,1.167040232202191,9.085643,9.346067,33.275499999999994,3326.606388891429
2024-06-11 18:06:00,34.80903,1.8229170000000003,0.8899217407888789,10.011574,8.535877,26.04169999999999,3326.606388891429
2024-06-11 18:12:00,36.06771,1.359953,0.9902009231615199,8.420138,7.754625,28.067099999999982,3326.606388891429
2024-06-12 06:03:00,44.892939999999996,2.1701379999999997,0.8296485684138533,6.018523,4.050924999999999,26.620299999999986,3326.606388891429
2024-06-12 06:09:00,36.082175,1.4756939999999998,0.6716816215641762,6.018523,4.774309,26.331000000000017,3326.606388891429
2024-06-12 06:15:00,37.659139999999994,1.8229159999999993,0.7014216118016324,6.047452999999999,4.398147,26.909699999999987,3326.606388891429
2024-06-12 06:33:00,38.411455000000004,1.5914339999999996,0.7637972121418958,6.163193,4.861109000000001,26.909700000000015,3326.606388891429
2024-06-12 06:54:00,38.671875,1.7361109999999993,0.678585222767189,6.0763929999999995,4.513892,27.488399999999984,3326.606388891429
2024-06-12 07:00:00,36.328125,1.765046,0.7217150242685674,6.018523,4.456016999999999,27.199099999999987,3326.606388891429
2024-06-12 07:03:00,34.273725,1.3020829999999997,0.6983420152993132,5.902773,4.9189799999999995,26.90979999999999,3326.606388891429
2024-06-12 07:06:00,32.494215,1.0995369999999998,0.7359318115369115,6.510414000000001,5.873847,26.33110000000002,3326.606388891429
2024-06-12 07:12:00,31.423614999999998,0.9837959999999999,0.7634253892857156,6.481478,6.076391999999999,26.04169999999999,3326.606388891429
2024-06-12 07:18:00,31.97338,1.1284720000000004,0.8232156432740517,6.799768,6.249995999999999,26.041600000000017,3326.606388891429
2024-06-12 07:21:00,30.685765,1.0127319999999997,0.8436030146398202,6.857643,6.539351000000001,26.62039999999996,3326.6563888914293
2024-06-12 07:27:00,30.65683,0.868055,0.8238914948937337,7.031252,6.944447,26.620400000000018,3326.756388891429
2024-06-12 07:30:00,36.617475,0.6944439999999998,0.8307411182267387,6.799766,7.089122000000001,27.199000000000012,3326.8063888914294
2024-06-12 07:36:00,34.577545,0.7233800000000006,0.8204933731973926,7.089117,7.291667,28.35650000000001,3326.9063888914293
2024-06-12 07:39:00,38.700810000000004,0.8101849999999997,0.8387858671635611,6.944445999999999,7.002311,27.199100000000016,3326.9563888914295
2024-06-12 07:42:00,59.027775000000005,0.7523150000000003,0.8225387455506822,6.7129579999999995,6.8576429999999995,32.11800000000002,3327.0063888914297
2024-06-12 07:51:00,67.795135,0.983797,1.1355146979140402,8.449072999999999,8.767356,36.16900000000001,3327.1563888914297
2024-06-12 07:57:00,70.616315,1.0127319999999997,1.1245040090064762,8.420143,8.651620999999999,37.32639999999998,3327.2563888914297
2024-06-12 08:00:00,81.68403,1.1284719999999995,1.1854004646794551,8.420143,8.535881,43.69209999999998,3327.30638889143
2024-06-12 08:06:00,83.73843,1.2152770000000004,1.2722721592477537,8.969908,9.085651,43.402799999999985,3327.4063888914297
2024-06-12 08:09:00,85.56134499999999,1.0416659999999993,1.309784808812514,9.085643,9.664357,45.428200000000004,3327.45638889143
2024-06-12 08:12:00,85.80729,1.0127319999999997,1.3175934016618978,9.114588,9.780096,46.5857,3327.50638889143
