Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-12 08:15:00,94.56018499999999,0.6365739999999995,1.2504154502521219,8.188656,9.722222,50.92590000000001,3327.5563888914303
2024-06-12 08:21:00,90.16204,0.5787040000000001,1.154855102262704,8.333332,9.780088,50.05790000000002,3327.65638889143
2024-06-12 08:24:00,90.68287000000001,0.694445,1.2119310921549828,8.478012,9.722227,50.05789999999999,3327.7063888914304
2024-06-12 08:27:00,95.616315,0.6076389999999998,1.137059710933554,8.217594,9.519675,49.47910000000002,3327.7563888914306
2024-06-12 08:30:00,81.452545,0.8680559999999993,1.2639459767955838,8.883098,9.780092,46.0069,3327.8063888914307
2024-06-12 08:36:00,82.47974500000001,0.9259259999999996,1.2650181277422032,8.883102999999998,9.635417,46.296400000000006,3327.9063888914307
2024-06-12 08:39:00,80.39641499999999,0.9548610000000002,1.2584231263191483,9.027778000000001,9.693287,46.007000000000005,3327.956388891431
2024-06-12 08:42:00,75.506365,1.2442130000000002,1.3291283656967028,9.403939,9.577546,42.53469999999999,3328.006388891431
2024-06-12 08:48:00,77.054395,1.273148,1.3441876893597555,9.432873999999998,9.577546,42.245299999999986,3328.106388891431
2024-06-12 08:51:00,79.09433,1.070602,1.3138611058678014,9.085647999999999,9.606486,45.13889999999998,3328.156388891431
2024-06-12 08:57:00,78.32755,1.0127309999999996,1.2678118436717563,9.114588000000001,9.664357,44.27079999999998,3328.256388891431
2024-06-12 09:00:00,78.86285,1.0416659999999993,1.2717992267119524,9.143523,9.635417,42.534700000000015,3328.306388891431
2024-06-12 09:03:00,77.560765,1.0995369999999998,1.3174903093930423,9.143523,9.606486,44.27090000000001,3328.3563888914314
2024-06-12 09:09:00,78.60243,1.070602,1.3010913131341773,9.114588000000001,9.606486,43.692199999999985,3328.4563888914313
2024-06-12 09:12:00,80.150465,0.9548609999999993,1.246165829676625,9.114588,9.751157000000001,43.113399999999984,3328.5063888914315
2024-06-12 09:18:00,78.84837999999999,0.9259259999999996,1.2530047842689267,9.027783,9.751157000000001,43.11340000000001,3328.6063888914314
2024-06-12 09:21:00,80.671295,0.9837959999999999,1.2757228184187213,8.969907,9.606480999999999,41.95599999999999,3328.6563888914316
2024-06-12 09:24:00,81.409145,0.8391200000000003,1.2337465957422653,8.796292000000001,9.693292,45.717600000000004,3328.7063888914317
2024-06-12 09:27:00,77.821185,0.8969909999999999,1.258933609141974,8.912037999999999,9.722227,43.98149999999998,3328.756388891432
2024-06-12 09:30:00,77.28587999999999,0.9259259999999996,1.2287929744251578,8.969902999999999,9.635417,42.53469999999999,3328.806388891432
2024-06-12 09:33:00,84.273725,0.7233799999999997,1.1677930379846397,8.42014,9.46181,43.692200000000014,3328.8563888914323
2024-06-12 09:39:00,85.546875,0.578703,1.1148315588173232,8.188654,9.519681,44.56019999999998,3328.956388891432
2024-06-12 09:42:00,81.92998,0.5787040000000001,1.134921836926038,8.159721,9.548607,47.1643,3329.0063888914324
2024-06-12 09:48:00,83.99884499999999,0.5787040000000001,1.114828848482506,8.13079,9.461806,45.42829999999998,3329.1063888914323
2024-06-12 09:51:00,81.66956,0.5497680000000003,1.1316184199730328,8.24653,9.722221999999999,44.27090000000001,3329.1563888914325
2024-06-12 09:57:00,80.39641499999999,0.5787040000000001,1.1548585333331534,8.362266000000002,9.809031999999998,45.717599999999976,3329.2563888914324
2024-06-12 10:00:00,81.163195,0.6365739999999995,1.1588696398505016,8.535881,9.809027,44.84960000000001,3329.3063888914326
2024-06-12 10:03:00,79.09433,0.6944439999999998,1.2119303663131737,8.593746,9.837962000000001,43.69210000000001,3329.3563888914327
2024-06-12 10:09:00,77.83564999999999,0.7233799999999997,1.2220528033730702,8.651622,9.837962000000001,43.40280000000001,3329.4563888914327
2024-06-12 10:12:00,79.09433,0.7523149999999994,1.198648059023132,8.796292,9.837967,43.40280000000001,3329.506388891433
2024-06-12 10:15:00,79.09433,0.7233789999999996,1.1787413483511984,8.738426,9.809027,42.534700000000015,3329.556388891433
2024-06-12 10:18:00,80.90278,0.694445,1.201345466550114,8.564811,9.780096,43.692199999999985,3329.606388891433
2024-06-12 10:21:00,72.91667000000001,0.6076389999999998,1.137063244100736,8.44907,9.751161,41.95599999999999,3329.6563888914334
2024-06-12 10:27:00,69.03935,1.2152780000000005,1.215279999944427,9.114585000000002,9.114587,39.0625,3329.7563888914333
2024-06-12 10:30:00,66.218175,1.3888889999999998,1.2385876659361519,9.259260000000001,8.969911,37.90500000000003,3329.8063888914335
2024-06-12 10:33:00,69.58912000000001,1.3020839999999998,1.2283283382850811,9.143514,8.998840000000001,37.615700000000004,3329.8563888914337
2024-06-12 10:39:00,69.58912000000001,1.359954,1.2406210682726908,9.201384000000001,8.969909999999999,38.4838,3329.9563888914336
2024-06-12 10:42:00,70.34143499999999,1.359954,1.2406157422359019,9.288198999999999,9.056715,37.905100000000004,3330.0063888914337
2024-06-12 10:48:00,71.629055,1.359954,1.2406157422359019,9.288198999999999,9.056715,39.641099999999994,3330.1063888914337
2024-06-12 10:51:00,70.09549,1.359954,1.2711726287540956,9.288194,9.11458,38.4838,3330.156388891434
2024-06-12 10:54:00,72.135415,1.4467590000000001,1.2810320186344093,9.519673999999998,9.201385000000002,39.64110000000002,3330.206388891434
2024-06-12 11:00:00,73.17707999999999,1.4467590000000001,1.2967094919874596,9.519673999999998,9.230325,40.798599999999965,3330.306388891434
2024-06-12 11:03:00,72.65625,1.5046300000000006,1.307545478066945,9.577545,9.201385000000002,39.0625,3330.356388891434
2024-06-12 11:09:00,72.902195,1.5625,1.3337364031775143,9.577545,9.143515,39.3518,3330.456388891434
2024-06-12 11:12:00,77.560765,1.273148,1.2292341804245337,9.085647999999999,8.998839999999998,40.79859999999999,3330.506388891434
2024-06-12 11:18:00,73.4375,1.3310189999999995,1.3164974894560253,9.346070000000001,9.317131,41.66659999999999,3330.606388891434
2024-06-12 11:21:00,69.039355,1.5914359999999999,1.3138581995560485,9.693291,9.172455000000001,39.9306,3330.6563888914343
2024-06-12 11:24:00,72.149885,1.6782400000000006,1.3685594073414014,9.664349999999999,9.085649999999998,39.351800000000026,3330.7063888914345
2024-06-12 11:27:00,71.64352,1.5335650000000003,1.3206800631192457,9.63542,9.230324999999999,39.6412,3330.7563888914347
2024-06-12 11:33:00,70.09549,1.5625010000000001,1.3337368530803402,9.664356000000002,9.230324999999999,40.79860000000002,3330.8563888914346
2024-06-12 11:36:00,68.02662000000001,1.6203709999999996,1.2928391342343484,9.722221,9.11458,38.194500000000005,3330.9063888914347
2024-06-12 11:39:00,61.082175,1.5625,1.267811262832123,9.375001,8.825231,36.74770000000001,3330.956388891435
2024-06-12 11:45:00,59.027775,1.6203709999999996,1.2584289589853384,9.490735999999998,8.825235,35.01150000000001,3331.056388891435
2024-06-12 11:48:00,55.931709999999995,1.6782409999999999,1.2470958320448582,9.461806,8.680554999999998,34.14350000000002,3331.106388891435
2024-06-12 11:54:00,56.42361,1.6782409999999999,1.2289619382860586,9.577545999999998,8.767364999999998,35.01159999999999,3331.206388891435
2024-06-12 11:57:00,54.6441,1.7361120000000003,1.270707405490477,9.664357,8.825235,35.30099999999999,3331.256388891435
2024-06-12 12:00:00,57.711225,1.8229170000000003,1.2488559798181647,9.895832,8.883105,33.85409999999999,3331.3063888914353
2024-06-12 12:15:00,60.040504999999996,1.938657,1.3324280591133115,10.040512,8.969905,33.85419999999999,3331.5563888914353
2024-06-12 12:18:00,59.534144999999995,1.938657,1.3130425119690472,10.069442,8.969905,34.43289999999999,3331.6063888914355
2024-06-12 12:24:00,59.78009,1.7939819999999997,1.275488399497013,9.924772,8.998840000000001,34.72230000000002,3331.7063888914354
2024-06-12 12:27:00,62.12384,1.8807869999999998,1.309813488137966,10.011572000000001,8.998845,33.56479999999999,3331.7563888914356
2024-06-12 12:30:00,56.95891,1.9097229999999996,1.3211495113356237,10.127313000000001,9.085650000000001,32.98619999999997,3331.8063888914357
2024-06-12 12:45:00,59.809025,1.9675919999999998,1.343671364843344,10.156247,9.056715,35.59020000000001,3332.0563888914357
2024-06-12 12:48:00,58.50694,1.9965279999999996,1.3548604969912368,10.127313000000001,8.998845,32.69669999999999,3332.106388891436
2024-06-12 12:54:00,59.794560000000004,1.9097220000000004,1.30186762854975,10.098377,9.027775000000002,33.56480000000002,3332.206388891436
2024-06-12 12:57:00,60.32986,1.938657,1.3324280591133115,10.040512,8.969905,34.722200000000015,3332.256388891436
2024-06-12 13:00:00,64.670135,1.9965270000000004,1.3352487309842145,10.127317000000001,8.969909999999999,35.011600000000016,3332.306388891436
2024-06-12 13:06:00,66.23264,1.9965270000000004,1.3548533781610104,10.127317000000001,8.998839999999998,36.16890000000001,3332.406388891436
2024-06-12 13:09:00,70.34143499999999,1.9097220000000004,1.3959538338311037,10.416667,9.490745,37.61579999999998,3332.4563888914363
2024-06-12 13:15:00,70.86227,1.8807870000000007,1.38419118635907,10.358792000000001,9.461805000000002,38.7732,3332.556388891436
2024-06-12 13:18:00,71.875,1.851852,1.3903426422194287,10.127317,9.288194999999998,38.7732,3332.6063888914364
2024-06-12 13:21:00,70.616315,1.851852,1.3358324438077962,10.185182000000001,9.259260000000001,40.21989999999997,3332.6563888914366
2024-06-12 13:30:00,69.06829,1.8807869999999998,1.3841911863590695,10.156247,9.259260000000001,39.06249999999997,3332.8063888914367
2024-06-12 13:36:00,71.875,1.9675920000000007,1.400734917941628,10.127312,9.11458,39.06249999999997,3332.9063888914366
2024-06-12 13:39:00,69.314235,1.9097229999999996,1.3959479233336263,10.185188,9.259255000000001,38.1944,3332.9563888914367
2024-06-12 13:51:00,70.34143499999999,1.8229170000000003,1.3605019588357727,10.069442,9.230324999999999,39.0625,3333.1563888914366
2024-06-12 13:54:00,67.25984,1.9097220000000004,1.3589905946076346,10.098377,9.114585000000002,39.3518,3333.2063888914367
2024-06-12 14:00:00,67.25984,1.851852,1.3358260570671072,10.069447,9.143514999999999,38.194500000000005,3333.3063888914367
2024-06-12 14:03:00,68.77893499999999,1.8807869999999998,1.3474314537399845,9.982641999999998,9.027774999999998,39.641200000000026,3333.356388891437
2024-06-12 14:06:00,67.25984,1.9097220000000004,1.3401817482215377,10.011572000000001,8.998839999999998,37.037000000000006,3333.406388891437
2024-06-12 14:12:00,68.77893499999999,1.8807869999999998,1.328736651568599,10.011572000000001,9.027774999999998,36.45829999999998,3333.506388891437
2024-06-12 14:15:00,66.984955,1.8807870000000007,1.3287366515686003,10.040512,9.056715,36.74770000000001,3333.556388891437
2024-06-12 14:21:00,65.97222500000001,1.8807870000000007,1.3287366515686003,10.040512,9.056715,37.03709999999998,3333.656388891437
2024-06-12 14:24:00,64.930555,1.9097229999999996,1.3401821428822909,10.098382999999998,9.085650000000001,38.1944,3333.706388891437
2024-06-12 14:27:00,67.7662,1.938657,1.3130425119690472,10.069442,8.969905,37.037000000000035,3333.7563888914374
2024-06-12 14:36:00,68.02662000000001,1.8229170000000003,1.3424364285620738,9.924772,9.056715,37.905,3333.9063888914375
2024-06-12 14:42:00,69.29977,1.851852,1.3358324438077975,9.982637,9.056715,37.905100000000004,3334.0063888914374
2024-06-12 14:45:00,69.06829,1.765047,1.3187337425181405,9.924771999999999,9.114585000000002,39.3518,3334.0563888914376
2024-06-12 14:48:00,68.27257,1.765047,1.336579443902136,9.895837,9.11458,38.19449999999998,3334.1063888914377
2024-06-12 14:51:00,66.21817,1.8807870000000007,1.3474378776187244,10.069442,9.114585000000002,37.32639999999998,3334.156388891438
2024-06-12 14:57:00,67.505785,1.8229170000000003,1.305689428172797,10.040512,9.114585000000002,36.74770000000001,3334.256388891438
2024-06-12 15:00:00,69.574655,1.7939809999999996,1.3124581265460398,9.924766,9.056715,39.0625,3334.306388891438
2024-06-12 15:03:00,70.58738500000001,1.7071759999999996,1.3298710284692417,9.693291,8.998845,35.879699999999985,3334.356388891438
2024-06-12 15:06:00,65.19097500000001,1.9386579999999993,1.3704921569689563,10.156248,9.143520000000002,37.326299999999975,3334.4063888914384
2024-06-12 15:12:00,64.67014,1.938657,1.3324347170284467,10.069442,8.998845,36.747600000000034,3334.5063888914383
2024-06-12 15:15:00,67.7662,1.7939819999999997,1.3124522207275853,9.982641999999998,9.11458,37.3263,3334.5563888914385
2024-06-12 15:18:00,66.99942,1.851852,1.3358260570671072,10.098382999999998,9.172450999999999,37.90500000000003,3334.6063888914387
2024-06-12 15:21:00,66.73900499999999,1.9675920000000007,1.3436646692786944,10.098382,8.998839999999998,36.45839999999998,3334.656388891439
2024-06-12 15:27:00,68.28703999999999,1.8807869999999998,1.3287366515685999,9.982641999999998,8.998845,37.905099999999976,3334.7563888914387
2024-06-12 15:30:00,67.25984,1.8807870000000007,1.347431453739985,10.040512,9.085645,37.037000000000006,3334.806388891439
2024-06-12 15:36:00,67.028355,1.8807870000000007,1.3287366515686003,10.040512,9.056715,35.87960000000001,3334.906388891439
2024-06-12 15:39:00,66.99942,1.967593,1.3629210416498474,10.156248,9.085645,37.03699999999998,3334.956388891439
2024-06-12 15:51:00,67.751735,1.9097229999999996,1.3401821428822909,10.098382999999998,9.085650000000001,38.4838,3335.156388891439
2024-06-12 15:54:00,66.72454,1.9386579999999993,1.3515764391858118,10.127317999999999,9.085650000000001,36.74770000000001,3335.206388891439
2024-06-12 15:57:00,66.493055,1.938657,1.3515760462613413,10.098382,9.056715,37.32640000000001,3335.256388891439
2024-06-12 16:00:00,66.984955,1.8229170000000003,1.324166732568366,9.982641999999998,9.085645,37.61570000000003,3335.3063888914394
2024-06-12 16:03:00,64.67014,1.851852,1.3172396089751524,10.098382999999998,9.143521,37.32640000000001,3335.3563888914396
2024-06-12 16:09:00,63.91782499999999,1.8807869999999998,1.3659151176754027,10.011576999999999,9.085650000000001,36.74770000000004,3335.4563888914395
2024-06-12 16:12:00,66.493055,1.851852,1.3358260570671083,9.982642,9.056710000000002,36.45829999999998,3335.5063888914397
2024-06-12 16:18:00,62.340855000000005,1.7939819999999997,1.348566660103682,10.011578,9.201386000000001,37.32639999999998,3335.6063888914396
2024-06-12 16:21:00,63.136575,2.1122679999999994,1.3791149315843905,10.300923,9.027774999999998,36.16899999999998,3335.6563888914397
2024-06-12 16:24:00,65.72627499999999,1.9965270000000004,1.3153827151787063,10.214117000000002,9.02778,36.16900000000001,3335.70638889144
2024-06-12 16:27:00,64.163775,1.880788,1.3098072989443355,10.040513,9.027775,35.87959999999998,3335.75638889144
2024-06-12 16:33:00,64.163775,2.0254630000000002,1.3462824698237548,10.214118,9.027775000000002,37.615700000000004,3335.85638889144
2024-06-12 16:36:00,60.32986,1.9965279999999996,1.335249113091695,10.156253,8.998845,34.72219999999999,3335.90638889144
2024-06-12 16:42:00,61.588539999999995,2.1122680000000003,1.317326035258401,10.214118,8.85417,34.72219999999999,3336.00638889144
2024-06-12 16:45:00,65.69734,1.9965279999999996,1.3352491130916961,10.011572999999999,8.854165000000002,36.16899999999998,3336.0563888914403
2024-06-12 16:48:00,64.684605,1.967593,1.343671752350683,10.040507999999999,8.940974999999998,33.85410000000002,3336.1063888914405
2024-06-12 16:51:00,66.75347500000001,1.2442130000000002,1.3012247640359178,9.722224,9.837961,38.4838,3336.1563888914407
2024-06-12 16:57:00,72.65625,1.3888890000000007,1.3450186366205847,9.895834,9.809025000000002,39.641200000000026,3336.2563888914406
2024-06-12 17:00:00,75.506365,1.2442130000000002,1.342942731407688,9.751154,9.953701000000002,41.95600000000002,3336.3063888914407
2024-06-12 17:03:00,70.34143499999999,0.78125,1.2294007808519105,8.796292000000001,9.837962000000001,38.7732,3336.356388891441
2024-06-12 17:09:00,68.80787000000001,0.8101849999999997,1.2034791336624646,8.940967,9.837962000000001,39.06250000000003,3336.456388891441
2024-06-12 17:12:00,62.61574,0.9837959999999999,1.1747259118220323,8.940968000000002,9.346062,35.87960000000004,3336.506388891441
2024-06-12 17:18:00,62.61574,0.9837959999999999,1.1876246842143723,8.825228,9.259262,36.45830000000001,3336.606388891441
2024-06-12 17:21:00,62.355325,1.0995369999999998,1.1979618645058574,8.969903,9.172456,34.432799999999986,3336.656388891441
2024-06-12 17:24:00,59.273725,1.070602,1.1689537893456472,8.912034,9.114581999999999,34.72229999999999,3336.7063888914413
2024-06-12 17:36:00,60.561345,1.0416670000000003,1.1535410891430515,8.883102999999998,9.114586,34.432800000000015,3336.906388891441
2024-06-12 17:39:00,61.588539999999995,0.983797,1.174726474612669,8.709492999999998,9.114586,34.14360000000002,3336.9563888914413
2024-06-12 17:42:00,60.040504999999996,1.0127319999999997,1.1646371654199306,8.998838,9.317126,33.275499999999965,3337.0063888914415
2024-06-12 17:48:00,61.328125,1.070602,1.196090785430545,9.056708,9.317126,33.85419999999999,3337.1063888914414
2024-06-12 17:51:00,60.054975,1.0995369999999998,1.1842242172525237,9.085643,9.259256,32.98610000000002,3337.1563888914416
2024-06-12 17:54:00,58.246525,1.0127310000000005,1.1909269811770757,8.998838000000001,9.374997,33.275499999999994,3337.2063888914417
2024-06-12 18:00:00,55.16493,1.0995370000000007,1.2115962178811182,9.172454000000002,9.403936999999999,33.27539999999999,3337.3063888914417
2024-06-13 06:12:00,36.863425,1.649305,0.7524527221826955,6.278934,4.890048999999999,26.330900000000014,3337.3063888914417
2024-06-13 06:24:00,37.38426,1.6203699999999994,0.6818347814101261,6.163193,4.745373000000001,26.909699999999987,3337.3063888914417
2024-06-13 06:27:00,31.2066,1.7939810000000005,0.7630535006081053,6.105328,4.542826999999999,24.594899999999996,3337.3063888914417
2024-06-13 06:36:00,37.890625,1.5335650000000003,0.746061724803578,6.278937999999999,5.034723,26.909699999999987,3337.3063888914417
2024-06-13 06:39:00,38.917825,1.5914339999999996,0.7637972121418958,6.307872999999999,5.005789,27.488499999999988,3337.3063888914417
2024-06-13 06:42:00,35.82176,1.7939810000000005,0.7630535006081072,6.423608,4.8611070000000005,27.199100000000016,3337.3063888914417
2024-06-13 06:51:00,36.805555,1.5914349999999997,0.7353197575980231,6.221068,4.890043,27.199100000000016,3337.3063888914417
2024-06-13 06:54:00,31.7419,1.7939809999999996,0.6938373553762829,6.307868,4.6874970000000005,26.909700000000015,3337.3063888914417
2024-06-13 07:00:00,34.809025,1.6782409999999999,0.7609488213128595,6.307874,4.890043,26.33099999999999,3337.3063888914417
2024-06-13 07:03:00,34.519679999999994,1.3888890000000007,0.7752910174659795,6.423614,5.410875,26.04169999999999,3337.3063888914417
2024-06-13 07:06:00,31.19213,1.1574080000000002,0.7578858102021833,6.365743999999999,5.671296,24.884299999999996,3337.3063888914417
2024-06-13 07:09:00,32.204865,0.9837959999999999,0.8143130794593858,6.597223,6.278936999999999,26.33110000000002,3337.3063888914417
2024-06-13 07:12:00,30.425345,1.0127310000000005,0.7755863769185849,6.770828,6.336807,26.33099999999999,3337.3063888914417
2024-06-13 07:15:00,30.685765,1.1284720000000004,0.8232219700177553,6.857634,6.307872000000001,25.46290000000002,3337.3063888914417
2024-06-13 07:18:00,30.94618,1.1863419999999998,0.8464810119690827,6.915512999999999,6.3078710000000004,25.75230000000002,3337.3063888914417
2024-06-13 07:30:00,31.467015,0.9259259999999996,0.836116940174241,7.407408,7.233792,26.33099999999999,3337.3063888914417
2024-06-13 07:33:00,37.123845,1.1574080000000002,0.957041093010711,7.436343,7.060185,27.488399999999984,3337.356388891442
2024-06-13 07:36:00,38.179975,0.8101849999999997,0.8387858671635611,7.060186,7.118051,26.909699999999987,3337.406388891442
2024-06-13 07:39:00,39.97396,0.7233800000000006,0.8337723898354444,6.886576000000001,7.118056,27.488400000000013,3337.456388891442
2024-06-13 07:42:00,49.754055,0.8101859999999999,0.9076958020432937,7.175926,7.378470000000001,29.803200000000004,3337.5063888914424
2024-06-13 07:45:00,57.233795,0.2893509999999999,0.6357182565212145,6.278936,7.175924999999999,31.5394,3337.5563888914426
2024-06-13 07:48:00,64.930555,0.5208330000000005,0.9687729551665639,7.204860000000001,8.304397,35.590299999999985,3337.6063888914427
2024-06-13 07:51:00,59.273725,1.186343,1.171812927868089,8.767364,8.738420999999999,33.85420000000002,3337.656388891443
2024-06-13 07:54:00,69.314235,1.157407,1.157404499996499,8.622688,8.622681,35.59030000000001,3337.706388891443
2024-06-13 07:57:00,73.191555,0.9548610000000002,1.1325448119104808,8.362272,8.738420999999999,38.4838,3337.7563888914433
2024-06-13 08:00:00,73.4375,0.868055,1.108148640943777,8.159722,8.680557,38.4838,3337.8063888914435
2024-06-13 08:03:00,84.519675,1.157407,1.1861091962540984,8.622686999999999,8.68056,43.40280000000001,3337.8563888914437
2024-06-13 08:06:00,94.849535,1.0995370000000007,1.330362733981696,9.085652,9.577545,44.849500000000006,3337.906388891444
2024-06-13 08:09:00,98.755785,1.0416669999999995,1.2971911066380437,9.056718,9.606480999999999,46.5857,3337.956388891444
2024-06-13 08:12:00,88.87442,0.9548610000000002,1.365916964236158,9.201384000000001,10.127313000000001,48.32169999999999,3338.006388891444
2024-06-13 08:15:00,85.011575,1.0995369999999998,1.3431664569555333,9.403934,9.924767000000001,46.00689999999997,3338.0563888914444
2024-06-13 08:18:00,73.943865,1.7071759999999996,1.3298770253749728,9.693283000000001,8.998847,40.79859999999999,3338.1063888914446
2024-06-13 08:21:00,71.629055,1.7361120000000003,1.270707405490477,9.577547000000001,8.738425,41.087999999999994,3338.1563888914447
2024-06-13 08:24:00,74.47917000000001,1.7071759999999996,1.2948018982842637,9.461801,8.709495,40.50920000000002,3338.206388891445
2024-06-13 08:27:00,88.122105,0.983797,1.3002580484586332,8.912036,9.606479,47.74310000000003,3338.256388891445
2024-06-13 08:30:00,81.66956,1.0416660000000002,1.3717152304232767,9.403934,10.127317999999999,46.2963,3338.3063888914453
2024-06-13 08:33:00,78.57349500000001,1.3020829999999997,1.3731524563498991,9.722224999999998,9.866902,43.40280000000001,3338.3563888914455
2024-06-13 08:36:00,81.68403,1.1574080000000002,1.3629260802990795,9.403934,9.837966,44.84960000000001,3338.4063888914457
2024-06-13 08:39:00,80.91724500000001,1.157407,1.3498388142386293,9.432869,9.837962000000001,43.98149999999998,3338.456388891446
2024-06-13 08:42:00,78.587965,1.157407,1.3498388142386293,9.403934,9.809027,45.42830000000001,3338.506388891446
2024-06-13 08:45:00,78.06713,1.2442130000000002,1.3566675607007124,9.490739,9.722226,43.98140000000001,3338.556388891446
2024-06-13 08:48:00,80.10706,1.1284719999999995,1.333737521083984,9.259262999999999,9.693290999999999,44.56019999999998,3338.6063888914464
2024-06-13 08:51:00,78.57349500000001,1.0416660000000002,1.2971905278368943,9.172458,9.722221999999999,44.56019999999998,3338.6563888914466
2024-06-13 08:54:00,76.25868,1.0416670000000003,1.334750203514049,9.201394,9.837966999999999,44.56020000000001,3338.7063888914467
2024-06-13 08:57:00,76.273145,1.0416659999999993,1.2845336837478936,9.230323,9.751157000000001,42.82409999999999,3338.756388891447
2024-06-13 09:00:00,77.546295,1.0127309999999996,1.2928392926420114,9.201388000000001,9.809027,44.27080000000001,3338.806388891447
2024-06-13 09:03:00,77.80671000000001,1.0127319999999997,1.267812424511185,9.143518,9.693286,42.823999999999984,3338.8563888914473
2024-06-13 09:06:00,78.06712999999999,0.9548609999999993,1.221448477401038,9.114588,9.693287,42.53469999999999,3338.9063888914475
2024-06-13 09:09:00,78.32755,0.9259259999999996,1.2769650178662943,9.027783,9.809027,43.692199999999985,3338.9563888914477
2024-06-13 09:12:00,82.711225,0.9837959999999999,1.2757228184187213,9.056716999999999,9.693290999999999,44.56020000000001,3339.006388891448
2024-06-13 09:15:00,84.54861,0.9259260000000005,1.2888552606043493,8.969912,9.780096,45.717599999999976,3339.056388891448
2024-06-13 09:18:00,82.69676,0.8680560000000002,1.2406811658574657,8.883102999999998,9.722227,45.13890000000001,3339.106388891448
2024-06-13 09:21:00,81.68403,0.9259259999999996,1.2650181277422026,8.854163,9.606477,44.84960000000001,3339.1563888914484
2024-06-13 09:24:00,80.90278,0.8391200000000003,1.2337426157575233,8.738422,9.635411999999999,45.1388,3339.2063888914486
2024-06-13 09:27:00,80.381945,0.9259259999999996,1.2409316753757207,8.854163,9.548607,45.717600000000004,3339.2563888914488
2024-06-13 09:30:00,79.09433,0.8969909999999999,1.2351970688731004,8.883102999999998,9.635411999999999,43.98150000000001,3339.306388891449
2024-06-13 09:33:00,81.163195,0.9548609999999993,1.246165829676625,8.912037999999999,9.548607,43.11340000000001,3339.356388891449
2024-06-13 09:36:00,79.62962999999999,1.0127309999999996,1.2803585610641577,8.998842999999999,9.577542000000001,43.11340000000001,3339.4063888914493
2024-06-13 09:39:00,78.06712999999999,0.9837959999999999,1.263357228712069,8.969903,9.577547,44.84960000000001,3339.4563888914495
2024-06-13 09:42:00,77.560765,0.9548609999999993,1.2089846293216335,8.969908,9.519677,42.24540000000002,3339.5063888914497
2024-06-13 09:45:00,80.90278,0.8680560000000002,1.2171763764064663,8.709492000000001,9.490736,44.27090000000001,3339.55638889145
2024-06-13 09:48:00,83.24653,0.78125,1.1958076442936174,8.593746,9.548606,44.56020000000001,3339.60638889145
2024-06-13 09:51:00,96.875,0.31828699999999976,0.9814017405606948,7.3495420000000005,9.259255,51.21520000000001,3339.65638889145
2024-06-13 09:54:00,97.9022,0.34722200000000036,1.0622907222461138,7.436338000000001,9.490736,51.504699999999985,3339.7063888914504
2024-06-13 09:57:00,94.79167,0.3761570000000001,1.0925475992097888,7.581014000000001,9.606477,50.636600000000016,3339.7563888914506
2024-06-13 10:00:00,86.31366,0.4340280000000005,1.078705146394753,7.986116,9.722218,47.4537,3339.8063888914508
2024-06-13 10:03:00,83.21759499999999,0.694445,1.2119274408007414,8.420142,9.664347,46.296299999999974,3339.856388891451
2024-06-13 10:06:00,79.86111,0.8391200000000003,1.2221999773562522,8.680552,9.548611999999999,43.98140000000001,3339.906388891451
2024-06-13 10:09:00,79.600695,0.9548609999999993,1.2706096224191026,8.912037999999999,9.606477,43.69209999999998,3339.9563888914513
2024-06-13 10:12:00,77.560765,0.9548609999999993,1.233844411506493,8.912037999999999,9.519677,43.11340000000001,3340.0063888914515
2024-06-13 10:15:00,82.45080999999999,0.9548610000000002,1.2338444115064935,8.825232,9.432870999999999,43.69209999999998,3340.0563888914517
2024-06-13 10:18:00,83.21759,0.8101849999999997,1.1804545514511064,8.680551999999999,9.519677,43.69210000000001,3340.106388891452
2024-06-13 10:21:00,82.190395,0.8391200000000003,1.2221999773562522,8.680552,9.548611999999999,45.1388,3340.156388891452
2024-06-13 10:24:00,80.150465,0.8969899999999997,1.2232386202746544,8.825227000000002,9.548607,43.402799999999985,3340.206388891452
2024-06-13 10:27:00,80.10706,0.868055,1.2171757498032465,8.767362,9.548607,42.53469999999999,3340.2563888914524
2024-06-13 10:30:00,82.43634499999999,0.8969910000000008,1.2112167838481938,8.709487000000001,9.403935999999998,44.84959999999998,3340.3063888914526
2024-06-13 10:33:00,80.91725,0.9548610000000002,1.2947980468456544,8.969908,9.722227,43.98150000000001,3340.3563888914528
2024-06-13 10:36:00,80.13599500000001,0.8969899999999997,1.2232386202746544,8.796297,9.519677,44.56020000000001,3340.406388891453
2024-06-13 10:39:00,80.91724500000001,1.0127309999999996,1.280362885726223,8.940968000000002,9.519677,43.98140000000001,3340.456388891453
2024-06-13 10:42:00,80.41087999999999,1.0127319999999997,1.242495901619881,8.998838,9.490736,44.56020000000001,3340.5063888914533
2024-06-13 10:45:00,80.381945,0.9548609999999993,1.233844411506493,8.883098,9.490737000000001,45.428200000000004,3340.5563888914535
2024-06-13 10:48:00,81.409145,0.983797,1.263357819520616,8.854163,9.461806,43.98150000000001,3340.6063888914537
2024-06-13 10:51:00,81.68403,0.8391200000000003,1.2221999773562522,8.680552,9.548611999999999,44.849500000000006,3340.656388891454
2024-06-13 10:54:00,80.381945,0.868055,1.2171798318255,8.680552,9.461807,43.40280000000001,3340.706388891454
2024-06-13 10:57:00,79.09433,0.8391200000000003,1.1754219764758405,8.651622,9.403932000000001,43.692200000000014,3340.756388891454
2024-06-13 11:00:00,71.12268499999999,1.2442130000000002,1.2586220978818234,8.969912,8.998839,40.50919999999999,3340.8063888914544
2024-06-13 11:03:00,70.09549,1.359954,1.2406157422359019,9.114582,8.883098,39.641200000000026,3340.8563888914546
2024-06-13 11:06:00,70.86227,1.3310180000000003,1.2269598592621442,9.027777,8.825229,39.062599999999975,3340.9063888914548
2024-06-13 11:09:00,71.12268499999999,1.3020839999999998,1.2283231360563729,9.027781999999998,8.883098,40.79859999999999,3340.956388891455
2024-06-13 11:12:00,70.06655,1.4756939999999998,1.2943299444360454,9.375003,9.027778999999999,39.93049999999997,3341.006388891455
2024-06-13 11:15:00,67.52025499999999,1.6203700000000003,1.3265589071621513,9.780089,9.230329000000001,38.1944,3341.0563888914553
2024-06-13 11:18:00,66.99942,1.7071759999999996,1.347137301909858,9.837964,9.172458,37.32640000000001,3341.1063888914555
2024-06-13 11:21:00,68.82234,1.6203710000000004,1.309783234571967,9.722224,9.143523,39.351800000000026,3341.1563888914557
2024-06-13 11:24:00,68.28703999999999,1.5914350000000006,1.2971950243251211,9.693288,9.143523,38.1944,3341.206388891456
2024-06-13 11:27:00,70.34143499999999,1.5914339999999996,1.2971945880683273,9.664353,9.114589,39.06249999999997,3341.256388891456
2024-06-13 11:30:00,70.60185,1.5625,1.3010958687027183,9.635413,9.143523,38.7731,3341.306388891456
2024-06-13 11:33:00,76.54803,1.475695,1.3257652702016247,9.577544,9.288199,41.95599999999996,3341.3563888914564
2024-06-13 11:36:00,69.84953999999999,1.157407,1.2832135419171298,9.403939,9.664352000000001,39.3519,3341.4063888914566
2024-06-13 11:39:00,66.247105,1.1284720000000004,1.2541791309458115,9.201389,9.461807,36.74780000000001,3341.4563888914568
2024-06-13 11:42:00,61.31366,1.0416660000000002,1.1804392764135219,9.056709,9.346063000000001,36.45829999999998,3341.506388891457
2024-06-13 11:45:00,61.31366,1.186343,1.186347500005215,9.172450000000001,9.172457,36.45840000000001,3341.556388891457
2024-06-13 11:48:00,61.58854,1.2442130000000002,1.2002894244842524,9.114579,9.027776,35.87959999999998,3341.6063888914573
2024-06-13 11:51:00,63.671875,1.1284720000000004,1.1713409378030815,8.969908,9.056716,36.45829999999998,3341.6563888914575
2024-06-13 11:54:00,64.68460999999999,1.0995369999999998,1.1979571347820661,8.796298,8.998840999999999,37.326400000000035,3341.7063888914577
2024-06-13 11:57:00,64.930555,0.9837959999999999,1.148675660356151,8.651618,8.998842,36.74769999999998,3341.756388891458
2024-06-13 12:00:00,61.328125,1.0127309999999996,1.151353126434424,8.825232999999999,9.114581999999999,36.74770000000001,3341.806388891458
2024-06-13 12:03:00,60.56134,0.9837959999999999,1.148675660356151,8.912033,9.259257,35.87959999999998,3341.856388891458
2024-06-13 12:06:00,60.040504999999996,1.0127309999999996,1.1513577326217537,8.940968000000002,9.230327,34.72219999999999,3341.9063888914584
2024-06-13 12:09:00,61.082175,1.0127309999999996,1.151353126434424,9.027778000000001,9.317127000000001,35.01159999999999,3341.9563888914586
2024-06-13 12:12:00,62.87616,1.0127319999999997,1.1909275382531888,8.969908,9.346066,35.30099999999999,3342.0063888914588
2024-06-13 12:15:00,62.369789999999995,1.0127309999999996,1.2039395310146004,9.114583,9.519672,35.30090000000001,3342.056388891459
2024-06-13 12:18:00,61.863425,1.0995369999999998,1.2251352183410722,9.201394,9.461807,35.01150000000001,3342.106388891459
2024-06-13 12:21:00,59.30266,1.070602,1.196090785430545,9.172454,9.432872,34.72219999999999,3342.1563888914593
2024-06-13 12:24:00,58.246525000000005,1.157407,1.2283248538808873,9.403934,9.548607,34.43290000000002,3342.2063888914595
2024-06-13 12:27:00,60.561345,1.157407,1.2283248538808873,9.288198,9.432870999999999,34.43289999999999,3342.2563888914597
2024-06-13 12:30:00,63.122105,1.070602,1.1960861293769234,9.172457999999999,9.432866,35.01159999999999,3342.30638889146
2024-06-13 12:33:00,64.930555,0.9259259999999996,1.1670378698298889,8.998838,9.519672,35.300899999999984,3342.35638889146
2024-06-13 12:36:00,63.151039999999995,1.0127310000000005,1.2039395310146,9.259258,9.664347,35.59020000000001,3342.40638889146
2024-06-13 12:39:00,62.369789999999995,1.070601,1.2228458825141757,9.230328,9.548607,36.16889999999998,3342.4563888914604
2024-06-13 12:42:00,62.876155,1.1284720000000004,1.213207454494561,9.317128,9.490736,36.16900000000001,3342.5063888914606
2024-06-13 12:45:00,61.067705000000004,1.0416660000000002,1.193745456261229,9.230328,9.548611999999999,35.59030000000001,3342.5563888914608
2024-06-13 12:48:00,60.56134,1.070601,1.2228458825141757,9.288198,9.606477,34.72219999999999,3342.606388891461
2024-06-13 12:51:00,64.163775,1.1284720000000004,1.2269618638082307,9.259258,9.461806,35.59030000000001,3342.656388891461
2024-06-13 12:54:00,62.61574,1.0416660000000002,1.206961695007174,9.230328,9.577542000000001,35.300899999999984,3342.7063888914613
2024-06-13 12:57:00,61.06771,1.1284720000000004,1.240614926242046,9.317134,9.548611999999999,36.16900000000004,3342.7563888914615
2024-06-13 13:00:00,59.042245,1.2152769999999995,1.2439852204032371,9.548614,9.606477,34.43289999999996,3342.8063888914617
2024-06-13 13:03:00,66.493055,1.2442129999999993,1.258627059789328,9.403933,9.432870000000001,36.16899999999998,3342.856388891462
2024-06-13 13:06:00,70.355905,1.0995369999999998,1.2519436330720686,9.230328,9.548611000000001,37.905099999999976,3342.906388891462
2024-06-13 13:09:00,72.424765,1.0995369999999998,1.2784091700956621,9.403933,9.780096,40.219899999999996,3342.956388891462
2024-06-13 13:12:00,74.23322,1.0995369999999998,1.3174903093930423,9.548613,10.011576,39.64110000000002,3343.0063888914624
2024-06-13 13:15:00,74.189815,1.1284720000000004,1.3467200011605098,9.606478000000001,10.069446000000001,39.3519,3343.0563888914626
2024-06-13 13:18:00,74.47917000000001,1.070601,1.3010907436872612,9.548608,10.040507000000002,41.087999999999994,3343.1063888914628
2024-06-13 13:21:00,75.245945,1.070601,1.2753308957907414,9.403938,9.837967,41.37729999999999,3343.156388891463
2024-06-13 13:24:00,74.45023499999999,1.0416660000000002,1.2971948903992017,9.374998,9.924772,41.95609999999999,3343.206388891463
2024-06-13 13:27:00,74.971065,1.1284720000000004,1.3337375210839846,9.403938,9.837966,40.79859999999999,3343.2563888914633
2024-06-13 13:30:00,74.204285,1.1863419999999998,1.3257586349747723,9.635419,9.924767000000001,40.79859999999999,3343.3063888914635
2024-06-13 13:33:00,72.670715,1.157407,1.2967083386986455,9.606484000000002,9.895837,40.219899999999996,3343.3563888914637
2024-06-13 13:36:00,75.75231500000001,1.1284720000000004,1.2943337889936113,9.432868000000001,9.780096,41.087999999999994,3343.406388891464
2024-06-13 13:39:00,77.560765,1.0416669999999995,1.27180421110405,9.259257999999999,9.751161,41.37729999999999,3343.456388891464
2024-06-13 13:42:00,77.03993,1.0127309999999996,1.2803585610641577,9.230328,9.809027,42.245300000000015,3343.506388891464
2024-06-13 13:45:00,73.943865,1.0127309999999996,1.2928392926420114,9.201393,9.809031999999998,40.509299999999996,3343.5563888914644
2024-06-13 13:48:00,72.91667000000001,1.070601,1.3010907436872607,9.403938,9.895837,40.509299999999996,3343.6063888914646
2024-06-13 13:51:00,73.943865,1.070601,1.3010907436872607,9.403938,9.895837,40.79860000000002,3343.6563888914648
2024-06-13 13:54:00,74.47917000000001,1.1284720000000004,1.2810335679054126,9.461808,9.780096,39.0625,3343.706388891465
2024-06-13 13:57:00,72.91667000000001,1.0416659999999993,1.2718036398931345,9.288193,9.780097,39.64119999999997,3343.756388891465
2024-06-13 14:00:00,72.91667000000001,0.9548610000000002,1.2461700768001467,9.201388000000001,9.837966999999999,40.50919999999999,3343.8063888914653
2024-06-13 14:03:00,72.395835,1.0127309999999996,1.255192907730065,9.346063,9.866902,40.21989999999997,3343.8563888914655
2024-06-13 14:06:00,71.875,1.0995370000000007,1.2915134463902072,9.461804,9.866897,39.0625,3343.9063888914657
2024-06-13 14:09:00,69.820605,1.157407,1.3101167205518587,9.548609,9.866902,39.3519,3343.956388891466
2024-06-13 14:12:00,70.34143499999999,1.157407,1.2967083386986462,9.548614,9.837967,39.0625,3344.006388891466
2024-06-13 14:15:00,73.683445,1.070602,1.2623371788458908,9.317128,9.722226,40.219899999999996,3344.056388891466
2024-06-13 14:18:00,72.91667000000001,1.0127309999999996,1.2551885331276593,9.230328,9.751157000000001,39.6412,3344.1063888914664
2024-06-13 14:21:00,70.60185,0.9837959999999999,1.2757228184187213,9.114583,9.751157,40.219899999999996,3344.1563888914666
2024-06-13 14:24:00,69.314235,1.0416660000000002,1.2717992267119538,9.288198,9.780092,39.0625,3344.2063888914668
2024-06-13 14:27:00,69.03935,1.0416660000000002,1.2589939031789597,9.317128,9.780092,38.194500000000005,3344.256388891467
2024-06-13 14:30:00,71.35417000000001,1.1284720000000004,1.2943337889936113,9.374998,9.722226,38.773199999999974,3344.306388891467
2024-06-13 14:33:00,71.629055,1.0995369999999998,1.2784091700956621,9.346063,9.722226,40.219899999999996,3344.3563888914673
2024-06-13 14:36:00,73.69792000000001,1.0995369999999998,1.3045427559709992,9.288193,9.722226,38.77310000000003,3344.4063888914675
2024-06-13 14:39:00,74.98553,1.1284719999999995,1.3206834365573987,9.403933,9.809031000000001,40.219899999999996,3344.4563888914677
2024-06-13 14:42:00,73.943865,1.0995369999999998,1.3045427559709992,9.346064,9.780097,40.79860000000002,3344.506388891468
2024-06-13 14:45:00,72.93113500000001,1.0995369999999998,1.2784046264443225,9.317134,9.693287,39.3518,3344.556388891468
2024-06-13 14:48:00,72.381365,1.070602,1.2623326733961624,9.317134,9.722221999999999,39.0625,3344.606388891468
2024-06-13 14:51:00,75.75231500000001,1.0995369999999998,1.2784046264443225,9.172457999999999,9.548611000000001,37.905100000000004,3344.6563888914684
2024-06-13 14:54:00,74.98553,1.0416659999999993,1.2845336837478936,9.085643,9.606477,40.509299999999996,3344.7063888914686
2024-06-13 14:57:00,72.65625,1.070601,1.2095136398782882,9.230328,9.519677,40.509300000000025,3344.7563888914688
2024-06-13 15:00:00,75.245945,1.1284720000000004,1.307542028149403,9.172458,9.548606,39.9306,3344.806388891469
2024-06-13 15:03:00,73.423035,1.0995369999999998,1.2915089305988616,9.143523,9.548606,41.37730000000002,3344.856388891469
2024-06-13 15:06:00,75.0,1.0127309999999996,1.2424953285535019,9.085643,9.577542000000001,40.509299999999996,3344.9063888914693
2024-06-13 15:09:00,73.191555,1.0127309999999996,1.229721330851587,9.114583,9.577542000000001,41.087999999999994,3344.9563888914695
2024-06-13 15:12:00,75.506365,1.0995369999999998,1.2915089305988616,9.114588000000001,9.519670999999999,39.6413,3345.0063888914697
2024-06-13 15:15:00,74.696185,1.0416659999999993,1.2589894636099799,9.143523,9.606477,39.9306,3345.05638889147
2024-06-13 15:18:00,73.943865,1.0995370000000007,1.2652185418713797,9.346064000000002,9.693287,40.509299999999996,3345.10638889147
2024-06-13 15:21:00,71.62905,1.1863419999999998,1.2986454890798966,9.403939,9.635417,38.194500000000005,3345.15638889147
2024-06-13 15:24:00,72.91667000000001,1.1284720000000004,1.2943337889936113,9.259258,9.606486,40.79859999999999,3345.2063888914704
2024-06-13 15:27:00,73.4375,1.0416659999999993,1.246106705554451,9.259262999999999,9.693287,39.0625,3345.2563888914706
2024-06-13 15:30:00,73.943865,1.0127309999999996,1.2551885331276587,9.172457999999999,9.693287,40.219899999999996,3345.3063888914708
2024-06-13 15:33:00,72.39582999999999,1.0416659999999993,1.2845336837478936,9.230323,9.751157000000001,38.194500000000005,3345.356388891471
2024-06-13 15:36:00,73.4375,1.0416659999999993,1.2718036398931345,9.288193,9.780097,39.3519,3345.406388891471
2024-06-13 15:39:00,72.39582999999999,1.0416659999999993,1.2718036398931352,9.346063,9.837967,39.3519,3345.4563888914713
2024-06-13 15:42:00,70.86227,1.0127309999999996,1.255192907730065,9.346063,9.866902,39.641099999999994,3345.5063888914715
2024-06-13 15:45:00,70.601855,1.0127309999999996,1.2678118436717563,9.288193,9.837962000000001,39.0625,3345.5563888914717
2024-06-13 15:48:00,71.629055,1.070601,1.2753308957907414,9.403938,9.837967,40.50919999999999,3345.606388891472
2024-06-13 15:51:00,70.34143499999999,1.0416660000000002,1.2718036398931356,9.374998,9.866902,40.219900000000024,3345.656388891472
2024-06-13 16:09:00,71.35417000000001,1.0127309999999996,1.292839292642012,9.317128,9.924767000000001,39.641099999999994,3345.956388891472
2024-06-13 16:12:00,71.88947,1.070602,1.326554292245625,9.346067999999999,9.895836,39.641200000000026,3346.0063888914724
2024-06-13 16:15:00,72.14988,1.1284720000000004,1.3206834365573994,9.432868000000001,9.837966,39.35190000000003,3346.0563888914726
2024-06-13 16:18:00,70.601855,1.070601,1.3138561327770613,9.403938,9.924767000000001,39.35189999999997,3346.1063888914728
2024-06-13 16:24:00,70.61632,1.1284720000000004,1.3337375210839846,9.432868000000001,9.866896,39.64130000000003,3346.2063888914727
2024-06-13 16:27:00,72.381365,1.1284720000000004,1.3075465812747942,9.461808,9.837966,39.930499999999995,3346.256388891473
2024-06-13 16:30:00,70.095485,1.0995369999999998,1.2784046264443225,9.432874,9.809027,39.3519,3346.306388891473
2024-06-13 16:39:00,68.02662000000001,1.1574080000000002,1.2967088780601437,9.432874,9.722226,38.7731,3346.456388891473
2024-06-13 16:45:00,70.601855,1.0995369999999998,1.2784091700956621,9.230323,9.606486,39.641200000000026,3346.556388891473
2024-06-13 16:48:00,68.77893499999999,1.0995369999999998,1.265218541871379,9.461804,9.809027,39.64130000000003,3346.606388891473
2024-06-13 16:54:00,69.082755,1.157407,1.2967083386986455,9.519674000000002,9.809027,38.77320000000003,3346.706388891473
2024-06-13 17:18:00,58.50694,1.0416660000000002,1.1670402322021918,8.998838000000001,9.259262,35.01159999999999,3347.106388891473
2024-06-13 17:21:00,56.177665000000005,1.0416670000000003,1.1535410891430515,9.056714,9.288197,34.14350000000002,3347.1563888914734
2024-06-13 17:24:00,58.232060000000004,1.070601,1.1689532591711327,9.114578,9.317127000000001,33.85419999999999,3347.2063888914736
2024-06-13 17:27:00,58.50694,1.0127309999999996,1.1778239016325693,9.056713,9.403932000000001,33.56480000000005,3347.2563888914738
2024-06-13 17:30:00,55.410875000000004,1.0127310000000005,1.177828444475095,9.114578,9.461807,33.85410000000002,3347.306388891474
2024-06-13 17:36:00,54.875575,1.0127310000000005,1.1513531264344241,9.172458,9.461807,32.117999999999995,3347.406388891474
2024-06-13 17:39:00,56.698495,1.0416670000000003,1.2069622466096364,9.201394,9.548607,33.56490000000002,3347.456388891474
2024-06-13 17:45:00,55.410880000000006,1.0127310000000005,1.17782390163257,9.259264000000002,9.606483,34.72219999999999,3347.556388891474
2024-06-13 17:48:00,54.90451,1.157407,1.1861091962540984,9.346064000000002,9.403937,32.9862,3347.606388891474
2024-06-13 17:54:00,57.219325,1.1574080000000002,1.1861097044862434,9.288194,9.346066,32.9862,3347.706388891474
2024-06-13 17:57:00,57.465275,1.0995369999999998,1.1979571347820661,9.288194,9.490737000000001,33.27550000000002,3347.756388891474
2024-06-13 18:00:00,57.465275,1.1284720000000004,1.1854004646794534,9.403934,9.519672,32.98600000000005,3347.8063888914744
2024-06-14 06:03:00,41.782405,2.2858789999999996,0.8971141166590553,6.365743,4.311344,28.067099999999982,3347.8063888914744
2024-06-14 06:06:00,41.796875,1.9097219999999995,0.7608661720007341,6.336803,4.629631000000001,26.330900000000042,3347.8063888914744
2024-06-14 06:12:00,39.453125,1.851851,0.7089788127312384,6.365738,4.6874970000000005,26.04170000000005,3347.8063888914744
2024-06-14 06:24:00,33.246525,1.273148,0.6640068747807587,6.278937999999999,5.29514,26.909700000000043,3347.8063888914744
2024-06-14 06:51:00,35.315395,1.3888889999999998,0.7752910174659777,6.336808,5.324069,28.356499999999983,3347.8063888914744
2024-06-14 06:54:00,38.91782499999999,1.7361110000000002,0.7138115092926384,6.423608000000001,4.890046999999999,27.488400000000013,3347.8063888914744
2024-06-14 06:57:00,31.467015000000004,1.4756939999999998,0.7545408454230426,6.452543,5.295139,26.909699999999987,3347.8063888914744
2024-06-14 07:03:00,32.45081,1.157407,0.7375209247717615,6.365738,5.642361,27.199099999999987,3347.8063888914744
2024-06-14 07:33:00,34.027775000000005,1.2442129999999993,0.8882310210024291,7.667823,7.031250000000001,26.620400000000018,3347.8063888914744
2024-06-14 07:36:00,33.52141,0.9259259999999996,0.8667715747719489,7.523147999999999,7.407412,27.199100000000016,3347.8563888914746
2024-06-14 07:42:00,40.465855000000005,1.157407,0.9897550966337859,7.552078,7.233801000000001,28.645899999999983,3347.9563888914745
2024-06-14 07:45:00,50.520835,0.8391200000000003,0.8245714179056222,7.002315,6.973385,30.3819,3348.0063888914747
2024-06-14 07:48:00,67.25983500000001,1.157407,1.128227176666148,8.883098,8.825231,34.72230000000002,3348.056388891475
2024-06-14 07:54:00,68.85127499999999,1.0995369999999998,1.1564394767326407,8.622688,8.738420999999999,36.74769999999998,3348.1563888914748
2024-06-14 07:57:00,76.041665,1.1284720000000004,1.1854004646794547,8.680558000000001,8.796295999999998,41.66669999999999,3348.206388891475
2024-06-14 08:03:00,80.39641499999999,1.1863419999999998,1.2292361812558574,8.709493,8.796301,41.66669999999999,3348.306388891475
2024-06-14 08:06:00,83.73843,1.0416660000000002,1.309780470554691,9.288198,9.866902,46.0069,3348.356388891475
2024-06-14 08:12:00,83.73843,1.0995369999999998,1.3431664569555328,9.432874,9.953707,45.428199999999975,3348.456388891475
2024-06-14 08:15:00,86.834495,1.0127319999999997,1.3298739208104435,9.143518,9.837966,46.00689999999997,3348.506388891475
2024-06-14 08:18:00,87.615745,0.868055,1.3211489375656895,8.940968,9.982643,49.76859999999999,3348.5563888914753
2024-06-14 08:24:00,86.05323999999999,0.9548609999999993,1.2947938894483912,9.172457999999999,9.924767000000001,48.61109999999999,3348.656388891475
2024-06-14 08:27:00,82.69676,0.9548610000000002,1.3067948272757444,8.998844,9.780093,46.58559999999997,3348.7063888914754
2024-06-14 08:33:00,81.409145,1.1284719999999995,1.3467200011605094,9.259253999999999,9.722222,45.428300000000036,3348.8063888914753
2024-06-14 08:36:00,79.123265,1.2152779999999996,1.3548044097496075,9.346070000000001,9.635411999999999,44.84949999999998,3348.8563888914755
2024-06-14 08:39:00,76.25868,1.273148,1.3301760003557395,9.40394,9.519672,44.849500000000035,3348.9063888914757
2024-06-14 08:45:00,76.30207999999999,1.3020829999999997,1.3164945332908886,9.46181,9.490737000000001,43.98150000000001,3349.0063888914756
2024-06-14 08:48:00,79.09433,1.157407,1.2832135419171298,9.230324,9.490737000000001,42.82409999999999,3349.0563888914758
2024-06-14 08:54:00,81.163195,1.0995369999999998,1.2915134463902056,9.056713,9.461806,44.560100000000006,3349.1563888914757
2024-06-14 08:57:00,80.64236,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,44.84960000000001,3349.206388891476
2024-06-14 09:03:00,80.39641499999999,1.0995369999999998,1.2915134463902065,9.056714,9.461807,43.69210000000001,3349.3063888914758
2024-06-14 09:06:00,79.09433,1.070601,1.2492570825923466,8.998838000000001,9.374997,42.824100000000016,3349.356388891476
2024-06-14 09:09:00,78.35648,1.0416660000000002,1.2718036398931347,8.998838000000001,9.490742000000001,44.27080000000001,3349.406388891476
2024-06-14 09:15:00,79.35474500000001,1.1574080000000002,1.2967088780601443,9.143514,9.432866,43.98150000000001,3349.506388891476
2024-06-14 09:18:00,80.91724500000001,0.9548609999999993,1.270613823520183,8.767358,9.461807,44.849500000000035,3349.556388891476
2024-06-14 09:24:00,80.65683,0.9837959999999999,1.2880251450593785,8.825228,9.490742000000001,44.27080000000001,3349.656388891476
2024-06-14 09:27:00,80.150465,0.983797,1.2509185941739855,8.738423000000001,9.317126,43.402799999999985,3349.7063888914763
2024-06-14 09:33:00,79.35474500000001,0.9259259999999996,1.2287929744251578,8.796292999999999,9.461807,44.27090000000001,3349.806388891476
2024-06-14 09:36:00,80.91724500000001,0.9259259999999996,1.2287887669969544,8.709492999999998,9.374997,44.27080000000001,3349.8563888914764
