Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-14 09:39:00,87.369795,0.694445,1.1259024127444621,7.986114000000001,8.998839,46.2963,3349.9063888914766
2024-06-14 09:45:00,93.01214999999999,0.4050919999999998,1.0067924806248982,7.407406999999999,9.027775,50.05789999999999,3350.0063888914765
2024-06-14 09:48:00,82.46528,0.6076389999999998,1.1776215289521854,8.275466999999999,9.693288,47.4537,3350.0563888914767
2024-06-14 09:51:00,75.998265,1.0416660000000002,1.2718036398931356,9.056709,9.548613,42.823999999999984,3350.106388891477
2024-06-14 09:54:00,78.32755,1.0995369999999998,1.2519436330720686,8.998842999999999,9.317126,42.82409999999999,3350.156388891477
2024-06-14 10:00:00,78.06713,1.0127309999999996,1.2168731397419437,8.940968000000002,9.374997,42.534700000000015,3350.256388891477
2024-06-14 10:03:00,77.79224500000001,1.0127319999999997,1.2168737048903189,8.854168,9.288196,42.824100000000016,3350.306388891477
2024-06-14 10:09:00,77.560765,1.070602,1.275331457685725,8.912037999999999,9.346066,41.66669999999999,3350.406388891477
2024-06-14 10:12:00,79.108795,0.983797,1.2384124294308516,8.854163,9.403936,42.82409999999999,3350.456388891477
2024-06-14 10:15:00,79.09433,0.9259259999999996,1.2043074045986404,8.796292999999999,9.403937,43.40280000000001,3350.5063888914774
2024-06-14 10:21:00,79.34028,0.8969899999999997,1.199123181770745,8.796297,9.461807,43.40269999999998,3350.6063888914773
2024-06-14 10:24:00,83.72396,0.8391210000000004,1.222200620127082,8.593747,9.461806,44.27090000000001,3350.6563888914775
2024-06-14 10:30:00,82.94271,0.7523150000000003,1.1986442404004987,8.506947,9.548611999999999,43.98150000000001,3350.7563888914774
2024-06-14 10:33:00,87.08044000000001,0.6655090000000001,1.1592297525151134,8.24653,9.432870999999999,45.7175,3350.8063888914776
2024-06-14 10:39:00,88.12210999999999,0.6365740000000004,1.1692051720400167,8.15972,9.461806,46.00699999999998,3350.9063888914775
2024-06-14 10:42:00,81.92998,0.6365740000000004,1.1794945995726305,8.275467,9.606483,45.717600000000004,3350.9563888914777
2024-06-14 10:45:00,83.73843,0.694445,1.169302240595078,8.275466000000002,9.403931,45.13890000000001,3351.006388891478
2024-06-14 10:51:00,81.409145,0.6365739999999995,1.1692051720400167,8.130786,9.432872,44.27090000000001,3351.1063888914778
2024-06-14 10:54:00,72.931135,0.9837959999999999,1.2509180072594972,8.854163,9.432867,40.219900000000024,3351.156388891478
2024-06-14 11:00:00,74.739585,1.0127309999999996,1.229721330851587,8.912037999999999,9.374997,43.113399999999984,3351.256388891478
2024-06-14 11:03:00,73.683445,1.0416660000000002,1.2461111722646054,8.940968,9.375001999999999,41.08800000000002,3351.306388891478
2024-06-14 11:06:00,68.301505,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,39.351800000000026,3351.356388891478
2024-06-14 11:12:00,67.520255,1.1284720000000004,1.2269618638082318,9.259259,9.461807,38.483799999999974,3351.456388891478
2024-06-14 11:15:00,68.77893499999999,1.1574080000000002,1.269630221464832,9.201394,9.432866,38.773199999999974,3351.5063888914783
2024-06-14 11:21:00,69.082755,1.0995369999999998,1.211596217881117,9.288194,9.519677,39.93050000000002,3351.606388891478
2024-06-14 11:24:00,69.86400499999999,1.1574080000000002,1.269630221464832,9.317134,9.548606,38.483799999999974,3351.6563888914784
2024-06-14 11:30:00,68.561925,1.070601,1.2492525488194715,9.172458,9.548607,37.615700000000004,3351.7563888914783
2024-06-14 11:33:00,65.726275,1.0127310000000005,1.242490927918046,9.172458,9.664347,37.615700000000004,3351.8063888914785
2024-06-14 11:36:00,58.781825,0.9837959999999999,1.1617467920217688,8.883098,9.259262,34.72219999999999,3351.8563888914787
2024-06-14 11:42:00,58.246525,0.9259259999999996,1.167037869829888,8.738427999999999,9.259262,34.72219999999999,3351.9563888914786
2024-06-14 11:45:00,56.467015,1.0995369999999998,1.1703894089911187,8.969903,9.114586,35.01159999999999,3352.0063888914788
2024-06-14 11:51:00,58.24653,1.0995369999999998,1.1703894089911202,8.854163,8.998846,35.01159999999999,3352.1063888914787
2024-06-14 11:54:00,58.21759,1.0127309999999996,1.1513577326217537,8.912033,9.201391999999998,34.72219999999999,3352.156388891479
2024-06-14 12:00:00,57.465275,1.0127310000000005,1.1513531264344241,8.969908,9.259257,34.43290000000002,3352.2563888914788
2024-06-14 12:03:00,55.410880000000006,1.070602,1.1825685839557527,9.056714,9.288191999999999,33.85419999999999,3352.306388891479
2024-06-14 12:06:00,56.698495,1.0416670000000003,1.1804398198989376,9.114584,9.403936999999999,34.14349999999996,3352.356388891479
2024-06-14 12:12:00,56.192130000000006,1.2442130000000002,1.2586270597893192,9.230319,9.259256,34.14350000000002,3352.456388891479
2024-06-14 12:15:00,55.410880000000006,1.1863419999999998,1.2007489236699807,9.375004,9.403932000000001,32.11810000000003,3352.506388891479
2024-06-14 12:21:00,59.273725,1.1863420000000007,1.186341999995927,9.259258,9.259256,34.14350000000002,3352.606388891479
2024-06-14 12:24:00,61.082175,1.1284720000000004,1.213207454494561,9.230328,9.403936,34.43280000000004,3352.6563888914793
2024-06-14 12:27:00,61.588539999999995,1.070601,1.182568049671001,9.172458,9.403937,33.56479999999999,3352.7063888914795
2024-06-14 12:33:00,61.588539999999995,1.1284719999999995,1.2406149262420447,9.143523,9.375001000000001,35.30090000000001,3352.8063888914794
2024-06-14 12:36:00,62.109375,1.0416659999999993,1.1670355842561362,9.230323,9.490737000000001,35.30090000000001,3352.8563888914796
2024-06-14 13:00:00,65.98669,1.0416669999999995,1.1937460038261782,8.969908,9.288191000000001,35.59030000000001,3353.2563888914797
2024-06-14 13:09:00,72.670715,1.0127319999999997,1.267812424511185,8.998843,9.548611000000001,39.3519,3353.4063888914798
2024-06-14 13:12:00,74.98553,0.983797,1.2633535333276733,9.143522999999998,9.751156,41.08800000000002,3353.45638889148
2024-06-14 13:36:00,75.245945,0.983797,1.2633535333276733,9.085653,9.693286,41.66670000000002,3353.85638889148
2024-06-14 14:06:00,77.806715,0.78125,1.1617250015146827,8.622682000000001,9.490742000000001,41.95609999999999,3354.35638889148
2024-06-14 14:09:00,76.533565,0.7523150000000003,1.1652620286431195,8.535877000000001,9.490742000000001,41.95599999999999,3354.40638889148
2024-06-14 14:12:00,75.75231500000001,0.7523150000000003,1.1540234443092896,8.564817,9.490742000000001,40.79859999999999,3354.4563888914804
2024-06-14 14:15:00,75.89699,0.78125,1.1502453369200896,8.593751999999999,9.432872,41.08800000000002,3354.5063888914806
2024-06-14 14:18:00,73.4375,0.868055,1.1694206233654498,8.767357,9.432872,40.21979999999999,3354.5563888914808
2024-06-14 14:24:00,73.95832999999999,0.8969899999999997,1.199123181770745,8.796297,9.461807,41.95599999999999,3354.6563888914807
2024-06-14 14:27:00,74.493635,0.868055,1.1814573045633732,8.680552,9.374997,41.087999999999994,3354.706388891481
2024-06-14 14:33:00,76.27314999999999,0.9259260000000005,1.2165826868348621,8.680552,9.317126,41.66670000000002,3354.8063888914808
2024-06-14 14:36:00,76.51910000000001,0.8680560000000002,1.1934274796211888,8.593751999999999,9.317126,41.37729999999999,3354.856388891481
2024-06-14 14:39:00,75.76678,0.8680560000000002,1.1934274796211888,8.593751999999999,9.317126,40.79859999999999,3354.906388891481
2024-06-14 14:48:00,75.998265,0.8101849999999997,1.1688509223870787,8.593751999999999,9.403937,40.509299999999996,3355.056388891481
2024-06-14 14:54:00,75.245945,0.8391210000000004,1.1754226026576025,8.564817,9.317126,39.9306,3355.156388891481
2024-06-14 14:57:00,72.931135,0.78125,1.1731416583467418,8.564817,9.461807,39.6412,3355.2063888914813
2024-06-14 15:03:00,72.69964999999999,0.78125,1.1731416583467418,8.593747,9.490737000000001,38.4838,3355.306388891481
2024-06-14 15:06:00,70.60185,0.78125,1.1502453369200896,8.651617,9.490737000000001,39.3518,3355.3563888914814
2024-06-14 15:09:00,73.17707999999999,0.78125,1.150245336920089,8.796297000000001,9.635417,39.0625,3355.4063888914816
2024-06-14 15:15:00,73.17707999999999,0.7523150000000003,1.165258154846859,8.680557,9.635411999999999,39.0625,3355.5063888914815
2024-06-14 15:18:00,71.35417000000001,0.7523149999999994,1.176445413164335,8.680552,9.664357,38.4838,3355.5563888914817
2024-06-14 15:21:00,71.64352,0.7523149999999994,1.1764415582077568,8.651622,9.635417,40.219899999999996,3355.606388891482
2024-06-14 15:24:00,71.3831,0.78125,1.1845046834521142,8.738427,9.664357,39.3518,3355.656388891482
2024-06-14 15:30:00,72.395835,0.78125,1.15024931401093,8.825227,9.664357,39.3519,3355.756388891482
2024-06-14 15:33:00,71.903935,0.7523150000000003,1.1652620286431201,8.738427,9.693292,41.087999999999994,3355.806388891482
2024-06-14 15:39:00,72.931135,0.8101859999999999,1.1688555811647559,8.796292,9.606486,40.50920000000002,3355.906388891482
2024-06-14 15:42:00,73.95832999999999,0.8101849999999997,1.1919941258528695,8.883102000000001,9.751157000000001,41.66669999999999,3355.956388891482
2024-06-14 15:48:00,75.260415,0.8680560000000002,1.2406811658574648,8.883102000000001,9.722226,40.509299999999996,3356.056388891482
2024-06-14 15:51:00,75.506365,0.9548610000000002,1.2461658296766254,9.114587,9.751156,41.66669999999999,3356.1063888914823
2024-06-14 15:54:00,75.75231500000001,0.9548610000000002,1.2584231263191483,8.796297,9.461806,39.641099999999994,3356.1563888914825
2024-06-14 16:00:00,73.943865,0.9259259999999996,1.2165826868348617,8.883102999999998,9.519677,38.1944,3356.2563888914824
2024-06-14 16:03:00,73.451965,0.8969899999999997,1.1747348811758507,8.796297,9.403937,40.22,3356.3063888914826
2024-06-14 16:09:00,73.712385,0.8969899999999997,1.2352005722028712,8.709487,9.461807,40.79859999999999,3356.4063888914825
2024-06-14 16:12:00,73.4375,0.868055,1.1814573045633732,8.796292000000001,9.490737000000001,41.37729999999999,3356.4563888914827
2024-06-14 16:15:00,74.971065,0.8969899999999997,1.1747348811758507,8.796297,9.403937,39.9306,3356.506388891483
2024-06-14 16:21:00,75.752315,0.9548610000000002,1.2089846293216349,8.767357,9.317126,42.24539999999999,3356.6063888914828
2024-06-14 16:24:00,75.245945,0.8969899999999997,1.199123181770745,8.796297,9.461807,39.3519,3356.656388891483
2024-06-14 16:27:00,75.752315,0.9548610000000002,1.1964465367851798,8.825227000000002,9.346066,40.22,3356.706388891483
2024-06-14 16:30:00,74.493635,0.8969909999999999,1.211216783848193,8.680553,9.375001999999999,40.509299999999996,3356.7563888914833
2024-06-14 16:36:00,73.95832999999999,0.8969899999999997,1.1869619731761891,8.680557,9.317127000000001,39.9306,3356.856388891483
2024-06-14 16:42:00,73.943865,0.78125,1.127106541378955,8.478012,9.259262,40.79859999999999,3356.956388891483
2024-06-14 16:48:00,72.39582999999999,0.868055,1.1934268612302243,8.535882,9.259257,41.08790000000002,3357.056388891483
2024-06-14 16:51:00,73.69792000000001,0.8680560000000002,1.1694170609616117,8.478012,9.143516,40.21980000000002,3357.106388891483
2024-06-14 16:54:00,73.4375,0.8391200000000003,1.1635738125715884,8.506942,9.230322000000001,39.93050000000002,3357.1563888914834
2024-06-14 16:57:00,73.17707999999999,0.8101849999999997,1.1336675138416168,8.535882,9.259257,38.4837,3357.2063888914836
2024-06-14 17:00:00,74.204285,0.9259260000000005,1.1795370999543673,8.622682000000001,9.172456,40.509299999999996,3357.2563888914838
2024-06-14 17:03:00,70.86227,0.8391200000000003,1.1754260607181546,8.506942,9.259262,39.6412,3357.306388891484
2024-06-14 17:06:00,68.793405,0.8101850000000006,1.0978863013082696,8.506942,9.143517,37.90510000000003,3357.356388891484
2024-06-14 17:09:00,64.178245,0.7523140000000001,1.0619618845039616,8.362267,9.056712999999998,36.45829999999998,3357.4063888914843
2024-06-14 17:12:00,62.61574,0.868055,1.0830974799463722,8.362267,8.825232,34.43289999999999,3357.4563888914845
2024-06-14 17:15:00,62.369789999999995,0.8969899999999997,1.0997685475364432,8.246527,8.680557,35.30090000000001,3357.5063888914847
2024-06-14 17:18:00,61.83449,0.868055,1.070443442910227,8.304402,8.738427,35.879699999999985,3357.556388891485
2024-06-14 17:21:00,63.122105,1.0127319999999997,1.1109312786239827,8.478007999999999,8.680556,35.011600000000016,3357.606388891485
2024-06-14 17:24:00,61.34259,0.8969909999999999,1.0869850775179428,8.333338,8.738427,36.45830000000004,3357.656388891485
2024-06-14 17:27:00,59.013310000000004,0.9259259999999996,1.0507612180697716,8.391207999999999,8.651622,33.85419999999999,3357.7063888914854
2024-06-14 17:30:00,58.506945,0.9548610000000002,1.0798383091328032,8.449078,8.709487,34.14360000000002,3357.7563888914856
2024-06-14 17:33:00,57.219325,1.0127319999999997,1.0834625376654707,8.535878,8.680556,32.986099999999965,3357.8063888914858
2024-06-14 17:36:00,56.438075,0.9548609999999993,1.0664176719518463,8.449078,8.680557,33.27550000000002,3357.856388891486
2024-06-14 17:39:00,54.13773,0.9548610000000002,1.119511626749153,8.506948000000001,8.854167,31.24999999999997,3357.906388891486
2024-06-14 17:42:00,54.91898,1.070602,1.1414142080787015,8.767358000000002,8.912036,32.11809999999997,3357.9563888914863
2024-06-14 17:45:00,57.98611,0.9259259999999996,1.077243656772004,8.680558,8.998842,32.986200000000025,3358.0063888914865
2024-06-14 17:48:00,56.19213,0.9548609999999993,1.1195161475411088,8.709488,9.056717,31.25,3358.0563888914867
2024-06-14 17:51:00,56.698494999999994,0.9259259999999996,1.0903399411125827,8.767358,9.114581999999999,32.40740000000005,3358.106388891487
2024-06-14 17:54:00,54.904515,1.0127309999999996,1.151353126434424,8.912037999999999,9.201387,31.828700000000026,3358.156388891487
2024-06-14 17:57:00,56.452545,1.0127309999999996,1.137979567305165,9.085647999999999,9.346067,32.98600000000005,3358.206388891487
2024-06-14 18:00:00,53.631365,0.8969909999999999,1.1250762490115762,8.883098,9.374997,31.8288,3358.2563888914874
2024-06-17 07:27:00,31.727425,1.0127309999999996,0.9232074443044641,7.696762999999999,7.5231520000000005,26.04169999999999,3358.2563888914874
2024-06-17 07:33:00,36.11111,1.273148,0.9367105216266878,7.754633,7.1469949999999995,26.620400000000018,3358.3563888914873
2024-06-17 07:36:00,37.659144999999995,1.0995369999999998,0.9313475764457616,7.6388929999999995,7.320606,28.067200000000014,3358.4063888914875
2024-06-17 07:42:00,48.755785,1.359954,1.0084007751759687,8.015044,7.37847,30.38190000000003,3358.5063888914874
2024-06-17 07:45:00,56.48148,0.694445,0.8046465703697079,7.060184,7.291669000000001,32.407400000000024,3358.5563888914876
2024-06-17 07:48:00,74.233215,1.1574079999999993,1.1861097044862463,8.825228,8.883099999999999,40.219899999999996,3358.6063888914878
2024-06-17 07:54:00,73.480905,1.1284719999999995,1.1854004646794551,8.767363,8.883101,41.95600000000002,3358.7063888914877
2024-06-17 07:57:00,77.560765,1.0995369999999998,1.2519436330720686,8.796298,9.114581000000001,43.11340000000001,3358.756388891488
2024-06-17 08:00:00,76.79398,0.9837959999999999,1.2004367480229725,8.478007999999999,8.940971999999999,43.402799999999985,3358.806388891488
2024-06-17 08:03:00,96.13714999999999,0.9548610000000002,1.412237800248807,9.201392,10.243051000000001,52.08340000000001,3358.856388891488
2024-06-17 08:27:00,95.34143499999999,0.7523149999999994,1.296144572662895,8.738426,10.040511000000002,52.662000000000006,3359.2563888914883
2024-06-17 08:42:00,81.698495,1.0995369999999998,1.3174903093930423,9.172454,9.635417,49.47919999999999,3359.5063888914883
2024-06-17 08:57:00,85.82176,0.9548610000000002,1.2947938894483912,8.796297,9.548606,48.0325,3359.7563888914883
2024-06-17 09:12:00,85.80729,0.9259260000000005,1.2769650178662948,8.767362,9.548606,48.61110000000002,3360.0063888914883
2024-06-17 09:18:00,86.820025,0.8101849999999997,1.226275261072554,8.680551999999999,9.635417,48.321799999999996,3360.106388891488
2024-06-17 09:57:00,78.06713,0.868055,1.2406805311743954,8.796292000000001,9.635417,45.1388,3360.7563888914883
2024-06-17 10:12:00,83.99884499999999,0.8101859999999999,1.2488544741299434,8.767362,9.780096,45.428200000000004,3361.0063888914883
2024-06-17 10:15:00,82.971645,0.78125,1.2294007808519105,8.796297000000001,9.837967,46.5856,3361.0563888914885
2024-06-17 10:18:00,85.546875,0.6076389999999998,1.1876638243569644,8.420141,9.866902,48.0325,3361.1063888914887
2024-06-17 10:24:00,84.50521,0.6944439999999998,1.2119303663131737,8.680556,9.924772,45.428200000000004,3361.2063888914886
2024-06-17 10:27:00,83.217595,0.7233799999999997,1.254050313061769,8.680552,9.953702,46.0069,3361.2563888914888
2024-06-17 10:30:00,85.546875,0.578703,1.1844705613070796,8.391200000000001,9.924767000000001,47.742999999999995,3361.306388891489
2024-06-17 10:36:00,87.60127,0.694445,1.2119310921549828,8.651616,9.895831000000001,47.7431,3361.406388891489
2024-06-17 10:39:00,83.984375,0.7233799999999997,1.2112986698469197,8.622682,9.780092,45.13890000000001,3361.456388891489
2024-06-17 10:45:00,83.21759499999999,0.7233799999999997,1.2112986698469188,8.680552,9.837962000000001,47.742999999999995,3361.556388891489
2024-06-17 10:48:00,80.65683,0.8101849999999997,1.2488538064524926,8.738422,9.751157000000001,46.29639999999998,3361.606388891489
2024-06-17 10:54:00,80.13599500000001,0.868055,1.2869854932830684,8.796292000000001,9.751157000000001,46.296299999999974,3361.706388891489
2024-06-17 10:57:00,81.68403,0.868055,1.2523396844033252,8.883102000000001,9.751157000000001,46.29620000000003,3361.756388891489
2024-06-17 11:00:00,80.381945,0.983797,1.3124304496399,8.969902999999999,9.693286,44.84960000000001,3361.8063888914894
2024-06-17 11:06:00,80.13599500000001,0.9548609999999993,1.2584273501247003,8.998838,9.664357,46.29630000000003,3361.9063888914893
2024-06-17 11:09:00,78.081595,1.0127309999999996,1.2928392926420114,9.085647999999999,9.693287,45.7175,3361.9563888914895
2024-06-17 11:12:00,77.560765,0.9837959999999999,1.2757228184187213,9.085647999999999,9.722221999999999,43.98149999999998,3362.0063888914897
2024-06-17 11:15:00,80.10705999999999,0.9259259999999996,1.2409316753757207,8.998843,9.693287,45.717600000000004,3362.05638889149
2024-06-17 11:21:00,80.13599500000001,1.0127319999999997,1.280363470401139,9.027778,9.606486,46.007000000000005,3362.1563888914898
2024-06-17 11:24:00,79.600695,0.983797,1.2880215040408591,9.027783,9.693286,46.5856,3362.20638889149
2024-06-17 11:30:00,78.06713,0.8969909999999999,1.223243379749721,8.969902999999999,9.693292,42.82400000000001,3362.30638889149
2024-06-17 11:33:00,75.54977,0.8680559999999993,1.2053399099293645,8.998838,9.751162,44.56019999999998,3362.35638889149
2024-06-17 11:36:00,64.684605,0.9548609999999993,1.1964421897614796,8.825232999999999,9.346062,38.483799999999974,3362.40638889149
2024-06-17 11:42:00,61.83449,0.8969899999999997,1.1376040801112,8.825232999999999,9.346063000000001,37.326400000000035,3362.50638889149
2024-06-17 11:45:00,56.698495,1.1284720000000004,1.1854004646794534,9.143519,9.259257,36.45839999999998,3362.5563888914903
2024-06-17 11:51:00,58.246525,1.2152769999999995,1.1713384490136485,9.317134,9.230327,35.01150000000001,3362.65638889149
2024-06-17 11:54:00,57.74016,1.1863419999999998,1.2150473396178678,9.375004,9.432872,35.01150000000001,3362.7063888914904
2024-06-17 12:00:00,57.711225,1.1863419999999998,1.2150473396178678,9.403939,9.461807,34.72220000000004,3362.8063888914903
2024-06-17 12:03:00,61.89236,1.273148,1.2586245558472031,9.490739,9.461801000000001,35.87969999999996,3362.8563888914905
2024-06-17 12:06:00,60.054975,1.157407,1.2283248538808873,9.490739,9.635411999999999,36.74759999999998,3362.9063888914907
2024-06-17 12:09:00,63.396989999999995,1.1863419999999998,1.243319157011474,9.548609,9.664357,36.74770000000001,3362.956388891491
2024-06-17 12:15:00,62.38426,1.157407,1.228329663220229,9.548609,9.693292,36.16899999999998,3363.0563888914908
2024-06-17 12:18:00,64.17823999999999,1.2152780000000005,1.2439857282465336,9.490744,9.548606,36.74769999999995,3363.106388891491
2024-06-17 12:21:00,63.396989999999995,1.1863419999999998,1.2572949543641982,9.519673999999998,9.664352000000001,36.74770000000001,3363.156388891491
2024-06-17 12:24:00,63.151039999999995,1.157407,1.2559587434049277,9.577549,9.780092,36.45840000000004,3363.2063888914913
2024-06-17 12:30:00,63.122105,1.157407,1.2559587434049277,9.577549,9.780092,37.03709999999995,3363.306388891491
2024-06-17 12:33:00,64.930555,1.1863419999999998,1.2711765438381646,9.490739,9.664357,36.74770000000001,3363.3563888914914
2024-06-17 12:36:00,63.396989999999995,1.2442130000000002,1.272933214358375,9.519674000000002,9.577551,36.45839999999998,3363.4063888914916
2024-06-17 12:42:00,64.43866,1.0995369999999998,1.2115962178811184,9.403934,9.635417,36.45830000000001,3363.5063888914915
2024-06-17 12:45:00,61.588539999999995,1.0995370000000007,1.2519482349656565,9.403934,9.722227,36.747600000000034,3363.5563888914917
2024-06-17 12:48:00,61.588539999999995,1.157407,1.242188322610998,9.403939,9.577542000000001,37.03699999999998,3363.606388891492
2024-06-17 12:51:00,63.122105,1.2442130000000002,1.2729282892775737,9.403934,9.461801000000001,36.45830000000001,3363.656388891492
2024-06-17 12:57:00,63.151039999999995,1.0995370000000007,1.2115962178811182,9.346064000000002,9.577547,36.16899999999998,3363.756388891492
2024-06-17 13:00:00,67.01389,1.3020830000000005,1.3020824999683565,9.519679,9.519676,36.45839999999998,3363.806388891492
2024-06-17 13:06:00,69.835065,1.3310180000000003,1.3165020299303942,9.577544,9.548615999999999,39.3519,3363.906388891492
2024-06-17 13:09:00,72.39582999999999,1.3020830000000005,1.3450206588328437,9.577549,9.664355999999998,40.509199999999964,3363.956388891492
2024-06-17 13:12:00,77.56076,1.2152780000000005,1.3816258288671759,9.780094000000002,10.127315999999999,44.27089999999998,3364.0063888914924
2024-06-17 13:18:00,78.06713,1.2152780000000005,1.3949170456324205,9.635414,10.011576,42.82400000000001,3364.1063888914923
2024-06-17 13:21:00,77.03993,1.0995369999999998,1.2915134463902056,9.548614,9.953707,42.82409999999999,3364.1563888914925
2024-06-17 13:24:00,77.03993,1.157407,1.323436608104076,9.606484000000002,9.953707,42.82409999999999,3364.2063888914927
2024-06-17 13:27:00,76.519095,1.1574080000000002,1.3629260802990786,9.461804,9.895836,42.24540000000002,3364.256388891493
2024-06-17 13:33:00,77.5463,1.0995369999999998,1.3174903093930423,9.461804,9.924767000000001,43.98150000000004,3364.3563888914928
2024-06-17 13:36:00,78.06713,1.0995369999999998,1.3045427559709992,9.461804,9.895837,44.27080000000001,3364.406388891493
2024-06-17 13:42:00,79.600695,1.1284720000000004,1.3337375210839846,9.432868000000001,9.866896,44.27089999999998,3364.506388891493
2024-06-17 13:45:00,79.62962999999999,1.0416660000000002,1.2845336837478942,9.403938,9.924772,45.42829999999998,3364.556388891493
2024-06-17 13:51:00,79.35474500000001,1.070601,1.3138605326947925,9.317128,9.837967,45.428200000000004,3364.656388891493
2024-06-17 13:54:00,79.09433,1.1574080000000002,1.3234371548569082,9.346064,9.693286,44.84960000000001,3364.706388891493
2024-06-17 13:57:00,77.560765,1.0995369999999998,1.2915134463902056,9.288194,9.693287,42.53470000000004,3364.7563888914933
2024-06-17 14:03:00,77.03993,1.070602,1.2492576367937465,9.317134,9.693292,43.40270000000004,3364.856388891493
2024-06-17 14:06:00,75.998265,1.070601,1.275326417844929,9.172458,9.606477,43.11340000000001,3364.9063888914934
2024-06-17 14:12:00,76.50462999999999,1.1284720000000004,1.3206789108602925,9.143518,9.548606,43.40280000000001,3365.0063888914933
2024-06-17 14:15:00,77.560765,1.0416660000000002,1.2331442792222278,9.143518,9.548611999999999,43.692199999999985,3365.0563888914935
2024-06-17 14:21:00,75.506365,1.0416670000000003,1.271799797921544,9.114584,9.606477,42.53479999999996,3365.1563888914934
2024-06-17 14:24:00,76.533565,1.1284720000000004,1.2810289575083191,9.230328,9.548606,43.69210000000004,3365.2063888914936
2024-06-17 14:27:00,74.204285,1.070601,1.2623321153303821,9.230328,9.635417,42.534700000000015,3365.2563888914938
2024-06-17 14:33:00,74.189815,1.070601,1.2492525488194715,9.230328,9.606477,41.377399999999994,3365.3563888914937
2024-06-17 14:36:00,72.14988,1.0416660000000002,1.2717992267119527,9.230328,9.722221999999999,42.82409999999999,3365.406388891494
2024-06-17 14:42:00,74.204285,1.0995369999999998,1.2784046264443225,9.259262999999999,9.635416,41.95599999999999,3365.5063888914938
2024-06-17 14:45:00,72.395835,1.0416660000000002,1.297190527836895,9.230328,9.780092,42.53469999999999,3365.556388891494
2024-06-17 14:48:00,74.479165,1.070601,1.2753308957907414,9.403938,9.837967,41.37729999999999,3365.606388891494
2024-06-17 14:57:00,70.86227,1.070602,1.3010913131341773,9.432874,9.924772,40.79860000000002,3365.756388891494
2024-06-17 15:03:00,71.10822,1.1284720000000004,1.3075465812747942,9.461808,9.837966,42.24530000000004,3365.856388891494
2024-06-17 15:06:00,72.135415,1.0995369999999998,1.3045427559709997,9.346063,9.780096,41.66670000000002,3365.9063888914943
2024-06-17 15:15:00,70.095485,1.0416660000000002,1.2971948903992017,9.374998,9.924772,41.95599999999999,3366.0563888914944
2024-06-17 15:18:00,72.931135,1.157407,1.2967083386986455,9.403933,9.693286,42.24540000000002,3366.1063888914946
2024-06-17 15:21:00,72.91667000000001,1.070602,1.3010913131341773,9.259257999999999,9.751156,41.37729999999999,3366.1563888914948
2024-06-17 15:24:00,70.34143499999999,1.0416659999999993,1.297194890399201,9.346063,9.895837,40.79860000000002,3366.206388891495
2024-06-17 15:27:00,72.149885,1.0995369999999998,1.2915134463902065,9.375003,9.780096,40.509299999999996,3366.256388891495
2024-06-17 15:30:00,70.355905,1.070602,1.3138567059487882,9.317134,9.837962000000001,41.95599999999999,3366.3063888914953
2024-06-17 15:33:00,70.34143499999999,1.1284720000000004,1.3337375210839846,9.317128,9.751156,40.79869999999997,3366.3563888914955
2024-06-17 15:36:00,69.03935,1.1284720000000004,1.3075465812747942,9.403934,9.780092,41.66669999999999,3366.4063888914957
2024-06-17 15:39:00,70.095485,1.1284720000000004,1.2810335679054126,9.461808,9.780096,40.219899999999996,3366.456388891496
2024-06-17 15:42:00,71.368635,1.1284720000000004,1.2541791309458115,9.461808,9.722226,41.66669999999999,3366.506388891496
2024-06-17 15:45:00,70.34143499999999,1.0995369999999998,1.265218541871379,9.461804,9.809027,40.79860000000002,3366.556388891496
2024-06-17 15:48:00,70.847805,1.1574080000000002,1.3234371548569082,9.403934,9.751156,41.08800000000002,3366.6063888914964
2024-06-17 15:51:00,71.3831,1.070602,1.2623326733961624,9.432874,9.837962000000001,39.93059999999997,3366.6563888914966
2024-06-17 15:54:00,71.122685,1.157407,1.2967083386986455,9.519674000000002,9.809027,39.93060000000003,3366.7063888914968
2024-06-17 15:57:00,71.64352,1.2152780000000005,1.3548090720199013,9.548614,9.837966,40.50920000000002,3366.756388891497
2024-06-17 16:00:00,73.17707999999999,1.1574080000000002,1.3101126450925018,9.548614,9.866896,40.7987,3366.806388891497
2024-06-17 16:03:00,71.875,1.1284720000000004,1.3206834365573994,9.519674000000002,9.924772,40.7987,3366.8563888914973
2024-06-17 16:06:00,74.4647,1.0995369999999998,1.265218541871379,9.461804,9.809027,40.509299999999996,3366.9063888914975
2024-06-17 16:09:00,72.135415,1.0995370000000007,1.3174903093930428,9.403934,9.866897,39.93059999999997,3366.9563888914977
2024-06-17 16:12:00,70.86227,1.070602,1.275331457685725,9.403934,9.837962000000001,40.79860000000002,3367.006388891498
2024-06-17 16:15:00,68.28703999999999,1.1284720000000004,1.2943337889936113,9.519674000000002,9.866902,39.64119999999997,3367.056388891498
2024-06-17 16:18:00,69.574655,1.157407,1.3101167205518587,9.519674000000002,9.837967,40.21980000000002,3367.106388891498
2024-06-17 16:21:00,70.60185,1.2152780000000005,1.327658393091659,9.548614,9.780096,40.509299999999996,3367.1563888914984
2024-06-17 16:24:00,71.368635,1.1284720000000004,1.2943292076546862,9.606484000000002,9.953702,40.7987,3367.2063888914986
2024-06-17 16:27:00,68.807875,1.0995370000000007,1.2915134463902072,9.548614,9.953707,39.930499999999995,3367.256388891499
2024-06-17 16:30:00,70.09549,1.1863419999999998,1.3122481225021212,9.635419,9.895837,40.509199999999964,3367.306388891499
2024-06-17 16:33:00,67.751735,1.157407,1.2967083386986462,9.577549,9.866902,40.219899999999996,3367.356388891499
2024-06-17 16:36:00,70.60185,1.157407,1.2696343991370598,9.606484000000002,9.837967,40.21980000000002,3367.4063888914993
2024-06-17 16:39:00,69.06829,1.157407,1.3101167205518587,9.519674000000002,9.837967,40.509299999999996,3367.4563888914995
2024-06-17 16:42:00,68.27257,1.157407,1.283218220167906,9.548609,9.809031999999998,40.50920000000002,3367.5063888914997
2024-06-17 16:45:00,70.34143499999999,1.2442130000000002,1.329133154922844,9.548609,9.722226,40.7987,3367.5563888915
2024-06-17 16:48:00,68.04108500000001,1.1863419999999998,1.2849574623659663,9.606483999999998,9.809031999999998,39.0625,3367.6063888915
2024-06-17 16:51:00,68.561925,1.1863419999999998,1.2986454890798966,9.577549,9.809027,39.0625,3367.6563888915002
2024-06-17 16:54:00,71.13715,1.1574080000000002,1.2967088780601437,9.548614,9.837966,39.0625,3367.7063888915004
2024-06-17 16:57:00,71.397565,1.186343,1.3257638286806568,9.461804,9.751161,39.93060000000003,3367.7563888915006
2024-06-17 17:00:00,68.561925,1.0995370000000007,1.3174903093930428,9.403934,9.866897,39.06249999999997,3367.806388891501
2024-06-17 17:03:00,65.98669,1.070602,1.2623326733961624,9.432874,9.837962000000001,38.48380000000003,3367.856388891501
2024-06-17 17:06:00,63.62847,0.9259259999999996,1.204303149316064,9.172457999999999,9.780092,37.905100000000004,3367.906388891501
2024-06-17 17:09:00,58.76736,0.9259250000000003,1.2043025534493652,9.143518,9.751152999999999,36.45839999999998,3367.9563888915013
2024-06-17 17:12:00,56.94444,1.0416660000000002,1.2331442792222291,9.114578,9.519672,35.87959999999998,3368.0063888915015
2024-06-17 17:15:00,56.94444,1.0127309999999996,1.1646366165806636,9.085643,9.403932000000001,36.74759999999998,3368.0563888915017
2024-06-17 17:18:00,57.233795,1.1863420000000007,1.171812431959283,9.172458,9.143515999999998,35.300899999999956,3368.106388891502
2024-06-17 17:21:00,59.027775,1.070601,1.1689532591711327,9.027778,9.230327,35.59029999999996,3368.156388891502
2024-06-17 17:24:00,59.794560000000004,1.0416659999999993,1.1670355842561362,8.998842999999999,9.259257,35.59030000000001,3368.2063888915022
2024-06-17 17:27:00,57.97164,1.070601,1.182568049671001,9.027778,9.259257,34.14350000000002,3368.2563888915024
2024-06-17 17:30:00,57.72569,1.1284720000000004,1.1713409378030815,9.114578,9.201386,33.85419999999999,3368.3063888915026
2024-06-17 17:33:00,55.671295,0.9837959999999999,1.148675660356151,8.969908,9.317132,34.43280000000004,3368.356388891503
2024-06-17 17:36:00,56.43808,1.157407,1.171819928223962,9.114578,9.143521,34.72220000000004,3368.406388891503
2024-06-17 17:39:00,56.43808,1.0416660000000002,1.1670355842561368,9.085648,9.346062,35.011600000000016,3368.456388891503
2024-06-17 17:42:00,57.74016,1.1284720000000004,1.1993531776903215,9.172458,9.317126,34.14350000000002,3368.5063888915033
2024-06-17 17:45:00,58.752894999999995,0.9548609999999993,1.171134462529573,8.883098,9.346067,36.16890000000001,3368.5563888915035
2024-06-17 17:48:00,57.465275000000005,0.9548609999999993,1.132549301429881,9.056713,9.432872,34.432799999999986,3368.6063888915037
2024-06-17 17:51:00,56.206595,1.0995369999999998,1.1979571347820661,9.056713,9.259256,33.56479999999999,3368.656388891504
2024-06-17 17:54:00,59.534144999999995,1.0995369999999998,1.1842242172525237,9.085643,9.259256,34.43290000000002,3368.706388891504
2024-06-17 17:57:00,56.16319,1.0127310000000005,1.151357732621754,8.998838000000001,9.288197,34.72219999999999,3368.7563888915042
2024-06-17 18:00:00,55.410875000000004,1.0127310000000005,1.1513531264344241,9.027778,9.317127,34.432799999999986,3368.8063888915044
2024-06-17 18:12:00,42.274305,2.3148150000000003,0.7827046008909404,8.883104,6.712959000000001,29.224500000000006,3368.8063888915044
2024-06-17 18:21:00,41.247105,1.9965270000000004,0.8838495340053482,8.362268,6.6550910000000005,29.22459999999998,3368.8063888915044
2024-06-17 18:27:00,36.848955000000004,1.359953,0.9717232770349906,7.928238,7.233795,29.224500000000035,3368.8063888915044
2024-06-17 18:36:00,33.752889999999994,1.0127309999999996,0.7578280401732899,7.031246,6.5682849999999995,26.90979999999996,3368.8063888915044
2024-06-18 07:27:00,36.111104999999995,1.273148,0.8807620179228742,7.581018,6.88657,26.04159999999996,3368.8063888915044
2024-06-18 07:33:00,34.04224,1.1863420000000007,0.9358539894620793,7.638888,7.175926,25.752300000000048,3368.8063888915044
2024-06-18 07:36:00,35.32986,1.1284720000000004,0.9109647272227143,7.552078,7.146986,26.33099999999996,3368.8563888915046
2024-06-18 07:39:00,36.11111,1.0995369999999998,0.8983726547327233,7.465273,7.089116000000001,27.488400000000013,3368.906388891505
2024-06-18 07:42:00,44.60359,1.2152770000000004,0.9823356813703971,7.638888,7.204860999999999,28.93519999999998,3368.956388891505
2024-06-18 07:45:00,47.974535,1.070602,0.9812385487203235,7.638888000000001,7.465275999999999,30.092600000000004,3369.006388891505
2024-06-18 07:48:00,70.109955,0.5787040000000001,0.9032355447270983,6.915513000000001,7.667819,38.48380000000003,3369.0563888915053
2024-06-18 07:51:00,59.809025,1.1863419999999998,1.1863419999779405,8.825232999999999,8.825231,35.301000000000016,3369.1063888915055
2024-06-18 07:54:00,65.480325,1.157407,1.1861091962540984,8.593748,8.651620999999999,38.19439999999997,3369.1563888915057
2024-06-18 07:57:00,68.83681,1.186343,1.1571713957534036,8.854164,8.796301,37.615700000000004,3369.206388891506
2024-06-18 08:00:00,71.412035,1.0127309999999996,1.110930746799627,8.478007999999999,8.680557,40.21979999999999,3369.256388891506
2024-06-18 08:03:00,80.90278,1.273148,1.2439856041802333,8.651622999999999,8.593744999999998,44.84949999999998,3369.3063888915062
2024-06-18 08:06:00,83.752895,1.1284720000000004,1.3206789108602925,9.085647999999999,9.490735999999998,45.42829999999998,3369.3563888915064
2024-06-18 08:09:00,86.34259,1.0416659999999993,1.309784808812514,9.085643,9.664357,47.7431,3369.4063888915066
2024-06-18 08:12:00,84.273725,1.0416659999999993,1.3471323660839538,9.259262999999999,9.924767000000001,47.742999999999995,3369.456388891507
2024-06-18 08:15:00,86.57407,0.9259259999999996,1.2769650178662943,8.825236,9.606480000000001,48.321800000000025,3369.506388891507
2024-06-18 08:18:00,94.05382,0.6655090000000001,1.2424278678437488,8.24653,9.664351,51.21530000000001,3369.556388891507
2024-06-18 08:21:00,85.82176000000001,0.7233799999999997,1.2220565126519918,8.564812,9.751162,49.76849999999996,3369.6063888915073
2024-06-18 08:24:00,82.711225,0.9259259999999996,1.300686198640404,9.027778000000001,9.866902,49.18980000000002,3369.6563888915075
2024-06-18 08:27:00,78.06713,1.0995369999999998,1.3303671707349056,9.490739,9.982642,46.296299999999974,3369.7063888915077
2024-06-18 08:30:00,76.27314999999999,1.157407,1.3629255227133064,9.432869,9.866902,45.13890000000001,3369.756388891508
2024-06-18 08:33:00,75.506365,1.1863419999999998,1.3122481225021227,9.490739,9.751157000000001,43.11340000000001,3369.806388891508
2024-06-18 08:36:00,75.245945,1.2442130000000002,1.3152265424827425,9.490739,9.635416,43.40270000000001,3369.8563888915082
2024-06-18 08:39:00,73.191555,1.2152769999999995,1.3139487243929542,9.548614,9.751157000000001,43.692200000000014,3369.9063888915084
2024-06-18 08:42:00,75.52082999999999,1.273148,1.3581060451845253,9.403939,9.577551,43.69210000000001,3369.9563888915086
2024-06-18 08:45:00,75.506365,1.0995369999999998,1.2915134463902056,9.288194,9.693287,43.98149999999998,3370.006388891509
2024-06-18 08:48:00,77.300345,1.157407,1.3366750362608173,9.288198,9.664351,42.53479999999999,3370.056388891509
2024-06-18 08:51:00,76.01273,1.070602,1.275331457685725,9.346064,9.780092,43.11340000000001,3370.106388891509
2024-06-18 08:54:00,75.75231500000001,1.070602,1.3138611058678014,9.403934,9.924772,45.428200000000004,3370.1563888915093
2024-06-18 08:57:00,72.931135,1.1284720000000004,1.3206834365573994,9.403934,9.809031999999998,43.40270000000001,3370.2063888915095
2024-06-18 09:00:00,76.27314999999999,1.0995369999999998,1.3045382672649155,9.259262999999999,9.693286,43.692199999999985,3370.2563888915097
2024-06-18 09:03:00,76.54803,1.0127319999999997,1.267812424511185,9.201388,9.751156,44.56019999999998,3370.30638889151
2024-06-18 09:06:00,87.601275,0.6076389999999998,1.1675435888045491,8.24653,9.635421,46.5857,3370.35638889151
2024-06-18 09:09:00,74.47917000000001,0.8680560000000002,1.2406811658574657,9.143514,9.982638000000001,44.560100000000034,3370.4063888915102
2024-06-18 09:12:00,73.46643499999999,1.070602,1.3138611058678002,9.288194,9.809031999999998,43.402799999999985,3370.4563888915104
2024-06-18 09:15:00,73.72685,1.1574080000000002,1.2967088780601437,9.461804,9.751156,42.24539999999999,3370.5063888915106
2024-06-18 09:18:00,75.506365,1.0995369999999998,1.2915134463902065,9.317128,9.722221000000001,43.113399999999984,3370.556388891511
2024-06-18 09:21:00,75.752315,0.9837959999999999,1.2633529425204653,9.114588000000001,9.722221999999999,43.11340000000001,3370.606388891511
2024-06-18 09:24:00,77.300345,1.070602,1.2882472993810263,9.172457999999999,9.635416,44.27080000000001,3370.656388891511
2024-06-18 09:27:00,77.80671000000001,1.0127319999999997,1.2803634704011386,9.143518,9.722226,43.69209999999998,3370.7063888915113
2024-06-18 10:00:00,77.300345,0.9259259999999996,1.2530047842689267,9.114588,9.837962000000001,43.402799999999985,3371.2563888915115
2024-06-18 10:12:00,76.273145,0.9837959999999999,1.263357228712069,9.230323,9.837966999999999,42.824100000000016,3371.4563888915113
2024-06-18 10:15:00,74.493635,1.1284720000000004,1.3467200011605098,9.403934,9.866902,43.40280000000001,3371.5063888915115
2024-06-18 10:18:00,73.683445,1.0995369999999998,1.3045427559709997,9.403934,9.837967,43.40280000000001,3371.5563888915117
2024-06-18 10:21:00,73.191555,1.0127309999999996,1.2803585610641577,9.230328,9.809027,42.82400000000001,3371.606388891512
2024-06-18 10:27:00,75.76678,1.0416669999999995,1.2971954692016519,9.259257999999999,9.809031000000001,43.402799999999985,3371.706388891512
2024-06-18 10:30:00,79.513885,0.9259259999999996,1.300686198640404,9.114583,9.953707,44.56019999999998,3371.756388891512
2024-06-18 10:36:00,78.081595,0.8969909999999999,1.2589295291898437,9.143522999999998,9.953702,44.84960000000001,3371.856388891512
2024-06-18 10:39:00,78.32755,1.0127309999999996,1.3298690887217772,9.230328,9.924767000000001,43.69209999999998,3371.906388891512
2024-06-18 10:42:00,80.41087999999999,1.0127319999999997,1.292839881117948,9.259257999999999,9.866896,43.40280000000001,3371.9563888915122
2024-06-18 10:45:00,78.587965,0.9548609999999993,1.2584231263191477,9.143518,9.809027,44.56020000000001,3372.0063888915124
2024-06-18 10:51:00,77.560765,1.0127309999999996,1.2928392926420114,9.201388000000001,9.809027,43.40270000000001,3372.1063888915123
2024-06-18 10:54:00,80.150465,0.8969909999999999,1.2470960449993282,8.912042,9.693290999999999,43.692199999999985,3372.1563888915125
2024-06-18 10:57:00,79.890045,0.9259260000000005,1.253004784268927,9.027782,9.751156,44.27090000000001,3372.2063888915127
2024-06-18 11:03:00,79.09433,0.8969899999999997,1.2707065935875,8.998847000000001,9.837967,43.98149999999998,3372.3063888915126
2024-06-18 11:06:00,73.191555,1.0127309999999996,1.280362885726224,9.259257999999999,9.837967,43.98149999999998,3372.356388891513
2024-06-18 11:12:00,74.73957999999999,1.0127309999999996,1.280362885726224,9.259257999999999,9.837967,43.40280000000001,3372.4563888915127
2024-06-18 11:15:00,77.560765,1.0416669999999995,1.2971954692016519,9.201388,9.751161,43.69210000000001,3372.506388891513
2024-06-18 11:18:00,75.998265,0.9259259999999996,1.2409316753757207,9.085653,9.780097,43.402799999999985,3372.556388891513
2024-06-18 11:24:00,75.998265,0.9259259999999996,1.2409316753757207,9.114588,9.809031999999998,42.24539999999999,3372.656388891513
2024-06-18 11:27:00,73.943865,0.9259259999999996,1.2530089463394891,9.143518,9.866902,43.11340000000001,3372.706388891513
2024-06-18 11:33:00,70.066555,0.868055,1.2289583789047736,9.172457999999999,9.982643,42.245300000000015,3372.806388891513
2024-06-18 11:36:00,60.836225,0.9837959999999999,1.2258281047093735,9.027778000000001,9.548611999999999,37.037000000000006,3372.8563888915132
2024-06-18 11:42:00,58.75289,0.8680559999999993,1.1814579187963665,8.912037999999999,9.606482,37.03709999999998,3372.956388891513
2024-06-18 11:45:00,59.53414,1.0416659999999993,1.180439276413522,9.085643,9.374997,36.16889999999998,3373.0063888915133
2024-06-18 11:48:00,58.50694,1.0127310000000005,1.177828444475095,9.114578,9.461807,37.037000000000035,3373.0563888915135
2024-06-18 11:54:00,56.684025,1.0416660000000002,1.1670355842561368,9.172458,9.432872,35.011499999999984,3373.1563888915134
2024-06-18 11:57:00,61.06771,0.9837959999999999,1.2131689993004078,9.114583,9.606477,36.16899999999998,3373.2063888915136
2024-06-18 12:03:00,61.31366,1.0995369999999998,1.2385818728480587,9.259262999999999,9.548606,36.16890000000001,3373.3063888915135
2024-06-18 12:06:00,62.87616,1.070602,1.236094898622835,9.201388000000001,9.548606,36.74770000000001,3373.3563888915137
2024-06-18 12:09:00,63.65741,1.0416659999999993,1.2331442792222276,9.230323,9.635417,36.16890000000001,3373.406388891514
2024-06-18 12:12:00,62.61574,1.0416659999999993,1.2331442792222282,9.346063,9.751157000000001,35.30099999999999,3373.456388891514
2024-06-18 12:18:00,63.917825,1.1284719999999995,1.2541791309458115,9.432872999999999,9.693290999999999,37.037000000000006,3373.556388891514
2024-06-18 12:21:00,68.77893499999999,1.0995369999999998,1.265218541871379,9.375003,9.722226,39.0625,3373.606388891514
2024-06-18 12:27:00,66.76794,1.0127309999999996,1.2678118436717563,9.288193,9.837962000000001,39.0625,3373.706388891514
2024-06-18 12:30:00,64.42419,1.0127309999999996,1.2551929077300643,9.259257999999999,9.780097,37.615700000000004,3373.7563888915142
2024-06-18 12:33:00,64.68460999999999,1.0127309999999996,1.2424953285535012,9.230323,9.722221999999999,36.74759999999998,3373.8063888915144
2024-06-18 12:39:00,64.68460999999999,0.9837959999999999,1.2258281047093742,9.172457999999999,9.693292,37.615700000000004,3373.9063888915143
2024-06-18 12:42:00,64.930555,1.1284719999999995,1.2676526337777985,9.403933,9.693290999999999,36.74770000000001,3373.9563888915145
2024-06-18 12:48:00,66.99942,1.070601,1.2492570825923466,9.403938,9.780097,37.32639999999998,3374.0563888915144
2024-06-18 12:51:00,65.726275,1.0995369999999998,1.265218541871379,9.288193,9.635416,37.615700000000004,3374.1063888915146
2024-06-18 12:54:00,65.97222500000001,1.070601,1.2492570825923466,9.317128,9.693287,37.3263,3374.156388891515
2024-06-18 13:00:00,66.99942,1.0995369999999998,1.2251398821239492,9.346063,9.606486,38.483799999999974,3374.2563888915147
2024-06-18 13:03:00,73.4375,1.157407,1.2967083386986455,9.403933,9.693286,41.08789999999999,3374.306388891515
2024-06-18 13:09:00,75.752315,1.157407,1.3366750362608173,9.432872999999999,9.809026,43.11340000000001,3374.406388891515
2024-06-18 13:12:00,78.616895,1.1284719999999995,1.3852218572978818,9.548613,10.098381,43.69210000000001,3374.456388891515
2024-06-18 13:18:00,76.808445,1.0416660000000002,1.3223009988876167,9.548608,10.156252000000002,42.53480000000002,3374.556388891515
2024-06-18 13:21:00,79.86111,1.0995369999999998,1.355894555690499,9.490743,10.040505999999999,44.27090000000001,3374.606388891515
2024-06-18 13:24:00,80.16493,1.0127309999999996,1.3052472594802695,9.346067999999999,9.982637,44.849500000000035,3374.6563888915152
2024-06-18 13:30:00,79.09433,0.9548609999999993,1.2584231263191485,9.259257999999999,9.924767000000001,44.56020000000001,3374.756388891515
2024-06-18 13:33:00,79.09433,1.0127309999999996,1.3175928056783595,9.230328,9.895837,43.69210000000001,3374.8063888915153
2024-06-18 13:36:00,78.32755,0.9548609999999993,1.2584231263191485,9.259257999999999,9.924767000000001,43.98149999999998,3374.8563888915155
2024-06-18 13:39:00,76.30207999999999,1.0127319999999997,1.292839881117948,9.259257999999999,9.866896,44.560100000000034,3374.9063888915157
2024-06-18 13:45:00,78.84837999999999,1.0127319999999997,1.3175934016618978,9.201388,9.866896,43.69210000000004,3375.0063888915156
2024-06-18 13:48:00,78.58796000000001,0.9548610000000002,1.2584231263191483,9.259257000000002,9.924766,43.40270000000001,3375.056388891516
2024-06-18 13:54:00,78.58796000000001,0.983797,1.2880215040408591,9.259263,9.924766,43.69210000000001,3375.1563888915157
2024-06-18 13:57:00,79.09433,0.8969909999999999,1.2824264895441053,9.114583,9.982641999999998,44.27080000000001,3375.206388891516
2024-06-18 14:00:00,74.464695,0.9259259999999996,1.2888552606043486,9.114588,9.924772,43.113399999999984,3375.256388891516
2024-06-18 14:06:00,74.97106500000001,0.9548610000000002,1.2827354569201856,9.143517,9.866896,43.69210000000004,3375.356388891516
2024-06-18 14:09:00,77.5463,0.868055,1.252343704506081,8.940967,9.809031999999998,43.113399999999984,3375.406388891516
2024-06-18 14:15:00,77.28587999999999,0.9259259999999996,1.2409316753757207,9.114583,9.809027,42.824100000000016,3375.506388891516
2024-06-18 14:18:00,75.47743,0.9259259999999996,1.2409316753757216,9.143522999999998,9.837967,41.95599999999996,3375.5563888915162
2024-06-18 14:24:00,73.95832999999999,0.9837959999999999,1.3124298435841313,9.201388000000001,9.924772,44.27079999999998,3375.656388891516
2024-06-18 14:27:00,73.69792000000001,0.983797,1.2880257435549773,9.172453,9.837966,41.95599999999999,3375.7063888915163
2024-06-18 14:30:00,77.300345,0.9548610000000002,1.2827354569201856,9.114587,9.837966,42.82409999999999,3375.7563888915165
2024-06-18 14:36:00,78.587965,0.9548610000000002,1.2827354569201856,9.114587,9.837966,42.82409999999999,3375.8563888915164
2024-06-18 14:39:00,76.51910000000001,0.868055,1.2523396844033252,9.056716999999999,9.924772,43.11340000000001,3375.9063888915166
2024-06-18 14:42:00,75.998265,0.8969899999999997,1.2352005722028712,9.085647000000002,9.837967,42.53469999999999,3375.956388891517
2024-06-18 14:45:00,76.533565,0.8969899999999997,1.2470954219548156,9.056716999999999,9.837967,44.27080000000001,3376.006388891517
2024-06-18 14:51:00,76.012735,0.8969899999999997,1.2470954219548156,9.056716999999999,9.837967,43.69210000000004,3376.106388891517
2024-06-18 14:54:00,76.27314999999999,0.9259259999999996,1.2650181277422032,9.143522999999998,9.895837,43.11340000000001,3376.156388891517
2024-06-18 14:57:00,77.03993,0.8969899999999997,1.2352005722028712,9.085647000000002,9.837967,42.53480000000002,3376.2063888915172
2024-06-18 15:00:00,75.75231500000001,0.868055,1.2869815307152324,8.998847000000001,9.953702,43.40280000000001,3376.2563888915174
2024-06-18 15:06:00,77.329285,0.8969909999999999,1.2470960449993291,9.027781999999998,9.809031000000001,43.11340000000001,3376.3563888915173
2024-06-18 15:09:00,75.75231500000001,0.868055,1.2289583789047736,9.056716999999999,9.866902,41.95600000000002,3376.4063888915175
2024-06-18 15:15:00,76.25868,0.8969899999999997,1.2352005722028712,9.085647000000002,9.837967,42.82400000000001,3376.5063888915174
2024-06-18 15:18:00,74.71064999999999,0.8969899999999997,1.2470954219548156,9.114587,9.895837,43.40280000000001,3376.5563888915176
2024-06-18 15:21:00,70.09549,0.8969909999999999,1.223239235315367,9.143518,9.866897,41.08789999999999,3376.606388891518
2024-06-18 15:27:00,69.29977,0.9837959999999999,1.2633529425204661,9.230328,9.837962000000001,41.66670000000002,3376.7063888915177
2024-06-18 15:30:00,70.34143499999999,1.0127319999999997,1.2551891100974661,9.172457999999999,9.693286,41.08800000000002,3376.756388891518
2024-06-18 15:36:00,72.39582999999999,1.0416669999999995,1.2717997979215443,9.172457999999999,9.664351,41.37740000000002,3376.856388891518
2024-06-18 15:39:00,69.03935,0.9837959999999999,1.2757228184187213,9.201388000000001,9.837962000000001,39.93050000000002,3376.906388891518
2024-06-18 15:45:00,68.77893499999999,0.9548609999999993,1.2089846293216346,9.259257999999999,9.809027,40.509300000000025,3377.006388891518
