Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-18 15:48:00,70.86227,0.9548609999999993,1.246165829676625,9.172457999999999,9.809027,40.50929999999997,3377.056388891518
2024-06-18 15:51:00,71.35417000000001,1.070602,1.2492576367937454,9.374998000000001,9.751156,39.641099999999994,3377.1063888915182
2024-06-18 15:57:00,72.14988,1.070602,1.275331457685725,9.317128,9.751156,40.79859999999999,3377.206388891518
2024-06-18 16:00:00,71.35417000000001,0.9548610000000002,1.2706138235201836,9.201388000000001,9.895837,40.50920000000002,3377.2563888915183
2024-06-18 16:06:00,70.847805,0.9837959999999999,1.2509180072594972,9.230328,9.809031999999998,39.9306,3377.3563888915182
2024-06-18 16:09:00,73.16262,1.0416659999999993,1.2845336837478936,9.403933,9.924767000000001,41.37729999999999,3377.4063888915184
2024-06-18 16:15:00,73.191555,1.0416659999999993,1.2718036398931345,9.403933,9.895837,41.087999999999965,3377.5063888915183
2024-06-18 16:18:00,72.135415,1.070601,1.2623321153303821,9.288198,9.693287,41.37729999999999,3377.5563888915185
2024-06-18 16:21:00,72.64178,1.0416659999999993,1.246106705554451,9.114583,9.548607,41.66670000000005,3377.6063888915187
2024-06-18 16:27:00,73.4375,1.0416659999999993,1.246106705554451,9.201393,9.635417,41.37729999999999,3377.7063888915186
2024-06-18 16:30:00,72.381365,1.0416660000000002,1.2717992267119527,9.143518,9.635411999999999,40.7987,3377.756388891519
2024-06-18 16:36:00,72.65625,1.0995369999999998,1.2652139695267246,9.201394,9.548607,40.798599999999965,3377.8563888915187
2024-06-18 16:42:00,73.4375,1.1574080000000002,1.2559592714019774,9.259264,9.461806,40.509299999999996,3377.9563888915186
2024-06-18 16:57:00,71.614585,1.1284720000000004,1.2676479934552636,9.230324,9.519672,40.50920000000002,3378.2063888915186
2024-06-18 17:00:00,68.77893499999999,1.0995370000000007,1.26521854187138,9.201384000000001,9.548607,40.509299999999996,3378.256388891519
2024-06-18 17:06:00,66.73900499999999,1.0127319999999997,1.2168737048903189,9.114584,9.548612,39.3519,3378.3563888915187
2024-06-18 17:09:00,63.38252,1.070602,1.209514182252838,9.056714,9.346062,37.615800000000036,3378.406388891519
2024-06-18 17:12:00,59.027775,1.157407,1.2143603319797944,8.969904,9.085647,35.87960000000004,3378.456388891519
2024-06-18 17:18:00,57.97164,1.0995369999999998,1.1979618645058574,8.912034,9.114587,35.87960000000004,3378.556388891519
2024-06-18 17:21:00,57.20486,1.157407,1.1718149691294042,9.056714,9.085647,35.01159999999999,3378.606388891519
2024-06-18 17:24:00,57.465275,1.070602,1.1552384321824851,9.027774,9.201391999999998,34.72229999999996,3378.6563888915193
2024-06-18 17:27:00,59.259254999999996,1.070602,1.1825732730731122,8.940968000000002,9.172456,35.01150000000001,3378.7063888915195
2024-06-18 17:33:00,59.794560000000004,1.0416659999999993,1.1670355842561362,9.056713,9.317127000000001,34.72229999999996,3378.8063888915194
2024-06-18 17:36:00,58.246525000000005,1.0127309999999996,1.1513577326217537,9.085643,9.375001999999999,34.72220000000004,3378.8563888915196
2024-06-18 17:39:00,57.465275000000005,1.0416659999999993,1.193745456261229,8.998842999999999,9.317127000000001,33.85419999999999,3378.90638889152
2024-06-18 17:42:00,57.711225,1.0416659999999993,1.1670355842561362,9.143523,9.403937,35.011600000000044,3378.95638889152
2024-06-18 17:48:00,55.135995,0.9837959999999999,1.1747259118220323,9.143518,9.548612,34.14350000000002,3379.05638889152
2024-06-18 17:51:00,52.82118,1.1284720000000004,1.213207454494561,9.143518,9.317126,33.85419999999999,3379.10638889152
2024-06-18 17:57:00,51.808445,1.0416660000000002,1.1670355842561368,9.143518,9.403932000000001,33.56490000000002,3379.20638889152
2024-06-18 18:00:00,51.54803,1.0127310000000005,1.1513531264344241,9.143518,9.432867,33.275499999999965,3379.25638889152
2024-06-19 07:03:00,31.987845,0.6655090000000001,0.6361368680617104,5.7581,5.700231,26.620300000000015,3379.25638889152
2024-06-19 07:06:00,33.535875000000004,0.578703,0.6071828306596417,5.70023,5.758107000000001,26.620400000000018,3379.25638889152
2024-06-19 07:09:00,34.30266,0.5208329999999997,0.6294996770292514,5.526619999999999,5.758107000000001,26.909700000000043,3379.25638889152
2024-06-19 07:12:00,34.30266,0.46296300000000024,0.6082918549298795,5.642364,5.9606509999999995,27.488399999999956,3379.25638889152
2024-06-19 07:15:00,44.864005000000006,-0.11574099999999987,,4.513889000000001,5.90278,28.935299999999984,3379.25638889152
2024-06-19 07:27:00,32.24826,0.7233790000000004,0.737750958011728,6.7419,6.770830999999999,27.199099999999987,3379.25638889152
2024-06-19 07:30:00,33.535875000000004,0.4340280000000005,0.7692972945396125,6.394675,7.2048570000000005,27.488399999999956,3379.3063888915203
2024-06-19 07:33:00,35.60474,1.273148,0.9547408720233652,7.581018,7.0023100000000005,28.06710000000001,3379.3563888915205
2024-06-19 07:36:00,33.26099,1.157407,0.9234572875157355,7.494208,7.060181000000001,27.777800000000013,3379.4063888915207
2024-06-19 07:39:00,33.796295,1.0127309999999996,0.8760799810150822,7.320603,7.060182,28.645899999999983,3379.456388891521
2024-06-19 07:42:00,41.261575,1.2152779999999996,0.9653689603422444,7.4942079999999995,7.031250000000001,30.381999999999977,3379.506388891521
2024-06-19 07:45:00,46.947335,1.1284720000000004,0.9442457419172324,7.4652780000000005,7.118056,30.382000000000005,3379.5563888915212
2024-06-19 07:48:00,56.95891,1.3310180000000003,1.0662255152251139,8.101848,7.6099499999999995,33.85420000000002,3379.6063888915214
2024-06-19 07:51:00,63.94676,1.273148,1.2143609118193446,8.738427999999999,8.62269,35.59030000000001,3379.6563888915216
2024-06-19 07:54:00,69.60359,1.0995369999999998,1.1282222097668606,8.564817999999999,8.622681,36.74770000000001,3379.706388891522
2024-06-19 07:57:00,71.3831,1.0127319999999997,1.0972489161812227,8.449078,8.622686,39.3518,3379.756388891522
2024-06-19 08:00:00,80.41087999999999,0.43402799999999964,0.9200096598630002,7.031248000000001,8.275459999999999,42.53469999999999,3379.806388891522
2024-06-19 08:03:00,76.79398,1.3020829999999997,1.2581783723723634,8.91204,8.825227,42.824100000000016,3379.8563888915223
2024-06-19 08:06:00,83.767365,1.3888889999999998,1.3301814022791763,9.432870000000001,9.317131,42.824100000000016,3379.9063888915225
2024-06-19 09:51:00,72.178815,1.7361109999999993,1.3420860317323058,9.722226,8.998845,39.6412,3381.6563888915225
2024-06-19 10:09:00,63.642939999999996,1.9097229999999996,1.3401821428822909,10.156253,9.143520000000002,39.0625,3381.9563888915227
2024-06-19 10:12:00,63.62847,1.851852,1.3172396089751524,10.127317000000001,9.172455000000001,39.3518,3382.006388891523
2024-06-19 10:15:00,63.151039999999995,1.9097220000000004,1.3589905946076337,10.156247,9.172455,38.7732,3382.056388891523
2024-06-19 10:18:00,70.095485,1.9675920000000007,1.3629206504241904,10.185182000000001,9.11458,37.905100000000004,3382.1063888915232
2024-06-19 10:21:00,69.58912000000001,1.7939819999999997,1.348572831830048,10.011572000000001,9.20139,37.905100000000004,3382.1563888915234
2024-06-19 10:24:00,71.90393499999999,1.851852,1.3358324438077962,10.098377000000001,9.172455,40.509299999999996,3382.2063888915236
2024-06-19 10:30:00,71.875,1.765047,1.3542396146990725,9.982642,9.230325,39.0625,3382.3063888915235
2024-06-19 10:33:00,71.629055,1.7361110000000002,1.3420860317323062,9.953706,9.230325,39.3519,3382.3563888915237
2024-06-19 10:36:00,72.14988,1.6493059999999993,1.355893163042208,9.895836,9.346060000000001,41.37730000000002,3382.406388891524
2024-06-19 10:42:00,71.614585,1.7361119999999994,1.3936751424232194,9.982642,9.346060000000001,40.79859999999999,3382.506388891524
2024-06-19 10:45:00,75.506365,1.8229160000000002,1.3783658953477704,10.069446,9.259259999999998,41.087999999999994,3382.556388891524
2024-06-19 10:51:00,73.943865,1.7361110000000002,1.359457957827837,10.040506,9.346065,40.79859999999999,3382.656388891524
2024-06-19 10:54:00,74.971065,1.6782409999999999,1.3347524025034299,9.866896,9.230325,40.50920000000002,3382.706388891524
2024-06-19 11:00:00,75.462965,1.6203710000000004,1.34316289824974,9.722226,9.201385000000002,41.66669999999999,3382.806388891524
2024-06-19 11:03:00,75.506365,1.6203710000000004,1.3265535760440346,9.664356000000002,9.114585000000002,41.087999999999994,3382.856388891524
2024-06-19 11:06:00,72.9022,1.7361110000000002,1.3420860317323062,9.809026,9.085645,43.113399999999984,3382.9063888915243
2024-06-19 11:12:00,72.65625,1.7361110000000002,1.3594579578278392,9.809026,9.114585000000002,40.79859999999999,3383.0063888915242
2024-06-19 11:15:00,70.58738500000001,1.7361119999999994,1.3420864528081489,9.809032,9.085650000000001,41.37729999999999,3383.0563888915244
2024-06-19 11:21:00,70.60185,1.7361119999999994,1.3245326953206402,9.866902,9.11458,41.37730000000002,3383.1563888915243
2024-06-19 11:24:00,69.574655,1.7361119999999994,1.3420864528081489,9.837962,9.11458,41.08800000000002,3383.2063888915245
2024-06-19 11:27:00,71.90393499999999,1.8229169999999995,1.3783663102392794,9.837962,9.027774999999998,40.219899999999996,3383.2563888915247
2024-06-19 11:33:00,69.79167000000001,1.7361119999999994,1.3245326953206402,9.866902,9.11458,41.95599999999999,3383.3563888915246
2024-06-19 11:36:00,59.794560000000004,1.6782409999999999,1.2650210049531476,9.548606,8.796295,37.905099999999976,3383.406388891525
2024-06-19 11:42:00,59.78009,1.7071759999999996,1.2406820884926757,9.490736,8.651620000000001,37.037000000000006,3383.5063888915247
2024-06-19 11:45:00,56.684025,1.765047,1.2452314213547675,9.519672,8.593744999999998,35.30090000000001,3383.556388891525
2024-06-19 11:51:00,54.90451,1.6782409999999999,1.228955631689141,9.432872,8.622681,36.74769999999998,3383.656388891525
2024-06-19 11:54:00,55.671295,1.765047,1.2452314213547675,9.548612,8.622685,35.87960000000001,3383.706388891525
2024-06-19 11:57:00,55.410880000000006,1.765047,1.2639473471905456,9.548612,8.651625,35.87960000000004,3383.756388891525
2024-06-19 12:00:00,53.327545,1.8229170000000003,1.248849303046271,9.693292,8.680554999999998,35.011600000000016,3383.8063888915253
2024-06-19 12:06:00,53.370945,1.8807869999999998,1.251536572414186,9.722221999999999,8.622685,35.01150000000001,3383.9063888915252
2024-06-19 12:09:00,53.616895,1.765047,1.226270787291257,9.693292,8.738425,35.590299999999985,3383.9563888915254
2024-06-19 12:12:00,53.848380000000006,1.8229170000000003,1.2293996280561883,9.722221999999999,8.680554999999998,35.59030000000001,3384.0063888915256
2024-06-19 12:15:00,58.75289,1.851852,1.2793689671523238,9.722227,8.709495,34.722200000000015,3384.056388891526
2024-06-19 12:21:00,59.794560000000004,1.851852,1.2600668460456939,9.751157000000001,8.709495,36.16900000000001,3384.1563888915257
2024-06-19 12:24:00,57.465275,1.7071769999999997,1.25893175815897,9.780092,8.969905,35.01159999999999,3384.206388891526
2024-06-19 12:27:00,56.42361,1.7361120000000003,1.2707074054904781,9.866897,9.027775,34.43289999999999,3384.256388891526
2024-06-19 12:30:00,54.38368,1.7939820000000006,1.2566641596022738,9.895837,8.940974999999998,34.72229999999999,3384.3063888915262
2024-06-19 12:36:00,54.629630000000006,1.8229170000000003,1.2869810521798626,9.924772,8.969905,34.14349999999999,3384.406388891526
2024-06-19 12:39:00,55.16493,1.8229170000000003,1.268042925593376,9.924772,8.940974999999998,35.01159999999999,3384.4563888915263
2024-06-19 12:42:00,57.465275,1.9675920000000007,1.3241692028184244,9.982642,8.85417,33.27540000000002,3384.5063888915265
2024-06-19 12:45:00,57.465275,1.7939819999999997,1.3124522207275866,9.924772,9.056710000000002,35.011499999999984,3384.5563888915267
2024-06-19 12:48:00,56.94444,1.765047,1.263940920845347,9.924772,9.027775,35.01159999999999,3384.606388891527
2024-06-19 12:54:00,58.723955000000004,1.8807869999999998,1.309813488137966,9.895831999999999,8.883105,35.59030000000001,3384.706388891527
2024-06-19 12:57:00,57.971644999999995,1.8229170000000003,1.3056894281727958,9.866902,8.940974999999998,35.01159999999999,3384.756388891527
2024-06-19 13:00:00,55.671295,1.7939819999999997,1.2566641596022734,9.924772,8.969909999999999,34.722200000000015,3384.806388891527
2024-06-19 13:03:00,67.7662,1.9675920000000007,1.3629206504241904,10.098382,9.02778,38.19439999999997,3384.8563888915273
2024-06-19 13:12:00,70.60185,1.851852,1.3903426422194287,10.387732,9.54861,39.64119999999997,3385.0063888915274
2024-06-19 13:18:00,72.91667000000001,1.7361110000000002,1.2888581645894865,10.098381,9.2882,40.50920000000002,3385.1063888915273
2024-06-19 13:21:00,96.3397,0.28935200000000005,1.0691631785104416,7.9282390000000005,10.300927,54.39809999999997,3385.1563888915275
2024-06-19 13:27:00,90.92882,0.4340280000000005,1.2111771046641286,8.275466000000002,10.445597999999999,53.81949999999998,3385.2563888915274
2024-06-19 13:30:00,85.257525,0.694445,1.2848534896425126,8.854167,10.300922000000002,48.032399999999996,3385.3063888915276
2024-06-19 13:33:00,81.42361,0.8391209999999996,1.2680447614402535,8.998842,9.982641000000001,48.032399999999996,3385.356388891528
2024-06-19 13:39:00,86.28472,0.7523150000000003,1.2424427668731715,8.68056,9.837965,46.5856,3385.4563888915277
2024-06-19 13:42:00,82.175925,0.7233800000000006,1.2434313426768018,8.651617,9.895837,46.875,3385.506388891528
2024-06-19 13:48:00,80.35301000000001,0.694445,1.2434336310268121,8.593747,9.924772,46.00699999999998,3385.606388891528
2024-06-19 13:51:00,74.450235,0.9837959999999999,1.3124298435841313,9.230323,9.953707,43.98150000000001,3385.656388891528
2024-06-19 13:57:00,74.95660000000001,1.070601,1.3138605326947925,9.374998,9.895837,43.11340000000001,3385.756388891528
2024-06-19 14:00:00,77.546295,1.1284720000000004,1.3467200011605098,9.374998,9.837966,43.11349999999999,3385.806388891528
2024-06-19 14:03:00,77.27141,1.070602,1.2882472993810263,9.172457999999999,9.635416,44.849500000000035,3385.8563888915282
2024-06-19 14:09:00,78.57349500000001,1.0416669999999995,1.2845342587707829,9.056718,9.577551,43.11349999999999,3385.956388891528
2024-06-19 14:12:00,77.546295,1.0416659999999993,1.2845336837478936,9.114583,9.635417,43.98149999999998,3386.0063888915283
2024-06-19 14:15:00,76.244215,1.070602,1.3010913131341773,9.201394,9.693292,43.98140000000001,3386.0563888915285
2024-06-19 14:18:00,76.808445,1.070601,1.2492570825923466,9.259258,9.635417,45.42830000000001,3386.1063888915287
2024-06-19 14:24:00,75.506365,1.0416660000000002,1.2845336837478942,9.143518,9.664352000000001,43.402799999999985,3386.2063888915286
2024-06-19 14:27:00,71.368635,1.1863419999999998,1.3122434374706242,9.317134,9.577542000000001,41.37729999999999,3386.256388891529
2024-06-19 14:33:00,73.683445,1.2442130000000002,1.3012247640359178,9.374999,9.490736,42.53479999999999,3386.3563888915287
2024-06-19 14:36:00,72.135415,1.157407,1.283213541917129,9.374999,9.635411999999999,41.66669999999999,3386.406388891529
2024-06-19 14:39:00,75.23148,1.1574080000000002,1.296704230106094,9.259264,9.548606,43.11340000000001,3386.456388891529
2024-06-19 14:48:00,72.39582999999999,1.3020839999999998,1.3450162756106188,9.46181,9.548606,41.95600000000002,3386.606388891529
2024-06-19 14:54:00,73.4375,1.1863419999999998,1.2711717639016717,9.432869,9.606477,41.66659999999999,3386.706388891529
2024-06-19 14:57:00,76.51910000000001,1.1863419999999998,1.2986454890798962,9.374999,9.606477,41.95600000000002,3386.7563888915292
2024-06-19 15:00:00,74.189815,1.0995369999999998,1.2784046264443225,9.172454,9.548607,41.66670000000002,3386.8063888915294
2024-06-19 15:03:00,76.244215,1.0416659999999993,1.2589939031789594,9.085643,9.548607,43.69209999999998,3386.8563888915296
2024-06-19 15:09:00,77.560765,1.070602,1.2623326733961624,9.085647999999999,9.490736,43.40280000000001,3386.9563888915295
2024-06-19 15:12:00,74.45023499999999,1.070601,1.2753308957907414,9.114578,9.548607,42.24539999999996,3387.0063888915297
2024-06-19 15:18:00,73.943865,1.070601,1.2492525488194715,9.172458,9.548607,42.24539999999999,3387.1063888915296
2024-06-19 15:21:00,72.395835,1.0416670000000003,1.258994470541838,9.143514,9.606477,42.24540000000002,3387.15638889153
2024-06-19 15:24:00,70.833335,1.070601,1.2623321153303821,9.230328,9.635417,42.53479999999999,3387.20638889153
2024-06-19 15:30:00,70.34143499999999,1.070601,1.2623366207787812,9.259258,9.664357,42.24539999999996,3387.30638889153
2024-06-19 15:33:00,68.02662000000001,1.1284720000000004,1.2676479934552638,9.346064000000002,9.635411999999999,40.7987,3387.35638889153
2024-06-19 15:36:00,68.807875,1.0995369999999998,1.2519482349656568,9.346064,9.664357,39.641200000000026,3387.4063888915302
2024-06-19 15:39:00,70.34143499999999,1.186343,1.2986460201598857,9.432874,9.664351,41.087999999999994,3387.4563888915304
2024-06-19 15:45:00,72.69964999999999,1.157407,1.3101121020182989,9.403938,9.722221000000001,42.534700000000015,3387.5563888915303
2024-06-19 15:48:00,72.65625,1.0416660000000002,1.2589939031789597,9.374998,9.837962000000001,40.79869999999997,3387.6063888915305
2024-06-19 15:54:00,72.91667000000001,1.1574080000000002,1.336680148860476,9.346064,9.722226,41.08800000000002,3387.7063888915304
2024-06-19 15:57:00,72.9022,1.070601,1.2882511849008935,9.317128,9.780097,41.087999999999994,3387.7563888915306
2024-06-19 16:00:00,72.381365,1.0416659999999993,1.2461111722646045,9.403933,9.837967,41.95599999999999,3387.806388891531
2024-06-19 16:09:00,72.91667000000001,1.1574080000000002,1.3101172636273397,9.461804,9.780096,40.798599999999965,3387.956388891531
2024-06-19 16:15:00,72.9022,1.0995369999999998,1.2915134463902065,9.432874,9.837967,40.79859999999999,3388.056388891531
2024-06-19 16:18:00,72.395835,1.0995370000000007,1.3174903093930428,9.519674000000002,9.982637,42.53469999999999,3388.106388891531
2024-06-19 16:24:00,71.614585,1.0995369999999998,1.3174903093930423,9.432874,9.895837,41.08790000000002,3388.206388891531
2024-06-19 16:27:00,72.149885,1.157407,1.3366795984633093,9.432868000000001,9.809031000000001,42.245300000000015,3388.256388891531
2024-06-19 16:30:00,71.88947,1.070601,1.3010907436872607,9.317128,9.809027,42.24539999999999,3388.3063888915312
2024-06-19 16:36:00,73.177085,1.1284720000000004,1.2810335679054117,9.403938,9.722226,41.37730000000002,3388.406388891531
2024-06-19 16:39:00,69.8206,1.0416670000000003,1.2717997979215447,9.317134,9.809027,41.66669999999999,3388.4563888915313
2024-06-19 16:45:00,70.60185,1.1574080000000002,1.2696349309612196,9.403934,9.635416,41.377399999999966,3388.5563888915312
2024-06-19 16:48:00,72.65625,1.1284720000000004,1.2943337889936113,9.374998,9.722226,40.509299999999996,3388.6063888915314
2024-06-19 16:54:00,74.204285,1.1284720000000004,1.2943292076546862,9.403938,9.751156,41.66660000000002,3388.7063888915313
2024-06-19 16:57:00,72.13542000000001,1.0995370000000007,1.3045427559710001,9.461804,9.895837,41.66669999999999,3388.7563888915315
2024-06-19 17:00:00,66.218175,1.070602,1.2623326733961624,9.375004,9.780092,39.3519,3388.8063888915317
2024-06-19 17:06:00,63.903360000000006,1.0127319999999997,1.242495901619881,9.259264,9.751162,38.48380000000003,3388.9063888915316
2024-06-19 17:09:00,59.50521,1.0127319999999997,1.2168737048903189,9.114584,9.548612,36.45830000000001,3388.956388891532
2024-06-19 17:12:00,58.75289,1.0995370000000007,1.2251398821239492,9.201384000000001,9.461807,36.16899999999998,3389.006388891532
2024-06-19 17:15:00,57.711225,1.2152780000000005,1.215279999944427,9.201384000000001,9.201386,35.30090000000001,3389.056388891532
2024-06-19 17:21:00,57.711225,1.2152780000000005,1.229688274722647,9.230324,9.259256,35.87960000000004,3389.156388891532
2024-06-19 17:24:00,61.06771,1.157407,1.2283248538808873,9.259264000000002,9.403937,36.16889999999998,3389.2063888915322
2024-06-19 17:30:00,59.042244999999994,1.0995370000000007,1.1703846088042154,9.317134,9.461807,35.87959999999998,3389.306388891532
2024-06-19 17:33:00,56.95891,1.157407,1.255958743404927,9.259264000000002,9.461807,35.87959999999998,3389.3563888915323
2024-06-19 17:36:00,64.684605,0.868055,1.1573107496102433,8.767357,9.403932000000001,36.45839999999998,3389.4063888915325
2024-06-19 17:42:00,61.863425,0.9259259999999996,1.1418087023801684,8.940973,9.403937,36.74769999999998,3389.5063888915324
2024-06-19 17:45:00,57.74016,0.9837959999999999,1.1876246842143723,9.056708,9.490742000000001,35.87960000000004,3389.5563888915326
2024-06-19 17:51:00,56.698495,0.9837959999999999,1.1876202414967407,9.143523,9.577547,36.16909999999996,3389.6563888915325
2024-06-19 17:54:00,54.398145,1.070602,1.1960861293769234,9.259264,9.519672,34.72229999999996,3389.7063888915327
2024-06-19 18:00:00,54.38368,1.1574080000000002,1.2283253741028324,9.317134,9.461806,34.72219999999999,3389.8063888915326
2024-06-20 07:24:00,30.7147,0.9837960000000008,0.8143130794593864,7.060182000000001,6.741896,26.62039999999996,3389.8063888915326
2024-06-20 07:27:00,33.015045,0.78125,0.8238939093564178,6.857635999999999,6.944445999999999,26.62039999999996,3389.856388891533
2024-06-20 07:30:00,31.48148,0.7233799999999997,0.8204933731973921,6.973375999999999,7.1759260000000005,25.752400000000023,3389.906388891533
2024-06-20 07:33:00,38.932289999999995,0.983797,0.9247226916020455,7.291667,7.17593,27.777799999999957,3389.956388891533
2024-06-20 07:36:00,36.617475,1.070602,0.9812385487203235,7.725698,7.552085999999999,27.488500000000045,3390.0063888915333
2024-06-20 07:39:00,31.987845,1.070601,0.9501666636478722,7.667824,7.436343,26.62039999999996,3390.0563888915335
2024-06-20 07:42:00,43.851275,1.273148,0.8997431917670097,7.638893,6.973385,28.935299999999984,3390.1063888915337
2024-06-20 07:45:00,58.029515,0.46296300000000024,0.800895877659612,6.481484,7.291670999999999,33.56479999999996,3390.156388891534
2024-06-20 07:48:00,59.56308,1.359953,1.0786614130006877,8.535884,8.015051,33.85419999999999,3390.206388891534
2024-06-20 07:51:00,67.25983500000001,1.2442130000000002,1.1854008836727608,8.912037999999999,8.796295,37.037000000000006,3390.2563888915342
2024-06-20 07:54:00,70.630785,1.0416669999999995,1.1399468349861732,8.593748,8.796301,38.4838,3390.3063888915344
2024-06-20 07:57:00,73.480905,1.0995369999999998,1.1703846088042138,8.709493,8.854166,39.3519,3390.3563888915346
2024-06-20 08:00:00,73.972805,1.070602,1.1689537893456472,8.478007999999999,8.680556,41.37730000000002,3390.406388891535
2024-06-20 08:03:00,81.944445,1.157407,1.200291304787134,8.651618,8.738431,42.823999999999984,3390.456388891535
2024-06-20 08:06:00,85.04051000000001,1.0416669999999995,1.2845342587707829,9.143518,9.664351,46.2963,3390.506388891535
2024-06-20 08:09:00,85.28646,0.9548609999999993,1.2584231263191477,8.940973,9.606482,48.321799999999996,3390.5563888915353
2024-06-20 08:12:00,79.34028,1.0127319999999997,1.3175934016618978,9.317134,9.982642,49.18980000000002,3390.6063888915355
2024-06-20 08:15:00,77.80671000000001,1.0416660000000002,1.2717992267119527,9.230328,9.722221999999999,48.032399999999996,3390.6563888915357
2024-06-20 08:18:00,88.38252,0.78125,1.173141658346741,8.50694,9.403929999999999,48.32170000000002,3390.706388891536
2024-06-20 08:21:00,93.51852,0.5787040000000001,1.1844679772334832,7.986115000000001,9.519670999999999,51.79400000000001,3390.756388891536
2024-06-20 08:24:00,85.56134499999999,0.7233800000000006,1.2434276645369986,8.564817,9.809027,50.057800000000015,3390.8063888915362
2024-06-20 08:27:00,80.16493,0.868055,1.2639453341607947,9.056708,9.953703,47.74309999999997,3390.8563888915364
2024-06-20 08:30:00,74.98553,1.0995369999999998,1.3174903093930423,9.403939,9.866902,45.428200000000004,3390.9063888915366
2024-06-20 08:33:00,73.4375,1.2152779999999996,1.381625828867176,9.432870000000001,9.780092,45.13889999999998,3390.956388891537
2024-06-20 08:36:00,75.0,1.273148,1.3441876893597555,9.548614,9.693286,44.56020000000001,3391.006388891537
2024-06-20 08:39:00,74.21875,1.2152780000000005,1.3139540037907578,9.403934,9.606486,44.56020000000001,3391.056388891537
2024-06-20 08:42:00,73.95832999999999,1.070602,1.2882472993810263,9.201394,9.664352000000001,43.98139999999998,3391.1063888915373
2024-06-20 08:45:00,74.71064999999999,1.0416660000000002,1.2589939031789597,9.230328,9.693292,44.560100000000034,3391.1563888915375
2024-06-20 08:48:00,74.233215,1.0416659999999993,1.2589939031789594,9.201393,9.664357,42.24540000000002,3391.2063888915377
2024-06-20 08:51:00,73.95832999999999,0.9837959999999999,1.2633529425204653,9.114588000000001,9.722221999999999,42.53480000000002,3391.256388891538
2024-06-20 08:54:00,72.39582999999999,1.0416659999999993,1.2971948903992003,9.230323,9.780097,43.40280000000001,3391.306388891538
2024-06-20 08:57:00,71.12268499999999,1.0127309999999996,1.2928392926420114,9.201393,9.809031999999998,43.69210000000004,3391.3563888915382
2024-06-20 09:00:00,72.65625,1.1284719999999995,1.2943337889936104,9.346063,9.693290999999999,42.24539999999999,3391.4063888915384
2024-06-20 09:03:00,75.75231500000001,1.186343,1.3257638286806568,9.403934,9.693290999999999,43.98150000000001,3391.4563888915386
2024-06-20 09:06:00,73.712385,1.1284720000000004,1.3206834365573994,9.403934,9.809031999999998,43.402799999999985,3391.506388891539
2024-06-20 09:09:00,80.150465,0.8969909999999999,1.211216783848193,8.854166,9.548614999999998,43.98149999999998,3391.556388891539
2024-06-20 09:12:00,79.644095,0.868055,1.2523396844033252,8.912037000000002,9.780092,45.71760000000003,3391.606388891539
2024-06-20 09:15:00,72.14988,1.0127310000000005,1.2803628857262235,9.259258,9.837966999999999,43.402799999999985,3391.6563888915393
2024-06-20 09:27:00,74.98553,1.0127309999999996,1.2678118436717563,9.288193,9.837962000000001,42.824100000000016,3391.856388891539
2024-06-20 09:30:00,72.39582999999999,1.1284720000000004,1.3467155280723306,9.375004,9.837962000000001,42.82409999999999,3391.9063888915393
2024-06-20 09:36:00,71.64352,1.1284720000000004,1.3337375210839846,9.432869,9.866897,43.113399999999984,3392.0063888915392
2024-06-20 09:39:00,71.91839999999999,1.157407,1.283218220167906,9.519674000000002,9.780097,43.98149999999998,3392.0563888915394
2024-06-20 09:45:00,72.931135,1.2152780000000005,1.3412743374634446,9.490744,9.751156,41.95600000000002,3392.1563888915393
2024-06-20 09:48:00,74.739585,1.2152780000000005,1.3276583930916588,9.519674000000002,9.751156,42.53469999999999,3392.2063888915395
2024-06-20 09:51:00,76.30207999999999,1.1284720000000004,1.3075465812747942,9.403938,9.780096,43.40280000000001,3392.2563888915397
2024-06-20 09:54:00,76.79398,1.0416659999999993,1.2845336837478936,9.288193,9.809027,43.113399999999984,3392.30638889154
2024-06-20 09:57:00,76.51910000000001,1.070602,1.3010913131341773,9.346067999999999,9.837966,43.98149999999998,3392.35638889154
2024-06-20 10:00:00,76.27314999999999,1.2152780000000005,1.3412790289861973,9.519674000000002,9.780096,42.823999999999984,3392.4063888915402
2024-06-20 10:06:00,76.779515,1.1574080000000002,1.3101126450925018,9.432874,9.751156,43.11349999999999,3392.50638889154
2024-06-20 10:09:00,77.5463,1.0995369999999998,1.2915134463902065,9.403934,9.809027,42.24540000000002,3392.5563888915403
2024-06-20 10:12:00,77.806715,1.0127319999999997,1.2551934847012138,9.201388,9.722226,42.82409999999999,3392.6063888915405
2024-06-20 10:15:00,77.80671000000001,1.0127319999999997,1.2803634704011386,9.143518,9.722226,43.11340000000001,3392.6563888915407
2024-06-20 10:21:00,77.821185,0.9548609999999993,1.2706096224191026,9.114588,9.809027,42.53469999999999,3392.7563888915406
2024-06-20 10:24:00,78.84837999999999,1.0127309999999996,1.2803585610641577,9.230328,9.809027,42.82409999999999,3392.806388891541
2024-06-20 10:30:00,78.06713,0.9837959999999999,1.2880209055465774,9.172457999999999,9.837962000000001,44.56020000000001,3392.9063888915407
2024-06-20 10:33:00,72.14988,1.0127310000000005,1.2678118436717571,9.375004,9.924772999999998,43.113399999999984,3392.956388891541
2024-06-20 10:36:00,74.71064999999999,1.070601,1.3010907436872607,9.317128,9.809027,43.11349999999999,3393.006388891541
2024-06-20 10:42:00,70.095485,1.0416660000000002,1.297194890399201,9.374999,9.924772999999998,43.40270000000001,3393.106388891541
2024-06-20 10:45:00,69.56018499999999,1.4467590000000001,1.3731555996815634,9.89583,9.751161,39.6412,3393.156388891541
2024-06-20 10:51:00,71.889465,1.3888889999999998,1.3597502711340195,9.80903,9.751161,41.087999999999994,3393.256388891541
2024-06-20 10:54:00,74.21875,1.157407,1.3498388142386293,9.403934,9.809027,41.66669999999999,3393.3063888915412
2024-06-20 11:00:00,73.4375,1.1863419999999998,1.3257586349747723,9.548614,9.837962000000001,41.95609999999999,3393.406388891541
2024-06-20 11:03:00,72.381365,1.2442129999999993,1.329128365696702,9.63542,9.809027,41.087999999999965,3393.4563888915413
2024-06-20 11:06:00,74.725115,1.186343,1.3257591734244556,9.432874,9.722221000000001,41.95610000000002,3393.5063888915415
2024-06-20 11:12:00,75.75231500000001,1.0995369999999998,1.3045427559709992,9.346064,9.780097,41.95599999999999,3393.6063888915414
2024-06-20 11:15:00,74.21875,1.070601,1.2882511849008935,9.317128,9.780097,42.824100000000016,3393.6563888915416
2024-06-20 11:18:00,73.712385,1.1284720000000004,1.3075465812747942,9.403934,9.780092,41.37729999999999,3393.706388891542
2024-06-20 11:21:00,75.75231500000001,1.1863420000000007,1.2849574623659668,9.461808,9.664355999999998,41.95599999999999,3393.756388891542
2024-06-20 11:24:00,76.50462999999999,1.0416660000000002,1.2717992267119538,9.288198,9.780092,43.98149999999998,3393.806388891542
2024-06-20 11:30:00,75.506365,1.0416660000000002,1.2717992267119527,9.172458,9.664352000000001,43.98150000000001,3393.906388891542
2024-06-20 11:33:00,70.876735,1.0127319999999997,1.267812424511185,9.143514,9.693282,43.11340000000001,3393.9563888915422
2024-06-20 11:36:00,63.411455000000004,1.0995369999999998,1.1979618645058574,8.969904,9.172457,36.74770000000001,3394.0063888915424
2024-06-20 11:42:00,62.876155,1.0416670000000003,1.1670361236171034,8.883104,9.143517,38.7731,3394.1063888915423
2024-06-20 11:45:00,61.082175,1.2442130000000002,1.1854060504501864,8.998839,8.883106,37.037000000000035,3394.1563888915425
2024-06-20 11:51:00,62.109375,1.1574080000000002,1.157409999992544,8.854164,8.854166,36.45830000000001,3394.2563888915424
2024-06-20 11:54:00,64.43866,1.1284720000000004,1.1713409378030815,8.796298,8.883106,37.615700000000004,3394.3063888915426
2024-06-20 11:57:00,65.20544000000001,1.0995369999999998,1.1979618645058574,8.912034,9.114587,37.615700000000004,3394.356388891543
2024-06-20 12:03:00,64.43866,1.0995369999999998,1.156444314022041,8.969904,9.085647,37.61580000000001,3394.4563888915427
2024-06-20 12:06:00,63.122105,1.157407,1.1718149691294042,9.056714,9.085647,37.61579999999998,3394.506388891543
2024-06-20 12:12:00,62.109375,1.0995370000000007,1.1979571347820661,8.940974,9.143517,37.326400000000035,3394.606388891543
2024-06-20 12:15:00,57.97164,1.070601,1.155233147503858,8.854168,9.027777,35.30090000000001,3394.656388891543
2024-06-20 12:18:00,61.35706,1.1284720000000004,1.1713409378030815,8.969908,9.056716,36.16899999999998,3394.706388891543
2024-06-20 12:21:00,62.369789999999995,1.157407,1.2143603319797944,9.230324,9.346067,37.03699999999998,3394.7563888915433
2024-06-20 12:27:00,62.890625,1.0995369999999998,1.1979571347820661,9.172454,9.374997,36.74769999999995,3394.8563888915432
2024-06-20 12:30:00,60.82176,1.1574080000000002,1.2559592714019774,9.259264,9.461806,36.45839999999998,3394.9063888915434
2024-06-20 12:36:00,61.06771,1.0995369999999998,1.2251352183410722,9.288194,9.548607,36.45830000000001,3395.0063888915433
2024-06-20 12:39:00,63.396989999999995,1.1284720000000004,1.2269571279472782,9.288198,9.490736,37.32639999999998,3395.0563888915435
2024-06-20 12:42:00,60.300925,1.070602,1.2228464288698662,9.259264,9.577542000000001,36.16900000000004,3395.1063888915437
2024-06-20 12:48:00,59.28819,1.0416660000000002,1.193745456261229,9.259258,9.577542000000001,36.16899999999998,3395.2063888915436
2024-06-20 12:51:00,62.87616,1.1574080000000002,1.242188846740658,9.317134,9.490736,36.16900000000004,3395.256388891544
2024-06-20 12:54:00,63.165504999999996,1.0995369999999998,1.2519436330720677,9.201394,9.519677,36.74770000000001,3395.306388891544
2024-06-20 12:57:00,60.04051,1.1863419999999998,1.2292361812558574,9.432869,9.519677,36.45839999999998,3395.356388891544
2024-06-20 13:03:00,61.328125,1.2731480000000008,1.2731499999118414,9.403934,9.403935999999998,35.87959999999998,3395.456388891544
2024-06-20 13:06:00,72.381365,1.2442130000000002,1.3429427314076863,9.693289,9.895836,39.351800000000026,3395.5063888915442
2024-06-20 13:12:00,73.683445,1.2152780000000005,1.3548090720198998,9.837964,10.127315999999999,40.79859999999999,3395.606388891544
2024-06-20 13:15:00,75.52082999999999,1.1574080000000002,1.336680148860476,9.751154,10.127315999999999,41.66669999999999,3395.6563888915443
2024-06-20 13:18:00,76.50462999999999,1.1574080000000002,1.3366755866567315,9.606484,9.982636000000001,41.95600000000002,3395.7063888915445
2024-06-20 13:24:00,75.491895,1.0995369999999998,1.3303627339816957,9.490744,9.982637,41.95599999999996,3395.8063888915444
2024-06-20 13:27:00,74.696185,1.157407,1.3366750362608173,9.548614,9.924767000000001,42.53469999999999,3395.8563888915446
2024-06-20 13:33:00,74.73957999999999,1.0995369999999998,1.2915134463902065,9.490744,9.895837,41.66660000000002,3395.9563888915445
2024-06-20 13:36:00,77.314815,1.1284720000000004,1.3467200011605098,9.374998,9.837966,43.11340000000001,3396.0063888915447
2024-06-20 13:42:00,75.998265,1.070602,1.3138611058678014,9.403934,9.924772,41.95599999999999,3396.1063888915446
2024-06-20 13:45:00,76.258685,1.070601,1.313860532694792,9.432868000000001,9.953707,43.11340000000001,3396.156388891545
2024-06-20 13:48:00,71.875,1.0416660000000002,1.2589939031789597,9.403938,9.866902,41.95609999999999,3396.206388891545
2024-06-20 13:54:00,76.533565,1.2152780000000005,1.3276583930916588,9.461804,9.693286,43.402799999999985,3396.306388891545
2024-06-20 13:57:00,74.97106500000001,1.0995369999999998,1.265218541871379,9.172454,9.519677,42.82409999999999,3396.356388891545
2024-06-20 14:03:00,73.683445,1.1863419999999998,1.2711717639016717,9.346069,9.519677,41.377399999999994,3396.456388891545
2024-06-20 14:06:00,74.696185,1.1574080000000002,1.2967088780601437,9.172454,9.461806,42.245299999999986,3396.506388891545
2024-06-20 14:21:00,75.998265,1.070602,1.2623371788458908,9.143514,9.548611999999999,43.40280000000001,3396.756388891545
2024-06-20 14:24:00,74.95660000000001,1.0995369999999998,1.2519436330720686,9.056714,9.374997,43.402799999999985,3396.8063888915453
2024-06-20 14:27:00,74.71064999999999,1.070601,1.2623321153303821,9.085648,9.490737000000001,42.534700000000015,3396.8563888915455
2024-06-20 14:33:00,74.21875,1.0416659999999993,1.2331442792222276,9.114583,9.519677,42.53469999999999,3396.9563888915454
2024-06-20 14:36:00,73.69792000000001,1.070602,1.2753314576857246,9.114584,9.548611999999999,41.95600000000002,3397.0063888915456
2024-06-20 14:39:00,68.77893499999999,1.157407,1.2143603319797944,8.969904,9.085647,41.087999999999994,3397.056388891546
2024-06-20 14:45:00,71.36863500000001,1.1863420000000007,1.2007538837511664,8.969908,8.998846,39.3518,3397.1563888915457
2024-06-20 14:48:00,76.54803,1.1863420000000007,1.2292361812558592,8.883098,8.969905999999998,41.95600000000002,3397.206388891546
2024-06-20 14:51:00,75.24595,1.0127310000000005,1.1909269811770757,8.564818,8.940977,41.95609999999999,3397.256388891546
2024-06-20 14:54:00,68.77893499999999,1.0127319999999997,1.1909275382531888,8.767364,9.143522,40.509199999999964,3397.3063888915462
2024-06-20 15:00:00,70.601855,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,40.79859999999999,3397.406388891546
2024-06-20 15:03:00,73.191555,1.0995369999999998,1.1979618645058574,8.912034,9.114587,40.79860000000002,3397.4563888915463
2024-06-20 15:09:00,74.4647,1.2152780000000005,1.30015367875747,9.230324,9.403936,41.087999999999965,3397.5563888915462
2024-06-20 15:12:00,74.97106500000001,1.1574080000000002,1.296704230106094,9.259264,9.548606,40.79850000000005,3397.6063888915464
2024-06-20 15:18:00,73.94387,1.070602,1.275326979738596,9.201394,9.635411999999999,42.24540000000002,3397.7063888915463
2024-06-20 15:21:00,72.3669,1.0127319999999997,1.2551891100974655,9.114584,9.635412,43.11340000000001,3397.7563888915465
2024-06-20 15:24:00,72.931135,1.2152780000000005,1.2862592873427465,9.346064000000002,9.490736,40.50920000000002,3397.8063888915467
2024-06-20 15:30:00,72.14988,1.1863419999999998,1.284952715042267,9.375004,9.577542000000001,41.95609999999999,3397.9063888915466
2024-06-20 15:33:00,69.54572,1.0995370000000007,1.2784091700956628,9.201384000000001,9.577547,41.95600000000002,3397.956388891547
2024-06-20 15:36:00,69.58912000000001,1.157407,1.2967036907458842,9.317134,9.606477,41.95599999999996,3398.006388891547
2024-06-20 15:39:00,67.49132,1.1284720000000004,1.2810289575083191,9.259264000000002,9.577542000000001,39.3519,3398.056388891547
2024-06-20 15:42:00,69.05382,1.0995369999999998,1.2385818728480587,9.201394,9.490737000000001,41.08800000000002,3398.1063888915473
2024-06-20 15:45:00,72.670715,1.070601,1.2492570825923466,9.143518,9.519677,39.9306,3398.1563888915475
2024-06-20 15:51:00,73.191555,1.0995369999999998,1.2519436330720677,9.288194,9.606477,42.53469999999999,3398.2563888915474
2024-06-20 15:54:00,74.971065,1.1574080000000002,1.3101126450925018,9.259264,9.577546,41.95599999999999,3398.3063888915476
2024-06-20 16:00:00,76.01273,1.1284720000000004,1.2810289575083191,9.230328,9.548606,42.823999999999984,3398.4063888915475
2024-06-20 16:03:00,74.971065,1.0995369999999998,1.2915089305988616,9.201394,9.606477,41.956099999999964,3398.4563888915477
2024-06-20 16:06:00,75.506365,1.0995369999999998,1.2784091700956621,9.143514,9.519677,42.245299999999986,3398.506388891548
2024-06-20 16:09:00,74.204285,1.1574080000000002,1.2967088780601437,9.288194,9.577546,41.66669999999999,3398.556388891548
2024-06-20 16:15:00,75.998265,1.157407,1.2967083386986462,9.288198,9.577551,41.955900000000014,3398.656388891548
2024-06-20 16:18:00,75.506365,1.070602,1.3010913131341773,9.317134,9.809031999999998,43.402799999999985,3398.706388891548
2024-06-20 16:24:00,75.0,1.070602,1.2882472993810272,9.317134,9.780092,42.82409999999999,3398.806388891548
2024-06-20 16:27:00,75.506365,1.070601,1.275330895790741,9.259258,9.693287,41.66670000000002,3398.8563888915482
2024-06-20 16:30:00,73.69792000000001,1.070602,1.275331457685725,9.259264,9.693292,43.40280000000001,3398.9063888915484
2024-06-20 16:36:00,74.204285,1.0995369999999998,1.2784046264443225,9.259264,9.635417,43.11340000000001,3399.0063888915483
2024-06-20 16:39:00,76.533565,1.2442130000000002,1.3291283656967012,9.374999,9.548606,42.245300000000015,3399.0563888915485
2024-06-20 16:45:00,73.17707999999999,1.1284719999999995,1.2943337889936104,9.259253999999999,9.606482,42.53480000000002,3399.1563888915484
2024-06-20 16:48:00,76.258685,1.0995369999999998,1.2251398821239492,9.143514,9.403937,41.95609999999999,3399.2063888915486
2024-06-20 16:54:00,75.752315,1.1574080000000002,1.2696349309612196,9.114584,9.346066,42.53479999999999,3399.3063888915485
2024-06-20 16:57:00,75.506365,1.157407,1.2832135419171298,9.230324,9.490737000000001,41.95610000000002,3399.3563888915487
2024-06-20 17:00:00,69.574655,0.9837959999999999,1.2258281047093742,9.056708,9.577542000000001,40.79859999999999,3399.406388891549
2024-06-20 17:06:00,67.230905,0.868055,1.1814573045633732,8.940968000000002,9.635413,41.37729999999996,3399.506388891549
2024-06-20 17:09:00,58.99884,1.070602,1.196090785430545,8.940974,9.201392,37.905,3399.556388891549
2024-06-20 17:15:00,60.04051,1.186343,1.186347500005215,9.027774,9.027781000000001,36.16900000000001,3399.656388891549
2024-06-20 17:18:00,64.178245,1.1284719999999995,1.1713409378030806,8.912033,8.998840999999999,37.615700000000004,3399.706388891549
2024-06-20 17:21:00,64.930555,1.070601,1.1825727387869478,8.825228000000001,9.056717,37.03709999999998,3399.7563888915492
2024-06-20 17:27:00,63.382525,1.0416670000000003,1.167040771564591,8.854164,9.114587,34.72229999999999,3399.856388891549
2024-06-20 17:30:00,59.273725,1.1574080000000002,1.228330183443532,9.027774,9.172456,35.59030000000001,3399.9063888915493
2024-06-20 17:36:00,60.054975,1.157407,1.2002864231765322,9.027778,9.114581000000001,35.87960000000001,3400.0063888915492
2024-06-20 17:39:00,61.863425,1.0995369999999998,1.1979571347820661,8.998844,9.201387,36.45830000000001,3400.0563888915494
2024-06-20 17:45:00,61.06771,1.0416660000000002,1.1804392764135219,8.969908,9.259262,36.16899999999998,3400.1563888915493
2024-06-20 17:48:00,58.752894999999995,0.9548610000000002,1.1838276646588708,8.940968000000002,9.432867,36.74769999999998,3400.2063888915495
2024-06-20 17:51:00,55.39641,1.0416670000000003,1.2069667997354006,8.969904,9.317127,36.74770000000001,3400.2563888915497
2024-06-20 17:57:00,58.75289,1.157407,1.1718149691294042,9.114583,9.143515999999998,33.85410000000002,3400.3563888915496
2024-06-20 18:09:00,38.932289999999995,1.5625,1.0110128951301949,9.085649,8.130789,27.77770000000004,3400.3563888915496
2024-06-20 18:12:00,35.836225,2.4016200000000003,0.8892649650226736,8.651619,6.452549,28.64580000000001,3400.3563888915496
2024-06-20 18:15:00,45.601855,1.8229170000000003,0.9678130121647652,8.304394,6.915507,28.93520000000001,3400.3563888915496
2024-06-20 18:21:00,34.01331,2.1122690000000004,0.9170175463155505,8.420144,6.597224999999999,27.77769999999998,3400.3563888915496
2024-06-21 07:27:00,35.344325,0.05787100000000045,0.5356034502060185,5.989587,7.870366000000001,26.620400000000018,3400.3563888915496
2024-06-21 07:30:00,34.056715,0.6076389999999998,0.8413618829641547,6.973375999999999,7.494216999999999,26.041600000000017,3400.40638889155
2024-06-21 07:33:00,40.248845,0.8969909999999999,0.8969915000204675,7.291666,7.291664999999999,26.33099999999996,3400.45638889155
2024-06-21 07:36:00,41.767939999999996,0.8969899999999997,0.8824469650417771,7.378467,7.349537,27.777800000000013,3400.50638889155
2024-06-21 07:39:00,42.79514,0.9548609999999993,0.9256250069140235,7.407408,7.349537,29.224500000000035,3400.5563888915503
2024-06-21 07:42:00,62.90509,0.49189799999999995,0.8954929622055323,6.8286999999999995,7.812501999999999,36.45839999999998,3400.6063888915505
2024-06-21 07:48:00,60.575810000000004,1.0416670000000003,1.098523441870008,8.130784,8.246527,36.16900000000001,3400.7063888915504
2024-06-21 07:51:00,74.233215,1.1284719999999995,1.199357982566985,8.680553,8.825230999999999,40.509299999999996,3400.7563888915506
2024-06-21 07:57:00,76.041665,1.070602,1.155233673520537,8.535878,8.709485999999998,41.66660000000002,3400.8563888915505
2024-06-21 08:00:00,81.698495,0.78125,1.080047148690853,7.725690000000001,8.391200000000001,46.00699999999998,3400.9063888915507
2024-06-21 08:03:00,85.57580999999999,1.3310179999999994,1.3880858555462192,9.664355,9.780097,43.98150000000001,3400.956388891551
2024-06-21 08:27:00,82.711225,0.9837959999999999,1.336584370785202,9.143518,9.924772,49.18979999999999,3401.356388891551
2024-06-21 08:42:00,77.314815,1.2442130000000002,1.3429427314076863,9.374999,9.577546,43.40280000000001,3401.606388891551
2024-06-21 08:57:00,79.09433,0.78125,1.2515377148694846,8.767358,9.866897999999999,47.4537,3401.856388891551
2024-06-21 09:12:00,73.95832999999999,1.359954,1.374372232220918,9.54861,9.577546,41.95599999999999,3402.106388891551
2024-06-21 09:48:00,80.13599500000001,1.1574080000000002,1.2967088780601437,9.172454,9.461806,45.13890000000001,3402.706388891551
2024-06-21 10:03:00,80.39641499999999,1.273148,1.358106045184524,9.288194,9.461806,44.56019999999998,3402.956388891551
2024-06-21 10:06:00,79.09433,1.1863419999999998,1.2986454890798966,9.288194,9.519672,45.13880000000003,3403.006388891551
2024-06-21 10:09:00,78.081595,1.2152769999999995,1.3139487243929542,9.317134,9.519677,44.84959999999998,3403.0563888915513
2024-06-21 10:12:00,79.600695,1.1863419999999998,1.284952715042267,9.375004,9.577542000000001,44.84960000000001,3403.1063888915514
2024-06-21 10:15:00,79.09433,1.2152769999999995,1.3276578627205358,9.288194,9.519677,44.27090000000001,3403.1563888915516
2024-06-21 10:21:00,79.123265,1.273148,1.3301760003557395,9.375004,9.490736,45.428199999999975,3403.2563888915515
2024-06-21 10:24:00,79.600695,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,44.27089999999998,3403.3063888915517
2024-06-21 10:30:00,80.13599500000001,1.0995369999999998,1.2652139695267246,9.201394,9.548607,44.849500000000006,3403.4063888915516
2024-06-21 10:33:00,79.87558,1.0416670000000003,1.2971911066380444,9.114584,9.664347,43.98140000000001,3403.456388891552
2024-06-21 10:39:00,78.58796000000001,1.0416670000000003,1.284534258770783,9.143514,9.664347,46.2963,3403.5563888915517
2024-06-21 10:42:00,78.06712999999999,1.1284720000000004,1.3337375210839846,9.201384000000001,9.635411999999999,44.84960000000001,3403.606388891552
2024-06-21 10:45:00,75.73785000000001,1.2442130000000002,1.3291283656967028,9.375004,9.548611000000001,41.37729999999999,3403.656388891552
2024-06-21 10:51:00,75.752315,1.2152780000000005,1.327658393091659,9.375004,9.606486,43.11340000000001,3403.756388891552
2024-06-21 10:54:00,75.506365,1.0995369999999998,1.3174903093930423,9.346064,9.809027,43.11340000000001,3403.806388891552
2024-06-21 11:00:00,77.546295,1.1284720000000004,1.2943337889936113,9.374998,9.722226,43.692199999999985,3403.906388891552
2024-06-21 11:03:00,78.06713,1.0416659999999993,1.3097804705546903,9.259262999999999,9.837967,43.11349999999999,3403.9563888915523
2024-06-21 11:09:00,78.58796000000001,1.0416659999999993,1.2845336837478936,9.288193,9.809027,43.69210000000001,3404.056388891552
2024-06-21 11:12:00,75.998265,1.0127309999999996,1.3052515368152344,9.230323,9.866902,42.824100000000016,3404.1063888915523
2024-06-21 11:15:00,77.79224500000001,0.9259259999999996,1.2650181277422026,9.056718,9.809031999999998,42.53469999999999,3404.1563888915525
2024-06-21 11:21:00,79.09433,0.9259259999999996,1.3006861986404046,8.969902999999999,9.809027,43.40280000000001,3404.2563888915524
2024-06-21 11:24:00,80.150465,0.9548610000000002,1.3067948272757444,8.998847000000001,9.780096,43.692199999999985,3404.3063888915526
2024-06-21 11:30:00,79.600695,0.8969899999999997,1.2470954219548156,9.056716999999999,9.837967,45.717600000000004,3404.4063888915525
2024-06-21 11:33:00,75.245945,0.8101849999999997,1.2488538064524926,8.912037999999999,9.924772999999998,43.40280000000001,3404.4563888915527
2024-06-21 11:36:00,64.91609,0.9548609999999993,1.1964421897614796,8.940973,9.461802,39.35189999999997,3404.506388891553
2024-06-21 11:42:00,63.38252,0.9837959999999999,1.2258281047093742,8.883098,9.403932000000001,38.7732,3404.606388891553
2024-06-21 11:45:00,62.876155,1.0995369999999998,1.1979571347820661,9.056714,9.259257,37.61580000000001,3404.656388891553
2024-06-21 11:48:00,63.122105,1.157407,1.2283248538808873,9.056714,9.201387,37.90510000000003,3404.706388891553
2024-06-21 11:51:00,62.09491,1.0995369999999998,1.2251352183410735,8.998842999999999,9.259256,36.74769999999998,3404.7563888915533
2024-06-21 11:57:00,62.87616,1.0416659999999993,1.1937454562612286,9.056713,9.374997,35.879699999999985,3404.8563888915533
2024-06-21 12:00:00,64.68460999999999,1.1284719999999995,1.2541744597639883,9.143523,9.403931,37.037000000000006,3404.9063888915534
2024-06-21 12:06:00,65.45139,1.070602,1.2360948986228355,9.085647999999999,9.432866,37.32640000000001,3405.0063888915533
2024-06-21 12:09:00,68.53299,1.070602,1.275331457685725,9.172457999999999,9.606486,36.74770000000001,3405.0563888915535
2024-06-21 12:15:00,67.50579,1.0127309999999996,1.2424909279180454,9.114588000000001,9.606477,37.905100000000004,3405.1563888915534
2024-06-21 12:18:00,67.505785,1.070602,1.2360948986228355,9.230328,9.577546,38.7732,3405.2063888915536
2024-06-21 12:21:00,69.58912000000001,0.9259259999999996,1.1919524262600683,9.027783,9.606477,38.7731,3405.256388891554
2024-06-21 12:27:00,67.25983500000001,0.8969909999999999,1.211216783848194,8.998838,9.693287,38.7731,3405.3563888915537
2024-06-21 12:30:00,68.02662000000001,0.9259259999999996,1.1795327940774583,9.085653,9.635417,39.3519,3405.406388891554
