Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-21 12:33:00,68.77893499999999,0.9548610000000002,1.2338444115064935,8.940967,9.548606,38.19449999999998,3405.456388891554
2024-06-21 12:36:00,67.7662,0.8969909999999999,1.1991237886719872,8.969902999999999,9.635411999999999,40.219899999999996,3405.5063888915543
2024-06-21 12:42:00,68.28703999999999,0.983797,1.2509185941739855,8.998843,9.577546,38.19450000000003,3405.606388891554
2024-06-21 12:45:00,66.99942,1.0127309999999996,1.2424909279180454,9.114588000000001,9.606477,37.61580000000001,3405.6563888915543
2024-06-21 12:48:00,65.726275,1.0127309999999996,1.2168731397419437,9.230323,9.664352000000001,38.19449999999998,3405.7063888915545
2024-06-21 12:51:00,66.73900499999999,1.070601,1.2623321153303821,9.143518,9.548607,37.905100000000004,3405.7563888915547
2024-06-21 12:57:00,65.45139,1.0995369999999998,1.2652139695267246,9.259264,9.606477,37.615699999999975,3405.8563888915546
2024-06-21 13:00:00,66.73900499999999,1.070602,1.2095141822528377,9.288194,9.577542000000001,38.77320000000003,3405.906388891555
2024-06-21 13:03:00,68.561925,1.186343,1.2711722874626958,9.346064,9.519670999999999,38.4838,3405.956388891555
2024-06-21 13:06:00,77.79224500000001,1.157407,1.3366750362608173,9.461808,9.837961,42.245299999999986,3406.006388891555
2024-06-21 13:12:00,77.054395,1.1574080000000002,1.3366755866567315,9.490744,9.866896,44.84949999999998,3406.106388891555
2024-06-21 13:15:00,76.01273,1.1863419999999998,1.3257632902297138,9.519673999999998,9.809031999999998,43.69209999999998,3406.1563888915553
2024-06-21 13:21:00,77.80671000000001,1.2442130000000002,1.3429427314076863,9.432869,9.635416,43.402799999999985,3406.256388891555
2024-06-21 13:24:00,77.03993,1.2152769999999995,1.327657862720536,9.432873999999998,9.664357,43.113399999999984,3406.3063888915553
2024-06-21 13:27:00,78.06713,1.157407,1.2967036907458842,9.259264000000002,9.548607,44.849500000000006,3406.3563888915555
2024-06-21 13:33:00,77.806715,1.2152780000000005,1.3276583930916588,9.346064000000002,9.577546,44.849500000000035,3406.4563888915554
2024-06-21 13:36:00,77.28587999999999,1.2152769999999995,1.3139487243929542,9.288194,9.490737000000001,43.113399999999984,3406.5063888915556
2024-06-21 13:42:00,78.06713,1.2442130000000002,1.3291283656967012,9.288199,9.461806,43.113399999999984,3406.6063888915555
2024-06-21 13:45:00,76.79398,1.2152769999999995,1.3139487243929542,9.317134,9.519677,43.11349999999999,3406.6563888915557
2024-06-21 13:51:00,75.752315,1.157407,1.2967083386986455,9.288194,9.577547,43.69209999999998,3406.7563888915556
2024-06-21 13:54:00,76.25868,1.1863419999999998,1.2986454890798962,9.288199,9.519677,43.113399999999984,3406.806388891556
2024-06-21 13:57:00,75.231485,1.2442130000000002,1.3429379735751235,9.288199,9.490736,43.40280000000001,3406.856388891556
2024-06-21 14:00:00,76.27315,1.0995369999999998,1.2519436330720677,9.201394,9.519677,41.66659999999996,3406.906388891556
2024-06-21 14:06:00,75.47743,1.0995369999999998,1.2652139695267246,9.201394,9.548607,43.40279999999996,3407.006388891556
2024-06-21 14:09:00,73.68345,1.1284720000000004,1.3206789108602925,9.230324,9.635411999999999,43.11340000000001,3407.0563888915563
2024-06-21 14:12:00,72.931135,1.1863419999999998,1.3122481225021212,9.374999,9.635417,41.08800000000002,3407.1063888915564
2024-06-21 14:18:00,72.13542000000001,1.1284720000000004,1.2676479934552638,9.346064000000002,9.635411999999999,41.95600000000002,3407.2063888915563
2024-06-21 14:21:00,73.943865,1.1284720000000004,1.2943292076546862,9.317134,9.664352000000001,41.377399999999966,3407.2563888915565
2024-06-21 14:27:00,74.204285,1.157407,1.3101121020182989,9.346069,9.664352000000001,44.560100000000034,3407.3563888915564
2024-06-21 14:30:00,73.943865,1.1863419999999998,1.3122481225021212,9.374999,9.635417,41.377399999999966,3407.4063888915566
2024-06-21 14:33:00,75.217015,1.1284720000000004,1.2943337889936113,9.259258,9.606486,42.24539999999999,3407.456388891557
2024-06-21 14:39:00,75.231485,1.070601,1.2753308957907414,9.230328,9.664357,42.24540000000002,3407.5563888915567
2024-06-21 14:42:00,75.23148,1.0995369999999998,1.2915134463902056,9.288194,9.693287,42.53469999999999,3407.606388891557
2024-06-21 14:48:00,77.56076,1.157407,1.323436608104077,9.317128,9.664351,41.37729999999999,3407.706388891557
2024-06-21 14:51:00,78.5735,1.1284720000000004,1.3467155280723306,9.230328,9.693286,44.56019999999998,3407.756388891557
2024-06-21 14:57:00,78.052665,1.070601,1.275330895790741,9.259258,9.693287,42.534700000000015,3407.856388891557
2024-06-21 15:00:00,81.13426,1.0127319999999997,1.267812424511185,9.027778,9.577546,43.98139999999998,3407.906388891557
2024-06-21 15:03:00,78.84837999999999,1.0416659999999993,1.2845336837478936,9.085643,9.606477,43.11340000000001,3407.9563888915573
2024-06-21 15:09:00,79.35474500000001,1.0995369999999998,1.2915089305988616,9.143523,9.548606,43.69209999999998,3408.056388891557
2024-06-21 15:12:00,78.573495,1.0416660000000002,1.2589939031789597,9.114578,9.577542000000001,43.40280000000001,3408.1063888915573
2024-06-21 15:15:00,79.35474500000001,1.0995369999999998,1.2915134463902056,9.056713,9.461806,43.69209999999998,3408.1563888915575
2024-06-21 15:18:00,78.29861,1.070602,1.2623326733961624,9.027778000000001,9.432866,44.849500000000006,3408.2063888915577
2024-06-21 15:24:00,77.79224500000001,1.0416659999999993,1.2845336837478936,8.998842999999999,9.519677,43.11349999999999,3408.3063888915576
2024-06-21 15:27:00,75.47743,1.0416660000000002,1.2971948903992017,9.114578,9.664352000000001,42.82409999999999,3408.356388891558
2024-06-21 15:33:00,76.50462999999999,1.0995369999999998,1.3045382672649144,9.143523,9.577546,43.113399999999984,3408.4563888915577
2024-06-21 15:36:00,77.03993,1.0995369999999998,1.2915089305988616,9.143523,9.548606,41.08789999999999,3408.506388891558
2024-06-21 15:39:00,75.47743,1.0127309999999996,1.2678118436717563,9.085643,9.635411999999999,42.824100000000016,3408.556388891558
2024-06-21 15:45:00,73.943865,1.0127309999999996,1.280362885726224,9.085643,9.664352000000001,42.24539999999999,3408.656388891558
2024-06-21 15:48:00,75.245945,1.0127309999999996,1.2551885331276587,9.201393,9.722221999999999,42.24539999999999,3408.706388891558
2024-06-21 15:54:00,74.95660000000001,1.0416660000000002,1.2845336837478942,9.259258,9.780092,40.509299999999996,3408.806388891558
2024-06-21 15:57:00,73.943865,1.0416659999999993,1.2971905278368943,9.201393,9.751157000000001,42.24539999999999,3408.8563888915583
2024-06-21 16:03:00,73.66898,1.0995369999999998,1.2915134463902056,9.230323,9.635416,43.113500000000016,3408.956388891558
2024-06-21 16:06:00,74.204285,1.0416660000000002,1.2717992267119538,9.288198,9.780092,42.824100000000016,3409.0063888915583
2024-06-21 16:09:00,72.64178,1.0416660000000002,1.2717992267119538,9.288198,9.780092,42.53480000000002,3409.0563888915585
2024-06-21 16:15:00,73.4375,1.1284720000000004,1.2943337889936113,9.374998,9.722226,41.956099999999964,3409.1563888915584
2024-06-21 16:18:00,74.189815,1.070601,1.2623366207787812,9.259258,9.664357,43.69210000000001,3409.2063888915586
2024-06-21 16:24:00,73.94387,1.1284720000000004,1.3075465812747933,9.346064000000002,9.722221999999999,41.087999999999965,3409.3063888915585
2024-06-21 16:27:00,71.629055,1.1863419999999998,1.3257586349747723,9.432873999999998,9.722221999999999,43.113399999999984,3409.3563888915587
2024-06-21 16:33:00,72.65625,1.2442130000000002,1.3566675607007124,9.490739,9.722226,41.66669999999999,3409.4563888915586
2024-06-21 16:36:00,72.91667000000001,1.1574080000000002,1.2967088780601443,9.403934,9.693286,41.95599999999999,3409.506388891559
2024-06-21 16:39:00,73.69792000000001,1.070602,1.2882472993810263,9.201394,9.664352000000001,41.95599999999999,3409.556388891559
2024-06-21 16:45:00,73.668985,1.070601,1.275326417844929,9.172458,9.606477,43.692199999999985,3409.656388891559
2024-06-21 16:48:00,71.36863500000001,1.0416660000000002,1.2461111722646054,9.114578,9.548611999999999,40.50929999999997,3409.706388891559
2024-06-21 16:51:00,71.875,1.0416659999999993,1.2461111722646045,9.085643,9.519677,43.402799999999985,3409.7563888915593
2024-06-21 16:54:00,69.314235,1.070602,1.2623326733961624,9.172454,9.577542000000001,42.824100000000016,3409.8063888915594
2024-06-21 17:00:00,69.314235,1.157407,1.283213541917129,9.346064000000002,9.606477,41.377399999999966,3409.9063888915593
2024-06-21 17:03:00,67.520255,1.157407,1.2696296896419879,9.346069,9.577542000000001,40.509299999999996,3409.9563888915595
2024-06-21 17:06:00,65.46585999999999,1.1284720000000004,1.2810335679054117,9.201389,9.519677,40.219899999999996,3410.0063888915597
2024-06-21 17:09:00,63.64294,1.070602,1.1825732730731122,8.912034,9.143522,37.90510000000003,3410.05638889156
2024-06-21 17:15:00,63.64294,1.0995369999999998,1.1842242172525237,8.883104,9.056717,37.03709999999998,3410.15638889156
2024-06-21 17:18:00,64.67014,1.1574080000000002,1.2002918170626498,8.912034,8.998846,37.615699999999975,3410.20638889156
2024-06-21 17:24:00,63.903355,1.070602,1.1689537893456474,8.883104,9.085652,37.615699999999975,3410.30638889156
2024-06-21 17:27:00,63.122105,1.1863419999999998,1.2007538837511706,8.998839,9.027777,35.879699999999985,3410.35638889156
2024-06-21 17:30:00,58.246525000000005,1.1284720000000004,1.1993579825669856,8.969904,9.114581999999999,35.01159999999999,3410.4063888915603
2024-06-21 17:36:00,59.25926,1.1574080000000002,1.1861097044862434,8.998844,9.056716,35.011499999999984,3410.50638889156
2024-06-21 17:39:00,62.61574,1.157407,1.2002913047871333,9.085644000000002,9.172457,36.74770000000001,3410.5563888915603
2024-06-21 17:42:00,61.588539999999995,1.1284720000000004,1.1993579825669856,8.969904,9.114581999999999,35.879699999999985,3410.6063888915605
2024-06-21 17:45:00,61.57407499999999,1.2152780000000005,1.2439906516109474,9.114584,9.172456,35.87959999999998,3410.6563888915607
2024-06-21 17:48:00,64.178245,1.070602,1.1689537893456472,9.027774,9.230322000000001,35.87960000000001,3410.706388891561
2024-06-21 17:54:00,62.094905,1.0416660000000002,1.1670402322021918,8.998838000000001,9.259262,35.879699999999985,3410.806388891561
2024-06-21 17:57:00,62.109375,1.0127310000000005,1.164636616580664,8.940968,9.259257,36.16889999999998,3410.856388891561
2024-06-22 06:06:00,31.467015,1.9386580000000002,0.7314943353517342,6.221064,4.456016,25.463000000000022,3410.856388891561
2024-06-22 06:30:00,34.013315,1.9097219999999995,0.6840765057654972,5.931713,4.166671,26.62039999999996,3410.856388891561
2024-06-22 06:42:00,31.698495,1.6782409999999999,0.6632172581571268,5.7291680000000005,4.224537000000001,26.620400000000018,3410.856388891561
2024-06-22 06:48:00,31.97338,1.851851,0.7089788127312384,5.787038000000001,4.108797000000001,27.488399999999984,3410.856388891561
2024-06-22 07:27:00,32.46528,1.9965270000000004,0.7055639984810608,5.902778,4.050931,27.199099999999987,3410.856388891561
2024-06-22 07:36:00,37.615745000000004,1.6782409999999999,0.7609591371583432,5.671298,4.253477,27.777800000000013,3410.856388891561
2024-06-22 07:48:00,41.99942,1.6782409999999999,0.6632172581571268,6.336808,4.832177000000001,28.645899999999983,3410.856388891561
2024-06-22 07:51:00,38.136575,1.5914350000000006,0.7054201669756552,5.989578,4.629633,27.488399999999956,3410.856388891561
2024-06-22 07:54:00,36.053245000000004,1.475695,0.7281564997997758,5.873844,4.687499000000001,27.488500000000045,3410.856388891561
2024-06-22 07:57:00,34.765625,1.359954,0.7417962963776364,5.873844,4.86111,27.199100000000044,3410.856388891561
2024-06-22 08:03:00,36.328125,0.6944439999999998,0.5709026942553111,5.381949,5.1504650000000005,27.77770000000001,3410.856388891561
2024-06-22 08:06:00,32.711225,0.5208339999999998,0.7160579727321963,5.497681999999999,5.9317079999999995,27.488400000000013,3410.856388891561
2024-06-22 08:09:00,30.64236,1.0416660000000002,0.7514023108925606,6.249998,5.729162,26.909700000000015,3410.856388891561
2024-06-22 08:12:00,31.19213,1.1284719999999995,0.7858844855851845,6.886573,6.278931000000001,26.04170000000002,3410.856388891561
2024-06-22 08:18:00,30.16493,1.070601,0.852067563313983,7.494208,7.089117,26.909700000000015,3410.856388891561
2024-06-22 09:57:00,31.97338,1.1284720000000004,0.9109647272227143,7.552078,7.146986,27.488499999999988,3410.856388891561
2024-06-22 10:09:00,32.769099999999995,1.1284720000000004,0.8939649078075893,7.609954000000001,7.175922000000001,27.199099999999987,3410.856388891561
2024-06-22 10:27:00,31.987845,1.2152780000000005,0.9129723128455921,7.523144000000001,6.973376,26.620400000000018,3410.856388891561
2024-06-22 10:30:00,31.19213,1.070602,0.885677172995779,7.523144,7.175922000000001,28.06710000000001,3410.856388891561
2024-06-22 10:33:00,32.233795,1.1284720000000004,0.8767132044869986,7.494208,7.031245999999999,27.488500000000016,3410.856388891561
2024-06-22 10:36:00,30.439815000000003,1.1284720000000004,0.9109647272227143,7.523149,7.118057,27.777799999999985,3410.856388891561
2024-06-22 10:39:00,30.960645,1.1863419999999998,0.9185441226339093,7.667824,7.175922000000001,27.488399999999984,3410.856388891561
2024-06-22 10:42:00,31.206595,1.273148,0.918387025679065,7.581014000000001,6.944445999999999,27.488499999999988,3410.856388891561
2024-06-22 10:45:00,32.479745,1.3020830000000005,0.9111785915211471,7.609949,6.915506,27.777799999999985,3410.856388891561
2024-06-22 10:48:00,30.94618,1.1284720000000004,0.8767132044869986,7.436338000000001,6.973376,27.199100000000044,3410.856388891561
2024-06-22 10:51:00,30.439815000000003,1.0127319999999997,0.8919915914962355,7.3206039999999994,7.089122,27.777800000000013,3410.856388891561
2024-06-22 10:57:00,33.796295,1.1574080000000002,0.88889089909023,7.465274000000001,6.973376,27.777799999999985,3410.856388891561
2024-06-22 11:00:00,30.439815000000003,1.0416670000000003,0.8563597234740629,7.465274000000001,7.118057,26.331000000000017,3410.856388891561
2024-06-22 11:03:00,32.233795,1.2731480000000008,0.9183870256790664,7.581014000000001,6.944446,26.331099999999992,3410.856388891561
2024-06-22 11:06:00,32.494215,1.3020829999999997,0.9111785915211468,7.552084,6.857641,27.199099999999987,3410.856388891561
2024-06-22 11:09:00,32.465275,1.3310180000000003,0.9601282133250001,7.552079000000001,6.886571,26.620300000000043,3410.856388891561
2024-06-22 11:18:00,30.685765,1.2442130000000002,0.8882310210024295,7.581014000000001,6.944441,25.75229999999999,3410.856388891561
2024-06-22 11:21:00,30.685765,1.1284720000000004,0.8939708255653019,7.465274,7.031251999999999,26.620400000000018,3410.856388891561
2024-06-22 11:24:00,30.7147,1.2442130000000002,0.924882837939937,7.523149,6.944445999999999,26.909699999999987,3410.856388891561
2024-06-22 11:27:00,31.19213,1.3310180000000003,0.9225397031351094,7.696753999999999,6.973375999999999,26.909699999999987,3410.856388891561
2024-06-22 11:33:00,30.960645,1.3310189999999995,0.9225400945213161,7.725689999999999,7.002311,27.199099999999987,3410.856388891561
2024-06-22 11:39:00,31.712965,1.273148,0.8997431917670097,7.638889000000001,6.973381000000001,27.488399999999956,3410.856388891561
2024-06-22 11:42:00,32.465275,1.1863419999999998,0.883118522024031,7.638889000000001,7.089117,26.909699999999987,3410.856388891561
2024-06-22 11:45:00,32.233795,1.273148,0.8614239330719992,7.638889000000001,6.9155109999999995,27.488400000000013,3410.856388891561
2024-06-22 12:00:00,30.685765,1.3020839999999998,0.8920423613771555,7.725689999999999,7.002316,26.331000000000017,3410.856388891561
2024-06-22 12:03:00,31.987845,1.3310180000000003,0.9032359384959335,7.667824,6.915506,26.62039999999996,3410.906388891561
2024-06-22 12:06:00,32.494215,1.273148,0.9367105216266878,7.552079000000001,6.944441,27.488399999999956,3410.9563888915613
2024-06-22 12:09:00,30.685765,1.1284720000000004,0.9109647272227143,7.581014000000001,7.175922000000001,26.909699999999987,3411.0063888915615
2024-06-22 12:12:00,33.000575,1.2442130000000002,0.9603737610160233,7.870374000000001,7.349540999999999,27.199099999999987,3411.0563888915617
2024-06-22 12:15:00,34.027775,1.2442130000000002,0.9777315155912576,8.072914,7.581021000000001,26.620299999999986,3411.106388891562
2024-06-22 12:18:00,31.467015,1.070602,0.9021234886543791,7.725694,7.407412000000001,28.356400000000008,3411.156388891562
2024-06-22 12:21:00,33.26099,1.1284720000000004,0.9109647272227143,7.725694,7.320602,26.620299999999986,3411.2063888915623
2024-06-22 12:24:00,32.74016,1.2731480000000008,0.9183806389452867,7.754634,7.118056,28.067099999999982,3411.2563888915624
2024-06-22 12:27:00,32.75463,1.2442130000000002,0.9427609365433466,7.696759,7.146986,26.331000000000017,3411.3063888915626
2024-06-22 12:30:00,31.221065000000003,1.1863419999999998,0.9185441226339093,7.696759,7.2048570000000005,27.199099999999987,3411.356388891563
2024-06-22 12:33:00,32.494209999999995,1.2442130000000002,0.9427670684178698,7.667819,7.118055999999999,26.33099999999996,3411.406388891563
2024-06-22 12:36:00,31.97338,1.2152780000000005,0.8949558717718302,7.609954000000001,7.031245999999999,27.199099999999987,3411.456388891563
2024-06-22 12:39:00,31.19213,1.0995369999999998,0.8983726547327225,7.465274000000001,7.089117,27.488400000000013,3411.5063888915633
2024-06-22 12:45:00,33.015045,1.2152780000000005,0.9306964866756013,7.609954000000001,7.089116000000001,26.62039999999996,3411.5063888915633
2024-06-22 12:48:00,30.7147,1.0995370000000007,0.9149755389623615,7.581014000000001,7.233796999999999,27.199000000000012,3411.5063888915633
2024-06-22 12:51:00,32.75463,1.2442130000000002,0.9427609365433466,7.523149,6.973376,26.909700000000043,3411.5063888915633
2024-06-22 12:54:00,30.685765,1.157407,0.9234572875157355,7.523143999999999,7.089117,26.33099999999996,3411.5063888915633
2024-06-22 12:57:00,30.65683,1.273148,0.8807686379210837,7.638884,6.944445999999999,26.62039999999996,3411.5063888915633
2024-06-22 13:00:00,30.41088,1.2442129999999993,0.9067151558837703,7.552079999999999,6.944447,26.90979999999996,3411.5063888915633
2024-06-22 13:03:00,30.685765,1.3310189999999995,0.9414983603023955,7.60995,6.9155109999999995,26.90979999999996,3411.5063888915633
2024-06-22 13:06:00,31.19213,1.273148,0.8807686379210837,7.638884,6.944445999999999,26.620299999999986,3411.5063888915633
2024-06-22 13:18:00,31.467015,1.2442130000000002,0.9067088236546527,7.465279000000001,6.857635999999999,27.199099999999987,3411.5063888915633
2024-06-22 13:21:00,32.248265,1.1863419999999998,0.9185441226339093,7.523149,7.0312470000000005,27.199100000000044,3411.5063888915633
2024-06-22 13:27:00,32.494215,1.070601,0.8690004517797196,7.378468,7.002317,27.488499999999988,3411.5063888915633
2024-06-22 13:30:00,32.75463,1.1574080000000002,0.9063079197444985,7.465274000000001,7.002316,27.199100000000044,3411.5063888915633
2024-06-22 13:33:00,30.931714999999997,1.157407,0.9234572875157355,7.378474,6.944447,27.199100000000044,3411.5063888915633
2024-06-22 13:36:00,31.19213,1.070601,0.8856767324029796,7.349538000000001,7.002317,28.067199999999957,3411.5063888915633
2024-06-22 13:39:00,31.95891,1.070602,0.8689950800266242,7.3206039999999994,6.944442,27.777800000000013,3411.5063888915633
2024-06-22 13:42:00,30.94618,1.2152780000000005,0.8949621489015543,7.465274,6.886576,26.620300000000043,3411.5063888915633
2024-06-22 13:45:00,31.987845,1.157407,0.8711945667502724,7.609954000000001,7.089117,27.199099999999987,3411.5063888915633
2024-06-22 13:54:00,30.685765,1.2442130000000002,0.9067151558837705,7.609949,7.002316,26.620300000000043,3411.5063888915633
2024-06-22 13:57:00,32.494215,1.2152780000000005,0.9307025659370073,7.523144000000001,7.002316,27.77770000000004,3411.5063888915633
2024-06-22 14:00:00,32.494215,1.1284720000000004,0.8939649078075893,7.494214,7.060182,26.909699999999987,3411.5063888915633
2024-06-22 14:03:00,32.494215,1.2152780000000005,0.9307025659370073,7.465274,6.944445999999999,27.77770000000004,3411.5063888915633
2024-06-22 14:06:00,33.78183,1.2152780000000005,0.8949558717718302,7.436344000000001,6.857635999999999,27.199100000000044,3411.5063888915633
2024-06-22 14:09:00,30.1794,1.1284720000000004,0.8939708255653019,7.494209,7.060186999999999,27.488399999999956,3411.5063888915633
2024-06-22 14:12:00,30.179395,1.157407,0.8888904798526823,7.465279000000001,6.973382,27.199099999999987,3411.5063888915633
2024-06-22 14:15:00,32.75463,1.2152780000000005,0.912972312845593,7.378474,6.828706,27.488400000000013,3411.5063888915633
2024-06-22 14:18:00,31.712965,1.157407,0.8888904798526823,7.581014000000001,7.089117,26.909699999999987,3411.5063888915633
2024-06-22 14:27:00,31.206595,1.3310189999999995,0.9225400945213161,7.725689999999999,7.002311,26.331099999999992,3411.5063888915633
2024-06-22 14:30:00,30.70023,1.273148,0.8997431917670097,7.696753999999999,7.031245999999999,26.620400000000018,3411.5063888915633
2024-06-22 14:36:00,30.685765,1.2152769999999995,0.89496174128057,7.638884,7.060187000000001,26.909700000000015,3411.5063888915633
2024-06-22 14:39:00,30.439815000000003,1.1863419999999998,0.9185441226339093,7.523149,7.0312470000000005,27.777799999999985,3411.5063888915633
2024-06-22 14:42:00,30.94618,1.3020829999999997,0.9111785915211468,7.638884,6.944441,26.62039999999996,3411.5063888915633
2024-06-22 14:48:00,30.685765,1.1284720000000004,0.9109647272227143,7.465274,7.060182,27.488500000000016,3411.5063888915633
2024-06-22 14:51:00,31.206595,1.2442129999999993,0.9248828379399369,7.58102,7.002317,26.330900000000042,3411.5063888915633
2024-06-22 14:57:00,32.494209999999995,0.6365739999999995,0.7722389911784829,6.6550910000000005,6.944447,27.199099999999987,3411.5063888915633
2024-06-22 15:00:00,32.494209999999995,0.7233799999999997,0.8070762967630623,6.886571999999999,7.060182,27.199100000000044,3411.5063888915633
2024-06-22 15:03:00,32.21933,0.9259259999999996,0.8204915280964976,7.146992999999999,6.944447,27.199100000000044,3411.5063888915633
2024-06-22 15:06:00,30.94618,0.9259259999999996,0.8204915280964963,7.233798,7.031251999999999,26.331000000000017,3411.5063888915633
2024-06-22 15:09:00,31.97338,1.070602,0.885677172995779,7.349538,7.002316,26.331000000000017,3411.5063888915633
2024-06-22 15:12:00,30.439815000000003,1.0127319999999997,0.907693495461519,7.3206039999999994,7.1180520000000005,26.041600000000017,3411.5063888915633
2024-06-22 15:15:00,30.16493,1.157407,0.9234572875157355,7.523149,7.089122000000001,27.488400000000013,3411.5063888915633
2024-06-22 15:18:00,33.00058,1.2731480000000008,0.8997431917670101,7.638884,6.973375999999999,27.198999999999984,3411.5063888915633
2024-06-22 15:21:00,31.467015,1.0127309999999996,0.8599585859176241,7.320603,7.031251999999999,27.199099999999987,3411.5063888915633
2024-06-22 15:24:00,30.16493,1.0127309999999996,0.8919911320815445,7.233797999999999,7.002317,27.199099999999987,3411.5063888915633
2024-06-22 15:27:00,31.72743,1.0995369999999998,0.8983726547327233,7.349532999999999,6.973376,27.488400000000013,3411.5063888915633
2024-06-22 15:30:00,30.16493,1.070602,0.8520679926657044,7.349538,6.944445999999999,26.909700000000015,3411.5063888915633
2024-06-22 15:33:00,31.206595,1.070602,0.885677172995778,7.378468000000001,7.031245999999999,27.488400000000013,3411.5063888915633
2024-06-22 15:39:00,32.233795,1.070602,0.869000886814051,7.378468000000001,7.002316,26.620400000000018,3411.5063888915633
2024-06-22 15:42:00,32.233795,0.983797,0.846927141264115,7.262733,7.002316,27.199099999999987,3411.5063888915633
2024-06-22 15:45:00,33.767365,0.8969899999999997,0.8377889731863875,7.204857,7.089117,28.35650000000001,3411.5063888915633
2024-06-22 15:48:00,30.439815000000003,0.8969909999999999,0.8377894509351518,7.175927999999999,7.060186999999999,27.199099999999987,3411.5063888915633
2024-06-22 15:51:00,32.233795,1.0416659999999993,0.8728736739849517,7.320603,7.002317,27.777799999999985,3411.5063888915633
2024-06-22 15:54:00,33.752889999999994,0.9837959999999999,0.8469266888023911,7.233797999999999,6.973382,27.199000000000012,3411.5063888915633
2024-06-22 16:00:00,31.221065000000003,1.1284720000000004,0.8939649078075893,7.407408,6.973376,27.488400000000013,3411.5063888915633
2024-06-22 16:03:00,32.233795,1.1284719999999995,0.8939708255653018,7.407403,6.973381000000001,27.488399999999984,3411.5063888915633
2024-06-22 16:09:00,30.439815000000003,1.1284719999999995,0.8767132044869982,7.407403,6.944441,27.488500000000016,3411.5063888915633
2024-06-22 16:15:00,30.931714999999997,1.1863420000000007,0.8649652925914479,7.378468,6.799765999999999,27.199100000000016,3411.5063888915633
2024-06-22 16:18:00,32.233795,1.273148,0.8807686379210837,7.436338000000001,6.7419,26.620400000000018,3411.5063888915633
2024-06-22 16:21:00,30.150464999999997,1.1284720000000004,0.8413592162727568,7.378468,6.857635999999999,27.488400000000013,3411.5063888915633
2024-06-22 16:24:00,30.685765,1.0127310000000005,0.8599585859176256,7.204858,6.915507,27.488399999999984,3411.5063888915633
2024-06-22 16:27:00,32.75463,1.1284720000000004,0.8767132044869996,7.291668,6.828706,27.488399999999984,3411.5063888915633
2024-06-22 16:30:00,30.931714999999997,1.0995369999999998,0.8470725436020836,7.233797999999999,6.770831,27.199099999999987,3411.5063888915633
2024-06-22 17:03:00,30.685765,1.157407,0.8532063956030411,7.378468,6.828701,27.199099999999987,3411.5063888915633
2024-06-22 17:06:00,30.179395,1.070601,0.852067563313984,7.291668,6.886577000000001,27.199099999999987,3411.5063888915633
2024-06-22 17:27:00,30.1794,1.157407,0.8532063956030411,7.349538000000001,6.799771000000001,26.620300000000015,3411.5063888915633
2024-06-22 17:45:00,35.315395,1.3888889999999998,0.7984419651374326,7.060187999999999,6.076389000000001,27.777800000000013,3411.5063888915633
2024-06-22 17:48:00,33.275465,1.3599539999999992,0.7654774161269068,7.002317999999999,6.018514000000001,27.777800000000013,3411.5063888915633
2024-06-22 17:51:00,32.21933,1.3888889999999998,0.7514030087326464,7.031248000000001,5.989579000000001,28.067099999999982,3411.5063888915633
2024-06-22 17:57:00,33.00058,1.5335649999999994,0.7460617248035778,7.175922999999999,5.931708,26.909700000000015,3411.5063888915633
2024-06-22 18:00:00,36.357060000000004,1.765046,0.7862561796236898,7.1180579999999996,5.613422,28.067099999999982,3411.5063888915633
2024-06-22 18:06:00,33.73842500000001,1.4178239999999995,0.8310654929784588,7.0312529999999995,6.047449,27.77770000000004,3411.5063888915633
2024-06-22 18:21:00,33.23206,1.4756939999999998,0.7006137754735109,6.221062999999999,5.005788999999999,26.62039999999996,3411.5063888915633
2024-06-22 18:45:00,36.58854,1.9097219999999995,0.7240146229293333,6.336803,4.600691,27.488399999999956,3411.5063888915633
2024-06-22 18:54:00,32.204865,1.8229159999999993,0.7374560607913483,6.307872999999999,4.6874970000000005,26.33099999999996,3411.5063888915633
2024-06-22 19:03:00,37.86169,1.7939809999999996,0.763053500608105,6.221068,4.658567,27.777799999999957,3411.5063888915633
2024-06-24 06:03:00,38.194445,2.6909720000000004,1.0407489760142303,6.770838,4.340276,27.488399999999984,3411.5063888915633
2024-06-24 06:12:00,38.425925,1.5625,0.83308885134826,6.568288000000001,5.3819479999999995,28.06710000000001,3411.5063888915633
2024-06-24 06:24:00,42.028355000000005,1.9386580000000002,0.8360039557599032,7.002314,5.324076,28.645800000000037,3411.5063888915633
2024-06-24 06:27:00,31.72743,1.8807869999999998,0.8502148791642707,6.8865739999999995,5.295137,26.041699999999963,3411.5063888915633
2024-06-24 06:39:00,39.178245000000004,1.5624989999999999,0.8079966021035074,6.655088,5.439819,28.356499999999983,3411.5063888915633
2024-06-24 06:42:00,38.671875,1.765046,0.8160716892361685,6.684028,5.208332,28.06710000000001,3411.5063888915633
2024-06-24 06:45:00,30.41088,1.4756939999999998,0.7545408454230442,6.6261529999999995,5.468749000000001,26.620300000000015,3411.5063888915633
2024-06-24 07:03:00,32.971644999999995,1.157407,0.8162375458689923,6.5104180000000005,5.902780999999999,27.199099999999987,3411.5063888915633
2024-06-24 07:06:00,34.027775,1.070602,0.7995980278106485,6.481478,5.989585999999999,27.488400000000013,3411.5563888915635
2024-06-24 07:09:00,35.040504999999996,1.0127309999999996,0.8101488897062412,6.915512999999999,6.539352,28.93520000000001,3411.6063888915637
2024-06-24 07:12:00,34.288195,1.0127309999999996,0.8436025720126018,6.770838,6.452547000000001,28.067099999999982,3411.656388891564
2024-06-24 07:15:00,31.423614999999998,1.1863419999999998,0.9185501486855631,7.204859000000001,6.712967000000001,28.067099999999982,3411.706388891564
2024-06-24 07:18:00,30.135995,1.186343,0.9358544162784803,7.552079999999999,7.089117,28.067099999999982,3411.7563888915643
2024-06-24 07:21:00,31.698495,1.3020829999999997,0.984548298887147,7.870373999999999,7.291671,27.199099999999987,3411.8063888915644
2024-06-24 07:24:00,33.246525,1.2152769999999995,0.9990789546149317,8.159724,7.754627000000001,27.777800000000013,3411.8563888915646
2024-06-24 07:27:00,34.273725,1.359954,1.0263267050815343,8.159724,7.552080000000001,28.067200000000014,3411.906388891565
2024-06-24 07:30:00,33.246525,1.1863420000000007,1.0027324177165837,8.015048,7.667825999999999,28.356400000000008,3411.956388891565
2024-06-24 07:33:00,40.205439999999996,1.3020829999999997,1.0195921246202875,8.217592999999999,7.696759999999999,28.935199999999952,3412.006388891565
2024-06-24 07:36:00,40.465855,1.186343,1.034934685116991,8.130784,7.841431000000001,28.935099999999977,3412.0563888915653
2024-06-24 07:39:00,43.31597,1.2442130000000002,1.0611513493390943,8.246529,7.899305999999999,30.092599999999976,3412.1063888915655
2024-06-24 07:42:00,52.083330000000004,1.3020829999999997,1.0195921246202875,8.101848,7.581015,32.117999999999995,3412.1563888915657
2024-06-24 07:45:00,64.43866,0.5787040000000001,0.9254318649441161,6.94444,7.754626,37.32639999999998,3412.206388891566
2024-06-24 07:48:00,68.53299,1.2442130000000002,1.1703876126261017,8.912034,8.767361,37.615700000000004,3412.256388891566
2024-06-24 07:51:00,77.83564999999999,1.273148,1.3441876893597555,9.519677999999999,9.66435,41.66660000000002,3412.3063888915663
2024-06-24 07:54:00,83.72396,1.0995369999999998,1.3174903093930423,8.998838,9.461801,44.849500000000006,3412.3563888915664
2024-06-24 07:57:00,87.06597500000001,1.0127310000000005,1.2678118436717571,8.709487,9.259256,46.5857,3412.4063888915666
2024-06-24 08:00:00,85.27199,0.9548609999999993,1.233844411506493,8.593748,9.201387,48.61110000000002,3412.456388891567
2024-06-24 08:03:00,95.818865,1.1284720000000004,1.3337375210839846,8.940967,9.374994999999998,51.21530000000001,3412.506388891567
2024-06-24 08:06:00,98.77025499999999,0.983797,1.4076627606273113,9.403932999999999,10.358796,51.79399999999998,3412.556388891567
2024-06-24 08:09:00,100.0,1.0995370000000007,1.3936783785158946,9.375002,10.011575,52.662000000000006,3412.6063888915673
2024-06-24 08:12:00,100.0,1.1284720000000004,1.460429001652261,9.664348,10.387736,52.66209999999998,3412.6563888915675
2024-06-24 08:15:00,89.36632,1.0416660000000002,1.4440273528082233,9.693283999999998,10.590278,51.504700000000014,3412.7063888915677
2024-06-24 08:18:00,89.13484,0.9837959999999999,1.4076621254733441,9.519673,10.474537,51.79400000000001,3412.756388891568
2024-06-24 08:21:00,96.585645,1.0416660000000002,1.4201496635334048,9.374997,10.214120999999999,52.37270000000001,3412.806388891568
2024-06-24 08:24:00,96.846065,0.8391200000000003,1.3791156835492218,9.172452,10.445602000000001,53.530100000000004,3412.8563888915683
2024-06-24 08:27:00,97.612845,0.7233799999999997,1.388490432698216,8.883101,10.532411,54.9768,3412.9063888915684
2024-06-24 08:30:00,93.77893499999999,0.9548610000000002,1.446464895690868,9.461808000000001,10.590276999999999,53.8194,3412.9563888915686
2024-06-24 08:33:00,93.243635,0.9259259999999996,1.4160012665717312,9.461808,10.590282000000002,54.9769,3413.006388891569
2024-06-24 08:36:00,98.755785,0.7523150000000003,1.359200519859417,8.969911,10.445606000000002,56.13419999999999,3413.056388891569
2024-06-24 08:39:00,91.17477,0.9548610000000002,1.4577818556614854,9.577549,10.734957999999999,53.530100000000004,3413.106388891569
2024-06-24 08:42:00,90.16204,1.273148,1.4663811880086524,9.953703999999998,10.358796,51.50460000000001,3413.1563888915693
2024-06-24 08:45:00,91.72454,1.186343,1.443824886893437,9.780094,10.329861000000001,52.37270000000001,3413.2063888915695
2024-06-24 08:48:00,92.73727,1.1574080000000002,1.4650541463368287,9.606484,10.271986,50.92590000000001,3413.2563888915697
2024-06-24 08:51:00,94.2853,1.0995369999999998,1.4553787824842979,9.432872999999999,10.214115999999999,51.50460000000001,3413.30638889157
2024-06-24 08:54:00,91.98495,1.0127309999999996,1.3783681691470222,9.403933,10.214122,52.95140000000001,3413.35638889157
2024-06-24 08:57:00,91.970485,1.0416659999999993,1.371711004694476,9.375003,10.098377,53.24080000000001,3413.4063888915703
2024-06-24 09:00:00,90.407985,1.0416660000000002,1.383909929335649,9.317128,10.069442000000002,51.79400000000001,3413.4563888915704
2024-06-24 09:03:00,89.38079,1.070602,1.401311111867834,9.346064,10.069442000000002,50.636600000000016,3413.5063888915706
2024-06-24 09:06:00,86.574075,1.0995370000000007,1.3936783785158955,9.461804,10.098377000000001,49.47919999999999,3413.556388891571
2024-06-24 09:09:00,85.792825,1.1284720000000004,1.3724558117589634,9.519679,10.040507,49.76849999999999,3413.606388891571
2024-06-24 09:12:00,85.51794000000001,1.1863419999999998,1.392098468546438,9.548609,9.982637,48.90039999999999,3413.656388891571
2024-06-24 09:15:00,86.54514,1.0995369999999998,1.3685576715313152,9.461804,10.040507000000002,47.1644,3413.7063888915714
2024-06-24 09:18:00,86.79109,1.0995369999999998,1.3558945556905,9.432874,9.982637,47.7431,3413.7563888915715
2024-06-24 09:21:00,85.76389,1.070602,1.3391771965274462,9.432874,10.011572000000001,47.7431,3413.8063888915717
2024-06-24 09:24:00,85.011575,1.0416670000000003,1.3594557414479487,9.317134,10.011576999999999,48.32169999999999,3413.856388891572
2024-06-24 09:27:00,83.70949,1.1284720000000004,1.3852218572978827,9.461804,10.011572000000001,48.90040000000002,3413.906388891572
2024-06-24 09:30:00,84.230325,1.2152780000000005,1.4343289504111696,9.519674000000002,9.982636000000001,48.321799999999996,3413.9563888915723
2024-06-24 09:33:00,83.70949,1.2152780000000005,1.3816258288671766,9.548614,9.895836,47.7431,3414.0063888915724
2024-06-24 09:36:00,81.13426,1.3020829999999997,1.4283380514742818,9.722224999999998,9.982641999999998,48.321799999999996,3414.0563888915726
2024-06-24 09:39:00,80.88831,1.3020829999999997,1.3870820450338708,9.78009,9.953707,46.2963,3414.106388891573
2024-06-24 09:42:00,84.25926,1.186343,1.3525326277688083,9.548614,9.895831000000001,47.7431,3414.156388891573
2024-06-24 09:45:00,83.46354,1.1863419999999998,1.4181016791894945,9.577544,10.069442000000002,48.90039999999999,3414.206388891573
2024-06-24 09:48:00,81.929975,1.273148,1.4128903096706118,9.80903,10.098382,46.875099999999975,3414.2563888915734
2024-06-24 09:51:00,80.627895,1.359953,1.4450246049658273,9.89583,10.069447,46.29620000000003,3414.3063888915735
2024-06-24 09:54:00,81.66956,1.3020839999999998,1.4009184935498733,9.72222,9.924766,46.2963,3414.3563888915737
2024-06-24 09:57:00,82.46528,1.2442129999999993,1.3838495760276535,9.693290000000001,9.982637,46.2963,3414.406388891574
2024-06-24 10:00:00,81.163195,1.2442129999999993,1.3703007633239375,9.72222,9.982637,47.74299999999997,3414.456388891574
2024-06-24 10:03:00,80.64236,1.3020839999999998,1.4009184935498733,9.72222,9.924766,47.45369999999997,3414.5063888915743
2024-06-24 10:06:00,83.984375,1.359954,1.4450203199741534,9.80903,9.982636000000001,47.45379999999997,3414.5563888915744
2024-06-24 10:09:00,83.47801000000001,1.3020829999999997,1.3870772472725865,9.80903,9.982637,47.1643,3414.6063888915746
2024-06-24 10:12:00,83.217595,1.3020829999999997,1.3870772472725865,9.664355,9.837962000000001,47.1644,3414.656388891575
2024-06-24 10:15:00,84.50521,1.3020839999999998,1.3870777688019658,9.577549999999999,9.751156,46.8751,3414.706388891575
2024-06-24 10:18:00,83.984375,1.2152769999999995,1.3548085344394154,9.519673999999998,9.809027,46.875,3414.756388891575
2024-06-24 10:21:00,85.27199,1.2442130000000002,1.3566675607007124,9.490739,9.722226,46.87499999999997,3414.8063888915754
2024-06-24 10:24:00,85.778355,1.1863419999999998,1.365799683496912,9.432869,9.809027,47.4537,3414.8563888915755
2024-06-24 10:27:00,84.25926,1.1863419999999998,1.392098468546438,9.403934,9.837962000000001,48.032399999999996,3414.9063888915757
2024-06-24 10:30:00,82.957175,1.1863419999999998,1.365799683496912,9.461804,9.837962000000001,46.8751,3414.956388891576
2024-06-24 10:33:00,83.203125,1.273148,1.399323495853791,9.519673999999998,9.780096,46.296400000000006,3415.006388891576
2024-06-24 10:36:00,83.217595,1.1863419999999998,1.3391889091175808,9.519679,9.837967,48.03230000000002,3415.0563888915763
2024-06-24 10:39:00,83.46354,1.157407,1.3629255227133064,9.432869,9.866902,48.90050000000002,3415.1063888915764
2024-06-24 10:42:00,83.217595,1.2152769999999995,1.3682597850896638,9.519673999999998,9.837967,46.29630000000003,3415.1563888915766
2024-06-24 10:45:00,82.69676,1.1863419999999998,1.3525366803311483,9.519673999999998,9.866902,47.16439999999997,3415.206388891577
2024-06-24 10:48:00,83.70949,1.3020839999999998,1.4009184935498733,9.577549999999999,9.780096,47.164300000000026,3415.256388891577
2024-06-24 10:51:00,82.711225,1.2442129999999993,1.3703007633239375,9.577549999999999,9.837967,47.1644,3415.306388891577
2024-06-24 10:54:00,84.25926,1.3020829999999997,1.3870772472725865,9.548614,9.722221000000001,46.2963,3415.3563888915774
2024-06-24 10:57:00,86.024305,1.273148,1.3719290811900877,9.548614,9.751156,48.900499999999994,3415.4063888915775
2024-06-24 11:00:00,86.05323999999999,1.2442130000000002,1.410707981536377,9.519679,9.866896,50.05790000000002,3415.4563888915777
2024-06-24 11:03:00,86.54514,1.273148,1.399323495853791,9.519673999999998,9.780096,46.875,3415.506388891578
2024-06-24 11:06:00,87.601275,1.1574080000000002,1.3629260802990795,9.403934,9.837966,46.875,3415.556388891578
2024-06-24 11:09:00,88.35359,1.0995369999999998,1.381153155787101,9.288194,9.895837,49.18979999999999,3415.6063888915783
2024-06-24 11:12:00,87.84722,1.157407,1.3629255227133064,9.432869,9.866902,48.61109999999999,3415.6563888915784
2024-06-24 11:15:00,87.586805,1.1863419999999998,1.3920984685464388,9.403939,9.837967,49.47909999999999,3415.7063888915786
2024-06-24 11:18:00,89.36632,1.1574080000000002,1.3629260802990795,9.346064,9.780096,49.76849999999999,3415.756388891579
2024-06-24 11:21:00,90.39351500000001,1.0416659999999993,1.3471366351344374,9.114583,9.780097,51.79389999999998,3415.806388891579
2024-06-24 11:24:00,90.668405,1.0127309999999996,1.3420904247829086,9.085643,9.809031999999998,50.925899999999984,3415.856388891579
2024-06-24 11:27:00,89.12037000000001,1.0416660000000002,1.3222966842929922,9.230328,9.837962000000001,50.63659999999999,3415.9063888915794
2024-06-24 11:30:00,90.407985,1.0416660000000002,1.3347496135684278,9.172458,9.809031999999998,49.18980000000002,3415.9563888915795
2024-06-24 11:33:00,87.34085999999999,1.0995370000000007,1.368557671531315,9.259264000000002,9.837966999999999,51.504699999999985,3416.0063888915797
2024-06-24 11:36:00,80.10706,1.0127310000000005,1.3175928056783595,9.114579,9.780088,46.2963,3416.05638889158
2024-06-24 11:39:00,77.28587999999999,1.0127310000000005,1.2551929077300654,9.027774,9.548613,43.69210000000004,3416.10638889158
2024-06-24 11:42:00,72.91667000000001,1.1863419999999998,1.2572949543641982,9.114584,9.259262,41.08800000000002,3416.1563888915803
2024-06-24 11:45:00,70.876735,1.157407,1.2832135419171298,9.085649,9.346062,39.93049999999997,3416.2063888915804
2024-06-24 11:48:00,71.88947,1.157407,1.283218220167906,8.998838000000001,9.259260999999999,41.37729999999999,3416.2563888915806
2024-06-24 11:51:00,70.32697,1.070602,1.2492576367937454,9.027778000000001,9.403936,40.798599999999965,3416.306388891581
2024-06-24 11:54:00,69.039355,1.0416660000000002,1.2331442792222278,9.143518,9.548611999999999,39.351800000000026,3416.356388891581
2024-06-24 11:57:00,69.039355,1.1863419999999998,1.2711717639016717,9.374999,9.548607,39.0625,3416.406388891581
2024-06-24 12:00:00,67.7662,1.2152769999999995,1.3139487243929542,9.403934,9.606477,39.0625,3416.4563888915814
2024-06-24 12:03:00,65.465855,1.273148,1.3301808584416286,9.60648,9.722221999999999,39.0625,3416.5063888915815
2024-06-24 12:06:00,66.47859,1.359954,1.3308082719235457,9.69329,9.635416,38.7731,3416.5563888915817
2024-06-24 12:09:00,67.50578999999999,1.2152769999999995,1.2722721592477524,9.577544,9.693287,40.21980000000002,3416.606388891582
2024-06-24 12:12:00,67.751735,1.1863419999999998,1.3122481225021227,9.490739,9.751157000000001,39.35179999999997,3416.656388891582
2024-06-24 12:15:00,67.751735,1.070601,1.2492570825923466,9.317128,9.693287,39.641200000000026,3416.7063888915823
2024-06-24 12:18:00,68.272565,1.070601,1.249257082592347,9.374998,9.751157000000001,39.0625,3416.7563888915824
2024-06-24 12:21:00,69.314235,1.1574080000000002,1.2967088780601437,9.432874,9.722226,39.0625,3416.8063888915826
2024-06-24 12:24:00,67.24537000000001,1.157407,1.2967083386986462,9.519673999999998,9.809027,39.0625,3416.856388891583
2024-06-24 12:27:00,65.972225,1.3020839999999998,1.316500000547274,9.72222,9.751156,38.77320000000003,3416.906388891583
2024-06-24 12:30:00,67.505785,1.359954,1.34543614755147,9.78009,9.751156,38.48380000000003,3416.956388891583
2024-06-24 12:33:00,68.012155,1.1863419999999998,1.2986454890798966,9.577549,9.809027,38.48380000000003,3417.0063888915834
2024-06-24 12:36:00,70.601855,1.273148,1.3301808584416286,9.722224,9.837966,39.64119999999997,3417.0563888915835
2024-06-24 12:39:00,69.29977,1.2152779999999996,1.300153678757469,9.693290000000001,9.866902,39.0625,3417.1063888915837
2024-06-24 12:42:00,68.77893499999999,1.1863419999999998,1.2986454890798966,9.606483999999998,9.837962000000001,38.7731,3417.156388891584
2024-06-24 12:45:00,69.54572,1.273148,1.3160729468467725,9.664354,9.751156,39.930499999999995,3417.206388891584
2024-06-24 12:48:00,70.34143499999999,1.273148,1.3018706252622663,9.664354,9.722226,39.0625,3417.2563888915843
2024-06-24 12:51:00,69.574655,1.157407,1.3101167205518587,9.548609,9.866902,39.641200000000026,3417.3063888915844
2024-06-24 12:54:00,71.629055,1.273148,1.344192514698973,9.548609,9.693290999999999,40.509299999999996,3417.3563888915846
2024-06-24 12:57:00,70.34143499999999,1.2152769999999995,1.327657862720536,9.519673999999998,9.751157000000001,39.930499999999995,3417.406388891585
2024-06-24 13:00:00,71.90393499999999,1.273148,1.358106045184524,9.577544,9.751156,41.377200000000016,3417.456388891585
2024-06-24 13:03:00,72.14988,1.3020839999999998,1.3020829999794339,9.63542,9.635416,40.7987,3417.506388891585
2024-06-24 13:06:00,75.49189999999999,1.3310180000000003,1.3165020299303942,9.577544,9.548615999999999,41.37729999999999,3417.5563888915854
2024-06-24 13:09:00,79.846645,1.3020830000000005,1.3731524563498974,9.635419,9.780096,45.13899999999995,3417.6063888915855
2024-06-24 13:12:00,83.72396,1.2442130000000002,1.3973210013037471,9.548614,9.866900999999999,46.296299999999974,3417.6563888915857
2024-06-24 13:15:00,84.75116,1.2152780000000005,1.3816258288671766,9.548614,9.895836,47.453700000000026,3417.706388891586
2024-06-24 13:18:00,85.27199,1.070602,1.3265542922456257,9.317134,9.866902,47.16440000000003,3417.756388891586
2024-06-24 13:21:00,85.011575,1.0995369999999998,1.3303627339816957,9.259264,9.751157000000001,46.296299999999974,3417.8063888915863
2024-06-24 13:24:00,85.51794000000001,1.0995369999999998,1.3303627339816946,9.201394,9.693287,46.58559999999997,3417.8563888915864
2024-06-24 13:27:00,84.75116,1.070602,1.3138567059487882,9.259264,9.780092,46.00699999999998,3417.9063888915866
2024-06-24 13:30:00,85.257525,1.070601,1.3138605326947925,9.143518,9.664357,47.16439999999997,3417.956388891587
2024-06-24 13:33:00,86.29919000000001,1.1574080000000002,1.34983936824562,9.172454,9.577546,48.03239999999997,3418.006388891587
2024-06-24 13:36:00,86.03877,1.0995369999999998,1.3685576715313152,9.172454,9.751157000000001,49.18979999999999,3418.056388891587
2024-06-24 13:39:00,86.05323999999999,1.0995369999999998,1.3431664569555328,9.172454,9.693287,48.032399999999996,3418.1063888915874
2024-06-24 13:42:00,85.28646,1.1284720000000004,1.3724558117589634,9.259264000000002,9.780092,46.87499999999997,3418.1563888915875
2024-06-24 13:45:00,85.778355,1.1284720000000004,1.3206789108602925,9.230328,9.635416,48.611200000000025,3418.2063888915877
2024-06-24 13:48:00,85.51794000000001,1.070601,1.3010907436872607,9.172458,9.664357,48.61110000000002,3418.256388891588
2024-06-24 13:51:00,86.29919,1.1284720000000004,1.3596239479717778,9.143518,9.635416,45.13889999999998,3418.306388891588
2024-06-24 13:54:00,84.75116,1.070601,1.3265580906723198,9.114578,9.664357,46.007000000000005,3418.3563888915883
2024-06-24 13:57:00,83.47801,1.0416660000000002,1.2845336837478942,9.114578,9.635411999999999,48.90040000000002,3418.4063888915884
2024-06-24 14:00:00,82.94271,1.157407,1.3498388142386293,9.259264000000002,9.664357,46.2963,3418.4563888915886
2024-06-24 14:03:00,81.409145,1.1284720000000004,1.3337375210839846,9.259259,9.693287,46.5857,3418.506388891589
2024-06-24 14:06:00,81.42361,1.1863419999999998,1.3257632902297138,9.374999,9.664357,47.1643,3418.556388891589
2024-06-24 14:09:00,81.66955999999999,1.0995369999999998,1.2915134463902056,9.288194,9.693287,45.428200000000004,3418.606388891589
2024-06-24 14:12:00,82.957175,1.1574080000000002,1.3234371548569082,9.259264,9.606486,46.2963,3418.6563888915894
2024-06-24 14:15:00,83.203125,1.0995369999999998,1.3174903093930423,9.201394,9.664357,48.03230000000002,3418.7063888915895
2024-06-24 14:18:00,83.70949,1.1284720000000004,1.3596239479717778,9.143518,9.635416,46.875,3418.7563888915897
2024-06-24 14:21:00,82.69676,1.070601,1.3138605326947925,9.114578,9.635417,47.45369999999997,3418.80638889159
2024-06-24 14:24:00,85.80729,1.070602,1.3138567059487876,9.114588000000001,9.635416,47.74309999999997,3418.85638889159
2024-06-24 14:27:00,84.50521,1.0416659999999993,1.3223009988876155,9.085643,9.693287,46.87500000000003,3418.9063888915903
2024-06-24 14:30:00,83.984375,1.0416659999999993,1.309784808812514,9.085643,9.664357,48.032399999999996,3418.9563888915904
2024-06-24 14:33:00,84.230325,1.0995369999999998,1.3045382672649144,9.201393,9.635416,46.87499999999997,3419.0063888915906
2024-06-24 14:36:00,84.49074,1.070601,1.3391809673179178,9.114578,9.693287,48.032399999999996,3419.056388891591
2024-06-24 14:39:00,83.72396,1.0416660000000002,1.3097804705546898,9.143518,9.722221999999999,47.4537,3419.106388891591
2024-06-24 14:42:00,84.75116,1.0995369999999998,1.3303671707349052,9.288194,9.780097,46.87500000000003,3419.156388891591
2024-06-24 14:45:00,84.50521,1.0995369999999998,1.3558945556905,9.201394,9.751157000000001,46.58560000000003,3419.2063888915914
2024-06-24 14:48:00,86.05323999999999,1.1284720000000004,1.3337375210839846,9.172458,9.606486,47.4537,3419.2563888915915
2024-06-24 14:51:00,85.27199,1.1284720000000004,1.3467155280723297,9.085648,9.548606,48.32169999999999,3419.3063888915917
2024-06-24 14:54:00,85.27198999999999,1.070601,1.275330895790741,9.085648,9.519677,48.032399999999996,3419.356388891592
2024-06-24 14:57:00,85.27199,1.1574080000000002,1.3234371548569082,9.056714,9.403936,46.875,3419.406388891592
2024-06-24 15:00:00,83.96990500000001,1.0995369999999998,1.3174903093930423,9.027774,9.490737000000001,45.717600000000004,3419.4563888915923
2024-06-24 15:03:00,83.46354,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,45.13889999999998,3419.5063888915925
2024-06-24 15:06:00,83.984375,1.2152780000000005,1.3548090720199013,9.114584,9.403936,47.7431,3419.5563888915926
2024-06-24 15:09:00,83.984375,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,47.7431,3419.606388891593
2024-06-24 15:12:00,82.957175,1.157407,1.3101121020182989,9.172454000000002,9.490737000000001,46.58560000000003,3419.656388891593
2024-06-24 15:15:00,83.203125,1.157407,1.323436608104077,9.114584,9.461807,46.296299999999974,3419.706388891593
