Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-24 15:18:00,83.449075,1.157407,1.3366795984633093,9.085644000000002,9.461807,48.032400000000024,3419.7563888915934
2024-06-24 15:21:00,83.203125,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,47.16440000000003,3419.8063888915935
2024-06-24 15:24:00,84.25926,1.157407,1.3101167205518587,9.085644000000002,9.403937,46.2963,3419.8563888915937
2024-06-24 15:27:00,84.230325,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,46.875,3419.906388891594
2024-06-24 15:30:00,85.04051,1.1284720000000004,1.2943292076546862,9.085648,9.432866,48.032399999999996,3419.956388891594
2024-06-24 15:33:00,85.011575,1.1284720000000004,1.3337375210839846,8.969908,9.403936,46.8751,3420.0063888915943
2024-06-24 15:36:00,84.215855,1.0995369999999998,1.2915134463902065,8.998844,9.403937,46.87500000000003,3420.0563888915945
2024-06-24 15:39:00,83.47801,1.157407,1.2967083386986455,9.114579,9.403932000000001,46.585699999999974,3420.1063888915946
2024-06-24 15:42:00,84.49074,1.2152780000000005,1.327658393091659,9.114584,9.346066,46.58559999999997,3420.156388891595
2024-06-24 15:45:00,84.25926,1.0995369999999998,1.2652185418713802,9.056714,9.403937,46.29619999999997,3420.206388891595
2024-06-24 15:48:00,84.50521,1.0995369999999998,1.3045427559709992,9.027774,9.461807,47.4537,3420.256388891595
2024-06-24 15:51:00,83.738425,1.070601,1.2882467336935566,9.027778,9.490737000000001,47.1644,3420.3063888915954
2024-06-24 15:54:00,86.06771,1.0995369999999998,1.2915134463902065,9.085643,9.490736,48.032399999999996,3420.3563888915955
2024-06-24 16:06:00,80.10706,1.1284720000000004,1.3075465812747942,9.201384000000001,9.577542000000001,46.875,3420.5563888915954
2024-06-24 16:09:00,82.69676000000001,1.2152780000000005,1.3412790289861973,9.346064000000002,9.606486,46.87500000000003,3420.6063888915955
2024-06-24 16:12:00,82.190395,1.157407,1.3366750362608166,9.259264000000002,9.635417,46.296299999999974,3420.6563888915957
2024-06-24 16:15:00,80.88830999999999,1.1863419999999998,1.3525320820894862,9.259259,9.606477,45.717600000000004,3420.706388891596
2024-06-24 16:18:00,83.203125,1.2152780000000005,1.3412743374634446,9.230324,9.490736,46.00690000000003,3420.756388891596
2024-06-24 16:24:00,81.66955999999999,1.1284720000000004,1.3075465812747942,9.201384000000001,9.577542000000001,46.00690000000003,3420.856388891596
2024-06-24 16:27:00,82.175925,1.1574080000000002,1.3101126450925018,9.172454,9.490736,45.717600000000004,3420.906388891596
2024-06-24 16:33:00,81.929975,1.157407,1.323436608104077,9.201384000000001,9.548607,45.42820000000003,3421.006388891596
2024-06-24 16:36:00,82.175925,1.157407,1.323436608104077,9.201384000000001,9.548607,46.00690000000003,3421.0563888915963
2024-06-24 16:39:00,79.35474500000001,1.2442130000000002,1.3566675607007124,9.230319,9.461806,46.2963,3421.1063888915965
2024-06-24 16:45:00,79.34028,1.1863419999999998,1.3122481225021212,9.259259,9.519677,44.56020000000001,3421.2063888915964
2024-06-24 16:48:00,81.66956,1.0995369999999998,1.2784046264443225,9.114583,9.490736,47.164300000000026,3421.2563888915965
2024-06-24 16:54:00,80.64236,1.070601,1.3138605326947925,9.114578,9.635417,46.00689999999997,3421.3563888915965
2024-06-24 16:57:00,79.846645,1.157407,1.3498388142386293,9.201384000000001,9.606477,44.27079999999998,3421.4063888915966
2024-06-24 17:00:00,75.47743,1.1284719999999995,1.2943292076546855,9.375004,9.722222,42.534700000000015,3421.456388891597
2024-06-24 17:06:00,73.683445,1.1284720000000004,1.2943337889936113,9.230319,9.577547,42.53469999999999,3421.5563888915967
2024-06-24 17:09:00,68.77893499999999,1.1284720000000004,1.2406196292449747,9.027774,9.259262,39.930499999999995,3421.606388891597
2024-06-24 17:15:00,68.27257,1.1284720000000004,1.2269618638082318,9.027774,9.230322000000001,40.79859999999999,3421.706388891597
2024-06-24 17:30:00,71.875,0.8969909999999999,1.1991237886719872,8.738423000000001,9.403932000000001,40.509300000000025,3421.956388891597
2024-06-24 17:48:00,68.02662000000001,1.1284720000000004,1.2406196292449747,9.114578,9.346066,38.4838,3422.256388891597
2024-06-24 18:00:00,61.082175,1.0127319999999997,1.267812424511185,9.02778,9.577548,36.45830000000001,3422.456388891597
2024-06-25 06:06:00,34.04224,1.7939810000000005,0.7296121629048004,6.076388,4.484957,26.331099999999992,3422.456388891597
2024-06-25 06:45:00,37.86169,1.7071759999999996,0.7987950465554219,6.481482999999999,5.063657,27.777799999999985,3422.456388891597
2024-06-25 06:48:00,35.821754999999996,1.7361109999999993,0.7467501160513641,6.597223,5.092592,27.488399999999984,3422.456388891597
2024-06-25 06:51:00,33.78183,1.7071750000000003,0.7988046660637693,6.712958,5.295143,27.488399999999984,3422.456388891597
2024-06-25 06:54:00,31.452550000000002,1.8229170000000003,0.8029711828020537,6.741894,5.179397,26.909699999999987,3422.456388891597
2024-06-25 06:57:00,32.74016,1.6203690000000002,0.8000761987465782,6.626158,5.324078999999999,27.488399999999984,3422.456388891597
2024-06-25 07:03:00,33.52141,1.1284720000000004,0.7858844855851849,6.278938,5.671296,27.488399999999984,3422.456388891597
2024-06-25 07:06:00,33.478004999999996,1.0416660000000002,0.7696990348651037,6.278938,5.7870420000000005,28.935200000000037,3422.506388891597
2024-06-25 07:09:00,31.43808,1.070601,0.8856767324029806,6.626158,6.278937000000001,27.488399999999984,3422.556388891597
2024-06-25 07:12:00,32.725695,1.070601,0.8348729682995574,6.770828,6.336807,28.067099999999982,3422.6063888915974
2024-06-25 07:15:00,32.479745,1.070602,0.8689950800266242,6.973383999999999,6.5972219999999995,28.35650000000001,3422.6563888915975
2024-06-25 07:18:00,31.944444999999998,0.9837959999999999,0.8307370776225367,6.973383,6.684027,27.77770000000004,3422.7063888915977
2024-06-25 07:21:00,32.21933,1.1284719999999995,0.8591803820154669,7.204863,6.712961000000001,27.488399999999984,3422.756388891598
2024-06-25 07:24:00,31.467015,0.9837959999999999,0.9095420716513296,7.436338000000001,7.2916620000000005,27.77770000000004,3422.806388891598
2024-06-25 07:27:00,31.163195,1.070601,0.9021230426156032,7.696758000000001,7.378477,26.620300000000043,3422.8563888915983
2024-06-25 07:30:00,33.00058,1.0416659999999993,0.9052245306613717,7.609952999999999,7.349537,27.777800000000013,3422.9063888915985
2024-06-25 07:33:00,38.151039999999995,1.2442130000000002,0.9777315155912564,7.638888000000001,7.1469949999999995,28.93520000000001,3422.9563888915986
2024-06-25 07:36:00,42.549189999999996,1.1863420000000007,0.986336041686284,7.7256979999999995,7.349536,28.93519999999998,3423.006388891599
2024-06-25 07:39:00,43.055555,1.1574080000000002,0.9897499651049315,7.870374,7.552085999999999,30.09269999999998,3423.056388891599
2024-06-25 07:42:00,51.808445,1.273148,0.9547470559378899,7.667823,7.089125,31.828700000000026,3423.106388891599
2024-06-25 07:45:00,64.43866,0.49189800000000083,0.8429759299880732,6.539354,7.378476,37.03710000000001,3423.1563888915994
2024-06-25 07:48:00,67.013885,1.3310180000000003,1.1325478432517926,8.449074,8.072916,37.32639999999998,3423.2063888915995
2024-06-25 07:51:00,75.520835,1.186343,1.1571663113537856,8.622688,8.564815,41.37730000000002,3423.2563888915997
2024-06-25 07:54:00,79.09433,1.0416670000000003,1.1804398198989376,8.506943,8.796295999999998,43.11340000000001,3423.3063888916
2024-06-25 07:57:00,82.45080999999999,1.0127319999999997,1.1646371654199301,8.535878,8.854166,45.7175,3423.3563888916
2024-06-25 08:00:00,81.66956,1.0127309999999996,1.2039395310145997,8.246528000000001,8.651617,46.00690000000003,3423.4063888916003
2024-06-25 08:03:00,91.724535,1.1284720000000004,1.2541791309458115,8.535877,8.796295,50.34719999999999,3423.4563888916005
2024-06-25 08:06:00,99.03067,0.983797,1.3245403029301899,8.796292,9.548614999999998,52.66199999999998,3423.5063888916006
2024-06-25 08:09:00,92.23089999999999,1.1284719999999995,1.4105458683877015,9.230325,9.837963,50.925899999999984,3423.556388891601
2024-06-25 08:12:00,87.32639,1.3020839999999998,1.4283385832982898,9.722226,9.982642,49.76860000000002,3423.606388891601
2024-06-25 08:15:00,92.23089999999999,1.3020830000000005,1.4009179685562059,9.432869,9.635416,49.18979999999999,3423.656388891601
2024-06-25 08:18:00,99.03067,1.070602,1.3391815478455669,8.998838,9.577545999999998,50.34719999999999,3423.7063888916014
2024-06-25 08:21:00,100.0,1.0127310000000005,1.3298733211186073,8.825227000000002,9.519676,52.662000000000006,3423.7563888916015
2024-06-25 08:24:00,94.79167,0.9837959999999999,1.3605007094033976,8.940968000000002,9.780092,52.95140000000001,3423.8063888916017
2024-06-25 08:27:00,93.51851500000001,0.9837959999999999,1.3723709944254336,9.085647999999999,9.953702,55.266200000000026,3423.856388891602
2024-06-25 08:30:00,94.270835,0.9548609999999993,1.3306135489725586,8.969908,9.809027,53.530100000000004,3423.906388891602
2024-06-25 08:33:00,96.889465,0.9259260000000005,1.324171753857632,8.738427,9.635421,52.08330000000001,3423.9563888916023
2024-06-25 08:36:00,90.668405,0.9259250000000003,1.3241711189242162,8.998838000000001,9.895833,52.95140000000001,3424.0063888916025
2024-06-25 08:39:00,88.10764,1.070602,1.3517359623756335,9.172454000000002,9.780092,49.76849999999999,3424.0563888916026
2024-06-25 08:42:00,85.76389,1.1284720000000004,1.3467200011605098,9.259259,9.722227,48.900499999999994,3424.106388891603
2024-06-25 08:45:00,85.76389,1.0995369999999998,1.3558945556905,9.201394,9.751157000000001,50.34719999999999,3424.156388891603
2024-06-25 08:48:00,89.64120500000001,1.157407,1.3629255227133064,9.114583,9.548615999999999,50.05789999999996,3424.206388891603
2024-06-25 08:51:00,90.407985,1.0995369999999998,1.3431664569555328,9.056713,9.577546,51.50460000000001,3424.2563888916034
2024-06-25 08:54:00,89.380785,1.0416659999999993,1.3223009988876155,9.085643,9.693287,49.18979999999999,3424.3063888916035
2024-06-25 08:57:00,88.859955,0.9548609999999993,1.3306135489725586,8.940973,9.780092,50.63650000000001,3424.3563888916037
2024-06-25 09:00:00,89.380785,0.9837959999999999,1.300257446168176,9.027778000000001,9.722221999999999,50.636600000000016,3424.406388891604
2024-06-25 09:03:00,94.79167,0.8391200000000003,1.2566633712461766,8.622686,9.577545999999998,52.37270000000001,3424.456388891604
2024-06-25 09:06:00,91.44964999999999,0.78125,1.240492266725108,8.709492999999998,9.780093,50.63659999999999,3424.5063888916043
2024-06-25 09:09:00,85.27199,1.0416660000000002,1.3347496135684278,9.201389,9.837962999999998,49.47910000000002,3424.5563888916045
2024-06-25 09:12:00,83.72396,1.1284720000000004,1.3596239479717778,9.259259,9.751157,49.47920000000002,3424.6063888916046
2024-06-25 09:15:00,84.25926,1.2152780000000005,1.3682556923904883,9.317134,9.635416,49.76850000000002,3424.656388891605
2024-06-25 09:18:00,85.02604500000001,1.1284720000000004,1.3467155280723297,9.172458,9.635416,48.032399999999996,3424.706388891605
2024-06-25 09:21:00,85.80729,1.070601,1.3265537153801936,9.143518,9.693287,48.03239999999997,3424.756388891605
2024-06-25 09:24:00,84.230325,1.070602,1.326554292245625,9.114584,9.664352000000001,47.16439999999997,3424.8063888916054
2024-06-25 09:27:00,84.49074,1.0995369999999998,1.3174903093930423,9.172454,9.635417,48.321800000000025,3424.8563888916055
2024-06-25 09:30:00,83.72396,1.0995369999999998,1.3174903093930423,9.143514,9.606477,48.900499999999994,3424.9063888916057
2024-06-25 09:33:00,86.588545,1.2152780000000005,1.3816258288671766,9.230324,9.577546,48.900499999999965,3424.956388891606
2024-06-25 09:36:00,83.217595,1.273148,1.3993187921144523,9.40394,9.664352000000001,47.453700000000026,3425.006388891606
2024-06-25 09:39:00,81.163195,1.273148,1.358106045184524,9.31713,9.490742000000001,47.164300000000026,3425.0563888916063
2024-06-25 09:42:00,84.25926,1.3020829999999997,1.3450206588328446,9.230324,9.317131,47.7431,3425.1063888916065
2024-06-25 09:45:00,84.50521,1.1863419999999998,1.3122481225021227,9.143519,9.403937,47.4537,3425.1563888916066
2024-06-25 09:48:00,85.80729,1.2152769999999995,1.3276578627205358,9.230324,9.461807,47.1643,3425.206388891607
2024-06-25 09:51:00,83.49248,1.2442129999999993,1.329128365696702,9.20139,9.374997,47.74310000000003,3425.256388891607
2024-06-25 09:54:00,82.421875,1.3020829999999997,1.3450206588328446,9.375,9.461807,46.29619999999997,3425.306388891607
2024-06-25 09:57:00,84.25926,1.3020839999999998,1.3308083299088287,9.259260000000001,9.317126,47.164300000000026,3425.3563888916074
2024-06-25 10:00:00,84.75116,1.273148,1.3160778387042196,9.259253999999999,9.346066,46.8749,3425.4063888916075
2024-06-25 10:03:00,85.27199,1.2152780000000005,1.3276583930916588,9.085644000000002,9.317126,48.321800000000025,3425.4563888916077
2024-06-25 10:06:00,85.778355,1.0995369999999998,1.2915134463902065,8.998844,9.403937,48.32169999999999,3425.506388891608
2024-06-25 10:09:00,86.024305,1.1284720000000004,1.3206834365574003,9.027774,9.432872,49.18980000000002,3425.556388891608
2024-06-25 10:12:00,84.73669000000001,1.2152769999999995,1.3412784949924421,9.143514,9.403937,48.900499999999994,3425.6063888916083
2024-06-25 10:15:00,81.163195,1.1863419999999998,1.3122481225021227,9.172453999999998,9.432872,46.87500000000003,3425.6563888916085
2024-06-25 10:18:00,82.69676,1.157407,1.2967083386986462,9.114584,9.403937,46.00690000000003,3425.7063888916086
2024-06-25 10:21:00,80.65683,1.1284720000000004,1.2943292076546862,9.056714,9.403932000000001,46.875,3425.756388891609
2024-06-25 10:24:00,80.381945,1.1863419999999998,1.3122481225021212,9.114579,9.374997,46.585699999999974,3425.806388891609
2024-06-25 10:27:00,80.367475,1.157407,1.2967083386986455,9.114579,9.403932000000001,48.032400000000024,3425.856388891609
2024-06-25 10:30:00,79.35474500000001,1.157407,1.3101167205518587,9.114579,9.432872,44.56020000000001,3425.9063888916094
2024-06-25 10:33:00,78.06712999999999,1.1284720000000004,1.2943292076546862,9.201389,9.548607,44.27080000000001,3425.9563888916095
2024-06-25 10:36:00,77.28587999999999,1.1863419999999998,1.3122434374706242,9.375004,9.635411999999999,44.84959999999998,3426.0063888916097
2024-06-25 10:39:00,78.06713,1.2152769999999995,1.3276531410686585,9.317134,9.548607,45.717600000000004,3426.05638889161
2024-06-25 10:42:00,78.09606500000001,1.1863419999999998,1.3122434374706242,9.375004,9.635411999999999,44.849500000000035,3426.10638889161
2024-06-25 10:45:00,78.052665,1.2442130000000002,1.3429379735751235,9.346069,9.548606,43.69209999999998,3426.1563888916103
2024-06-25 10:48:00,78.84837999999999,1.2442130000000002,1.3291283656967012,9.374999,9.548606,44.849500000000006,3426.2063888916105
2024-06-25 10:51:00,79.09433,1.1863419999999998,1.3122434374706242,9.317134,9.577542000000001,44.849500000000006,3426.2563888916106
2024-06-25 10:54:00,77.560765,1.2152769999999995,1.3139487243929542,9.317134,9.519677,44.27080000000001,3426.306388891611
2024-06-25 10:57:00,78.83391499999999,1.2442130000000002,1.3838495760276541,9.259259,9.548606,44.56020000000001,3426.356388891611
2024-06-25 11:00:00,79.09433,1.1863419999999998,1.3257632902297138,9.374999,9.664357,44.849500000000006,3426.406388891611
2024-06-25 11:03:00,81.163195,1.2152780000000005,1.3412790289861973,9.346064000000002,9.606486,44.27080000000001,3426.4563888916114
2024-06-25 11:06:00,82.175925,1.1284720000000004,1.3075465812747933,9.259258,9.635416,45.71760000000003,3426.5063888916116
2024-06-25 11:09:00,81.409145,1.0416660000000002,1.2971905278368943,9.172458,9.722221999999999,45.42830000000001,3426.5563888916117
2024-06-25 11:12:00,81.66956,1.070601,1.3010907436872607,9.172458,9.664357,47.453700000000026,3426.606388891612
2024-06-25 11:15:00,81.409145,1.0416659999999993,1.2971905278368938,9.056713,9.606477,45.717599999999976,3426.656388891612
2024-06-25 11:18:00,80.381945,1.0995369999999998,1.3303671707349056,9.172454,9.664357,44.849500000000006,3426.7063888916123
2024-06-25 11:21:00,80.627895,1.070601,1.3138605326947925,9.114578,9.635417,46.00690000000003,3426.7563888916125
2024-06-25 11:24:00,79.600695,1.0995369999999998,1.3045382672649144,9.259264,9.693287,44.849500000000006,3426.8063888916126
2024-06-25 11:27:00,80.12153,1.2152780000000005,1.3682556923904883,9.259264000000002,9.577546,47.1644,3426.856388891613
2024-06-25 11:30:00,79.846645,1.157407,1.3366750362608173,9.375004,9.751157000000001,45.71760000000003,3426.906388891613
2024-06-25 11:33:00,79.35474500000001,1.0995370000000007,1.3174903093930428,9.346064000000002,9.809027,46.296299999999974,3426.956388891613
2024-06-25 11:36:00,74.204285,1.0127319999999997,1.242495901619881,9.143514,9.635412,42.534700000000015,3427.0063888916134
2024-06-25 11:39:00,71.10822,1.0416670000000003,1.2461117357449796,8.969904,9.403936999999999,41.37730000000002,3427.0563888916136
2024-06-25 11:42:00,69.29977,1.0416660000000002,1.2331442792222278,8.883098,9.288191999999999,39.641200000000026,3427.1063888916137
2024-06-25 11:45:00,65.94329,1.0127310000000005,1.1909269811770757,8.883098,9.259257,38.48380000000003,3427.156388891614
2024-06-25 11:48:00,66.73900499999999,1.070601,1.2095136398782882,8.969908,9.259257,39.64119999999997,3427.206388891614
2024-06-25 11:51:00,65.94329,1.070602,1.1960907854305438,9.027774,9.288191999999999,39.93050000000005,3427.2563888916143
2024-06-25 11:54:00,65.234375,1.2152780000000005,1.2439906516109474,9.114584,9.172456,37.905100000000004,3427.3063888916145
2024-06-25 11:57:00,66.99942,1.157407,1.2421930975947741,9.172454000000002,9.346067,37.905100000000004,3427.3563888916146
2024-06-25 12:00:00,65.43692,1.1863419999999998,1.2292361812558572,9.230319,9.317127000000001,37.3263,3427.406388891615
2024-06-25 12:03:00,68.301505,1.273148,1.2875608243341345,9.288199,9.317131,39.641200000000026,3427.456388891615
2024-06-25 12:06:00,66.73900499999999,1.157407,1.2283248538808873,9.346064000000002,9.490737000000001,39.0625,3427.506388891615
2024-06-25 12:09:00,67.7662,1.0416659999999993,1.220095286704543,9.114583,9.490737000000001,39.0625,3427.5563888916154
2024-06-25 12:12:00,70.60185,1.0995369999999998,1.2652139695267246,9.201393,9.548606,39.93059999999997,3427.6063888916156
2024-06-25 12:15:00,69.574655,1.070601,1.2360943483248326,9.172458,9.519677,39.641200000000026,3427.6563888916157
2024-06-25 12:18:00,68.532985,1.070602,1.2492576367937465,9.143514,9.519672,39.0625,3427.706388891616
2024-06-25 12:21:00,68.532985,1.2152780000000005,1.300148894069627,9.259264000000002,9.432866,39.64119999999997,3427.756388891616
2024-06-25 12:24:00,69.29977,1.2152780000000005,1.2722726747611346,9.346064000000002,9.461806,38.77320000000003,3427.8063888916163
2024-06-25 12:27:00,69.05382,1.1863419999999998,1.2986454890798962,9.288199,9.519677,39.0625,3427.8563888916165
2024-06-25 12:30:00,69.3287,1.2152780000000005,1.2722726747611346,9.346064000000002,9.461806,38.7731,3427.9063888916166
2024-06-25 12:33:00,68.272565,1.157407,1.255958743404927,9.374999,9.577542000000001,39.0625,3427.956388891617
2024-06-25 12:36:00,68.77893499999999,1.1863419999999998,1.2433143086203273,9.403939,9.519677,38.7731,3428.006388891617
2024-06-25 12:39:00,68.53299,1.157407,1.2696296896419879,9.317134,9.548607,39.64129999999997,3428.056388891617
2024-06-25 12:42:00,68.28703999999999,1.1284720000000004,1.2541744597639897,9.317134,9.577542000000001,38.48380000000003,3428.1063888916174
2024-06-25 12:45:00,68.77893499999999,1.157407,1.2696296896419879,9.259264000000002,9.490737000000001,39.64119999999997,3428.1563888916176
2024-06-25 12:48:00,70.876735,1.186343,1.2572954741072633,9.288194,9.432870999999999,38.773199999999974,3428.2063888916177
2024-06-25 12:51:00,70.08102,1.0416660000000002,1.246106705554452,9.085648,9.519672,39.64119999999997,3428.256388891618
2024-06-25 12:54:00,70.32697,1.1284720000000004,1.240614926242046,9.230328,9.461806,39.3519,3428.306388891618
2024-06-25 12:57:00,69.54572,1.0995369999999998,1.2519436330720677,9.201394,9.519677,41.08800000000002,3428.3563888916183
2024-06-25 13:00:00,69.03935,1.0416660000000002,1.2331442792222278,9.143518,9.548611999999999,39.3519,3428.4063888916185
2024-06-25 13:03:00,72.135415,1.070601,1.2492570825923466,9.085648,9.461807,39.930499999999995,3428.4563888916186
2024-06-25 13:06:00,74.971065,1.1574080000000002,1.2832140775281462,9.201394,9.461806,42.53479999999999,3428.506388891619
2024-06-25 13:09:00,77.546295,1.2442130000000002,1.342942731407688,9.548614,9.751161,43.69209999999998,3428.556388891619
2024-06-25 13:12:00,80.13599500000001,1.2152780000000005,1.3816258288671768,9.635414,9.982636000000001,43.40280000000001,3428.606388891619
2024-06-25 13:15:00,78.83391499999999,1.157407,1.362921013768881,9.635419,10.069442000000002,44.56019999999998,3428.6563888916194
2024-06-25 13:18:00,78.06713,1.1863419999999998,1.3257586349747723,9.635419,9.924767000000001,44.27079999999998,3428.7063888916196
2024-06-25 13:21:00,81.13426,1.2442130000000002,1.3566675607007124,9.548609,9.780096,46.2963,3428.7563888916197
2024-06-25 13:24:00,80.10706,1.1863419999999998,1.3525366803311478,9.432869,9.780097,45.13890000000001,3428.80638889162
2024-06-25 13:27:00,83.217595,1.2152780000000005,1.3682556923904887,9.548614,9.866896,45.717599999999976,3428.85638889162
2024-06-25 13:30:00,82.175925,1.1284720000000004,1.346720001160509,9.346064000000002,9.809031999999998,45.71769999999998,3428.9063888916203
2024-06-25 13:33:00,80.88830999999999,1.1863419999999998,1.3525320820894866,9.403939,9.751157000000001,46.2963,3428.9563888916205
2024-06-25 13:36:00,81.66956,1.157407,1.323436608104076,9.346064000000002,9.693287,46.0069,3429.0063888916206
2024-06-25 13:39:00,82.47974500000001,1.157407,1.3366750362608166,9.259264000000002,9.635417,46.00690000000003,3429.056388891621
2024-06-25 13:42:00,81.66956,1.157407,1.3101121020182989,9.230324,9.548607,46.00700000000003,3429.106388891621
2024-06-25 13:45:00,81.90104,1.157407,1.3498388142386293,9.230324,9.635417,45.42820000000003,3429.156388891621
2024-06-25 13:48:00,80.64236,1.157407,1.323432018133881,9.259264000000002,9.606477,45.428200000000004,3429.2063888916214
2024-06-25 13:51:00,81.929975,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,46.58560000000003,3429.2563888916216
2024-06-25 13:54:00,81.394675,1.070602,1.275331457685725,9.143514,9.577542000000001,44.27080000000004,3429.3063888916217
2024-06-25 13:57:00,80.10706,1.157407,1.323436608104077,9.201384000000001,9.548607,45.138900000000035,3429.356388891622
2024-06-25 14:00:00,80.10706,1.157407,1.2967036907458842,9.259264000000002,9.548607,45.42830000000001,3429.406388891622
2024-06-25 14:03:00,80.10706,1.0995369999999998,1.2915134463902056,9.114584,9.519677,45.428200000000004,3429.4563888916223
2024-06-25 14:06:00,80.902775,1.186343,1.3257591734244556,9.114584,9.403931,44.27080000000001,3429.5063888916225
2024-06-25 14:09:00,79.87558,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,45.428199999999975,3429.5563888916226
2024-06-25 14:12:00,78.29861,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,45.13890000000001,3429.606388891623
2024-06-25 14:15:00,77.546295,1.157407,1.2967083386986455,9.201389,9.490742000000001,43.113399999999984,3429.656388891623
2024-06-25 14:18:00,78.052665,1.157407,1.2967083386986455,9.172454000000002,9.461807,41.95600000000002,3429.706388891623
2024-06-25 14:21:00,77.546295,1.157407,1.2832135419171298,9.230324,9.490737000000001,44.84959999999998,3429.7563888916234
2024-06-25 14:24:00,77.546295,1.157407,1.2696343991370598,9.172454000000002,9.403937,43.98150000000004,3429.8063888916236
2024-06-25 14:27:00,78.819445,1.1863419999999998,1.2986502047781983,9.230319,9.461807,44.84960000000001,3429.8563888916237
2024-06-25 14:30:00,78.819445,1.1284720000000004,1.2810335679054117,9.172454000000002,9.490742000000001,44.27079999999998,3429.906388891624
2024-06-25 14:33:00,78.32755,1.1863419999999998,1.3122481225021212,9.201389,9.461807,44.56009999999998,3429.956388891624
2024-06-25 14:36:00,79.07986,1.2152780000000005,1.327658393091659,9.114584,9.346066,44.27090000000001,3430.0063888916243
2024-06-25 14:39:00,77.80671000000001,1.1284720000000004,1.2943337889936113,9.114579,9.461807,44.56019999999998,3430.0563888916245
2024-06-25 14:42:00,79.09433,1.157407,1.255958743404927,9.085648,9.288191000000001,43.692199999999985,3430.1063888916246
2024-06-25 14:45:00,79.079865,1.070601,1.2753308957907414,8.969908,9.403937,46.007000000000005,3430.156388891625
2024-06-25 14:48:00,78.587965,1.1574080000000002,1.3366755866567315,9.056714,9.432866,43.98140000000001,3430.206388891625
2024-06-25 14:51:00,78.32755,1.1574080000000002,1.2967088780601443,9.056714,9.346066,44.560100000000006,3430.256388891625
2024-06-25 14:54:00,78.83391,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,43.98140000000001,3430.3063888916254
2024-06-25 14:57:00,79.09433,1.1284720000000004,1.3075465812747942,9.114578,9.490736,44.27080000000004,3430.3563888916256
2024-06-25 15:00:00,78.84837999999999,1.1574080000000002,1.3366755866567315,9.056714,9.432866,44.56020000000001,3430.4063888916257
2024-06-25 15:03:00,79.09433,1.1574080000000002,1.2967088780601437,9.172454,9.461806,43.402799999999985,3430.456388891626
2024-06-25 15:06:00,78.052665,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,43.69210000000001,3430.506388891626
2024-06-25 15:09:00,79.600695,1.1574080000000002,1.2967088780601443,9.143514,9.432866,44.27080000000001,3430.5563888916263
2024-06-25 15:12:00,80.65683,1.070601,1.2623366207787812,9.114578,9.519677,43.692200000000014,3430.6063888916265
2024-06-25 15:15:00,81.66956,1.1284719999999995,1.333737521083984,8.998842999999999,9.432870999999999,43.692199999999985,3430.6563888916266
2024-06-25 15:18:00,80.613425,1.0127309999999996,1.2928392926420114,8.912037999999999,9.519677,46.007000000000005,3430.706388891627
2024-06-25 15:21:00,80.10706,1.0416659999999993,1.2717992267119524,9.056713,9.548607,45.13889999999998,3430.756388891627
2024-06-25 15:24:00,79.34028,1.0127309999999996,1.280362885726223,8.969903,9.548611999999999,45.13890000000001,3430.806388891627
2024-06-25 15:27:00,80.10706,1.0416659999999993,1.2845336837478936,8.998842999999999,9.519677,43.98149999999998,3430.8563888916274
2024-06-25 15:30:00,79.600695,1.070601,1.2882467336935552,9.085648,9.548607,45.717599999999976,3430.9063888916276
2024-06-25 15:33:00,78.052665,1.1284720000000004,1.2810335679054117,9.259259,9.577547,45.42830000000001,3430.9563888916277
2024-06-25 15:36:00,75.72337999999999,1.2152769999999995,1.3139487243929542,9.288194,9.490737000000001,44.27089999999998,3431.006388891628
2024-06-25 15:39:00,75.47743,1.1863419999999998,1.2986502047781983,9.230319,9.461807,41.95610000000002,3431.056388891628
2024-06-25 15:42:00,75.72337999999999,1.1863419999999998,1.2986502047781983,9.230319,9.461807,41.95610000000002,3431.1063888916283
2024-06-25 15:45:00,77.03993,1.157407,1.2967083386986462,9.230319,9.519672,43.40270000000001,3431.1563888916285
2024-06-25 15:48:00,73.943865,1.2442130000000002,1.3429427314076863,9.375,9.577547,43.113399999999984,3431.2063888916286
2024-06-25 15:51:00,77.5463,1.2442130000000002,1.3291283656967012,9.259264000000002,9.432870999999999,43.113500000000016,3431.256388891629
2024-06-25 15:54:00,76.76505,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,43.69210000000001,3431.306388891629
2024-06-25 15:57:00,78.052665,1.157407,1.2967083386986455,9.230324,9.519677,43.40270000000001,3431.356388891629
2024-06-25 16:00:00,79.86111,1.1284720000000004,1.2943337889936113,9.114578,9.461806,44.849500000000035,3431.4063888916294
2024-06-25 16:03:00,79.09433,1.070601,1.3010907436872607,9.027778,9.519677,43.69210000000001,3431.4563888916296
2024-06-25 16:06:00,78.587965,1.0995369999999998,1.2915134463902056,9.114584,9.519677,45.13890000000001,3431.5063888916297
2024-06-25 16:09:00,78.84837999999999,1.070601,1.2623366207787812,9.114578,9.519677,44.84949999999998,3431.55638889163
2024-06-25 16:12:00,78.052665,1.070601,1.3010907436872607,8.998838000000001,9.490737000000001,43.40280000000001,3431.60638889163
2024-06-25 16:15:00,77.806715,1.0416659999999993,1.2717992267119531,8.998842999999999,9.490737000000001,44.27080000000001,3431.6563888916303
2024-06-25 16:18:00,79.61516,1.0995369999999998,1.2915134463902056,9.056713,9.461806,44.84959999999998,3431.7063888916305
2024-06-25 16:21:00,78.57349500000001,1.0416660000000002,1.2845336837478942,9.027778,9.548611999999999,43.692200000000014,3431.7563888916306
2024-06-25 16:24:00,76.273145,1.070602,1.2753314576857246,9.114584,9.548611999999999,43.69209999999998,3431.806388891631
2024-06-25 16:27:00,77.546295,1.1284720000000004,1.2810335679054117,9.143518,9.461806,42.53469999999999,3431.856388891631
2024-06-25 16:30:00,79.600695,1.0995369999999998,1.3045382672649144,9.056713,9.490736,44.56019999999998,3431.906388891631
2024-06-25 16:33:00,78.06712999999999,1.0416659999999993,1.2971948903992003,8.969903,9.519677,44.27079999999998,3431.9563888916314
2024-06-25 16:36:00,76.25868,1.070602,1.2623371788458908,9.143514,9.548611999999999,43.113500000000016,3432.0063888916316
2024-06-25 16:39:00,75.506365,1.2152780000000005,1.3548090720199013,9.114584,9.403936,42.53469999999999,3432.0563888916317
2024-06-25 16:42:00,76.79398,1.2152780000000005,1.300148894069627,9.317134,9.490736,42.824100000000016,3432.106388891632
2024-06-25 16:45:00,76.51910000000001,1.2442130000000002,1.3152217208801404,9.346069,9.490736,42.824100000000016,3432.156388891632
2024-06-25 16:48:00,77.03993,1.2152780000000005,1.313949251105665,9.259264000000002,9.461806,43.113399999999984,3432.2063888916323
2024-06-25 16:51:00,78.052665,1.0995369999999998,1.2784091700956621,9.143514,9.519677,45.42830000000001,3432.2563888916325
2024-06-25 16:54:00,79.86111,1.157407,1.323432018133881,9.172458,9.519670999999999,44.84959999999998,3432.3063888916327
2024-06-25 16:57:00,78.31308,1.0416660000000002,1.2589939031789597,9.114578,9.577542000000001,43.692200000000014,3432.356388891633
2024-06-25 17:00:00,77.546295,1.0995369999999998,1.2784091700956621,9.143514,9.519677,42.82409999999999,3432.406388891633
2024-06-25 17:03:00,75.462965,1.070602,1.2882472993810263,9.114584,9.577542000000001,43.113399999999984,3432.456388891633
2024-06-25 17:06:00,73.69792000000001,1.0416660000000002,1.2717992267119538,9.027778,9.519672,42.82409999999999,3432.5063888916334
2024-06-25 17:09:00,71.35417000000001,1.0995369999999998,1.2385865052118692,8.969904,9.259257,40.219899999999996,3432.5563888916336
2024-06-25 17:12:00,66.47859,1.0127319999999997,1.1909275382531888,8.883104,9.259262,39.35190000000003,3432.6063888916337
2024-06-25 17:15:00,66.47859,1.0995370000000007,1.2115962178811182,8.883104,9.114587,39.06250000000003,3432.656388891634
2024-06-25 17:18:00,65.94328999999999,1.070602,1.1825732730731122,8.854164,9.085652,39.06249999999997,3432.706388891634
2024-06-25 17:21:00,66.984955,1.1574080000000002,1.228330183443532,8.969904,9.114586,38.48380000000003,3432.7563888916343
2024-06-25 17:24:00,66.984955,1.070601,1.1825727387869478,8.883098,9.114587,38.19449999999998,3432.8063888916345
2024-06-25 17:27:00,68.77893499999999,1.1284720000000004,1.213207454494561,8.969908,9.143516,38.19440000000003,3432.8563888916347
2024-06-25 17:30:00,65.69734,1.0995369999999998,1.1979618645058574,8.969904,9.172457,37.615800000000036,3432.906388891635
2024-06-25 17:33:00,65.19097500000001,1.157407,1.2143603319797944,9.056714,9.172457,37.905100000000004,3432.956388891635
2024-06-25 17:36:00,64.42419,1.070602,1.1825732730731122,8.969904,9.201391999999998,37.615700000000004,3433.006388891635
2024-06-25 17:39:00,64.163775,1.157407,1.2143603319797944,9.085644000000002,9.201387,37.32639999999998,3433.0563888916354
2024-06-25 17:42:00,65.69734,1.2152780000000005,1.2439906516109474,9.114584,9.172456,37.615700000000004,3433.1063888916356
2024-06-25 17:45:00,64.40972500000001,1.157407,1.2283248538808873,9.201389,9.346062,37.615700000000004,3433.1563888916357
2024-06-25 17:48:00,62.369789999999995,1.2152779999999996,1.2439906516109496,9.28819,9.346062,37.615700000000004,3433.206388891636
2024-06-25 17:51:00,66.73900499999999,1.1863419999999998,1.2433143086203273,9.056713,9.172451,38.48380000000003,3433.256388891636
2024-06-25 17:54:00,66.203705,1.0416660000000002,1.20696624813155,8.998838000000001,9.346062,37.615800000000036,3433.3063888916363
2024-06-25 17:57:00,64.40972,1.0416670000000003,1.1670361236171034,9.056714,9.317127,37.615700000000004,3433.3563888916365
2024-06-25 18:00:00,61.06771,1.0127310000000005,1.2039395310146006,9.085649,9.490738,36.45839999999998,3433.4063888916367
2024-06-26 07:18:00,30.975115000000002,0.6365739999999995,0.8101508079631934,6.886578,7.262734,25.75229999999999,3433.4063888916367
2024-06-26 07:24:00,32.233795,0.868055,0.9107691588907109,7.233797999999999,7.320602999999999,26.620400000000018,3433.5063888916366
2024-06-26 07:27:00,34.577545,1.157407,0.9403674905267994,7.667823,7.262735999999999,26.909699999999987,3433.5563888916367
2024-06-26 07:30:00,38.425925,1.070601,0.9183416504536365,7.667828,7.378477,27.199000000000012,3433.606388891637
2024-06-26 07:36:00,40.986689999999996,1.1863420000000007,0.9863417428308525,7.581018,7.204866,27.488400000000013,3433.706388891637
2024-06-26 07:39:00,59.042244999999994,0.8391199999999994,,7.031254,7.031254,34.432799999999986,3433.756388891637
2024-06-26 07:45:00,67.042825,0.46296299999999935,0.7795374277544873,6.597218,7.349535,35.590299999999985,3433.856388891637
2024-06-26 07:48:00,72.149885,1.0127309999999996,1.1245034728573904,8.333333,8.564812,41.087999999999994,3433.906388891637
2024-06-26 07:54:00,75.260415,1.157407,1.1718149691294042,8.564818,8.593751000000001,41.66669999999999,3434.006388891637
2024-06-26 07:57:00,78.60243,1.0127319999999997,1.1379801077314824,8.304397999999999,8.564816,42.824100000000016,3434.056388891637
2024-06-26 08:00:00,95.08102,1.070601,1.182568049671001,8.391206,8.622685,52.08330000000001,3434.1063888916374
2024-06-26 08:06:00,99.03067,0.8680560000000002,1.2406811658574648,8.449071,9.288194999999998,53.8194,3434.2063888916373
2024-06-26 08:09:00,91.98495500000001,1.0127310000000005,1.3783640202296605,8.969909,9.780088,53.530099999999976,3434.2563888916375
2024-06-26 08:12:00,88.642935,1.1863419999999998,1.3789892856745207,9.403934,9.809031999999998,49.76860000000002,3434.3063888916377
2024-06-26 08:15:00,97.62731500000001,1.0127319999999997,1.3175934016618978,8.912037999999999,9.577546,52.08339999999998,3434.356388891638
2024-06-26 08:21:00,99.27662000000001,1.0995369999999998,1.3431664569555328,9.027778000000001,9.548611000000001,52.37270000000001,3434.4563888916377
2024-06-26 08:24:00,87.832755,1.0127309999999996,1.354241478611948,8.969903,9.722221999999999,53.819500000000005,3434.506388891638
2024-06-26 08:30:00,90.16204,0.9548610000000002,1.3067948272757444,8.825232,9.606480999999999,52.95139999999998,3434.606388891638
2024-06-26 08:33:00,94.806135,0.8969909999999999,1.282426489544106,8.709492000000001,9.577551,52.95140000000001,3434.656388891638
2024-06-26 08:36:00,81.409145,1.3310180000000003,1.3597448199571536,9.519680000000001,9.577542000000001,47.4538,3434.706388891638
2024-06-26 08:42:00,81.409145,1.3020829999999997,1.330807822582322,9.519675,9.577542000000001,47.7431,3434.806388891638
2024-06-26 08:45:00,86.83449,1.2152780000000005,1.3682556923904883,9.230324,9.548606,48.61109999999999,3434.8563888916383
2024-06-26 08:51:00,86.820025,1.0995369999999998,1.3303627339816946,9.114584,9.606477,49.76849999999999,3434.956388891638
2024-06-26 08:54:00,85.546875,1.0995369999999998,1.3303627339816946,9.114584,9.606477,47.7431,3435.0063888916384
2024-06-26 09:00:00,85.28646,1.070602,1.3138567059487876,9.114584,9.635411999999999,50.347200000000015,3435.1063888916383
2024-06-26 09:03:00,88.62847,0.983797,1.2509185941739855,8.709492,9.288194999999998,49.18980000000002,3435.1563888916385
2024-06-26 09:06:00,83.217595,1.0995370000000007,1.330362733981696,9.114584,9.606477,48.321800000000025,3435.2063888916387
2024-06-26 09:12:00,82.971645,1.1284720000000004,1.3075465812747942,9.201384000000001,9.577542000000001,48.03230000000002,3435.3063888916386
2024-06-26 09:15:00,81.68403,1.0416659999999993,1.2717992267119524,9.056713,9.548607,47.453700000000026,3435.3563888916387
2024-06-26 09:21:00,81.43808,1.070602,1.3138567059487876,9.114584,9.635411999999999,48.032400000000024,3435.4563888916387
2024-06-26 09:24:00,81.66956,1.0995369999999998,1.3045382672649144,9.114584,9.548607,47.4537,3435.506388891639
2024-06-26 09:27:00,78.587965,1.1284720000000004,1.3206789108602928,9.143519,9.548607,45.717600000000004,3435.556388891639
2024-06-26 09:30:00,78.83391499999999,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,46.2963,3435.606388891639
2024-06-26 09:36:00,79.600695,1.2152769999999995,1.327657862720536,9.259253999999999,9.490737000000001,44.56019999999998,3435.706388891639
2024-06-26 09:39:00,79.34028,1.2152769999999995,1.327657862720536,9.259253999999999,9.490737000000001,46.00699999999998,3435.7563888916393
2024-06-26 09:42:00,80.65683,1.2442130000000002,1.3152217208801404,9.259264000000002,9.403931,46.87500000000003,3435.8063888916395
2024-06-26 09:48:00,82.45080999999999,1.186343,1.312248657285654,9.172454,9.432870999999999,47.453700000000026,3435.9063888916394
2024-06-26 09:51:00,86.313655,1.186343,1.312243972252884,9.201394,9.461801000000001,48.0325,3435.9563888916396
2024-06-26 09:57:00,86.84896,1.1574080000000002,1.34983936824562,9.172454,9.577546,49.76859999999999,3436.0563888916395
2024-06-26 10:00:00,85.792825,1.070601,1.2882511849008935,8.998838000000001,9.461807,49.47910000000002,3436.1063888916397
2024-06-26 10:06:00,86.55960999999999,1.0995369999999998,1.2784091700956621,8.969903,9.346066,49.18979999999999,3436.2063888916396
2024-06-26 10:09:00,86.820025,1.0995369999999998,1.3045427559709992,9.027774,9.461807,49.76850000000002,3436.2563888916397
2024-06-26 10:12:00,86.29919000000001,1.1574080000000002,1.3101126450925018,8.998844,9.317126,48.611099999999965,3436.30638889164
2024-06-26 10:18:00,85.27199,1.070602,1.2623371788458908,8.969904,9.375001999999999,46.00699999999998,3436.40638889164
2024-06-26 10:21:00,85.80729,1.1284720000000004,1.2810335679054126,9.027778,9.346066,48.61109999999999,3436.45638889164
2024-06-26 10:24:00,86.820025,1.1284720000000004,1.2810335679054117,8.998838000000001,9.317126,48.032399999999996,3436.50638889164
2024-06-26 10:27:00,83.21759499999999,1.070602,1.275331457685725,8.969904,9.403932000000001,47.4537,3436.5563888916404
2024-06-26 10:33:00,82.94271,1.0416659999999993,1.2589939031789594,8.912033,9.374997,46.585699999999974,3436.6563888916403
2024-06-26 10:36:00,84.25926,1.070602,1.3138611058678014,8.912034,9.432872,47.74299999999997,3436.7063888916405
2024-06-26 10:39:00,80.381945,1.186343,1.312248657285654,9.172450000000001,9.432867,46.5856,3436.7563888916407
2024-06-26 10:42:00,78.06713,1.3020829999999997,1.3164994968637396,9.34606,9.374997,45.13880000000003,3436.806388891641
2024-06-26 10:48:00,81.66956,1.3310180000000003,1.3165020299303942,9.259253999999999,9.230325999999998,46.00689999999997,3436.9063888916407
2024-06-26 10:51:00,82.45080999999999,1.273148,1.3301808584416286,9.143514,9.259256,46.58570000000003,3436.956388891641
2024-06-26 10:54:00,80.39641499999999,1.1863419999999998,1.2986454890798966,9.114584,9.346062,44.84959999999998,3437.006388891641
2024-06-26 10:57:00,79.34028,1.157407,1.2967083386986455,9.056714,9.346067,45.717600000000004,3437.0563888916413
2024-06-26 11:03:00,79.600695,1.157407,1.3101167205518587,9.085644000000002,9.403937,46.296400000000006,3437.156388891641
2024-06-26 11:06:00,78.342015,1.157407,1.3101121020182989,9.201389,9.519672,46.0069,3437.2063888916414
2024-06-26 11:12:00,77.79224500000001,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,45.717599999999976,3437.3063888916413
2024-06-26 11:15:00,77.054395,1.157407,1.2832135419171298,9.230324,9.490737000000001,46.58560000000003,3437.3563888916415
2024-06-26 11:18:00,77.28587999999999,1.1284720000000004,1.3206789108602928,9.114584,9.519672,46.00690000000003,3437.4063888916417
2024-06-26 11:21:00,77.546295,1.2442130000000002,1.3429379735751235,9.288199,9.490736,45.428200000000004,3437.456388891642
2024-06-26 11:27:00,78.06713,1.1863419999999998,1.3257586349747723,9.259259,9.548607,43.402799999999985,3437.5563888916417
2024-06-26 11:30:00,77.83564999999999,1.0995369999999998,1.2784046264443225,9.172454,9.548607,44.56019999999998,3437.606388891642
2024-06-26 11:33:00,69.820605,1.0995369999999998,1.265218541871379,9.114579,9.461802,40.7987,3437.656388891642
2024-06-26 11:39:00,66.203705,1.1284719999999995,1.2406196292449745,9.085643999999998,9.317132,39.64119999999997,3437.756388891642
2024-06-26 11:42:00,60.836225,1.186343,1.2150527692050215,9.172450000000001,9.230326999999999,37.32650000000001,3437.806388891642
2024-06-26 11:48:00,62.61574,1.3020839999999998,1.2729287363186415,9.20139,9.143516,37.61579999999998,3437.906388891642
2024-06-26 11:51:00,64.930555,1.157407,1.2283248538808873,9.143519,9.288191999999999,38.77320000000003,3437.9563888916423
2024-06-26 11:57:00,66.99942,1.2152780000000005,1.215279999944427,9.172454000000002,9.172456,38.19440000000003,3438.056388891642
2024-06-26 12:00:00,67.78067,1.2442130000000002,1.2586270597893252,9.259259,9.288196,38.77320000000003,3438.1063888916424
2024-06-26 12:03:00,68.02662000000001,1.157407,1.214360331979795,9.201384000000001,9.317127000000001,39.0625,3438.1563888916426
2024-06-26 12:09:00,66.73900499999999,1.1863419999999998,1.243319157011474,9.259253999999999,9.375001999999999,39.0625,3438.2563888916425
2024-06-26 12:12:00,66.493055,1.1863419999999998,1.2711717639016717,9.288199,9.461807,38.483799999999974,3438.3063888916427
2024-06-26 12:18:00,67.27431,1.2152769999999995,1.2722673074776014,9.375004,9.490737000000001,37.905100000000004,3438.4063888916426
2024-06-26 12:21:00,66.99942,1.2442130000000002,1.2729282892775737,9.288199,9.346066,38.48380000000003,3438.4563888916427
2024-06-26 12:24:00,72.14988,1.273148,1.3018706252622663,9.403934,9.461806,39.351800000000026,3438.506388891643
2024-06-26 12:30:00,70.862265,1.1863419999999998,1.243319157011474,9.114579,9.230327,39.930499999999995,3438.606388891643
2024-06-26 12:33:00,71.90393499999999,1.2152780000000005,1.243990651610949,9.056714,9.114586,39.93059999999997,3438.656388891643
2024-06-26 12:39:00,70.876735,1.1284720000000004,1.2132122242849903,9.027774,9.201391999999998,39.93060000000003,3438.756388891643
2024-06-26 12:42:00,71.12268499999999,1.157407,1.2559634851189612,8.969904,9.172457,39.930499999999995,3438.806388891643
2024-06-26 12:48:00,71.383105,1.1863419999999998,1.2292361812558574,9.114579,9.201387,40.509199999999964,3438.906388891643
2024-06-26 12:51:00,70.34143499999999,1.1863419999999998,1.243319157011474,8.998839,9.114587,40.509299999999996,3438.956388891643
2024-06-26 12:54:00,67.7662,1.1284720000000004,1.1854053058417637,9.027774,9.143522,39.3519,3439.0063888916434
2024-06-26 13:00:00,66.99942,1.1863419999999998,1.243319157011474,9.056709,9.172457,38.77320000000003,3439.1063888916433
2024-06-26 13:03:00,70.095485,1.2731480000000008,1.2292341804245337,9.230324,9.143515999999998,38.7731,3439.1563888916435
2024-06-26 13:06:00,73.191555,1.273148,1.273149999988405,9.230319,9.230321,40.219899999999996,3439.2063888916437
2024-06-26 13:09:00,75.998265,1.3020829999999997,1.3450157646795173,9.432873999999998,9.519670999999999,41.95600000000002,3439.256388891644
2024-06-26 13:12:00,80.613425,1.157407,1.3498388142386293,9.403934,9.809027,44.56020000000001,3439.306388891644
2024-06-26 13:18:00,83.217595,1.1574080000000002,1.3234371548569073,9.288194,9.635416,45.428300000000036,3439.406388891644
2024-06-26 13:21:00,82.69676,1.0995369999999998,1.2915134463902065,9.259264,9.664357,46.29630000000003,3439.456388891644
2024-06-26 13:24:00,82.971645,1.0995369999999998,1.3303671707349056,9.172454,9.664357,46.00699999999998,3439.5063888916443
2024-06-26 13:45:00,81.66956,1.0995369999999998,1.2784046264443225,9.172454,9.548607,45.428200000000004,3439.856388891644
2024-06-26 13:48:00,81.66956,1.1574080000000002,1.3101126450925018,9.172454,9.490736,45.42829999999998,3439.9063888916444
2024-06-26 13:54:00,80.90278,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,45.717600000000004,3440.0063888916443
2024-06-26 13:57:00,80.65683,1.157407,1.323436608104076,9.172454000000002,9.519677,46.2963,3440.0563888916445
2024-06-26 14:00:00,82.971645,1.1574080000000002,1.2967088780601437,9.172454,9.461806,46.2963,3440.1063888916447
2024-06-26 14:03:00,82.190395,1.070602,1.2882517505896693,9.027774,9.490742000000001,45.13889999999998,3440.156388891645
2024-06-26 14:06:00,79.86111,1.0995370000000007,1.2915134463902072,9.056714,9.461807,44.27079999999998,3440.206388891645
2024-06-26 14:09:00,78.32755,1.070602,1.275331457685725,9.056714,9.490742000000001,45.13890000000001,3440.256388891645
2024-06-26 14:12:00,78.06713,1.070602,1.2492576367937465,9.056714,9.432872,44.849500000000006,3440.3063888916454
2024-06-26 14:15:00,79.079865,1.2152780000000005,1.3276583930916588,9.172454000000002,9.403936,45.13889999999998,3440.3563888916456
2024-06-26 14:18:00,77.806715,1.1284720000000004,1.3075465812747942,9.114584,9.490742000000001,45.428200000000004,3440.4063888916457
2024-06-26 14:21:00,79.87558,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,46.2963,3440.456388891646
2024-06-26 14:24:00,80.64236,1.2152780000000005,1.3276583930916588,9.172454000000002,9.403936,46.0069,3440.506388891646
2024-06-26 14:27:00,79.600695,1.070602,1.2623371788458908,9.027774,9.432872,45.13889999999998,3440.5563888916463
2024-06-26 14:30:00,79.09433,1.070601,1.2753308957907414,8.969908,9.403937,44.84959999999998,3440.6063888916465
2024-06-26 14:33:00,80.39641499999999,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,44.56019999999998,3440.6563888916467
2024-06-26 14:36:00,77.03993,1.070601,1.2882467336935566,9.027778,9.490737000000001,44.56020000000001,3440.706388891647
2024-06-26 14:39:00,78.32755,1.1574080000000002,1.2967088780601437,9.114584,9.403936,45.13890000000001,3440.756388891647
2024-06-26 14:42:00,80.88830999999999,1.070601,1.2753308957907414,9.027778,9.461807,44.56020000000001,3440.806388891647
2024-06-26 14:45:00,80.12153,1.1574080000000002,1.2967088780601437,9.172454,9.461806,43.981599999999986,3440.8563888916474
2024-06-26 14:48:00,79.86111,1.1574080000000002,1.2967088780601437,9.172454,9.461806,44.27080000000001,3440.9063888916476
2024-06-26 14:51:00,81.66956,1.186343,1.3257591734244556,9.172454,9.461801000000001,45.42829999999998,3440.9563888916477
2024-06-26 14:54:00,80.367475,1.157407,1.323436608104077,9.201384000000001,9.548607,44.27089999999998,3441.006388891648
2024-06-26 14:57:00,81.66956,1.1284720000000004,1.2541744597639897,9.230328,9.490736,45.13889999999998,3441.056388891648
2024-06-26 15:00:00,81.929975,1.1284720000000004,1.3075465812747942,9.114578,9.490736,45.717599999999976,3441.1063888916483
2024-06-26 15:03:00,80.88830999999999,1.1284720000000004,1.3206789108602925,9.172454000000002,9.577542000000001,44.560100000000034,3441.1563888916485
2024-06-26 15:06:00,78.84837999999999,1.1284720000000004,1.2810335679054117,9.230324,9.548611999999999,44.84959999999998,3441.2063888916487
2024-06-26 16:24:00,79.07986,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,44.27079999999998,3442.506388891649
2024-06-26 16:27:00,77.806715,1.1284720000000004,1.2943292076546862,9.201389,9.548607,44.27090000000001,3442.556388891649
2024-06-27 09:09:00,86.84896,0.78125,1.161721045092311,8.275465999999998,9.143515999999998,48.032399999999996,3459.256388891649
2024-06-27 09:12:00,84.50521,0.868055,1.2523396844033252,8.535878,9.403932999999999,48.900499999999994,3459.306388891649
2024-06-27 09:15:00,78.587965,1.0995370000000007,1.3045427559709997,8.969904,9.403936999999999,46.875,3459.356388891649
2024-06-27 09:18:00,80.65683,1.1284720000000004,1.2943292076546862,8.969908,9.317126,46.0069,3459.4063888916494
2024-06-27 09:21:00,79.61516499999999,1.0416660000000002,1.2589939031789597,8.940968,9.403932000000001,45.428199999999975,3459.4563888916496
