Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-27 09:24:00,79.09433,1.1574080000000002,1.3101172636273397,8.969904,9.288196,45.717599999999976,3459.5063888916497
2024-06-27 09:27:00,79.35474500000001,1.0995369999999998,1.265218541871379,8.998844,9.346067,45.42830000000001,3459.55638889165
2024-06-27 09:30:00,78.60243,1.157407,1.2967083386986455,9.085644000000002,9.374997,45.42830000000001,3459.60638889165
2024-06-27 09:33:00,76.76505,1.0995369999999998,1.265218541871379,9.027774,9.374997,44.84959999999998,3459.6563888916503
2024-06-27 09:36:00,77.08332999999999,1.157407,1.2967083386986462,9.114584,9.403937,45.13890000000001,3459.7063888916505
2024-06-27 09:39:00,79.600695,1.2152780000000005,1.3276583930916588,9.172454000000002,9.403936,45.428200000000004,3459.7563888916507
2024-06-27 09:42:00,81.177665,1.1284719999999995,1.2541791309458115,9.056713,9.317131,45.42830000000001,3459.806388891651
2024-06-27 09:45:00,81.66956,1.070602,1.2882472993810272,8.969908,9.432866,46.296299999999974,3459.856388891651
2024-06-27 09:48:00,83.217595,1.070602,1.3010913131341773,8.969908,9.461806,46.2963,3459.906388891651
2024-06-27 09:51:00,82.71123,1.070601,1.313860532694792,8.998838000000001,9.519677,47.7431,3459.9563888916514
2024-06-27 09:54:00,80.90278,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,45.428199999999975,3460.0063888916516
2024-06-27 09:57:00,81.163195,1.2152780000000005,1.3412790289861973,9.201384000000001,9.461806,46.875099999999975,3460.0563888916517
2024-06-27 10:00:00,81.163195,1.157407,1.3101167205518587,9.201384000000001,9.519677,48.032399999999996,3460.106388891652
2024-06-27 10:03:00,80.671295,1.1863419999999998,1.3257586349747723,9.288194,9.577542000000001,46.296299999999974,3460.156388891652
2024-06-27 10:06:00,81.68403,1.1574080000000002,1.3101126450925018,9.172454,9.490736,46.296299999999974,3460.2063888916523
2024-06-27 10:09:00,84.50521,1.0995369999999998,1.2784091700956621,9.085643,9.461806,46.5856,3460.2563888916525
2024-06-27 10:12:00,85.807295,1.0995369999999998,1.3045382672649144,9.056713,9.490736,47.7431,3460.3063888916527
2024-06-27 10:15:00,85.546875,1.0127309999999996,1.2803585610641577,8.998842999999999,9.577542000000001,48.032399999999996,3460.356388891653
2024-06-27 10:18:00,83.217595,1.0995370000000007,1.3045382672649148,9.172454000000002,9.606477,47.742999999999995,3460.406388891653
2024-06-27 10:21:00,82.69676,1.0995369999999998,1.3045382672649144,9.114584,9.548607,47.1644,3460.456388891653
2024-06-27 10:24:00,83.203125,1.1284720000000004,1.3206789108602925,9.085648,9.490736,46.875,3460.5063888916534
2024-06-27 10:27:00,83.70949,1.070601,1.3010907436872607,8.998838000000001,9.490737000000001,46.875,3460.5563888916536
2024-06-27 10:30:00,83.99884499999999,1.0995369999999998,1.3174903093930423,8.998842999999999,9.461806,47.4537,3460.6063888916538
2024-06-27 10:33:00,86.038775,1.070602,1.275331457685725,9.056708,9.490736,46.0069,3460.656388891654
2024-06-27 10:36:00,87.08044000000001,1.0127309999999996,1.2803585610641577,8.969908,9.548607,48.611200000000025,3460.706388891654
2024-06-27 10:39:00,85.011575,1.0127309999999996,1.3052472594802695,8.998842999999999,9.635411999999999,48.32170000000002,3460.7563888916543
2024-06-27 10:42:00,84.50521,1.0127309999999996,1.280358561064157,9.027778000000001,9.606477,48.321799999999996,3460.8063888916545
2024-06-27 10:45:00,87.84722,0.9837959999999999,1.2880209055465774,8.854167,9.519670999999999,49.18979999999999,3460.8563888916547
2024-06-27 10:48:00,86.820025,0.9837959999999999,1.300257446168176,8.940968000000002,9.635411999999999,49.18979999999999,3460.906388891655
2024-06-27 10:51:00,84.25926,1.0127309999999996,1.2928392926420114,8.969903,9.577542000000001,49.18990000000002,3460.956388891655
2024-06-27 10:54:00,83.73843,1.0416659999999993,1.2971905278368943,8.998842999999999,9.548607,47.74300000000002,3461.006388891655
2024-06-27 10:57:00,81.163195,1.0995369999999998,1.3174903093930423,9.143514,9.606477,46.296400000000006,3461.0563888916554
2024-06-27 11:00:00,83.46354500000001,1.1574080000000002,1.3101126450925018,9.172454,9.490736,46.29630000000003,3461.1063888916556
2024-06-27 11:03:00,83.217595,1.157407,1.323436608104076,9.172454000000002,9.519677,47.164300000000026,3461.1563888916558
2024-06-27 11:06:00,83.46354,1.070602,1.3010913131341773,9.056714,9.548611999999999,46.874900000000025,3461.206388891656
2024-06-27 11:09:00,78.57349500000001,1.0995369999999998,1.2915134463902056,9.259260000000001,9.664352999999998,47.45379999999997,3461.256388891656
2024-06-27 11:12:00,80.64236,1.3310189999999995,1.3310154999904114,9.46181,9.461801000000001,44.84949999999998,3461.3063888916563
2024-06-27 11:15:00,83.46354500000001,1.1284720000000004,1.2810289575083191,9.172458,9.490736,46.007000000000005,3461.3563888916565
2024-06-27 11:18:00,83.99884499999999,1.0416659999999993,1.2717992267119524,9.056713,9.548607,46.29639999999998,3461.4063888916567
2024-06-27 11:21:00,84.25926,1.0416659999999993,1.2971905278368938,9.056713,9.606477,46.0069,3461.456388891657
2024-06-27 11:24:00,84.50521,1.0416659999999993,1.2971905278368938,9.056713,9.606477,46.875,3461.506388891657
2024-06-27 11:27:00,84.75116,1.0416659999999993,1.2717992267119524,9.056713,9.548607,46.2963,3461.556388891657
2024-06-27 11:30:00,85.76389,1.0127309999999996,1.2803585610641577,8.969908,9.548607,47.1644,3461.6063888916574
2024-06-27 11:33:00,83.72396,0.8969909999999999,1.2470960449993291,8.825228,9.606477,46.2963,3461.6563888916576
2024-06-27 11:36:00,77.271415,0.78125,1.207059716963373,8.593748,9.577548,45.1388,3461.7063888916578
2024-06-27 11:39:00,72.91667000000001,0.9259259999999996,1.2165826868348617,8.680558000000001,9.317132,42.82409999999999,3461.756388891658
2024-06-27 11:42:00,69.314235,0.8969909999999999,1.162436314961418,8.593748,9.172457,42.534700000000015,3461.806388891658
2024-06-27 11:45:00,69.29977,0.9259259999999996,1.1544654184957712,8.564813000000001,9.056717,39.641200000000026,3461.8563888916583
2024-06-27 11:48:00,68.27257,1.0127319999999997,1.203940092146049,8.738427999999999,9.143516,40.50920000000002,3461.9063888916585
2024-06-27 11:51:00,67.50578999999999,0.9837959999999999,1.2004367480229732,8.912033,9.374997,40.21980000000002,3461.9563888916587
2024-06-27 11:54:00,66.99942,1.0416659999999993,1.2069662481315495,8.969903,9.317127000000001,39.0625,3462.006388891659
2024-06-27 11:57:00,68.02662000000001,1.1284720000000004,1.2541791309458115,9.027778,9.288196,39.3519,3462.056388891659
2024-06-27 12:00:00,67.7662,1.0995369999999998,1.2385865052118692,9.114584,9.403937,39.641200000000026,3462.106388891659
2024-06-27 12:03:00,66.449655,1.070602,1.2095141822528377,9.114584,9.403932000000001,39.64110000000005,3462.1563888916594
2024-06-27 12:06:00,67.751735,1.186343,1.2433148245028574,9.201394,9.317131,39.0625,3462.2063888916596
2024-06-27 12:09:00,69.58912000000001,1.157407,1.2696343991370598,9.143518,9.375001000000001,38.7731,3462.2563888916598
2024-06-27 12:12:00,71.629055,1.070601,1.2095136398782882,9.085648,9.374997,40.509299999999996,3462.30638889166
2024-06-27 12:15:00,69.05382,1.0995369999999998,1.211596217881117,9.114584,9.346067,39.641200000000026,3462.35638889166
2024-06-27 12:18:00,69.574655,1.0995369999999998,1.2251352183410722,9.114584,9.374997,40.509299999999996,3462.4063888916603
2024-06-27 12:21:00,69.039355,1.070601,1.2228504755322958,9.085648,9.403937,39.93059999999997,3462.4563888916605
2024-06-27 12:24:00,68.77893499999999,1.1574080000000002,1.2696349309612196,9.172454,9.403936,39.93050000000005,3462.5063888916607
2024-06-27 12:27:00,67.24537000000001,1.0416670000000003,1.2200958423052526,9.056714,9.432867,40.219899999999996,3462.556388891661
2024-06-27 12:30:00,66.73900499999999,1.1284720000000004,1.2406196292449747,9.201384000000001,9.432872,39.3519,3462.606388891661
2024-06-27 12:33:00,65.19097500000001,1.1284720000000004,1.2406196292449747,9.201384000000001,9.432872,39.64119999999997,3462.656388891661
2024-06-27 12:36:00,66.72453999999999,1.2152780000000005,1.2581809998842952,9.317134,9.403936,38.48380000000003,3462.7063888916614
2024-06-27 12:39:00,69.29977,1.157407,1.242188322610998,9.317134,9.490737000000001,39.0625,3462.7563888916616
2024-06-27 12:42:00,70.34143499999999,1.157407,1.255958743404927,9.172458,9.375001000000001,38.194500000000005,3462.8063888916618
2024-06-27 12:45:00,69.05382,1.070601,1.2095136398782882,9.172458,9.461807,38.7731,3462.856388891662
2024-06-27 12:48:00,68.77893499999999,1.070601,1.2095136398782882,9.172458,9.461807,39.0625,3462.906388891662
2024-06-27 12:51:00,71.368635,1.070601,1.2095182639090685,9.114578,9.403937,40.21980000000002,3462.9563888916623
2024-06-27 12:54:00,69.314235,1.070601,1.2095182639090685,9.114578,9.403937,40.21980000000002,3463.0063888916625
2024-06-27 12:57:00,70.32697,1.070601,1.1960902470786887,9.143518,9.403937,40.50920000000002,3463.0563888916627
2024-06-27 13:00:00,70.34143499999999,1.070601,1.2095182639090685,9.114578,9.403937,39.3519,3463.106388891663
2024-06-27 13:03:00,72.931135,1.1284719999999995,1.2541791309458115,9.056713,9.317131,39.93050000000005,3463.156388891663
2024-06-27 13:06:00,76.533565,1.157407,1.2696296896419879,9.230328,9.461801000000001,40.7987,3463.206388891663
2024-06-27 13:09:00,80.65683,1.186343,1.3391894511996758,9.432874,9.751161,43.40280000000001,3463.2563888916634
2024-06-27 13:12:00,83.984375,1.1863420000000007,1.3525366803311478,9.432868000000001,9.780096,45.428200000000004,3463.3063888916636
2024-06-27 13:15:00,85.02604500000001,1.1574080000000002,1.3888720313088645,9.403934,9.895836,47.16429999999997,3463.3563888916638
2024-06-27 13:18:00,84.49074,1.157407,1.3498388142386293,9.403934,9.809027,47.74299999999997,3463.406388891664
2024-06-27 13:21:00,85.546875,1.070602,1.326554292245625,9.259264,9.809031999999998,47.453700000000026,3463.456388891664
2024-06-27 13:24:00,85.778355,1.0995369999999998,1.3303627339816957,9.259264,9.751157000000001,49.18979999999999,3463.5063888916643
2024-06-27 13:27:00,86.29919000000001,1.157407,1.3366750362608166,9.230324,9.606477,47.7431,3463.5563888916645
2024-06-27 13:30:00,86.54514,1.2152780000000005,1.3412790289861973,9.201384000000001,9.461806,46.87499999999997,3463.6063888916647
2024-06-27 13:33:00,85.51794000000001,1.0995369999999998,1.2915134463902056,9.114584,9.519677,47.742999999999995,3463.656388891665
2024-06-27 13:36:00,85.51794000000001,1.0995369999999998,1.3174903093930423,9.027774,9.490737000000001,48.321799999999996,3463.706388891665
2024-06-27 13:39:00,85.51794000000001,1.070602,1.2882517505896693,9.027774,9.490742000000001,48.032400000000024,3463.756388891665
2024-06-27 13:42:00,86.05323999999999,1.1284720000000004,1.2943292076546862,9.085648,9.432866,47.16439999999997,3463.8063888916654
2024-06-27 13:45:00,86.54514,1.070601,1.2882467336935566,9.027778,9.490737000000001,46.296299999999974,3463.8563888916656
2024-06-27 13:48:00,84.75116,1.070602,1.3010913131341773,8.998844,9.490742000000001,48.321799999999996,3463.9063888916658
2024-06-27 13:51:00,85.792825,1.070602,1.275331457685725,8.998844,9.432872,47.74300000000002,3463.956388891666
2024-06-27 13:54:00,82.971645,1.157407,1.323436608104077,9.085649,9.432872,47.453599999999994,3464.006388891666
2024-06-27 13:57:00,84.27373,1.0995369999999998,1.2784091700956621,9.027774,9.403937,46.875,3464.0563888916663
2024-06-27 14:00:00,86.05323999999999,1.1574080000000002,1.3101172636273397,9.027774,9.346066,48.900499999999994,3464.1063888916665
2024-06-27 14:03:00,84.50521,1.070601,1.2623366207787812,8.998838000000001,9.403937,48.61110000000002,3464.1563888916667
2024-06-27 14:06:00,83.984375,1.0416660000000002,1.2718036398931356,8.940968,9.432872,48.032399999999996,3464.206388891667
2024-06-27 14:09:00,83.449075,1.070602,1.2882517505896693,9.027774,9.490742000000001,48.321799999999996,3464.256388891667
2024-06-27 14:12:00,82.421875,1.157407,1.323436608104077,9.114584,9.461807,48.0325,3464.306388891667
2024-06-27 14:15:00,83.984375,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,46.58570000000003,3464.3563888916674
2024-06-27 14:18:00,82.957175,1.1284720000000004,1.2810335679054117,9.085644000000002,9.403932000000001,46.585699999999974,3464.4063888916676
2024-06-27 14:21:00,82.71123,1.0995369999999998,1.265218541871379,9.027774,9.374997,45.428199999999975,3464.4563888916678
2024-06-27 14:24:00,81.163195,1.157407,1.2967083386986455,9.114579,9.403932000000001,49.18979999999999,3464.506388891668
2024-06-27 14:27:00,79.86111,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,47.453599999999994,3464.556388891668
2024-06-27 14:30:00,80.64236,1.1574080000000002,1.3101126450925018,9.114584,9.432866,46.2963,3464.6063888916683
2024-06-27 14:33:00,78.819445,1.0416660000000002,1.2717992267119538,9.027778,9.519672,45.138799999999975,3464.6563888916685
2024-06-27 14:36:00,79.35474500000001,1.070602,1.2882472993810272,9.056714,9.519672,46.2963,3464.7063888916687
2024-06-27 14:39:00,77.80671000000001,1.070601,1.2623321153303821,9.085648,9.490737000000001,44.849500000000006,3464.756388891669
2024-06-27 14:42:00,81.65509,1.1284719999999995,1.3075465812747942,8.998842999999999,9.375001000000001,46.58570000000003,3464.806388891669
2024-06-27 14:45:00,80.381945,1.070602,1.2623326733961624,9.114584,9.519672,46.2963,3464.856388891669
2024-06-27 14:48:00,78.833915,1.070601,1.3010907436872607,9.027778,9.519677,44.849500000000035,3464.9063888916694
2024-06-27 14:51:00,76.51910000000001,1.1284720000000004,1.3075465812747942,9.114584,9.490742000000001,44.84960000000001,3464.9563888916696
2024-06-27 14:54:00,75.491895,1.1863419999999998,1.2986502047781983,9.259253999999999,9.490742000000001,43.40280000000001,3465.0063888916698
2024-06-27 14:57:00,73.943865,1.1863419999999998,1.2986454890798966,9.259259,9.490737000000001,42.53469999999999,3465.05638889167
2024-06-27 15:00:00,78.09606500000001,1.2442130000000002,1.3152217208801404,9.259264000000002,9.403931,43.98149999999998,3465.10638889167
2024-06-27 15:03:00,80.13599500000001,1.2152780000000005,1.313949251105665,9.259264000000002,9.461806,44.84960000000001,3465.1563888916703
2024-06-27 15:06:00,79.09433,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,45.1388,3465.2063888916705
2024-06-27 15:09:00,79.07986,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,44.84960000000001,3465.2563888916707
2024-06-27 15:12:00,80.367475,1.2152780000000005,1.3412790289861973,9.201384000000001,9.461806,44.27089999999998,3465.306388891671
2024-06-27 15:15:00,79.600695,1.2152780000000005,1.327653671438523,9.259264000000002,9.490736,44.56019999999995,3465.356388891671
2024-06-27 15:18:00,80.10706,1.157407,1.3101121020182989,9.230324,9.548607,44.84960000000001,3465.406388891671
2024-06-27 15:21:00,81.66956,1.2152780000000005,1.3412743374634446,9.230324,9.490736,44.56019999999998,3465.4563888916714
2024-06-27 15:24:00,81.394675,1.1574080000000002,1.33667558665673,9.201394,9.577546,44.84959999999998,3465.5063888916716
2024-06-27 15:27:00,81.42361,1.0416660000000002,1.2717992267119527,9.085648,9.577542000000001,45.428300000000036,3465.5563888916718
2024-06-27 15:30:00,81.929975,1.070601,1.2882467336935552,9.085648,9.548607,46.00689999999997,3465.606388891672
2024-06-27 15:33:00,82.175925,1.070601,1.275330895790741,9.085648,9.519677,45.717600000000004,3465.656388891672
2024-06-27 15:36:00,80.64236,1.1284720000000004,1.3206789108602928,9.027778,9.432866,43.98149999999998,3465.7063888916723
2024-06-27 15:39:00,80.64236,1.070602,1.3010913131341773,9.056714,9.548611999999999,46.5857,3465.7563888916725
2024-06-27 15:42:00,82.711225,1.1284720000000004,1.3467200011605098,9.114578,9.577546,45.717600000000004,3465.8063888916727
2024-06-27 15:45:00,83.203125,1.1284720000000004,1.3337375210839846,9.143518,9.577546,45.428200000000004,3465.856388891673
2024-06-27 15:48:00,84.24479,1.1284720000000004,1.3467200011605098,9.143518,9.606486,46.875,3465.906388891673
2024-06-27 15:51:00,84.230325,1.1574080000000002,1.34983936824562,9.172454,9.577546,47.1643,3465.956388891673
2024-06-27 15:54:00,82.69676,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,46.29620000000003,3466.0063888916734
2024-06-27 15:57:00,83.217595,1.2152780000000005,1.3412790289861973,9.201384000000001,9.461806,45.428200000000004,3466.0563888916736
2024-06-27 16:00:00,83.203125,1.2152780000000005,1.3412743374634446,9.172454000000002,9.432866,46.2963,3466.1063888916738
2024-06-27 16:03:00,82.94271,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,45.717599999999976,3466.156388891674
2024-06-27 16:06:00,82.957175,1.157407,1.323436608104077,9.056714,9.403937,46.29630000000003,3466.206388891674
2024-06-27 16:09:00,83.984375,1.1284720000000004,1.3206834365573994,8.998838000000001,9.403936,46.296299999999974,3466.2563888916743
2024-06-27 16:12:00,83.70949,1.070601,1.2882511849008935,8.998838000000001,9.461807,47.1644,3466.3063888916745
2024-06-27 16:15:00,82.175925,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,45.42830000000001,3466.3563888916747
2024-06-27 16:18:00,80.88830999999999,1.157407,1.2967083386986462,9.114584,9.403937,46.00699999999995,3466.406388891675
2024-06-27 16:21:00,79.35474500000001,1.157407,1.2967083386986462,9.114584,9.403937,45.428200000000004,3466.456388891675
2024-06-27 16:24:00,79.07986,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,46.296299999999974,3466.506388891675
2024-06-27 16:27:00,78.55902499999999,1.157407,1.323436608104077,9.114584,9.461807,44.84960000000001,3466.5563888916754
2024-06-27 16:30:00,79.34028,1.157407,1.323436608104077,9.114584,9.461807,43.69219999999996,3466.6063888916756
2024-06-27 16:33:00,77.79224500000001,1.1863419999999998,1.3122481225021212,9.259259,9.519677,45.428200000000004,3466.6563888916758
2024-06-27 16:36:00,77.79224500000001,1.1284720000000004,1.2810335679054126,9.201384000000001,9.519672,45.1388,3466.706388891676
2024-06-27 16:39:00,79.35474500000001,1.1574080000000002,1.3366755866567315,9.056714,9.432866,45.428200000000004,3466.756388891676
2024-06-27 16:42:00,76.76505,1.070602,1.2623371788458908,9.027774,9.432872,45.717600000000004,3466.8063888916763
2024-06-27 16:45:00,79.600695,1.2152780000000005,1.3139492511056652,9.172454,9.374996,45.138900000000035,3466.8563888916765
2024-06-27 16:48:00,80.88831,1.1284720000000004,1.2943292076546862,9.085648,9.432866,45.13890000000001,3466.9063888916767
2024-06-27 16:51:00,80.65683,1.070602,1.3010913131341773,9.056714,9.548611999999999,46.2963,3466.956388891677
2024-06-27 16:54:00,79.87558,1.2152780000000005,1.327658393091659,9.201384000000001,9.432866,46.007000000000005,3467.006388891677
2024-06-27 16:57:00,80.64236,1.2152780000000005,1.3276583930916588,9.230324,9.461806,45.13889999999998,3467.056388891677
2024-06-27 17:00:00,80.10706,1.1574080000000002,1.3101126450925018,9.114584,9.432866,44.56019999999995,3467.1063888916774
2024-06-27 17:03:00,79.600695,1.0416670000000003,1.284534258770783,9.027774,9.548607,45.13890000000001,3467.1563888916776
2024-06-27 17:06:00,73.943865,0.9548610000000002,1.2461700768001471,8.912034,9.548613,42.24539999999999,3467.2063888916778
2024-06-27 17:09:00,71.10822,1.070602,1.2753314576857246,8.912034000000002,9.346062,41.66670000000002,3467.256388891678
2024-06-27 17:12:00,67.73727,1.157407,1.2421930975947741,8.969904,9.143517,40.7987,3467.306388891678
2024-06-27 17:15:00,63.38252,1.2152779999999996,1.2581858868507803,9.05671,9.143522,38.483799999999974,3467.3563888916783
2024-06-27 17:18:00,67.25984,1.2442130000000002,1.2002894244842515,8.969904,8.883101,38.77320000000003,3467.4063888916785
2024-06-27 17:21:00,67.505785,1.1284720000000004,1.1713409378030815,8.912034000000002,8.998842,40.219899999999996,3467.4563888916787
2024-06-27 17:24:00,67.751735,1.157407,1.2143603319797944,8.912034000000002,9.027777,39.0625,3467.506388891679
2024-06-27 17:27:00,67.52025499999999,1.157407,1.214360331979795,8.969909,9.085652,38.77320000000003,3467.556388891679
2024-06-27 17:30:00,66.76794,1.157407,1.2143603319797944,8.940969,9.056712000000001,38.1944,3467.606388891679
2024-06-27 17:33:00,63.136575,1.1284720000000004,1.2132122242849903,8.940969,9.114587,38.483799999999974,3467.6563888916794
2024-06-27 17:36:00,65.97222500000001,1.2442130000000002,1.2150478000177418,9.056714,8.998840999999999,37.905099999999976,3467.7063888916796
2024-06-27 17:39:00,68.27257,1.186343,1.215052769205021,8.912034,8.969911,38.194500000000005,3467.7563888916798
2024-06-27 17:48:00,66.47859,1.070602,1.196090785430545,8.969904,9.230322000000001,38.19439999999997,3467.90638889168
2024-06-27 17:51:00,64.68460999999999,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,38.19449999999995,3467.95638889168
2024-06-27 17:54:00,62.61574,1.0995369999999998,1.1979618645058574,8.969904,9.172457,37.326400000000035,3468.00638889168
2024-06-27 17:57:00,61.574075,1.0995369999999998,1.1979571347820661,8.998844,9.201387,37.90510000000003,3468.0563888916804
2024-06-27 18:00:00,60.80729,1.0995370000000007,1.1979618645058574,9.027774,9.230326999999999,37.03710000000001,3468.1063888916806
2024-06-27 18:03:00,32.75463,1.3888889999999998,0.9254355899891807,9.230319,8.42014,27.488400000000013,3468.1563888916808
2024-06-28 07:12:00,30.7147,0.5208329999999997,0.7397230485845031,6.307872999999999,6.7997700000000005,25.17360000000002,3468.1563888916808
2024-06-28 07:15:00,31.97338,0.9837959999999999,0.8469266888023911,6.799768,6.539352000000001,25.463000000000022,3468.1563888916808
2024-06-28 07:21:00,32.75463,1.157407,0.9063074950310968,7.262728000000001,6.799771000000001,26.620299999999986,3468.1563888916808
2024-06-28 07:24:00,32.74016,1.0127309999999996,0.9076984242811564,7.407403,7.204861999999999,26.909700000000015,3468.206388891681
2024-06-28 07:27:00,36.617475,1.0995369999999998,0.9475070818609524,7.696762999999999,7.407406,26.33099999999996,3468.256388891681
2024-06-28 07:30:00,36.89236,1.2442129999999993,0.8882310210024291,7.609952999999999,6.97338,27.199099999999987,3468.3063888916813
2024-06-28 07:33:00,39.482060000000004,1.2442130000000002,0.9427609365433466,7.349538,6.799765,28.067200000000014,3468.3563888916815
2024-06-28 07:36:00,42.028355000000005,1.2152770000000004,0.9823356813703971,7.494208,7.060181,27.199000000000012,3468.4063888916817
2024-06-28 07:39:00,41.261575,1.0995370000000007,0.9149755389623627,7.638884,7.291667,28.93520000000001,3468.456388891682
2024-06-28 07:42:00,47.714115,1.359954,0.990201327694854,7.667824,7.0023100000000005,30.671300000000002,3468.506388891682
2024-06-28 07:45:00,50.5353,1.0995369999999998,0.9313475764457616,7.407408,7.0891210000000004,30.960700000000003,3468.556388891682
2024-06-28 07:48:00,69.3287,0.7523150000000003,0.9149740172652708,7.060185,7.4074100000000005,39.0625,3468.6063888916824
2024-06-28 07:51:00,71.657985,1.2152779999999996,1.1861097370166183,8.651618,8.59375,39.0625,3468.6563888916826
2024-06-28 07:54:00,76.808445,1.157407,1.214360331979795,8.564813,8.680556,40.79860000000002,3468.7063888916828
2024-06-28 07:57:00,79.39814999999999,1.0995369999999998,1.1703846088042151,8.391207999999999,8.535881,43.40280000000001,3468.756388891683
2024-06-28 08:00:00,82.45080999999999,1.0995369999999998,1.1703846088042151,8.304397999999999,8.449071,42.53469999999999,3468.806388891683
2024-06-28 08:03:00,97.931135,1.3310189999999995,1.242194192489069,8.680558,8.506949,47.1644,3468.8563888916833
2024-06-28 08:06:00,100.0,1.4178239999999995,1.359131700235479,9.317128,9.201384000000001,49.18979999999999,3468.9063888916835
2024-06-28 08:09:00,100.0,1.1574079999999993,1.3234325648854461,8.854172,9.201384000000001,51.79399999999998,3468.9563888916837
2024-06-28 08:12:00,96.35417,1.157407,1.4017346215135846,9.259259,9.780092,52.08329999999998,3469.006388891684
2024-06-28 08:15:00,89.887155,1.1863419999999998,1.392102987012006,9.259253999999999,9.693292,52.372600000000006,3469.056388891684
2024-06-28 08:18:00,100.0,0.6365740000000004,1.1897424015590288,7.986114,9.34606,57.58100000000002,3469.106388891684
2024-06-28 08:21:00,93.51851500000001,0.7233790000000004,1.2540495904710465,8.391202,9.664352999999998,57.00230000000002,3469.1563888916844
2024-06-28 08:24:00,86.313655,0.9259260000000005,1.3124551960662059,8.998844,9.866897999999999,52.662000000000035,3469.2063888916846
2024-06-28 08:27:00,88.10764,1.1284720000000004,1.385221857297882,9.172458,9.722226,51.79399999999998,3469.2563888916848
2024-06-28 08:30:00,88.614005,1.0995369999999998,1.343170868765599,9.143514,9.664357,53.53,3469.306388891685
2024-06-28 08:33:00,84.75116,1.1284720000000004,1.3467155280723306,9.143519,9.606477,51.79389999999998,3469.356388891685
2024-06-28 08:36:00,85.27199,1.070602,1.3391771965274462,9.056714,9.635411999999999,51.215299999999985,3469.4063888916853
2024-06-28 08:39:00,83.47801000000001,1.0995369999999998,1.3303627339816957,8.998844,9.490737000000001,48.90039999999999,3469.4563888916855
2024-06-28 08:42:00,82.711225,1.0416659999999993,1.2461111722646045,8.912033,9.346067,48.61110000000002,3469.5063888916857
2024-06-28 08:45:00,93.2581,0.8969909999999999,1.223239235315368,8.535875999999998,9.259255,50.057800000000015,3469.556388891686
2024-06-28 08:48:00,96.60011499999999,0.5787040000000001,1.1647656052386999,7.957175,9.432870999999999,55.5556,3469.606388891686
2024-06-28 08:51:00,84.230325,0.9259260000000005,1.3241677148977438,8.825234000000002,9.722218000000002,51.215299999999985,3469.656388891686
2024-06-28 08:54:00,81.66956,1.0416670000000003,1.2971911066380455,8.998844,9.548607,49.18980000000002,3469.7063888916864
2024-06-28 08:57:00,78.84837999999999,1.070601,1.2882467336935552,9.085648,9.548607,47.4537,3469.7563888916866
2024-06-28 09:00:00,78.587965,1.1284720000000004,1.3206834365573994,9.114579,9.519677,47.1643,3469.8063888916868
2024-06-28 09:03:00,76.51910000000001,1.3020830000000005,1.387077247272588,9.375,9.548607,46.5857,3469.856388891687
2024-06-28 09:06:00,79.61516499999999,1.4178240000000004,1.35913170023548,9.54861,9.432866,44.849500000000006,3469.906388891687
2024-06-28 09:09:00,79.62962999999999,1.3310179999999994,1.3739679404540182,9.374994999999998,9.461807,46.29620000000003,3469.9563888916873
2024-06-28 09:12:00,78.57349500000001,1.4178240000000004,1.3739660240461913,9.432870000000001,9.346066,44.560100000000006,3470.0063888916875
2024-06-28 09:15:00,81.409145,1.3310189999999995,1.3597453271254467,9.346070000000001,9.403931,48.032399999999996,3470.0563888916877
2024-06-28 09:18:00,80.381945,1.273148,1.3301808584416286,9.31713,9.432872,45.717600000000004,3470.106388891688
2024-06-28 09:21:00,78.06713,1.2152779999999996,1.313954003790757,9.172450000000001,9.375001999999999,45.13890000000001,3470.156388891688
2024-06-28 09:24:00,78.32755,1.273148,1.3160778387042196,9.259253999999999,9.346066,45.428200000000004,3470.206388891688
2024-06-28 09:27:00,79.34028,1.0995369999999998,1.2519436330720686,9.056714,9.374997,43.98150000000001,3470.2563888916884
2024-06-28 09:30:00,81.409145,1.2152780000000005,1.327658393091659,9.114584,9.346066,47.45369999999997,3470.3063888916886
2024-06-28 09:33:00,78.06712999999999,1.2442130000000002,1.3566675607007124,9.34606,9.577547,45.42820000000003,3470.3563888916888
2024-06-28 09:36:00,79.600695,1.359954,1.3454311115094542,9.46181,9.432866,46.00689999999997,3470.406388891689
2024-06-28 09:39:00,79.87558,1.3020839999999998,1.3450211697651844,9.317129999999999,9.403936,43.98149999999998,3470.456388891689
2024-06-28 09:42:00,82.711225,1.3020829999999997,1.3450157646795173,9.317134,9.403931,44.56019999999998,3470.5063888916893
2024-06-28 09:45:00,80.381945,1.070602,1.3010913131341773,9.085644000000002,9.577542000000001,46.00689999999997,3470.5563888916895
2024-06-28 09:48:00,89.65567,0.7523149999999994,1.1199661853314524,8.304399,9.143514,49.18979999999999,3470.6063888916897
2024-06-28 09:51:00,100.0,0.28935200000000005,0.8838525270309553,6.799766999999999,8.506944999999998,54.9768,3470.65638889169
2024-06-28 09:54:00,100.0,0.31828700000000065,0.9310000309737305,7.0601840000000005,8.796297,53.530100000000004,3470.70638889169
2024-06-28 09:57:00,100.0,0.7523150000000003,1.1084962150803024,8.015051,8.825236,45.717600000000004,3470.75638889169
2024-06-28 10:00:00,100.0,0.78125,1.1958115417515485,8.188652999999999,9.143522999999998,47.74310000000003,3470.8063888916904
2024-06-28 10:03:00,91.449655,0.5787040000000001,1.1548551022627047,8.072918999999999,9.519675,51.215299999999985,3470.8563888916906
2024-06-28 10:06:00,100.0,0.5208330000000005,1.1175091495309386,7.320605,8.854172,52.66209999999998,3470.9063888916908
2024-06-28 10:09:00,94.010415,0.6076389999999998,1.1675435888045491,8.015048,9.403939,52.95140000000001,3470.956388891691
2024-06-28 10:12:00,84.98264,0.78125,1.240492266725108,8.47801,9.54861,49.47910000000002,3471.006388891691
2024-06-28 10:15:00,78.052665,1.157407,1.3366795984633093,9.172452,9.548615,45.717600000000004,3471.0563888916913
2024-06-28 10:18:00,73.683445,1.5335650000000003,1.3682590915767174,9.693284,9.374998999999999,43.402799999999985,3471.1063888916915
2024-06-28 10:21:00,76.51910000000001,1.6782409999999999,1.3347524025034299,9.693284,9.056713,41.95600000000002,3471.1563888916917
2024-06-28 10:24:00,78.587965,1.6203690000000002,1.3265584696313333,9.664348,9.114589,41.66669999999999,3471.206388891692
2024-06-28 10:27:00,83.23205999999999,1.5046299999999997,1.3234382483620761,9.432873,9.085653,43.692200000000014,3471.256388891692
2024-06-28 10:30:00,80.35301000000001,1.359953,1.3012246750537513,9.259262,9.143519,44.849500000000006,3471.306388891692
2024-06-28 10:33:00,81.13426,1.3020829999999997,1.3020825000220655,9.201392,9.201389,45.42830000000001,3471.3563888916924
2024-06-28 10:36:00,83.46354500000001,1.2442130000000002,1.3152265424827425,9.114586,9.259262999999999,44.56020000000001,3471.4063888916926
2024-06-28 10:39:00,93.51851500000001,0.8969909999999999,1.0997691203499371,8.391206,8.825235,46.5856,3471.4563888916928
2024-06-28 10:42:00,98.42303,0.8101849999999997,1.203475175050727,8.333338000000001,9.230323,50.347200000000015,3471.506388891693
2024-06-28 10:45:00,82.957175,0.8391210000000004,1.2452332604189278,8.622686000000002,9.548614999999998,48.900499999999994,3471.556388891693
2024-06-28 10:48:00,91.47859,1.5335649999999994,1.3525387466465675,9.403932,9.056717,43.69210000000001,3471.6063888916933
2024-06-28 10:51:00,100.0,1.7939819999999997,1.348572831830048,9.780092,8.969909999999999,40.21990000000001,3471.6563888916935
2024-06-28 10:54:00,98.66898,1.967593,1.3241695865384933,9.664356000000002,8.535883,41.377300000000005,3471.7063888916937
2024-06-28 10:57:00,96.3397,1.7939810000000005,1.2754944670161468,9.317128,8.391207,41.377399999999994,3471.756388891694
2024-06-28 11:00:00,100.0,1.8229170000000003,1.268042925593376,9.259263,8.275465999999998,41.956100000000006,3471.806388891694
2024-06-28 11:03:00,100.0,1.8229160000000002,1.3241663286732555,9.346067999999999,8.449072000000001,40.509299999999996,3471.856388891694
2024-06-28 11:06:00,99.001735,1.8229170000000003,1.2869875568398637,9.577544,8.622686999999999,41.37729999999999,3471.9063888916944
2024-06-28 11:09:00,98.119215,1.938657,1.3515760462613413,9.664354,8.622687,40.21990000000001,3471.9563888916946
2024-06-28 11:12:00,96.3397,1.938657,1.3130425119690459,9.75116,8.651623,41.956,3472.0063888916948
2024-06-28 11:15:00,92.96875,2.0254630000000002,1.3660023496553186,9.924766000000002,8.767363,40.79860000000001,3472.056388891695
2024-06-28 11:18:00,84.230325,1.7361110000000002,1.3420860317323062,9.780096,9.056714999999999,43.4028,3472.106388891695
2024-06-28 11:21:00,76.258685,1.8807870000000007,1.365915117675404,9.751155,8.825228000000001,43.113500000000016,3472.1563888916953
2024-06-28 11:24:00,67.49132,1.851852,1.3723680664491906,9.722225000000002,8.854163000000002,42.82400000000001,3472.2063888916955
2024-06-28 11:27:00,70.58738500000001,2.0833330000000005,1.3682144708416262,9.837959999999999,8.593746999999999,40.509299999999996,3472.2563888916957
2024-06-28 11:30:00,80.88830999999999,1.5046299999999997,1.242494755486921,8.854164999999998,8.362264999999999,43.40280000000001,3472.306388891696
2024-06-28 11:33:00,70.32697,1.7939809999999996,1.3485662468351596,9.548614,8.738423,41.95600000000002,3472.356388891696
2024-06-28 11:36:00,67.751735,1.7071759999999996,1.2589313501640005,9.374998999999999,8.564813000000001,41.087999999999994,3472.406388891696
2024-06-28 11:39:00,64.163775,1.851852,1.2600668460456952,9.490739999999999,8.449078,39.0625,3472.4563888916964
2024-06-28 11:42:00,60.546875,2.083334,1.26421917213963,9.693291,8.304397000000002,36.74769999999998,3472.5063888916966
2024-06-28 11:45:00,56.438075,2.141203,1.3065235122121146,9.664356,8.246533,37.03709999999998,3472.5563888916968
2024-06-28 11:48:00,55.93171,2.1990749999999997,1.2830631135627644,9.751155999999998,8.217591,36.16890000000001,3472.606388891697
2024-06-28 11:51:00,55.656825,2.0833330000000005,1.2856565537226867,9.693290000000001,8.333337,35.59030000000001,3472.656388891697
2024-06-28 11:54:00,57.69676,2.054398,1.2321756387934983,9.664355,8.275467,36.16900000000001,3472.7063888916973
2024-06-28 11:57:00,61.067705000000004,2.0254629999999993,1.2646272268090661,9.63542,8.333337,35.879699999999985,3472.7563888916975
2024-06-28 12:00:00,63.88889,1.938657,1.2734784771647216,9.606483999999998,8.449076999999999,35.300899999999984,3472.8063888916977
2024-06-28 12:03:00,64.40972,1.9965289999999998,1.2540499467553563,9.693290000000001,8.420141,35.87959999999998,3472.856388891698
2024-06-28 12:06:00,63.917825,1.967593,1.2640540567923002,9.664354,8.449071,35.87960000000001,3472.906388891698
2024-06-28 12:09:00,59.259254999999996,1.9965280000000005,1.3153830934543451,9.866896,8.680558,36.16890000000001,3472.956388891698
2024-06-28 12:12:00,52.575230000000005,2.083334,1.306757754153152,10.127312,8.796298,35.59030000000001,3473.0063888916984
2024-06-28 12:15:00,51.27315,2.3726849999999997,1.3429392982292119,10.358798,8.651623,33.275499999999994,3473.0563888916986
2024-06-28 12:18:00,56.192130000000006,2.4594900000000006,1.324523489743935,10.358792000000001,8.506941999999999,34.14359999999999,3473.1063888916988
2024-06-28 12:21:00,58.246525000000005,2.430555,1.3149583372833717,10.358792000000001,8.535877,34.43289999999999,3473.156388891699
2024-06-28 12:24:00,58.75289,2.372686,1.3195555523010327,10.387733,8.651616999999998,35.590299999999985,3473.206388891699
2024-06-28 12:27:00,57.711225,2.372686,1.3195555523010327,10.387733,8.651616999999998,34.72219999999999,3473.2563888916993
2024-06-28 12:30:00,53.83391,2.3726849999999997,1.3195552149429701,10.474537999999999,8.738423,34.72219999999999,3473.3063888916995
2024-06-28 12:33:00,51.27315,2.4016200000000003,1.375887185959238,10.387728,8.680558,35.011499999999984,3473.3563888916997
2024-06-28 12:36:00,53.067130000000006,2.604166,1.3719151423017757,10.474537999999999,8.478012,33.27540000000002,3473.4063888917
2024-06-28 12:39:00,55.16493,2.5752309999999996,1.3624932325180166,10.503468000000002,8.535877,34.432799999999986,3473.4563888917
2024-06-28 12:42:00,57.190394999999995,2.546296,1.353043603115439,10.445598,8.506941999999999,33.85420000000002,3473.5063888917
2024-06-28 12:45:00,58.752894999999995,2.4884259999999996,1.3340593675154635,10.387733,8.506947,35.59020000000001,3473.5563888917004
2024-06-28 12:48:00,58.50694,2.34375,1.3559014805056413,10.300923000000001,8.651623,34.14350000000002,3473.6063888917006
2024-06-28 12:51:00,59.519675,2.4884269999999997,1.3583530623055913,10.358798,8.506941000000001,35.87960000000001,3473.6563888917008
2024-06-28 12:54:00,58.232060000000004,2.459491,1.3724317977467022,10.387728,8.593747,34.43290000000002,3473.706388891701
2024-06-28 12:57:00,55.902775,2.4016200000000003,1.3528017024816017,10.387728,8.651618000000001,34.43289999999999,3473.756388891701
2024-06-28 13:00:00,55.425345,2.5752319999999997,1.3871371796316672,10.445603,8.506941000000001,35.011499999999984,3473.8063888917013
2024-06-28 13:03:00,58.99884,2.5752319999999997,1.3624935586177223,10.416663,8.449071,34.14359999999999,3473.8563888917015
2024-06-28 13:06:00,64.945025,2.633101,1.3813097714330262,10.503473,8.478012,35.590299999999985,3473.9063888917017
2024-06-28 13:09:00,67.751735,2.5752319999999997,1.3871456160485738,10.648143,8.709491,36.74770000000001,3473.956388891702
2024-06-28 13:12:00,70.60185,2.5752319999999997,1.458427662091768,10.706023,8.854171000000001,39.6412,3474.006388891702
2024-06-28 13:15:00,70.34143499999999,2.633101,1.4545659117152443,10.706018,8.767357,39.3518,3474.056388891702
2024-06-28 13:18:00,69.58912000000001,2.6041670000000003,1.4209763460359723,10.619214,8.680556999999999,38.7732,3474.1063888917024
2024-06-28 13:21:00,70.34143499999999,2.6909730000000005,1.4497589174586638,10.561344000000002,8.535881,38.1944,3474.1563888917026
2024-06-28 13:24:00,70.60185,2.7777770000000004,1.453330296670129,10.590279,8.449072000000001,37.905,3474.2063888917028
2024-06-28 13:27:00,70.60185,2.633102,1.3813100956470123,10.532409,8.506947,38.4838,3474.256388891703
2024-06-28 13:30:00,71.88947,2.7777770000000004,1.4278885861136459,10.561339,8.391202,39.3519,3474.306388891703
2024-06-28 13:33:00,70.60185,2.6909730000000005,1.4000195295947258,10.474534000000002,8.391201,37.03710000000001,3474.3563888917033
2024-06-28 13:36:00,70.34143499999999,2.6909730000000005,1.4000195295947258,10.474534000000002,8.391201,37.90520000000001,3474.4063888917035
2024-06-28 13:39:00,70.616315,2.6909730000000005,1.4497589174586654,10.416664,8.391201,37.615700000000004,3474.4563888917037
2024-06-28 13:42:00,69.79167000000001,2.6620370000000007,1.4156752597960047,10.416664,8.391207,39.3518,3474.506388891704
2024-06-28 13:45:00,72.381365,2.6620369999999998,1.3906778703255198,10.416664,8.362267000000001,39.3519,3474.556388891704
2024-06-28 13:48:00,70.601855,2.6041670000000003,1.3719154674511391,10.300924,8.304397,38.1944,3474.6063888917042
2024-06-28 14:06:00,70.60185,2.633103,1.406193246976298,10.416664,8.420141,40.219899999999996,3474.9063888917044
2024-06-28 14:12:00,65.97222500000001,2.6041670000000003,1.3966831830158468,10.474534000000002,8.506947,39.9306,3475.0063888917043
2024-06-28 14:15:00,65.45139,2.6041670000000003,1.396674707157453,10.445604,8.478007,38.4838,3475.0563888917045
2024-06-28 14:18:00,67.766205,2.6620370000000007,1.39067787032552,10.532404,8.478007,39.0625,3475.1063888917047
2024-06-28 14:21:00,64.65567,2.6041670000000003,1.3966831830158468,10.474534000000002,8.506947,39.3518,3475.156388891705
2024-06-28 14:24:00,66.984955,2.6041670000000003,1.420976346035974,10.445598,8.506941000000001,38.7731,3475.206388891705
2024-06-28 14:27:00,68.28703999999999,2.6041670000000003,1.4209763460359723,10.503474,8.564817,38.7731,3475.2563888917052
2024-06-28 14:30:00,69.820605,2.6620369999999998,1.4401921424899717,10.503474,8.506947,38.4838,3475.3063888917054
2024-06-28 14:33:00,70.09549,2.6909730000000005,1.4251223640309674,10.561344000000002,8.506941000000001,39.3518,3475.3563888917056
2024-06-28 14:36:00,66.95602,2.6041670000000003,1.3966747071574517,10.619214,8.651616999999998,39.0625,3475.406388891706
2024-06-28 14:39:00,66.218175,2.6620370000000007,1.4642773046218547,10.532404,8.564817,40.50920000000002,3475.456388891706
2024-06-28 14:42:00,64.930555,2.6620370000000007,1.4401921424899735,10.532404,8.535877000000001,38.4838,3475.506388891706
2024-06-28 14:45:00,63.136575,2.7488420000000007,1.3927778772737878,10.648144000000002,8.478012,38.19449999999998,3475.5563888917063
2024-06-28 14:48:00,65.71181,2.748842,1.418624176012436,10.648149,8.506947,40.219900000000024,3475.6063888917065
2024-06-28 14:51:00,64.16377,2.719908,1.4592982924321944,10.590279,8.535881,38.4838,3475.6563888917067
2024-06-28 14:54:00,64.90162,2.6909720000000004,1.4497585873103842,10.590279,8.564817,38.7732,3475.706388891707
2024-06-28 14:57:00,64.90162,2.748842,1.4439534357215549,10.590279,8.478007000000002,38.1944,3475.756388891707
2024-06-28 15:00:00,67.49132,2.6909720000000004,1.425122037713861,10.590279,8.535877000000001,39.0625,3475.8063888917072
2024-06-28 15:03:00,61.574075,2.633102,1.4061844036819577,10.532409,8.535877,38.7732,3475.8563888917074
2024-06-28 15:06:00,62.586805,2.719908,1.4093348325372972,10.532409,8.420141,40.509299999999996,3475.9063888917076
2024-06-28 15:09:00,61.588539999999995,2.719907,1.4093345110436346,10.590274,8.478007,38.1944,3475.956388891708
2024-06-28 15:12:00,61.57407,2.6620370000000007,1.39067787032552,10.503474,8.449076999999999,39.3518,3476.006388891708
2024-06-28 15:30:00,66.23264,2.6041670000000003,1.3719154674511391,10.532404,8.535877,39.9306,3476.306388891708
2024-06-28 15:33:00,65.69734,2.6620370000000007,1.39067787032552,10.532404,8.478007,39.930499999999995,3476.3563888917083
2024-06-28 15:36:00,68.012155,2.633101,1.3813097714330262,10.445598,8.420137,39.3519,3476.4063888917085
2024-06-28 15:39:00,67.25984,2.6620370000000007,1.4156667056161507,10.561344000000002,8.535877000000001,41.087999999999994,3476.4563888917087
2024-06-28 15:42:00,70.3125,2.5752319999999997,1.3871371796316656,10.503473,8.564810999999999,40.219899999999996,3476.506388891709
2024-06-28 15:48:00,70.3125,2.5752319999999997,1.3871371796316656,10.503473,8.564810999999999,38.483799999999974,3476.606388891709
2024-06-28 15:51:00,71.614585,2.6041659999999993,1.4209760130146867,10.445603,8.506947,39.9306,3476.656388891709
2024-06-28 15:54:00,70.355905,2.6041670000000003,1.420976346035974,10.445598,8.506941000000001,39.641200000000026,3476.706388891709
2024-06-28 15:57:00,70.08102,2.5752310000000005,1.3871368495265355,10.416668,8.478007,39.9306,3476.7563888917093
2024-06-28 16:03:00,69.54572,2.5752319999999997,1.3871371796316672,10.387732999999999,8.449071,38.4838,3476.8563888917092
2024-06-28 16:06:00,70.09549,2.546296,1.4252930912073636,10.300923,8.449076999999999,39.6412,3476.9063888917094
2024-06-28 16:09:00,70.34143499999999,2.6041670000000003,1.3966831830158482,10.358794,8.391207,39.0625,3476.9563888917096
2024-06-28 16:12:00,70.052085,2.5752309999999996,1.362493232518018,10.243058000000001,8.275467,40.50919999999999,3477.00638889171
2024-06-28 16:18:00,70.06655,2.5752310000000005,1.3871452859420759,10.271988,8.333337,39.930499999999995,3477.1063888917097
2024-06-28 16:21:00,65.422455,2.6041670000000003,1.420976346035974,10.358794,8.420137,39.930499999999995,3477.15638889171
2024-06-28 16:30:00,63.107635,2.546297,1.3775797693628546,10.358794,8.449076999999999,38.7731,3477.30638889171
2024-06-28 16:33:00,64.39525499999999,2.5752310000000005,1.3871452859420759,10.329858,8.391207,38.1944,3477.35638889171
2024-06-28 16:36:00,62.60127,2.5752310000000005,1.411325781254558,10.300928,8.391207,38.7731,3477.4063888917103
2024-06-28 16:39:00,60.040504999999996,2.6041670000000003,1.3719154674511391,10.329864,8.333337,39.06250000000003,3477.4563888917105
2024-06-28 16:42:00,63.38252,2.748843,1.366364275847547,10.329864,8.130790999999999,37.03699999999998,3477.5063888917107
2024-06-28 16:45:00,66.449655,2.6909730000000005,1.4000195295947258,10.329864,8.246531,38.19449999999998,3477.556388891711
2024-06-28 16:48:00,64.930555,2.633102,1.3559224791018365,10.416669,8.362267,38.4838,3477.606388891711
2024-06-28 16:51:00,66.21817,2.719908,1.3835956309535233,10.416669,8.275461,37.905099999999976,3477.6563888917112
2024-06-28 16:54:00,65.17650499999999,2.6909720000000004,1.4000192072082271,10.416669,8.333337,37.32640000000001,3477.7063888917114
2024-06-28 16:57:00,61.83449,2.633102,1.3813100956470123,10.358799,8.333337,37.03699999999998,3477.7563888917116
2024-06-28 17:00:00,60.807289999999995,2.6909720000000004,1.4000192072082271,10.416669,8.333337,38.1944,3477.806388891712
2024-06-28 17:03:00,55.90278,2.604166,1.3466458178459464,10.416669,8.391203,36.16900000000001,3477.856388891712
2024-06-28 17:06:00,54.875575,2.6909720000000004,1.348231288296621,10.300929,8.159727,36.74770000000001,3477.906388891712
2024-06-28 17:09:00,53.067130000000006,2.6909720000000004,1.3482221433757833,10.243059,8.101847,35.300899999999956,3477.9563888917123
2024-06-28 17:12:00,52.82118,2.748842,1.3116738675711936,10.214119,7.957177,34.72219999999999,3478.0063888917125
2024-06-28 17:15:00,51.012730000000005,2.6909720000000004,1.3214584380217769,10.156249,7.9861070000000005,33.56479999999999,3478.0563888917127
2024-06-28 17:18:00,50.766785,2.835649,1.33794796704272,10.27199,7.928241,33.564700000000016,3478.106388891713
2024-06-28 17:21:00,48.697919999999996,2.951389,1.3726710999489915,10.416666,7.957177,32.40730000000002,3478.156388891713
2024-06-28 17:24:00,55.6713,2.951389,1.4012168316557871,10.41667,7.986111,33.275499999999965,3478.2063888917132
2024-06-28 17:27:00,55.410880000000006,2.6620370000000007,1.3391277132264385,10.271994,8.159727,34.43289999999996,3478.2563888917134
2024-06-28 17:30:00,54.12326,2.5752310000000005,1.3116630481912064,10.185188,8.159727,34.14350000000002,3478.3063888917136
2024-06-28 17:33:00,55.90278,2.6041670000000003,1.3208441545537197,10.214124,8.159727,34.14350000000002,3478.356388891714
2024-06-28 17:36:00,53.327545,2.546297,1.2763106659135943,10.271994,8.246527,32.117999999999995,3478.406388891714
2024-06-28 17:39:00,53.096064999999996,2.6620370000000007,1.3391277132264385,10.271994,8.159727,32.986099999999965,3478.456388891714
2024-06-28 17:42:00,54.1088,2.6909730000000005,1.3482316024848287,10.358794,8.217591,33.275499999999994,3478.5063888917143
2024-06-28 17:45:00,53.096064999999996,2.6041670000000003,1.29444604356419,10.271994,8.188657,33.56480000000002,3478.5563888917145
2024-06-28 17:48:00,49.999995,2.6909720000000004,1.348231288296621,10.300929,8.159727,32.98610000000002,3478.6063888917147
2024-06-28 17:51:00,48.451965,2.604166,1.3208438377177403,10.300929,8.246533,32.98610000000002,3478.656388891715
2024-06-28 17:54:00,46.39757,2.5752310000000005,1.3373427588278954,10.127318,8.130787,32.407399999999996,3478.706388891715
2024-06-28 17:57:00,51.54803,2.6620369999999998,1.2571967485149025,10.300924,8.101857,32.69670000000002,3478.7563888917152
2024-06-28 18:00:00,47.916665,2.3726850000000006,1.3195552149429717,10.271994,8.535879000000001,31.828700000000026,3478.8063888917154
2024-07-02 07:39:00,41.015625,0.5787040000000001,0.9143716372554612,7.378468000000001,8.159724,28.93520000000001,3478.8063888917154
2024-07-02 07:42:00,55.68576,1.3310180000000003,1.0142979666123693,7.957177000000001,7.378469,31.5394,3478.8563888917156
2024-07-02 07:45:00,61.617475,1.0416660000000002,1.0703383285746624,7.841437,7.8993009999999995,34.43290000000002,3478.906388891716
2024-07-02 07:48:00,83.00058,1.070602,1.275331457685725,8.998838,9.432866,46.007000000000005,3478.956388891716
2024-07-02 07:54:00,88.122105,1.1574079999999993,1.3234325648854461,9.056718,9.403929999999999,48.0325,3479.056388891716
2024-07-02 07:57:00,93.532985,0.9259260000000005,1.2409316753757211,8.420137,9.114581,51.215299999999985,3479.106388891716
2024-07-02 08:00:00,99.03067,1.3310190000000004,1.4160521878195207,9.403934,9.577545,52.95140000000001,3479.1563888917162
2024-07-02 08:06:00,94.8206,0.9837959999999999,1.465451807559896,9.432872999999999,10.532407000000001,54.3981,3479.256388891716
2024-07-02 08:09:00,92.73727,0.8391200000000003,1.4436534431129466,9.374998000000001,10.821758,55.2662,3479.3063888917163
2024-07-02 08:15:00,89.91609,0.9548609999999993,1.4236997543299716,9.490738,10.561347000000001,52.08330000000001,3479.4063888917162
2024-07-02 08:18:00,93.2581,1.0127310000000005,1.4494072418111195,9.490742000000001,10.474540999999999,52.37270000000001,3479.4563888917164
2024-07-02 08:24:00,91.970485,1.0127309999999996,1.4610622281176455,9.635418000000001,10.648147000000002,53.530100000000004,3479.5563888917163
2024-07-02 08:27:00,83.46354,0.8680560000000002,1.3991503349647596,9.809033,11.053237000000001,50.92590000000001,3479.6063888917165
2024-07-02 08:30:00,80.88830999999999,1.070602,1.497639601512713,10.040510000000001,10.995368000000001,50.05789999999999,3479.6563888917167
2024-07-02 08:36:00,81.66956,1.0995370000000007,1.4796543745343493,9.982634000000001,10.821757,49.18979999999999,3479.7563888917166
2024-07-02 08:39:00,93.77893499999999,0.9548609999999993,1.4351058129259568,9.606478,10.706017,53.53,3479.806388891717
