Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-02 08:45:00,94.54571999999999,0.983797,1.4076627606273113,9.664352999999998,10.619216,52.08329999999998,3479.9063888917167
2024-07-02 08:48:00,97.35243,0.983797,1.442486767527187,9.519673000000001,10.561345999999999,53.81949999999998,3479.956388891717
2024-07-02 08:51:00,94.2853,0.868055,1.4101190026374157,9.374998000000001,10.648153,56.42360000000002,3480.006388891717
2024-07-02 09:00:00,85.778355,1.157407,1.4650578828174996,9.722218,10.387731000000002,50.636499999999984,3480.156388891717
2024-07-02 09:06:00,89.64120500000001,1.157407,1.4525245284662824,9.751154,10.387737000000001,52.08330000000001,3480.256388891717
2024-07-02 09:09:00,83.217595,1.3310190000000004,1.4844780726781812,10.011576000000002,10.329856999999999,51.21530000000001,3480.3063888917172
2024-07-02 09:15:00,84.75116,1.4178239999999995,1.502962087707525,9.982634999999998,10.156251000000001,51.50459999999998,3480.406388891717
2024-07-02 09:18:00,89.655675,1.3888889999999998,1.460031103406191,9.924769999999999,10.069441000000001,53.8194,3480.4563888917173
2024-07-02 09:21:00,96.07928,1.070602,1.401311111867834,9.259257999999999,9.982636000000001,54.9768,3480.5063888917175
2024-07-02 09:27:00,95.572915,1.0127309999999996,1.4141276713588735,9.201393,10.098382,53.530099999999976,3480.6063888917174
2024-07-02 09:30:00,94.79167,1.2152780000000005,1.4081314675351941,9.201384000000001,9.606486,52.662000000000006,3480.6563888917176
2024-07-02 09:36:00,92.997685,1.1284720000000004,1.3596283958027375,9.201384000000001,9.693292,51.504699999999985,3480.7563888917175
2024-07-02 09:39:00,92.983215,1.1574080000000002,1.3629215713534226,9.201394,9.635416,54.1088,3480.8063888917177
2024-07-02 09:45:00,93.2581,1.1574080000000002,1.3888720313088645,9.143514,9.635416,53.53010000000003,3480.9063888917176
2024-07-02 09:48:00,91.449655,1.070602,1.3391815478455669,9.143514,9.722221999999999,54.39809999999997,3480.956388891718
2024-07-02 09:51:00,84.780095,1.1284720000000004,1.3467155280723297,9.259264000000002,9.722221999999999,51.79400000000001,3481.006388891718
2024-07-02 09:57:00,83.72396,1.0995370000000007,1.343166456955533,9.230324,9.751157,50.92590000000001,3481.106388891718
2024-07-02 10:00:00,83.203125,1.1284720000000004,1.385221857297882,9.259264000000002,9.809031999999998,50.636600000000016,3481.156388891718
2024-07-02 10:06:00,82.971645,1.1863419999999998,1.378984741333412,9.346069,9.751157000000001,48.321800000000025,3481.256388891718
2024-07-02 10:09:00,82.69676,1.1863419999999998,1.378984741333412,9.346069,9.751157000000001,48.61109999999999,3481.306388891718
2024-07-02 10:12:00,86.54514,1.273148,1.3856689920563643,9.432869,9.664351,48.90040000000002,3481.3563888917183
2024-07-02 10:18:00,85.27199,1.1863419999999998,1.378984741333412,9.346069,9.751157000000001,49.18979999999999,3481.4563888917182
2024-07-02 10:21:00,84.230325,1.1863419999999998,1.3789892856745207,9.374999,9.780097,49.768400000000014,3481.5063888917184
2024-07-02 10:27:00,86.29919000000001,1.2442130000000002,1.3973210013037471,9.432869,9.751156,48.90050000000002,3481.6063888917183
2024-07-02 10:30:00,87.32639,1.0416660000000002,1.3347496135684278,9.172458,9.809031999999998,50.347200000000015,3481.6563888917185
2024-07-02 10:36:00,87.832755,1.070602,1.3642279536898692,9.172454,9.809031999999998,50.34719999999999,3481.7563888917184
2024-07-02 10:39:00,87.586805,1.1574080000000002,1.3759333111214485,9.288194,9.751156,50.347200000000015,3481.8063888917186
2024-07-02 10:42:00,86.79109,1.2152780000000005,1.39491704563242,9.346064000000002,9.722226,48.900499999999994,3481.856388891719
2024-07-02 10:48:00,85.546875,1.157407,1.3498388142386293,9.403939,9.809031999999998,47.45369999999997,3481.9563888917187
2024-07-02 10:51:00,83.72396,1.2442130000000002,1.410707981536377,9.403939,9.751156,48.900499999999994,3482.006388891719
2024-07-02 10:57:00,83.72396,1.157407,1.323436608104077,9.461804,9.809027,49.189899999999994,3482.106388891719
2024-07-02 11:00:00,83.203125,1.157407,1.3888670081745338,9.346069,9.837962000000001,48.61110000000002,3482.156388891719
2024-07-02 11:06:00,82.43634499999999,1.157407,1.3498388142386293,9.432869,9.837962000000001,48.032399999999996,3482.256388891719
2024-07-02 11:09:00,86.024305,1.2152780000000005,1.3816258288671766,9.346064,9.693286,49.76849999999999,3482.306388891719
2024-07-02 11:12:00,85.51794000000001,1.2442130000000002,1.3973210013037471,9.403939,9.722226,49.18979999999999,3482.3563888917192
2024-07-02 11:15:00,82.957175,1.157407,1.362921013768881,9.403939,9.837962000000001,49.18980000000002,3482.4063888917194
2024-07-02 11:18:00,81.148725,1.157407,1.3366750362608173,9.432873999999998,9.809027,49.47920000000002,3482.4563888917196
2024-07-02 11:21:00,82.957175,1.2442130000000002,1.3838495760276555,9.403939,9.693286,48.321799999999996,3482.50638889172
2024-07-02 11:24:00,84.50521,1.2152780000000005,1.3816258288671766,9.346064000000002,9.693286,49.18979999999999,3482.55638889172
2024-07-02 11:27:00,85.778355,1.2152780000000005,1.3816258288671766,9.346064000000002,9.693286,48.90040000000002,3482.60638889172
2024-07-02 11:30:00,83.95544000000001,1.157407,1.362921013768881,9.375004,9.809027,48.321800000000025,3482.6563888917203
2024-07-02 11:33:00,82.45080999999999,1.0995370000000007,1.330362733981696,9.317134,9.809027,48.61109999999999,3482.7063888917205
2024-07-02 11:36:00,77.821185,1.0995369999999998,1.3303671707349056,9.230319,9.722222,47.16439999999997,3482.7563888917207
2024-07-02 11:39:00,73.683445,1.1284719999999995,1.3075465812747942,9.172453999999998,9.548612,43.98150000000001,3482.806388891721
2024-07-02 11:42:00,70.60185,1.1284720000000004,1.2676479934552636,8.969909,9.259257,42.53469999999999,3482.856388891721
2024-07-02 11:45:00,71.3831,1.2442130000000002,1.2586270597893252,8.998839,9.027776,41.08790000000005,3482.9063888917212
2024-07-02 11:48:00,70.095485,1.1284720000000004,1.2676526337777985,8.912034000000002,9.201391999999998,41.95600000000002,3482.9563888917214
2024-07-02 11:51:00,69.86400499999999,1.0995369999999998,1.1979618645058574,8.969904,9.172457,41.08790000000005,3483.0063888917216
2024-07-02 11:54:00,70.60185,1.070601,1.2228504755322958,8.998838000000001,9.317127000000001,41.95609999999999,3483.056388891722
2024-07-02 11:57:00,69.03935,1.070602,1.2095141822528377,9.114584,9.403932000000001,41.66669999999999,3483.106388891722
2024-07-02 12:00:00,68.53299,1.2152780000000005,1.2722726747611346,9.172454000000002,9.288196,40.798599999999965,3483.156388891722
2024-07-02 12:03:00,68.02662000000001,1.2152780000000005,1.3139492511056652,9.230324,9.432866,41.37729999999999,3483.2063888917223
2024-07-02 12:06:00,69.29977,1.2152780000000005,1.2722726747611346,9.346064000000002,9.461806,41.66670000000005,3483.2563888917225
2024-07-02 12:09:00,70.06655,1.157407,1.2696343991370598,9.230324,9.461807,41.37729999999999,3483.3063888917227
2024-07-02 12:12:00,68.30150499999999,1.1284720000000004,1.2676479934552636,9.230324,9.519672,40.509299999999996,3483.356388891723
2024-07-02 12:15:00,66.999425,1.1863419999999998,1.2986454890798962,9.374999,9.606477,41.08800000000002,3483.406388891723
2024-07-02 12:18:00,70.095485,1.2442130000000002,1.2871296649181736,9.461804,9.548611000000001,41.37740000000002,3483.4563888917232
2024-07-02 12:21:00,71.383105,1.2442130000000002,1.3152265424827425,9.432869,9.577546,41.08800000000002,3483.5063888917234
2024-07-02 12:24:00,72.381365,1.2152780000000005,1.313949251105665,9.346064000000002,9.548606,41.66669999999999,3483.5563888917236
2024-07-02 12:27:00,71.918405,1.157407,1.2832135419171298,9.375004,9.635417,42.24540000000002,3483.606388891724
2024-07-02 12:30:00,73.683445,1.0995369999999998,1.2652185418713802,9.317134,9.664357,39.93050000000005,3483.656388891724
2024-07-02 12:33:00,72.14988,1.1284720000000004,1.307542028149403,9.259264000000002,9.635411999999999,41.956099999999964,3483.706388891724
2024-07-02 12:36:00,72.14988,1.1284720000000004,1.2943337889936113,9.346064000000002,9.693292,42.53479999999996,3483.7563888917243
2024-07-02 12:39:00,71.88947,1.1863419999999998,1.3122481225021227,9.403939,9.664357,40.7987,3483.8063888917245
2024-07-02 12:42:00,72.337965,1.157407,1.2967036907458842,9.317134,9.606477,41.37729999999999,3483.8563888917247
2024-07-02 12:45:00,71.88947,1.157407,1.323432018133881,9.259264000000002,9.606477,41.37729999999999,3483.906388891725
2024-07-02 12:48:00,71.64352,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,41.66669999999999,3483.956388891725
2024-07-02 12:51:00,71.36863500000001,1.1863419999999998,1.284952715042267,9.346069,9.548607,41.66669999999999,3484.0063888917252
2024-07-02 12:54:00,70.095485,1.157407,1.2696296896419879,9.317134,9.548607,40.509299999999996,3484.0563888917254
2024-07-02 12:57:00,71.10822,1.0995369999999998,1.265218541871379,9.172454,9.519677,41.087999999999965,3484.1063888917256
2024-07-02 13:00:00,68.77893499999999,1.157407,1.2832135419171298,9.259259,9.519672,40.22000000000003,3484.156388891726
2024-07-02 13:03:00,70.34143499999999,1.273148,1.2875608243341345,9.432869,9.461801000000001,40.509299999999996,3484.206388891726
2024-07-02 13:06:00,75.506365,1.3310180000000003,1.3164969930995514,9.519679,9.490741,42.53470000000004,3484.256388891726
2024-07-02 13:09:00,80.88831,1.3020830000000005,1.3731524563498985,9.548614,9.693291,46.0069,3484.3063888917263
2024-07-02 13:12:00,84.25926,1.3020830000000005,1.4009179685562045,9.780089,9.982636,47.1644,3484.3563888917265
2024-07-02 13:15:00,85.04051000000001,1.2442130000000002,1.3838542450218194,9.780089,10.069446000000001,47.1644,3484.4063888917267
2024-07-02 13:18:00,85.011575,1.157407,1.362921013768881,9.577549,10.011572000000001,47.74309999999997,3484.456388891727
2024-07-02 13:21:00,85.300925,1.1863419999999998,1.378984741333412,9.548614,9.953702,48.321800000000025,3484.506388891727
2024-07-02 13:24:00,86.03877,1.157407,1.3629255227133064,9.403934,9.837967,46.8751,3484.5563888917272
2024-07-02 13:27:00,85.27199,1.157407,1.3759327499894825,9.375004,9.837967,48.03239999999997,3484.6063888917274
2024-07-02 13:30:00,86.06771,1.157407,1.3498388142386293,9.403934,9.809027,49.189899999999994,3484.6563888917276
2024-07-02 13:33:00,86.31366,1.2442130000000002,1.3973210013037471,9.432869,9.751156,47.4537,3484.706388891728
2024-07-02 13:36:00,87.32639,1.157407,1.3629255227133055,9.346064000000002,9.780097,48.03230000000002,3484.756388891728
2024-07-02 13:39:00,86.28472500000001,1.1574080000000002,1.3629260802990786,9.288194,9.722226,47.74310000000003,3484.806388891728
2024-07-02 13:42:00,87.86169000000001,1.0995369999999998,1.3303627339816957,9.259264,9.751157000000001,49.76849999999999,3484.8563888917283
2024-07-02 13:45:00,86.54514,1.1284720000000004,1.3467155280723306,9.317134,9.780092,49.47910000000002,3484.9063888917285
2024-07-02 13:48:00,85.532405,1.1863419999999998,1.3525320820894862,9.346069,9.693287,48.90050000000002,3484.9563888917287
2024-07-02 13:51:00,85.27199,1.157407,1.3366750362608173,9.375004,9.751157000000001,49.18979999999999,3485.006388891729
2024-07-02 13:54:00,83.46354,1.1284720000000004,1.3075465812747933,9.346064000000002,9.722221999999999,48.900499999999994,3485.056388891729
2024-07-02 13:57:00,83.72396,1.1284720000000004,1.3206789108602925,9.317134,9.722221999999999,48.61110000000002,3485.1063888917292
2024-07-02 14:00:00,83.217595,1.157407,1.3498388142386293,9.259264000000002,9.664357,47.74300000000002,3485.1563888917294
2024-07-02 14:03:00,82.175925,1.157407,1.3498388142386293,9.259264000000002,9.664357,47.4537,3485.2063888917296
2024-07-02 14:06:00,81.66956,1.157407,1.3366750362608166,9.317134,9.693287,48.321799999999996,3485.25638889173
2024-07-02 14:09:00,81.929975,1.157407,1.3366750362608166,9.317134,9.693287,46.00689999999997,3485.30638889173
2024-07-02 14:12:00,81.409145,1.157407,1.3629255227133064,9.230324,9.664357,46.875,3485.35638889173
2024-07-02 14:15:00,80.12153,1.1284720000000004,1.3467155280723297,9.259264000000002,9.722221999999999,48.321799999999996,3485.4063888917303
2024-07-02 14:18:00,79.09433,1.157407,1.3366750362608166,9.317134,9.693287,47.4537,3485.4563888917305
2024-07-02 14:21:00,80.88831,1.2442130000000002,1.3838495760276541,9.288199,9.577546,47.1643,3485.5063888917307
2024-07-02 14:24:00,81.68402499999999,1.2152780000000005,1.3682556923904883,9.259264000000002,9.577546,47.4537,3485.556388891731
2024-07-02 14:27:00,80.35301000000001,1.1284720000000004,1.3467200011605098,9.230324,9.693292,46.0069,3485.606388891731
2024-07-02 14:30:00,79.86111,1.070602,1.3138611058678014,9.172454,9.693292,47.4537,3485.6563888917312
2024-07-02 14:33:00,79.35474500000001,1.0995369999999998,1.3174903093930423,9.201394,9.664357,46.58560000000003,3485.7063888917314
2024-07-02 14:36:00,77.748845,1.1284720000000004,1.3206789108602925,9.259264000000002,9.664352000000001,46.2963,3485.7563888917316
2024-07-02 14:39:00,76.76505,1.157407,1.3366750362608166,9.288199,9.664352000000001,46.87499999999997,3485.806388891732
2024-07-02 14:42:00,77.546295,1.2152780000000005,1.3139492511056652,9.375004,9.577546,45.428200000000004,3485.856388891732
2024-07-02 14:45:00,80.671295,1.2442130000000002,1.342942731407688,9.375004,9.577551,47.164300000000026,3485.906388891732
2024-07-02 14:48:00,82.190395,1.2442130000000002,1.3566628333489283,9.259259,9.490736,45.13890000000001,3485.9563888917323
2024-07-02 14:51:00,81.929975,1.157407,1.3366750362608166,9.259264000000002,9.635417,48.032399999999996,3486.0063888917325
2024-07-02 14:54:00,82.190395,1.1574080000000002,1.34983936824562,9.172454,9.577546,46.5856,3486.0563888917327
2024-07-02 14:57:00,82.175925,1.1574080000000002,1.3234371548569082,9.143514,9.490736,47.4537,3486.106388891733
2024-07-02 15:00:00,83.217595,1.1574080000000002,1.33667558665673,9.172454,9.548606,47.45380000000003,3486.156388891733
2024-07-02 15:03:00,81.929975,1.0995369999999998,1.3174903093930423,9.172454,9.635417,46.2963,3486.2063888917332
2024-07-02 15:06:00,81.929975,1.1574080000000002,1.33667558665673,9.201394,9.577546,46.5856,3486.2563888917334
2024-07-02 15:09:00,83.203125,1.1574080000000002,1.323432564885447,9.201394,9.548606,47.164300000000026,3486.3063888917336
2024-07-02 15:12:00,81.66956,1.0995369999999998,1.3045382672649144,9.201394,9.635417,46.0069,3486.356388891734
2024-07-02 15:15:00,81.148725,1.157407,1.3629255227133064,9.201384000000001,9.635417,46.58559999999997,3486.406388891734
2024-07-02 15:18:00,82.190395,1.2152780000000005,1.3412743374634446,9.317134,9.577546,46.5857,3486.456388891734
2024-07-02 15:21:00,82.175925,1.1863419999999998,1.3391842827722658,9.288199,9.606477,46.2963,3486.5063888917343
2024-07-02 15:24:00,80.13599500000001,1.0995369999999998,1.2784091700956621,9.143514,9.519677,46.87500000000003,3486.5563888917345
2024-07-02 15:27:00,80.12153,1.1284720000000004,1.2943337889936113,9.201384000000001,9.548611999999999,46.2963,3486.6063888917347
2024-07-02 15:30:00,78.052665,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,45.428199999999975,3486.656388891735
2024-07-02 15:33:00,79.600695,1.157407,1.2832135419171298,9.230324,9.490737000000001,45.42820000000003,3486.706388891735
2024-07-02 15:36:00,79.34028,1.157407,1.3101167205518587,9.201384000000001,9.519677,46.2963,3486.7563888917352
2024-07-02 15:39:00,79.35474500000001,1.0995369999999998,1.2784091700956621,9.143514,9.519677,46.0069,3486.8063888917354
2024-07-02 15:42:00,80.12153,1.2442130000000002,1.3566628333489283,9.259259,9.490736,46.00690000000003,3486.8563888917356
2024-07-02 15:45:00,79.35474500000001,1.273148,1.3581012515971078,9.375004,9.548606,45.13890000000001,3486.906388891736
2024-07-02 15:48:00,78.06713,1.273148,1.3719290811900877,9.375,9.577542000000001,46.00699999999998,3486.956388891736
2024-07-02 15:51:00,77.03993,1.2152769999999995,1.3276578627205358,9.288194,9.519677,45.428200000000004,3487.006388891736
2024-07-02 15:54:00,81.65509,1.157407,1.2967036907458842,9.230328,9.519670999999999,44.84949999999998,3487.0563888917363
2024-07-02 15:57:00,84.25926,1.1284719999999995,1.3075465812747942,9.085643,9.461801000000001,47.74299999999997,3487.1063888917365
2024-07-02 16:00:00,83.70949,1.0995369999999998,1.3303671707349056,9.114583,9.606486,45.428200000000004,3487.1563888917367
2024-07-02 16:03:00,83.984375,1.0127309999999996,1.3052515368152344,9.056713,9.693292,48.321699999999964,3487.206388891737
2024-07-02 16:06:00,81.929975,1.0416660000000002,1.297194890399201,8.998838000000001,9.548611999999999,46.87500000000003,3487.256388891737
2024-07-02 16:09:00,81.65509,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,47.742999999999995,3487.3063888917372
2024-07-02 16:12:00,80.367475,1.0995370000000007,1.3174903093930428,9.085644000000002,9.548607,48.6112,3487.3563888917374
2024-07-02 16:15:00,78.06713,1.0995370000000007,1.304538267264916,9.114584,9.548607,45.717599999999976,3487.4063888917376
2024-07-02 16:18:00,79.09433,1.1574080000000002,1.2832140775281469,9.172454,9.432866,45.428200000000004,3487.456388891738
2024-07-02 16:21:00,79.09433,1.157407,1.3101121020182989,9.172454000000002,9.490737000000001,45.7175,3487.506388891738
2024-07-02 16:24:00,79.35474500000001,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,46.296299999999974,3487.556388891738
2024-07-02 16:27:00,79.09433,1.0995369999999998,1.2784046264443225,9.172454,9.548607,45.13890000000001,3487.6063888917383
2024-07-02 16:30:00,79.34028,1.1284720000000004,1.3337375210839846,9.230324,9.664352000000001,46.296299999999974,3487.6563888917385
2024-07-02 16:33:00,81.409145,1.1574080000000002,1.323432564885447,9.201394,9.548606,46.8749,3487.7063888917387
2024-07-02 16:36:00,81.163195,1.1863419999999998,1.3391889091175808,9.230319,9.548607,46.0069,3487.756388891739
2024-07-02 16:39:00,79.09433,1.157407,1.2967083386986455,9.172454000000002,9.461807,46.296299999999974,3487.806388891739
2024-07-02 16:42:00,78.29861,1.070601,1.2623366207787812,8.940968,9.346067,46.875,3487.8563888917392
2024-07-02 16:45:00,80.12153,1.070602,1.2882472993810272,8.883104,9.346062,46.29630000000003,3487.9063888917394
2024-07-02 16:48:00,78.32755,1.2152769999999995,1.3139487243929542,9.114584,9.317127000000001,46.296299999999974,3487.9563888917396
2024-07-02 16:51:00,78.06712999999999,1.157407,1.2967083386986462,9.027774,9.317127000000001,46.00689999999997,3488.00638889174
2024-07-02 16:54:00,76.76505,1.070602,1.2492576367937454,8.912034,9.288191999999999,44.56019999999998,3488.05638889174
2024-07-02 16:57:00,77.80671000000001,1.157407,1.2832135419171298,9.056714,9.317127000000001,44.560100000000034,3488.10638889174
2024-07-02 17:00:00,77.03993,1.0995369999999998,1.265218541871379,8.912034,9.259257,43.98150000000001,3488.1563888917403
2024-07-02 17:03:00,74.45023499999999,1.0995370000000007,1.3045427559709997,8.969904,9.403936999999999,44.84959999999995,3488.2063888917405
2024-07-02 17:06:00,73.683445,1.070602,1.2492576367937454,8.912034,9.288191999999999,44.56020000000001,3488.2563888917407
2024-07-02 17:09:00,70.095485,1.0995370000000007,1.2652185418713797,8.796294,9.143517,42.82400000000001,3488.306388891741
2024-07-02 17:12:00,67.01389,1.1284719999999995,1.2132122242849899,8.796294,8.969912,40.509299999999996,3488.356388891741
2024-07-02 17:15:00,63.903360000000006,1.186343,1.2007494277094901,8.85417,8.883097,39.351800000000026,3488.4063888917412
2024-07-02 17:18:00,72.931135,0.9259259999999996,1.1290695773279091,8.188656,8.622679999999999,41.37730000000002,3488.4563888917414
2024-07-02 17:21:00,70.34143499999999,0.9548610000000002,1.158355765949552,8.506948000000001,8.940977,40.509300000000025,3488.5063888917416
2024-07-02 17:24:00,68.02662000000001,1.0416660000000002,1.193750039987344,8.593748,8.912042,41.08789999999999,3488.556388891742
2024-07-02 17:27:00,66.73900499999999,1.1574080000000002,1.1718204323659709,8.854164,8.883106,38.4838,3488.606388891742
2024-07-02 17:30:00,67.50578999999999,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,38.1944,3488.656388891742
2024-07-02 17:33:00,64.67014,0.9837959999999999,1.1876202414967407,8.738428,9.172452,38.194500000000005,3488.7063888917423
2024-07-02 17:36:00,62.08044,1.070601,1.1689532591711325,8.883098,9.085647,37.905099999999976,3488.7563888917425
2024-07-02 17:39:00,62.094905,1.0995369999999998,1.225139882123948,8.912034,9.172457,38.77310000000003,3488.8063888917427
2024-07-02 17:42:00,62.094905,1.0995369999999998,1.1979571347820661,8.998844,9.201387,37.61570000000003,3488.856388891743
2024-07-02 17:45:00,63.65741,1.1284720000000004,1.1713409378030815,8.969908,9.056716,38.48380000000003,3488.906388891743
2024-07-02 17:48:00,64.43866,1.0995369999999998,1.1979618645058574,8.912034,9.114587,37.615700000000004,3488.9563888917432
2024-07-02 17:51:00,61.328125,1.0995370000000007,1.1979618645058574,9.027774,9.230326999999999,38.483799999999974,3489.0063888917434
2024-07-02 17:54:00,62.355325,1.157407,1.200291304787134,9.027774,9.114587,37.037000000000035,3489.0563888917436
2024-07-02 17:57:00,61.588539999999995,1.2152780000000005,1.243990651610949,9.056714,9.114586,36.45830000000001,3489.106388891744
2024-07-02 18:00:00,60.56134,1.0995369999999998,1.225139882123948,8.998839,9.259262,36.74770000000001,3489.156388891744
2024-07-03 07:45:00,66.724535,2.6041670000000003,1.0535169608594566,8.275462999999998,5.960646,35.87960000000004,3489.156388891744
2024-07-03 07:48:00,70.90566999999999,1.0995369999999998,1.0405918246684847,8.043986,7.9282390000000005,37.905099999999976,3489.206388891744
2024-07-03 07:51:00,78.935185,1.0416670000000003,1.2069667997354006,8.738427,9.08565,42.82409999999999,3489.2563888917443
2024-07-03 07:54:00,81.19213,1.0127319999999997,1.2424959016198804,8.593753,9.085650999999999,42.534700000000015,3489.3063888917445
2024-07-03 07:57:00,83.24653,0.9548609999999993,1.1838276646588706,8.535878,9.027777,44.56020000000001,3489.3563888917447
2024-07-03 08:00:00,81.19213,1.0127319999999997,1.190923025595352,8.333338,8.709486,44.84959999999998,3489.406388891745
2024-07-03 08:03:00,95.095485,1.0995369999999998,1.2115962178811184,8.391202,8.622685,51.215299999999985,3489.456388891745
2024-07-03 08:06:00,95.10995,1.0416660000000002,1.3594551442251726,8.883098,9.577542000000001,53.240700000000004,3489.5063888917452
2024-07-03 08:09:00,89.149305,1.186343,1.41810224238345,9.317129999999999,9.809027,52.662000000000006,3489.5563888917454
2024-07-03 08:12:00,86.58854500000001,1.1284720000000004,1.3979194235579553,9.519674000000002,10.098382,52.37270000000004,3489.6063888917456
2024-07-03 08:15:00,92.7662,1.1284719999999995,1.3724602350008734,9.288193,9.809031000000001,50.63659999999999,3489.656388891746
2024-07-03 08:18:00,100.0,0.9259259999999996,1.3358331051974692,8.651616,9.577549999999999,56.71289999999999,3489.706388891746
2024-07-03 08:21:00,98.77025499999999,0.9259260000000005,1.3358290850932546,8.767362,9.693286,56.42359999999999,3489.756388891746
2024-07-03 08:24:00,92.520255,1.0127319999999997,1.3663328121680614,9.114584,9.895832,54.39809999999997,3489.8063888917463
2024-07-03 08:27:00,89.149305,1.0995370000000007,1.3936783785158946,9.317134,9.953707,55.55549999999997,3489.8563888917465
2024-07-03 08:30:00,87.601275,1.1284720000000004,1.4105458683877017,9.259264000000002,9.866902,52.662000000000006,3489.9063888917467
2024-07-03 08:33:00,85.80729,1.1284720000000004,1.385221857297882,9.259264000000002,9.809031999999998,52.08330000000001,3489.956388891747
2024-07-03 08:36:00,86.313655,1.0995369999999998,1.3685576715313148,9.201394,9.780097,52.95140000000001,3490.006388891747
2024-07-03 08:39:00,85.53241,1.157407,1.3888670081745338,9.288199,9.780092,50.926000000000016,3490.0563888917472
2024-07-03 08:42:00,87.340855,1.273148,1.4128903096706118,9.403939,9.693290999999999,50.63659999999999,3490.1063888917474
2024-07-03 08:45:00,88.12210999999999,1.1284720000000004,1.385221857297882,9.172458,9.722226,52.37259999999998,3490.1563888917476
2024-07-03 08:48:00,93.764465,1.0995369999999998,1.3174903093930423,9.027778,9.490741,52.08340000000001,3490.206388891748
2024-07-03 08:51:00,92.23089999999999,1.0127309999999996,1.3298733211186065,8.969903,9.664352000000001,52.08329999999998,3490.256388891748
2024-07-03 08:54:00,100.0,0.694445,1.222472505591707,8.159725000000002,9.432870000000001,55.555499999999995,3490.306388891748
2024-07-03 08:57:00,98.49537000000001,0.6655090000000001,1.2526445741025225,8.101849999999999,9.548611000000001,57.870300000000015,3490.3563888917483
2024-07-03 09:00:00,84.780095,0.9837959999999999,1.3245355192963186,9.085649,9.837963,50.63659999999999,3490.4063888917485
2024-07-03 09:03:00,84.273725,1.157407,1.3629255227133064,9.288194,9.722227,50.05790000000002,3490.4563888917487
2024-07-03 09:06:00,81.66956,1.2442129999999993,1.3703007633239375,9.403939999999999,9.664357,48.321799999999996,3490.506388891749
2024-07-03 09:09:00,79.62962999999999,1.2442129999999993,1.342942731407687,9.46181,9.664357,48.90039999999999,3490.556388891749
2024-07-03 09:12:00,85.04051000000001,1.2442130000000002,1.342942731407688,9.317134,9.519681,47.16439999999997,3490.6063888917492
2024-07-03 09:15:00,85.28646,1.1863419999999998,1.365799683496912,9.374999,9.751157000000001,49.47919999999999,3490.6563888917494
2024-07-03 09:18:00,79.61516499999999,1.3020830000000005,1.41466759471725,9.577549999999999,9.809027,48.321800000000025,3490.7063888917496
2024-07-03 09:21:00,81.944445,1.3020829999999997,1.359136160359748,9.461804,9.577551,48.321799999999996,3490.75638889175
2024-07-03 09:24:00,83.73843,1.2442130000000002,1.3703007633239381,9.374999,9.635416,47.453700000000026,3490.80638889175
2024-07-03 09:27:00,86.34259499999999,1.2152780000000005,1.3682556923904887,9.375004,9.693286,48.90040000000002,3490.85638889175
2024-07-03 09:30:00,85.546875,1.1863419999999998,1.3525320820894866,9.403939,9.751157000000001,50.057800000000015,3490.9063888917503
2024-07-03 09:33:00,85.546875,1.157407,1.3498388142386293,9.288199,9.693292,48.61109999999999,3490.9563888917505
2024-07-03 09:36:00,84.50521,1.1284720000000004,1.3337375210839846,9.201384000000001,9.635411999999999,48.90040000000002,3491.0063888917507
2024-07-03 09:39:00,83.72396,1.2442129999999993,1.3566628333489277,9.403939999999999,9.635417,47.74300000000002,3491.056388891751
2024-07-03 09:42:00,85.011575,1.273148,1.3581012515971078,9.375004,9.548606,48.90050000000002,3491.106388891751
2024-07-03 09:45:00,84.273725,1.2152769999999995,1.3276531410686585,9.317134,9.548607,49.76849999999999,3491.1563888917512
2024-07-03 09:48:00,83.217595,1.2152779999999996,1.3682556923904878,9.346070000000001,9.664352000000001,46.5856,3491.2063888917514
2024-07-03 09:51:00,82.971645,1.2152769999999995,1.3412738034709355,9.375004,9.635417,48.032400000000024,3491.2563888917516
2024-07-03 09:54:00,85.532405,1.1574080000000002,1.34983936824562,9.172454,9.577546,49.18980000000002,3491.306388891752
2024-07-03 09:57:00,87.109375,1.070602,1.3265586675390222,9.056708,9.606486,49.47919999999999,3491.356388891752
2024-07-03 10:00:00,84.780095,1.0127319999999997,1.3298739208104444,9.056714,9.751162,48.900499999999965,3491.406388891752
2024-07-03 10:03:00,84.24479500000001,1.070602,1.3138567059487876,9.201394,9.722221999999999,48.0325,3491.4563888917523
2024-07-03 10:06:00,80.65683,1.273148,1.3856689920563647,9.519675,9.751157,49.18979999999999,3491.5063888917525
2024-07-03 10:09:00,79.600695,1.2442130000000002,1.3566675607007124,9.49074,9.722227,48.90039999999999,3491.5563888917527
2024-07-03 10:12:00,78.58796000000001,1.273148,1.3581060451845253,9.432873999999998,9.606486,49.18979999999999,3491.606388891753
2024-07-03 10:15:00,81.66956,1.2442130000000002,1.3566675607007124,9.346064000000002,9.577551,47.164300000000026,3491.656388891753
2024-07-03 10:18:00,85.011575,1.157407,1.3498388142386293,9.143518,9.548611000000001,48.032399999999996,3491.7063888917532
2024-07-03 10:21:00,86.820025,1.070602,1.326554292245625,9.027778000000001,9.577546,48.90050000000002,3491.7563888917534
2024-07-03 10:24:00,87.08044000000001,0.9837959999999999,1.3245396931391509,8.940968000000002,9.693292,49.768599999999964,3491.8063888917536
2024-07-03 10:27:00,88.10764,1.070602,1.3391815478455669,9.027778000000001,9.606486,49.47910000000002,3491.856388891754
2024-07-03 10:30:00,84.25926,1.0127310000000005,1.329873321118608,9.027778,9.722227,48.90039999999999,3491.906388891754
2024-07-03 10:33:00,82.175925,1.0127310000000005,1.3052515368152349,9.114578,9.751157,48.90039999999999,3491.956388891754
2024-07-03 10:36:00,79.86111,1.0995370000000007,1.3431708687655999,9.201384000000001,9.722227,48.6112,3492.0063888917543
2024-07-03 10:39:00,79.09433,1.1863419999999998,1.3391889091175808,9.346069,9.664357,47.453700000000026,3492.0563888917545
2024-07-03 10:42:00,78.587965,1.1863419999999998,1.3525320820894862,9.375004,9.722221999999999,47.16439999999997,3492.1063888917547
2024-07-03 10:45:00,78.31308,1.2152769999999995,1.368255151256863,9.317134,9.635417,47.74309999999997,3492.156388891755
2024-07-03 10:48:00,79.09433,1.3020829999999997,1.3731524563498978,9.403934,9.548611000000001,46.296299999999974,3492.206388891755
2024-07-03 10:51:00,80.90278,1.1863419999999998,1.3257632902297138,9.374999,9.664357,46.00689999999997,3492.2563888917553
2024-07-03 10:54:00,82.94271,1.2442130000000002,1.3566628333489283,9.346069,9.577546,46.87500000000003,3492.3063888917554
2024-07-03 10:57:00,81.66955999999999,1.1863419999999998,1.3525320820894862,9.317134,9.664352000000001,47.164300000000026,3492.3563888917556
2024-07-03 11:00:00,78.84837999999999,1.157407,1.3498388142386293,9.259259,9.664352000000001,46.87499999999997,3492.406388891756
2024-07-03 11:03:00,80.10706,1.2152780000000005,1.3412743374634446,9.317134,9.577546,46.5856,3492.456388891756
2024-07-03 11:06:00,79.846645,1.1863419999999998,1.3257632902297138,9.374999,9.664357,46.875,3492.506388891756
2024-07-03 11:18:00,85.28646,1.1284719999999995,1.3467200011605094,9.114583,9.577551,48.032400000000024,3492.706388891756
2024-07-03 11:21:00,83.203125,1.0416660000000002,1.3097804705546898,9.085648,9.664352000000001,47.74309999999997,3492.756388891756
2024-07-03 11:24:00,84.50521,1.0127309999999996,1.2928392926420114,9.027778000000001,9.635417,49.18980000000002,3492.8063888917563
2024-07-03 11:27:00,82.971645,1.0416659999999993,1.297194890399201,9.085643,9.635417,47.16439999999997,3492.8563888917565
2024-07-03 11:30:00,82.190395,1.0416670000000003,1.3223015851505215,9.114584,9.722227,47.45380000000003,3492.9063888917567
2024-07-03 11:33:00,75.998265,1.0416660000000002,1.322300998887616,9.201389,9.809033,46.296400000000006,3492.956388891757
2024-07-03 11:36:00,71.629055,1.0995369999999998,1.2784091700956621,9.230319,9.606482,44.56019999999998,3493.006388891757
2024-07-03 11:39:00,68.27257,1.1284720000000004,1.2676526337777985,9.114579,9.403936999999999,41.08789999999999,3493.0563888917573
2024-07-03 11:42:00,66.73900499999999,1.2152769999999995,1.200756428048035,9.143514,9.114587,39.0625,3493.1063888917574
2024-07-03 11:45:00,65.19097500000001,1.1863419999999998,1.2433143086203273,8.940974,9.056712000000001,39.64119999999997,3493.1563888917576
2024-07-03 11:48:00,68.77893499999999,1.2152780000000005,1.215279999944427,8.969904,8.969905999999998,40.798599999999965,3493.206388891758
2024-07-03 11:51:00,69.314235,1.2152780000000005,1.243990651610949,8.969904,9.027776,39.93050000000005,3493.256388891758
2024-07-03 11:54:00,67.24537000000001,1.1863419999999998,1.243319157011474,9.056709,9.172457,40.509299999999996,3493.306388891758
2024-07-03 11:57:00,66.72453999999999,1.157407,1.2421930975947748,9.056714,9.230327,38.19439999999997,3493.3563888917583
2024-07-03 12:00:00,65.19097500000001,1.070602,1.209514182252838,9.056714,9.346062,39.35179999999997,3493.4063888917585
2024-07-03 12:03:00,67.01389,1.1574080000000002,1.2421936217257799,9.143514,9.317126,39.3519,3493.4563888917587
2024-07-03 12:06:00,70.09549,1.2152770000000004,1.2581804881847924,9.230328,9.317131,40.509299999999996,3493.506388891759
2024-07-03 12:09:00,69.31424,1.0995369999999998,1.2519436330720686,9.056714,9.374997,39.641200000000026,3493.556388891759
2024-07-03 12:12:00,69.58912000000001,1.0995369999999998,1.2519436330720677,9.201394,9.519677,38.773199999999974,3493.6063888917593
2024-07-03 12:15:00,70.60185,1.2152780000000005,1.300148894069627,9.375004,9.548606,39.3519,3493.6563888917594
2024-07-03 12:18:00,70.355905,1.0995369999999998,1.2385818728480587,9.201394,9.490737000000001,40.79869999999997,3493.7063888917596
2024-07-03 12:21:00,71.10822,1.070601,1.249257082592347,9.114578,9.490737000000001,40.509299999999996,3493.75638889176
2024-07-03 12:24:00,71.889465,1.0416660000000002,1.2331442792222278,9.085648,9.490742000000001,40.79860000000002,3493.80638889176
2024-07-03 12:27:00,71.629055,1.0995369999999998,1.2652185418713802,9.085643,9.432866,41.087999999999965,3493.85638889176
2024-07-03 12:30:00,70.86227,1.0995369999999998,1.2519436330720677,9.201394,9.519677,40.509299999999996,3493.9063888917603
2024-07-03 12:33:00,69.820605,1.0416670000000003,1.2201003657517555,9.143514,9.519677,41.08789999999999,3493.9563888917605
2024-07-03 12:36:00,66.984955,1.0995370000000007,1.2652185418713797,9.172454000000002,9.519677,40.798599999999965,3494.0063888917607
2024-07-03 12:39:00,69.84953999999999,1.2442130000000002,1.3012247640359178,9.346064000000002,9.461801000000001,40.509199999999964,3494.056388891761
2024-07-03 12:42:00,70.09549,1.2152780000000005,1.2722678229896742,9.317134,9.432866,40.21990000000005,3494.106388891761
2024-07-03 12:45:00,70.34143499999999,1.157407,1.2421930975947748,9.230324,9.403937,41.37729999999999,3494.1563888917613
2024-07-03 12:48:00,70.86227,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,40.798599999999965,3494.2063888917614
2024-07-03 12:51:00,68.77893499999999,1.1284720000000004,1.2541791309458115,9.230324,9.490742000000001,39.64119999999997,3494.2563888917616
2024-07-03 12:54:00,70.86227,1.1574080000000002,1.2832187557802275,9.143514,9.403936,40.50920000000002,3494.306388891762
2024-07-03 12:57:00,71.35417000000001,1.0995369999999998,1.2519482349656568,9.143514,9.461807,40.79849999999999,3494.356388891762
2024-07-03 13:00:00,69.8206,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,40.50920000000002,3494.406388891762
2024-07-03 13:03:00,73.191555,1.2442130000000002,1.2729282892775737,9.230324,9.288191000000001,41.37729999999999,3494.4563888917623
2024-07-03 13:06:00,76.79398,1.2731480000000008,1.301870625262265,9.346064000000002,9.403935999999998,43.40270000000004,3494.5063888917625
2024-07-03 13:09:00,81.409145,1.2442130000000002,1.3703007633239381,9.403934,9.664351,45.717600000000004,3494.5563888917627
2024-07-03 13:12:00,85.27199,1.2731480000000008,1.371933843949623,9.635414,9.837965999999998,46.29630000000003,3494.606388891763
2024-07-03 13:15:00,86.820025,1.1574080000000002,1.3366801488604767,9.403934,9.780096,47.1643,3494.656388891763
2024-07-03 13:18:00,88.62847500000001,1.1284720000000004,1.3467155280723297,9.172458,9.635416,48.90040000000002,3494.7063888917633
2024-07-03 13:21:00,87.06597500000001,1.070602,1.3138611058678014,9.143514,9.664352000000001,49.76849999999999,3494.7563888917634
2024-07-03 13:24:00,86.820025,1.0995369999999998,1.3303627339816946,9.114584,9.606477,49.47919999999999,3494.8063888917636
2024-07-03 13:27:00,86.328125,1.1574080000000002,1.34983936824562,9.056714,9.461806,49.47919999999999,3494.856388891764
2024-07-03 13:30:00,86.54514,1.0995369999999998,1.3303671707349052,9.027774,9.519677,49.76850000000002,3494.906388891764
2024-07-03 13:33:00,85.76389,1.0995369999999998,1.2915134463902065,9.056714,9.461807,48.321799999999996,3494.956388891764
2024-07-03 13:36:00,84.75116,1.157407,1.323436608104077,9.056714,9.403937,48.321799999999996,3495.0063888917643
2024-07-03 13:39:00,85.011575,1.0995369999999998,1.2784091700956621,9.027774,9.403937,48.321799999999996,3495.0563888917645
2024-07-03 13:42:00,85.27199,1.0995369999999998,1.2784091700956621,8.969904,9.346067,46.29620000000003,3495.1063888917647
2024-07-03 13:45:00,85.532405,1.1284720000000004,1.3206834365573994,8.969904,9.375001999999999,48.61110000000002,3495.156388891765
2024-07-03 13:48:00,81.929975,1.0995370000000007,1.2915134463902072,9.027774,9.432867,48.32169999999999,3495.206388891765
2024-07-03 13:51:00,80.10706,1.070602,1.275331457685725,9.027774,9.461802,47.4537,3495.2563888917653
2024-07-03 13:54:00,81.13426,1.2152780000000005,1.3412743374634446,9.056714,9.317126,47.74310000000003,3495.3063888917654
2024-07-03 13:57:00,79.86111,1.1284720000000004,1.2810335679054117,9.056714,9.375001999999999,48.321799999999996,3495.3563888917656
2024-07-03 14:00:00,77.5463,1.1284720000000004,1.3075465812747942,8.998839,9.374997,46.875,3495.406388891766
2024-07-03 14:03:00,78.83391499999999,1.2442130000000002,1.3152265424827425,9.230324,9.375001000000001,44.84949999999998,3495.456388891766
2024-07-03 14:06:00,81.409145,1.157407,1.2967083386986455,9.172454000000002,9.461807,44.849500000000035,3495.506388891766
2024-07-03 14:09:00,83.46354500000001,1.1574080000000002,1.3101172636273397,8.969904,9.288196,46.29620000000003,3495.5563888917663
2024-07-03 14:12:00,81.91551000000001,1.0995369999999998,1.2784091700956621,9.027774,9.403937,47.74299999999997,3495.6063888917665
2024-07-03 14:15:00,80.367475,1.070602,1.2882517505896698,8.969904,9.432872,46.875,3495.6563888917667
2024-07-03 14:18:00,77.28587999999999,1.0127310000000005,1.2678118436717571,8.883098,9.432867,44.849500000000006,3495.706388891767
2024-07-03 14:21:00,76.258685,1.1284720000000004,1.2943292076546862,8.969908,9.317126,45.428199999999975,3495.756388891767
2024-07-03 14:24:00,76.51910000000001,1.157407,1.2967083386986455,9.085644000000002,9.374997,44.27090000000001,3495.8063888917673
2024-07-03 14:27:00,77.79224500000001,1.0995369999999998,1.2784091700956621,8.969903,9.346066,46.87499999999997,3495.8563888917674
2024-07-03 14:30:00,77.27141,1.0995369999999998,1.2784091700956621,9.027774,9.403937,45.42830000000001,3495.9063888917676
2024-07-03 14:33:00,76.76505,1.0416660000000002,1.2717992267119538,9.027778,9.519672,46.296400000000006,3495.956388891768
2024-07-03 14:36:00,75.998265,1.0416659999999993,1.2845336837478936,8.969903,9.490737000000001,45.428200000000004,3496.006388891768
2024-07-03 14:39:00,75.47743,1.0416660000000002,1.2845336837478942,9.027778,9.548611999999999,44.84949999999998,3496.056388891768
2024-07-03 14:42:00,74.47917000000001,1.0416660000000002,1.2461111722646054,9.114578,9.548611999999999,45.42829999999998,3496.1063888917683
2024-07-03 14:45:00,77.27141,1.1284720000000004,1.3206789108602928,9.027778,9.432866,45.428199999999975,3496.1563888917685
2024-07-03 14:48:00,78.83391,1.157407,1.323436608104077,9.114578,9.461801000000001,44.56019999999998,3496.2063888917687
2024-07-03 14:51:00,79.36921000000001,1.1574080000000002,1.3101126450925018,9.259264,9.577546,44.849500000000006,3496.256388891769
2024-07-03 14:54:00,79.09433,1.070602,1.3010913131341773,9.143514,9.635411999999999,45.428200000000004,3496.306388891769
2024-07-03 14:57:00,78.052665,1.157407,1.2967083386986455,9.230324,9.519677,44.27090000000001,3496.3563888917693
2024-07-03 15:00:00,78.052665,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,44.849500000000006,3496.4063888917694
2024-07-03 15:03:00,78.052665,1.1284720000000004,1.3075465812747942,9.114584,9.490742000000001,44.560100000000034,3496.4563888917696
2024-07-03 15:06:00,76.51910000000001,1.157407,1.2832135419171298,9.114584,9.374997,43.402799999999985,3496.50638889177
2024-07-03 15:09:00,78.84837999999999,1.070601,1.2360989112660279,8.998838000000001,9.346067,45.13880000000003,3496.55638889177
2024-07-03 15:12:00,74.95660000000001,1.0127310000000005,1.2551929077300648,8.883098,9.403936999999999,45.13880000000003,3496.60638889177
2024-07-03 15:15:00,73.69792000000001,1.070602,1.275331457685725,8.969904,9.403932000000001,45.42830000000001,3496.6563888917703
2024-07-03 15:18:00,72.39582999999999,1.157407,1.2967083386986462,9.143519,9.432872,43.40280000000001,3496.7063888917705
2024-07-03 15:21:00,75.20255,1.2152780000000005,1.2722726747611341,9.201384000000001,9.317126,44.849500000000035,3496.7563888917707
2024-07-03 15:24:00,77.28587999999999,1.2442130000000002,1.3291331549228438,9.201384000000001,9.375001000000001,44.56019999999998,3496.806388891771
2024-07-03 15:27:00,79.86111,1.2442130000000002,1.3291283656967028,9.230324,9.403931,44.84960000000001,3496.856388891771
2024-07-03 15:30:00,79.32580999999999,1.157407,1.2967083386986455,9.230324,9.519677,45.13889999999998,3496.9063888917713
2024-07-03 15:33:00,81.163195,1.070601,1.2753308957907414,8.883098,9.317127000000001,46.5857,3496.9563888917714
2024-07-03 15:36:00,80.381945,1.1284720000000004,1.2810335679054117,8.883098,9.201386,45.717600000000004,3497.0063888917716
2024-07-03 15:39:00,79.07986,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,46.00690000000003,3497.056388891772
2024-07-03 15:42:00,80.64236,1.1284720000000004,1.2676526337777991,8.883098,9.172456,44.849500000000035,3497.106388891772
2024-07-03 15:45:00,80.13599500000001,1.070601,1.275330895790741,8.738428,9.172457,44.84949999999998,3497.156388891772
2024-07-03 15:48:00,78.052665,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,44.56020000000001,3497.2063888917723
2024-07-03 15:51:00,80.64236,1.1284720000000004,1.2541791309458115,8.883098,9.143516,45.13889999999998,3497.2563888917725
2024-07-03 15:54:00,79.600695,1.0995369999999998,1.2519482349656568,8.912034,9.230327,44.56019999999998,3497.3063888917727
2024-07-03 15:57:00,79.09433,1.070602,1.2228510218893553,8.912034,9.230322000000001,42.824100000000016,3497.356388891773
2024-07-03 16:00:00,80.10706,1.1284720000000004,1.2676479934552636,8.969908,9.259256,44.849500000000006,3497.406388891773
2024-07-03 16:03:00,82.69676,1.0416670000000003,1.233144838781828,8.796292999999999,9.201386,45.13890000000001,3497.4563888917733
2024-07-03 16:06:00,81.65509,1.0416659999999993,1.2461111722646045,8.796293,9.230327,46.0069,3497.5063888917734
2024-07-03 16:09:00,80.613425,1.070602,1.2492576367937465,8.883104,9.259262,47.4537,3497.5563888917736
2024-07-03 16:12:00,79.35474500000001,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,43.40280000000001,3497.606388891774
2024-07-03 16:15:00,78.052665,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,44.56019999999998,3497.656388891774
2024-07-03 16:18:00,78.32755,1.1284720000000004,1.2810335679054126,8.854168,9.172456,44.84960000000001,3497.706388891774
2024-07-03 16:21:00,78.587965,1.070601,1.2492570825923466,8.825228000000001,9.201387,44.84960000000001,3497.7563888917743
2024-07-03 16:24:00,75.506365,1.0416670000000003,1.2201003657517548,8.854164,9.230326999999999,45.13890000000001,3497.8063888917745
2024-07-03 16:27:00,75.998265,1.157407,1.2696343991370598,8.940974,9.172457,45.428200000000004,3497.8563888917747
2024-07-03 16:30:00,75.75231500000001,1.0995369999999998,1.2385865052118692,8.883104,9.172457,44.27080000000001,3497.906388891775
2024-07-03 16:33:00,76.51910000000001,1.0995369999999998,1.265218541871379,8.767364,9.114587,43.98149999999998,3497.956388891775
2024-07-03 16:36:00,75.506365,1.070602,1.2492576367937454,8.825234,9.201391999999998,43.69210000000001,3498.0063888917753
2024-07-03 16:39:00,75.506365,1.1574080000000002,1.2559640131173408,8.854164,9.056716,44.27089999999998,3498.0563888917754
2024-07-03 16:42:00,77.03993,1.1284720000000004,1.2269618638082318,8.796298,8.998846,44.84949999999998,3498.1063888917756
2024-07-03 16:45:00,79.600695,1.1284720000000004,1.2541791309458115,8.738428,8.998846,45.7175,3498.156388891776
2024-07-03 16:48:00,77.80671000000001,1.0995370000000007,1.2652185418713797,8.883104,9.230326999999999,43.98150000000001,3498.206388891776
2024-07-03 16:51:00,76.79398,1.070601,1.2228504755322958,8.854168,9.172457,44.56020000000001,3498.256388891776
2024-07-03 16:54:00,75.72337999999999,1.070601,1.209518263909068,8.825228000000001,9.114587,43.69210000000001,3498.3063888917764
2024-07-03 16:57:00,78.06713,1.070601,1.2360989112660279,8.825228000000001,9.172457,44.56020000000001,3498.3563888917765
2024-07-03 17:00:00,73.943865,1.0127319999999997,1.2424959016198804,8.767364,9.259262,46.2963,3498.4063888917767
2024-07-03 17:03:00,71.875,1.070602,1.2492576367937454,8.854164,9.230322000000001,43.40269999999998,3498.456388891777
2024-07-03 17:06:00,68.53299,1.0127319999999997,1.2039445755268787,8.854164,9.259262,42.24530000000004,3498.506388891777
2024-07-03 17:09:00,66.218175,1.0416670000000003,1.1804398198989383,8.738424,9.027777,40.21980000000002,3498.5563888917773
2024-07-03 17:12:00,63.88889,1.0995369999999998,1.1979571347820661,8.709489,8.912032,39.3519,3498.6063888917774
2024-07-03 17:15:00,61.328125,1.1284719999999995,1.185400464679454,8.709494,8.825232,38.483799999999974,3498.6563888917776
2024-07-03 17:18:00,63.64294,1.2731480000000008,1.2143609118193446,8.738424000000002,8.622685999999998,35.87960000000004,3498.706388891778
2024-07-03 17:21:00,65.19097500000001,1.1574080000000002,1.1574099999794556,8.622684,8.622686,37.61579999999998,3498.756388891778
2024-07-03 17:24:00,66.99942,1.0995369999999998,1.1703846088042138,8.593748000000001,8.738420999999999,39.0625,3498.806388891778
2024-07-03 17:27:00,65.45139,0.9548610000000002,1.1325493014298826,8.622688,8.998847,37.905100000000004,3498.8563888917784
2024-07-03 17:30:00,61.83449,0.9837959999999999,1.16174229066865,8.738428,9.114582,38.19439999999997,3498.9063888917785
2024-07-03 17:33:00,59.794560000000004,0.9837959999999999,1.1355141477314536,8.738428,9.056712000000001,37.61579999999998,3498.9563888917787
2024-07-03 17:36:00,59.259254999999996,1.1284720000000004,1.1854004646794534,8.854168,8.969906,36.16899999999998,3499.006388891779
2024-07-03 17:39:00,62.109375,1.0995369999999998,1.1423899185369484,8.825232999999999,8.912036,37.326400000000035,3499.056388891779
2024-07-03 17:42:00,64.163775,1.0995369999999998,1.1842242172525237,8.825232999999999,8.998846,37.32649999999995,3499.1063888917793
2024-07-03 17:45:00,63.903360000000006,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,37.615700000000004,3499.1563888917794
2024-07-03 17:57:00,65.45139,0.8969909999999999,1.1376046660148575,8.535882999999998,9.056712000000001,37.90500000000003,3499.3563888917793
2024-07-03 18:00:00,61.574075,0.9259250000000003,1.1670372863501932,8.709488,9.230322999999999,37.32639999999998,3499.4063888917794
2024-07-04 07:36:00,30.439815000000003,0.4050919999999998,0.8766381622073854,7.060185,8.275462999999998,26.331099999999992,3499.4063888917794
2024-07-04 07:39:00,35.86516,1.2442130000000002,1.011733948977067,7.8125,7.378477,27.199100000000044,3499.4563888917796
2024-07-04 07:42:00,48.466435000000004,1.5046289999999996,1.0286508721792247,8.130783999999998,7.291665000000001,29.224500000000035,3499.50638889178
2024-07-04 07:45:00,56.72743,1.2152779999999996,0.9990793933666843,7.667827999999999,7.26273,30.9606,3499.55638889178
2024-07-04 07:48:00,76.54803,0.694445,0.9427669107994063,7.118053,7.667828,41.08789999999999,3499.60638889178
2024-07-04 07:51:00,70.34143499999999,1.2152780000000005,1.1713389368875322,8.883104,8.796295999999998,39.06250000000003,3499.6563888917804
2024-07-04 07:54:00,78.35648,1.157407,1.2002864231765322,8.535878,8.622681,42.823999999999984,3499.7063888917805
2024-07-04 07:57:00,82.21933,1.0995369999999998,1.184219452888723,8.449078,8.622681,44.84960000000001,3499.7563888917807
2024-07-04 08:00:00,79.38368,0.8969899999999997,1.150058107719665,8.246523,8.796292999999999,45.42829999999998,3499.806388891781
2024-07-04 08:03:00,90.97222,1.157407,1.2283248538808873,8.564817000000001,8.70949,50.636600000000016,3499.856388891781
2024-07-04 08:06:00,99.03067,1.0416670000000003,1.3223015851505215,8.854161999999999,9.461804999999998,53.819500000000005,3499.9063888917813
2024-07-04 08:09:00,100.0,0.78125,1.2515377148694846,8.391200000000001,9.490739999999999,52.95139999999998,3499.9563888917814
2024-07-04 08:12:00,100.0,0.8101849999999997,1.2823334457327062,8.53588,9.635415000000002,52.662000000000006,3500.0063888917816
