Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-04 08:15:00,87.08044000000001,0.9259259999999996,1.34743650857422,9.114584,10.069448,50.63659999999999,3500.056388891782
2024-07-04 08:18:00,85.56134499999999,1.1863419999999998,1.3391889091175808,9.346069,9.664357,48.032399999999996,3500.106388891782
2024-07-04 08:21:00,87.32639,1.1574080000000002,1.34983936824562,9.143514,9.548606,50.636600000000016,3500.156388891782
2024-07-04 08:24:00,84.25926,1.0416670000000003,1.2971911066380444,9.114584,9.664347,49.47920000000002,3500.2063888917824
2024-07-04 08:27:00,90.162035,0.8969909999999999,1.258933609141974,8.709485999999998,9.519675,50.347200000000015,3500.2563888917825
2024-07-04 08:30:00,87.57234,0.868055,1.309811375141809,8.883098,9.895833,50.63659999999999,3500.3063888917827
2024-07-04 08:33:00,77.80671000000001,1.1284720000000004,1.3467200011605098,9.375,9.837968,48.61109999999999,3500.356388891783
2024-07-04 08:36:00,77.03993,1.2152779999999996,1.3412790289861969,9.432870000000001,9.693292,46.29620000000003,3500.406388891783
2024-07-04 08:39:00,78.06713,1.273148,1.3441876893597555,9.432873999999998,9.577546,46.00689999999997,3500.4563888917833
2024-07-04 08:42:00,83.99884499999999,1.0995369999999998,1.2652139695267246,9.056718,9.403931,47.7431,3500.5063888917834
2024-07-04 08:45:00,85.546875,0.9548610000000002,1.2584231263191483,8.767362,9.432870999999999,46.875,3500.5563888917836
2024-07-04 12:57:00,65.46585999999999,1.2442130000000002,1.2296857314633245,9.259264000000002,9.230321,37.61579999999998,3504.7563888917834
2024-07-04 13:00:00,65.19097500000001,1.0995369999999998,1.2115962178811184,8.998844,9.230327,37.32639999999998,3504.8063888917836
2024-07-04 13:03:00,67.751735,1.186343,1.2150478476509,9.172454,9.230321,37.3263,3504.856388891784
2024-07-04 13:06:00,71.3831,1.2152780000000005,1.215279999944427,9.288194,9.288196,38.483799999999974,3504.906388891784
2024-07-04 13:09:00,74.204285,1.1574080000000002,1.2832187557802275,9.346064,9.606486,40.79860000000002,3504.956388891784
2024-07-04 13:12:00,78.587965,1.2152770000000004,1.3548085344394158,9.461808,9.751161,43.69210000000001,3505.0063888917844
2024-07-04 13:15:00,78.587965,1.0995369999999998,1.3045382672649155,9.490744,9.924767000000001,44.27079999999998,3505.0563888917845
2024-07-04 13:18:00,78.57349500000001,1.0995369999999998,1.3045382672649155,9.317134,9.751157000000001,43.69210000000001,3505.1063888917847
2024-07-04 13:21:00,79.108795,1.0995369999999998,1.2784046264443225,9.172454,9.548607,44.27079999999998,3505.156388891785
2024-07-04 13:24:00,78.06713,1.157407,1.2967083386986455,9.230324,9.519677,43.692200000000014,3505.206388891785
2024-07-04 13:27:00,77.28587999999999,1.1284720000000004,1.2943292076546862,9.172454000000002,9.519672,43.402799999999985,3505.2563888917853
2024-07-04 13:30:00,77.546295,1.0995369999999998,1.265218541871379,9.114584,9.461807,43.11340000000001,3505.3063888917854
2024-07-04 13:33:00,77.80671000000001,1.157407,1.2967083386986455,9.172454000000002,9.461807,43.40280000000001,3505.3563888917856
2024-07-04 13:36:00,76.51910000000001,1.1284720000000004,1.2810335679054126,9.114584,9.432872,43.11340000000001,3505.406388891786
2024-07-04 13:39:00,76.01273,1.157407,1.2967083386986455,9.172454000000002,9.461807,44.27079999999998,3505.456388891786
2024-07-04 13:42:00,75.752315,1.0416670000000003,1.2461117357449796,9.027774,9.461807,43.692200000000014,3505.506388891786
2024-07-04 13:45:00,73.943865,1.0416670000000003,1.2461117357449796,9.027774,9.461807,43.40270000000001,3505.5563888917864
2024-07-04 13:48:00,73.95832999999999,1.1284720000000004,1.2810335679054126,9.114584,9.432872,43.40280000000001,3505.6063888917865
2024-07-04 13:51:00,72.65625,1.0995369999999998,1.2385865052118692,9.114584,9.403937,42.82409999999999,3505.6563888917867
2024-07-04 13:54:00,72.135415,1.0995369999999998,1.2784091700956621,9.027774,9.403937,42.534700000000015,3505.706388891787
2024-07-04 13:57:00,73.16262,1.1574080000000002,1.2696349309612196,9.172454,9.403936,41.08800000000002,3505.756388891787
2024-07-04 14:00:00,72.65625,1.157407,1.2832182201679068,9.201384000000001,9.461807,44.27080000000001,3505.8063888917873
2024-07-04 14:03:00,72.135415,1.1284720000000004,1.2676479934552636,9.143518,9.432866,42.534700000000015,3505.8563888917874
2024-07-04 14:06:00,72.65625,1.070601,1.2753308957907414,9.027778,9.461807,42.53469999999999,3505.9063888917876
2024-07-04 14:09:00,75.0,1.1574080000000002,1.2967088780601437,9.114584,9.403936,42.534700000000015,3505.956388891788
2024-07-04 14:12:00,74.98553,1.0995369999999998,1.2519482349656568,9.143514,9.461807,42.245300000000015,3506.006388891788
2024-07-04 14:15:00,73.4375,1.157407,1.2967083386986455,9.230324,9.519677,42.534700000000015,3506.056388891788
2024-07-04 14:18:00,71.90393499999999,1.1284720000000004,1.2810335679054117,9.056714,9.375001999999999,43.402799999999985,3506.1063888917884
2024-07-04 14:21:00,69.54572,1.070602,1.2360948986228355,8.998844,9.346062,42.534700000000015,3506.1563888917885
2024-07-04 14:24:00,70.8478,1.186343,1.271172287462696,9.056714,9.230321,42.53469999999999,3506.2063888917887
2024-07-04 14:27:00,71.12268499999999,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,41.95599999999999,3506.256388891789
2024-07-04 14:30:00,69.03935,1.0995370000000007,1.2519482349656563,9.085644000000002,9.403936999999999,40.79859999999999,3506.306388891789
2024-07-04 14:33:00,69.3287,1.157407,1.2832135419171298,9.114584,9.374997,40.79859999999999,3506.3563888917893
2024-07-04 14:36:00,70.34143499999999,1.0416660000000002,1.2331442792222278,8.969908,9.375001999999999,40.79860000000002,3506.4063888917894
2024-07-04 14:39:00,69.03935,1.1863419999999998,1.2572949543641982,9.085649,9.230327,41.08800000000002,3506.4563888917896
2024-07-04 14:42:00,66.72453999999999,1.157407,1.2421930975947741,8.940969,9.114581999999999,40.509300000000025,3506.50638889179
2024-07-04 14:45:00,70.34143499999999,1.2731480000000008,1.2731499999118414,9.056714,9.056715999999998,40.79850000000002,3506.55638889179
2024-07-04 14:48:00,72.395835,1.157407,1.2143603319797944,9.085644000000002,9.201387,41.37729999999999,3506.60638889179
2024-07-04 14:51:00,69.84953999999999,1.1284720000000004,1.2541791309458115,8.998839,9.259257,41.66670000000002,3506.6563888917904
2024-07-04 14:54:00,67.24537000000001,1.0995370000000007,1.238586505211869,8.940974,9.230326999999999,40.50920000000002,3506.7063888917905
2024-07-04 14:57:00,67.520255,1.157407,1.2283248538808873,9.056714,9.201387,39.9306,3506.7563888917907
2024-07-04 15:00:00,71.10822,1.2442130000000002,1.244212500019924,9.172454000000002,9.172450999999999,41.08790000000002,3506.806388891791
2024-07-04 15:03:00,72.39582999999999,1.1284720000000004,1.2676479934552636,9.056714,9.346062,41.08790000000002,3506.856388891791
2024-07-04 15:06:00,72.395835,1.1284720000000004,1.2541791309458115,9.085644000000002,9.346062,40.50919999999999,3506.9063888917913
2024-07-04 15:09:00,72.395835,1.157407,1.2421930975947748,9.056709,9.230322000000001,42.53469999999999,3506.9563888917914
2024-07-04 15:12:00,70.862265,1.157407,1.2283248538808873,8.883104,9.027777,41.087999999999965,3507.0063888917916
2024-07-04 15:15:00,71.368635,1.0995369999999998,1.2251352183410722,8.767364,9.027777,39.9306,3507.056388891792
2024-07-04 15:18:00,70.86227,1.1284720000000004,1.2541791309458115,8.940974,9.201391999999998,41.37729999999999,3507.106388891792
2024-07-04 15:21:00,73.4375,1.1574080000000002,1.2143608482508834,8.912034,9.027776,41.087999999999965,3507.156388891792
2024-07-04 15:24:00,72.381365,1.070602,1.1825685839557527,8.883104,9.114581999999999,40.509299999999996,3507.2063888917924
2024-07-04 15:27:00,72.91667000000001,1.070602,1.209518806285,8.912034,9.201391999999998,41.95600000000002,3507.2563888917925
2024-07-04 15:30:00,73.4375,1.0995369999999998,1.2115962178811184,8.883104,9.114587,40.219900000000024,3507.3063888917927
2024-07-04 15:33:00,73.4375,1.157407,1.2559634851189612,8.969904,9.172457,41.37730000000002,3507.356388891793
2024-07-04 15:36:00,73.69792000000001,1.1574080000000002,1.214360848250884,8.883104,8.998846,41.95599999999999,3507.406388891793
2024-07-04 15:39:00,73.943865,1.0995369999999998,1.2115962178811184,8.825234,9.056717,41.66670000000002,3507.4563888917933
2024-07-04 15:42:00,71.12268499999999,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,40.509300000000025,3507.5063888917934
2024-07-04 15:45:00,71.875,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,41.95600000000002,3507.5563888917936
2024-07-04 15:48:00,72.39582999999999,1.157407,1.2421930975947741,8.912034000000002,9.085647,42.24540000000002,3507.606388891794
2024-07-04 15:51:00,71.35417000000001,1.157407,1.2696343991370598,8.969904,9.201387,40.509300000000025,3507.656388891794
2024-07-04 15:54:00,73.191555,1.1574080000000002,1.2559640131173408,8.912034,9.114586,42.24540000000002,3507.706388891794
2024-07-04 15:57:00,71.90393499999999,1.0995369999999998,1.225139882123948,8.912034,9.172457,39.93049999999997,3507.7563888917944
2024-07-04 16:00:00,72.65625,1.1574080000000002,1.2559640131173413,8.969904,9.172456,41.95600000000002,3507.8063888917945
2024-07-04 16:03:00,72.14988,1.0995369999999998,1.211596217881117,9.027774,9.259257,41.087999999999994,3507.8563888917947
2024-07-04 16:06:00,73.943865,1.0995369999999998,1.2251352183410722,8.998844,9.259257,42.534700000000015,3507.906388891795
2024-07-04 16:09:00,74.189815,1.070602,1.2228510218893553,8.969904,9.288191999999999,41.95599999999999,3507.956388891795
2024-07-04 16:12:00,73.4375,1.157407,1.2696343991370598,9.114584,9.346067,41.95599999999999,3508.0063888917953
2024-07-04 16:15:00,72.135415,1.0416670000000003,1.2069667997354006,8.969904,9.317127,41.95599999999999,3508.0563888917955
2024-07-04 16:18:00,71.62905,1.0995369999999998,1.2251398821239492,8.969904,9.230327,41.95599999999999,3508.1063888917956
2024-07-04 16:21:00,71.35417000000001,1.157407,1.2559634851189634,9.027774,9.230327,41.95600000000002,3508.156388891796
2024-07-04 16:24:00,68.77893499999999,1.0995370000000007,1.2251398821239492,9.027774,9.288197,40.50929999999997,3508.206388891796
2024-07-04 16:27:00,66.999425,1.157407,1.255958743404927,9.085649,9.288191999999999,40.79860000000002,3508.256388891796
2024-07-04 16:30:00,66.999425,1.1284720000000004,1.2269618638082307,9.085644000000002,9.288191999999999,39.3519,3508.3063888917964
2024-07-04 16:33:00,66.76794,1.157407,1.2283248538808873,9.114584,9.259257,40.79860000000002,3508.3563888917965
2024-07-04 16:36:00,66.449655,1.157407,1.2421930975947741,9.201389,9.375001999999999,39.93059999999997,3508.4063888917967
2024-07-04 16:39:00,65.19097,1.1863419999999998,1.2433143086203273,9.143519,9.259257,40.509299999999996,3508.456388891797
2024-07-04 16:42:00,66.72453999999999,1.2442130000000002,1.2871296649181707,9.201389,9.288196,39.3519,3508.506388891797
2024-07-04 16:45:00,71.368635,1.2442130000000002,1.2586270597893252,9.230324,9.259260999999999,39.930499999999995,3508.5563888917973
2024-07-04 16:48:00,72.91667000000001,1.186343,1.2572954741072633,9.114584,9.259260999999999,40.509199999999964,3508.6063888917975
2024-07-04 16:51:00,71.368635,1.157407,1.2696343991370598,9.114584,9.346067,39.0625,3508.6563888917976
2024-07-04 16:54:00,72.135415,1.1284720000000004,1.2541791309458115,9.085644000000002,9.346062,40.21980000000002,3508.706388891798
2024-07-04 16:57:00,71.629055,1.157407,1.2283248538808873,9.143519,9.288191999999999,40.219899999999996,3508.756388891798
2024-07-04 17:00:00,71.368635,1.157407,1.228329663220229,9.085644000000002,9.230327,40.50920000000002,3508.806388891798
2024-07-04 17:03:00,68.53299,1.0995369999999998,1.2251398821239492,9.056709,9.317132,40.509299999999996,3508.8563888917984
2024-07-04 17:06:00,61.328125,1.0995369999999998,1.1979618645058574,9.056709999999999,9.259263,39.93059999999997,3508.9063888917985
2024-07-04 17:09:00,60.31539,1.1863419999999998,1.1718174733715832,8.969909,8.940977,35.59030000000001,3508.9563888917987
2024-07-04 17:12:00,63.64294,1.1574080000000002,1.1718154732699815,8.738424,8.767356,38.19439999999997,3509.006388891799
2024-07-04 17:15:00,61.06771,1.0127310000000005,1.1109307467996279,8.535878,8.738427,35.30090000000001,3509.056388891799
2024-07-04 17:18:00,57.219325,1.0416670000000003,1.1124370420548286,8.535884,8.680557,36.16909999999996,3509.1063888917993
2024-07-04 17:21:00,56.698495,1.0995369999999998,1.1423899185369466,8.593754,8.680557,34.72219999999999,3509.1563888917995
2024-07-04 17:24:00,58.75289,1.2442130000000002,1.1552340490860336,8.883104,8.709491,35.59030000000001,3509.2063888917996
2024-07-04 17:27:00,59.53414,1.186343,1.1718179692818114,8.825234,8.796301,35.87960000000004,3509.2563888918
2024-07-04 17:30:00,61.082175,1.070601,1.127481597360715,8.796298,8.912037,35.01159999999999,3509.3063888918
2024-07-04 17:33:00,60.040504999999996,1.0995370000000007,1.1703894089911204,8.796294,8.940977,35.59030000000001,3509.3563888918
2024-07-04 17:36:00,55.15046,1.070602,1.1689537893456474,8.767364,8.969912,34.72219999999999,3509.4063888918004
2024-07-04 17:39:00,54.12326,1.157407,1.1861091962540984,8.912039,8.969912,35.87959999999998,3509.4563888918005
2024-07-04 17:42:00,54.904515,1.2152769999999995,1.1713384490136485,9.114584,9.027777,36.74770000000001,3509.5063888918007
2024-07-04 17:45:00,59.794560000000004,1.3310180000000003,1.2421937149906983,9.056709,8.883101,35.87960000000004,3509.556388891801
2024-07-04 17:48:00,60.300925,1.2442130000000002,1.1854060504501864,8.969904,8.854171000000001,35.87969999999996,3509.606388891801
2024-07-04 17:51:00,59.027775,1.157407,1.200291304787134,8.998839,9.085652,35.30090000000001,3509.6563888918013
2024-07-04 17:54:00,65.72627499999999,1.359954,1.2406157422359019,9.114584,8.883099999999999,36.45839999999998,3509.7063888918015
2024-07-04 17:57:00,64.16377,1.1574080000000002,1.2002869354506596,8.883104,8.969906,36.16900000000004,3509.7563888918016
2024-07-04 18:00:00,63.38252,1.0995370000000007,1.1564443140220413,8.883104,8.998847,37.326400000000035,3509.806388891802
2024-07-04 18:03:00,30.685765,0.78125,1.0440054190236525,8.825233999999998,9.403934,27.488400000000013,3509.856388891802
2024-07-05 07:51:00,65.75521,1.5914350000000006,1.246167356016421,9.259262,8.622686999999999,34.72219999999999,3509.856388891802
2024-07-05 07:54:00,85.300925,0.6365739999999995,1.0852608104526604,7.841435999999999,8.912042,47.16439999999997,3509.906388891802
2024-07-05 08:00:00,81.177665,0.78125,1.1387090488357632,8.101848,8.912037999999999,46.87500000000003,3510.006388891802
2024-07-05 08:03:00,89.930555,1.2152779999999996,1.2439906516109454,8.622688,8.68056,47.74310000000003,3510.0563888918023
2024-07-05 08:06:00,91.21817,1.1574080000000002,1.336680148860476,9.027774,9.403936,49.47920000000002,3510.1063888918025
2024-07-05 08:09:00,94.3287,1.1574080000000002,1.3234371548569073,9.114584,9.461806,51.215299999999985,3510.1563888918026
2024-07-05 08:12:00,95.8478,1.070602,1.3642279536898692,9.085647999999999,9.722226,51.504700000000014,3510.206388891803
2024-07-05 08:15:00,95.86226500000001,0.8101850000000006,1.3153803931307906,8.506942,9.693287,55.844900000000024,3510.256388891803
2024-07-05 08:18:00,92.23089999999999,0.9259260000000005,1.265018127742204,8.622682000000001,9.374996,51.50460000000001,3510.306388891803
2024-07-05 08:24:00,100.0,0.6365730000000003,1.158868893019219,8.015048,9.288195,54.6875,3510.406388891803
2024-07-05 08:27:00,100.0,0.49189799999999995,0.9666841970378373,6.770833,7.957175,54.9769,3510.4563888918033
2024-07-05 08:30:00,85.51794000000001,0.7233799999999997,1.264626132318127,8.680558000000001,9.982638,48.61110000000002,3510.5063888918035
2024-07-05 08:36:00,81.66956,0.9837960000000008,1.3124298435841317,9.230324,9.953707999999999,47.1643,3510.6063888918034
2024-07-05 08:39:00,75.506365,1.0995369999999998,1.3303671707349056,9.230319,9.722222,46.2963,3510.6563888918035
2024-07-05 08:45:00,78.327545,1.1574080000000002,1.3101172636273397,9.288194,9.606486,44.56020000000001,3510.7563888918035
2024-07-05 08:48:00,75.998265,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,44.849500000000006,3510.8063888918036
2024-07-05 08:54:00,75.998265,1.0995369999999998,1.2652139695267246,9.201394,9.548607,45.13889999999998,3510.9063888918035
2024-07-05 08:57:00,76.25868,1.1284720000000004,1.3206789108602928,9.027778,9.432866,44.56020000000001,3510.9563888918037
2024-07-05 09:00:00,82.71123,1.0416659999999993,1.2589939031789594,8.940973,9.403937,45.717599999999976,3511.006388891804
2024-07-05 09:06:00,83.49248,1.0127309999999996,1.255192907730065,8.883098,9.403937,46.296400000000006,3511.106388891804
2024-07-05 09:09:00,100.0,0.4918969999999998,1.0452521990834611,7.378475999999999,8.796299,51.215299999999985,3511.156388891804
2024-07-05 09:15:00,98.77025499999999,0.5787040000000001,1.144909738324597,7.696758999999999,9.114584999999998,48.900499999999994,3511.256388891804
2024-07-05 09:18:00,78.587965,0.8101849999999997,1.2149030839040558,8.535877,9.461802,45.7175,3511.306388891804
2024-07-05 09:24:00,78.06713,0.8391200000000003,1.2221999773562522,8.535877,9.403936999999999,46.007000000000005,3511.406388891804
2024-07-05 09:27:00,97.395835,0.49189799999999995,1.0063087093580239,7.494211000000001,8.796293,51.79400000000001,3511.456388891804
2024-07-05 09:30:00,76.519095,0.9837959999999999,1.2384075109983461,8.796298,9.346062,46.29630000000003,3511.5063888918044
2024-07-05 09:36:00,75.231485,1.1284720000000004,1.3075465812747942,8.969904,9.346062,44.56030000000001,3511.6063888918043
2024-07-05 09:39:00,73.162615,1.186343,1.2711722874626958,9.143519999999999,9.317127,44.27079999999998,3511.6563888918045
2024-07-05 09:42:00,72.91667000000001,1.3020839999999998,1.30208800002747,9.172450000000001,9.172456,41.66669999999999,3511.7063888918046
2024-07-05 09:45:00,70.34143499999999,1.3310180000000003,1.2722727354336099,9.375,9.259262,42.53470000000004,3511.756388891805
2024-07-05 09:51:00,70.34143499999999,1.359953,1.2862617712216786,9.375,9.230327,41.95599999999996,3511.8563888918047
2024-07-05 10:06:00,78.84837999999999,1.0995369999999998,1.2652185418713802,8.912033,9.259256,44.56019999999998,3512.1063888918047
2024-07-05 10:09:00,80.381945,0.9259259999999996,1.2165826868348617,8.738427999999999,9.375001999999999,45.717599999999976,3512.156388891805
2024-07-05 10:15:00,78.342015,0.9548610000000002,1.2461658296766254,8.796298,9.432867,46.2963,3512.256388891805
2024-07-05 10:18:00,74.725115,1.0416670000000003,1.2717997979215447,8.883104,9.374997,44.27080000000004,3512.306388891805
2024-07-05 10:21:00,73.71238,1.157407,1.2967083386986455,9.056714,9.346067,43.40280000000001,3512.356388891805
2024-07-05 10:24:00,72.931135,1.070602,1.2492576367937454,8.998844,9.375001999999999,42.82409999999999,3512.4063888918054
2024-07-05 10:30:00,71.90393499999999,1.1284720000000004,1.2810335679054117,9.114579,9.432867,43.11349999999999,3512.5063888918053
2024-07-05 10:33:00,69.84953999999999,1.3310179999999994,1.287127152727402,9.490745,9.403937,41.95600000000002,3512.5563888918055
2024-07-05 10:36:00,71.10822,1.4178239999999995,1.3441906563599082,9.519675,9.375001000000001,41.95599999999996,3512.6063888918056
2024-07-05 10:42:00,71.90393499999999,1.359954,1.316070814173003,9.51968,9.432866,40.219899999999996,3512.7063888918055
2024-07-05 10:45:00,76.25868,1.1863420000000007,1.2433143086203287,9.027778,9.143515999999998,42.82409999999999,3512.7563888918057
2024-07-05 10:51:00,76.25868,1.1284720000000004,1.240614926242046,8.969908,9.201386,43.11340000000001,3512.8563888918056
2024-07-05 10:54:00,75.245945,1.0995369999999998,1.2251352183410722,8.998844,9.259257,42.823999999999984,3512.906388891806
2024-07-05 11:00:00,78.081595,1.1284720000000004,1.2541791309458115,8.940968,9.201386,43.113399999999984,3513.0063888918057
2024-07-05 11:03:00,76.533565,1.0416659999999993,1.2331442792222276,8.854163,9.259257,43.113399999999984,3513.056388891806
2024-07-05 11:06:00,77.79224500000001,1.0127309999999996,1.229721330851587,8.825232999999999,9.288191999999999,43.40280000000001,3513.106388891806
2024-07-05 11:12:00,77.03993,1.0416659999999993,1.2069662481315495,8.912033,9.259257,43.40280000000001,3513.206388891806
2024-07-05 11:15:00,77.28587999999999,1.070601,1.2623366207787812,8.825228000000001,9.230327,42.82409999999999,3513.256388891806
2024-07-05 11:18:00,77.546295,1.1574080000000002,1.2696349309612196,8.969904,9.201386,43.40280000000001,3513.3063888918064
2024-07-05 11:21:00,78.84837999999999,1.1284720000000004,1.2810335679054126,8.854168,9.172456,44.27080000000001,3513.3563888918065
2024-07-05 11:27:00,78.06713,1.0995369999999998,1.2519436330720686,8.883104,9.201387,43.69210000000001,3513.4563888918065
2024-07-05 11:30:00,77.806715,1.0995369999999998,1.2251352183410722,8.825234,9.085647,44.27079999999998,3513.5063888918066
2024-07-05 11:36:00,75.75231500000001,1.0416670000000003,1.2069667997354006,8.680554,9.027777,43.113399999999984,3513.6063888918065
2024-07-05 11:39:00,70.34143499999999,1.0127319999999997,1.1778244546108112,8.564814,8.912032,41.37729999999999,3513.6563888918067
2024-07-05 11:42:00,66.493055,0.8680560000000002,1.095662680378059,8.246533,8.738427,40.219900000000024,3513.706388891807
2024-07-05 11:45:00,60.807294999999996,1.1284720000000004,1.1854004646794534,8.68056,8.796298,38.19450000000003,3513.756388891807
2024-07-05 11:51:00,60.56134,1.2442129999999993,1.139945126323467,8.825230000000001,8.622687,38.19440000000003,3513.856388891807
2024-07-05 11:54:00,67.25983500000001,1.1863420000000007,1.1571658195859797,8.680558,8.622685999999998,37.905100000000004,3513.906388891807
2024-07-05 11:57:00,67.7662,1.1284720000000004,1.1713409378030815,8.593748,8.680556,38.19449999999998,3513.9563888918074
2024-07-05 12:03:00,69.3287,1.0416669999999995,1.1399421184227827,8.478007999999999,8.680551000000001,39.0625,3514.0563888918073
2024-07-05 12:06:00,66.47859,1.1284720000000004,1.1713409378030815,8.593748,8.680556,39.0624,3514.1063888918075
2024-07-05 12:12:00,65.97222500000001,1.1284720000000004,1.1713409378030815,8.593748,8.680556,37.615700000000004,3514.2063888918074
2024-07-05 12:15:00,63.62847,1.0127319999999997,1.1513536710892736,8.622684,8.912032,38.48389999999995,3514.2563888918075
2024-07-05 12:21:00,62.12384,1.0127310000000005,1.1109307467996279,8.651618000000001,8.854167,37.615700000000004,3514.3563888918075
2024-07-05 12:24:00,61.35706,1.0995369999999998,1.1564394767326407,8.709494,8.825227,37.615699999999975,3514.4063888918076
2024-07-05 12:27:00,60.56134,1.1574080000000002,1.2002869354506591,8.767364,8.854166,36.74759999999998,3514.456388891808
2024-07-05 12:33:00,62.094905,1.1574080000000002,1.1861097044862434,8.767364,8.825236,37.615700000000004,3514.5563888918077
2024-07-05 12:36:00,64.930555,1.0995369999999998,1.1703846088042151,8.883104,9.027777,37.615699999999975,3514.606388891808
2024-07-05 12:42:00,64.930555,1.070601,1.155233147503858,8.796298,8.969907000000001,37.32640000000001,3514.706388891808
2024-07-05 12:45:00,64.43866,1.0416660000000002,1.20696624813155,8.709488,9.056712000000001,37.61570000000003,3514.756388891808
2024-07-05 12:48:00,61.082175,1.1284720000000004,1.1854004646794534,8.940974,9.056712000000001,37.03709999999998,3514.806388891808
2024-07-05 12:54:00,59.259254999999996,1.1863419999999998,1.2150473396178678,8.969909,9.027777,37.32640000000001,3514.906388891808
2024-07-05 12:57:00,63.136575,1.2442130000000002,1.1854060504501864,8.998839,8.883106,36.16899999999998,3514.9563888918083
2024-07-05 13:03:00,63.88889,1.2442130000000002,1.2002894244842515,8.998839,8.912036,37.905100000000004,3515.056388891808
2024-07-05 13:06:00,71.629055,1.2152780000000005,1.2722726747611341,9.056714,9.172456,40.50919999999999,3515.1063888918084
2024-07-05 13:12:00,73.191555,1.2152780000000005,1.2722726747611341,9.201384000000001,9.317126,39.64129999999997,3515.2063888918083
2024-07-05 13:15:00,73.943865,1.1863419999999998,1.2711717639016717,9.346069,9.519677,40.79860000000002,3515.2563888918085
2024-07-05 13:18:00,75.491895,1.070602,1.2360948986228355,9.056714,9.403932000000001,43.402799999999985,3515.3063888918086
2024-07-05 13:24:00,75.47743,1.157407,1.2696343991370598,9.085644000000002,9.317127000000001,41.37729999999999,3515.4063888918085
2024-07-05 13:27:00,74.47917000000001,1.2442130000000002,1.301224764035917,9.143519,9.259256,41.66670000000002,3515.4563888918087
2024-07-05 13:33:00,74.696185,1.2152780000000005,1.2722726747611346,9.085644000000002,9.201386,44.27079999999998,3515.5563888918086
2024-07-05 13:36:00,75.47743,1.157407,1.255958743404927,9.085649,9.288191999999999,42.53469999999999,3515.606388891809
2024-07-05 13:42:00,75.506365,1.157407,1.255958743404927,9.085649,9.288191999999999,44.56019999999998,3515.7063888918087
2024-07-05 13:45:00,75.998265,1.1574080000000002,1.2421936217257799,8.998844,9.172456,42.82409999999999,3515.756388891809
2024-07-05 13:48:00,75.245945,1.0995369999999998,1.2251398821239492,8.969904,9.230327,44.56019999999998,3515.806388891809
2024-07-05 13:54:00,76.533565,1.2152780000000005,1.30015367875747,9.027774,9.201386,42.824100000000016,3515.906388891809
2024-07-05 13:57:00,74.189815,1.2442130000000002,1.3012247640359178,9.085649,9.201386,41.37729999999999,3515.956388891809
2024-07-05 14:03:00,74.189815,1.157407,1.2696343991370598,9.027774,9.259257,42.82409999999999,3516.056388891809
2024-07-05 14:06:00,72.4103,1.1863419999999998,1.2711765438381646,9.085643999999998,9.259262,42.534700000000015,3516.1063888918093
2024-07-05 14:09:00,74.189815,1.157407,1.2421930975947748,9.056709,9.230322000000001,42.24540000000002,3516.1563888918095
2024-07-05 14:15:00,75.506365,1.1863419999999998,1.2433143086203273,9.085649,9.201387,42.24539999999999,3516.2563888918094
2024-07-05 14:18:00,74.696185,1.157407,1.228329663220229,9.085644000000002,9.230327,42.24540000000002,3516.3063888918095
2024-07-05 14:24:00,74.65278,1.157407,1.2832182201679068,8.998839,9.259262,42.82409999999999,3516.4063888918095
2024-07-05 14:27:00,73.4375,1.157407,1.2696343991370598,8.969904,9.201387,41.95600000000002,3516.4563888918096
2024-07-05 14:30:00,74.450235,1.2152780000000005,1.2722726747611341,9.056714,9.172456,41.95599999999999,3516.50638889181
2024-07-05 14:33:00,71.889465,1.0995370000000007,1.2519436330720688,8.940974,9.259257,41.66670000000002,3516.55638889181
2024-07-05 14:39:00,71.35417000000001,1.157407,1.2696343991370598,8.969904,9.201387,40.7987,3516.65638889181
2024-07-05 14:42:00,69.03935,1.1284720000000004,1.2406196292449738,8.969904,9.201391999999998,41.95600000000002,3516.70638889181
2024-07-05 14:45:00,71.368635,1.2152780000000005,1.243990651610949,8.969904,9.027776,41.08790000000002,3516.7563888918103
2024-07-05 14:48:00,70.8478,1.1863419999999998,1.2849574623659663,8.998843999999998,9.201391999999998,42.534700000000015,3516.8063888918105
2024-07-05 14:54:00,69.039355,1.2152769999999995,1.2581853751499545,9.027774,9.114587,40.79859999999999,3516.9063888918104
2024-07-05 14:57:00,71.36863500000001,1.2442130000000002,1.2296907709164848,9.085649,9.056716,40.509300000000025,3516.9563888918105
2024-07-05 15:03:00,70.09549,1.157407,1.228329663220229,8.969904,9.114587,39.93050000000002,3517.0563888918105
2024-07-05 15:06:00,72.65625,1.2152780000000005,1.2581858868507827,8.969904,9.056716,41.087999999999994,3517.1063888918106
2024-07-05 15:09:00,76.51910000000001,1.1284720000000004,1.2810335679054126,8.940968,9.259256,41.66670000000002,3517.156388891811
2024-07-05 15:15:00,75.506365,1.0995369999999998,1.2251398821239492,8.969904,9.230327,43.69210000000001,3517.2563888918107
2024-07-05 15:18:00,75.506365,1.070602,1.236094898622835,8.767364,9.114581999999999,43.402799999999985,3517.306388891811
2024-07-05 15:21:00,76.25868,1.1574080000000002,1.2559592714019774,8.767364,8.969906,43.11349999999999,3517.356388891811
2024-07-05 15:24:00,74.739585,1.0995369999999998,1.1979618645058574,8.738424,8.940977,42.24539999999999,3517.4063888918113
2024-07-05 15:30:00,73.66898,1.0995369999999998,1.2251352183410735,8.709494,8.969907000000001,41.95599999999999,3517.506388891811
2024-07-05 15:33:00,74.45023499999999,1.0995369999999998,1.1979618645058574,8.680554,8.883107,42.53469999999999,3517.5563888918114
2024-07-05 15:39:00,74.45023499999999,1.0995369999999998,1.225139882123948,8.680554,8.940977,42.824100000000016,3517.6563888918113
2024-07-05 15:42:00,73.191555,1.0995369999999998,1.1979618645058574,8.738424,8.940977,41.37729999999999,3517.7063888918115
2024-07-05 15:45:00,74.21875,1.070602,1.1825732730731122,8.738424,8.969912,42.82409999999999,3517.7563888918116
2024-07-05 15:51:00,74.189815,1.157407,1.2143603319797944,8.825234000000002,8.940977,41.08790000000002,3517.8563888918115
2024-07-05 15:54:00,74.189815,1.157407,1.2283248538808873,8.767364,8.912037,41.66669999999999,3517.9063888918117
2024-07-05 16:00:00,74.47917000000001,1.1574080000000002,1.2421936217257799,8.709494,8.883106,41.95599999999999,3518.0063888918116
2024-07-05 16:03:00,74.71065,1.1574080000000002,1.2143608482508834,8.738424,8.854166,43.40280000000001,3518.056388891812
2024-07-05 16:09:00,73.943865,1.157407,1.228329663220229,8.738424000000002,8.883107,41.956099999999964,3518.1563888918117
2024-07-05 16:12:00,71.36863500000001,1.070602,1.2360994615653864,8.622684,8.969912,42.53469999999999,3518.206388891812
2024-07-05 16:15:00,69.574655,1.157407,1.2002864231765322,8.796298,8.883101,41.37730000000002,3518.256388891812
2024-07-05 16:21:00,72.381365,1.1863420000000007,1.2150473396178654,8.796298,8.854166,41.66670000000002,3518.356388891812
2024-07-05 16:24:00,66.984955,1.0995370000000007,1.2519436330720688,8.767364,9.085647,40.50920000000002,3518.406388891812
2024-07-05 16:30:00,66.73900499999999,1.157407,1.2283248538808873,8.883104,9.027777,40.21999999999997,3518.506388891812
2024-07-05 16:33:00,66.75347,1.1284720000000004,1.1854004646794534,8.883104,8.998842,41.66669999999999,3518.5563888918123
2024-07-05 16:36:00,66.478585,1.070602,1.196090785430545,8.738424,8.998842,39.641200000000026,3518.6063888918125
2024-07-05 16:48:00,70.34143499999999,1.2152780000000005,1.2296882747226394,8.825234000000002,8.854166,39.93050000000005,3518.8063888918123
2024-07-05 16:51:00,70.57292000000001,1.0995369999999998,1.1842242172525224,8.738424,8.912037,37.615700000000004,3518.8563888918125
2024-07-05 16:54:00,67.7662,1.070602,1.1689537893456474,8.709494,8.912042,39.0625,3518.9063888918126
2024-07-05 17:00:00,69.820605,1.1284720000000004,1.1993579825669864,8.680558,8.825236,38.77320000000003,3519.0063888918125
2024-07-05 17:03:00,67.24537000000001,1.0416670000000003,1.1804398198989376,8.680554,8.969907,39.641200000000026,3519.0563888918127
2024-07-05 17:06:00,58.21759,1.0995369999999998,1.156444314022041,8.622684,8.738427,36.747600000000034,3519.106388891813
2024-07-05 17:12:00,58.478004999999996,1.0995370000000007,1.1423899185369473,8.622684,8.709487,35.87959999999998,3519.206388891813
2024-07-05 17:15:00,58.21759,1.2442130000000002,1.1552340490860336,8.680554,8.506941000000001,34.72220000000004,3519.256388891813
2024-07-05 17:21:00,61.34259,1.3020830000000005,1.1195124270251398,8.738424000000002,8.391201,35.590299999999985,3519.356388891813
2024-07-05 17:24:00,62.601275,0.9837959999999999,1.108912434686482,8.362268,8.622682000000001,36.74770000000001,3519.406388891813
2024-07-05 17:30:00,61.863425,1.0416659999999993,1.153535872271145,8.420143,8.651617,36.45830000000001,3519.506388891813
2024-07-05 17:33:00,56.94444,0.9837959999999999,1.0954611044864782,8.391208,8.622682000000001,34.43289999999996,3519.556388891813
2024-07-05 17:36:00,60.04051,1.1863420000000007,1.1571658195859797,8.680558,8.622685999999998,34.14359999999999,3519.6063888918134
2024-07-05 17:42:00,60.821754999999996,1.157407,1.1428784450218061,8.709488,8.680551000000001,35.30090000000001,3519.7063888918133
2024-07-05 17:45:00,60.807289999999995,1.0416660000000002,1.1535405539501489,8.593748,8.825232,35.59030000000001,3519.7563888918135
2024-07-05 17:51:00,58.73843,1.0127310000000005,1.110926037305495,8.680558,8.883097,34.43290000000002,3519.8563888918134
2024-07-05 17:54:00,57.98611,1.1284720000000004,1.15716585293023,8.796294,8.854161999999999,34.14350000000002,3519.9063888918135
2024-07-05 17:57:00,32.465275,0.3472219999999995,0.9428901497158724,7.986114,9.635412,28.93520000000001,3519.9563888918137
2024-07-08 08:24:00,90.72627,2.2858790000000004,1.748089191179563,11.805552,10.821763,47.7431,3519.9563888918137
2024-07-08 08:27:00,73.191555,0.7523140000000001,1.5211117438850799,10.619208,12.557874,43.40269999999998,3520.006388891814
2024-07-08 08:33:00,72.670715,0.9837960000000008,1.610509558688444,10.908564000000002,12.384258,43.98150000000001,3520.106388891814
2024-07-08 08:36:00,80.150465,1.1284720000000004,1.604690458926776,11.111108000000002,12.181716,46.2963,3520.156388891814
2024-07-08 08:42:00,79.61516,1.1284719999999995,1.5929429380979305,10.995372999999999,12.037041000000002,45.428200000000004,3520.256388891814
2024-07-08 08:45:00,84.25926,1.070602,1.556162648319843,10.706022999999998,11.805561,46.875,3520.306388891814
2024-07-08 08:48:00,88.368055,0.868055,1.496365675433088,9.982642,11.487267,50.92590000000001,3520.3563888918143
2024-07-08 08:54:00,86.038775,0.9548609999999993,1.5357692473916624,10.098383,11.458332,49.47920000000002,3520.456388891814
2024-07-08 08:57:00,82.190395,1.0995369999999998,1.4917054036087607,10.185184,11.053237,51.21520000000004,3520.5063888918144
2024-07-08 09:03:00,84.534145,1.2731480000000008,1.5316252971179727,10.243054,10.792826000000002,49.76850000000002,3520.6063888918143
2024-07-08 09:06:00,83.203125,1.359954,1.5135242876941035,10.24306,10.561345999999999,49.76850000000002,3520.6563888918145
2024-07-08 09:12:00,84.765625,1.359954,1.5269939661081628,10.12731,10.474535999999999,49.18980000000002,3520.7563888918144
2024-07-08 09:15:00,87.57234,1.4467599999999994,1.4755068643699498,10.15625,10.214120000000001,49.76849999999999,3520.8063888918145
2024-07-08 09:18:00,93.764465,1.157407,1.4775299443400407,9.548609,10.243052000000002,54.6875,3520.8563888918147
2024-07-08 09:24:00,93.243635,1.0995370000000007,1.455378782484299,9.490744,10.271987000000001,56.134299999999996,3520.9563888918146
2024-07-08 09:27:00,97.10648,1.3020830000000005,1.4554316273392665,9.664349,9.982636,54.9768,3521.006388891815
2024-07-08 09:30:00,97.10648,1.273148,1.4663811880086524,9.461804,9.866896,56.13419999999999,3521.056388891815
2024-07-08 09:33:00,100.0,1.4467590000000001,,9.288194,9.288194999999998,57.870299999999986,3521.106388891815
2024-07-08 09:39:00,100.0,1.3888889999999998,1.403305796124925,9.20139,9.230321,55.5556,3521.206388891815
2024-07-08 09:42:00,99.27662000000001,1.2442129999999993,1.3566628333489277,8.969909999999999,9.201387,57.58099999999999,3521.2563888918153
2024-07-08 09:45:00,96.35417,1.186343,1.3391894511996758,8.76736,9.085647,56.71290000000002,3521.3063888918155
2024-07-08 09:48:00,97.62731500000001,1.2152780000000005,1.300148894069627,8.593754,8.767356,55.55559999999997,3521.3563888918156
2024-07-08 09:54:00,97.3669,1.157407,1.2832135419171298,8.506944,8.767357,57.00229999999999,3521.4563888918155
2024-07-08 09:57:00,91.42071999999999,1.157407,1.323436608104077,8.593754,8.940977,55.266200000000026,3521.5063888918157
2024-07-08 10:03:00,90.14757,1.157407,1.2967083386986462,8.564813999999998,8.854167,55.55550000000002,3521.6063888918156
2024-07-08 10:06:00,87.832755,1.186343,1.298646020159884,8.738430000000001,8.969907,51.50460000000001,3521.656388891816
2024-07-08 10:09:00,85.76389,1.2442129999999993,1.3152265424827434,8.912040000000001,9.056717,52.08330000000004,3521.706388891816
2024-07-08 10:15:00,85.546875,1.2152769999999995,1.3139487243929542,8.883104,9.085647,50.636600000000016,3521.806388891816
2024-07-08 10:18:00,89.88714999999999,1.157407,1.2967083386986455,8.883104,9.172457,50.636600000000016,3521.856388891816
2024-07-08 10:24:00,89.13484,1.1284720000000004,1.2810335679054117,8.883104,9.201391999999998,52.37269999999998,3521.956388891816
2024-07-08 10:27:00,83.984375,1.157407,1.3101167205518587,8.825229,9.143522,50.347200000000015,3522.006388891816
2024-07-08 10:33:00,83.203125,1.0995370000000007,1.2784091700956628,8.796294,9.172457,50.636499999999984,3522.106388891816
2024-07-08 10:36:00,80.64236,1.186343,1.2986507358594732,8.883099999999999,9.114587,49.18990000000002,3522.1563888918163
2024-07-08 10:39:00,80.64236,1.3020839999999998,1.30208800002747,9.056709999999999,9.056716,47.74300000000002,3522.2063888918165
2024-07-08 10:45:00,82.175925,1.3020839999999998,1.3020829999794339,9.02778,9.027776,48.032399999999996,3522.3063888918164
2024-07-08 10:48:00,81.929975,1.2442129999999993,1.3012296190274815,8.998840000000001,9.114587,48.321800000000025,3522.3563888918166
2024-07-08 10:54:00,84.25926,1.273148,1.3018706252622663,8.969904,9.027776,47.16440000000003,3522.4563888918165
2024-07-08 10:57:00,85.011575,1.2152769999999995,1.2862635857469502,9.027774,9.172457,48.321799999999996,3522.5063888918166
2024-07-08 11:00:00,85.27199,1.2442130000000002,1.3291283656967028,8.969909,9.143516,48.900499999999965,3522.556388891817
2024-07-08 11:09:00,86.29919000000001,1.157407,1.2967083386986462,8.940974,9.230327,49.18980000000002,3522.706388891817
2024-07-08 11:15:00,86.820025,1.0995369999999998,1.3045382672649155,8.883104,9.317127000000001,49.76850000000002,3522.806388891817
2024-07-08 11:18:00,89.90162000000001,1.0995369999999998,1.3045382672649144,8.767363,9.201386,51.79390000000001,3522.856388891817
2024-07-08 11:24:00,89.36632,1.0416660000000002,1.297190527836895,8.796298,9.346062,50.63659999999999,3522.956388891817
2024-07-08 11:27:00,89.12037000000001,1.0995369999999998,1.3174903093930423,8.912034,9.374997,50.34719999999999,3523.006388891817
2024-07-08 11:30:00,85.51794000000001,1.0995369999999998,1.3685576715313148,8.96991,9.548613,49.76850000000002,3523.0563888918173
2024-07-08 11:36:00,81.11979,1.0127319999999997,1.267812424511185,8.912040000000001,9.461808000000001,50.057800000000015,3523.156388891817
2024-07-08 11:39:00,74.18981500000001,1.0995370000000007,1.1979571347820661,8.478014000000002,8.680557,45.13889999999998,3523.2063888918174
2024-07-08 11:45:00,74.450235,1.0995369999999998,1.1703846088042151,8.333333,8.478006,43.692199999999985,3523.3063888918173
2024-07-08 11:48:00,74.4647,0.9548609999999993,1.1838276646588715,8.130783,8.622682000000001,45.138900000000035,3523.3563888918175
2024-07-08 11:54:00,74.47917000000001,1.0416660000000002,1.1535405539501482,8.304398,8.535882,44.56019999999998,3523.4563888918174
2024-07-08 11:57:00,72.39582999999999,1.0416660000000002,1.1670355842561368,8.391208,8.651622,43.692199999999985,3523.5063888918176
2024-07-08 12:00:00,70.32697,1.273148,1.1993559801405573,8.738423999999998,8.593746,41.95599999999996,3523.5563888918177
2024-07-08 12:06:00,69.560185,1.2442129999999993,1.200284301735086,8.738430000000001,8.651617,41.95599999999996,3523.6563888918176
2024-07-08 12:09:00,67.49132,1.186343,1.2150478476509003,8.738430000000001,8.796297,40.79859999999999,3523.706388891818
2024-07-08 12:12:00,67.230905,1.2442129999999993,1.215047800017741,8.825230000000001,8.767357,40.219899999999996,3523.756388891818
2024-07-08 12:15:00,70.095485,1.273148,1.2439906826273968,8.883104,8.825236,41.37729999999999,3523.806388891818
2024-07-08 12:18:00,73.177085,1.3020829999999997,1.2581834893749149,8.883104,8.796301,41.66669999999999,3523.8563888918184
2024-07-08 12:21:00,71.889465,1.2152779999999996,1.2581809998842968,8.912040000000001,8.998842,42.24540000000002,3523.9063888918186
2024-07-08 12:27:00,72.91667000000001,1.273148,1.2439906826273968,8.940974,8.883106,41.37730000000002,3524.0063888918185
2024-07-08 12:30:00,74.204285,1.2442130000000002,1.2296907709164848,8.854169,8.825236,41.95599999999996,3524.0563888918186
2024-07-08 12:36:00,71.122685,1.1863419999999998,1.2150473396178678,8.940974,8.998842,41.95609999999999,3524.1563888918186
2024-07-08 13:09:00,81.66956,1.359954,1.3160759259443628,9.172450000000001,9.085646,44.849500000000006,3524.7063888918187
2024-07-08 13:15:00,86.54514,1.273148,1.3301808584416286,9.288194,9.403936,48.90040000000002,3524.8063888918186
2024-07-08 14:00:00,79.586225,1.157407,1.2421930975947748,8.767364,8.940977,48.321799999999996,3525.5563888918186
2024-07-08 14:12:00,81.66956,1.273148,1.2875608243341345,8.940974,8.969906,46.875,3525.7563888918185
2024-07-08 14:15:00,83.984375,1.1574080000000002,1.2696349309612196,8.738424,8.969906,45.13890000000001,3525.8063888918186
2024-07-08 14:21:00,82.45080999999999,1.1284720000000004,1.2676526337777991,8.796294,9.085652,47.4537,3525.9063888918186
2024-07-08 14:24:00,83.449075,1.2152780000000005,1.313949251105665,8.825234000000002,9.027776,46.87500000000003,3525.9563888918187
2024-07-08 14:27:00,85.011575,1.070601,1.236098911266029,8.709488,9.056717,48.61110000000002,3526.006388891819
2024-07-08 14:33:00,85.27199,1.070601,1.2623366207787812,8.651618000000001,9.056717,48.321799999999996,3526.106388891819
2024-07-08 14:36:00,70.052085,0.5497680000000003,1.1413933656584754,8.130788,9.63542,43.11340000000001,3526.156388891819
2024-07-08 14:42:00,64.930555,0.8391200000000003,1.1872098952388022,8.535878,9.317128,40.509299999999996,3526.256388891819
2024-07-08 14:45:00,66.47859,1.1284720000000004,1.2406149262420458,9.027778,9.259256,39.351800000000026,3526.306388891819
2024-07-08 14:51:00,68.532985,1.1863420000000007,1.257294954364197,9.143518,9.288196,39.93060000000003,3526.406388891819
2024-07-08 14:54:00,71.614585,1.157407,1.255958743404927,9.259258,9.461801000000001,41.08789999999999,3526.456388891819
2024-07-08 14:57:00,71.35417000000001,1.070601,1.2623321153303821,9.230328,9.635417,41.66660000000002,3526.5063888918194
2024-07-08 15:00:00,75.462965,1.186343,1.3257638286806568,9.461804,9.751161,41.95600000000002,3526.5563888918196
2024-07-08 15:06:00,76.76505,1.186343,1.3525372260117086,9.461804,9.809031000000001,41.95600000000002,3526.6563888918195
2024-07-08 15:09:00,75.462965,1.0995369999999998,1.2915134463902065,9.432874,9.837967,43.11349999999999,3526.7063888918196
2024-07-08 15:12:00,78.052665,1.1284720000000004,1.3467155280723306,9.461808,9.924766,45.13890000000001,3526.75638889182
2024-07-08 15:18:00,76.51910000000001,1.070601,1.3138561327770613,9.461808,9.982637,42.823999999999984,3526.8563888918197
2024-07-08 15:21:00,78.55902499999999,1.070601,1.3138561327770613,9.461808,9.982637,45.1388,3526.90638889182
2024-07-08 15:27:00,78.05266,1.070601,1.3265537153801936,9.432868000000001,9.982637,45.13890000000001,3527.00638889182
2024-07-08 15:30:00,78.31308,1.070602,1.326554292245625,9.461804,10.011572000000001,44.84959999999998,3527.05638889182
2024-07-08 15:33:00,77.806715,1.070601,1.3265537153801936,9.403938,9.953707,45.13889999999998,3527.10638889182
2024-07-08 15:39:00,77.806715,1.0416660000000002,1.297190527836895,9.403938,9.953702,44.84959999999998,3527.20638889182
2024-07-08 15:42:00,78.55902499999999,1.070601,1.351735378217635,9.317128,9.924767000000001,44.84959999999998,3527.2563888918203
2024-07-08 15:48:00,77.77777499999999,1.070602,1.3391815478455669,9.403934,9.982641999999998,45.428199999999975,3527.35638889182
2024-07-08 15:51:00,76.49016,1.1574080000000002,1.3629260802990795,9.403934,9.837966,43.69210000000001,3527.4063888918204
2024-07-08 15:57:00,76.50462999999999,1.0995369999999998,1.3174903093930423,9.432874,9.895837,45.42820000000003,3527.5063888918203
2024-07-08 16:00:00,77.27141,1.1284720000000004,1.3467200011605098,9.317128,9.780096,43.40270000000001,3527.5563888918205
2024-07-08 16:03:00,75.47743,1.070602,1.3517359623756344,9.317134,9.924772,45.428199999999975,3527.6063888918206
2024-07-08 16:09:00,73.14815,1.1284719999999995,1.3467200011605094,9.461804,9.924772,43.692199999999985,3527.7063888918206
2024-07-08 16:12:00,72.9022,1.2442130000000002,1.3703007633239381,9.519679,9.780096,43.40270000000004,3527.7563888918207
2024-07-08 16:18:00,73.423035,1.2152780000000005,1.3412790289861973,9.519674000000002,9.780096,43.402799999999985,3527.8563888918206
2024-07-08 16:21:00,75.72337999999999,1.0995369999999998,1.3303671707349056,9.346064,9.837967,44.56020000000001,3527.906388891821
2024-07-08 16:27:00,75.462965,1.0995369999999998,1.3174903093930423,9.346064,9.809027,44.27080000000001,3528.0063888918207
2024-07-08 16:30:00,73.943865,1.1284720000000004,1.3206834365574003,9.490739,9.895837,43.11349999999999,3528.056388891821
2024-07-08 16:33:00,81.929975,1.273148,1.3856689920563643,9.432869,9.664351,46.2963,3528.106388891821
2024-07-08 16:39:00,82.407405,1.157407,1.362921013768881,9.346069,9.780092,46.87500000000003,3528.206388891821
2024-07-08 16:42:00,82.94270499999999,1.157407,1.323432018133881,9.259264000000002,9.606477,46.87499999999997,3528.256388891821
2024-07-08 17:12:00,63.628475,1.0995370000000007,1.1564394767326411,8.593754,8.709487,39.0625,3528.756388891821
2024-07-08 17:18:00,62.340855000000005,1.186343,1.171812927868089,8.593754,8.564810999999999,37.905100000000004,3528.856388891821
2024-07-08 17:21:00,63.88889,1.2442130000000002,1.2002894244842515,8.680554,8.593751000000001,38.77309999999997,3528.9063888918213
2024-07-08 17:27:00,65.16203999999999,1.0416660000000002,1.1535405539501482,8.535878,8.767361999999999,37.90510000000003,3529.006388891821
2024-07-08 17:30:00,66.99942,1.157407,1.1861091962540984,8.651618000000001,8.709491,38.7731,3529.0563888918214
2024-07-08 17:33:00,65.19097,0.9548609999999993,1.1583513360604631,8.420143,8.854162,38.48380000000003,3529.1063888918216
2024-07-08 17:39:00,61.863425,1.0127319999999997,1.1646325914098146,8.593754,8.912032,38.483799999999974,3529.2063888918215
2024-07-08 17:42:00,59.013310000000004,1.273148,1.2143609118193446,8.940974,8.825236,36.45829999999995,3529.2563888918216
2024-07-08 17:48:00,60.040504999999996,1.273148,1.2143609118193446,8.940974,8.825236,37.32649999999995,3529.3563888918216
2024-07-08 17:51:00,62.87616,1.2442130000000002,1.2002894244842515,8.912039,8.825236,38.19440000000003,3529.4063888918217
2024-07-08 17:54:00,65.69734,1.0995369999999998,1.1564394767326407,8.709494,8.825227,37.32639999999998,3529.456388891822
2024-07-08 18:00:00,63.888885,1.1284720000000004,1.1854053058417637,8.796294,8.912042,37.905100000000004,3529.556388891822
2024-07-09 07:36:00,71.657985,1.0127310000000005,1.0834620146466316,7.928237,8.072916,38.483799999999974,3529.556388891822
2024-07-09 07:42:00,81.19213,0.6944439999999998,1.0364532686231618,7.494214,8.27546,42.24540000000002,3529.6563888918217
2024-07-09 07:45:00,81.944445,1.2442130000000002,1.272933214358375,8.912034000000002,8.969911,44.27079999999998,3529.706388891822
2024-07-09 07:51:00,84.534145,1.2442130000000002,1.3152265424827425,8.825234000000002,8.969911,46.5856,3529.806388891822
2024-07-09 07:54:00,87.61573999999999,1.0995369999999998,1.2784046264443225,8.796298,9.172450999999999,47.1643,3529.856388891822
2024-07-09 07:57:00,80.41087999999999,1.2152779999999996,1.2581809998842968,8.912040000000001,8.998842,48.61100000000002,3529.906388891822
2024-07-09 08:03:00,85.546875,1.3888889999999998,1.3001542463257565,8.912040000000001,8.738431,47.74309999999997,3530.006388891822
2024-07-09 08:06:00,95.818865,0.9837959999999999,1.2880209055465774,8.564817000000001,9.230321,50.63659999999999,3530.0563888918223
2024-07-09 08:12:00,96.875,0.8391209999999996,1.2337432625919817,8.391202,9.288191000000001,54.1087,3530.156388891822
2024-07-09 08:15:00,88.10764,0.9259260000000005,1.265018127742203,8.680554,9.432868,54.1088,3530.2063888918224
2024-07-09 08:21:00,85.026045,1.0416660000000002,1.309780470554691,8.796299,9.375003,51.50459999999998,3530.3063888918223
2024-07-09 08:24:00,81.163195,1.0995369999999998,1.3303627339816946,8.854169,9.346062,49.47919999999999,3530.3563888918225
2024-07-09 08:27:00,80.39641499999999,1.2442130000000002,1.3291283656967028,9.056714,9.230321,46.875,3530.4063888918226
2024-07-09 08:33:00,82.69676,1.186343,1.2711722874626958,8.998844,9.172450999999999,48.032399999999996,3530.5063888918226
2024-07-09 08:36:00,86.05323999999999,1.2442130000000002,1.3012247640359178,9.056714,9.172450999999999,47.1643,3530.5563888918227
