Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-09 08:39:00,82.957175,1.1284720000000004,1.2810335679054117,8.912034000000002,9.230322000000001,48.32170000000002,3530.606388891823
2024-07-09 08:42:00,87.60127,1.1284719999999995,1.2676479934552636,8.940973,9.230321,48.61110000000002,3530.656388891823
2024-07-09 08:48:00,97.10648,0.8391200000000003,1.1872098952388022,8.217590000000001,8.99884,53.24080000000001,3530.756388891823
2024-07-09 08:51:00,96.61458,0.7523149999999994,1.231564234002172,8.188661999999999,9.317127000000001,54.1087,3530.806388891823
2024-07-09 08:54:00,83.984375,0.9548610000000002,1.2827354569201856,8.796294,9.519673000000001,51.79399999999998,3530.8563888918234
2024-07-09 08:57:00,77.821185,1.157407,1.3101121020182989,8.998843999999998,9.317127,46.875,3530.9063888918236
2024-07-09 09:03:00,78.32755,1.2152769999999995,1.2862635857469502,9.085643999999998,9.230327,48.32169999999999,3531.0063888918235
2024-07-09 09:06:00,83.738425,1.3310180000000003,1.3165020299303942,9.114579,9.085651,46.5857,3531.0563888918236
2024-07-09 09:12:00,84.519675,1.3020829999999997,1.3164994968637396,9.085643999999998,9.114581000000001,48.032399999999996,3531.1563888918236
2024-07-09 09:15:00,83.203125,1.070602,1.2360994615653864,8.738424,9.085652,49.18979999999999,3531.2063888918237
2024-07-09 09:18:00,88.35359,0.983797,1.2633535333276733,8.651623,9.259256,50.63659999999999,3531.256388891824
2024-07-09 09:24:00,87.094905,0.9259259999999996,1.2650181277422032,8.593748,9.346062,50.05789999999999,3531.356388891824
2024-07-09 09:27:00,87.586805,0.9259260000000005,1.240931675375722,8.680551999999999,9.374996,49.76849999999999,3531.406388891824
2024-07-09 09:33:00,94.806135,0.7523150000000003,1.1652620286431195,8.27546,9.230325,52.08340000000001,3531.506388891824
2024-07-09 09:36:00,82.68229,1.070601,1.351735378217635,9.027774,9.635413,50.92590000000001,3531.556388891824
2024-07-09 09:42:00,80.64236,1.157407,1.3366795984633093,9.143514,9.519677,48.321799999999996,3531.656388891824
2024-07-09 09:45:00,88.88889,0.9548610000000002,1.2338444115064935,8.622682000000001,9.230321,50.92590000000001,3531.706388891824
2024-07-09 09:48:00,100.0,0.4340280000000005,1.0238830816499038,7.089117,8.651619,57.58110000000002,3531.7563888918244
2024-07-09 09:54:00,100.0,0.46296300000000024,1.0680137954228432,7.2916680000000005,8.883105,55.2662,3531.8563888918243
2024-07-09 09:57:00,78.06713,1.157407,1.323436608104077,9.17245,9.519673000000001,48.321800000000025,3531.9063888918245
2024-07-09 10:03:00,79.600695,1.2442129999999993,1.329128365696702,9.20139,9.374997,47.742999999999995,3532.0063888918244
2024-07-09 10:06:00,81.163195,1.2442129999999993,1.2871296649181707,9.28819,9.374997,48.611200000000025,3532.0563888918246
2024-07-09 10:09:00,82.957175,1.2442129999999993,1.342942731407687,9.172450000000001,9.374997,46.875,3532.1063888918247
2024-07-09 10:15:00,83.203125,1.1863419999999998,1.2986502047781978,9.114579,9.346067,47.742999999999995,3532.2063888918246
2024-07-09 10:18:00,84.780095,1.2442130000000002,1.3429427314076863,9.114579,9.317126,48.61109999999999,3532.256388891825
2024-07-09 10:21:00,82.175925,1.157407,1.2967083386986455,9.114579,9.403932000000001,47.4537,3532.306388891825
2024-07-09 10:24:00,81.66956,1.1574080000000002,1.2967088780601443,9.143514,9.432866,46.2963,3532.356388891825
2024-07-09 10:30:00,83.203125,1.157407,1.2967083386986462,9.114578,9.403931,46.5857,3532.456388891825
2024-07-09 10:33:00,94.2853,0.694445,1.1800302473900575,8.217596,9.375001000000001,50.057799999999986,3532.5063888918253
2024-07-09 10:39:00,94.024885,0.6365739999999995,1.1484942112425358,8.159721,9.403937,52.9513,3532.606388891825
2024-07-09 10:42:00,88.94676000000001,0.5208339999999998,1.1462003262070526,8.015042000000001,9.635418,52.95139999999998,3532.6563888918254
2024-07-09 10:48:00,84.230325,0.6365740000000004,1.1897424015590288,8.188662,9.548608000000002,53.530099999999976,3532.7563888918253
2024-07-09 10:51:00,81.36573999999999,0.8101849999999997,1.2488538064524926,8.420137,9.432872,48.900499999999994,3532.8063888918255
2024-07-09 10:54:00,74.204285,1.186343,1.312248657285654,9.172450000000001,9.432867,45.42829999999998,3532.8563888918256
2024-07-09 11:00:00,73.20602,1.2442130000000002,1.3291283656967028,9.25926,9.432867,44.84949999999998,3532.9563888918256
2024-07-09 11:03:00,73.668985,1.359954,1.3160759259443628,9.49074,9.403936,43.69210000000004,3533.0063888918257
2024-07-09 11:09:00,75.983795,1.4178240000000004,1.35913170023548,9.49074,9.374996,45.428200000000004,3533.1063888918256
2024-07-09 11:12:00,77.53183,1.359954,1.3308082719235457,9.49074,9.432866,45.428200000000004,3533.156388891826
2024-07-09 11:15:00,81.66956,1.2442130000000002,1.3429427314076863,9.259259,9.461806,45.42829999999998,3533.206388891826
2024-07-09 11:21:00,80.627895,1.1863419999999998,1.3122481225021212,9.259259,9.519677,45.71750000000003,3533.306388891826
2024-07-09 11:24:00,81.68403,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,46.29630000000003,3533.356388891826
2024-07-09 11:30:00,81.929975,1.1284720000000004,1.3206789108602928,9.027778,9.432866,46.0069,3533.456388891826
2024-07-09 11:33:00,70.86227,0.8969899999999997,1.2112120057869162,8.651622999999999,9.346063000000001,43.69210000000001,3533.506388891826
2024-07-09 11:39:00,67.230905,0.8969900000000006,1.199123181770746,8.680558,9.346067999999999,42.24540000000002,3533.606388891826
2024-07-09 11:42:00,65.19097500000001,1.070601,1.1960902470786887,8.796298,9.056717,41.37730000000005,3533.6563888918263
2024-07-09 11:45:00,65.668405,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,40.509299999999996,3533.7063888918265
2024-07-09 11:48:00,62.63021,1.0995369999999998,1.211596217881117,8.854164,9.085647,38.773199999999974,3533.7563888918266
2024-07-09 11:54:00,61.06771,1.1284720000000004,1.1993579825669864,8.940974,9.085652,38.483799999999974,3533.8563888918266
2024-07-09 11:57:00,62.340855000000005,1.3310189999999995,1.257298630942652,9.172450000000001,9.027781000000001,37.32650000000001,3533.9063888918267
2024-07-09 12:00:00,61.83449,1.2152779999999996,1.2439906516109454,9.143519999999999,9.201391999999998,38.194500000000005,3533.956388891827
2024-07-09 12:03:00,65.436925,1.3310189999999995,1.2572934335170356,9.259260000000001,9.114581000000001,36.45830000000001,3534.006388891827
2024-07-09 12:09:00,67.25984,1.2152769999999995,1.2296877707780862,9.172453999999998,9.201387,38.194500000000005,3534.106388891827
2024-07-09 12:12:00,66.47859,1.2152779999999996,1.2581858868507803,9.172450000000001,9.259262,37.905100000000004,3534.156388891827
2024-07-09 12:15:00,68.02662000000001,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,40.219899999999996,3534.2063888918274
2024-07-09 12:21:00,68.27257,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,38.48380000000003,3534.3063888918273
2024-07-09 12:24:00,66.218175,1.157407,1.2283248538808873,9.201389,9.346062,39.0625,3534.3563888918275
2024-07-09 12:30:00,66.449655,1.1863419999999998,1.2572949543641956,9.201389,9.346067,39.0625,3534.4563888918274
2024-07-09 12:33:00,68.53299,1.1574080000000002,1.214360848250884,9.056714,9.172456,38.7731,3534.5063888918276
2024-07-09 12:36:00,67.751735,1.157407,1.2283248538808873,9.172454000000002,9.317127000000001,40.50920000000002,3534.5563888918277
2024-07-09 12:45:00,66.218175,1.1284720000000004,1.2406149262420458,9.114584,9.346062,39.64119999999997,3534.706388891828
2024-07-09 12:51:00,68.28703999999999,1.1574080000000002,1.214360848250884,9.143514,9.259256,39.351800000000026,3534.8063888918277
2024-07-09 12:54:00,68.28703999999999,1.157407,1.2559587434049277,9.114584,9.317127000000001,40.50920000000002,3534.856388891828
2024-07-09 13:00:00,67.73727,1.157407,1.2559587434049277,9.114584,9.317127000000001,39.0625,3534.956388891828
2024-07-09 13:03:00,71.629055,1.2442130000000002,1.2586270597893252,9.230324,9.259260999999999,40.509299999999996,3535.006388891828
2024-07-09 13:06:00,78.31308,1.2152780000000005,1.327658393091659,9.375004,9.606486,43.402799999999985,3535.056388891828
2024-07-09 13:12:00,81.163195,1.2442130000000002,1.3566675607007124,9.461804,9.693290999999999,45.42829999999998,3535.156388891828
2024-07-09 13:15:00,83.203125,1.1574080000000002,1.3366755866567315,9.317134,9.693286,45.42830000000001,3535.2063888918283
2024-07-09 13:21:00,81.91551,1.070602,1.3010913131341773,9.288194,9.780092,45.13890000000001,3535.306388891828
2024-07-09 13:24:00,81.394675,1.070602,1.3010913131341773,9.172454,9.664352000000001,45.7175,3535.3563888918284
2024-07-09 13:30:00,81.66956,1.0995369999999998,1.3045382672649144,9.172454,9.606477,47.1643,3535.4563888918283
2024-07-09 13:33:00,83.449075,1.186343,1.2849532423813965,9.259264,9.461801000000001,46.2963,3535.5063888918285
2024-07-09 13:36:00,87.586805,1.1574080000000002,1.3101126450925018,8.998844,9.317126,48.90040000000002,3535.5563888918286
2024-07-09 13:42:00,84.476275,1.1284720000000004,1.3075465812747942,9.027774,9.403932000000001,45.717599999999976,3535.6563888918286
2024-07-09 13:45:00,83.984375,1.0995369999999998,1.3174903093930423,8.912034,9.374997,47.16439999999997,3535.7063888918287
2024-07-09 13:48:00,84.476275,1.0995369999999998,1.2519482349656554,9.027774,9.346067,47.7431,3535.756388891829
2024-07-09 13:51:00,84.476275,1.1574080000000002,1.3234371548569082,8.969904,9.317126,48.032400000000024,3535.806388891829
2024-07-09 13:54:00,85.27199,1.1284720000000004,1.3206834365573994,8.883098,9.288196,48.90050000000002,3535.8563888918293
2024-07-09 14:00:00,85.27199,1.070601,1.2882511849008935,8.883098,9.346067,49.18990000000002,3535.956388891829
2024-07-09 14:03:00,85.51794000000001,1.070601,1.2882511849008935,8.883098,9.346067,48.32170000000002,3536.0063888918294
2024-07-09 14:06:00,84.230325,1.0995369999999998,1.2784091700956621,8.969904,9.346067,47.164300000000026,3536.0563888918296
2024-07-09 14:12:00,82.92823999999999,1.070602,1.3010913131341773,8.883104,9.375001999999999,46.87500000000003,3536.1563888918295
2024-07-09 14:15:00,80.367475,1.0416670000000003,1.258994470541838,8.912034,9.374997,47.4537,3536.2063888918296
2024-07-09 14:21:00,78.57349500000001,1.0416670000000003,1.271799797921544,8.825234,9.317127,46.585699999999974,3536.3063888918296
2024-07-09 14:24:00,76.51910000000001,1.157407,1.2696343991370598,9.027774,9.259257,45.428200000000004,3536.3563888918297
2024-07-09 14:27:00,76.22974500000001,1.157407,1.2967083386986455,9.114579,9.403932000000001,44.56020000000001,3536.40638889183
2024-07-09 14:33:00,78.819445,1.070602,1.2228510218893553,8.969908,9.288196,46.875,3536.50638889183
2024-07-09 14:36:00,76.49016499999999,1.070602,1.326554292245625,9.259260000000001,9.809028,47.74300000000002,3536.55638889183
2024-07-09 14:42:00,77.79224500000001,1.157407,1.3101167205518587,9.201384000000001,9.519677,46.875,3536.65638889183
2024-07-09 14:45:00,80.367475,1.0127319999999997,1.2297218999769584,8.940973,9.403931,47.45369999999997,3536.70638889183
2024-07-09 14:48:00,86.024305,0.8969909999999999,1.2112126167746322,8.651622,9.346061,48.900499999999994,3536.7563888918303
2024-07-09 14:51:00,83.434605,0.8969909999999999,1.282422449968718,8.680558,9.548607,48.61110000000002,3536.8063888918305
2024-07-09 14:54:00,77.806715,1.0995369999999998,1.3303627339816957,9.085649,9.577542000000001,46.00689999999997,3536.8563888918306
2024-07-09 14:57:00,75.20255,1.157407,1.2967083386986455,9.114579,9.403932000000001,45.717600000000004,3536.906388891831
2024-07-09 15:00:00,76.244215,1.2152780000000005,1.2862592873427465,9.172454000000002,9.317126,44.27080000000001,3536.956388891831
2024-07-09 15:03:00,78.29861,1.2152780000000005,1.2862592873427465,9.172454000000002,9.317126,46.5856,3537.006388891831
2024-07-09 15:06:00,76.765045,1.1863419999999998,1.2986502047781983,9.259253999999999,9.490742000000001,46.296299999999974,3537.0563888918314
2024-07-09 15:09:00,74.681715,1.1863419999999998,1.2849574623659663,9.288194,9.490742000000001,45.428199999999975,3537.1063888918316
2024-07-09 15:12:00,76.51910000000001,1.157407,1.2967083386986455,9.172454000000002,9.461807,46.007000000000005,3537.1563888918317
2024-07-09 15:15:00,76.258685,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,44.84959999999998,3537.206388891832
2024-07-09 15:18:00,74.45023499999999,1.1863419999999998,1.3257586349747723,9.259259,9.548607,44.849500000000006,3537.256388891832
2024-07-09 15:21:00,74.45023,1.2152769999999995,1.3276531410686585,9.317134,9.548607,45.42829999999998,3537.3063888918323
2024-07-09 15:33:00,78.57349500000001,1.1863419999999998,1.2849574623659663,9.259259,9.461807,46.585699999999974,3537.506388891832
2024-07-09 15:36:00,80.65683,1.1284720000000004,1.2943337889936113,8.998838000000001,9.346066,45.138900000000035,3537.5563888918323
2024-07-09 15:39:00,80.613425,1.0995369999999998,1.3174903093930423,8.998842999999999,9.461806,46.00690000000003,3537.6063888918325
2024-07-09 15:42:00,80.859375,1.1284720000000004,1.2810335679054126,9.114578,9.432866,45.428199999999975,3537.6563888918326
2024-07-09 15:45:00,80.10706,1.070602,1.2753314576857246,9.114584,9.548611999999999,46.29620000000003,3537.706388891833
2024-07-09 15:48:00,78.804975,1.0995369999999998,1.3045427559709992,9.027774,9.461807,46.00700000000003,3537.756388891833
2024-07-09 15:51:00,77.546295,1.157407,1.323436608104077,9.172453999999998,9.519677,46.58559999999997,3537.806388891833
2024-07-09 15:54:00,78.052665,1.2152780000000005,1.3276583930916588,9.172454000000002,9.403936,45.42830000000001,3537.8563888918334
2024-07-09 15:57:00,77.271415,1.1284720000000004,1.2541791309458115,9.056709,9.317127,45.13889999999998,3537.9063888918336
2024-07-09 16:00:00,73.668985,1.1574079999999993,1.283218755780226,9.056709999999999,9.317132,45.717600000000004,3537.9563888918337
2024-07-09 16:03:00,72.135415,1.157407,1.228329663220229,9.114579,9.259262,44.27090000000001,3538.006388891834
2024-07-09 16:06:00,77.560765,1.1284720000000004,1.2541791309458115,8.940968000000002,9.201386,44.56020000000001,3538.056388891834
2024-07-09 16:09:00,76.50462999999999,1.070602,1.2492576367937454,8.912034,9.288191999999999,43.692199999999985,3538.1063888918343
2024-07-09 16:12:00,77.01099500000001,1.070602,1.2492576367937454,8.998844,9.375001999999999,44.27090000000001,3538.1563888918345
2024-07-09 16:15:00,74.204285,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,43.40270000000001,3538.2063888918346
2024-07-09 16:18:00,72.641785,1.157407,1.2967083386986455,9.172454000000002,9.461807,43.98150000000001,3538.256388891835
2024-07-09 16:21:00,76.01273,1.273148,1.3160729468467725,9.346069,9.432870999999999,44.27079999999998,3538.306388891835
2024-07-09 16:24:00,78.052665,1.2442130000000002,1.3012247640359178,9.346069,9.461806,44.849500000000006,3538.356388891835
2024-07-09 16:27:00,77.546295,1.1863419999999998,1.2986502047781983,9.230319,9.461807,43.69209999999998,3538.4063888918354
2024-07-09 16:30:00,77.79224500000001,1.1863419999999998,1.2849574623659663,9.201389,9.403937,43.98150000000004,3538.4563888918356
2024-07-09 16:33:00,77.28587999999999,1.157407,1.2967083386986462,9.114584,9.403937,43.69209999999998,3538.5063888918357
2024-07-09 16:36:00,76.51910000000001,1.1284720000000004,1.2676479934552636,9.114584,9.403932000000001,45.428200000000004,3538.556388891836
2024-07-09 16:39:00,74.95660000000001,1.1284720000000004,1.2541791309458115,9.027774,9.288191999999999,43.98139999999998,3538.606388891836
2024-07-09 16:42:00,73.66898,1.1284720000000004,1.2676526337777991,8.969904,9.259262,43.98139999999998,3538.6563888918363
2024-07-09 16:45:00,73.943865,1.0995369999999998,1.2519436330720686,8.883104,9.201387,43.69209999999998,3538.7063888918365
2024-07-09 16:48:00,76.490165,1.186343,1.271172287462696,9.056714,9.230321,43.40270000000001,3538.7563888918367
2024-07-09 16:51:00,78.05266,1.2442130000000002,1.3012247640359178,9.201389,9.317126,43.69210000000004,3538.806388891837
2024-07-09 16:54:00,79.065395,1.1863419999999998,1.3257586349747723,9.201389,9.490737000000001,46.00699999999998,3538.856388891837
2024-07-09 16:57:00,80.64236,1.2152780000000005,1.2862592873427465,9.172454000000002,9.317126,46.29620000000003,3538.906388891837
2024-07-09 17:00:00,80.88831,1.2152780000000005,1.313954003790756,9.085644000000002,9.288196,45.717600000000004,3538.9563888918374
2024-07-09 17:03:00,80.09259,1.070602,1.275331457685725,8.912034,9.346062,45.717600000000004,3539.0063888918376
2024-07-09 17:06:00,77.28587999999999,1.0416670000000003,1.2589944705418374,8.767364,9.230326999999999,44.56019999999998,3539.0563888918377
2024-07-09 17:09:00,72.135415,1.070602,1.2360948986228355,8.767364,9.114582,43.69210000000001,3539.106388891838
2024-07-09 17:12:00,69.02488500000001,1.0995369999999998,1.1842242172525237,8.709494,8.883107,42.53479999999999,3539.156388891838
2024-07-09 17:15:00,67.73727,1.0127319999999997,1.1513536710892736,8.564814,8.854162,41.66669999999999,3539.2063888918383
2024-07-09 17:18:00,66.984955,1.070601,1.155233147503858,8.449078,8.622687,40.509299999999996,3539.2563888918385
2024-07-09 17:21:00,67.24537000000001,1.0995369999999998,1.1564394767326407,8.535884,8.651617,40.509299999999996,3539.3063888918387
2024-07-09 17:24:00,65.97222500000001,1.157407,1.1718149691294042,8.622684,8.651617,40.509299999999996,3539.356388891839
2024-07-09 17:27:00,63.88889,1.157407,1.2002864231765322,8.680554,8.767357,39.64119999999997,3539.406388891839
2024-07-09 17:30:00,63.88889,1.157407,1.214360331979795,8.680554,8.796297000000001,39.351800000000026,3539.456388891839
2024-07-09 17:33:00,63.642939999999996,1.2442130000000002,1.2150478000177418,8.767359,8.709486,38.48380000000003,3539.5063888918394
2024-07-09 17:36:00,62.355325,1.1863419999999998,1.1718124319592833,8.796299,8.767357,38.483799999999974,3539.5563888918396
2024-07-09 17:39:00,62.09491,1.157407,1.157404499996499,8.796299,8.796292000000001,38.773199999999974,3539.6063888918397
2024-07-09 17:42:00,61.328125,1.1284720000000004,1.1854004646794547,8.738424000000002,8.854161999999999,37.905100000000004,3539.65638889184
2024-07-09 17:45:00,63.64294,1.1574080000000002,1.1574049999937255,8.767364,8.767356,37.32639999999998,3539.70638889184
2024-07-09 17:48:00,66.984955,1.157407,1.2002864231765322,8.593748,8.680551000000001,38.483799999999974,3539.7563888918403
2024-07-09 17:51:00,64.91609,1.0416670000000003,1.1670361236171034,8.622684,8.883097,38.48380000000003,3539.8063888918405
2024-07-09 17:54:00,59.49074,1.070602,1.1552384321824867,8.738424,8.912042,37.32639999999998,3539.8563888918407
2024-07-09 17:57:00,61.313655,1.1284720000000004,1.1854004646794547,8.825234000000002,8.940971999999999,37.326400000000035,3539.906388891841
2024-07-09 18:00:00,57.450810000000004,1.0995369999999998,1.1703846088042151,8.709489,8.854162,37.61579999999998,3539.956388891841
2024-07-10 07:36:00,65.21991,1.5625,1.181460375725745,8.275463,7.581023,35.01159999999999,3539.956388891841
2024-07-10 07:39:00,69.097225,1.1574079999999993,1.1134410676261803,8.391207999999999,8.304400000000001,37.90510000000003,3540.006388891841
2024-07-10 07:42:00,77.57523,0.868055,1.0956664250602628,8.101849999999999,8.593755000000002,42.534700000000015,3540.0563888918414
2024-07-10 07:45:00,72.149885,0.78125,1.1731416583467418,8.449078,9.346067999999999,42.245300000000015,3540.1063888918416
2024-07-10 07:48:00,81.698495,1.273148,1.2586245558472058,9.056713,9.027774999999998,43.11340000000001,3540.1563888918417
2024-07-10 07:51:00,84.780095,1.1284719999999995,1.2810335679054117,8.969903,9.288191000000001,46.2963,3540.206388891842
2024-07-10 07:54:00,85.821755,1.070602,1.3010913131341773,8.825228,9.317126,48.32170000000002,3540.256388891842
2024-07-10 07:57:00,90.72627,0.78125,1.1845046834521136,8.188656,9.114586,48.900499999999994,3540.3063888918423
2024-07-10 08:00:00,79.09433,0.9259260000000005,1.2409316753757211,8.478014000000002,9.172457999999999,46.58570000000003,3540.3563888918425
2024-07-10 08:03:00,84.25926,1.3888889999999998,1.3001542463257565,8.912039,8.738430000000001,46.875,3540.4063888918427
2024-07-10 08:06:00,88.874425,1.186343,1.2572954741072635,8.825234,8.969911,47.74309999999997,3540.456388891843
2024-07-10 08:09:00,92.23089999999999,1.0416669999999995,1.2717997979215443,8.738427999999999,9.230321,50.057800000000015,3540.506388891843
2024-07-10 08:12:00,95.61632,0.8969910000000008,1.2232392353153685,8.564817,9.288196,50.92590000000001,3540.556388891843
2024-07-10 08:15:00,95.06655,0.7523140000000001,1.2640557711544915,8.333337,9.548613,54.1088,3540.6063888918434
2024-07-10 08:18:00,84.75116,0.9837960000000008,1.3002574461681773,8.883104,9.577548,51.21520000000001,3540.6563888918436
2024-07-10 08:21:00,82.711225,1.157407,1.323436608104077,9.056709,9.403932000000001,50.636600000000016,3540.7063888918437
2024-07-10 08:24:00,80.88831,1.1284720000000004,1.3337375210839846,8.969904,9.403932000000001,49.47919999999999,3540.756388891844
2024-07-10 08:27:00,79.600695,1.157407,1.323436608104076,9.201389,9.548611999999999,50.926000000000016,3540.806388891844
2024-07-10 08:30:00,80.39641499999999,1.0995369999999998,1.2385865052118692,9.027778000000001,9.317131,49.47919999999996,3540.8563888918443
2024-07-10 08:33:00,93.532985,0.868055,1.2523396844033252,8.449076,9.317131,52.95140000000001,3540.9063888918445
2024-07-10 08:36:00,75.998265,1.2442139999999995,1.3566680903945256,9.461802,9.693288,47.4537,3540.9563888918447
2024-07-10 08:39:00,78.57349500000001,1.359954,1.3308082719235457,9.375,9.317126,46.87500000000003,3541.006388891845
2024-07-10 08:42:00,82.45080999999999,1.3310189999999995,1.3454336582074728,9.259260000000001,9.288191000000001,47.164300000000026,3541.056388891845
2024-07-10 08:45:00,86.05323999999999,1.157407,1.2967083386986455,8.969903,9.259256,48.611099999999965,3541.106388891845
2024-07-10 08:48:00,87.06597500000001,1.070602,1.3010913131341773,8.825228,9.317126,50.05789999999999,3541.1563888918454
2024-07-10 08:51:00,85.27199,1.0416660000000002,1.309780470554691,8.940968,9.519672,48.61109999999999,3541.2063888918456
2024-07-10 08:54:00,85.546875,1.070601,1.3010907436872607,8.969908,9.461807,48.32169999999999,3541.2563888918457
2024-07-10 08:57:00,85.51794000000001,1.0416659999999993,1.2718036398931352,8.912033,9.403937,48.61100000000002,3541.306388891846
2024-07-10 09:00:00,79.34028,1.1574079999999993,1.323437154856907,9.143519999999999,9.490742000000001,48.032399999999996,3541.356388891846
2024-07-10 09:03:00,77.28587999999999,1.1863419999999998,1.3122481225021212,9.230324,9.490742000000001,46.2963,3541.4063888918463
2024-07-10 09:06:00,81.68403,1.2152780000000005,1.2862641050333459,9.143514,9.288196,45.7175,3541.4563888918465
2024-07-10 09:09:00,82.175925,1.1863419999999998,1.3391889091175808,9.143519,9.461807,47.16439999999997,3541.5063888918467
2024-07-10 09:12:00,80.90278,1.2152769999999995,1.300153155738837,9.230324,9.403937,46.2963,3541.556388891847
2024-07-10 09:15:00,81.66956,1.2442130000000002,1.3429427314076863,9.259259,9.461806,47.1643,3541.606388891847
2024-07-10 09:18:00,82.971645,1.1574080000000002,1.2967088780601437,9.172454,9.461806,46.296299999999974,3541.656388891847
2024-07-10 09:21:00,83.99884499999999,1.070601,1.3138561327770613,8.969908,9.490737000000001,47.1644,3541.7063888918474
2024-07-10 09:24:00,83.998845,1.0127309999999996,1.2803585610641577,8.940973,9.519672,47.74310000000003,3541.7563888918476
2024-07-10 09:27:00,82.957175,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,46.875,3541.8063888918477
2024-07-10 09:30:00,90.66839999999999,0.7523150000000003,1.1652620286431195,8.304395,9.25926,49.18979999999999,3541.856388891848
2024-07-10 09:33:00,81.65509,0.7523150000000003,1.2640564786790194,8.622684,9.837959000000001,49.76859999999999,3541.906388891848
2024-07-10 09:36:00,79.62962999999999,1.0127309999999996,1.292839292642012,8.883098,9.490737000000001,49.18979999999999,3541.9563888918483
2024-07-10 09:39:00,81.163195,0.9548609999999993,1.2827354569201852,8.825228,9.548607,48.321799999999996,3542.0063888918485
2024-07-10 09:42:00,80.12153,0.9837959999999999,1.2757228184187213,8.912037999999999,9.548611999999999,49.76850000000002,3542.0563888918487
2024-07-10 09:45:00,78.06713,1.070601,1.2882467336935566,9.027778,9.490737000000001,48.61109999999999,3542.106388891849
2024-07-10 09:48:00,79.09433,1.0416659999999993,1.2971905278368943,8.940973,9.490737000000001,48.321799999999996,3542.156388891849
2024-07-10 09:51:00,76.01273,1.186343,1.3391894511996745,9.259260000000001,9.577547,46.296299999999974,3542.206388891849
2024-07-10 09:54:00,79.09433,1.186343,1.3257638286806568,9.28819,9.577547,48.03239999999997,3542.2563888918494
2024-07-10 09:57:00,77.03993,1.2152769999999995,1.3412738034709355,9.288194,9.548607,47.74310000000003,3542.3063888918496
2024-07-10 10:00:00,80.64236,1.273148,1.3301760003557395,9.317134,9.432866,47.7431,3542.3563888918497
2024-07-10 10:03:00,78.32755,1.186343,1.3257638286806568,9.28819,9.577547,45.428300000000036,3542.40638889185
2024-07-10 10:06:00,87.60127,0.983797,1.213173961848922,8.651616,9.143519,49.76849999999996,3542.45638889185
2024-07-10 10:09:00,88.61400499999999,0.78125,1.240492266725108,8.449072000000001,9.519672,50.925899999999984,3542.5063888918503
2024-07-10 10:12:00,88.859955,0.8101849999999997,1.2712209393481282,8.506947,9.577542000000001,49.47919999999999,3542.5563888918505
2024-07-10 10:15:00,82.175925,0.9259259999999996,1.2888552606043486,8.825228,9.635412,48.61109999999999,3542.6063888918507
2024-07-10 10:18:00,82.46528,1.0995369999999998,1.2915134463902056,9.027778000000001,9.432870999999999,46.2963,3542.656388891851
2024-07-10 10:21:00,78.84837999999999,1.0127310000000005,1.2928392926420118,8.969908,9.577547,49.47919999999999,3542.706388891851
2024-07-10 10:24:00,85.51794000000001,1.0416670000000003,1.2718042111040497,8.738422,9.230325,47.74300000000002,3542.756388891851
2024-07-10 10:27:00,92.47685,0.7233800000000006,1.1346235813360366,8.275465,9.230325,50.63659999999999,3542.8063888918514
2024-07-10 10:30:00,100.0,0.3761570000000001,0.9348807377455304,6.9444420000000004,8.449075,52.95140000000001,3542.8563888918516
2024-07-10 10:33:00,100.0,0.34722200000000036,0.9428931667226924,6.944443,8.593751,54.3982,3542.9063888918517
2024-07-10 10:36:00,100.0,0.46296299999999935,1.0680137954228426,7.523147,9.114584,53.240700000000004,3542.956388891852
2024-07-10 10:39:00,89.36632,0.43402799999999964,1.150108703836449,7.899306,9.866897999999999,55.844899999999996,3543.006388891852
2024-07-10 10:42:00,86.79109,0.6076389999999998,1.1776215289521847,8.333336,9.751157,51.50460000000004,3543.0563888918523
2024-07-10 10:45:00,94.256365,0.6655099999999994,1.1907527207728732,8.188659999999999,9.46181,53.240700000000004,3543.1063888918525
2024-07-10 10:48:00,95.54398,0.7523150000000003,1.2854906471378427,8.391207,9.664352000000001,53.53020000000001,3543.1563888918527
2024-07-10 10:51:00,83.72396,0.8969899999999997,1.317238812471889,8.940973,9.895833,51.21530000000001,3543.206388891853
2024-07-10 10:54:00,83.70949,0.9837959999999999,1.3245396931391509,8.940968000000002,9.693292,50.34730000000002,3543.256388891853
2024-07-10 10:57:00,81.148725,1.0127309999999996,1.2803585610641577,8.940973,9.519672,49.47919999999999,3543.306388891853
2024-07-10 11:00:00,81.65509,1.0127309999999996,1.280362885726224,8.912033,9.490742000000001,48.90039999999999,3543.3563888918534
2024-07-10 11:03:00,79.600695,1.0127310000000005,1.2803628857262244,8.940968,9.519677,48.32170000000002,3543.4063888918536
2024-07-10 11:06:00,78.313075,1.070602,1.275331457685725,8.969904,9.403932000000001,47.4537,3543.4563888918537
2024-07-10 11:09:00,78.819445,1.157407,1.2967083386986462,9.114584,9.403937,46.875,3543.506388891854
2024-07-10 11:12:00,78.83391,1.1863419999999998,1.3122481225021212,9.114579,9.374997,47.4537,3543.556388891854
2024-07-10 11:15:00,80.65683,1.186343,1.312248657285654,9.114584,9.375001000000001,45.428199999999975,3543.6063888918543
2024-07-10 11:18:00,82.69676,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,46.5856,3543.6563888918545
2024-07-10 11:21:00,82.957175,1.070601,1.2753308957907414,8.969908,9.403937,47.742999999999995,3543.7063888918547
2024-07-10 11:24:00,85.257525,1.070602,1.2882517505896698,8.883098,9.346066,46.2963,3543.756388891855
2024-07-10 11:27:00,85.792825,0.983797,1.2757234130864354,8.709492999999998,9.346066,48.032399999999996,3543.806388891855
2024-07-10 11:30:00,85.011575,0.9259259999999996,1.2409316753757216,8.738427999999999,9.432872,47.742999999999995,3543.856388891855
2024-07-10 11:33:00,79.09433,0.868055,1.2406805311743954,8.796293,9.635418,47.7431,3543.9063888918554
2024-07-10 11:36:00,73.683445,0.8969899999999997,1.2112161728590716,8.680553,9.375003,45.13889999999998,3543.9563888918556
2024-07-10 11:39:00,70.58738500000001,0.9548609999999993,1.233844411506493,8.651622999999999,9.259262,42.82400000000001,3544.0063888918557
2024-07-10 11:42:00,67.25984,1.0416660000000002,1.1937454562612295,8.680558,8.998842,40.219899999999996,3544.056388891856
2024-07-10 11:45:00,63.107635,1.070601,1.1960902470786887,8.825233999999998,9.085653,40.50920000000002,3544.106388891856
2024-07-10 11:48:00,61.559605000000005,1.2442129999999993,1.2296907709164828,9.085645,9.056712000000001,39.0625,3544.1563888918563
2024-07-10 11:51:00,62.61574,1.3888889999999998,1.2541775908672597,9.230325,8.969906,37.32649999999995,3544.2063888918565
2024-07-10 11:54:00,64.945025,1.3888889999999998,1.269635523659656,9.23032,8.998840999999999,39.0625,3544.2563888918567
2024-07-10 11:57:00,65.19097500000001,1.3310179999999994,1.257298149580625,9.259255,9.114587,37.326400000000035,3544.306388891857
2024-07-10 12:00:00,66.47859,1.3020829999999997,1.2581834893749149,9.20139,9.114587,38.194500000000005,3544.356388891857
2024-07-10 12:03:00,66.72453999999999,1.3888889999999998,1.269635523659657,9.374994999999998,9.143516,38.194500000000005,3544.406388891857
2024-07-10 12:06:00,66.203705,1.3310179999999994,1.2572981495806257,9.374994999999998,9.230327,38.483799999999974,3544.4563888918574
2024-07-10 12:09:00,65.97222500000001,1.359953,1.2711773863709444,9.403929999999999,9.230327,37.615700000000004,3544.5063888918576
2024-07-10 12:12:00,66.99942,1.359954,1.3012251605527012,9.375,9.259256,38.19440000000003,3544.5563888918578
2024-07-10 12:15:00,67.78067,1.3020839999999998,1.2875587792986678,9.346070000000001,9.317126,38.77320000000003,3544.606388891858
2024-07-10 12:18:00,68.01214999999999,1.2442130000000002,1.2871296649181707,9.201389,9.288196,39.0625,3544.656388891858
2024-07-10 12:21:00,68.807875,1.1284720000000004,1.2269618638082307,9.172454000000002,9.375001999999999,38.77320000000003,3544.7063888918583
2024-07-10 12:24:00,66.47859,1.0995370000000007,1.2519436330720688,9.056714,9.374997,38.19440000000003,3544.7563888918585
2024-07-10 12:27:00,68.77893499999999,1.2442130000000002,1.2871296649181707,9.172454000000002,9.259260999999999,39.0625,3544.8063888918587
2024-07-10 12:30:00,67.50578999999999,1.1284720000000004,1.240614926242046,9.056714,9.288191999999999,39.351800000000026,3544.856388891859
2024-07-10 12:33:00,68.532985,1.1863419999999998,1.2433143086203273,9.143519,9.259257,39.930499999999995,3544.906388891859
2024-07-10 12:36:00,68.77893499999999,1.157407,1.2559587434049277,9.114584,9.317127000000001,39.0625,3544.956388891859
2024-07-10 12:39:00,68.77893499999999,1.157407,1.2283248538808873,9.114584,9.259257,39.64119999999997,3545.0063888918594
2024-07-10 12:42:00,67.751735,1.1863419999999998,1.243319157011474,9.114579,9.230327,40.7987,3545.0563888918596
2024-07-10 12:45:00,67.520255,1.157407,1.228329663220229,9.114579,9.259262,38.48380000000003,3545.1063888918598
2024-07-10 12:48:00,63.657405,1.1284719999999995,1.2269618638082316,9.085643999999998,9.288192,38.77320000000003,3545.15638889186
2024-07-10 12:51:00,63.62847,1.186343,1.243319672895345,9.172450000000001,9.288197,40.21990000000005,3545.20638889186
2024-07-10 12:54:00,60.546875,1.2152779999999996,1.2296882747226392,9.20139,9.230322000000001,38.483799999999974,3545.2563888918603
2024-07-10 12:57:00,62.12384,1.3020839999999998,1.2729287363186415,9.20139,9.143516,38.483799999999974,3545.3063888918605
2024-07-10 13:00:00,62.080439999999996,1.2152779999999996,1.2581809998842968,9.143519999999999,9.230322000000001,38.19439999999997,3545.3563888918607
2024-07-10 13:03:00,66.47859,1.4178239999999995,1.2519416573677522,9.375004,9.056709999999999,38.19440000000003,3545.406388891861
2024-07-10 13:06:00,71.875,1.3020829999999997,1.2581834893749149,9.259253999999999,9.172450999999999,41.66660000000002,3545.456388891861
2024-07-10 13:09:00,75.506365,1.3020829999999997,1.3164994968637367,9.403934,9.432870999999999,41.37729999999999,3545.506388891861
2024-07-10 13:12:00,78.052665,1.3020829999999997,1.330807822582322,9.548614,9.606480999999999,43.11340000000001,3545.5563888918614
2024-07-10 13:15:00,77.546295,1.2152769999999995,1.3276578627205358,9.548614,9.780097,44.27080000000001,3545.6063888918616
2024-07-10 13:18:00,80.367475,1.273148,1.3719338439496236,9.519673999999998,9.722226,44.56020000000001,3545.6563888918618
2024-07-10 13:21:00,82.957175,1.273148,1.3719338439496236,9.374999,9.577551,46.2963,3545.706388891862
2024-07-10 13:24:00,81.66956,1.157407,1.3366750362608166,9.259264000000002,9.635417,44.56030000000001,3545.756388891862
2024-07-10 13:27:00,82.190395,1.2152780000000005,1.3548044097496077,9.259264000000002,9.548606,45.428199999999975,3545.8063888918623
2024-07-10 13:30:00,83.70949,1.157407,1.3498388142386293,9.201384000000001,9.606477,46.5857,3545.8563888918625
2024-07-10 13:33:00,85.011575,1.186343,1.3525326277688083,9.172454,9.519670999999999,46.29620000000003,3545.9063888918627
2024-07-10 13:36:00,83.70949,1.070601,1.2882467336935552,9.085648,9.548607,47.4537,3545.956388891863
2024-07-10 13:39:00,83.70949,1.070601,1.3138561327770606,9.085648,9.606477,47.1644,3546.006388891863
2024-07-10 13:42:00,83.203125,1.0416660000000002,1.2717992267119527,9.085648,9.577542000000001,46.2963,3546.056388891863
2024-07-10 13:45:00,85.50347,1.0995369999999998,1.3045427559709992,8.969903,9.403936,45.717599999999976,3546.1063888918634
2024-07-10 13:48:00,83.984375,1.0127310000000005,1.2803628857262244,8.940968,9.519677,47.16440000000003,3546.1563888918636
2024-07-10 13:51:00,82.68229,1.0127309999999996,1.2678118436717563,8.998842999999999,9.548611999999999,46.875,3546.2063888918638
2024-07-10 13:54:00,82.69676000000001,1.070601,1.3010907436872607,8.969908,9.461807,46.875,3546.256388891864
2024-07-10 13:57:00,81.394675,1.070601,1.3010907436872607,8.969908,9.461807,47.16440000000003,3546.306388891864
2024-07-10 14:00:00,79.09433,1.0416670000000003,1.2971954692016525,8.969904,9.519677,46.2963,3546.3563888918643
2024-07-10 14:03:00,77.546295,1.070601,1.2753308957907414,8.969908,9.403937,46.5856,3546.4063888918645
2024-07-10 14:06:00,77.03993,1.070601,1.2882511849008944,8.940968,9.403937,47.1644,3546.4563888918647
2024-07-10 14:09:00,75.47743,1.157407,1.3101121020182989,9.056714,9.374997,45.717599999999976,3546.506388891865
2024-07-10 14:12:00,76.51910000000001,1.0995369999999998,1.265218541871379,8.998844,9.346067,46.00689999999997,3546.556388891865
2024-07-10 14:15:00,77.806715,1.0995369999999998,1.2784046264443225,8.940973,9.317126,46.00699999999998,3546.606388891865
2024-07-10 14:18:00,78.55902499999999,1.070601,1.2753308957907414,8.940968,9.374997,45.13890000000001,3546.6563888918654
2024-07-10 14:21:00,76.76505,1.070602,1.2360948986228355,8.998844,9.346062,45.717600000000004,3546.7063888918656
2024-07-10 14:24:00,76.779515,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,45.717599999999976,3546.7563888918658
2024-07-10 14:27:00,74.95660000000001,1.157407,1.2832135419171298,9.056714,9.317127000000001,43.98150000000001,3546.806388891866
2024-07-10 14:30:00,75.217015,1.1574080000000002,1.2832140775281469,8.998844,9.259256,44.27080000000004,3546.856388891866
2024-07-10 14:33:00,73.943865,1.0995369999999998,1.265218541871379,8.854164,9.201387,45.13880000000003,3546.9063888918663
2024-07-10 14:36:00,73.4375,1.0995369999999998,1.2519482349656568,8.912034,9.230327,43.402799999999985,3546.9563888918665
2024-07-10 14:39:00,73.668985,1.0995369999999998,1.2519482349656568,8.912034,9.230327,44.84959999999998,3547.0063888918667
2024-07-10 14:42:00,73.943865,1.1284720000000004,1.2810335679054117,8.883098,9.201386,45.13890000000001,3547.056388891867
2024-07-10 14:45:00,76.51910000000001,1.157407,1.2832135419171298,9.027778,9.288191000000001,44.84949999999998,3547.106388891867
2024-07-10 14:48:00,78.31308,1.0416659999999993,1.2589939031789594,8.912033,9.374997,44.56030000000001,3547.156388891867
2024-07-10 14:51:00,78.55902499999999,1.0416659999999993,1.2461111722646045,8.969903,9.403937,43.981599999999986,3547.2063888918674
2024-07-10 14:54:00,77.546295,1.0416659999999993,1.2589939031789594,8.912033,9.374997,42.82400000000001,3547.2563888918676
2024-07-10 14:57:00,80.10706,1.1284719999999995,1.2810335679054126,8.998842999999999,9.317131,45.71750000000003,3547.3063888918678
2024-07-10 15:00:00,78.57349500000001,1.070601,1.2623321153303821,8.969908,9.374997,44.84949999999998,3547.356388891868
2024-07-10 15:03:00,80.613425,1.157407,1.2832135419171298,9.027778,9.288191000000001,46.00699999999998,3547.406388891868
2024-07-10 15:06:00,77.546295,1.0416670000000003,1.2718042111040497,9.027774,9.519677,44.849500000000006,3547.4563888918683
2024-07-10 15:09:00,78.84837999999999,1.0995369999999998,1.265218541871379,9.114584,9.461807,44.84949999999998,3547.5063888918685
2024-07-10 15:12:00,83.70949,0.8101849999999997,1.1571896802966777,8.478006,9.259261,47.74300000000002,3547.5563888918687
2024-07-10 15:15:00,85.51794000000001,0.8391200000000003,1.2566633712461766,8.535882,9.490742000000001,47.74300000000002,3547.606388891869
2024-07-10 15:18:00,75.47743,1.2152779999999996,1.3276583930916581,9.31713,9.548612,44.56019999999998,3547.656388891869
2024-07-10 15:21:00,78.29861,1.2442130000000002,1.3291283656967028,9.230324,9.403931,44.27090000000001,3547.706388891869
2024-07-10 15:24:00,81.42361,1.157407,1.2832135419171298,9.114583,9.374996,43.98140000000001,3547.7563888918694
2024-07-10 15:27:00,89.626735,0.694445,1.2013417997470837,8.188656000000002,9.403931,50.05789999999999,3547.8063888918696
2024-07-10 15:30:00,81.394675,0.8391200000000003,1.2566633712461766,8.738427999999999,9.693287999999999,49.189899999999966,3547.8563888918698
2024-07-10 15:33:00,75.47743,1.0416660000000002,1.2845336837478942,9.143519,9.664352999999998,46.00700000000003,3547.90638889187
2024-07-10 15:36:00,74.450235,1.273148,1.3581012515971078,9.432875,9.606477,44.849500000000006,3547.95638889187
2024-07-10 15:39:00,77.79224500000001,1.359954,1.3160759259443628,9.490739999999999,9.403935999999998,44.84960000000001,3548.0063888918703
2024-07-10 15:42:00,81.163195,1.3310189999999995,1.3454336582074728,9.432870000000001,9.461801000000001,44.56019999999998,3548.0563888918705
2024-07-10 15:45:00,80.367475,1.2442129999999993,1.342942731407687,9.432870000000001,9.635417,44.56020000000001,3548.1063888918707
2024-07-10 15:48:00,81.90104,1.2152769999999995,1.3412738034709355,9.230324,9.490737000000001,47.16439999999997,3548.156388891871
2024-07-10 15:51:00,80.613425,1.1863419999999998,1.3525320820894866,9.143519,9.490737000000001,47.742999999999995,3548.206388891871
2024-07-10 15:54:00,82.69676,1.2442130000000002,1.3429379735751235,9.288199,9.490736,46.2962,3548.256388891871
2024-07-10 15:57:00,81.66956,1.273148,1.3441876893597537,9.317134,9.461806,45.42830000000001,3548.3063888918714
2024-07-10 16:00:00,80.613425,1.2152779999999996,1.3276583930916583,9.28819,9.519672,45.13889999999998,3548.3563888918716
2024-07-10 16:03:00,79.32580999999999,1.2442129999999993,1.3012247640359158,9.403939999999999,9.519677,44.84949999999998,3548.4063888918718
2024-07-10 16:06:00,81.394675,1.2442130000000002,1.3429427314076863,9.230324,9.432870999999999,45.13890000000001,3548.456388891872
2024-07-10 16:09:00,82.69676000000001,1.157407,1.3101121020182989,9.172454000000002,9.490737000000001,46.296400000000006,3548.506388891872
2024-07-10 16:12:00,81.394675,1.1284720000000004,1.3075465812747942,9.114584,9.490742000000001,45.13889999999998,3548.5563888918723
2024-07-10 16:15:00,81.42361,1.0995369999999998,1.2915134463902065,9.056714,9.461807,44.849500000000006,3548.6063888918725
2024-07-10 16:18:00,81.929975,1.070601,1.2492570825923466,9.085648,9.461807,45.7175,3548.6563888918727
2024-07-10 16:21:00,80.64236,1.070602,1.2623326733961624,8.998844,9.403932000000001,46.875,3548.706388891873
2024-07-10 16:24:00,78.55903,1.0995369999999998,1.2915134463902065,9.056709,9.461802,46.2963,3548.756388891873
2024-07-10 16:27:00,74.696185,1.1574079999999993,1.2967088780601435,9.143519999999999,9.432872,43.40269999999998,3548.806388891873
2024-07-10 16:30:00,74.45023499999999,1.157407,1.2832135419171298,9.085649,9.346062,45.138900000000035,3548.8563888918734
2024-07-10 16:33:00,73.66898499999999,1.157407,1.2696343991370598,9.056709,9.288191999999999,43.113399999999984,3548.9063888918736
2024-07-10 16:36:00,71.10822,1.2152779999999996,1.2862592873427476,9.143519999999999,9.288191999999999,43.40269999999998,3548.9563888918738
2024-07-10 16:39:00,70.32697,1.273148,1.3018706252622627,9.17245,9.230322000000001,41.95599999999999,3549.006388891874
2024-07-10 16:42:00,70.32697,1.3020839999999998,1.3165000005472711,9.172450000000001,9.201386,42.824100000000016,3549.056388891874
2024-07-10 16:45:00,75.506365,1.3310180000000003,1.2871271527274015,9.288194,9.201386,40.79860000000002,3549.1063888918743
2024-07-10 16:48:00,77.01099500000001,1.1863419999999998,1.2711717639016717,9.085649,9.259257,44.27090000000001,3549.1563888918745
2024-07-10 16:51:00,77.025465,1.2442130000000002,1.342942731407688,9.027774,9.230321,43.69210000000001,3549.2063888918747
2024-07-10 16:54:00,74.189815,1.1863419999999998,1.2572949543641982,9.085643999999998,9.230322000000001,42.534700000000015,3549.256388891875
2024-07-10 16:57:00,73.66898,1.157407,1.2559634851189612,8.998839,9.201391999999998,41.95599999999999,3549.306388891875
2024-07-10 17:00:00,72.887735,1.157407,1.2696343991370598,8.969909,9.201391999999998,42.534700000000015,3549.356388891875
2024-07-10 17:03:00,71.62905,1.157407,1.2832182201679068,8.998839,9.259262,43.69210000000001,3549.4063888918754
2024-07-10 17:06:00,68.012155,1.0995369999999998,1.2251398821239492,9.056709,9.317132,40.79859999999999,3549.4563888918756
2024-07-10 17:09:00,64.67014,1.1284719999999995,1.2406196292449736,9.027774,9.259262,41.37729999999999,3549.5063888918758
2024-07-10 17:12:00,65.20544,1.2442130000000002,1.2442175000066256,8.998839,8.998846,40.79860000000002,3549.556388891876
2024-07-10 17:15:00,67.01389,1.1574080000000002,1.2002869354506596,8.825234,8.912036,39.3518,3549.606388891876
2024-07-10 17:18:00,64.90162,1.157407,1.2283248538808873,8.796299,8.940971999999999,38.7731,3549.6563888918763
2024-07-10 17:21:00,64.930555,1.2152780000000005,1.215279999944427,8.883104,8.883106,38.773199999999974,3549.7063888918765
2024-07-10 17:24:00,67.7662,1.2152780000000005,1.215279999944427,8.912034000000002,8.912036,39.35179999999997,3549.7563888918767
2024-07-10 17:27:00,65.94328999999999,1.1284720000000004,1.1993579825669856,8.940969,9.085647,38.773199999999974,3549.806388891877
2024-07-10 17:30:00,62.080439999999996,1.1863419999999998,1.2150522611706183,8.854164,8.912042,39.3519,3549.856388891877
2024-07-10 17:33:00,64.39525499999999,1.157407,1.1861042765855576,8.796299,8.854161999999999,37.905100000000004,3549.906388891877
2024-07-10 17:36:00,60.807294999999996,1.1574079999999993,1.2143608482508825,8.998840000000001,9.114582,37.615700000000004,3549.9563888918774
2024-07-10 17:39:00,65.97222500000001,1.359954,1.255962224084175,9.201384000000001,8.998840000000001,38.7731,3550.0063888918776
2024-07-10 17:42:00,68.012155,1.2442130000000002,1.2586270597893252,9.114579,9.143516,38.7731,3550.0563888918778
2024-07-10 17:45:00,70.833335,1.0127319999999997,1.1646371654199306,8.825228,9.143516,40.50920000000002,3550.106388891878
2024-07-10 17:48:00,68.77893499999999,0.9837959999999999,1.1876246842143714,8.796293,9.230326999999999,40.509299999999996,3550.156388891878
2024-07-10 17:51:00,66.72453999999999,1.1284720000000004,1.2269618638082318,9.027774,9.230322000000001,38.7731,3550.2063888918783
2024-07-10 17:54:00,64.90162,1.0995370000000007,1.238586505211869,8.969904,9.259257,38.7731,3550.2563888918785
2024-07-10 17:57:00,63.903355,1.1574080000000002,1.2283253741028324,8.998844,9.143516,39.0625,3550.3063888918787
2024-07-10 18:00:00,62.32639,1.0995370000000007,1.1979618645058574,8.969904,9.172457,38.7731,3550.356388891879
2024-07-10 18:06:00,33.492475,1.3310180000000003,1.1162455923435446,9.375004,8.969905999999998,27.488400000000013,3550.356388891879
2024-07-11 07:33:00,37.282985,5.121528,1.817319332614673,7.523147999999999,2.77778,26.620400000000018,3550.356388891879
2024-07-11 07:36:00,66.493055,1.359953,1.0786614130006877,7.667828,7.1469949999999995,36.16900000000004,3550.406388891879
2024-07-11 07:39:00,86.313655,0.6365740000000004,1.148494211242536,7.7835600000000005,9.027776,46.875,3550.456388891879
2024-07-11 07:45:00,70.61632,1.0706019999999992,1.3138611058678002,9.027776,9.548614,43.11340000000001,3550.556388891879
2024-07-11 07:48:00,88.64294000000001,1.070602,1.3138611058678002,8.883098,9.403935999999998,47.742999999999995,3550.6063888918793
2024-07-11 07:54:00,90.16204,1.0416670000000003,1.2971954692016514,8.854163,9.403935999999998,48.321800000000025,3550.706388891879
2024-07-11 07:57:00,89.91609,1.0127309999999996,1.2803585610641577,8.796298,9.374997,49.18979999999999,3550.7563888918794
2024-07-11 08:00:00,88.368055,1.0127309999999996,1.2678118436717563,8.709493,9.259262,49.47909999999999,3550.8063888918796
2024-07-11 08:03:00,95.3125,1.0127319999999997,1.3298696884123375,8.738427999999999,9.432866,52.66210000000001,3550.8563888918798
2024-07-11 08:09:00,97.916665,0.8969910000000008,1.294084704085123,8.593747,9.490735999999998,53.530099999999976,3550.9563888918797
2024-07-11 08:12:00,100.0,0.7233800000000006,1.211294944476981,8.159725000000002,9.317125,55.844899999999996,3551.00638889188
2024-07-11 08:15:00,100.0,0.78125,1.2515339066831173,8.24653,9.346060000000001,54.9768,3551.05638889188
2024-07-11 08:18:00,83.984375,1.1863419999999998,1.3391889091175808,9.201384999999998,9.519673000000001,51.21520000000001,3551.10638889188
2024-07-11 08:24:00,82.45080999999999,1.273148,1.399318792114452,9.288194999999998,9.548607,49.76849999999999,3551.20638889188
2024-07-11 08:27:00,94.79167,0.868055,1.2984226307328628,8.478012,9.461807,54.1088,3551.2563888918803
2024-07-11 08:33:00,87.06597500000001,0.9837959999999999,1.348569536603641,8.883104,9.693287999999999,52.08330000000001,3551.35638889188
2024-07-11 08:36:00,82.68229,1.2152779999999996,1.3682603262245092,9.172450000000001,9.490742000000001,49.76849999999996,3551.4063888918804
2024-07-11 08:39:00,82.43634,1.186343,1.3257638286806568,9.172450000000001,9.461807,48.611099999999965,3551.4563888918806
2024-07-11 08:42:00,80.64236,1.2152779999999996,1.3276583930916583,9.11458,9.346062,49.18979999999999,3551.5063888918808
2024-07-11 08:45:00,82.94271,1.2442129999999993,1.329128365696702,9.143519999999999,9.317127000000001,49.18979999999999,3551.556388891881
2024-07-11 08:48:00,88.368055,1.1284720000000004,1.3206789108602928,8.854168,9.259256,49.18979999999996,3551.606388891881
2024-07-11 08:54:00,86.820025,1.070602,1.3010913131341773,8.883104,9.375001999999999,50.05789999999996,3551.706388891881
2024-07-11 08:57:00,87.06597500000001,1.1574080000000002,1.336680148860476,8.912034,9.288196,50.347200000000015,3551.756388891881
2024-07-11 09:00:00,86.06771,1.1863420000000007,1.3122481225021232,9.027778,9.288196,50.05790000000002,3551.8063888918814
2024-07-11 09:12:00,84.50521,1.1863419999999998,1.3391889091175808,9.085643999999998,9.403932000000001,47.742999999999995,3552.006388891881
2024-07-11 09:15:00,85.27199,1.2152780000000005,1.327658393091659,9.114584,9.346066,48.61110000000002,3552.0563888918814
