Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-11 09:18:00,86.820025,1.070602,1.3138611058678002,8.854164,9.375001999999999,49.47920000000002,3552.1063888918816
2024-07-11 09:24:00,86.038775,1.1284720000000004,1.3337375210839846,8.940969,9.374997,49.18980000000002,3552.2063888918815
2024-07-11 09:27:00,82.43634499999999,1.186343,1.3122486572856547,9.11458,9.374997,50.34719999999999,3552.2563888918817
2024-07-11 09:30:00,82.69676,1.2152769999999995,1.286258768057651,9.114584,9.259257,49.47919999999999,3552.306388891882
2024-07-11 09:36:00,82.175925,1.2152769999999995,1.3276578627205358,9.027774,9.259257,48.032400000000024,3552.4063888918818
2024-07-11 09:39:00,86.55960999999999,1.2152780000000005,1.3412743374634446,8.940974,9.201386,48.61110000000002,3552.456388891882
2024-07-11 09:45:00,85.51794000000001,1.1863419999999998,1.3122481225021212,8.998839,9.259257,48.900499999999994,3552.556388891882
2024-07-11 09:48:00,100.0,0.49189799999999995,1.102522977986524,7.494209000000001,9.085651,56.4237,3552.606388891882
2024-07-11 09:54:00,100.0,0.43402799999999964,1.051440393808669,7.407407999999999,9.056709999999999,56.71300000000002,3552.706388891882
2024-07-11 09:57:00,90.66839999999999,0.6365740000000004,1.2101235857307266,8.072912,9.490738,53.530099999999976,3552.756388891882
2024-07-11 10:00:00,88.09317,0.7523150000000003,1.2206415495036476,8.246527,9.346062,52.37269999999998,3552.8063888918823
2024-07-11 10:03:00,86.038775,0.7523149999999994,1.231564234002172,8.391207999999999,9.519673000000001,50.636499999999984,3552.8563888918825
2024-07-11 10:09:00,81.66956,0.8969900000000006,1.258928902192681,8.680558,9.490738,49.47910000000002,3552.9563888918824
2024-07-11 10:12:00,79.600695,1.070602,1.2882472993810272,8.883104,9.346062,48.032399999999996,3553.0063888918826
2024-07-11 10:15:00,78.83391499999999,1.070602,1.2623371788458908,8.854164,9.259262,46.29630000000003,3553.0563888918828
2024-07-11 10:18:00,80.64236,1.1574080000000002,1.2832187557802255,9.027774,9.288196,46.0069,3553.106388891883
2024-07-11 10:24:00,81.409145,1.1284720000000004,1.2810335679054117,8.969908,9.288196,46.29620000000003,3553.206388891883
2024-07-11 10:27:00,82.69676,1.1284720000000004,1.2943292076546862,8.969908,9.317126,46.296299999999974,3553.256388891883
2024-07-11 10:30:00,81.394675,1.070602,1.275331457685725,8.969904,9.403932000000001,45.428200000000004,3553.306388891883
2024-07-11 10:36:00,80.35301000000001,1.0995369999999998,1.2915134463902065,8.998844,9.403937,46.875,3553.406388891883
2024-07-11 10:39:00,81.163195,1.0995369999999998,1.2915134463902065,9.056714,9.461807,45.717600000000004,3553.4563888918833
2024-07-11 10:45:00,81.409145,1.1574080000000002,1.2967088780601437,9.114584,9.403936,46.58559999999997,3553.556388891883
2024-07-11 10:48:00,81.66955999999999,1.1284720000000004,1.2810335679054117,8.998838000000001,9.317126,46.00690000000003,3553.6063888918834
2024-07-11 10:51:00,83.449075,1.0127309999999996,1.280362885726224,8.825228,9.403937,46.5856,3553.6563888918836
2024-07-11 10:57:00,81.66955999999999,0.9548610000000002,1.2584231263191483,8.767358000000002,9.432867,47.164300000000026,3553.7563888918835
2024-07-11 11:00:00,80.367475,1.070601,1.3010907436872607,9.027778,9.519677,46.00690000000003,3553.8063888918837
2024-07-11 11:06:00,80.88830999999999,1.1574080000000002,1.3234371548569082,9.143514,9.490736,46.58570000000003,3553.9063888918836
2024-07-11 11:09:00,75.998265,1.157407,1.3101121020182989,9.230324,9.548607,46.296299999999974,3553.9563888918838
2024-07-11 11:15:00,74.98553,1.2152779999999996,1.3412743374634442,9.259260000000001,9.519672,44.849500000000006,3554.0563888918837
2024-07-11 11:18:00,74.71064999999999,1.3020839999999998,1.3450211697651844,9.317129999999999,9.403936,44.27080000000001,3554.106388891884
2024-07-11 11:21:00,73.71238,1.2152779999999996,1.3139492511056645,9.317129999999999,9.519672,44.84949999999998,3554.156388891884
2024-07-11 11:27:00,75.506365,1.273148,1.3301760003557395,9.317134,9.432866,43.98149999999998,3554.256388891884
2024-07-11 11:30:00,78.587965,1.3020830000000005,1.3450206588328437,9.259259,9.346066,46.296299999999974,3554.306388891884
2024-07-11 11:33:00,79.600695,1.1863419999999998,1.3122481225021212,9.201389,9.461807,45.71769999999998,3554.3563888918843
2024-07-11 11:36:00,67.7662,1.157407,1.2421930975947741,8.969904,9.143517,41.66660000000002,3554.4063888918845
2024-07-11 11:42:00,65.20544,1.157407,1.2283248538808873,8.940974,9.085647,40.79859999999999,3554.5063888918844
2024-07-11 11:45:00,74.47917000000001,0.8680559999999993,1.0577064898204942,8.101849999999999,8.506944,41.95609999999999,3554.5563888918846
2024-07-11 11:48:00,99.27662000000001,0.0,0.18357787920886495,5.671293,8.391202999999999,55.844900000000024,3554.6063888918848
2024-07-11 11:51:00,88.33912000000001,0.0,0.21076621046931732,6.307868000000001,9.461808,52.9513,3554.656388891885
2024-07-11 11:57:00,79.586225,0.26041700000000034,0.9638063700649753,7.378476,9.519679,46.5857,3554.756388891885
2024-07-11 12:00:00,63.88889,1.0127309999999996,1.2168731397419443,8.912033,9.346062,38.19449999999998,3554.806388891885
2024-07-11 12:06:00,69.314235,1.1284720000000004,1.2406149262420458,8.969908,9.201386,39.64119999999997,3554.906388891885
2024-07-11 12:09:00,71.35417000000001,1.0995369999999998,1.265218541871379,8.969903,9.317126,39.641200000000026,3554.956388891885
2024-07-11 12:12:00,68.77893499999999,1.157407,1.2696343991370598,9.230324,9.461807,39.3519,3555.0063888918853
2024-07-11 12:18:00,68.012155,1.1863419999999998,1.2711765438381646,9.230319,9.403937,39.641200000000026,3555.106388891885
2024-07-11 12:21:00,63.38252,1.157407,1.2559587434049277,9.114584,9.317127000000001,39.3519,3555.1563888918854
2024-07-11 12:27:00,64.17824,1.0995369999999998,1.2251352183410735,9.056714,9.317127000000001,38.483799999999974,3555.2563888918853
2024-07-11 12:42:00,70.86227,1.0127309999999996,1.22972575826262,8.912033,9.375001999999999,39.9306,3555.5063888918853
2024-07-11 12:45:00,75.998265,0.8391209999999996,1.1276177427969096,8.420141,9.056709999999999,42.245300000000015,3555.5563888918855
2024-07-11 12:51:00,77.28587999999999,0.6365740000000004,1.1170899890951609,8.015049999999999,9.172456,42.82400000000001,3555.6563888918854
2024-07-11 12:54:00,70.58738500000001,0.8101849999999997,1.1919941258528688,8.478007000000002,9.346062,41.66659999999999,3555.7063888918856
2024-07-11 12:57:00,65.45139,0.9837959999999999,1.2131733868253398,8.767358000000002,9.259262,39.6412,3555.7563888918858
2024-07-11 13:03:00,66.984955,1.0995369999999998,1.2115962178811184,8.940973,9.172456,40.50919999999999,3555.8563888918857
2024-07-11 13:06:00,72.641785,1.2152780000000005,1.2581809998842952,9.056714,9.143515999999998,40.79860000000002,3555.906388891886
2024-07-11 13:09:00,75.23148,1.3020839999999998,1.3164950369731605,9.403939999999999,9.432866,42.82409999999999,3555.956388891886
2024-07-11 13:12:00,81.66956,0.7233799999999997,1.2327646045623328,8.680553,9.895833,48.32170000000002,3556.006388891886
2024-07-11 13:18:00,78.31308,0.868055,1.2869854932830684,8.825228,9.780093,47.742999999999995,3556.106388891886
2024-07-11 13:21:00,76.25868,1.1284720000000004,1.3337375210839846,9.201384000000001,9.635411999999999,45.428300000000036,3556.1563888918863
2024-07-11 13:24:00,80.10706,1.186343,1.312243972252884,9.201394,9.461801000000001,45.13880000000003,3556.2063888918865
2024-07-11 13:27:00,82.69676,1.1284720000000004,1.2943292076546862,9.085648,9.432866,47.16439999999997,3556.2563888918867
2024-07-11 13:30:00,81.65509,1.2152780000000005,1.3682556923904887,9.114584,9.432866,46.875,3556.306388891887
2024-07-11 13:33:00,82.94271,1.0995369999999998,1.2915134463902065,9.056714,9.461807,47.4537,3556.356388891887
2024-07-11 13:36:00,83.203125,1.1284720000000004,1.3337375210839846,9.056714,9.490742000000001,46.87500000000003,3556.406388891887
2024-07-11 13:39:00,83.203125,1.1284720000000004,1.3075465812747942,9.114584,9.490742000000001,47.45379999999997,3556.4563888918874
2024-07-11 13:42:00,82.94271,1.157407,1.2967083386986462,9.027774,9.317127000000001,46.2963,3556.5063888918876
2024-07-11 13:45:00,81.65509,1.157407,1.3101121020182989,8.940974,9.259257,46.58560000000003,3556.5563888918878
2024-07-11 13:48:00,83.47801000000001,1.070601,1.2492570825923466,8.825228000000001,9.201387,47.7431,3556.606388891888
2024-07-11 13:51:00,82.175925,1.070602,1.2623326733961624,8.825234,9.230322000000001,47.4537,3556.656388891888
2024-07-11 13:54:00,81.13426,1.0995369999999998,1.2519482349656554,8.854164,9.172457,47.453700000000026,3556.7063888918883
2024-07-11 13:57:00,79.86111,1.1284720000000004,1.2810335679054117,8.825234000000002,9.143522,47.74309999999997,3556.7563888918885
2024-07-11 14:00:00,79.07986,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,47.742999999999995,3556.8063888918887
2024-07-11 14:03:00,77.79224500000001,1.1284720000000004,1.2541791309458115,8.883104,9.143522,47.742999999999995,3556.856388891889
2024-07-11 14:06:00,78.83391,1.157407,1.2696343991370598,8.883104,9.114587,47.1644,3556.906388891889
2024-07-11 14:09:00,78.31308,1.0995369999999998,1.2385865052118692,8.825234,9.114587,47.4537,3556.956388891889
2024-07-11 14:12:00,79.07986,1.0416659999999993,1.2069662481315495,8.767363,9.114587,46.875099999999975,3557.0063888918894
2024-07-11 14:15:00,80.613425,1.0995369999999998,1.265218541871379,8.767363,9.114586,46.007000000000005,3557.0563888918896
2024-07-11 14:18:00,81.66956,1.070601,1.2623366207787812,8.651618000000001,9.056717,45.42830000000001,3557.1063888918898
2024-07-11 14:21:00,79.34028,1.070602,1.2492576367937465,8.709494,9.085652,46.2963,3557.15638889189
2024-07-11 14:24:00,77.28587999999999,1.157407,1.283213541917129,8.825234000000002,9.085647,45.42820000000003,3557.20638889189
2024-07-11 14:27:00,78.327545,1.2152780000000005,1.2581809998842952,8.940974,9.027776,44.56020000000004,3557.2563888918903
2024-07-11 14:30:00,79.528355,1.157407,1.2559634851189612,8.912034000000002,9.114587,45.717600000000004,3557.3063888918905
2024-07-11 14:33:00,80.12153,1.2152780000000005,1.30015367875747,8.883104,9.056716,45.42830000000001,3557.3563888918907
2024-07-11 14:36:00,79.600695,1.157407,1.2696343991370598,8.940974,9.172457,45.13889999999998,3557.406388891891
2024-07-11 14:39:00,79.09433,1.1863419999999998,1.3122481225021212,8.912039,9.172457,44.27080000000001,3557.456388891891
2024-07-11 14:42:00,78.052665,1.1863419999999998,1.2711765438381641,8.940969,9.114587,44.84949999999998,3557.506388891891
2024-07-11 14:45:00,80.10706,1.273148,1.287565787086597,8.998839,9.027781000000001,44.560100000000006,3557.5563888918914
2024-07-11 14:48:00,80.367475,1.2152780000000005,1.30015367875747,8.883104,9.056716,46.0069,3557.6063888918916
2024-07-11 14:51:00,80.64236,1.2152780000000005,1.313954003790756,8.912034000000002,9.114586,45.428200000000004,3557.6563888918918
2024-07-11 14:54:00,82.68229,1.1574080000000002,1.2832187557802255,8.854164,9.114586,46.5857,3557.706388891892
2024-07-11 14:57:00,82.68229,1.0995369999999998,1.2519482349656554,8.854164,9.172457,46.296299999999974,3557.756388891892
2024-07-11 15:00:00,82.175925,1.0995369999999998,1.2519436330720686,8.883104,9.201387,46.29630000000003,3557.8063888918923
2024-07-11 15:03:00,93.51851500000001,0.6365739999999995,1.1380707427151753,7.783563999999999,8.998840000000001,51.79400000000001,3557.8563888918925
2024-07-11 15:06:00,95.03762,0.5497680000000003,1.1119621974750744,7.638884,9.056715999999998,52.08340000000001,3557.9063888918927
2024-07-11 15:09:00,99.001735,0.4340280000000005,1.0605623994892568,7.465274,9.143516,54.1088,3557.956388891893
2024-07-11 15:12:00,84.461805,0.6365749999999997,1.1692059233637502,8.217593,9.519678,50.92590000000001,3558.006388891893
2024-07-11 15:15:00,80.613425,0.8680560000000002,1.2053358061975117,8.535882999999998,9.288197,49.18979999999999,3558.056388891893
2024-07-11 15:18:00,80.09259,0.9837959999999999,1.2757228184187213,8.593748000000001,9.230322000000001,48.611099999999965,3558.1063888918934
2024-07-11 15:21:00,76.070605,1.0127310000000005,1.2803585610641584,8.680558,9.259257,46.2963,3558.1563888918936
2024-07-11 15:24:00,78.052665,1.0416659999999993,1.2461111722646045,8.796293,9.230327,45.13880000000003,3558.2063888918938
2024-07-11 15:27:00,79.58623,1.070601,1.2492570825923466,8.883098,9.259257,46.007000000000005,3558.256388891894
2024-07-11 15:30:00,80.613425,1.070601,1.2623366207787812,8.825228000000001,9.230327,46.0069,3558.306388891894
2024-07-11 15:33:00,78.32755,1.0416670000000003,1.2461117357449796,8.738424,9.172457,45.71769999999998,3558.3563888918943
2024-07-11 15:36:00,76.51910000000001,1.1284720000000004,1.2676479934552638,8.825234000000002,9.114581999999999,46.29639999999998,3558.4063888918945
2024-07-11 15:39:00,77.79224500000001,1.1574080000000002,1.2696349309612196,8.912034,9.143516,44.27089999999998,3558.4563888918947
2024-07-11 15:42:00,78.84837999999999,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,45.428300000000036,3558.506388891895
2024-07-11 15:45:00,78.31308,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,44.84960000000001,3558.556388891895
2024-07-11 15:48:00,78.57349500000001,1.1574080000000002,1.2832187557802255,9.027774,9.288196,44.849500000000035,3558.606388891895
2024-07-11 15:51:00,79.86111,1.0995369999999998,1.2385865052118692,9.056714,9.346067,44.849500000000006,3558.6563888918954
2024-07-11 15:54:00,78.57349500000001,1.0416660000000002,1.2331442792222278,8.998838000000001,9.403932000000001,44.84949999999998,3558.7063888918956
2024-07-11 15:57:00,79.600695,1.1284720000000004,1.2810335679054117,8.998838000000001,9.317126,43.402799999999985,3558.7563888918958
2024-07-11 16:00:00,81.17766,1.070602,1.2882517505896693,8.825228,9.288196,44.56019999999998,3558.806388891896
2024-07-11 16:03:00,80.613425,0.9548609999999993,1.233844411506493,8.709488,9.317127000000001,45.428200000000004,3558.856388891896
2024-07-11 16:06:00,80.10706,0.9548609999999993,1.233844411506493,8.738427999999999,9.346067,45.13890000000001,3558.9063888918963
2024-07-11 16:09:00,81.163195,1.0127319999999997,1.267812424511185,8.738427999999999,9.288196,46.00699999999998,3558.9563888918965
2024-07-11 16:12:00,79.600695,1.0127309999999996,1.2424953285535019,8.825228,9.317127000000001,46.00699999999998,3559.0063888918967
2024-07-11 16:15:00,78.052665,1.0127310000000005,1.25518853312766,8.854168,9.374997,46.29619999999997,3559.056388891897
2024-07-11 16:18:00,76.012735,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,45.42830000000001,3559.106388891897
2024-07-11 16:21:00,82.43634499999999,0.8101849999999997,1.1804545514511064,8.246526,9.085651,47.7431,3559.156388891897
2024-07-11 16:24:00,81.409145,0.8391200000000003,1.1872098952388022,8.449072000000001,9.230322000000001,46.2963,3559.2063888918974
2024-07-11 16:27:00,78.052665,0.8969909999999999,1.2351970688731004,8.622688,9.374997,45.428300000000036,3559.2563888918976
2024-07-11 16:30:00,77.01099500000001,1.0995369999999998,1.265218541871379,8.854163,9.201386,41.95600000000002,3559.3063888918978
2024-07-11 16:33:00,75.20255,1.070601,1.236098911266029,8.883098,9.230327,41.95599999999999,3559.356388891898
2024-07-11 16:36:00,75.998265,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,43.98140000000001,3559.406388891898
2024-07-11 16:39:00,78.29861,1.0127310000000005,1.2297213308515877,8.680557,9.143515999999998,43.40269999999998,3559.4563888918983
2024-07-11 16:42:00,78.31308,0.9259259999999996,1.204303149316064,8.680558,9.288191999999999,44.27089999999998,3559.5063888918985
2024-07-11 16:45:00,73.9294,1.0127310000000005,1.2297213308515877,8.796298,9.259257,43.402799999999985,3559.5563888918987
2024-07-11 16:48:00,73.162615,1.0995370000000007,1.2784091700956628,8.912034000000002,9.288197,41.95600000000002,3559.606388891899
2024-07-11 16:51:00,69.820605,1.157407,1.2832135419171298,9.114584,9.374997,42.82409999999999,3559.656388891899
2024-07-11 16:54:00,69.820605,1.1863419999999998,1.2572949543641956,9.114579,9.259257,42.53479999999999,3559.706388891899
2024-07-11 16:57:00,70.066555,1.157407,1.2421930975947748,9.056714,9.230327,42.534700000000015,3559.7563888918994
2024-07-11 17:00:00,71.875,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,41.955900000000014,3559.8063888918996
2024-07-11 17:03:00,71.079285,1.157407,1.2832135419171298,9.056714,9.317127000000001,41.66669999999999,3559.8563888918998
2024-07-11 17:06:00,68.27257,1.1284720000000004,1.2541791309458115,8.969904,9.230322000000001,39.9306,3559.9063888919
2024-07-11 17:09:00,64.641205,1.0995370000000007,1.2251352183410733,8.825234000000002,9.085647,39.35189999999997,3559.9563888919
2024-07-11 17:12:00,62.87616,1.157407,1.2143603319797944,8.796294,8.912037,37.905100000000004,3560.0063888919003
2024-07-11 17:15:00,60.56134,1.1284720000000004,1.1993531776903215,8.651624000000002,8.796292000000001,37.61579999999998,3560.0563888919005
2024-07-11 17:18:00,59.765625,1.1863419999999998,1.1571658195859809,8.796299,8.738427,37.615700000000004,3560.1063888919007
2024-07-11 17:21:00,59.259254999999996,1.2152769999999995,1.2007513876468627,8.825233999999998,8.796297000000001,36.74770000000001,3560.156388891901
2024-07-11 17:24:00,62.094905,1.273148,1.2143557491074235,8.883104,8.767356,36.45839999999998,3560.206388891901
2024-07-11 17:27:00,63.122105,1.2152780000000005,1.186109737016619,8.912034000000002,8.854166,37.3263,3560.256388891901
2024-07-11 17:30:00,66.47859,1.1574080000000002,1.2002869354506591,8.767364,8.854166,36.45839999999998,3560.3063888919014
2024-07-11 17:33:00,63.122105,1.1284720000000004,1.1854004646794547,8.854169,8.969907,37.905100000000004,3560.3563888919016
2024-07-11 17:36:00,65.45139,1.2442130000000002,1.1854060504501864,8.998839,8.883106,36.74769999999995,3560.4063888919018
2024-07-11 17:39:00,63.38252,1.1863419999999998,1.2007538837511706,8.969904,8.998842,37.32639999999998,3560.456388891902
2024-07-11 17:42:00,58.232060000000004,1.1574079999999993,1.2002918170626486,9.056709999999999,9.143522,36.45830000000001,3560.506388891902
2024-07-11 17:45:00,63.411455000000004,1.3020829999999997,1.2283278573505592,9.172453999999998,9.027781000000001,36.45839999999998,3560.5563888919023
2024-07-11 17:48:00,65.45139,1.186343,1.215052769205021,8.912034,8.969911,36.74770000000001,3560.6063888919025
2024-07-11 17:51:00,65.45139,1.070601,1.1960902470786887,8.796298,9.056717,37.61579999999998,3560.6563888919027
2024-07-11 17:54:00,65.69734,1.1574080000000002,1.2143608482508834,8.912034,9.027776,37.32649999999995,3560.706388891903
2024-07-11 17:57:00,63.642939999999996,1.0995369999999998,1.225139882123948,8.940969,9.201392,37.905100000000004,3560.756388891903
2024-07-11 18:00:00,57.725695,1.1574079999999993,1.2143608482508825,9.143519999999999,9.259262,36.16909999999996,3560.806388891903
2024-07-12 07:42:00,67.31771,3.9351849999999997,1.3072443054888725,9.519673000000001,5.815968,36.16889999999998,3560.806388891903
2024-07-12 07:45:00,72.42476500000001,1.5914349999999997,1.297189236304138,9.519679,8.969904,39.06250000000003,3560.8563888919034
2024-07-12 07:48:00,85.30093,1.3310189999999995,1.301871147572698,9.143518,9.085649,44.27080000000001,3560.9063888919036
2024-07-12 07:51:00,91.99942,1.157407,1.362921013768881,9.172457999999999,9.606481,47.4537,3560.9563888919038
2024-07-12 07:54:00,94.83507,0.9259259999999996,1.3124551960662052,8.738426,9.606480000000001,50.92590000000001,3561.006388891904
2024-07-12 07:57:00,95.08102,0.8101849999999997,1.2823334457327062,8.622686999999999,9.722222,54.3981,3561.056388891904
2024-07-12 08:00:00,85.80729,1.0416660000000002,1.3097804705546898,8.940969,9.519673000000001,51.504699999999985,3561.1063888919043
2024-07-12 08:03:00,91.739,1.1284720000000004,1.2810335679054126,8.767357,9.085645,50.926000000000016,3561.1563888919045
2024-07-12 08:06:00,96.875,0.9837960000000008,1.2757228184187224,8.651622,9.288196,53.53020000000001,3561.2063888919047
2024-07-12 08:09:00,95.8478,1.0127309999999996,1.3420862140257996,8.825232999999999,9.548611999999999,53.530100000000004,3561.256388891905
2024-07-12 08:12:00,97.62731500000001,1.0995369999999998,1.3303627339816957,8.998842999999999,9.490736,52.66199999999998,3561.306388891905
2024-07-12 08:15:00,94.024885,0.8969909999999999,1.3056872699131354,8.622688,9.548607,52.66199999999998,3561.356388891905
2024-07-12 08:18:00,88.61400499999999,0.8969909999999999,1.282422449968718,8.564817999999999,9.432867,52.66199999999998,3561.4063888919054
2024-07-12 08:21:00,89.39525499999999,0.9259259999999996,1.2650181277422032,8.680558,9.432872,52.08340000000001,3561.4563888919056
2024-07-12 08:24:00,83.72396,0.9548610000000002,1.270609622419103,8.825234,9.519673000000001,51.79390000000001,3561.5063888919058
2024-07-12 08:27:00,88.122105,0.8969909999999999,1.1991237886719872,8.564811,9.23032,49.47919999999996,3561.556388891906
2024-07-12 08:30:00,100.0,0.5208330000000005,1.1366663101782917,7.7256979999999995,9.317125,57.58109999999999,3561.606388891906
2024-07-12 08:33:00,87.832755,0.6655099999999994,1.2218806167040097,8.420138,9.780088000000001,54.3982,3561.6563888919063
2024-07-12 08:36:00,77.01099500000001,1.1284720000000004,1.3337375210839846,9.259260000000001,9.693287999999999,47.1644,3561.7063888919065
2024-07-12 08:39:00,76.765045,1.3020829999999997,1.3164994968637396,9.403935,9.432872,46.8751,3561.7563888919067
2024-07-12 08:42:00,81.92998,1.157407,1.2967083386986455,9.085648,9.375001000000001,46.87500000000003,3561.806388891907
2024-07-12 08:45:00,83.217595,1.0995369999999998,1.3045427559709992,8.969903,9.403936,47.16439999999997,3561.856388891907
2024-07-12 08:48:00,82.971645,1.0127309999999996,1.255192907730065,8.883098,9.403937,48.61109999999999,3561.906388891907
2024-07-12 08:51:00,82.69676,1.0127309999999996,1.2678118436717563,8.912037999999999,9.461807,47.453700000000026,3561.9563888919074
2024-07-12 08:54:00,82.421875,0.9837959999999999,1.2633529425204661,8.912037999999999,9.519672,47.16439999999997,3562.0063888919076
2024-07-12 08:57:00,82.68229,1.0127309999999996,1.280362885726224,8.883098,9.461807,47.1643,3562.056388891908
2024-07-12 09:00:00,85.011575,0.983797,1.2757234130864354,8.709492999999998,9.346066,49.18979999999996,3562.106388891908
2024-07-12 09:03:00,89.39525499999999,0.78125,1.1845007668247682,8.304401,9.230321,49.18979999999999,3562.156388891908
2024-07-12 09:06:00,95.83332999999999,0.6365740000000004,1.199952967310194,8.015049999999999,9.403936,53.530100000000004,3562.2063888919083
2024-07-12 09:09:00,83.70949,0.8101849999999997,1.3044102333786654,8.535878,9.693283000000001,50.05789999999999,3562.2563888919085
2024-07-12 09:12:00,80.64236,1.0416670000000003,1.3097810531026433,8.969904,9.548607,49.18979999999999,3562.3063888919087
2024-07-12 09:15:00,78.06713,1.0416670000000003,1.2971911066380455,8.883104,9.432867,48.032400000000024,3562.356388891909
2024-07-12 09:18:00,77.5463,1.0995369999999998,1.2915134463902065,8.912034,9.317127000000001,46.58560000000003,3562.406388891909
2024-07-12 09:21:00,76.779515,1.1284720000000004,1.2943337889936113,8.912034000000002,9.259262,46.2963,3562.4563888919092
2024-07-12 09:24:00,77.806715,1.0995369999999998,1.2519482349656554,8.854164,9.172457,46.2963,3562.5063888919094
2024-07-12 09:27:00,78.833915,0.9548610000000002,1.1964421897614803,8.622688,9.143517,47.453700000000026,3562.5563888919096
2024-07-12 09:33:00,79.09433,1.0127309999999996,1.22972575826262,8.622683,9.085652,48.03239999999997,3562.6563888919095
2024-07-12 09:36:00,73.943865,1.2442129999999993,1.258627059789328,9.056709999999999,9.085647,46.585699999999974,3562.7063888919097
2024-07-12 09:42:00,77.314815,1.3020839999999998,1.3020829999794339,9.02778,9.027776,44.560100000000034,3562.8063888919096
2024-07-12 09:45:00,80.64236,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,44.27080000000004,3562.85638889191
2024-07-12 09:51:00,79.600695,1.0127309999999996,1.2424953285535012,8.622683,9.114581999999999,47.1644,3562.9563888919097
2024-07-12 09:54:00,78.06712999999999,1.0416659999999993,1.2331442792222282,8.651622999999999,9.056717,44.84960000000001,3563.00638889191
2024-07-12 09:57:00,77.80671000000001,1.157407,1.2696343991370598,8.738428,8.969911,44.560100000000034,3563.05638889191
2024-07-12 10:03:00,78.5735,1.1284720000000004,1.2406196292449738,8.825228000000001,9.056716,44.27080000000001,3563.15638889191
2024-07-12 10:06:00,78.819445,1.1863419999999998,1.2711765438381641,8.969904,9.143522,44.84949999999998,3563.20638889191
2024-07-12 10:12:00,76.51910000000001,1.186343,1.2849579897063943,9.02778,9.230326999999999,45.13890000000001,3563.30638889191
2024-07-12 10:15:00,74.45023499999999,1.186343,1.2849579897063943,8.969909999999999,9.172457,45.138900000000035,3563.3563888919102
2024-07-12 10:18:00,74.45023499999999,1.273148,1.287565787086597,9.05671,9.085652,44.27079999999998,3563.4063888919104
2024-07-12 10:24:00,74.189815,1.2442129999999993,1.2586270597893223,9.02778,9.056717,45.13889999999998,3563.5063888919103
2024-07-12 10:27:00,79.09433,1.2442130000000002,1.3012296190274826,9.056709,9.172456,45.42830000000001,3563.5563888919105
2024-07-12 10:33:00,78.32755,1.157407,1.2832182201679068,8.998839,9.259262,44.56020000000001,3563.6563888919104
2024-07-12 10:36:00,76.258685,1.3020839999999998,1.3308083299088305,9.20139,9.259256,43.402799999999985,3563.7063888919106
2024-07-12 10:42:00,74.45023,1.273148,1.3301808584416286,9.23032,9.346062,42.534700000000015,3563.8063888919105
2024-07-12 10:45:00,75.23148,1.359954,1.3599529999763553,9.25926,9.259256,43.981599999999986,3563.8563888919107
2024-07-12 10:48:00,79.09433,1.2731480000000008,1.3441876893597546,9.114584,9.259256,47.1643,3563.906388891911
2024-07-12 10:54:00,79.09433,1.1574080000000002,1.2967088780601437,9.027774,9.317126,43.98150000000001,3564.006388891911
2024-07-12 10:57:00,79.09433,1.0995369999999998,1.2784046264443225,8.998844,9.374997,46.00699999999998,3564.056388891911
2024-07-12 11:03:00,78.06713,1.157407,1.3101121020182989,9.056714,9.374997,44.849500000000006,3564.156388891911
2024-07-12 11:06:00,79.09433,1.157407,1.2967083386986455,8.998838000000001,9.288191000000001,45.13890000000001,3564.206388891911
2024-07-12 11:09:00,78.06713,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,44.27080000000001,3564.2563888919112
2024-07-12 11:15:00,77.560765,1.070602,1.275331457685725,8.998844,9.432872,46.00690000000003,3564.356388891911
2024-07-12 11:18:00,79.35474500000001,1.1574080000000002,1.2696349309612196,9.114584,9.346066,43.40280000000001,3564.4063888919113
2024-07-12 11:24:00,78.57349500000001,1.157407,1.2967083386986455,9.056714,9.346067,43.98150000000001,3564.5063888919112
2024-07-12 11:27:00,78.32755,1.1863419999999998,1.3122481225021212,9.143514,9.403932000000001,46.29639999999998,3564.5563888919114
2024-07-12 11:33:00,75.47743,1.157407,1.2832135419171298,9.172453999999998,9.432867,44.56020000000001,3564.6563888919113
2024-07-12 11:36:00,71.35417000000001,1.0127319999999997,1.2168737048903193,8.883104,9.317132,43.69210000000001,3564.7063888919115
2024-07-12 11:39:00,64.684605,0.9837959999999999,1.2004367480229725,8.709488,9.172452,41.08790000000005,3564.7563888919117
2024-07-12 11:42:00,59.505205000000004,1.0127310000000005,1.1513531264344241,8.593748,8.883097,38.483799999999974,3564.806388891912
2024-07-12 11:48:00,58.723955000000004,1.0416670000000003,1.167040771564591,8.680554,8.940977,37.905100000000004,3564.906388891912
2024-07-12 11:51:00,58.723955000000004,1.2152769999999995,1.1861092450496777,8.940974,8.883107,36.45830000000001,3564.956388891912
2024-07-12 11:54:00,65.45139,1.1574080000000002,1.214360848250884,8.883104,8.998846,38.48380000000003,3565.006388891912
2024-07-12 12:00:00,66.73900499999999,1.1574080000000002,1.1861097044862434,8.969904,9.027776,37.326400000000035,3565.106388891912
2024-07-12 12:03:00,67.520255,1.2152780000000005,1.243990651610949,9.056714,9.114586,38.194500000000005,3565.1563888919122
2024-07-12 12:09:00,65.726275,1.1284720000000004,1.2132122242849903,9.085644000000002,9.259262,38.483799999999974,3565.256388891912
2024-07-12 12:12:00,66.47859,1.157407,1.2421930975947741,9.114579,9.288191999999999,38.48380000000003,3565.3063888919123
2024-07-12 12:18:00,65.19097500000001,1.1863419999999998,1.2433143086203273,9.230324,9.346062,37.905100000000004,3565.4063888919122
2024-07-12 12:21:00,64.40972500000001,1.2152779999999996,1.2439906516109496,9.28819,9.346062,39.0625,3565.4563888919124
2024-07-12 12:24:00,66.73900499999999,1.2442130000000002,1.2296907709164848,9.172454000000002,9.143521,39.0625,3565.5063888919126
2024-07-12 12:27:00,68.02662000000001,1.157407,1.2421930975947748,9.056714,9.230327,38.19440000000003,3565.556388891913
2024-07-12 12:30:00,65.45139,1.2442130000000002,1.244217499985521,9.114579,9.114586,39.930499999999995,3565.606388891913
2024-07-12 12:36:00,65.726275,1.1863419999999998,1.2150522611706183,9.056709,9.114587,38.7731,3565.706388891913
2024-07-12 12:39:00,64.40972,1.0995369999999998,1.2385865052118692,8.969909,9.259262,39.0625,3565.756388891913
2024-07-12 12:42:00,62.094905,1.157407,1.200291304787134,9.056709,9.143522,39.3519,3565.8063888919132
2024-07-12 12:45:00,66.73900499999999,1.2152780000000005,1.2296932357324017,9.027774,9.056715999999998,37.03699999999998,3565.8563888919134
2024-07-12 12:57:00,67.24537000000001,1.0416660000000002,1.20696624813155,8.883098,9.230322000000001,39.0625,3566.0563888919132
2024-07-12 13:00:00,68.02662000000001,1.0995369999999998,1.2251398821239492,8.912033,9.172456,38.7731,3566.1063888919134
2024-07-12 13:03:00,74.71064999999999,1.157407,1.2421930975947748,9.143518,9.317131,41.08789999999999,3566.1563888919136
2024-07-12 13:09:00,76.258685,1.1284720000000004,1.2810289575083191,9.172458,9.490736,42.53469999999999,3566.2563888919135
2024-07-12 13:12:00,79.35474500000001,1.1284719999999995,1.2810335679054117,9.288193,9.606480999999999,43.40280000000001,3566.3063888919137
2024-07-12 13:15:00,81.163195,1.1284720000000004,1.3467155280723306,9.288198,9.751156,44.27079999999998,3566.356388891914
2024-07-12 13:18:00,82.190395,1.157407,1.3366750362608166,9.114583,9.490735999999998,46.87500000000003,3566.406388891914
2024-07-12 13:24:00,82.190395,1.070602,1.2882472993810263,9.027778000000001,9.490736,46.296299999999974,3566.506388891914
2024-07-12 13:27:00,80.39641499999999,1.070602,1.2882517505896698,8.969904,9.432872,45.42820000000003,3566.556388891914
2024-07-12 13:45:00,78.83391499999999,1.186343,1.2986460201598857,8.998844,9.230321,43.11340000000001,3566.8563888919143
2024-07-12 13:48:00,81.163195,1.157407,1.2832135419171298,8.940973,9.201386,45.138900000000035,3566.9063888919145
2024-07-12 13:51:00,79.86111,0.9548609999999993,1.196446536785179,8.709488,9.230327,46.29620000000003,3566.9563888919147
2024-07-12 13:54:00,80.87384,1.070602,1.3010913131341773,8.767358000000002,9.259256,44.849500000000006,3567.006388891915
2024-07-12 14:00:00,80.90278,1.0127309999999996,1.2551885331276593,8.796298,9.317127000000001,45.428200000000004,3567.106388891915
2024-07-12 14:03:00,81.13426,1.0127309999999996,1.229721330851587,8.796298,9.259257,45.13890000000001,3567.156388891915
2024-07-12 14:06:00,78.32755,1.0416659999999993,1.2461111722646045,8.796293,9.230327,44.56019999999998,3567.206388891915
2024-07-12 14:12:00,77.806715,1.0127309999999996,1.2168731397419443,8.825232999999999,9.259262,46.00689999999997,3567.306388891915
2024-07-12 14:15:00,73.42303,1.070602,1.2228510218893553,8.969904,9.288191999999999,43.98140000000001,3567.3563888919152
2024-07-12 14:21:00,73.14815,1.1284720000000004,1.2810335679054117,8.969904,9.288191999999999,43.40280000000001,3567.456388891915
2024-07-12 14:24:00,73.66898,1.1863419999999998,1.2572949543641982,9.056709,9.201387,43.40280000000001,3567.5063888919153
2024-07-12 14:30:00,74.204285,1.1863419999999998,1.2572949543641982,9.085649,9.230327,43.69209999999998,3567.6063888919152
2024-07-12 14:33:00,72.38136499999999,1.2442130000000002,1.2871296649181707,9.23032,9.317127,43.98140000000001,3567.6563888919154
2024-07-12 14:36:00,75.47743,1.3310189999999995,1.316497489456026,9.20139,9.172450999999999,42.245300000000015,3567.7063888919156
2024-07-12 14:42:00,77.03993,1.273148,1.2586245558472058,9.201389,9.172450999999999,43.11340000000001,3567.8063888919155
2024-07-12 14:45:00,77.546295,1.1863419999999998,1.3122481225021227,9.056709,9.317127000000001,43.98139999999998,3567.8563888919157
2024-07-12 14:51:00,78.84837999999999,1.186343,1.2986460201598857,8.998844,9.230321,43.692199999999985,3567.9563888919156
2024-07-12 14:54:00,79.600695,1.070601,1.249257082592347,8.940968,9.317127000000001,44.56009999999998,3568.006388891916
2024-07-12 14:57:00,78.052665,1.070602,1.2623371788458908,8.969904,9.375001999999999,43.40270000000001,3568.056388891916
2024-07-12 15:00:00,78.06713,1.070602,1.275331457685725,8.912034,9.346062,45.1388,3568.106388891916
2024-07-12 15:06:00,77.30035000000001,1.0416670000000003,1.258994470541838,8.912034,9.374997,43.69210000000004,3568.206388891916
2024-07-12 15:09:00,76.25868,1.157407,1.2696343991370598,9.027774,9.259257,43.69210000000001,3568.2563888919162
2024-07-12 15:12:00,77.79224500000001,1.2152780000000005,1.2862592873427465,9.056714,9.201386,42.53469999999999,3568.3063888919164
2024-07-12 15:18:00,77.01099500000001,1.0995369999999998,1.2251352183410722,8.998844,9.259257,43.69210000000001,3568.4063888919163
2024-07-12 15:21:00,79.600695,1.157407,1.255958743404927,8.969908,9.172450999999999,45.13889999999998,3568.4563888919165
2024-07-12 15:24:00,78.819445,1.070601,1.275330895790741,8.825228000000001,9.259257,44.27090000000001,3568.5063888919167
2024-07-12 15:27:00,79.09433,1.0416659999999993,1.2331442792222282,8.825232999999999,9.230327,43.98150000000001,3568.556388891917
2024-07-12 15:33:00,79.600695,1.0995369999999998,1.2652185418713802,8.825232999999999,9.172456,44.27090000000001,3568.656388891917
2024-07-12 15:36:00,79.86111,1.070602,1.2360948986228355,8.796298,9.143516,44.56020000000001,3568.706388891917
2024-07-12 15:42:00,80.10706,0.9548609999999993,1.196446536785179,8.709488,9.230327,44.84959999999998,3568.806388891917
2024-07-12 15:45:00,78.05266499999999,1.0127309999999996,1.2168731397419443,8.825232999999999,9.259262,44.56019999999998,3568.856388891917
2024-07-12 15:51:00,78.05266,1.0127309999999996,1.2168731397419437,8.854163,9.288191999999999,44.84949999999998,3568.956388891917
2024-07-12 15:54:00,77.27141,1.0416659999999993,1.2589939031789594,8.854163,9.317127000000001,46.00690000000003,3569.006388891917
2024-07-12 15:57:00,75.72337999999999,1.0995369999999998,1.2385865052118692,8.969904,9.259257,43.40280000000001,3569.0563888919173
2024-07-12 16:03:00,75.231485,1.0995369999999998,1.265218541871379,8.912034,9.259257,44.849500000000006,3569.1563888919172
2024-07-12 16:06:00,73.683445,1.070602,1.2360948986228355,8.883104,9.230322000000001,44.849500000000006,3569.2063888919174
2024-07-12 16:12:00,74.971065,1.1284720000000004,1.2810335679054126,8.854168,9.172456,44.27090000000001,3569.3063888919173
2024-07-12 16:15:00,74.71064999999999,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,43.98149999999998,3569.3563888919175
2024-07-12 16:30:00,76.258685,1.0416660000000002,1.2331442792222291,8.940968,9.346062,43.113500000000016,3569.6063888919175
2024-07-12 16:33:00,77.03993,1.1284720000000004,1.2810335679054126,8.940968,9.259256,43.402799999999985,3569.6563888919177
2024-07-12 16:36:00,70.34143499999999,1.1284720000000004,1.2541791309458115,8.969909,9.230326999999999,43.113500000000016,3569.706388891918
2024-07-12 16:51:00,75.752315,1.2152780000000005,1.2722726747611341,9.027774,9.143516,43.11349999999999,3569.956388891918
2024-07-12 16:54:00,74.696185,1.1863419999999998,1.2711765438381646,9.056709,9.230327,41.66669999999999,3570.006388891918
2024-07-12 16:57:00,72.65625,1.2152769999999995,1.2581853751499545,9.027774,9.114587,44.27090000000004,3570.0563888919182
2024-07-12 17:03:00,72.395835,1.157407,1.2559634851189612,8.998839,9.201391999999998,43.40270000000004,3570.156388891918
2024-07-12 17:06:00,70.86227,1.2152769999999995,1.2439901437663154,9.114584,9.172457,41.087999999999994,3570.2063888919183
2024-07-12 17:12:00,72.39582999999999,1.273148,1.2439906826273968,9.114584,9.056716,41.95599999999999,3570.3063888919182
2024-07-12 17:15:00,74.204285,1.186343,1.243319672895345,8.912034,9.027781000000001,41.95610000000002,3570.3563888919184
2024-07-12 17:18:00,73.69792000000001,1.0416660000000002,1.2331442792222278,8.738428,9.143522,41.37729999999999,3570.4063888919186
2024-07-12 17:24:00,73.943865,1.070601,1.2228504755322958,8.796298,9.114587,42.534700000000015,3570.5063888919185
2024-07-12 17:27:00,69.03935,1.0416660000000002,1.20696624813155,8.796298,9.143522,41.087999999999965,3570.5563888919187
2024-07-12 17:33:00,66.73900499999999,1.0416670000000003,1.2069667997354006,8.825234,9.172457,40.509299999999996,3570.6563888919186
2024-07-12 17:36:00,62.340855000000005,0.9548610000000002,1.183827664658872,8.709494,9.201393,39.64119999999997,3570.706388891919
2024-07-12 17:39:00,58.478004999999996,1.1284720000000004,1.1993579825669856,8.854169,8.998847,36.45830000000001,3570.756388891919
2024-07-12 17:45:00,58.000575,1.2152780000000005,1.200751883654364,8.883104,8.854166,37.03710000000001,3570.856388891919
2024-07-12 17:48:00,56.16319,1.1863419999999998,1.186342000015974,8.912039,8.912037,35.59030000000001,3570.906388891919
2024-07-12 17:54:00,56.684025,1.157407,1.171819928223962,8.912034000000002,8.940977,37.03699999999998,3571.006388891919
2024-07-12 17:57:00,30.1794,0.4340269999999995,0.9960140450206175,8.246524,9.722227,27.777800000000013,3571.056388891919
2024-07-13 10:57:00,44.37211,3.9351850000000006,1.353282851954725,7.783569,4.108794,28.64580000000001,3571.056388891919
2024-07-13 11:00:00,34.809025,1.0127309999999996,0.8919911320815445,7.204864,6.973383,28.067099999999982,3571.056388891919
2024-07-13 11:03:00,32.75463,1.273148,0.9547408720233652,7.378474,6.799766,26.909699999999987,3571.056388891919
2024-07-13 11:06:00,31.7419,1.1284720000000004,0.9277164639308866,7.349539,6.973376999999999,27.488400000000013,3571.056388891919
2024-07-13 11:09:00,30.179395,1.1284720000000004,0.9109647272227143,7.262729,6.857637,26.331000000000017,3571.056388891919
2024-07-13 11:12:00,32.233795,1.273148,0.9183806389452862,7.378474,6.7418960000000006,27.199099999999987,3571.056388891919
2024-07-13 11:15:00,31.987845,1.1863419999999998,0.9185501486855631,7.4074040000000005,6.9155120000000005,27.488499999999988,3571.056388891919
2024-07-13 11:18:00,33.78183,1.070602,0.834873391839737,7.233794,6.799772,27.488400000000013,3571.056388891919
2024-07-13 11:21:00,31.987845,1.0416659999999993,0.8728736739849526,7.118053,6.799767000000001,27.77770000000001,3571.056388891919
2024-07-13 11:27:00,33.796295,1.1284720000000004,0.8767132044869996,7.233797999999999,6.770836,27.488400000000013,3571.056388891919
2024-07-13 11:30:00,32.248265,0.9837959999999999,0.8628906174745776,7.060183,6.828707,28.067099999999982,3571.056388891919
2024-07-13 11:33:00,32.75463,1.070602,0.869000886814051,7.089118,6.712966,27.777800000000013,3571.056388891919
2024-07-13 11:36:00,33.00058,0.9259259999999996,0.8361169401742418,6.973382999999999,6.799767000000001,28.067199999999957,3571.056388891919
2024-07-13 11:39:00,30.685765,0.9259259999999996,0.8204915280964976,6.915513,6.712967000000001,26.90979999999996,3571.056388891919
2024-07-13 11:42:00,33.275459999999995,0.9837959999999999,0.8469266888023901,7.031248000000001,6.7708319999999995,28.35650000000004,3571.056388891919
2024-07-13 11:48:00,32.233795,0.9837959999999999,0.8469266888023901,7.031248000000001,6.7708319999999995,27.777800000000013,3571.056388891919
2024-07-13 11:51:00,30.685765,1.0416670000000003,0.8728741183707385,7.146993999999999,6.828707,27.488399999999956,3571.056388891919
2024-07-13 11:54:00,31.206595,1.2442130000000002,0.8882310210024295,7.349539,6.712966,28.64580000000001,3571.056388891919
2024-07-13 12:03:00,33.015045,1.2442130000000002,0.8882310210024295,7.320604,6.684031,28.356400000000008,3571.056388891919
2024-07-13 12:06:00,34.80903,1.2442130000000002,0.9067088236546527,7.118059000000001,6.510415999999999,27.77769999999998,3571.056388891919
2024-07-13 12:09:00,33.00058,1.2442130000000002,0.9427609365433466,7.4074089999999995,6.857635999999999,28.067099999999982,3571.056388891919
2024-07-13 12:12:00,34.82349,1.1863419999999998,0.9358539894620793,7.667819,7.2048570000000005,27.777800000000013,3571.056388891919
2024-07-13 12:15:00,34.56308,1.2442130000000002,0.9603737610160242,7.523149,7.002316,28.93520000000001,3571.056388891919
2024-07-13 12:21:00,30.439815000000003,1.2152780000000005,0.876639451308718,7.349534000000001,6.7418960000000006,28.067200000000014,3571.056388891919
2024-07-13 12:24:00,31.712965,1.0995369999999998,0.8815365616902046,7.291664000000001,6.886577000000001,27.777800000000013,3571.056388891919
2024-07-13 12:27:00,33.260999999999996,1.070601,0.8689946449942347,7.1180579999999996,6.741897,28.35650000000004,3571.056388891919
2024-07-13 12:30:00,30.439815000000003,0.9837959999999999,0.8143130794593858,7.060188,6.741902,29.513900000000035,3571.056388891919
2024-07-13 12:33:00,30.685765,1.157407,0.8712007318038879,7.146988,6.626161000000001,28.067200000000014,3571.056388891919
2024-07-13 12:36:00,31.712965,1.0995369999999998,0.8815365616902046,7.118054000000001,6.712967000000001,28.067099999999982,3571.056388891919
2024-07-13 12:39:00,32.74016,1.1574080000000002,0.8348982636620297,7.118054000000001,6.539356,27.777799999999957,3571.056388891919
2024-07-13 12:45:00,31.452545,1.157407,0.8888904798526823,7.146988,6.655091,27.777800000000013,3571.056388891919
2024-07-13 12:48:00,30.685765,1.0416660000000002,0.8728736739849532,7.1180579999999996,6.799772,28.356400000000008,3571.056388891919
2024-07-13 12:51:00,32.494209999999995,1.1284719999999995,0.8591864900450027,7.175922999999999,6.684031,28.93520000000001,3571.056388891919
2024-07-13 12:54:00,32.74016,1.0995369999999998,0.8983726547327225,7.233793,6.857635999999999,27.199099999999987,3571.056388891919
2024-07-13 12:57:00,35.069445,1.070602,0.8689950800266242,7.175928,6.799766,28.645899999999983,3571.056388891919
2024-07-13 13:00:00,30.931714999999997,1.0416659999999993,0.8728736739849526,7.175922999999999,6.857637,28.067099999999982,3571.056388891919
2024-07-13 13:12:00,30.150464999999997,1.070602,0.834867399968194,6.944448,6.510415999999999,27.488400000000013,3571.056388891919
2024-07-13 13:21:00,31.698495,1.2152770000000004,0.8195974648260587,7.060188,6.365741,27.199000000000012,3571.056388891919
2024-07-13 13:36:00,31.712965,1.0127319999999997,0.8270090337311548,6.857638,6.510415999999999,28.356400000000008,3571.056388891919
2024-07-13 14:00:00,30.94618,1.1284720000000004,0.8413592162727568,7.060188,6.539356,26.909699999999987,3571.056388891919
2024-07-13 14:06:00,34.027775,1.0995369999999998,0.8294204096312456,7.002318,6.510421,28.356499999999983,3571.056388891919
2024-07-13 14:09:00,30.917245,1.0127309999999996,0.84360826491876,6.944443,6.626162,27.488400000000013,3571.056388891919
2024-07-13 14:12:00,34.056715,1.1863420000000007,0.8649652925914479,7.060188,6.481485999999999,27.488499999999988,3571.056388891919
2024-07-13 14:15:00,31.71296,1.070601,0.8690004517797196,6.973378,6.597227,27.488400000000013,3571.056388891919
2024-07-13 14:18:00,30.150464999999997,0.9837959999999999,0.8469266888023911,6.9444479999999995,6.684032,27.777799999999957,3571.056388891919
2024-07-13 14:21:00,30.439815000000003,1.0416659999999993,0.8395918986044395,6.973383,6.597227,27.777800000000013,3571.056388891919
2024-07-13 14:24:00,32.494215,1.186343,0.8649656974926998,7.146993999999999,6.568290999999999,27.77770000000004,3571.056388891919
2024-07-13 14:36:00,30.439815000000003,1.0995369999999998,0.864440287016562,7.118053,6.684025999999999,28.64580000000001,3571.056388891919
2024-07-13 14:39:00,31.698495,1.070601,0.8348729682995564,7.089118000000001,6.655097,27.77769999999998,3571.056388891919
2024-07-13 14:42:00,30.16493,1.070602,0.869000886814051,7.118054000000001,6.7419020000000005,28.067200000000014,3571.056388891919
2024-07-13 14:45:00,30.41088,1.0995369999999998,0.8294204096312456,7.146993999999999,6.655097,27.199099999999987,3571.056388891919
2024-07-13 14:48:00,32.248265,1.157407,0.8532063956030411,7.060187999999999,6.510420999999999,27.488399999999956,3571.056388891919
2024-07-13 14:51:00,34.288195,0.9837959999999999,0.8628851387003255,7.002318,6.7708319999999995,28.067199999999957,3571.056388891919
2024-07-13 14:57:00,31.467015,1.0995369999999998,0.8815365616902046,7.060183,6.655096,26.909700000000043,3571.056388891919
2024-07-13 15:03:00,30.7147,1.070601,0.852067563313984,7.204858,6.799767000000001,27.777800000000013,3571.056388891919
2024-07-13 15:15:00,32.494209999999995,0.9548609999999993,0.8177520224768223,7.002317999999999,6.741897,27.199099999999987,3571.056388891919
2024-07-13 15:39:00,30.685765,1.1284719999999995,0.8413592162727564,7.089122999999999,6.568290999999999,26.909699999999987,3571.056388891919
2024-07-13 15:51:00,31.97338,1.157407,0.8348914749189311,7.0312529999999995,6.452545999999999,27.777800000000013,3571.056388891919
2024-07-13 15:57:00,31.72743,1.1863420000000007,0.8464810119690819,7.060188,6.452545999999999,28.64580000000001,3571.056388891919
2024-07-13 16:57:00,30.454285,1.2152780000000005,0.8195978490907664,6.944444000000001,6.249996,26.909699999999987,3571.056388891919
2024-07-13 17:00:00,31.19213,1.186343,0.8276470088716988,6.973383999999999,6.336801,26.62039999999996,3571.056388891919
2024-07-13 17:09:00,31.467015,1.157407,0.8162375458689934,6.973378,6.365741000000001,27.77769999999998,3571.056388891919
2024-07-13 17:18:00,30.179395,1.1863420000000007,0.8276466157678806,6.9444479999999995,6.307866,28.06710000000004,3571.056388891919
2024-07-13 17:21:00,30.960645,1.0995369999999998,0.8114502528639277,6.8865739999999995,6.365737000000001,27.488400000000013,3571.056388891919
2024-07-13 17:30:00,30.439815000000003,1.2152780000000005,0.8389879441334244,6.886574,6.221066,27.777799999999957,3571.056388891919
2024-07-13 18:21:00,34.51967500000001,1.3310180000000003,0.6825867048010178,5.931717,4.890049,28.35650000000004,3571.056388891919
2024-07-13 18:24:00,34.519679999999994,1.6203709999999996,0.71374765081099,5.9895830000000005,4.6006920000000004,28.356499999999983,3571.056388891919
2024-07-13 18:30:00,35.315389999999994,1.5335649999999994,0.7986760070639873,6.2500029999999995,5.063658,28.067199999999957,3571.056388891919
2024-07-13 18:36:00,37.615745000000004,1.851851,0.7452952643450778,6.336803,4.687502,27.77770000000004,3571.056388891919
2024-07-13 19:18:00,36.588539999999995,1.851851,0.7089918398374097,5.902773,4.224542,28.067200000000014,3571.056388891919
2024-07-13 19:42:00,35.026044999999996,2.0254630000000002,0.7537856338177696,5.9317139999999995,4.079860999999999,27.488400000000013,3571.056388891919
2024-07-13 20:00:00,36.848955000000004,1.851852,0.6696339616504671,5.9027780000000005,4.195606,27.488400000000013,3571.056388891919
2024-07-13 20:09:00,33.21759,1.5625,0.6970350755003395,5.902778,4.571758000000001,27.199000000000012,3571.056388891919
2024-07-13 20:30:00,37.86169,1.7939819999999997,0.7630537812452289,5.989584000000001,4.427082,28.356499999999983,3571.056388891919
2024-07-13 20:48:00,30.36748,1.4467590000000001,0.7191463299243739,5.844904,4.687505,27.199099999999987,3571.056388891919
2024-07-13 20:51:00,37.35532499999999,1.8807869999999998,0.7530946077598675,5.960644,4.282407000000001,27.777799999999957,3571.056388891919
2024-07-15 07:36:00,80.16493,0.8680559999999993,1.108144928728598,8.043986,8.564810000000001,44.849500000000006,3571.056388891919
2024-07-15 07:42:00,99.04514,0.2893509999999999,0.9740408967175407,7.175929999999999,9.201389,49.47919999999999,3571.156388891919
2024-07-15 07:45:00,91.970485,1.2442129999999993,1.424021921928246,9.490743,9.866900000000001,49.18980000000002,3571.2063888919192
2024-07-15 07:51:00,93.778935,1.157407,1.4145285062914674,9.403938,9.953700999999999,50.05790000000002,3571.306388891919
