Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-15 07:54:00,100.0,0.8391200000000003,1.2793681860854627,8.68056,9.69329,53.530099999999976,3571.3563888919193
2024-07-15 07:57:00,89.13484,1.1863419999999998,1.4051338053756548,9.375004,9.837962000000001,52.08330000000001,3571.4063888919195
2024-07-15 08:03:00,91.72454,1.273148,1.3856689920563643,9.346069,9.577551,52.66210000000001,3571.5063888919194
2024-07-15 08:06:00,100.0,1.359954,1.4170402284915569,9.461804,9.577549999999999,51.50460000000001,3571.5563888919196
2024-07-15 08:09:00,93.27257,1.1284720000000004,1.4105458683877008,9.432868000000001,10.040505999999999,51.79399999999998,3571.60638889192
2024-07-15 08:12:00,95.572915,1.070601,1.413551424838025,9.317128,10.069447,54.1087,3571.65638889192
2024-07-15 08:15:00,98.148145,1.0995369999999998,1.406143616197369,9.201388000000001,9.866900999999999,54.3981,3571.70638889192
2024-07-15 08:18:00,100.0,0.78125,1.2294007808519105,8.275463,9.317133,56.42359999999999,3571.7563888919203
2024-07-15 08:21:00,100.0,0.868055,1.2639453341607938,8.420138000000001,9.317132999999998,55.5556,3571.8063888919205
2024-07-15 08:24:00,99.27662000000001,0.9548610000000002,1.365916964236158,8.854167,9.780096,56.712999999999994,3571.8563888919207
2024-07-15 08:27:00,90.162035,1.0127310000000005,1.414127671358874,9.259259,10.156248,56.423599999999965,3571.906388891921
2024-07-15 08:30:00,90.19097500000001,1.157407,1.4145329168761327,9.317128,9.866900999999999,53.530100000000004,3571.956388891921
2024-07-15 08:33:00,99.03067,1.0127320000000006,1.3420868173949927,8.854167,9.577545,56.4237,3572.0063888919212
2024-07-15 08:36:00,100.0,0.7523150000000003,1.1540234443092887,7.812500000000001,8.738425,57.870299999999986,3572.0563888919214
2024-07-15 08:39:00,97.135415,0.8680560000000002,1.3211495995672198,8.680551999999999,9.722226,56.13419999999999,3572.1063888919216
2024-07-15 08:42:00,92.23089999999999,0.9548610000000002,1.3542029467045833,8.912037999999999,9.809027,55.844899999999996,3572.156388891922
2024-07-15 08:45:00,95.29803000000001,0.9548610000000002,1.330613548972559,8.912037000000002,9.751156,54.1087,3572.206388891922
2024-07-15 08:48:00,97.62731500000001,0.9259260000000005,1.324171753857632,8.796292000000001,9.693286,55.2662,3572.256388891922
2024-07-15 08:51:00,95.29803,0.9259259999999996,1.34743650857422,8.912037999999999,9.866902,55.2662,3572.3063888919223
2024-07-15 08:54:00,92.47685,0.8391209999999996,1.3018675250369676,8.825233,9.895832,55.5556,3572.3563888919225
2024-07-15 08:57:00,89.134835,0.9548610000000002,1.37757748620564,8.883098,9.837966999999999,56.134300000000025,3572.4063888919227
2024-07-15 09:00:00,98.755785,1.359953,1.4029099199179718,9.259257999999999,9.346065,57.58099999999999,3572.456388891923
2024-07-15 09:03:00,100.0,1.2152780000000005,1.3548090720198998,8.969907000000001,9.259259,58.15979999999999,3572.506388891923
2024-07-15 09:06:00,100.0,1.2152780000000005,1.3412743374634446,8.998847,9.259259,55.844899999999996,3572.5563888919232
2024-07-15 09:09:00,100.0,1.186343,1.3658002327417789,8.883098,9.259255,56.134299999999996,3572.6063888919234
2024-07-15 09:12:00,100.0,1.2152779999999996,1.3548090720199009,8.912037999999999,9.20139,55.2662,3572.6563888919236
2024-07-15 09:15:00,100.0,1.0416670000000003,1.3347502035140497,8.738423000000001,9.374996,56.42359999999999,3572.706388891924
2024-07-15 09:18:00,100.0,1.070602,1.3517359623756344,8.796298,9.403936,56.712999999999965,3572.756388891924
2024-07-15 09:21:00,98.394095,0.9837959999999999,1.3245355192963186,8.651618,9.403932000000001,57.29160000000002,3572.806388891924
2024-07-15 09:24:00,99.03067,0.9548609999999993,1.2947938894483912,8.564817999999999,9.317127000000001,56.42359999999999,3572.8563888919243
2024-07-15 09:27:00,96.831595,1.0416660000000002,1.3222966842929922,8.680558,9.288191999999999,57.002399999999994,3572.9063888919245
2024-07-15 09:30:00,94.27083,1.1284720000000004,1.3337375210839846,8.709488,9.143516,53.530100000000004,3572.9563888919247
2024-07-15 09:33:00,96.35417,1.0995369999999998,1.3174903093930423,8.680553,9.143516,55.555499999999995,3573.006388891925
2024-07-15 09:36:00,99.27662000000001,1.070602,1.3138611058678002,8.593748000000001,9.114586,57.002399999999994,3573.056388891925
2024-07-15 09:39:00,92.751735,1.0127310000000005,1.2803585610641584,8.593754,9.172453,54.687599999999975,3573.1063888919252
2024-07-15 09:42:00,88.859955,1.1284719999999995,1.3075465812747942,8.738423999999998,9.114582,54.3982,3573.1563888919254
2024-07-15 09:45:00,87.832755,1.1863419999999998,1.3122481225021212,8.796294,9.056712000000001,52.08330000000004,3573.2063888919256
2024-07-15 09:48:00,90.407985,1.2442130000000002,1.3291283656967028,8.796299,8.969906,53.81939999999997,3573.256388891926
2024-07-15 09:51:00,90.407985,1.1863419999999998,1.2986502047781983,8.709489,8.940977,53.81940000000003,3573.306388891926
2024-07-15 09:54:00,89.38079,1.1284720000000004,1.2810335679054117,8.680559,8.998847,53.819500000000005,3573.356388891926
2024-07-15 09:57:00,85.51794000000001,1.157407,1.2832182201679068,8.651619,8.912042,52.95140000000001,3573.4063888919263
2024-07-15 10:00:00,89.149305,1.1574080000000002,1.269630221464832,8.535884,8.767356,51.79390000000001,3573.4563888919265
2024-07-15 10:03:00,87.832755,1.0995370000000007,1.26521854187138,8.593754,8.940977,51.79400000000004,3573.5063888919267
2024-07-15 10:06:00,86.038775,1.1284720000000004,1.2676479934552638,8.680559,8.969907,52.662000000000006,3573.556388891927
2024-07-15 10:09:00,84.75116,1.157407,1.2696343991370598,8.680559,8.912042,50.92590000000001,3573.606388891927
2024-07-15 10:12:00,82.957175,1.1863419999999998,1.2711765438381646,8.738423999999998,8.912042,50.636499999999984,3573.6563888919272
2024-07-15 10:15:00,81.42361,1.2152769999999995,1.2722721592477522,8.825233999999998,8.940977,50.34729999999999,3573.7063888919274
2024-07-15 10:18:00,84.75116,1.273148,1.2875608243341345,8.883104,8.912036,50.63659999999999,3573.7563888919276
2024-07-15 10:21:00,83.984375,1.2442129999999993,1.2871296649181707,8.883099999999999,8.969907000000001,48.32179999999997,3573.806388891928
2024-07-15 10:24:00,85.27199,1.3020839999999998,1.2729287363186415,8.969909999999999,8.912036,49.76849999999999,3573.856388891928
2024-07-15 10:27:00,86.54514,1.359954,1.3160759259443628,8.96991,8.883106,49.47919999999999,3573.906388891928
2024-07-15 10:30:00,88.874425,1.273148,1.3301808584416286,8.883104,8.998846,48.90039999999999,3573.9563888919283
2024-07-15 10:33:00,90.66839999999999,1.1863419999999998,1.2986502047781978,8.940969,9.172457,52.37270000000004,3574.0063888919285
2024-07-15 10:36:00,89.91609,1.157407,1.3101121020182989,8.767364,9.085647,52.08330000000004,3574.0563888919287
2024-07-15 10:39:00,91.724535,1.157407,1.2832182201679068,8.796294,9.056717,53.24079999999998,3574.106388891929
2024-07-15 10:42:00,90.162035,1.157407,1.3101121020182989,8.796299,9.114581999999999,51.50460000000001,3574.156388891929
2024-07-15 10:45:00,89.12037000000001,1.2152769999999995,1.327657862720536,8.825233999999998,9.056717,52.08340000000001,3574.2063888919292
2024-07-15 10:48:00,88.87442,1.2442129999999993,1.3291283656967021,8.912040000000001,9.085647,52.66209999999998,3574.2563888919294
2024-07-15 10:51:00,87.32639,1.3020829999999997,1.330807822582322,9.02778,9.085647,50.92599999999999,3574.3063888919296
2024-07-15 10:54:00,89.380785,1.3020829999999997,1.3308127508863117,8.969904,9.027781000000001,52.08330000000001,3574.35638889193
2024-07-15 10:57:00,93.764465,1.273148,1.3160729468467725,8.940974,9.027776,51.504699999999985,3574.40638889193
2024-07-15 11:09:00,100.0,0.5497689999999995,1.0316880478131039,7.320601,8.506942,56.4237,3574.60638889193
2024-07-15 11:12:00,96.60011499999999,0.7233789999999996,1.211294238577803,8.159726,9.317127000000001,55.844899999999996,3574.65638889193
2024-07-15 11:18:00,95.023145,0.9548610000000002,1.2947938894483912,8.680558000000001,9.432867,53.530099999999976,3574.75638889193
2024-07-15 11:21:00,99.001735,0.8969909999999999,1.211216783848194,8.478006,9.172455,54.6875,3574.80638889193
2024-07-15 11:24:00,100.0,0.7233799999999997,1.1122362277647655,7.638886,8.535876,55.5556,3574.8563888919302
2024-07-15 11:30:00,100.0,0.7233799999999997,1.178742041426503,7.812503,8.883103,56.71300000000002,3574.95638889193
2024-07-15 11:33:00,83.70949,0.7523149999999994,1.2315680012148806,8.391202999999999,9.519678,51.79400000000001,3575.0063888919303
2024-07-15 11:39:00,79.600695,0.8680560000000002,1.2289590095641902,8.593754,9.403938,48.032399999999996,3575.1063888919302
2024-07-15 11:42:00,69.03935,1.1284720000000004,1.2132122242849903,8.767359,8.940977,43.40280000000001,3575.1563888919304
2024-07-15 11:48:00,68.77893499999999,1.1284720000000004,1.213207454494561,8.680554,8.854161999999999,42.53479999999999,3575.2563888919303
2024-07-15 11:51:00,69.84953999999999,1.1574080000000002,1.2002869354506591,8.680554,8.767356,41.08789999999999,3575.3063888919305
2024-07-15 11:54:00,74.95660000000001,1.0995369999999998,1.211596217881117,8.622683,8.854166,42.53469999999999,3575.3563888919307
2024-07-15 12:00:00,74.971065,1.0995369999999998,1.2115962178811184,8.680553,8.912036,41.66659999999999,3575.4563888919306
2024-07-15 12:03:00,74.204285,1.0416659999999993,1.180439276413522,8.651622999999999,8.940977,42.245299999999986,3575.506388891931
2024-07-15 12:06:00,73.712385,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,42.82409999999999,3575.556388891931
2024-07-15 12:09:00,77.03993,1.0127319999999997,1.1909275382531888,8.622688,8.998846,43.40280000000001,3575.606388891931
2024-07-15 12:12:00,78.06713,0.9548609999999993,1.1964421897614796,8.564817999999999,9.085647,44.84960000000001,3575.6563888919313
2024-07-15 12:27:00,77.821185,1.0995369999999998,1.1979618645058574,8.680553,8.883106,44.56019999999998,3575.9063888919313
2024-07-15 12:30:00,77.546295,1.0995369999999998,1.1979618645058574,8.680554,8.883107,44.27089999999998,3575.9563888919315
2024-07-15 12:33:00,73.17707999999999,1.2152769999999995,1.2296877707780862,8.738423999999998,8.767357,44.56020000000001,3576.0063888919317
2024-07-15 12:39:00,74.71064999999999,1.3020839999999998,1.2283231360563729,8.85417,8.709486,43.113399999999984,3576.1063888919316
2024-07-15 12:42:00,75.47743,1.3020829999999997,1.2433147313726518,8.8831,8.767357,44.56030000000001,3576.156388891932
2024-07-15 12:45:00,72.91667000000001,1.3020839999999998,1.2729287363186415,8.738430000000001,8.680556,41.95599999999999,3576.206388891932
2024-07-15 12:51:00,75.245945,1.273148,1.214355749107425,8.825233999999998,8.709486,43.40280000000001,3576.306388891932
2024-07-15 12:54:00,75.506365,1.1863419999999998,1.2007538837511706,8.709489,8.738427,43.402799999999985,3576.356388891932
2024-07-15 12:57:00,74.189815,1.157407,1.2143603319797944,8.651619,8.767361999999999,43.11340000000001,3576.4063888919322
2024-07-15 13:00:00,77.546295,1.3020829999999997,1.2132078359758893,8.883104,8.709491,44.27090000000001,3576.4563888919324
2024-07-15 13:06:00,80.64236,1.273148,1.2586245558472058,8.854169,8.825230999999999,46.00689999999997,3576.5563888919323
2024-07-15 13:09:00,87.586805,1.273148,1.3581060451845253,9.230319,9.403931,48.0325,3576.6063888919325
2024-07-15 13:15:00,88.35359,1.2442130000000002,1.3566628333489283,9.201389,9.432866,49.47920000000002,3576.7063888919324
2024-07-15 13:18:00,88.61400499999999,1.1863419999999998,1.3391889091175808,9.085649,9.403937,51.50460000000001,3576.7563888919326
2024-07-15 13:21:00,88.368055,1.1863419999999998,1.3391889091175808,9.085649,9.403937,50.636600000000016,3576.806388891933
2024-07-15 13:27:00,90.66839999999999,1.273148,1.358106045184524,9.114584,9.288196,49.76849999999999,3576.9063888919327
2024-07-15 13:30:00,89.12037000000001,1.157407,1.3101121020182989,8.969909,9.288191999999999,50.636499999999984,3576.956388891933
2024-07-15 13:36:00,88.874425,1.1863419999999998,1.2986502047781983,8.998839,9.230327,50.347200000000015,3577.056388891933
2024-07-15 13:39:00,89.64120500000001,1.273148,1.3160729468467725,9.085649,9.172450999999999,50.63659999999999,3577.106388891933
2024-07-15 13:42:00,89.12037000000001,1.157407,1.3101167205518587,8.940969,9.259262,50.34729999999999,3577.156388891933
2024-07-15 13:45:00,88.33912000000001,1.157407,1.3101121020182989,8.912039,9.230322000000001,50.05789999999999,3577.2063888919333
2024-07-15 13:51:00,89.64120500000001,1.1574080000000002,1.2967088780601443,8.883104,9.172456,50.63659999999999,3577.3063888919332
2024-07-15 13:54:00,88.10764,1.0995369999999998,1.2915134463902056,8.854164,9.259257,49.76850000000002,3577.3563888919334
2024-07-15 13:57:00,89.380785,1.070602,1.275331457685725,8.825234,9.259262,50.05789999999999,3577.4063888919336
2024-07-15 14:00:00,89.380785,1.157407,1.3101121020182989,8.912039,9.230322000000001,50.63650000000001,3577.456388891934
2024-07-15 14:06:00,78.55902499999999,0.9259260000000005,1.2530089463394896,8.738424000000002,9.461808000000001,44.84959999999998,3577.5563888919337
2024-07-15 14:09:00,74.696185,1.1863419999999998,1.2572949543641982,9.085649,9.230327,43.69209999999998,3577.606388891934
2024-07-15 14:15:00,74.47917000000001,1.1284720000000004,1.2269618638082318,9.056714,9.259262,43.98150000000001,3577.706388891934
2024-07-15 14:18:00,73.683445,1.157407,1.2696343991370598,9.143519,9.375001999999999,44.56020000000001,3577.756388891934
2024-07-15 14:21:00,78.29861,1.2442130000000002,1.3291331549228438,9.201384000000001,9.375001000000001,44.56030000000001,3577.806388891934
2024-07-15 14:27:00,78.587965,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,44.27079999999998,3577.906388891934
2024-07-15 14:30:00,79.86111,1.1574080000000002,1.296704230106094,9.201394,9.490736,46.296299999999974,3577.9563888919342
2024-07-15 14:33:00,79.846645,1.157407,1.3101121020182989,9.230324,9.548607,45.71760000000003,3578.0063888919344
2024-07-15 14:36:00,83.203125,1.0995369999999998,1.3045382672649144,9.201394,9.635417,46.58559999999997,3578.0563888919346
2024-07-15 14:42:00,81.66956,1.157407,1.3498388142386293,9.259264000000002,9.664357,46.2963,3578.1563888919345
2024-07-15 14:45:00,82.69676,1.1284720000000004,1.2943292076546862,9.230328,9.577546,47.453700000000026,3578.2063888919347
2024-07-15 14:48:00,82.971645,1.070601,1.2882467336935552,9.085648,9.548607,48.032400000000024,3578.256388891935
2024-07-15 14:51:00,84.50521,1.1574080000000002,1.3101126450925018,9.259264,9.577546,46.29620000000003,3578.306388891935
2024-07-15 14:57:00,85.27199,1.1574080000000002,1.34983936824562,9.201394,9.606486,48.321800000000025,3578.406388891935
2024-07-15 15:00:00,84.25926,1.070602,1.3265586675390222,9.143514,9.693292,47.16440000000003,3578.456388891935
2024-07-15 15:03:00,83.96990500000001,1.070601,1.3138561327770606,9.085648,9.606477,49.18979999999999,3578.5063888919353
2024-07-15 15:06:00,82.68229,1.1284720000000004,1.3206789108602928,9.114584,9.519672,47.74300000000002,3578.5563888919355
2024-07-15 15:12:00,82.175925,1.0995369999999998,1.3045427559709992,9.027774,9.461807,46.2963,3578.6563888919354
2024-07-15 15:15:00,81.42361,1.157407,1.3498388142386293,9.085644000000002,9.490737000000001,48.32170000000002,3578.7063888919356
2024-07-15 15:21:00,81.944445,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,46.585699999999974,3578.8063888919355
2024-07-15 15:24:00,81.66956,1.2152780000000005,1.327658393091659,9.201384000000001,9.432866,47.4537,3578.8563888919357
2024-07-15 15:27:00,81.163195,1.157407,1.2967083386986455,8.998839,9.288191999999999,48.032400000000024,3578.906388891936
2024-07-15 15:33:00,80.381945,1.157407,1.2967083386986462,8.998843999999998,9.288197,47.45369999999997,3579.006388891936
2024-07-15 15:36:00,80.10706,1.2442130000000002,1.3152265424827425,8.998839,9.143516,48.03239999999997,3579.056388891936
2024-07-15 15:39:00,78.052665,1.1863419999999998,1.2849574623659663,8.969909,9.172457,46.00690000000003,3579.106388891936
2024-07-15 15:42:00,78.052665,1.070601,1.2492570825923466,8.883098,9.259257,46.875,3579.1563888919363
2024-07-15 15:48:00,78.052665,1.070602,1.2753314576857246,8.854164,9.288191999999999,47.16439999999997,3579.2563888919362
2024-07-15 15:51:00,77.01099500000001,1.070601,1.2492570825923466,8.883098,9.259257,46.875,3579.3063888919364
2024-07-15 15:54:00,75.75231500000001,1.070601,1.2882511849008935,8.883098,9.346067,46.29620000000003,3579.3563888919366
2024-07-15 15:57:00,77.314815,1.1284720000000004,1.3075465812747942,9.027778,9.403936,46.00690000000003,3579.406388891937
2024-07-15 16:03:00,77.806715,1.1284720000000004,1.2810335679054126,9.027778,9.346066,45.71769999999998,3579.5063888919367
2024-07-15 16:06:00,79.09433,1.1284720000000004,1.3206789108602928,9.027778,9.432866,45.42829999999998,3579.556388891937
2024-07-15 16:12:00,78.29861,1.0995369999999998,1.2915134463902065,9.056714,9.461807,43.98149999999998,3579.656388891937
2024-07-15 16:15:00,79.600695,1.0995369999999998,1.3303671707349056,9.143514,9.635417,46.875,3579.706388891937
2024-07-15 16:18:00,81.13426,1.2442130000000002,1.3702960655641214,9.259264000000002,9.519670999999999,46.2963,3579.756388891937
2024-07-15 16:24:00,80.88830999999999,1.157407,1.323432018133881,9.259264000000002,9.606477,46.87499999999997,3579.856388891937
2024-07-15 16:27:00,81.409145,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,46.5856,3579.9063888919372
2024-07-15 16:33:00,80.381945,1.157407,1.3101121020182989,9.172454000000002,9.490737000000001,46.5856,3580.006388891937
2024-07-15 16:36:00,81.66955999999999,1.0416660000000002,1.2718036398931347,8.998838000000001,9.490742000000001,46.2963,3580.0563888919373
2024-07-15 16:42:00,82.175925,1.070601,1.2753308957907414,9.027778,9.461807,46.5856,3580.1563888919372
2024-07-15 16:45:00,81.929975,1.0416660000000002,1.2718036398931347,8.998838000000001,9.490742000000001,46.5856,3580.2063888919374
2024-07-15 16:48:00,82.957175,1.0127309999999996,1.2928392926420114,8.940973,9.548611999999999,47.4537,3580.2563888919376
2024-07-15 16:54:00,85.53241,0.8101849999999997,1.1571856386089776,8.622685999999998,9.403931,47.4537,3580.3563888919375
2024-07-15 16:57:00,97.87326,0.49189799999999995,1.1400018511369723,7.8125,9.519672,54.1088,3580.4063888919377
2024-07-15 17:03:00,89.872685,0.5208339999999998,1.1556898586823574,8.072922,9.722218000000002,51.50460000000001,3580.5063888919376
2024-07-15 17:06:00,84.461805,0.8101850000000006,1.2488499230624779,8.593752,9.606477,49.18979999999999,3580.556388891938
2024-07-15 17:12:00,83.95544000000001,0.868055,1.263941333693839,8.680557,9.577542000000001,49.18979999999999,3580.6563888919377
2024-07-15 17:15:00,96.585645,0.6076389999999998,1.1268168102269869,7.899304000000001,9.172455,52.08329999999998,3580.706388891938
2024-07-15 17:18:00,81.394675,0.9548610000000002,1.2947980468456537,8.767358000000002,9.519677,49.18979999999999,3580.756388891938
2024-07-15 17:24:00,78.31308,0.9837959999999999,1.2880209055465774,8.767363,9.432867,47.7431,3580.856388891938
2024-07-15 17:27:00,89.380785,0.7523150000000003,1.1313789678231208,8.015044,8.883099,50.92599999999999,3580.906388891938
2024-07-15 17:33:00,86.79109,0.6655089999999992,1.2011689172776474,8.015045999999998,9.317127000000001,49.76859999999999,3581.006388891938
2024-07-15 17:36:00,77.546295,0.7233790000000004,1.1787413483511997,8.333337,9.403938,47.1643,3581.0563888919382
2024-07-15 17:39:00,64.16377,1.0995369999999998,1.1979618645058574,8.825229,9.027782,40.219900000000024,3581.1063888919384
2024-07-15 17:45:00,60.807294999999996,1.0995369999999998,1.1979571347820661,8.796299,8.998842,38.19449999999998,3581.2063888919383
2024-07-15 17:48:00,61.574075,1.1284720000000004,1.1854004646794534,8.796298,8.912036,37.61579999999998,3581.2563888919385
2024-07-15 17:54:00,63.642939999999996,1.157407,1.2143603319797944,8.825228000000001,8.940971000000001,37.90510000000003,3581.3563888919384
2024-07-15 17:57:00,37.109375,0.20254700000000003,0.8296582279642817,7.957174,9.924767,29.803200000000004,3581.4063888919386
2024-07-15 18:06:00,30.15046,1.0995370000000007,1.02549914964198,9.172454000000002,9.027777,28.067099999999982,3581.4063888919386
2024-07-15 18:09:00,46.064814999999996,2.170139,0.9007057348541269,8.275459,6.36574,30.67130000000003,3581.4063888919386
2024-07-15 18:15:00,47.728584999999995,2.054398,0.9309922183319159,8.072919,6.336801,29.224499999999978,3581.4063888919386
2024-07-15 18:27:00,36.848955000000004,1.3888890000000007,0.9054345492685828,7.667824,6.828705,29.51400000000001,3581.4063888919386
2024-07-16 07:33:00,56.72743,1.4756939999999998,0.9377561225397252,7.233793,6.307868999999999,31.82880000000003,3581.4063888919386
2024-07-16 07:36:00,67.53472,1.273148,1.0410998688395008,7.7256979999999995,7.291670000000001,36.45829999999998,3581.456388891939
2024-07-16 07:39:00,70.37037000000001,1.1284719999999995,1.1139443808342988,8.101853,8.072921000000001,39.3519,3581.506388891939
2024-07-16 07:42:00,82.725695,0.6076389999999998,0.9892697203531848,7.4652780000000005,8.362269,46.29630000000003,3581.556388891939
2024-07-16 07:45:00,73.451965,0.7233790000000004,1.200493035224195,8.449078,9.577549000000001,43.692199999999985,3581.6063888919393
2024-07-16 07:48:00,84.01330999999999,1.2442129999999993,1.258627059789328,8.854163,8.883099999999999,46.2963,3581.6563888919395
2024-07-16 07:51:00,88.62847500000001,1.1863420000000007,1.2986502047781983,8.998838000000001,9.230325999999998,48.032399999999996,3581.7063888919397
2024-07-16 07:54:00,90.21991,0.8969909999999999,1.2589295291898437,8.593751999999999,9.403931,50.34719999999999,3581.75638889194
2024-07-16 07:57:00,91.21817,0.868055,1.228958378904773,8.449072000000001,9.259257,49.76859999999999,3581.80638889194
2024-07-16 08:00:00,91.72454,0.8391210000000004,1.1989357766030755,8.246527,9.056716,50.92590000000001,3581.8563888919402
2024-07-16 08:03:00,99.03067,0.78125,1.1958076442936174,8.015051,8.969911,56.71289999999999,3581.9063888919404
2024-07-16 08:06:00,91.76794000000001,0.9548610000000002,1.3067948272757444,8.651624000000002,9.432873,53.8194,3581.9563888919406
2024-07-16 08:09:00,85.02604500000001,1.273148,1.3719338439496236,9.230319999999999,9.432872,50.347200000000015,3582.006388891941
2024-07-16 08:12:00,86.55960999999999,1.3020829999999997,1.3731524563498991,9.259253999999999,9.403931,49.47919999999999,3582.056388891941
2024-07-16 08:15:00,86.820025,1.0416660000000002,1.2845336837478942,8.854168,9.375001999999999,51.79390000000001,3582.106388891941
2024-07-16 08:18:00,88.874425,1.070602,1.3010913131341773,8.767358000000002,9.259256,51.50459999999998,3582.1563888919413
2024-07-16 08:21:00,90.943285,1.1284720000000004,1.3206834365574003,8.940968,9.346066,51.79399999999998,3582.2063888919415
2024-07-16 08:24:00,91.6956,0.983797,1.263357819520617,8.738423000000001,9.346066,53.24079999999998,3582.2563888919417
2024-07-16 08:27:00,91.98495500000001,0.8969899999999997,1.294084065411448,8.651617000000002,9.548607,52.95149999999998,3582.306388891942
2024-07-16 08:30:00,85.28646,0.9837960000000008,1.3485695366036416,8.912034000000002,9.722218,52.37270000000001,3582.356388891942
2024-07-16 08:33:00,81.66956,1.1574079999999993,1.3498393682456193,9.20139,9.606482,50.34719999999999,3582.4063888919422
2024-07-16 08:36:00,79.34028,1.273148,1.3856689920563643,9.34606,9.577542000000001,49.189899999999966,3582.4563888919424
2024-07-16 08:39:00,78.06713,1.3020829999999997,1.3731524563498978,9.375,9.519677,48.032399999999996,3582.5063888919426
2024-07-16 08:42:00,77.03993,1.3020829999999997,1.373147627416815,9.40394,9.548607,46.5856,3582.556388891943
2024-07-16 08:45:00,80.65683,1.3310189999999995,1.3310154999904114,9.46181,9.461801000000001,48.03239999999997,3582.606388891943
2024-07-16 08:48:00,84.534145,1.2152780000000005,1.3276583930916588,9.172454,9.403935999999998,48.61109999999999,3582.656388891943
2024-07-16 08:51:00,85.80729,1.1574080000000002,1.34983936824562,9.143514,9.548606,46.296400000000006,3582.7063888919433
2024-07-16 08:54:00,85.80729,1.1284720000000004,1.3206789108602925,9.143518,9.548606,47.7431,3582.7563888919435
2024-07-16 08:57:00,85.532405,1.0127310000000005,1.3052472594802702,9.027778,9.664347,47.742999999999995,3582.8063888919437
2024-07-16 09:00:00,84.75116,1.0127309999999996,1.2551885331276587,9.027778000000001,9.548607,48.61109999999999,3582.856388891944
2024-07-16 09:03:00,85.27199,1.070601,1.351735378217635,9.027778,9.635417,48.032399999999996,3582.906388891944
2024-07-16 09:06:00,83.72396,1.0127309999999996,1.2928392926420114,9.027778000000001,9.635417,48.90039999999999,3582.9563888919442
2024-07-16 09:09:00,91.189235,0.8101849999999997,1.2488538064524926,8.535876,9.548611000000001,50.636499999999984,3583.0063888919444
2024-07-16 09:12:00,86.29919000000001,0.8101849999999997,1.2488538064524926,8.709487,9.722222,50.92590000000001,3583.0563888919446
2024-07-16 09:15:00,82.69676,0.8680559999999993,1.2754954639227072,8.825228,9.751162,49.18990000000002,3583.106388891945
2024-07-16 09:18:00,77.80671000000001,0.9837959999999999,1.3245355192963186,9.027778,9.780092,46.875,3583.156388891945
2024-07-16 09:21:00,80.10706,1.0995369999999998,1.3303671707349056,9.143514,9.635417,47.74309999999997,3583.206388891945
2024-07-16 09:24:00,78.57349500000001,1.273148,1.3441876893597555,9.403939,9.548611000000001,46.296299999999974,3583.2563888919453
2024-07-16 09:27:00,81.409145,1.186343,1.312248657285654,9.288194,9.548611000000001,47.164300000000026,3583.3063888919455
2024-07-16 09:30:00,84.50521,1.1284719999999995,1.3075465812747942,9.201393,9.577551,48.032399999999996,3583.3563888919457
2024-07-16 09:33:00,85.792825,1.0995369999999998,1.343170868765599,9.085643,9.606486,48.61109999999999,3583.406388891946
2024-07-16 09:36:00,87.06597500000001,1.0995369999999998,1.3174903093930423,9.114583,9.577546,48.61109999999999,3583.456388891946
2024-07-16 09:39:00,86.29919000000001,1.0127309999999996,1.2928392926420114,8.969903,9.577542000000001,49.18979999999999,3583.5063888919462
2024-07-16 09:42:00,83.203125,1.070602,1.3138567059487882,9.056714,9.577542000000001,49.47920000000002,3583.5563888919464
2024-07-16 09:45:00,82.190395,1.070602,1.2882472993810272,9.056714,9.519672,48.0325,3583.6063888919466
2024-07-16 09:48:00,80.10706,1.157407,1.3498388142386293,9.143519,9.548611999999999,48.90040000000002,3583.656388891947
2024-07-16 09:51:00,78.052665,1.1863419999999998,1.3525320820894866,9.172453999999998,9.519672,48.32169999999999,3583.706388891947
2024-07-16 09:54:00,76.779515,1.2152769999999995,1.3139534770767758,9.259253999999999,9.461807,46.5856,3583.756388891947
2024-07-16 09:57:00,77.821185,1.2442129999999993,1.3012296190274808,9.28819,9.403937,46.2963,3583.8063888919473
2024-07-16 10:00:00,80.12153,1.273148,1.3441925146989746,9.259253999999999,9.403936,44.56020000000001,3583.8563888919475
2024-07-16 10:03:00,83.24653,1.1574080000000002,1.3234371548569082,9.056714,9.403936,45.138900000000035,3583.9063888919477
2024-07-16 10:06:00,84.75116,1.1284720000000004,1.2810335679054126,9.027778,9.346066,46.87500000000003,3583.956388891948
2024-07-16 10:09:00,83.998845,1.0416660000000002,1.2718036398931356,8.940968,9.432872,47.74299999999997,3584.006388891948
2024-07-16 10:12:00,83.203125,1.0995369999999998,1.2915134463902065,8.969904,9.374997,48.032399999999996,3584.0563888919482
2024-07-16 10:15:00,80.627895,1.070602,1.3138567059487882,8.883104,9.403932000000001,47.1643,3584.1063888919484
2024-07-16 10:18:00,78.587965,1.1284720000000004,1.3337375210839846,9.056714,9.490742000000001,46.29630000000003,3584.1563888919486
2024-07-16 10:21:00,75.998265,1.157407,1.323436608104077,9.172453999999998,9.519677,46.58560000000003,3584.206388891949
2024-07-16 10:24:00,74.98553,1.157407,1.2967083386986455,9.230324,9.519677,45.1388,3584.256388891949
2024-07-16 10:27:00,76.79398,1.273148,1.3441876893597537,9.317134,9.461806,46.0069,3584.306388891949
2024-07-16 10:30:00,78.84837999999999,1.2442130000000002,1.3429379735751235,9.346069,9.548606,45.13890000000001,3584.3563888919493
2024-07-16 10:33:00,80.12153,1.2152780000000005,1.327653671438523,9.259264000000002,9.490736,44.84959999999998,3584.4063888919495
2024-07-16 10:36:00,80.13599500000001,1.2152780000000005,1.300148894069627,9.317134,9.490736,46.585699999999974,3584.4563888919497
2024-07-16 10:39:00,78.58796000000001,1.157407,1.3101167205518587,9.230319,9.548611999999999,46.00689999999997,3584.50638889195
2024-07-16 10:42:00,77.05439999999999,1.2152769999999995,1.3548038721703577,9.317134,9.606477,46.29630000000003,3584.55638889195
2024-07-16 10:45:00,75.506365,1.2152779999999996,1.3276536714385225,9.403939999999999,9.635411999999999,45.13889999999998,3584.6063888919502
2024-07-16 10:48:00,74.739585,1.186343,1.3391848248531117,9.346070000000001,9.664347,45.42820000000003,3584.6563888919504
2024-07-16 10:51:00,72.39582999999999,1.359954,1.359953000015629,9.46181,9.461806,44.56020000000001,3584.7063888919506
2024-07-16 10:54:00,73.4375,1.2442129999999993,1.3152217208801391,9.403939999999999,9.548607,44.849500000000006,3584.756388891951
2024-07-16 10:57:00,76.79398,1.273148,1.2875608243341345,9.432873999999998,9.461806,44.84960000000001,3584.806388891951
2024-07-16 11:00:00,77.546295,1.2152769999999995,1.3139487243929542,9.288194,9.490737000000001,44.84960000000001,3584.856388891951
2024-07-16 11:03:00,76.779515,1.157407,1.2967083386986455,9.201389,9.490742000000001,45.717599999999976,3584.9063888919513
2024-07-16 11:06:00,75.47743,1.1284720000000004,1.2810335679054126,9.114584,9.432872,44.84949999999998,3584.9563888919515
2024-07-16 11:09:00,72.381365,1.1284720000000004,1.3075465812747942,9.143519,9.519677,44.27080000000001,3585.0063888919517
2024-07-16 11:12:00,70.862265,1.1863419999999998,1.2849574623659663,9.230324,9.432872,44.84960000000001,3585.056388891952
2024-07-16 11:15:00,70.355905,1.2152769999999995,1.3139487243929542,9.172453999999998,9.374997,43.40280000000001,3585.106388891952
2024-07-16 11:18:00,70.095485,1.2442129999999993,1.2871296649181707,9.28819,9.374997,43.11340000000001,3585.1563888919522
2024-07-16 11:21:00,73.191555,1.3020829999999997,1.3020825000220655,9.288194,9.288191000000001,41.955900000000014,3585.2063888919524
2024-07-16 11:24:00,75.245945,1.2152769999999995,1.258180488184794,9.317134,9.403937,43.692200000000014,3585.2563888919526
2024-07-16 11:27:00,76.273145,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,44.27080000000001,3585.306388891953
2024-07-16 11:30:00,75.491895,1.1284720000000004,1.2541791309458115,9.201389,9.461807,43.69209999999998,3585.356388891953
2024-07-16 11:33:00,71.35417000000001,1.0416660000000002,1.2461111722646054,9.114579,9.548613,42.82409999999999,3585.406388891953
2024-07-16 11:36:00,65.726275,1.0416660000000002,1.2331442792222291,9.085643999999998,9.490738,40.798599999999965,3585.4563888919533
2024-07-16 11:39:00,64.149305,1.1284720000000004,1.240614926242046,8.912039,9.143517,39.93050000000002,3585.5063888919535
2024-07-16 11:42:00,61.082175,1.0995369999999998,1.2251352183410722,8.854169,9.114582,39.06249999999997,3585.5563888919537
2024-07-16 11:45:00,59.288195,1.157407,1.171814969129404,8.825233999999998,8.854167,37.32639999999998,3585.606388891954
2024-07-16 11:48:00,58.75289,1.3020839999999998,1.197955320784814,8.912040000000001,8.709486,36.45830000000001,3585.656388891954
2024-07-16 11:51:00,71.64352,0.78125,0.9697352351269636,8.015044,8.420134000000001,40.509299999999996,3585.7063888919542
2024-07-16 11:54:00,85.28646,0.14467599999999958,0.7338988386298058,6.51042,8.478014000000002,46.5856,3585.7563888919544
2024-07-16 11:57:00,78.06712999999999,0.17361200000000032,0.88349567906551,6.973376000000001,9.346063999999998,45.717600000000004,3585.8063888919546
2024-07-16 12:00:00,61.84896,0.9259260000000005,1.1670378698298887,8.651624000000002,9.172457999999999,37.905100000000004,3585.856388891955
2024-07-16 12:03:00,64.40972,0.8680560000000002,1.0704440179325587,8.420142,8.854166,37.905100000000004,3585.906388891955
2024-07-16 12:06:00,81.929975,0.2314809999999996,0.834961388190754,6.857635999999999,8.680555000000002,45.13889999999998,3585.956388891955
2024-07-16 12:09:00,65.43692,0.6076389999999998,1.0853927359489501,8.043977000000002,9.201388,39.641099999999994,3586.0063888919553
2024-07-16 12:12:00,61.848955000000004,0.9259259999999996,1.1795370999543668,8.478007999999999,9.027782,38.48380000000003,3586.0563888919555
2024-07-16 12:15:00,61.848955000000004,0.9837959999999999,1.1876202414967416,8.622688,9.056712000000001,38.483799999999974,3586.1063888919557
2024-07-16 12:18:00,63.382525,1.1284719999999995,1.1428809409352716,8.912033,8.940971000000001,37.905100000000004,3586.156388891956
2024-07-16 12:21:00,66.47859,1.1284720000000004,1.1993579825669856,8.825228000000001,8.969906,37.905100000000004,3586.206388891956
2024-07-16 12:24:00,64.684605,1.0995369999999998,1.1842242172525224,8.854164,9.027777,37.905100000000004,3586.2563888919562
2024-07-16 12:27:00,63.88889,1.157407,1.200291304787134,8.969904,9.056717,37.037000000000035,3586.3063888919564
2024-07-16 12:30:00,63.382525,1.070602,1.1825732730731122,8.854164,9.085652,38.194500000000005,3586.3563888919566
2024-07-16 12:33:00,63.917825,1.2152780000000005,1.229688274722647,8.940974,8.969906,38.19449999999995,3586.406388891957
2024-07-16 12:36:00,66.218175,1.2152780000000005,1.215279999944427,8.969904,8.969906,37.32639999999998,3586.456388891957
2024-07-16 12:39:00,65.97222500000001,1.157407,1.2002864231765322,8.969909,9.056712000000001,38.19449999999998,3586.506388891957
2024-07-16 12:42:00,66.247105,1.2442130000000002,1.2296907709164848,9.056709,9.027776,38.773199999999974,3586.5563888919573
2024-07-16 12:45:00,69.3287,1.2152780000000005,1.243990651610949,8.969904,9.027776,38.19440000000003,3586.6063888919575
2024-07-16 12:48:00,67.52025499999999,1.1284720000000004,1.1993579825669864,8.940974,9.085652,37.905099999999976,3586.6563888919577
2024-07-16 12:51:00,68.807875,1.1284720000000004,1.2132122242849903,8.883098,9.056716,37.905099999999976,3586.706388891958
2024-07-16 12:54:00,70.616315,1.0127319999999997,1.1909275382531888,8.767358,9.143516,39.0625,3586.756388891958
2024-07-16 12:57:00,70.862265,0.9259259999999996,1.167037869829888,8.593753,9.114587,40.50929999999997,3586.8063888919582
2024-07-16 13:00:00,69.314235,1.0127309999999996,1.2039440143940345,8.796293,9.201391999999998,40.509300000000025,3586.8563888919584
2024-07-16 13:03:00,71.41203999999999,1.1284719999999995,1.185405305841763,8.912033,9.027781000000001,40.79859999999999,3586.9063888919586
2024-07-16 13:06:00,74.739585,1.1284719999999995,1.2269618638082316,8.912033,9.114581000000001,42.245299999999986,3586.956388891959
2024-07-16 13:09:00,77.054395,1.1284720000000004,1.240614926242046,9.085648,9.317126,41.956099999999964,3587.006388891959
2024-07-16 13:12:00,78.06712999999999,1.2152780000000005,1.327653671438523,9.317134,9.548606,43.69210000000001,3587.056388891959
2024-07-16 13:15:00,77.054395,1.1863419999999998,1.3122481225021212,9.461804,9.722221999999999,43.11340000000001,3587.1063888919593
2024-07-16 13:18:00,78.06713,1.2152769999999995,1.3139487243929542,9.432873999999998,9.635417,44.27079999999998,3587.1563888919595
2024-07-16 13:21:00,77.83564999999999,1.2152779999999996,1.3139492511056645,9.317129999999999,9.519672,43.98139999999998,3587.2063888919597
2024-07-16 13:24:00,71.875,1.157407,1.2967083386986455,9.230324,9.519677,41.95610000000002,3587.25638889196
2024-07-16 13:27:00,69.820605,1.2442129999999993,1.2871296649181707,9.317129999999999,9.403937,41.95600000000002,3587.30638889196
2024-07-16 13:30:00,74.204285,1.3020829999999997,1.2875582830242684,9.317134,9.288191000000001,42.823999999999984,3587.3563888919603
2024-07-16 13:33:00,75.506365,1.2152769999999995,1.2862635857469502,9.259253999999999,9.403937,42.534700000000015,3587.4063888919604
2024-07-16 13:36:00,76.79398,1.2442129999999993,1.3152217208801391,9.346070000000001,9.490737000000001,42.534700000000015,3587.4563888919606
2024-07-16 13:39:00,74.739585,1.2152779999999996,1.2581809998842968,9.317129999999999,9.403932000000001,42.534700000000015,3587.506388891961
2024-07-16 13:42:00,77.03993,1.273148,1.3018706252622627,9.288194,9.346066,42.53479999999999,3587.556388891961
2024-07-16 13:45:00,78.31308,1.2442130000000002,1.3152265424827425,9.201389,9.346066,43.69210000000001,3587.606388891961
2024-07-16 13:48:00,78.06713,1.1863419999999998,1.2711717639016717,9.201389,9.374997,43.113399999999984,3587.6563888919613
2024-07-16 13:51:00,78.052665,1.1574080000000002,1.2696349309612196,9.172454,9.403936,43.981599999999986,3587.7063888919615
2024-07-16 13:54:00,78.052665,1.070601,1.2753308957907414,9.027778,9.461807,43.98150000000001,3587.7563888919617
2024-07-16 13:57:00,78.31308,1.1574080000000002,1.3101172636273397,9.027774,9.346066,45.1388,3587.806388891962
2024-07-16 14:00:00,78.32755,1.070602,1.2623326733961624,8.998844,9.403932000000001,43.98150000000001,3587.856388891962
2024-07-16 14:03:00,76.27314999999999,1.0995370000000007,1.26521854187138,9.114584,9.461807,43.69209999999998,3587.9063888919623
2024-07-16 14:06:00,74.204285,1.0995370000000007,1.2519482349656563,9.085644000000002,9.403936999999999,43.40280000000001,3587.9563888919624
2024-07-16 14:09:00,73.4375,1.1284720000000004,1.2810335679054117,9.085644000000002,9.403932000000001,43.402799999999985,3588.0063888919626
2024-07-16 14:12:00,75.0,1.186343,1.2711722874626958,9.114584,9.288191000000001,43.402799999999985,3588.056388891963
2024-07-16 14:15:00,77.02546000000001,1.1574080000000002,1.2832187557802275,9.143514,9.403936,43.113399999999984,3588.106388891963
2024-07-16 14:18:00,77.28587999999999,1.1284720000000004,1.2541791309458115,9.172454000000002,9.432872,43.40280000000001,3588.156388891963
2024-07-16 14:21:00,77.80671000000001,1.2152780000000005,1.30015367875747,9.230324,9.403936,42.824100000000016,3588.2063888919633
2024-07-16 14:24:00,79.846645,1.1284719999999995,1.2810335679054117,9.056713,9.375001000000001,44.849500000000006,3588.2563888919635
2024-07-16 14:27:00,78.819445,1.070602,1.2882472993810272,9.056714,9.519672,44.849500000000035,3588.3063888919637
2024-07-16 14:30:00,76.51910000000001,1.157407,1.2696343991370598,9.201389,9.432872,43.69210000000001,3588.356388891964
2024-07-16 14:33:00,75.49189999999999,1.1863419999999998,1.2986454890798966,9.143519,9.374997,43.69210000000001,3588.406388891964
2024-07-16 14:36:00,75.47743,1.273148,1.3018706252622627,9.259253999999999,9.317126,43.402799999999985,3588.4563888919643
2024-07-16 14:39:00,73.943865,1.1863419999999998,1.2986454890798966,9.172453999999998,9.403932000000001,42.24539999999996,3588.5063888919644
2024-07-16 14:42:00,73.683445,1.273148,1.3018706252622663,9.230324,9.288196,43.69210000000001,3588.5563888919646
2024-07-16 14:45:00,75.245945,1.2152769999999995,1.2862587680576507,9.172453999999998,9.317127000000001,43.40280000000001,3588.606388891965
2024-07-16 14:48:00,76.51910000000001,1.2152769999999995,1.2722721592477524,9.230324,9.346067,42.823999999999984,3588.656388891965
2024-07-16 14:51:00,76.258685,1.2152769999999995,1.286258768057651,9.230324,9.374997,41.95600000000002,3588.706388891965
2024-07-16 14:54:00,72.135415,1.1284720000000004,1.2676479934552636,9.085649,9.374997,42.53479999999996,3588.7563888919653
2024-07-16 14:57:00,71.62905,1.157407,1.2696343991370598,9.201389,9.432872,43.40280000000001,3588.8063888919655
2024-07-16 15:00:00,73.42303,1.273148,1.3018706252622627,9.259259,9.317131,42.824100000000016,3588.8563888919657
2024-07-16 15:03:00,76.244215,1.2152780000000005,1.3139492511056652,9.230324,9.432866,41.37729999999999,3588.906388891966
2024-07-16 15:06:00,77.560765,1.157407,1.2832182201679068,9.201384000000001,9.461807,43.402799999999985,3588.956388891966
2024-07-16 15:09:00,77.560765,1.2442130000000002,1.3291283656967028,9.259259,9.432866,43.98150000000001,3589.0063888919663
2024-07-16 15:12:00,78.31308,1.2152780000000005,1.30015367875747,9.230324,9.403936,43.113399999999984,3589.0563888919664
2024-07-16 15:15:00,77.546295,1.0995369999999998,1.2915134463902065,9.056714,9.461807,44.27079999999998,3589.1063888919666
2024-07-16 15:18:00,77.806715,1.0416660000000002,1.2718036398931347,8.998838000000001,9.490742000000001,44.27089999999998,3589.156388891967
2024-07-16 15:21:00,74.696185,1.0995370000000007,1.2915134463902072,9.114584,9.519677,43.40270000000004,3589.206388891967
2024-07-16 15:24:00,75.23148,1.157407,1.2696343991370598,9.172454000000002,9.403937,43.11340000000001,3589.256388891967
2024-07-16 15:27:00,74.47917000000001,1.070602,1.2623371788458908,9.027774,9.432872,43.113399999999984,3589.3063888919673
2024-07-16 15:30:00,72.395835,1.0995370000000007,1.2652185418713797,9.085644000000002,9.432867,42.82409999999999,3589.3563888919675
2024-07-16 15:33:00,82.43634499999999,0.8391209999999996,1.1872105256195775,8.420141,9.20139,46.29630000000003,3589.4063888919677
2024-07-16 15:36:00,77.560765,0.868055,1.2171757498032465,8.738427999999999,9.519673000000001,46.007000000000005,3589.456388891968
2024-07-16 15:39:00,73.683445,0.9837959999999999,1.2757228184187221,8.796298,9.432872,43.40280000000001,3589.506388891968
2024-07-16 15:42:00,73.94387,1.0416659999999993,1.2331442792222276,9.056713,9.461807,43.69210000000004,3589.5563888919683
2024-07-16 15:45:00,70.34143499999999,1.1574079999999993,1.2967088780601441,9.28819,9.577542000000001,43.113399999999984,3589.6063888919684
2024-07-16 15:48:00,71.35417000000001,1.273148,1.2875608243341345,9.375004,9.403936,41.66659999999999,3589.6563888919686
2024-07-16 15:51:00,77.054395,1.1284720000000004,1.2541791309458115,8.969907,9.230325,43.11340000000001,3589.706388891969
2024-07-16 15:54:00,78.06713,1.0127309999999996,1.2424953285535019,8.912037999999999,9.403937,45.13890000000001,3589.756388891969
2024-07-16 15:57:00,74.45023499999999,1.0416670000000003,1.2461072690334778,9.114584,9.548607,45.42829999999998,3589.806388891969
2024-07-16 16:00:00,72.135415,1.1284720000000004,1.2943292076546862,9.201389,9.548607,44.27080000000001,3589.8563888919693
2024-07-16 16:03:00,70.8478,1.359954,1.3308082719235457,9.46181,9.403936,41.95610000000002,3589.9063888919695
2024-07-16 16:06:00,76.25868,1.2442130000000002,1.3012296190274826,9.230319,9.346066,42.824100000000016,3589.9563888919697
2024-07-16 16:09:00,74.971065,1.1863419999999998,1.2711717639016717,9.201389,9.374997,41.95599999999999,3590.00638889197
2024-07-16 16:12:00,74.98553,1.0995369999999998,1.211596217881117,9.056713,9.288196,41.95599999999999,3590.05638889197
2024-07-16 16:15:00,83.73843,0.6365740000000004,1.1065305978236626,8.072915000000002,9.201391,46.875,3590.1063888919703
2024-07-16 16:18:00,90.407985,0.34722200000000036,0.9689421406500173,7.407407999999999,9.143515999999998,48.900499999999994,3590.1563888919704
2024-07-16 16:21:00,79.600695,0.6076389999999998,1.1976677761002865,8.101848,9.577549000000001,46.5857,3590.2063888919706
2024-07-16 16:24:00,70.06655,1.070602,1.2492576367937454,9.056709999999999,9.432868,41.95609999999999,3590.256388891971
2024-07-16 16:27:00,68.77893499999999,1.3020829999999997,1.2581834893749149,9.34606,9.259257,39.930499999999995,3590.306388891971
2024-07-16 16:30:00,74.45023499999999,1.2442130000000002,1.2586270597893192,9.114584,9.143521,41.95599999999999,3590.356388891971
2024-07-16 16:33:00,74.696185,1.1574080000000002,1.2559592714019774,8.998844,9.201386,41.08790000000002,3590.4063888919713
2024-07-16 16:36:00,72.65625,1.0416660000000002,1.193750039987344,8.940968,9.259262,41.37730000000002,3590.4563888919715
2024-07-16 16:39:00,70.8478,1.0416660000000002,1.20696624813155,8.854168,9.201391999999998,41.087999999999994,3590.5063888919717
2024-07-16 16:42:00,69.82060000000001,1.070602,1.196090785430545,8.883104,9.143522,41.087999999999965,3590.556388891972
2024-07-16 16:45:00,69.84953999999999,1.157407,1.228329663220229,8.969904,9.114587,41.955900000000014,3590.606388891972
2024-07-16 16:48:00,70.09549,1.2442130000000002,1.2586270597893252,9.085649,9.114586,41.37730000000002,3590.6563888919723
2024-07-16 16:51:00,69.574655,1.1863419999999998,1.2572949543641982,9.056709,9.201387,42.24540000000002,3590.7063888919724
2024-07-16 16:54:00,71.629055,1.186343,1.2433148245028574,8.998844,9.114581000000001,41.087999999999965,3590.7563888919726
2024-07-16 16:57:00,73.943865,1.1574080000000002,1.2559592714019774,8.998844,9.201386,41.95600000000002,3590.806388891973
2024-07-16 17:00:00,73.423035,1.0127310000000005,1.2297213308515877,8.854168,9.317127,42.53469999999999,3590.856388891973
2024-07-16 17:03:00,73.20602,1.0995369999999998,1.2251352183410722,8.998844,9.259257,41.08790000000002,3590.906388891973
2024-07-16 17:06:00,73.4375,1.0995369999999998,1.2251352183410722,8.998844,9.259257,41.95609999999999,3590.9563888919733
2024-07-16 17:09:00,73.94387,1.070601,1.236094348324834,8.969908,9.317127000000001,42.53479999999999,3591.0063888919735
2024-07-16 17:12:00,74.18981500000001,1.0995369999999998,1.2385865052118692,9.027774,9.317127000000001,39.9306,3591.0563888919737
2024-07-16 17:15:00,73.423035,1.070601,1.2228504755322958,9.027778,9.346067,41.66669999999999,3591.106388891974
2024-07-16 17:18:00,75.75231500000001,1.0416669999999995,1.2200958423052524,8.912037999999999,9.288191000000001,41.95600000000002,3591.156388891974
2024-07-16 17:21:00,77.546295,0.8969899999999997,1.1869661873892638,8.709487,9.346067,43.11349999999999,3591.2063888919743
2024-07-16 17:24:00,76.50462999999999,0.8969909999999999,1.1991237886719872,8.709492999999998,9.375001999999999,43.69209999999998,3591.2563888919744
2024-07-16 17:27:00,73.943865,0.9837959999999999,1.23841184644361,8.883098,9.432872,42.534700000000015,3591.3063888919746
2024-07-16 17:30:00,70.32697,1.0416670000000003,1.2718042111040497,9.027774,9.519677,42.24539999999999,3591.356388891975
2024-07-16 17:33:00,70.34143499999999,1.2152780000000005,1.2722726747611341,9.230324,9.346066,41.08790000000002,3591.406388891975
2024-07-16 17:36:00,66.99942,1.0995370000000007,1.2652185418713797,9.085644000000002,9.432867,41.66670000000002,3591.456388891975
2024-07-16 17:39:00,62.60127,1.1284720000000004,1.2541791309458115,8.969904,9.230322000000001,38.4838,3591.5063888919753
2024-07-16 17:42:00,60.546875,1.0995370000000007,1.1979618645058574,8.912034000000002,9.114587,38.7732,3591.5563888919755
2024-07-16 17:45:00,57.19039,1.0995370000000007,1.1979571347820661,8.883104,9.085647,37.32639999999998,3591.6063888919757
2024-07-16 17:48:00,57.19039,1.070602,1.1689537893456472,8.854164,9.056712000000001,37.326400000000035,3591.656388891976
2024-07-16 17:51:00,56.438075,1.157407,1.2002864231765322,8.940974,9.027777,35.87959999999998,3591.706388891976
2024-07-16 17:54:00,57.20486,1.2152780000000005,1.200751883654364,8.940974,8.912036,36.74770000000001,3591.7563888919763
2024-07-16 17:57:00,58.246525,1.0995369999999998,1.156444314022041,8.969904,9.085647,36.45839999999998,3591.8063888919764
2024-07-16 18:00:00,54.615165000000005,0.9837960000000008,1.174725911822033,8.825234000000002,9.230328,35.59029999999996,3591.8563888919766
2024-07-16 18:15:00,37.38426,1.475695,0.9582265532436903,8.420144,7.523149,28.93520000000001,3591.8563888919766
2024-07-17 07:33:00,52.87905,1.4178239999999995,0.8746669349170167,6.799767999999999,5.873844000000001,32.407399999999996,3591.8563888919766
2024-07-17 07:36:00,63.94676,1.3020829999999997,1.0021901710051984,7.089122999999999,6.539350000000001,35.01150000000001,3591.906388891977
2024-07-17 07:39:00,69.60358500000001,1.1284720000000004,1.0695584543630174,7.957178,7.841435999999999,38.7731,3591.956388891977
2024-07-17 07:42:00,86.357065,0.3761570000000001,0.8613389422721672,6.597225999999999,7.870368999999999,44.84960000000001,3592.006388891977
2024-07-17 07:45:00,68.807875,0.8680560000000002,1.1934274796211888,8.333334,9.056708,39.6412,3592.0563888919773
2024-07-17 07:48:00,81.19213,1.186343,1.1718129278680927,8.564817999999999,8.535875,43.40280000000001,3592.1063888919775
2024-07-17 07:51:00,85.30093,1.0995369999999998,1.2519482349656568,8.825228,9.143521,46.2963,3592.1563888919777
2024-07-17 07:54:00,85.04051000000001,1.0995369999999998,1.2915134463902056,8.680558000000001,9.085650999999999,46.8751,3592.206388891978
