Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-17 07:57:00,90.20544000000001,0.7233800000000006,1.112236227764766,7.928246000000001,8.825236,49.76859999999999,3592.256388891978
2024-07-17 08:00:00,79.369215,0.8391200000000003,1.2337426157575233,8.333334,9.230324,48.032399999999996,3592.3063888919783
2024-07-17 08:03:00,78.60243,1.3020829999999997,1.2581834893749149,8.82523,8.738427,47.1644,3592.3563888919784
2024-07-17 08:06:00,83.998845,1.3020829999999997,1.2729282438107654,8.940974,8.883101,46.87500000000003,3592.4063888919786
2024-07-17 08:09:00,83.49248,1.2442129999999993,1.3012247640359158,8.969909999999999,9.085647,46.875,3592.456388891979
2024-07-17 08:12:00,83.49248,1.2152780000000005,1.3139492511056652,8.940974,9.143516,47.74300000000002,3592.506388891979
2024-07-17 08:15:00,81.68403,1.1284720000000004,1.2810335679054117,8.796294,9.114581999999999,46.875,3592.556388891979
2024-07-17 08:18:00,86.313655,0.983797,1.213173961848922,8.506943,8.998846,48.03249999999997,3592.6063888919793
2024-07-17 08:21:00,85.80729,0.9837959999999999,1.2384075109983461,8.680558000000001,9.230322000000001,49.47919999999999,3592.6563888919795
2024-07-17 08:24:00,85.546875,1.0127309999999996,1.2678118436717563,8.622688,9.172457,48.61109999999999,3592.7063888919797
2024-07-17 08:27:00,83.73843,1.0127309999999996,1.280358561064157,8.709493,9.288191999999999,47.7431,3592.75638889198
2024-07-17 08:30:00,87.35532,0.9548610000000002,1.2089846293216349,8.449076,8.998845,48.321799999999996,3592.80638889198
2024-07-17 08:33:00,86.84896,0.868055,1.2171798318255,8.478007000000002,9.259262,48.32179999999997,3592.8563888919803
2024-07-17 08:36:00,79.34028,0.9548610000000002,1.2706138235201836,8.738424000000002,9.432873,47.45369999999997,3592.9063888919804
2024-07-17 08:39:00,74.21875,1.0995369999999998,1.2784091700956621,8.940969,9.317132,44.84960000000001,3592.9563888919806
2024-07-17 08:42:00,78.081595,1.2731480000000008,1.301870625262265,9.085644000000002,9.143515999999998,44.84960000000001,3593.006388891981
2024-07-17 08:45:00,80.93171000000001,1.157407,1.2696343991370598,8.998838000000001,9.230321,45.42820000000003,3593.056388891981
2024-07-17 08:48:00,81.43808,1.0127309999999996,1.2424953285535012,8.767358000000002,9.259257,45.717600000000004,3593.106388891981
2024-07-17 08:51:00,81.95891499999999,1.0416659999999993,1.246106705554451,8.767363,9.201387,46.87500000000003,3593.1563888919814
2024-07-17 08:54:00,79.61516499999999,1.0127310000000005,1.2424953285535016,8.738428,9.230326999999999,46.875,3593.2063888919815
2024-07-17 08:57:00,79.094325,1.0416659999999993,1.246106705554451,8.767363,9.201387,45.717599999999976,3593.2563888919817
2024-07-17 09:00:00,79.123265,1.0416659999999993,1.2461111722646045,8.796293,9.230327,45.42830000000001,3593.306388891982
2024-07-17 09:03:00,77.300345,0.9837959999999999,1.2131689993004078,8.767363,9.259257,46.29630000000003,3593.356388891982
2024-07-17 09:06:00,84.25926,0.8680560000000002,1.1934316056459282,8.391202,9.114586,46.87500000000003,3593.4063888919823
2024-07-17 09:09:00,80.39641499999999,1.0416660000000002,1.3097804705546898,8.825229,9.403932999999999,47.4537,3593.4563888919824
2024-07-17 09:12:00,75.506365,1.0995370000000007,1.26521854187138,9.027774,9.374997,45.13880000000003,3593.5063888919826
2024-07-17 09:15:00,78.342015,1.2442130000000002,1.3152265424827425,9.114584,9.259260999999999,44.84959999999998,3593.556388891983
2024-07-17 09:18:00,80.65683,1.186343,1.2711722874626958,9.114584,9.288191000000001,46.007000000000005,3593.606388891983
2024-07-17 09:21:00,80.39641499999999,1.157407,1.2696343991370598,9.056709,9.288191999999999,46.2963,3593.656388891983
2024-07-17 09:24:00,80.65683,1.1284720000000004,1.2541791309458115,8.883098,9.143516,45.138900000000035,3593.7063888919834
2024-07-17 09:27:00,79.890045,1.070601,1.2360989112660279,8.825228000000001,9.172457,45.42820000000003,3593.7563888919835
2024-07-17 09:30:00,79.846645,1.070601,1.2492570825923466,8.738428,9.114587,44.84959999999998,3593.8063888919837
2024-07-17 09:33:00,79.87558,1.0416660000000002,1.2331442792222278,8.796298,9.201391999999998,46.875,3593.856388891984
2024-07-17 09:36:00,83.217595,1.1284719999999995,1.2676526337777985,8.796293,9.085650999999999,47.1643,3593.906388891984
2024-07-17 09:39:00,84.50521,1.186343,1.2986507358594732,8.912034,9.143521,46.875,3593.9563888919843
2024-07-17 09:42:00,83.47801,1.0995369999999998,1.265218541871379,8.854164,9.201387,46.5857,3594.0063888919844
2024-07-17 09:45:00,85.80729,1.0416659999999993,1.2331442792222276,8.767363,9.172457,47.4537,3594.0563888919846
2024-07-17 09:48:00,84.765625,1.0416659999999993,1.2589939031789594,8.564813,9.027777,48.900499999999994,3594.106388891985
2024-07-17 09:51:00,86.313655,1.157407,1.2967083386986455,8.738428,9.027781000000001,48.321799999999996,3594.156388891985
2024-07-17 09:54:00,87.094905,1.1574080000000002,1.2967088780601443,8.709494,8.998846,48.321799999999996,3594.206388891985
2024-07-17 09:57:00,87.08044000000001,1.0995369999999998,1.2519482349656568,8.738424,9.056717,48.32169999999999,3594.2563888919854
2024-07-17 10:00:00,83.99884,1.157407,1.2832182201679068,8.854164,9.114587,48.61109999999999,3594.3063888919855
2024-07-17 10:03:00,81.66956,1.070602,1.2492576367937465,8.709494,9.085652,48.32170000000002,3594.3563888919857
2024-07-17 10:06:00,82.20486,1.0416659999999993,1.2461111722646045,8.680553,9.114587,47.4537,3594.406388891986
2024-07-17 10:09:00,81.66956,1.0416660000000002,1.2331442792222278,8.738428,9.143522,48.6112,3594.456388891986
2024-07-17 10:12:00,79.369215,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,47.164300000000026,3594.5063888919863
2024-07-17 10:15:00,81.92998,1.0127319999999997,1.2424959016198804,8.709488,9.201386,46.5856,3594.5563888919864
2024-07-17 10:18:00,84.230325,0.9837959999999999,1.2384075109983461,8.622686999999999,9.172450999999999,48.900499999999994,3594.6063888919866
2024-07-17 10:21:00,83.72396,0.9259259999999996,1.2409316753757207,8.593748,9.288191999999999,48.6112,3594.656388891987
2024-07-17 10:24:00,80.64236,0.9548610000000002,1.2461658296766254,8.738427999999999,9.374997,46.5856,3594.706388891987
2024-07-17 10:27:00,77.821185,1.0127310000000005,1.2678118436717571,8.883098,9.432867,46.29630000000003,3594.756388891987
2024-07-17 10:30:00,76.51910000000001,1.070601,1.2623366207787812,8.940968,9.346067,46.5856,3594.8063888919874
2024-07-17 10:33:00,76.51910000000001,1.0995369999999998,1.3045427559709992,8.912034,9.346067,45.717599999999976,3594.8563888919875
2024-07-17 10:36:00,74.985535,1.0995370000000007,1.2915134463902072,9.027774,9.432867,46.2963,3594.9063888919877
2024-07-17 10:39:00,75.506365,1.1863419999999998,1.2986454890798966,9.143519,9.374997,43.692199999999985,3594.956388891988
2024-07-17 10:42:00,75.506365,1.2152780000000005,1.3139492511056652,9.056714,9.259256,44.56019999999998,3595.006388891988
2024-07-17 10:45:00,75.506365,1.1284720000000004,1.2810335679054117,9.056714,9.375001999999999,42.82400000000001,3595.0563888919883
2024-07-17 10:48:00,74.21875,1.157407,1.283218220167906,9.085644000000002,9.346067,44.27090000000001,3595.1063888919884
2024-07-17 10:51:00,71.875,1.273148,1.3441876893597555,9.288194999999998,9.432867,45.13890000000001,3595.1563888919886
2024-07-17 10:54:00,76.273145,1.3020830000000005,1.287563320694113,9.230324,9.201391,43.98149999999998,3595.206388891989
2024-07-17 10:57:00,74.98553,1.3310179999999994,1.3165020299303876,9.374994999999998,9.346067,44.27090000000001,3595.256388891989
2024-07-17 11:00:00,74.98553,1.2152769999999995,1.2722721592477524,9.230324,9.346067,44.560100000000006,3595.306388891989
2024-07-17 11:03:00,71.875,1.186343,1.2986460201598857,9.20139,9.432867,43.692199999999985,3595.3563888919894
2024-07-17 11:06:00,72.439235,1.1863419999999998,1.2711717639016717,9.201389,9.374997,43.113399999999984,3595.4063888919895
2024-07-17 11:09:00,93.77893499999999,0.4918990000000001,1.0452538577414912,7.465277,8.883098,52.08340000000001,3595.4563888919897
2024-07-17 11:12:00,84.98264,0.5497690000000004,1.160831360685698,8.015047000000001,9.577548,50.63659999999999,3595.50638889199
2024-07-17 11:15:00,76.25868,0.9259250000000003,1.2409310674493577,8.825228000000001,9.519673000000001,45.717600000000004,3595.55638889199
2024-07-17 11:18:00,74.4647,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,43.113399999999984,3595.6063888919903
2024-07-17 11:21:00,77.546295,1.1574080000000002,1.2832140775281469,9.056714,9.317126,43.69209999999998,3595.6563888919904
2024-07-17 11:24:00,77.28587999999999,1.157407,1.283218220167906,9.085644000000002,9.346067,43.98150000000001,3595.7063888919906
2024-07-17 11:27:00,78.327545,1.2442130000000002,1.342942731407688,9.114584,9.317131,43.98140000000001,3595.756388891991
2024-07-17 11:30:00,77.806715,1.157407,1.2832182201679068,9.201384000000001,9.461807,44.84959999999998,3595.806388891991
2024-07-17 11:33:00,78.06713,1.070602,1.2623371788458908,9.027774,9.432872,43.98140000000001,3595.856388891991
2024-07-17 11:36:00,70.066555,1.0127309999999996,1.2551885331276587,8.883104,9.403933,42.53469999999999,3595.9063888919914
2024-07-17 11:39:00,65.16204,1.1284719999999995,1.2132122242849899,8.969904,9.143522,39.3519,3595.9563888919915
2024-07-17 11:42:00,63.122105,1.1284719999999995,1.185405305841763,8.854164,8.969912,38.7731,3596.0063888919917
2024-07-17 11:45:00,63.151039999999995,1.1863419999999998,1.2150522611706183,8.825229,8.883107,39.0625,3596.056388891992
2024-07-17 11:48:00,63.122105,1.157407,1.2143603319797944,8.796294,8.912037,37.326400000000035,3596.106388891992
2024-07-17 11:51:00,63.122105,1.157407,1.200291304787134,8.796294,8.883107,37.905100000000004,3596.1563888919923
2024-07-17 11:54:00,64.149305,1.2442130000000002,1.244212500019924,8.825234000000002,8.825230999999999,38.194500000000005,3596.2063888919924
2024-07-17 11:57:00,68.05556,1.1284720000000004,1.1713409378030815,8.767358000000002,8.854166,39.3519,3596.2563888919926
2024-07-17 12:00:00,71.629055,0.8969909999999999,1.11246672282977,8.391202,8.854171000000001,40.21980000000002,3596.306388891993
2024-07-17 12:03:00,62.355325,1.0127310000000005,1.1909269811770757,8.767359,9.143518,39.0625,3596.356388891993
2024-07-17 12:06:00,61.820025,1.157407,1.171819928223962,9.027774,9.056717,37.615800000000036,3596.406388891993
2024-07-17 12:09:00,67.25984,1.157407,1.2143603319797944,8.883098,8.998840999999999,38.48380000000003,3596.4563888919934
2024-07-17 12:12:00,68.80787000000001,1.0127309999999996,1.1513577326217537,8.825228,9.114587,38.773199999999974,3596.5063888919935
2024-07-17 12:15:00,67.7662,1.070601,1.2228504755322958,8.854168,9.172457,39.93060000000003,3596.5563888919937
2024-07-17 12:18:00,68.02662000000001,1.157407,1.228329663220229,9.056709,9.201391999999998,38.483799999999974,3596.606388891994
2024-07-17 12:21:00,68.793405,1.2442130000000002,1.2729282892775737,9.085649,9.143516,39.93059999999997,3596.656388891994
2024-07-17 12:24:00,69.835065,0.9837959999999999,1.1876246842143714,8.767358000000002,9.201391999999998,40.219899999999996,3596.7063888919943
2024-07-17 12:27:00,64.945025,1.070601,1.2228504755322958,8.998843999999998,9.317132999999998,39.0625,3596.7563888919944
2024-07-17 12:30:00,65.19097500000001,1.273148,1.2143609118193446,9.085649,8.969911,38.48380000000003,3596.8063888919946
2024-07-17 12:33:00,66.984955,1.1863419999999998,1.2292361812558574,8.998839,9.085647,38.7731,3596.856388891995
2024-07-17 12:36:00,67.25983500000001,1.2152780000000005,1.2296932357324093,9.027774,9.056716,39.0625,3596.906388891995
2024-07-17 12:39:00,68.807875,1.0995369999999998,1.1703894089911202,8.969904,9.114587,39.0625,3596.956388891995
2024-07-17 12:42:00,68.77893499999999,1.2152780000000005,1.243990651610949,8.969904,9.027776,39.0625,3597.0063888919954
2024-07-17 12:45:00,67.7662,1.157407,1.2143603319797944,8.969904,9.085647,39.0625,3597.0563888919955
2024-07-17 12:48:00,67.25983500000001,1.2442129999999993,1.2296907709164828,9.11458,9.085647,39.93059999999997,3597.1063888919957
2024-07-17 12:51:00,66.218175,1.157407,1.2143603319797944,8.969904,9.085647,38.483799999999974,3597.156388891996
2024-07-17 12:54:00,67.53472,1.1284720000000004,1.1854004646794534,8.796298,8.912036,38.194500000000005,3597.206388891996
2024-07-17 12:57:00,69.314235,1.070601,1.182568049671001,8.796298,9.027777,40.50920000000002,3597.2563888919963
2024-07-17 13:00:00,69.574655,1.0995369999999998,1.1979618645058574,8.854164,9.056717,39.0625,3597.3063888919964
2024-07-17 13:03:00,67.7662,1.1863419999999998,1.2292361812558574,8.998839,9.085647,38.48380000000003,3597.3563888919966
2024-07-17 13:06:00,71.629055,1.3310189999999995,1.2722732206105982,9.20139,9.085650999999999,39.0625,3597.406388891997
2024-07-17 13:09:00,75.506365,1.2442130000000002,1.2729282892775737,9.259264000000002,9.317131,42.245299999999986,3597.456388891997
2024-07-17 13:12:00,79.09433,1.186343,1.2711722874626958,9.288194,9.461801000000001,44.27080000000001,3597.506388891997
2024-07-17 13:15:00,79.87558,1.070601,1.2882467336935552,9.172458,9.635417,44.84959999999995,3597.5563888919974
2024-07-17 13:18:00,78.57349500000001,1.157407,1.2967083386986455,9.230324,9.519677,44.27080000000001,3597.6063888919975
2024-07-17 13:21:00,79.600695,1.0995369999999998,1.2915134463902065,9.056714,9.461807,46.296299999999974,3597.6563888919977
2024-07-17 13:24:00,79.600695,1.157407,1.2967083386986455,9.172454000000002,9.461807,46.00699999999995,3597.706388891998
2024-07-17 13:27:00,78.84837999999999,1.157407,1.2696343991370598,9.201389,9.432872,45.717600000000004,3597.756388891998
2024-07-17 13:30:00,79.600695,1.157407,1.2696343991370598,9.172454000000002,9.403937,44.84949999999998,3597.8063888919983
2024-07-17 13:33:00,81.163195,1.1574080000000002,1.2832140775281469,9.056714,9.317126,44.56020000000001,3597.8563888919984
2024-07-17 13:36:00,82.45080999999999,1.070602,1.275331457685725,8.883098,9.317126,46.00689999999997,3597.9063888919986
2024-07-17 13:39:00,80.41087999999999,1.0416660000000002,1.2589939031789597,8.940968,9.403932000000001,44.56019999999998,3597.956388891999
2024-07-17 13:42:00,77.806715,1.0416670000000003,1.2331448387818276,9.027774,9.432867,45.42829999999998,3598.006388891999
2024-07-17 13:45:00,78.32755,1.1574080000000002,1.2967088780601437,9.027774,9.317126,45.71750000000003,3598.056388891999
2024-07-17 13:48:00,79.09433,1.070602,1.2492576367937454,9.027774,9.403932000000001,45.13890000000001,3598.1063888919994
2024-07-17 13:51:00,77.30035000000001,1.070602,1.2623371788458908,8.969904,9.375001999999999,44.849500000000006,3598.1563888919995
2024-07-17 13:54:00,75.47743,1.0995370000000007,1.2784091700956628,9.027774,9.403936999999999,44.56020000000001,3598.2063888919997
2024-07-17 13:57:00,75.260415,1.070601,1.2753308957907414,8.940968,9.374997,44.56030000000001,3598.256388892
2024-07-17 14:00:00,74.45023499999999,1.1284720000000004,1.2943337889936113,8.940968,9.288196,43.98150000000001,3598.306388892
2024-07-17 14:03:00,73.95832999999999,1.0127310000000005,1.25518853312766,8.854168,9.374997,42.824100000000016,3598.3563888920003
2024-07-17 14:06:00,73.683445,1.2152780000000005,1.30015367875747,9.114584,9.288196,43.98150000000001,3598.4063888920005
2024-07-17 14:09:00,73.4375,1.157407,1.2696343991370598,9.114584,9.346067,43.113500000000016,3598.4563888920006
2024-07-17 14:12:00,73.191555,1.157407,1.2696343991370598,9.085644000000002,9.317127000000001,43.692199999999985,3598.506388892001
2024-07-17 14:15:00,72.135415,1.1284720000000004,1.2676479934552636,9.056714,9.346062,43.40280000000001,3598.556388892001
2024-07-17 14:18:00,72.39582999999999,1.0995369999999998,1.2251352183410722,8.998844,9.259257,44.27090000000001,3598.606388892001
2024-07-17 14:21:00,75.506365,1.157407,1.2832135419171298,8.969908,9.230321,42.82409999999999,3598.6563888920014
2024-07-17 14:24:00,78.587965,1.186343,1.271177067400501,9.143514,9.317131,44.27080000000001,3598.7063888920015
2024-07-17 14:27:00,78.57349500000001,1.0416659999999993,1.2589939031789594,8.854163,9.317127000000001,44.56019999999998,3598.7563888920017
2024-07-17 14:30:00,78.06713,1.0416670000000003,1.258994470541838,8.912034,9.374997,44.56019999999998,3598.806388892002
2024-07-17 14:33:00,75.24595,1.1284720000000004,1.2943292076546862,9.056714,9.403932000000001,44.56019999999998,3598.856388892002
2024-07-17 14:36:00,77.01099500000001,1.157407,1.2967083386986455,8.998838000000001,9.288191000000001,44.27089999999998,3598.9063888920023
2024-07-17 14:39:00,80.381945,1.1284720000000004,1.2810335679054126,9.114578,9.432866,44.84959999999998,3598.9563888920025
2024-07-17 14:42:00,83.73843,0.983797,1.2131695743226005,8.651622,9.143515,45.13890000000001,3599.0063888920026
2024-07-17 14:45:00,100.0,0.20254700000000003,0.8221092333116179,6.423612,8.362265,54.9769,3599.056388892003
2024-07-17 14:48:00,88.07870500000001,0.4340269999999995,1.087735546459694,7.581014000000001,9.346067,52.95140000000001,3599.106388892003
2024-07-17 14:51:00,94.27082999999999,0.31828699999999976,1.0308719451785788,7.262734,9.346067,55.844899999999996,3599.156388892003
2024-07-17 14:54:00,79.065395,0.78125,1.240492266725108,8.478007999999999,9.548608000000002,46.29630000000003,3599.2063888920034
2024-07-17 14:57:00,76.53356500000001,0.9837959999999999,1.2509180072594972,8.738428,9.317132,44.849500000000035,3599.2563888920035
2024-07-17 15:00:00,78.06713,1.070602,1.2623326733961624,8.738427999999999,9.143516,46.00690000000003,3599.3063888920037
2024-07-17 15:03:00,75.47743,1.0127310000000005,1.2424953285535016,8.738428,9.230326999999999,43.98149999999998,3599.356388892004
2024-07-17 15:06:00,73.66898,1.070601,1.236098911266029,8.883098,9.230327,41.37729999999999,3599.406388892004
2024-07-17 15:09:00,76.779515,1.1284719999999995,1.2541791309458115,8.912033,9.172450999999999,43.98159999999996,3599.4563888920043
2024-07-17 15:12:00,75.4919,0.9837959999999999,1.2258281047093735,8.767358000000002,9.288191999999999,43.98140000000001,3599.5063888920045
2024-07-17 15:15:00,74.9566,1.0416659999999993,1.2331442792222276,8.854163,9.259257,42.53480000000002,3599.5563888920046
2024-07-17 15:18:00,74.45023499999999,1.0416659999999993,1.2331442792222276,8.796293,9.201387,44.56020000000001,3599.606388892005
2024-07-17 15:21:00,75.752315,1.0995369999999998,1.2385865052118692,8.825232999999999,9.114586,42.82400000000001,3599.656388892005
2024-07-17 15:24:00,77.80671000000001,1.070602,1.2492576367937454,8.767358000000002,9.143516,43.40279999999996,3599.706388892005
2024-07-17 15:27:00,77.79224500000001,0.9548609999999993,1.1964421897614796,8.680558,9.201387,44.27089999999998,3599.7563888920054
2024-07-17 15:30:00,79.07986,0.983797,1.238408093984225,8.593753,9.143516,43.98149999999998,3599.8063888920055
2024-07-17 15:33:00,78.32755,1.0127309999999996,1.229721330851587,8.767363,9.230322000000001,44.84949999999998,3599.8563888920057
2024-07-17 15:36:00,75.73785000000001,1.0995370000000007,1.2652185418713797,8.912034000000002,9.259257,43.98149999999998,3599.906388892006
2024-07-17 15:39:00,72.65625,1.0995370000000007,1.2652185418713797,8.912034000000002,9.259257,43.69210000000004,3599.956388892006
2024-07-17 15:42:00,75.752315,1.1284720000000004,1.2541791309458115,8.998838000000001,9.259256,43.40280000000001,3600.0063888920063
2024-07-17 15:45:00,78.052665,1.0995369999999998,1.265218541871379,8.912037999999999,9.259260999999999,43.11340000000001,3600.0563888920065
2024-07-17 15:48:00,78.06713,0.9548609999999993,1.233844411506493,8.738427999999999,9.346067,43.98149999999998,3600.1063888920066
2024-07-17 15:51:00,77.30035000000001,1.0127309999999996,1.2551885331276593,8.825232999999999,9.346062,43.69219999999996,3600.156388892007
2024-07-17 15:54:00,76.533565,1.157407,1.2696343991370598,9.027774,9.259257,43.69210000000004,3600.206388892007
2024-07-17 15:57:00,72.381365,1.273148,1.3160729468467702,9.288194999999998,9.374997,42.245299999999986,3600.256388892007
2024-07-17 16:00:00,72.135415,1.3310179999999994,1.2722727354336087,9.374994999999998,9.259257,41.37729999999999,3600.3063888920074
2024-07-17 16:03:00,71.88947,1.3310179999999994,1.3018706548994743,9.374994999999998,9.317127000000001,42.53469999999999,3600.3563888920075
2024-07-17 16:06:00,74.204285,1.3310189999999995,1.2871276416738,9.259260000000001,9.172450999999999,41.95600000000002,3600.4063888920077
2024-07-17 16:09:00,76.79398,1.2442130000000002,1.2586270597893192,9.114584,9.143521,43.98150000000004,3600.456388892008
2024-07-17 16:12:00,75.9838,1.157407,1.2696343991370598,9.056709,9.288191999999999,43.69219999999996,3600.506388892008
2024-07-17 16:15:00,74.4647,1.157407,1.2559634851189634,9.085643999999998,9.288197,43.69209999999998,3600.5563888920083
2024-07-17 16:18:00,74.4647,1.2152769999999995,1.2581853751499545,9.143514,9.230327,43.402799999999985,3600.6063888920085
2024-07-17 16:21:00,74.17535,1.1863419999999998,1.2572949543641956,9.143514,9.288191999999999,42.82409999999999,3600.6563888920086
2024-07-17 16:24:00,75.72337999999999,1.2442130000000002,1.2729282892775737,9.114584,9.172450999999999,42.53469999999999,3600.706388892009
2024-07-17 16:27:00,81.66956,0.8969909999999999,1.1991237886719872,8.478012,9.143521,45.42829999999998,3600.756388892009
2024-07-17 16:30:00,80.12153,0.8391200000000003,1.1754219764758405,8.478012,9.230322000000001,45.42830000000001,3600.806388892009
2024-07-17 16:33:00,83.449075,0.5787040000000001,1.154858533333154,7.957172,9.403938,48.0325,3600.8563888920094
2024-07-17 16:36:00,76.779515,0.8680559999999993,1.2171763764064656,8.564817999999999,9.346062,45.138900000000035,3600.9063888920095
2024-07-17 16:48:00,74.696185,1.0127309999999996,1.2168731397419437,8.767363,9.201391999999998,43.402799999999985,3601.1063888920094
2024-07-17 16:51:00,74.204285,0.9837959999999999,1.1876246842143714,8.767358000000002,9.201391999999998,42.534700000000015,3601.1563888920095
2024-07-17 16:54:00,72.14988,1.0416670000000003,1.193750587553696,8.854164,9.172457,43.40280000000001,3601.2063888920097
2024-07-17 17:00:00,71.10822,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,43.113399999999984,3601.3063888920096
2024-07-17 17:03:00,71.122685,1.157407,1.2421930975947748,8.940974,9.114587,41.37729999999999,3601.35638889201
2024-07-17 17:06:00,73.16262,1.1574080000000002,1.2421936217257799,8.969904,9.143516,41.95599999999999,3601.40638889201
2024-07-17 17:09:00,72.887735,1.2152780000000005,1.2722726747611341,9.056714,9.172456,42.823999999999984,3601.45638889201
2024-07-17 17:12:00,74.18981500000001,1.2152780000000005,1.2862592873427465,9.056714,9.201386,41.95600000000002,3601.5063888920104
2024-07-17 17:15:00,75.245945,1.1574080000000002,1.2421936217257799,8.969904,9.143516,42.82400000000001,3601.5563888920105
2024-07-17 17:18:00,74.71065,1.2152780000000005,1.2722726747611341,9.027774,9.143516,42.53469999999999,3601.6063888920107
2024-07-17 17:21:00,75.998265,1.2152780000000005,1.2722726747611341,9.027774,9.143516,42.245300000000015,3601.656388892011
2024-07-17 17:24:00,74.72512,1.157407,1.2696343991370598,8.969904,9.201387,43.11340000000001,3601.706388892011
2024-07-17 17:27:00,75.477435,1.1284720000000004,1.2676479934552636,8.854168,9.143516,41.37740000000002,3601.7563888920113
2024-07-17 17:30:00,75.9838,1.0127309999999996,1.229721330851587,8.738427999999999,9.201387,43.113399999999984,3601.8063888920115
2024-07-17 17:33:00,72.9022,0.9837959999999999,1.2131733868253398,8.680553,9.172457,43.113399999999984,3601.8563888920116
2024-07-17 17:36:00,68.27257,0.9259259999999996,1.1795370999543668,8.651618,9.201392,41.95600000000002,3601.906388892012
2024-07-17 17:39:00,63.122105,0.9548610000000002,1.158355765949552,8.622684,9.056712999999998,38.7731,3601.956388892012
2024-07-17 17:42:00,59.25926,1.157407,1.1718149691294042,8.825229,8.854161999999999,36.16899999999998,3602.006388892012
2024-07-17 17:45:00,56.944445,1.2442130000000002,1.2002843017350875,8.91204,8.825227,35.59030000000001,3602.0563888920124
2024-07-17 17:48:00,54.89005,1.2442129999999993,1.1552340490860327,8.85417,8.680557,33.85419999999999,3602.1063888920125
2024-07-17 17:51:00,55.6713,1.3888889999999998,1.2069624831934234,8.998846,8.651617,34.72219999999999,3602.1563888920127
2024-07-17 17:54:00,54.629630000000006,1.3020829999999997,1.1670391360856678,8.912035,8.651622,34.72220000000004,3602.206388892013
2024-07-17 17:57:00,54.629630000000006,1.273148,1.1535417583846872,8.796294,8.564816,34.72219999999999,3602.256388892013
2024-07-17 18:00:00,56.94444,1.2152780000000005,1.1262405119062517,8.767364,8.593746,35.87960000000004,3602.3063888920133
2024-07-17 18:09:00,42.79514,2.633102,0.9476107532895917,9.288196,6.8576440000000005,30.092600000000004,3602.3063888920133
2024-07-17 18:18:00,31.423614999999998,0.8101859999999999,0.780896700548969,7.233791999999999,7.1759260000000005,28.06710000000004,3602.3063888920133
2024-07-17 18:42:00,37.297455,1.5046290000000004,0.7371305554562412,6.307874000000001,5.092594999999999,29.80329999999998,3602.3063888920133
2024-07-17 18:45:00,31.944445,1.2442130000000002,0.7256499690287936,6.221064000000001,5.3530109999999995,26.90980000000002,3602.3063888920133
2024-07-18 07:36:00,63.425925,1.5046299999999997,1.0091291919956418,7.233797999999999,6.365738,34.722200000000015,3602.3063888920133
2024-07-18 07:39:00,68.85127499999999,1.157407,1.0834652864013992,8.101848,7.957181,37.037000000000035,3602.3563888920135
2024-07-18 07:42:00,83.24653,0.5497689999999995,0.9484090157171366,7.175923,8.130784000000002,45.717600000000004,3602.4063888920136
2024-07-18 07:45:00,70.355905,0.8391200000000003,1.2105953033952024,8.564819,9.403939000000001,41.37729999999999,3602.456388892014
2024-07-18 07:48:00,82.204865,1.3888879999999997,1.2541824885461121,8.969903,8.709495,44.849500000000006,3602.506388892014
2024-07-18 07:51:00,84.534145,1.070602,1.275331457685725,8.883098,9.317126,47.4537,3602.556388892014
2024-07-18 07:54:00,88.917825,1.070602,1.275331457685725,8.825228,9.259256,49.18980000000002,3602.6063888920144
2024-07-18 07:57:00,89.930555,0.9548609999999993,1.246165829676625,8.680558,9.317127000000001,48.90040000000002,3602.6563888920145
2024-07-18 08:00:00,83.49248,0.9548609999999993,1.2461700768001458,8.622683,9.259262,50.05789999999999,3602.7063888920147
2024-07-18 08:03:00,90.19097500000001,1.0127319999999997,1.2039400921460481,8.420142,8.82523,49.76860000000002,3602.756388892015
2024-07-18 08:06:00,89.67013499999999,1.0127310000000005,1.2551929077300648,8.651618000000001,9.172457,50.34719999999999,3602.806388892015
2024-07-18 08:09:00,83.73843,1.0995369999999998,1.2915134463902065,9.056709999999999,9.461803,48.900499999999994,3602.8563888920153
2024-07-18 08:12:00,83.73843,1.0416670000000003,1.284534258770783,8.912034,9.432867,50.92590000000001,3602.9063888920155
2024-07-18 08:15:00,82.204865,1.0416659999999993,1.2845336837478936,8.825232999999999,9.346067,50.636600000000016,3602.9563888920156
2024-07-18 08:18:00,88.122105,1.0995369999999998,1.2652185418713802,8.825228,9.172451,48.900499999999965,3603.006388892016
2024-07-18 08:21:00,91.47859,0.8969909999999999,1.186966790168137,8.622682,9.259261,51.50459999999998,3603.056388892016
2024-07-18 08:24:00,95.572915,0.7233789999999996,1.2112979639462789,8.188656,9.346067,54.39820000000003,3603.106388892016
2024-07-18 08:27:00,86.820025,0.8391199999999994,1.2337426157575226,8.767363,9.664353,51.79389999999998,3603.1563888920164
2024-07-18 08:30:00,82.71123,1.0416670000000003,1.284534258770783,8.998844,9.519677,50.05789999999996,3603.2063888920165
2024-07-18 08:33:00,83.49248,1.070602,1.3010913131341773,8.912037999999999,9.403936,49.18969999999999,3603.2563888920167
2024-07-18 08:36:00,84.780095,1.0416659999999993,1.2717992267119531,8.998842999999999,9.490737000000001,49.76849999999999,3603.306388892017
2024-07-18 08:39:00,83.73843,1.070601,1.275330895790741,9.085648,9.519677,48.900499999999994,3603.356388892017
2024-07-18 08:42:00,81.17766,1.0127310000000005,1.2803628857262244,8.883098,9.461807,49.47920000000002,3603.4063888920173
2024-07-18 08:45:00,81.163195,1.0127309999999996,1.3052515368152344,8.825228,9.461807,48.61109999999999,3603.4563888920175
2024-07-18 08:48:00,80.91724500000001,0.9837959999999999,1.23841184644361,8.883098,9.432872,48.032399999999996,3603.5063888920176
2024-07-18 08:51:00,81.66956,1.070602,1.2882517505896698,8.883098,9.346066,48.321799999999996,3603.556388892018
2024-07-18 08:54:00,80.150465,0.9837959999999999,1.2757228184187221,8.912033,9.548607,47.74300000000002,3603.606388892018
2024-07-18 08:57:00,81.409145,0.9548610000000002,1.2827354569201856,8.680552,9.403931,48.032399999999996,3603.656388892018
2024-07-18 09:00:00,84.01330999999999,0.8969909999999999,1.2470960449993291,8.651623,9.432872,49.18990000000002,3603.7063888920184
2024-07-18 09:03:00,75.245945,1.0995369999999998,1.2652185418713802,9.20139,9.548613,45.42829999999998,3603.7563888920185
2024-07-18 09:06:00,73.726855,1.273148,1.3441876893597555,9.403935,9.548607,44.84960000000001,3603.8063888920187
2024-07-18 09:09:00,77.054395,1.3020839999999998,1.3450162756106188,9.346070000000001,9.432866,45.138900000000035,3603.856388892019
2024-07-18 09:12:00,79.369215,1.3020829999999997,1.3164945332908886,9.375004,9.403931,46.00690000000003,3603.906388892019
2024-07-18 09:15:00,81.42361,1.186343,1.2986460201598857,9.172454,9.403931,45.428199999999975,3603.9563888920193
2024-07-18 09:18:00,81.944445,1.070602,1.2753314576857246,9.114584,9.548611999999999,47.164300000000026,3604.0063888920195
2024-07-18 09:21:00,81.66956,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,46.585699999999974,3604.0563888920196
2024-07-18 09:24:00,81.92998,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,45.13899999999998,3604.10638889202
2024-07-18 09:27:00,81.66956,1.070601,1.2623321153303821,9.085648,9.490737000000001,47.1643,3604.15638889202
2024-07-18 09:30:00,82.69676,1.0995369999999998,1.3174903093930423,8.969903,9.432866,47.74299999999997,3604.20638889202
2024-07-18 09:33:00,85.30093,1.070602,1.3010913131341773,8.912037999999999,9.403936,47.1644,3604.2563888920204
2024-07-18 09:36:00,82.971645,0.9837959999999999,1.2757228184187221,8.883098,9.519672,47.45379999999997,3604.3063888920205
2024-07-18 09:39:00,81.42361,1.070601,1.2882467336935566,9.027778,9.490737000000001,46.0069,3604.3563888920207
2024-07-18 09:42:00,80.91724500000001,1.0416660000000002,1.258993903178959,9.085648,9.548611999999999,46.2963,3604.406388892021
2024-07-18 09:45:00,82.45080999999999,1.1284719999999995,1.3206789108602928,8.998842999999999,9.403931,46.5856,3604.456388892021
2024-07-18 09:48:00,84.244795,1.0416669999999995,1.2845342587707829,8.883098,9.403931,46.58560000000003,3604.5063888920213
2024-07-18 09:51:00,84.50521,1.070602,1.3138567059487882,8.912037999999999,9.432866,47.453700000000026,3604.5563888920215
2024-07-18 09:54:00,82.69676,1.070601,1.3010907436872607,8.998838000000001,9.490737000000001,46.5856,3604.6063888920216
2024-07-18 09:57:00,83.24653,1.1284720000000004,1.3075465812747942,9.027778,9.403936,47.453700000000026,3604.656388892022
2024-07-18 10:00:00,84.25926,1.0127309999999996,1.3052515368152344,8.825228,9.461807,46.875,3604.706388892022
2024-07-18 10:03:00,83.46354,1.0127309999999996,1.2928392926420114,8.796293,9.403932000000001,48.03239999999997,3604.756388892022
2024-07-18 10:06:00,80.381945,1.070602,1.2882517505896698,8.969904,9.432872,47.74309999999997,3604.8063888920224
2024-07-18 10:09:00,83.47801,1.0127319999999997,1.2551934847012147,8.825228,9.346066,47.74310000000003,3604.8563888920226
2024-07-18 10:12:00,85.532405,0.8680560000000002,1.2053358061975117,8.564817,9.317131,48.32170000000002,3604.9063888920227
2024-07-18 10:15:00,90.66839999999999,0.6655090000000001,1.169783388731044,8.101849999999999,9.317131,50.63659999999999,3604.956388892023
2024-07-18 10:18:00,87.601275,0.7523150000000003,1.2315680012148806,8.391202,9.519677,50.34719999999999,3605.006388892023
2024-07-18 10:21:00,80.90278,0.868055,1.2639453341607947,8.651618,9.548613,47.1644,3605.0563888920233
2024-07-18 10:24:00,78.327545,0.9837959999999999,1.26335722871207,8.825228,9.432872,47.742999999999995,3605.1063888920235
2024-07-18 10:27:00,80.65683,1.0127319999999997,1.280363470401139,8.825228,9.403936,46.875,3605.1563888920236
2024-07-18 10:30:00,82.19039000000001,0.9837959999999999,1.2384118464436091,8.709487,9.259260999999999,48.03250000000003,3605.206388892024
2024-07-18 10:33:00,87.340855,0.78125,1.161721045092311,8.362271,9.230321,48.61100000000005,3605.256388892024
2024-07-18 10:36:00,88.368055,0.6365739999999995,1.1692051720400167,8.130786,9.432872,51.21530000000001,3605.306388892024
2024-07-18 10:39:00,80.381945,0.8391200000000003,1.2566633712461772,8.680558,9.635418000000001,49.47919999999999,3605.3563888920244
2024-07-18 10:42:00,76.50462999999999,1.1284719999999995,1.2943337889936104,9.143514,9.490742000000001,44.27080000000001,3605.4063888920246
2024-07-18 10:45:00,74.696185,1.2152769999999995,1.300153155738837,9.172453999999998,9.346067,44.27080000000001,3605.4563888920247
2024-07-18 10:48:00,75.245945,1.2152769999999995,1.286258768057651,9.230324,9.374997,43.98149999999998,3605.506388892025
2024-07-18 10:51:00,73.191555,1.2152779999999996,1.3139492511056645,9.20139,9.403932000000001,43.40280000000001,3605.556388892025
2024-07-18 10:54:00,73.943865,1.3310180000000003,1.331019999965794,9.403929999999999,9.403932000000001,43.98150000000004,3605.6063888920253
2024-07-18 10:57:00,73.206015,1.2442129999999993,1.287129664918172,9.259260000000001,9.346067,42.53470000000004,3605.6563888920255
2024-07-18 11:00:00,77.03993,1.3020829999999997,1.2875633206941128,9.288194,9.259260999999999,43.69209999999998,3605.7063888920256
2024-07-18 11:03:00,77.314815,1.2442129999999993,1.3152265424827434,9.20139,9.346067,43.40280000000001,3605.756388892026
2024-07-18 11:06:00,77.546295,1.2152769999999995,1.3139487243929542,9.172453999999998,9.374997,44.56020000000001,3605.806388892026
2024-07-18 11:09:00,78.06712999999999,1.1863419999999998,1.2986454890798966,9.143519,9.374997,43.69210000000004,3605.856388892026
2024-07-18 11:12:00,80.12153,1.1574080000000002,1.2832140775281469,9.056714,9.317126,43.98149999999998,3605.9063888920264
2024-07-18 11:15:00,80.13599500000001,1.157407,1.2967083386986455,9.085644000000002,9.374997,43.98149999999998,3605.9563888920266
2024-07-18 11:18:00,79.61516,1.157407,1.2832135419171298,9.143519,9.403932000000001,44.56020000000001,3606.0063888920267
2024-07-18 11:21:00,77.546295,1.1863419999999998,1.2849574623659663,9.143514,9.346062,43.69210000000004,3606.056388892027
2024-07-18 11:24:00,75.491895,1.1863419999999998,1.2986454890798966,9.172453999999998,9.403932000000001,45.717600000000004,3606.106388892027
2024-07-18 11:27:00,74.98553,1.1863419999999998,1.3122481225021227,9.172453999999998,9.432872,44.27089999999998,3606.1563888920273
2024-07-18 11:30:00,73.943865,1.2442129999999993,1.3012247640359158,9.259260000000001,9.374997,42.24539999999996,3606.2063888920275
2024-07-18 11:33:00,73.423035,1.157407,1.2559587434049277,9.143519,9.346062,43.69209999999998,3606.2563888920276
2024-07-18 11:36:00,70.34143499999999,1.1284720000000004,1.2676479934552636,8.969909,9.259257,43.11349999999999,3606.306388892028
2024-07-18 11:39:00,66.99942,1.157407,1.2283248538808873,8.940974,9.085647,40.219899999999996,3606.356388892028
2024-07-18 11:42:00,63.122105,1.186343,1.2007543877920557,8.998840000000001,9.027777,37.32639999999998,3606.406388892028
2024-07-18 11:45:00,60.82176,1.2152769999999995,1.2007513876468627,8.940974,8.912037,37.90499999999997,3606.4563888920284
2024-07-18 11:48:00,62.60127,1.2152769999999995,1.2296877707780787,8.883104,8.912037,38.48380000000003,3606.5063888920286
2024-07-18 11:51:00,59.794560000000004,1.2152779999999996,1.2152799999922121,8.969909999999999,8.969912,37.905100000000004,3606.5563888920287
2024-07-18 11:54:00,64.163775,1.3020829999999997,1.2132130832547992,9.027774,8.854171000000001,37.61579999999998,3606.606388892029
2024-07-18 11:57:00,64.930555,1.157407,1.1861091962540984,8.940969,8.998842,38.194500000000005,3606.656388892029
2024-07-18 12:00:00,63.122105,1.157407,1.2143603319797944,8.969904,9.085647,39.3519,3606.7063888920293
2024-07-18 12:03:00,63.122105,1.1863419999999998,1.1863470000117597,9.085643999999998,9.085652,37.32640000000001,3606.7563888920295
2024-07-18 12:06:00,63.122105,1.2442130000000002,1.1854008836727608,9.056714,8.940971000000001,39.06250000000003,3606.8063888920296
2024-07-18 12:09:00,68.30150499999999,1.0127319999999997,1.1109312786239827,8.680551999999999,8.883099999999999,37.615700000000004,3606.85638889203
2024-07-18 12:12:00,87.890625,0.26041700000000034,0.868566965158099,6.77083,8.564813,48.90039999999999,3606.90638889203
2024-07-18 12:15:00,67.751735,0.5208339999999998,1.0393720823470936,8.101852000000001,9.403938,42.53469999999999,3606.95638889203
2024-07-18 12:18:00,66.73900499999999,0.8101850000000006,1.1336716004691523,8.449072000000001,9.172457,41.95609999999999,3607.0063888920304
2024-07-18 12:21:00,66.493055,1.070602,1.2228510218893553,8.825228,9.143516,37.905100000000004,3607.0563888920306
2024-07-18 12:24:00,67.24537000000001,1.070602,1.209518806285001,8.883098,9.172456,38.7731,3607.1063888920307
2024-07-18 12:27:00,68.77893499999999,1.0995369999999998,1.2251398821239492,8.912033,9.172456,39.0624,3607.156388892031
2024-07-18 12:30:00,68.77893499999999,1.0416659999999993,1.2200998101496705,8.796293,9.172457,39.0625,3607.206388892031
2024-07-18 12:33:00,66.99942,1.0995369999999998,1.225139882123948,8.854163,9.114586,38.19440000000003,3607.2563888920313
2024-07-18 12:36:00,65.45139,1.0127310000000005,1.1909269811770757,8.883098,9.259257,38.4838,3607.3063888920315
2024-07-18 12:39:00,64.684605,1.070602,1.196090785430545,8.998844,9.259262,39.06250000000003,3607.3563888920316
2024-07-18 12:42:00,61.83449,1.070602,1.196090785430545,9.056714,9.317132,39.06249999999997,3607.406388892032
2024-07-18 12:45:00,64.163775,1.273148,1.2292341804245337,9.201389,9.114581000000001,38.4838,3607.456388892032
2024-07-18 12:48:00,66.99942,1.186343,1.2292366932364596,8.998844,9.085650999999999,39.0625,3607.506388892032
2024-07-18 12:51:00,66.73900499999999,1.0416660000000002,1.1937500399873435,8.883098,9.201391999999998,38.19449999999998,3607.5563888920324
2024-07-18 12:54:00,67.24537000000001,1.1574080000000002,1.1861097044862434,8.998844,9.056716,38.4838,3607.6063888920326
2024-07-18 12:57:00,69.58912000000001,1.0995369999999998,1.1842242172525224,8.940973,9.114586,39.6412,3607.6563888920327
2024-07-18 13:00:00,66.73900499999999,1.070602,1.1825732730731122,8.969904,9.201391999999998,38.48389999999998,3607.706388892033
2024-07-18 13:03:00,67.766205,1.157407,1.228329663220229,9.027774,9.172457,38.1944,3607.756388892033
2024-07-18 13:06:00,71.629055,1.2152780000000005,1.215279999944427,8.969904,8.969905999999998,39.9306,3607.8063888920333
2024-07-18 13:09:00,74.4647,1.157407,1.2421930975947741,9.085648,9.259260999999999,43.113399999999984,3607.8563888920335
2024-07-18 13:12:00,77.80671000000001,1.0995369999999998,1.2652185418713802,9.056708,9.403931,43.692199999999985,3607.9063888920336
2024-07-18 13:15:00,79.34028,1.0995369999999998,1.2915134463902065,9.056708,9.461801000000001,43.69209999999998,3607.956388892034
2024-07-18 13:18:00,79.600695,1.0995369999999998,1.3174903093930423,9.085643,9.548606,43.40280000000001,3608.006388892034
2024-07-18 13:21:00,79.09433,1.0416670000000003,1.284534258770783,9.027774,9.548607,44.849500000000006,3608.056388892034
2024-07-18 13:24:00,77.546295,1.1863419999999998,1.2986454890798966,9.259259,9.490737000000001,45.13889999999998,3608.1063888920344
2024-07-18 13:27:00,77.560765,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,43.98139999999998,3608.1563888920346
2024-07-18 13:30:00,75.506365,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,42.53480000000002,3608.2063888920347
2024-07-18 13:33:00,77.79224500000001,1.2442130000000002,1.3012247640359178,9.288199,9.403936,43.98149999999998,3608.256388892035
2024-07-18 13:36:00,80.150465,1.1574080000000002,1.2967088780601437,9.114584,9.403936,44.56020000000001,3608.306388892035
2024-07-18 13:39:00,79.09433,1.070601,1.2492570825923466,9.085648,9.461807,44.27080000000001,3608.3563888920353
2024-07-18 13:42:00,81.66956,1.157407,1.2832182201679068,9.114578,9.375001000000001,45.13889999999998,3608.4063888920355
2024-07-18 13:45:00,79.09433,1.0995369999999998,1.265218541871379,9.114584,9.461807,44.84959999999998,3608.4563888920356
2024-07-18 13:48:00,79.34028,1.070602,1.2623326733961624,8.998844,9.403932000000001,43.69210000000004,3608.506388892036
2024-07-18 13:51:00,79.09433,1.1284720000000004,1.2810335679054117,9.056714,9.375001999999999,44.560100000000034,3608.556388892036
2024-07-18 13:54:00,78.06713,1.0416670000000003,1.233144838781828,8.969904,9.374997,45.71750000000003,3608.606388892036
2024-07-18 13:57:00,77.546295,1.157407,1.2559634851189634,9.027774,9.230327,44.56019999999998,3608.6563888920364
2024-07-18 14:00:00,75.20255,1.157407,1.2832135419171298,8.969909,9.230322000000001,42.824100000000016,3608.7063888920366
2024-07-18 14:03:00,75.245945,1.157407,1.2559634851189612,8.969904,9.172457,42.24539999999999,3608.7563888920367
2024-07-18 14:06:00,72.381365,1.1284720000000004,1.2406196292449738,8.940969,9.172457,44.84960000000001,3608.806388892037
2024-07-18 14:09:00,71.875,1.157407,1.2421930975947741,8.940969,9.114581999999999,43.11340000000001,3608.856388892037
2024-07-18 14:12:00,70.60185,1.1863419999999998,1.2433143086203273,8.969909,9.085647,42.82409999999999,3608.9063888920373
2024-07-18 14:15:00,70.34143499999999,1.0995369999999998,1.1979618645058574,8.912034,9.114587,42.24540000000002,3608.9563888920375
2024-07-18 14:18:00,70.095485,1.157407,1.283213541917129,8.825234000000002,9.085647,42.534700000000015,3609.0063888920376
2024-07-18 14:21:00,72.410305,1.2731480000000008,1.2586295943813168,8.969904,8.940976,41.087999999999965,3609.056388892038
2024-07-18 14:24:00,74.71064999999999,1.186343,1.2292366932364631,8.883104,8.969911,42.24539999999996,3609.106388892038
2024-07-18 14:27:00,75.24595,1.0995369999999998,1.211596217881117,8.854164,9.085647,43.40280000000001,3609.156388892038
2024-07-18 14:30:00,72.91667000000001,1.1863419999999998,1.2572949543641956,8.940969,9.085647,43.11349999999999,3609.2063888920384
2024-07-18 14:33:00,72.91667000000001,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,41.95600000000002,3609.2563888920386
2024-07-18 14:36:00,71.629055,1.070602,1.1825732730731122,8.854164,9.085652,41.37730000000002,3609.3063888920387
2024-07-18 14:39:00,72.39582999999999,1.070601,1.2228504755322958,8.709488,9.027777,43.40280000000001,3609.356388892039
2024-07-18 14:42:00,70.06655,1.0995370000000007,1.238586505211869,8.825234000000002,9.114587,41.66670000000002,3609.406388892039
2024-07-18 14:45:00,70.60185,1.157407,1.2421930975947748,8.854168,9.027781000000001,41.37730000000002,3609.4563888920393
2024-07-18 14:48:00,72.135415,1.0995369999999998,1.2385865052118692,8.883104,9.172457,41.08800000000002,3609.5063888920395
2024-07-18 14:51:00,72.65625,1.070601,1.1825727387869478,8.940968,9.172457,41.66670000000002,3609.5563888920396
2024-07-18 14:54:00,71.12268499999999,1.070602,1.196090785430545,8.883104,9.143522,41.66669999999999,3609.60638889204
2024-07-18 14:57:00,69.053815,1.070602,1.1960907854305438,8.854164,9.114581999999999,41.37730000000002,3609.65638889204
2024-07-18 15:00:00,68.807875,1.0995369999999998,1.2385865052118692,8.883104,9.172457,40.509299999999996,3609.70638889204
2024-07-18 15:03:00,68.272565,1.070602,1.2228510218893553,8.912034,9.230322000000001,42.53469999999999,3609.7563888920404
2024-07-18 15:06:00,70.34143499999999,1.2442130000000002,1.2871296649181736,9.027774,9.114581000000001,41.377399999999966,3609.8063888920406
2024-07-18 15:09:00,66.99942,1.1284720000000004,1.2541791309458115,8.940974,9.201391999999998,41.37730000000005,3609.8563888920407
2024-07-18 15:12:00,69.84953999999999,1.1863419999999998,1.243319157011474,9.056709,9.172457,39.3519,3609.906388892041
2024-07-18 15:15:00,70.601855,1.2152780000000005,1.215279999944427,9.056714,9.056716,41.37730000000005,3609.956388892041
2024-07-18 15:18:00,70.34143499999999,1.2152780000000005,1.2439906516109474,8.940974,8.998846,40.79860000000002,3610.0063888920413
2024-07-18 15:21:00,70.095485,1.1863419999999998,1.243319157011474,8.940969,9.056717,40.79860000000002,3610.0563888920415
2024-07-18 15:24:00,69.820605,1.157407,1.2143603319797944,8.912034000000002,9.027777,41.95600000000002,3610.1063888920417
2024-07-18 15:27:00,72.931135,1.1574080000000002,1.2283253741028324,8.825234,8.969906,42.53469999999999,3610.156388892042
2024-07-18 15:30:00,71.368635,1.157407,1.2143603319797944,8.912034000000002,9.027777,40.219900000000024,3610.206388892042
2024-07-18 15:33:00,71.122685,1.070602,1.2095141822528377,8.825234,9.114581999999999,40.79860000000002,3610.256388892042
2024-07-18 15:36:00,71.629055,1.070601,1.1689532591711327,8.854168,9.056717,40.50929999999997,3610.3063888920424
2024-07-18 15:39:00,73.46643499999999,1.0995369999999998,1.1979571347820661,8.825232999999999,9.027776,41.66659999999999,3610.3563888920426
2024-07-18 15:42:00,73.16262,0.9259259999999996,1.167037869829888,8.593748,9.114581999999999,41.95609999999999,3610.4063888920427
2024-07-18 15:45:00,73.46643499999999,1.0127309999999996,1.1778239016325693,8.738427999999999,9.085647,41.37729999999999,3610.456388892043
2024-07-18 15:48:00,71.12268499999999,1.0127310000000005,1.2039440143940363,8.709488,9.114587,41.37730000000002,3610.506388892043
2024-07-18 15:51:00,69.314235,1.0416660000000002,1.2331442792222278,8.709488,9.114581999999999,40.7987,3610.5563888920433
2024-07-18 15:54:00,69.314235,1.1574080000000002,1.228330183443532,8.912034,9.056716,40.798599999999965,3610.6063888920435
2024-07-18 15:57:00,73.191555,1.1863420000000007,1.2292361812558592,8.883098,8.969905999999998,40.79860000000002,3610.6563888920437
2024-07-18 16:00:00,70.09549,1.0416660000000002,1.20696624813155,8.796298,9.143522,40.798599999999965,3610.706388892044
2024-07-18 16:03:00,70.095485,1.070602,1.1960907854305438,8.854164,9.114581999999999,40.219899999999996,3610.756388892044
2024-07-18 16:06:00,70.34143499999999,1.070601,1.1960902470786887,8.854168,9.114587,40.79860000000002,3610.806388892044
2024-07-18 16:09:00,69.86400499999999,1.0995369999999998,1.2251352183410722,8.825234,9.085647,41.377200000000016,3610.8563888920444
2024-07-18 16:12:00,79.87558,0.6076389999999998,1.0432005141830434,7.783568999999999,8.82523,43.98140000000001,3610.9063888920446
2024-07-18 16:15:00,74.21875,0.6655090000000001,1.1165478725265108,8.130792,9.201393,44.56020000000001,3610.9563888920447
2024-07-18 16:18:00,68.30150499999999,1.0127319999999997,1.1909275382531888,8.767364,9.143522,40.219899999999996,3611.006388892045
2024-07-18 16:21:00,67.52025499999999,1.0416659999999993,1.2200952867045423,8.709493,9.085647,41.95600000000002,3611.056388892045
2024-07-18 16:24:00,70.34143499999999,1.0416659999999993,1.1804392764135205,8.796293,9.085647,41.95600000000002,3611.1063888920453
2024-07-18 16:27:00,68.807875,1.0416660000000002,1.1804392764135212,8.825228000000001,9.114581999999999,40.50920000000002,3611.1563888920455
2024-07-18 16:30:00,67.795135,1.0416660000000002,1.1804392764135212,8.825228000000001,9.114581999999999,40.798599999999965,3611.2063888920457
2024-07-18 16:33:00,69.58912000000001,1.1284720000000004,1.2132122242849903,8.883098,9.056716,40.219899999999996,3611.256388892046
2024-07-18 16:36:00,69.58912000000001,1.1863419999999998,1.2433143086203273,8.969909,9.085647,40.79860000000002,3611.306388892046
2024-07-18 16:39:00,65.97222500000001,1.0995369999999998,1.1979571347820661,8.854169,9.056712000000001,39.0625,3611.356388892046
2024-07-18 16:42:00,64.945025,1.2152769999999995,1.2296877707780862,8.998843999999998,9.027777,39.3519,3611.4063888920464
2024-07-18 16:45:00,64.43866,1.157407,1.1861091962540984,8.883104,8.940977,39.64119999999997,3611.4563888920466
2024-07-18 16:48:00,63.136575,1.1863419999999998,1.2007538837511706,8.940969,8.969907000000001,37.615700000000004,3611.5063888920467
