Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-18 16:51:00,68.53299,1.186343,1.2007543877920557,8.912034,8.940971000000001,38.4837,3611.556388892047
2024-07-18 16:54:00,69.314235,1.157407,1.228329663220229,8.912034000000002,9.056717,38.4837,3611.606388892047
2024-07-18 16:57:00,67.780675,1.1863419999999998,1.2150522611706183,8.998839,9.056717,39.0625,3611.6563888920473
2024-07-18 17:00:00,65.69734,1.157407,1.214360331979795,8.998843999999998,9.114587,39.0625,3611.7063888920475
2024-07-18 17:03:00,66.99942,1.2152780000000005,1.200751883654364,9.056714,9.027776,37.32639999999998,3611.7563888920477
2024-07-18 17:06:00,68.793405,1.2442130000000002,1.2296907709164848,9.085649,9.056716,37.905100000000004,3611.806388892048
2024-07-18 17:09:00,68.80787000000001,1.2442130000000002,1.2586270597893252,8.998839,9.027776,38.773199999999974,3611.856388892048
2024-07-18 17:12:00,72.65625,0.8680560000000002,1.083098059500219,8.362271,8.825235,40.219899999999996,3611.906388892048
2024-07-18 17:15:00,72.14988,0.7233800000000006,1.1122362277647668,8.217597,9.114587,41.087999999999965,3611.9563888920484
2024-07-18 17:18:00,68.02662000000001,0.8391200000000003,1.1754260607181546,8.362267,9.114587,40.509299999999996,3612.0063888920486
2024-07-18 17:21:00,67.751735,0.8969899999999997,1.1624357205407807,8.478007000000002,9.056717,41.08800000000002,3612.0563888920487
2024-07-18 17:24:00,66.23264,0.9259259999999996,1.1418087023801684,8.593748,9.056712000000001,40.21999999999997,3612.106388892049
2024-07-18 17:27:00,65.98669,1.0127309999999996,1.1778239016325693,8.709493,9.056712000000001,39.0625,3612.156388892049
2024-07-18 17:30:00,64.42419,1.0416660000000002,1.193745456261229,8.738428,9.056712000000001,38.483799999999974,3612.2063888920493
2024-07-18 17:33:00,61.588539999999995,1.0995370000000007,1.1703846088042154,8.883104,9.027777,38.194500000000005,3612.2563888920495
2024-07-18 17:36:00,56.467015,1.070602,1.196090785430545,8.796294,9.056712000000001,35.01150000000001,3612.3063888920497
2024-07-18 17:39:00,56.43808,1.0416670000000003,1.167040771564591,8.680554,8.940977,35.87959999999998,3612.35638889205
2024-07-18 17:42:00,52.82118,1.0995370000000007,1.142389918536949,8.767364,8.854167,35.01159999999999,3612.40638889205
2024-07-18 17:45:00,52.314814999999996,1.2442130000000002,1.1703876126261017,8.767359,8.622686,34.43280000000004,3612.45638889205
2024-07-18 17:48:00,51.548035,1.4467589999999992,1.1670339357204584,9.172456,8.651617,32.9862,3612.5063888920504
2024-07-18 17:51:00,55.425345,1.3020829999999997,1.1513539636363368,8.854164,8.564810999999999,34.14350000000002,3612.5563888920506
2024-07-18 17:54:00,60.040504999999996,1.157407,1.1134405803706986,8.796298,8.709491,34.72219999999999,3612.6063888920507
2024-07-18 17:57:00,65.465855,0.6076389999999998,1.0001720937732343,7.72569,8.651620999999999,36.74770000000001,3612.656388892051
2024-07-18 18:00:00,60.82176,0.694445,1.0364539219952107,8.072917,8.854162,35.59029999999996,3612.706388892051
2024-07-18 18:21:00,35.32986,2.0833330000000005,0.8766313489629141,8.043984000000002,6.221061000000001,27.777799999999957,3612.706388892051
2024-07-18 18:51:00,34.27373,1.359953,0.6652118143963707,5.7291680000000005,4.629635,28.067200000000014,3612.706388892051
2024-07-18 18:54:00,35.561345,1.5625,0.7267111739274381,5.787038000000001,4.484958000000001,27.199099999999987,3612.706388892051
2024-07-18 18:57:00,38.136570000000006,1.9097220000000004,0.6840765057654974,5.815969000000001,4.050927,28.067200000000014,3612.706388892051
2024-07-18 19:00:00,31.6985,2.0254629999999993,0.7916762332628359,5.729169999999999,3.9062470000000005,27.199099999999987,3612.706388892051
2024-07-19 07:33:00,48.480900000000005,0.9548609999999993,0.8957455869895464,6.944443,6.828702,30.38190000000003,3612.706388892051
2024-07-19 07:36:00,66.27604,1.2152779999999996,0.9481586882058438,7.118053000000001,6.626155,36.16900000000001,3612.7563888920513
2024-07-19 07:39:00,70.65972,1.0995369999999998,1.085005188476308,7.8993079999999996,7.8703710000000004,37.905100000000004,3612.8063888920515
2024-07-19 07:42:00,87.61573999999999,0.46296300000000024,0.9534565352743729,6.9155120000000005,8.159718999999999,45.428199999999975,3612.8563888920517
2024-07-19 07:45:00,67.795135,0.8969900000000006,1.2112120057869167,8.738430000000001,9.432870000000001,41.66659999999999,3612.906388892052
2024-07-19 07:48:00,78.86285,1.4467590000000001,1.2652197318105731,9.172454000000002,8.825235,41.66669999999996,3612.956388892052
2024-07-19 07:51:00,86.06770499999999,1.2442129999999993,1.3291283656967021,9.143523,9.317129999999999,47.1643,3613.006388892052
2024-07-19 07:54:00,87.61573999999999,0.983797,1.263357819520617,8.738423000000001,9.346066,49.18969999999999,3613.0563888920524
2024-07-19 07:57:00,89.17823999999999,0.9548609999999993,1.2461700768001458,8.709488,9.346067,49.18980000000002,3613.1063888920526
2024-07-19 08:00:00,89.42419,0.8969909999999999,1.2112126167746322,8.420141999999998,9.114581000000001,49.76850000000002,3613.1563888920527
2024-07-19 08:03:00,90.17650499999999,1.0127309999999996,1.2424953285535019,8.651622999999999,9.143522,47.74300000000002,3613.206388892053
2024-07-19 08:06:00,82.71123,1.1863419999999998,1.2986502047781978,9.085645,9.317132999999998,49.18979999999999,3613.256388892053
2024-07-19 08:09:00,84.273725,1.3020839999999998,1.3308083299088287,9.259260000000001,9.317126,48.61109999999999,3613.3063888920533
2024-07-19 08:12:00,85.15625,1.2152769999999995,1.3276578627205358,9.143514,9.374997,48.032399999999996,3613.3563888920535
2024-07-19 08:15:00,83.73843,1.0416660000000002,1.297190527836895,8.854168,9.403932000000001,48.61119999999997,3613.4063888920537
2024-07-19 08:18:00,88.62847500000001,1.0995369999999998,1.2652185418713802,8.825228,9.172451,48.900499999999994,3613.456388892054
2024-07-19 08:21:00,91.493055,1.0127319999999997,1.3052521290612835,8.825228,9.461806,51.215299999999985,3613.506388892054
2024-07-19 08:24:00,90.711805,0.9259260000000005,1.276969136862035,8.622682000000001,9.403936,50.92599999999999,3613.556388892054
2024-07-19 08:27:00,97.135415,0.7523150000000003,1.231564234002172,8.362271,9.490735999999998,54.1088,3613.6063888920544
2024-07-19 08:30:00,91.72454,0.8101849999999997,1.260062714434206,8.622688,9.664352999999998,52.08330000000001,3613.6563888920546
2024-07-19 08:33:00,82.711225,1.1284720000000004,1.3596239479717778,9.20139,9.693287999999999,49.47920000000002,3613.7063888920547
2024-07-19 08:36:00,78.819445,1.3020829999999997,1.3450157646795173,9.490745,9.577542000000001,46.2963,3613.756388892055
2024-07-19 08:39:00,81.68402499999999,1.273148,1.3441876893597555,9.288194,9.432866,46.875,3613.806388892055
2024-07-19 08:42:00,87.06597500000001,1.1284720000000004,1.2810335679054126,8.969908,9.288196,48.032399999999996,3613.8563888920553
2024-07-19 08:45:00,87.87616,0.9548609999999993,1.270613823520183,8.767358,9.461807,49.47910000000002,3613.9063888920555
2024-07-19 08:48:00,87.06597500000001,0.8969909999999999,1.2470960449993291,8.738423000000001,9.519672,50.05789999999999,3613.9563888920557
2024-07-19 08:51:00,84.765625,0.9548610000000002,1.2947980468456537,8.825228,9.577547,50.05790000000002,3614.006388892056
2024-07-19 08:54:00,83.99884,1.070601,1.275330895790741,9.085648,9.519677,46.875,3614.056388892056
2024-07-19 08:57:00,89.149305,0.7523150000000003,1.1875710986293715,8.391201,9.403935999999998,50.636600000000016,3614.106388892056
2024-07-19 09:00:00,85.011575,0.8391200000000003,1.2906407622256908,8.680558000000001,9.722218,48.611200000000025,3614.1563888920564
2024-07-19 09:03:00,79.34028,1.2442129999999993,1.3702960655641208,9.432875,9.693282,46.58560000000003,3614.2063888920566
2024-07-19 09:06:00,80.65683,1.273148,1.3719290811900877,9.346069,9.548611000000001,46.0069,3614.2563888920567
2024-07-19 09:09:00,86.313655,1.0416660000000002,1.2845336837478942,8.940967,9.461801,48.032400000000024,3614.306388892057
2024-07-19 09:12:00,88.62847500000001,0.9548610000000002,1.2827354569201848,8.825227000000002,9.548606,50.057800000000015,3614.356388892057
2024-07-19 09:15:00,85.011575,1.0995370000000007,1.3811531557871017,9.230324,9.837966999999999,48.90050000000002,3614.4063888920573
2024-07-19 09:18:00,78.83391,1.1863419999999998,1.3525320820894862,9.432875,9.780093,47.16440000000003,3614.4563888920575
2024-07-19 09:21:00,76.79398,1.3020830000000005,1.3731524563498974,9.432870000000001,9.577547,46.8751,3614.5063888920577
2024-07-19 09:24:00,76.779515,1.359953,1.3308077790933406,9.519680000000001,9.461807,44.84959999999998,3614.556388892058
2024-07-19 09:27:00,78.06713,1.3888889999999998,1.3597451994355594,9.490745,9.432866,46.296299999999974,3614.606388892058
2024-07-19 09:30:00,82.190395,1.3888889999999998,1.3152245037755068,9.46181,9.317131,47.4537,3614.656388892058
2024-07-19 09:33:00,75.506365,0.9259259999999996,1.2530089463394891,8.998840000000001,9.722224,43.40280000000001,3614.7063888920584
2024-07-19 09:36:00,81.68403,1.2152769999999995,1.286258768057651,9.114584,9.259257,47.742999999999995,3614.7563888920586
2024-07-19 09:39:00,80.10706,1.2442129999999993,1.329128365696702,9.143519999999999,9.317127000000001,46.2963,3614.8063888920587
2024-07-19 09:42:00,80.90278,1.359954,1.3599529999763553,9.25926,9.259256,45.717600000000004,3614.856388892059
2024-07-19 09:45:00,81.66956,1.3020829999999997,1.3164994968637396,9.34606,9.374997,46.0069,3614.906388892059
2024-07-19 09:48:00,82.46527499999999,1.2442130000000002,1.3152265424827425,9.201389,9.346066,46.2963,3614.9563888920593
2024-07-19 09:51:00,84.780095,1.1574080000000002,1.3101172636273397,9.027774,9.346066,47.164300000000026,3615.0063888920595
2024-07-19 09:54:00,83.984375,1.070601,1.2623321153303821,8.969908,9.374997,46.29630000000003,3615.0563888920597
2024-07-19 09:57:00,83.984375,1.0416660000000002,1.2331442792222291,8.940968,9.346062,47.16439999999997,3615.10638889206
2024-07-19 10:00:00,83.23205999999999,1.070602,1.275331457685725,8.912034,9.346062,47.4537,3615.15638889206
2024-07-19 10:03:00,81.409145,1.1284720000000004,1.2541791309458115,9.027774,9.288191999999999,47.74309999999997,3615.20638889206
2024-07-19 10:06:00,78.06712999999999,1.186343,1.2711722874626958,9.143519999999999,9.317127,44.27080000000004,3615.2563888920604
2024-07-19 10:09:00,75.998265,1.1863419999999998,1.2986454890798966,9.085649,9.317127000000001,45.717599999999976,3615.3063888920606
2024-07-19 10:12:00,73.40856500000001,1.2152769999999995,1.2722721592477524,9.143514,9.259257,43.98149999999998,3615.3563888920607
2024-07-19 10:15:00,72.931135,1.1863419999999998,1.271171763901674,9.143519,9.317127000000001,44.27089999999998,3615.406388892061
2024-07-19 10:18:00,73.4375,1.1863419999999998,1.2711717639016717,9.114584,9.288191999999999,43.98140000000001,3615.456388892061
2024-07-19 10:21:00,73.943865,1.2442130000000002,1.2871296649181707,9.114579,9.201386,43.98150000000001,3615.5063888920613
2024-07-19 10:24:00,72.68518499999999,1.1863419999999998,1.2572949543641982,9.114584,9.259262,43.40270000000001,3615.5563888920615
2024-07-19 10:27:00,70.8912,1.2152769999999995,1.2862587680576507,9.172453999999998,9.317127000000001,42.53469999999999,3615.6063888920617
2024-07-19 10:30:00,72.39582999999999,1.2152769999999995,1.2439901437663141,9.259253999999999,9.317127000000001,43.69210000000001,3615.656388892062
2024-07-19 10:33:00,73.943865,1.2442129999999993,1.3012247640359178,9.20139,9.317127000000001,43.11340000000001,3615.706388892062
2024-07-19 10:36:00,75.260415,1.273148,1.287565787086597,9.259253999999999,9.288196,43.113500000000016,3615.756388892062
2024-07-19 10:39:00,75.506365,1.2442130000000002,1.2871296649181707,9.201389,9.288196,43.11340000000001,3615.8063888920624
2024-07-19 10:42:00,76.779515,1.2442130000000002,1.301224764035917,9.114584,9.230321,43.40280000000001,3615.8563888920626
2024-07-19 10:45:00,74.71064999999999,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,43.113399999999984,3615.9063888920628
2024-07-19 10:48:00,75.506365,1.157407,1.2832135419171298,9.114584,9.374997,44.84960000000001,3615.956388892063
2024-07-19 10:51:00,76.25868,1.0995369999999998,1.2519436330720686,9.056714,9.374997,44.56020000000001,3616.006388892063
2024-07-19 10:54:00,75.24595,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,43.40280000000001,3616.0563888920633
2024-07-19 10:57:00,91.72454,0.46296300000000024,1.049297980129134,7.581017999999999,9.114584999999998,50.63659999999999,3616.1063888920635
2024-07-19 11:00:00,81.66955999999999,0.5787040000000001,1.1548551022627047,8.130787,9.577543,48.032399999999996,3616.1563888920637
2024-07-19 11:03:00,74.696185,0.868055,1.2171757498032465,8.738427999999999,9.519673000000001,44.56020000000001,3616.206388892064
2024-07-19 11:06:00,73.4375,1.070601,1.2492570825923466,8.998838000000001,9.374997,43.69210000000001,3616.256388892064
2024-07-19 11:09:00,78.819445,1.0127310000000005,1.2297213308515877,8.796297,9.259256,44.84949999999998,3616.306388892064
2024-07-19 11:12:00,79.35474500000001,0.9259259999999996,1.2043074045986397,8.738423000000001,9.346067,44.84959999999998,3616.3563888920644
2024-07-19 11:15:00,79.35474500000001,0.9259259999999996,1.2165826868348617,8.767358,9.403932000000001,45.13889999999998,3616.4063888920646
2024-07-19 11:18:00,77.821185,1.0127309999999996,1.2551929077300643,8.854163,9.375001999999999,45.13880000000003,3616.4563888920648
2024-07-19 11:21:00,76.0272,0.9837959999999999,1.2131689993004078,8.912037999999999,9.403932000000001,44.84949999999998,3616.506388892065
2024-07-19 11:24:00,73.4375,0.9837959999999999,1.2384118464436091,8.854163,9.403936999999999,44.84959999999998,3616.556388892065
2024-07-19 11:27:00,83.217595,0.868055,1.1573107496102433,8.42014,9.056715,46.58559999999997,3616.6063888920653
2024-07-19 11:30:00,91.449655,0.49189799999999995,1.083575596360689,7.667828,9.20139,49.76859999999999,3616.6563888920655
2024-07-19 11:33:00,81.42361,0.5787040000000001,1.1746351711311118,8.101857,9.606483,49.189899999999966,3616.7063888920657
2024-07-19 11:36:00,73.683445,0.8101849999999997,1.2149030839040558,8.680558000000001,9.606483,44.27080000000001,3616.756388892066
2024-07-19 11:39:00,68.28704,0.9837959999999999,1.2004367480229732,8.854168,9.317132,41.08790000000005,3616.806388892066
2024-07-19 11:42:00,67.50579,1.0127309999999996,1.1909269811770749,8.825228,9.201387,39.64119999999997,3616.856388892066
2024-07-19 11:45:00,66.218175,0.9837959999999999,1.16174229066865,8.738427999999999,9.114581999999999,39.93060000000003,3616.9063888920664
2024-07-19 11:48:00,63.642939999999996,1.0127309999999996,1.1646366165806636,8.738427999999999,9.056717,40.219899999999996,3616.9563888920666
2024-07-19 11:51:00,63.122105,0.9837959999999999,1.1486756603561503,8.796293,9.143517,40.219900000000024,3617.0063888920668
2024-07-19 11:54:00,65.69734,1.1284719999999995,1.1713409378030806,8.940973,9.027781000000001,38.7732,3617.056388892067
2024-07-19 11:57:00,68.77893499999999,1.1284719999999995,1.199357982566985,8.854163,8.998840999999999,39.6412,3617.106388892067
2024-07-19 12:00:00,67.01389,1.070602,1.196090785430545,8.796298,9.056716,39.0625,3617.1563888920673
2024-07-19 12:03:00,67.751735,1.0127309999999996,1.2039440143940359,8.854163,9.259262,40.219899999999996,3617.2063888920675
2024-07-19 12:06:00,69.314235,1.0995369999999998,1.2115962178811184,8.940973,9.172456,38.48380000000003,3617.2563888920677
2024-07-19 12:09:00,67.520255,1.070601,1.182568049671001,8.969908,9.201387,39.0625,3617.306388892068
2024-07-19 12:12:00,65.97222500000001,1.0995369999999998,1.1979618645058574,9.027774,9.230327,38.7731,3617.356388892068
2024-07-19 12:15:00,65.97222500000001,1.1284720000000004,1.2269618638082307,9.085644000000002,9.288191999999999,37.905100000000004,3617.406388892068
2024-07-19 12:18:00,68.28703999999999,1.1574080000000002,1.2283253741028324,9.114584,9.259256,39.3519,3617.4563888920684
2024-07-19 12:21:00,66.99942,1.0416660000000002,1.1804392764135219,8.969908,9.259262,39.0625,3617.5063888920686
2024-07-19 12:24:00,68.02662000000001,1.070601,1.2095136398782886,9.027778,9.317127000000001,38.7731,3617.5563888920688
2024-07-19 12:27:00,68.547455,1.0416659999999993,1.2069662481315495,8.969903,9.317127000000001,39.35179999999997,3617.606388892069
2024-07-19 12:30:00,70.60185,1.0127319999999997,1.2039445755268787,8.883098,9.288196,38.48380000000003,3617.656388892069
2024-07-19 12:33:00,67.01389,0.9259259999999996,1.1919567064852,8.738427999999999,9.317132,40.22000000000003,3617.7063888920693
2024-07-19 12:36:00,66.999425,1.0127309999999996,1.2039395310146004,8.940973,9.346062,38.7732,3617.7563888920695
2024-07-19 12:39:00,66.72453999999999,1.070602,1.2095141822528377,9.114584,9.403932000000001,38.773199999999974,3617.8063888920697
2024-07-19 12:42:00,65.98669,1.157407,1.2421930975947748,9.201384000000001,9.374997,38.7731,3617.85638889207
2024-07-19 12:45:00,63.903360000000006,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,38.194500000000005,3617.90638889207
2024-07-19 12:48:00,63.396989999999995,1.070601,1.236094348324834,9.027778,9.374997,39.0625,3617.95638889207
2024-07-19 12:51:00,72.670715,0.8391210000000004,1.1154938684853055,8.506946,9.114584999999998,40.798599999999965,3618.0063888920704
2024-07-19 12:54:00,71.368635,0.8101850000000006,1.1804505523688396,8.593752,9.432867,41.66669999999999,3618.0563888920706
2024-07-19 12:57:00,61.588539999999995,1.1284719999999995,1.2406149262420458,9.172453999999998,9.403932000000001,37.32640000000001,3618.1063888920708
2024-07-19 13:00:00,82.204865,0.3472210000000002,0.8629649470798612,7.40741,8.796299,43.98149999999998,3618.156388892071
2024-07-19 13:03:00,76.51910000000001,0.31828699999999976,0.9730702927797099,7.638889999999999,9.519673000000001,45.717600000000004,3618.206388892071
2024-07-19 13:06:00,71.12268499999999,0.8391200000000003,1.1872098952388022,8.622686999999999,9.403936999999999,43.113399999999984,3618.2563888920713
2024-07-19 13:09:00,71.614585,1.070601,1.2623321153303821,9.143518,9.548607,41.95609999999999,3618.3063888920715
2024-07-19 13:12:00,72.13542000000001,1.2152769999999995,1.300153155738837,9.461804,9.635417,42.245300000000015,3618.3563888920717
2024-07-19 13:15:00,75.506365,1.2442130000000002,1.3291283656967028,9.519679,9.693286,43.98149999999998,3618.406388892072
2024-07-19 13:18:00,78.052665,1.2442130000000002,1.342942731407688,9.461804,9.664351,43.98150000000001,3618.456388892072
2024-07-19 13:21:00,80.150465,1.186343,1.3122486572856547,9.403934,9.664351,44.849500000000006,3618.506388892072
2024-07-19 13:24:00,79.600695,1.070601,1.2753308957907414,9.230328,9.664357,45.13889999999998,3618.5563888920724
2024-07-19 13:27:00,80.64236,1.0416659999999993,1.2717992267119524,9.114583,9.606477,45.42820000000003,3618.6063888920726
2024-07-19 13:30:00,83.449075,1.0127319999999997,1.2551891100974655,8.940973,9.461801000000001,46.0069,3618.6563888920728
2024-07-19 13:33:00,82.46528,0.9837959999999999,1.2757228184187213,8.940968000000002,9.577542000000001,46.58560000000003,3618.706388892073
2024-07-19 13:36:00,81.163195,1.0127309999999996,1.280362885726223,8.969903,9.548611999999999,44.84959999999998,3618.756388892073
2024-07-19 13:39:00,80.91724500000001,1.0127309999999996,1.2678118436717563,8.969908,9.519677,44.56019999999998,3618.8063888920733
2024-07-19 13:42:00,80.65683,1.0127309999999996,1.2678118436717563,8.940968000000002,9.490737000000001,45.13890000000001,3618.8563888920735
2024-07-19 13:45:00,79.34028,1.0416660000000002,1.2718036398931347,8.998838000000001,9.490742000000001,45.13890000000001,3618.9063888920737
2024-07-19 13:48:00,80.65683,1.0995369999999998,1.3045382672649155,8.998842999999999,9.432866,46.00689999999997,3618.956388892074
2024-07-19 13:51:00,85.27199,1.0416670000000003,1.2589944705418374,8.940973,9.403935999999998,46.875,3619.006388892074
2024-07-19 13:54:00,85.28646,0.8969909999999999,1.2470960449993291,8.738423000000001,9.519672,47.1643,3619.056388892074
2024-07-19 13:57:00,83.449075,0.9837959999999999,1.2633529425204661,8.738427999999999,9.346062,47.1644,3619.1063888920744
2024-07-19 14:00:00,82.69676,0.9259259999999996,1.204303149316064,8.680558,9.288191999999999,47.742999999999995,3619.1563888920746
2024-07-19 14:03:00,82.69676,1.0127319999999997,1.2424959016198804,8.709488,9.201386,47.164300000000026,3619.2063888920748
2024-07-19 14:06:00,79.846645,0.9259259999999996,1.204303149316064,8.680558,9.288191999999999,46.5857,3619.256388892075
2024-07-19 14:09:00,77.300345,0.9837959999999999,1.2509180072594972,8.709493,9.288197,46.58560000000003,3619.306388892075
2024-07-19 14:12:00,74.971065,1.0995370000000007,1.238586505211869,8.969904,9.259257,45.428200000000004,3619.3563888920753
2024-07-19 14:15:00,72.887735,1.2442129999999993,1.287129664918172,9.172450000000001,9.259257,43.69210000000001,3619.4063888920755
2024-07-19 14:18:00,75.23148,1.273148,1.2731499999373628,9.143514,9.143516,43.40280000000001,3619.4563888920757
2024-07-19 14:21:00,76.012735,1.2152769999999995,1.2581853751499545,9.085643999999998,9.172457,43.113500000000016,3619.506388892076
2024-07-19 14:24:00,76.76505,1.1863419999999998,1.2711765438381641,9.027774,9.201391999999998,44.84949999999998,3619.556388892076
2024-07-19 14:27:00,75.217015,1.2152769999999995,1.300153155738837,9.027774,9.201387,43.113500000000016,3619.606388892076
2024-07-19 14:30:00,75.24595,1.157407,1.2696343991370598,8.969904,9.201387,43.402799999999985,3619.6563888920764
2024-07-19 14:33:00,77.03993,1.2442130000000002,1.2871296649181736,9.027774,9.114581000000001,44.84949999999998,3619.7063888920766
2024-07-19 14:36:00,77.80671000000001,1.157407,1.2559634851189634,9.027774,9.230327,43.98139999999998,3619.7563888920768
2024-07-19 14:39:00,76.51910000000001,1.157407,1.2559634851189634,9.027774,9.230327,44.27080000000001,3619.806388892077
2024-07-19 14:42:00,79.09433,1.186343,1.243319672895345,9.027774,9.143521,43.69210000000001,3619.856388892077
2024-07-19 14:45:00,79.87558,1.1574080000000002,1.2832187557802275,8.912034,9.172456,43.40280000000001,3619.9063888920773
2024-07-19 14:48:00,80.381945,1.1574080000000002,1.2696349309612196,8.969904,9.201386,44.849500000000006,3619.9563888920775
2024-07-19 14:51:00,79.09433,1.070601,1.2492570825923466,8.883098,9.259257,44.849500000000035,3620.0063888920777
2024-07-19 14:54:00,77.79224500000001,1.0416660000000002,1.2200998101496714,8.883098,9.259262,44.560100000000034,3620.056388892078
2024-07-19 14:57:00,79.600695,1.070601,1.2492570825923466,8.883098,9.259257,43.98149999999998,3620.106388892078
2024-07-19 15:00:00,77.28587999999999,1.0127319999999997,1.2168737048903189,8.912034,9.346062,44.27089999999998,3620.156388892078
2024-07-19 15:03:00,73.69792000000001,1.0127310000000005,1.2168731397419443,8.940968,9.374997,45.42820000000003,3620.2063888920784
2024-07-19 15:06:00,72.135415,1.0416670000000003,1.2331448387818276,8.912034,9.317127,42.824100000000016,3620.2563888920786
2024-07-19 15:09:00,72.135415,1.0416659999999993,1.2069662481315495,8.998842999999999,9.346067,43.40280000000001,3620.3063888920788
2024-07-19 15:12:00,69.84953999999999,1.0995370000000007,1.2652185418713797,9.085644000000002,9.432867,43.69209999999998,3620.356388892079
2024-07-19 15:15:00,70.847805,1.2152780000000005,1.3139540037907578,9.201384000000001,9.403936,41.66669999999999,3620.406388892079
2024-07-19 15:18:00,72.135415,1.2442130000000002,1.2871247754460553,9.346069,9.432866,42.534700000000015,3620.4563888920793
2024-07-19 15:21:00,74.204285,1.2152780000000005,1.300148894069627,9.259264000000002,9.432866,43.40270000000001,3620.5063888920795
2024-07-19 15:24:00,74.45023499999999,1.1863419999999998,1.2986454890798962,9.288199,9.519677,42.24540000000002,3620.5563888920797
2024-07-19 15:27:00,74.47917000000001,1.157407,1.2967083386986455,9.172454000000002,9.461807,43.402799999999985,3620.60638889208
2024-07-19 15:30:00,75.0,1.2152780000000005,1.3139492511056652,9.230324,9.432866,42.82409999999999,3620.65638889208
2024-07-19 15:33:00,73.943865,1.157407,1.2832135419171298,9.230324,9.490737000000001,43.69209999999998,3620.70638889208
2024-07-19 15:36:00,73.683445,1.0995369999999998,1.2519482349656568,9.143514,9.461807,43.69210000000001,3620.7563888920804
2024-07-19 15:39:00,75.752315,1.1574080000000002,1.2696349309612196,9.172454,9.403936,41.37729999999999,3620.8063888920806
2024-07-19 15:42:00,75.737845,1.0995369999999998,1.265218541871379,9.114584,9.461807,42.245300000000015,3620.8563888920808
2024-07-19 15:45:00,74.204285,1.070602,1.2623326733961624,9.114584,9.519672,42.24539999999999,3620.906388892081
2024-07-19 15:48:00,74.189815,1.070601,1.2882467336935566,9.027778,9.490737000000001,41.66670000000002,3620.956388892081
2024-07-19 15:51:00,72.64178,1.070601,1.249257082592347,9.114578,9.490737000000001,42.824100000000016,3621.0063888920813
2024-07-19 15:54:00,72.641785,1.070602,1.2623371788458908,9.143514,9.548611999999999,43.11340000000001,3621.0563888920815
2024-07-19 15:57:00,71.614585,1.157407,1.2967083386986455,9.172454000000002,9.461807,43.402799999999985,3621.1063888920817
2024-07-19 16:00:00,71.62905,1.1574080000000002,1.2967088780601437,9.114584,9.403936,39.9306,3621.156388892082
2024-07-19 16:03:00,72.91667000000001,1.0995369999999998,1.2519482349656568,9.143514,9.461807,42.53469999999999,3621.206388892082
2024-07-19 16:06:00,73.683445,1.157407,1.2696343991370598,9.230324,9.461807,43.11340000000001,3621.256388892082
2024-07-19 16:09:00,72.381365,1.070602,1.2623371788458908,9.027774,9.432872,43.692200000000014,3621.3063888920824
2024-07-19 16:12:00,72.91667000000001,1.1284720000000004,1.2676526337777991,9.114578,9.403936,42.245299999999986,3621.3563888920826
2024-07-19 16:15:00,71.875,1.0995370000000007,1.26521854187138,9.114584,9.461807,42.53469999999999,3621.4063888920828
2024-07-19 16:18:00,68.77893499999999,1.0995370000000007,1.2519436330720688,9.114584,9.432867,41.95599999999996,3621.456388892083
2024-07-19 16:21:00,70.066555,1.273148,1.2875608243341345,9.259259,9.288191000000001,40.50920000000002,3621.506388892083
2024-07-19 16:24:00,72.931135,1.2152780000000005,1.2581809998842952,9.259264000000002,9.346066,42.24540000000002,3621.5563888920833
2024-07-19 16:27:00,72.4103,1.1284720000000004,1.2406196292449747,9.201384000000001,9.432872,41.95600000000002,3621.6063888920835
2024-07-19 16:30:00,72.39582999999999,1.2152780000000005,1.2722726747611346,9.172454000000002,9.288196,40.509299999999996,3621.6563888920837
2024-07-19 16:33:00,70.8478,1.1863419999999998,1.2849574623659663,9.143519,9.346067,41.08800000000002,3621.706388892084
2024-07-19 16:36:00,69.314235,1.0995369999999998,1.2519482349656554,9.027774,9.346067,42.53479999999996,3621.756388892084
2024-07-19 16:39:00,66.73900499999999,1.070602,1.236099461565386,9.027774,9.375001999999999,40.219899999999996,3621.806388892084
2024-07-19 16:42:00,66.72453999999999,1.157407,1.2559587434049277,9.143519,9.346062,41.08800000000002,3621.8563888920844
2024-07-19 16:45:00,67.751735,1.2442130000000002,1.2729282892775737,9.201389,9.259256,40.79860000000002,3621.9063888920846
2024-07-19 16:48:00,71.629055,1.2442130000000002,1.2729282892775737,9.230324,9.288191000000001,41.087999999999965,3621.9563888920848
2024-07-19 16:51:00,70.862265,1.0995369999999998,1.2251352183410722,9.114584,9.374997,40.509199999999964,3622.006388892085
2024-07-19 16:54:00,72.14988,1.0995369999999998,1.2519482349656568,9.085643,9.403936,41.95600000000002,3622.056388892085
2024-07-19 16:57:00,72.13542000000001,1.0416659999999993,1.2589939031789594,8.940973,9.403937,41.087999999999965,3622.1063888920853
2024-07-19 17:00:00,71.875,1.070602,1.2228510218893553,9.114584,9.432872,41.66669999999999,3622.1563888920855
2024-07-19 17:03:00,72.4103,1.0416659999999993,1.2069662481315495,8.998842999999999,9.346067,39.93059999999997,3622.2063888920857
2024-07-19 17:06:00,72.670715,1.0416660000000002,1.2200952867045431,9.027778,9.403932000000001,41.95609999999999,3622.256388892086
2024-07-19 17:09:00,71.383105,1.0416670000000003,1.2331448387818276,8.998844,9.403936999999999,40.79860000000002,3622.306388892086
2024-07-19 17:12:00,69.574655,1.0995370000000007,1.238586505211869,9.085644000000002,9.374997,41.37729999999999,3622.356388892086
2024-07-19 17:15:00,68.28703999999999,1.0995369999999998,1.2251352183410722,9.114584,9.374997,41.95600000000002,3622.4063888920864
2024-07-19 17:18:00,70.09549,1.1574080000000002,1.2696349309612196,9.056714,9.288196,41.377399999999966,3622.4563888920866
2024-07-19 17:21:00,71.35417000000001,1.1284720000000004,1.2541791309458115,8.998838000000001,9.259256,41.08790000000005,3622.5063888920868
2024-07-19 17:24:00,69.03935,1.0416660000000002,1.2200998101496714,8.883098,9.259262,41.08800000000002,3622.556388892087
2024-07-19 17:27:00,67.751735,1.0995369999999998,1.2385865052118692,9.027774,9.317127000000001,39.351800000000026,3622.606388892087
2024-07-19 17:30:00,68.77893499999999,1.1284720000000004,1.2541791309458115,8.998838000000001,9.259256,39.64119999999997,3622.6563888920873
2024-07-19 17:33:00,64.13484,1.0416670000000003,1.2200958423052526,8.998844,9.374997,39.351800000000026,3622.7063888920875
2024-07-19 17:36:00,61.067705000000004,0.9548610000000002,1.1711344625295743,8.912034,9.375003,38.7731,3622.7563888920877
2024-07-19 17:39:00,56.712959999999995,1.0127319999999997,1.1513582772780566,8.912034,9.201392,37.03710000000001,3622.806388892088
2024-07-19 17:42:00,53.877314999999996,0.9548609999999993,1.1454978920750039,8.854163,9.259262,35.01159999999999,3622.856388892088
2024-07-19 17:45:00,55.93171,1.0995369999999998,1.1703894089911202,8.912034,9.056717,35.879700000000014,3622.906388892088
2024-07-19 17:48:00,54.12326,1.070602,1.1274821149176506,8.883104,8.998842,35.87959999999998,3622.9563888920884
2024-07-19 17:51:00,56.16319,1.0995369999999998,1.1842242172525237,8.883104,9.056717,34.72230000000002,3623.0063888920886
2024-07-19 17:54:00,57.19039,1.1574080000000002,1.1861097044862434,8.969904,9.027776,35.879700000000014,3623.0563888920888
2024-07-19 17:57:00,58.781825,1.1284720000000004,1.1713409378030815,8.940968,9.027776,35.879700000000014,3623.106388892089
2024-07-19 18:00:00,55.16493,1.0127319999999997,1.1513582772780566,8.912034,9.201392,35.59019999999998,3623.156388892089
2024-07-22 06:12:00,37.90509,1.851851,0.7452952643450778,5.642358,3.9930570000000003,27.488400000000013,3623.156388892089
2024-07-22 06:21:00,32.45081,1.3888889999999998,0.700959593134042,5.700234,4.600695000000001,27.488400000000013,3623.156388892089
2024-07-22 06:27:00,36.06771,1.7939819999999997,0.7630537812452289,5.729164000000001,4.1666620000000005,27.488400000000013,3623.156388892089
2024-07-22 06:42:00,33.492475,1.3888889999999998,0.6741311618925935,5.7291680000000005,4.6006990000000005,27.77769999999998,3623.156388892089
2024-07-22 06:48:00,36.328125,1.5335650000000003,0.7180530413963458,5.7291680000000005,4.456023,28.356499999999983,3623.156388892089
2024-07-22 06:51:00,38.657405,1.7071759999999996,0.73855013541124,5.787038,4.311342,28.93520000000001,3623.156388892089
2024-07-22 06:54:00,34.27373,1.6782409999999999,0.7303169410457858,5.844907999999999,4.398147000000001,28.356599999999958,3623.156388892089
2024-07-22 07:03:00,35.02604,1.157407,0.7166180710782392,5.960642999999999,5.208336,28.356400000000008,3623.156388892089
2024-07-22 07:06:00,34.780095,1.0416670000000003,0.732728523285047,5.787034,5.237266999999999,28.64580000000001,3623.2063888920893
2024-07-22 07:09:00,33.260999999999996,1.2442130000000002,0.7902488236005518,6.336809000000001,5.555555999999999,28.067099999999982,3623.2563888920895
2024-07-22 07:12:00,33.767365,1.1863419999999998,0.8649652925914477,6.597219000000001,6.018517000000001,28.356499999999983,3623.3063888920897
2024-07-22 07:15:00,33.506945,1.070602,0.8856714501707688,6.915514000000001,6.568282,28.35650000000004,3623.35638889209
2024-07-22 07:18:00,33.00058,1.1284720000000004,0.927722214158289,6.973378,6.597225999999999,28.067099999999982,3623.40638889209
2024-07-22 07:21:00,32.204865,1.070601,0.9021230426156032,7.262728000000001,6.944447,29.224500000000006,3623.45638889209
2024-07-22 07:24:00,35.300925,1.0995369999999998,0.9475126321871369,7.407403,7.118055999999999,27.488400000000013,3623.5063888920904
2024-07-22 07:27:00,33.506945,1.0127309999999996,0.9076930306675769,7.378473,7.175922000000001,28.645899999999983,3623.5563888920906
2024-07-22 07:30:00,35.315395,1.0995369999999998,0.9475126321871381,7.581017999999999,7.291671,28.356599999999986,3623.6063888920908
2024-07-22 07:33:00,57.20486,1.5335649999999994,1.020176099789332,7.696762999999999,6.799768,33.56479999999999,3623.656388892091
2024-07-22 07:36:00,69.29977,1.4178240000000004,1.0134728065133443,7.928239,7.204864999999999,39.0625,3623.706388892091
2024-07-22 07:39:00,82.711225,0.8391210000000004,1.0027320868786647,7.6678239999999995,8.015043,44.27089999999998,3623.7563888920913
2024-07-22 07:42:00,91.42071999999999,0.34722200000000036,1.070621069452548,7.436345,9.519673000000001,54.1088,3623.8063888920915
2024-07-22 07:45:00,74.95660000000001,0.9259259999999996,1.3241717538576319,9.172450000000001,10.069444,46.2963,3623.8563888920917
2024-07-22 07:48:00,88.35359,1.3888879999999997,1.315224021616023,9.490743,9.346065,49.76859999999999,3623.906388892092
2024-07-22 07:51:00,94.54571999999999,1.0995369999999998,1.40614361619737,9.432868,10.098381,53.24070000000003,3623.956388892092
2024-07-22 07:54:00,99.27662000000001,0.8969909999999999,1.3515778825997462,8.998842,10.040510999999999,54.6875,3624.006388892092
2024-07-22 07:57:00,98.755785,0.9259259999999996,1.3819390939308425,8.883102999999998,9.924767000000001,54.108799999999974,3624.0563888920924
2024-07-22 08:00:00,100.0,0.8969909999999999,1.3287384909662117,8.883102000000001,9.866900999999999,55.2662,3624.1063888920926
2024-07-22 08:03:00,100.0,1.0127309999999996,1.3663363705670555,8.709485999999998,9.490745,55.555499999999995,3624.1563888920928
2024-07-22 08:06:00,99.27662000000001,1.1284719999999995,1.423107228982712,9.375003,10.011571,55.55550000000002,3624.206388892093
2024-07-22 08:09:00,89.626735,0.9837960000000008,1.4076580876346487,9.490744,10.445597999999999,53.530100000000004,3624.256388892093
2024-07-22 08:12:00,89.64120500000001,1.070602,1.4257296386440668,9.490744,10.271992000000001,54.3982,3624.3063888920933
2024-07-22 08:15:00,90.16204,1.070602,1.4135478072514414,9.461808000000001,10.214115999999999,52.95140000000001,3624.3563888920935
2024-07-22 08:18:00,100.0,0.9837959999999999,1.3245355192963186,9.143521,9.895835,51.21520000000001,3624.4063888920937
2024-07-22 08:21:00,100.0,1.273148,1.3993187921144523,9.46181,9.722222,54.1087,3624.456388892094
2024-07-22 08:24:00,94.51678000000001,1.0416670000000003,1.4201502784624143,9.577544,10.416666999999999,55.555499999999995,3624.506388892094
2024-07-22 08:27:00,100.0,0.78125,1.306043140713784,8.912040000000001,10.15625,56.71300000000002,3624.556388892094
2024-07-22 08:30:00,100.0,0.7523150000000003,1.3173231269611891,8.940971,10.300926,56.712999999999994,3624.6063888920944
2024-07-22 08:33:00,90.653935,0.9837960000000008,1.453992779246711,9.461804,10.532407999999998,53.530100000000004,3624.6563888920946
2024-07-22 08:36:00,83.46354,1.0416669999999995,1.4440279746388076,9.693290000000001,10.590283000000001,51.50460000000001,3624.7063888920948
2024-07-22 08:39:00,84.230325,1.4178239999999995,1.5168448198492825,10.127315,10.329861000000001,48.61109999999999,3624.756388892095
2024-07-22 08:42:00,86.791085,1.2152769999999995,1.485894796885569,9.837964,10.416667,49.189899999999994,3624.806388892095
2024-07-22 08:45:00,91.71007,1.1863420000000007,1.4181016791894947,9.751158,10.243056,52.95140000000001,3624.8563888920953
2024-07-22 08:48:00,96.58564999999999,0.9837960000000008,1.4193178471095158,9.230322000000001,10.214116,53.819500000000005,3624.9063888920955
2024-07-22 08:51:00,100.0,0.8101859999999999,1.3695573422697291,8.854172,10.185186,58.159700000000015,3624.9563888920957
2024-07-22 08:54:00,98.394095,0.8391200000000003,1.3462813282378323,9.056712000000001,10.243052000000002,57.002399999999966,3625.006388892096
2024-07-22 08:57:00,92.23089999999999,0.9548610000000002,1.4007347668446886,9.230328,10.243056999999999,52.95140000000001,3625.056388892096
2024-07-22 09:00:00,94.820605,1.070602,1.4135520267202761,9.288193,10.040510999999999,52.95140000000001,3625.106388892096
2024-07-22 09:03:00,97.612845,0.9548609999999993,1.3891776923736978,9.114588,10.098377,54.9769,3625.1563888920964
2024-07-22 09:06:00,89.36632,0.9837959999999999,1.3959504962044866,9.375004,10.300927999999999,52.95140000000001,3625.2063888920966
2024-07-22 09:09:00,92.96875,1.2152779999999996,1.408126914417859,9.374998000000001,9.780090000000001,51.215299999999985,3625.2563888920968
2024-07-22 09:12:00,99.001735,1.0995369999999998,1.406143616197369,9.201388000000001,9.866900999999999,54.6875,3625.306388892097
2024-07-22 09:15:00,94.010415,1.0127319999999997,1.4022652137855505,9.143514,10.011572000000001,54.3981,3625.356388892097
2024-07-22 09:18:00,92.997685,1.0995369999999998,1.381148814996278,9.317134,9.924767000000001,55.266099999999994,3625.4063888920973
2024-07-22 09:21:00,90.92882,1.070602,1.4013111118678332,9.201394,9.924772,54.6875,3625.4563888920975
2024-07-22 09:24:00,90.162035,1.0995369999999998,1.3811488149962778,9.201394,9.809027,54.1088,3625.5063888920977
2024-07-22 09:27:00,86.79109,1.157407,1.4017346215135846,9.288194,9.809027,51.21520000000001,3625.556388892098
2024-07-22 09:30:00,85.27199,1.2152779999999996,1.4212620689605888,9.40394,9.837962000000001,52.08330000000001,3625.606388892098
2024-07-22 09:33:00,83.984375,1.3310179999999994,1.3739679404540182,9.577545,9.664357,51.79390000000001,3625.656388892098
2024-07-22 09:36:00,85.53241,1.3888889999999998,1.417628636052859,9.548614999999998,9.606486,50.05789999999999,3625.7063888920984
2024-07-22 09:39:00,85.257525,1.3310179999999994,1.3880858555462192,9.519675,9.635417,50.92590000000001,3625.7563888920986
2024-07-22 09:42:00,87.832755,1.359954,1.417035361886857,9.46181,9.577546,50.05789999999999,3625.8063888920988
2024-07-22 09:45:00,90.407985,1.273148,1.3993187921144523,9.288199,9.548611000000001,51.50460000000001,3625.856388892099
2024-07-22 09:48:00,92.50579,1.1284720000000004,1.3852218572978827,9.027778,9.577546,53.240699999999975,3625.906388892099
2024-07-22 09:51:00,93.764465,1.070602,1.3517359623756344,8.969908,9.577546,52.37269999999998,3625.9563888920993
2024-07-22 09:54:00,94.7772,1.070602,1.3642279536898703,8.969908,9.606486,52.95140000000001,3626.0063888920995
2024-07-22 09:57:00,94.27083,1.0995369999999998,1.3558989432167232,9.056713,9.606486,52.66199999999998,3626.0563888920997
2024-07-22 10:00:00,91.970485,1.070602,1.3517359623756344,9.056714,9.664352000000001,53.24079999999998,3626.1063888921
2024-07-22 10:03:00,89.13484,1.0995369999999998,1.3431664569555328,9.201389,9.722222,50.92599999999999,3626.1563888921
2024-07-22 10:06:00,87.31192,1.1284720000000004,1.3852218572978827,9.143519,9.693287,53.81940000000003,3626.2063888921
2024-07-22 10:09:00,84.997105,1.1284720000000004,1.3596239479717778,9.201389,9.693287,50.636600000000016,3626.2563888921004
2024-07-22 10:12:00,84.997105,1.1863419999999998,1.365799683496912,9.230319,9.606477,51.79400000000001,3626.3063888921006
2024-07-22 10:15:00,83.203125,1.1863419999999998,1.3391889091175808,9.230319,9.548607,51.50460000000004,3626.3563888921008
2024-07-22 10:18:00,84.75116,1.273148,1.3856642592251012,9.317134,9.548606,51.21530000000001,3626.406388892101
2024-07-22 10:21:00,85.011575,1.1863419999999998,1.3391889091175808,9.230319,9.548607,50.63659999999999,3626.456388892101
2024-07-22 10:24:00,83.984375,1.157407,1.3629255227133055,9.143514,9.577547,51.21530000000001,3626.5063888921013
2024-07-22 10:27:00,81.66956,1.186343,1.3391894511996758,9.28819,9.606477,49.18979999999999,3626.5563888921015
2024-07-22 10:30:00,83.203125,1.273148,1.3856642592251012,9.317134,9.548606,49.47909999999999,3626.6063888921017
2024-07-22 10:33:00,83.99884499999999,1.2152769999999995,1.368255151256863,9.288194,9.606477,50.34730000000002,3626.656388892102
2024-07-22 10:36:00,86.54514,1.273148,1.3581012515971078,9.288199,9.461801000000001,50.05790000000002,3626.706388892102
2024-07-22 10:39:00,88.61400499999999,1.1574080000000002,1.3629215713534235,9.056714,9.490736,50.34729999999999,3626.756388892102
2024-07-22 10:42:00,88.61400499999999,1.157407,1.3498388142386293,9.201384000000001,9.606477,49.76850000000002,3626.8063888921024
2024-07-22 10:45:00,90.66839999999999,1.1284720000000004,1.3596239479717778,9.085648,9.577546,50.63650000000001,3626.8563888921026
2024-07-22 10:48:00,91.681135,1.0416659999999993,1.3347496135684274,8.969903,9.606477,50.92590000000001,3626.9063888921028
2024-07-22 10:51:00,88.35359,1.070602,1.3642236485148955,8.998844,9.635411999999999,51.21530000000001,3626.956388892103
2024-07-22 10:54:00,89.36632,1.070602,1.3391771965274462,9.056714,9.635411999999999,50.05789999999999,3627.006388892103
2024-07-22 10:57:00,88.10764,1.070602,1.3517359623756335,9.027774,9.635411999999999,51.21520000000001,3627.0563888921033
2024-07-22 11:00:00,85.778355,1.070602,1.326554292245625,9.027774,9.577542000000001,50.347200000000015,3627.1063888921035
2024-07-22 11:03:00,83.203125,1.0416670000000003,1.3222972705546194,9.056714,9.664347,52.08340000000001,3627.1563888921037
2024-07-22 11:06:00,82.43634,1.157407,1.3629255227133064,9.230324,9.664357,50.05790000000002,3627.206388892104
2024-07-22 11:09:00,83.203125,1.1284720000000004,1.3467155280723297,9.259264000000002,9.722221999999999,48.90050000000002,3627.256388892104
2024-07-22 11:12:00,81.394675,1.157407,1.362921013768881,9.317134,9.751157000000001,48.900499999999994,3627.306388892104
2024-07-22 11:15:00,81.409145,1.2152780000000005,1.4081269144178592,9.317134,9.722226,49.18980000000002,3627.3563888921044
2024-07-22 11:18:00,80.10706,1.157407,1.362921013768881,9.346069,9.780092,49.76849999999999,3627.4063888921046
2024-07-22 11:21:00,80.88830999999999,1.1863419999999998,1.3525320820894866,9.403939,9.751157000000001,49.18980000000002,3627.4563888921048
2024-07-22 11:24:00,80.613425,1.2152769999999995,1.3816252842117873,9.403934,9.751157000000001,47.74310000000003,3627.506388892105
2024-07-22 11:27:00,82.66782,1.273148,1.4128903096706118,9.432873999999998,9.722226,48.32179999999997,3627.556388892105
2024-07-22 11:30:00,83.70949,1.273148,1.4128903096706118,9.403934,9.693286,48.900499999999965,3627.6063888921053
2024-07-22 11:33:00,82.957175,1.157407,1.3759327499894818,9.346069,9.809031999999998,47.4537,3627.6563888921055
2024-07-22 11:36:00,79.065395,1.0127310000000005,1.3052515368152349,9.172454000000002,9.809033,46.585699999999974,3627.7063888921057
2024-07-22 11:39:00,73.943865,1.070602,1.3265542922456257,8.940974,9.490742000000001,45.13890000000001,3627.756388892106
2024-07-22 11:42:00,70.58738500000001,1.0995370000000007,1.26521854187138,9.027774,9.374997,43.11349999999999,3627.806388892106
2024-07-22 11:45:00,68.793405,1.070602,1.2228510218893553,8.969904,9.288191999999999,42.24540000000002,3627.856388892106
2024-07-22 11:48:00,68.02662000000001,1.0995369999999998,1.2519482349656554,9.027774,9.346067,42.245299999999986,3627.9063888921064
2024-07-22 11:51:00,67.751735,1.157407,1.2559634851189634,9.201384000000001,9.403937,40.509299999999996,3627.9563888921066
2024-07-22 11:54:00,67.751735,1.1574080000000002,1.2559640131173413,9.143514,9.346066,41.95600000000002,3628.0063888921068
2024-07-22 11:57:00,70.601855,1.1574080000000002,1.2696349309612196,9.172454,9.403936,41.66669999999999,3628.056388892107
2024-07-22 12:00:00,70.587385,1.157407,1.283213541917129,9.288199,9.548611999999999,41.37729999999999,3628.106388892107
2024-07-22 12:03:00,72.641785,1.2442130000000002,1.3012247640359178,9.346064000000002,9.461801000000001,42.24539999999999,3628.1563888921073
2024-07-22 12:06:00,73.162615,1.157407,1.2967036907458842,9.259264000000002,9.548607,41.95599999999996,3628.2063888921075
2024-07-22 12:09:00,71.10822,1.157407,1.3101121020182989,9.230324,9.548607,41.08790000000002,3628.2563888921077
2024-07-22 12:12:00,71.10822,1.1284720000000004,1.307542028149403,9.259264000000002,9.635411999999999,41.37730000000002,3628.306388892108
2024-07-22 12:15:00,69.2853,1.1863419999999998,1.284952715042267,9.346069,9.548607,41.377200000000016,3628.356388892108
2024-07-22 12:18:00,71.88947,1.2152780000000005,1.300148894069627,9.375004,9.548606,40.219899999999996,3628.406388892108
2024-07-22 12:21:00,72.135415,1.157407,1.2967083386986455,9.346064000000002,9.635417,42.53470000000004,3628.4563888921084
2024-07-22 12:24:00,73.4375,1.2442130000000002,1.3291283656967028,9.403939,9.577546,41.95609999999999,3628.5063888921086
2024-07-22 12:27:00,79.846645,0.8101859999999999,1.2034758263477807,8.506946,9.403929999999999,43.98149999999998,3628.5563888921088
2024-07-22 12:30:00,76.51910000000001,0.868055,1.2523396844033252,8.767362,9.635417,43.98149999999998,3628.606388892109
2024-07-22 12:33:00,69.29977,1.1574079999999993,1.3101126450925018,9.403939999999999,9.722222,41.95600000000002,3628.656388892109
2024-07-22 12:36:00,66.203705,1.273148,1.3160729468467725,9.577545,9.664347,40.798599999999965,3628.7063888921093
2024-07-22 12:39:00,69.54572,1.2152780000000005,1.2862592873427465,9.288194,9.432866,41.087999999999994,3628.7563888921095
2024-07-22 12:42:00,79.07986,0.7523150000000003,1.1540234443092896,8.33333,9.259255,44.56019999999998,3628.8063888921097
2024-07-22 12:45:00,86.820025,0.3761570000000001,0.9707700845750807,7.581022000000001,9.201385000000002,48.90050000000002,3628.85638889211
2024-07-22 12:48:00,74.69618,0.5208339999999998,1.1078746788778244,8.333331999999999,9.837958,45.717599999999976,3628.90638889211
2024-07-22 12:51:00,69.79167000000001,0.9548610000000002,1.2827354569201848,8.940968000000002,9.664347,41.37740000000002,3628.95638889211
2024-07-22 12:54:00,67.24537000000001,1.0416660000000002,1.2589939031789597,9.114578,9.577542000000001,42.245299999999986,3629.0063888921104
2024-07-22 12:57:00,69.79167000000001,1.070602,1.275331457685725,9.172457999999999,9.606486,41.66669999999999,3629.0563888921106
2024-07-22 13:00:00,71.35417000000001,1.0995369999999998,1.2652139695267246,9.201393,9.548606,41.37729999999999,3629.1063888921108
2024-07-22 13:03:00,73.71238,1.1284719999999995,1.3075420281494023,9.143523,9.519670999999999,41.08790000000002,3629.156388892111
2024-07-22 13:06:00,77.28587999999999,1.1284720000000004,1.2810335679054126,9.230328,9.548615999999999,43.69210000000001,3629.206388892111
2024-07-22 13:09:00,82.421875,1.1863420000000007,1.3789892856745216,9.432868000000001,9.837965999999998,45.13889999999998,3629.2563888921113
2024-07-22 13:12:00,86.574075,1.2442130000000002,1.4107125953639987,9.635414,9.982641000000001,47.16440000000003,3629.3063888921115
2024-07-22 13:15:00,88.35359,1.186343,1.4051343651265782,9.548614,10.011571,49.47920000000002,3629.3563888921117
2024-07-22 13:18:00,87.832755,1.0995369999999998,1.381153155787101,9.461804,10.069447,50.34729999999999,3629.406388892112
2024-07-22 13:21:00,90.66839999999999,1.186343,1.41810224238345,9.403934,9.895831000000001,50.05789999999999,3629.456388892112
2024-07-22 13:24:00,91.20370500000001,1.157407,1.4145329168761327,9.259258,9.809031000000001,48.900499999999994,3629.506388892112
2024-07-22 13:27:00,90.92882,1.1284720000000004,1.3724558117589634,9.230328,9.751156,50.636600000000016,3629.5563888921124
2024-07-22 13:30:00,91.95601500000001,1.070602,1.3517359623756344,9.085647999999999,9.693286,51.50459999999998,3629.6063888921126
2024-07-22 13:33:00,93.73553,1.070602,1.3766505529859898,8.969908,9.635416,52.08329999999998,3629.656388892113
2024-07-22 13:36:00,92.46238500000001,1.0995369999999998,1.3303671707349056,9.114583,9.606486,52.08329999999998,3629.706388892113
2024-07-22 13:39:00,92.96875,1.0416659999999993,1.3347496135684274,9.056713,9.693287,50.05789999999999,3629.756388892113
2024-07-22 13:42:00,91.20370500000001,1.0416660000000002,1.322300998887616,8.940968,9.548611999999999,51.21520000000001,3629.8063888921133
2024-07-22 13:45:00,95.03762,0.9548610000000002,1.2827354569201856,8.767357,9.490736,52.95140000000001,3629.8563888921135
