Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-22 13:48:00,95.023145,0.8969899999999997,1.2824258547318093,8.651617000000002,9.519677,52.662000000000006,3629.9063888921137
2024-07-22 13:51:00,92.7228,0.8391200000000003,1.2680401792500495,8.622686999999999,9.606477,53.819500000000005,3629.956388892114
2024-07-22 13:54:00,91.17477,0.8391200000000003,1.2680401792500495,8.622686999999999,9.606477,51.50460000000001,3630.006388892114
2024-07-22 13:57:00,88.87442,0.8391200000000003,1.2906407622256908,8.622686999999999,9.664347,51.79400000000001,3630.0563888921142
2024-07-22 14:00:00,86.28472500000001,0.9837959999999999,1.3002574461681768,8.912033,9.606477,50.34730000000002,3630.1063888921144
2024-07-22 14:03:00,66.999425,1.938657,1.3704852629965207,9.751158,8.738420999999999,41.37729999999996,3630.1563888921146
2024-07-22 14:06:00,63.64294,2.459491,1.3486992628598975,9.982644,8.159723,40.50919999999999,3630.206388892115
2024-07-22 14:09:00,62.355325,2.6041670000000003,1.3719154674511391,10.185184,8.188657,39.64119999999997,3630.256388892115
2024-07-22 14:12:00,62.32639,2.633103,1.355922799237346,10.214124,8.159721,38.7731,3630.306388892115
2024-07-22 14:15:00,62.601275,2.7777789999999998,1.4019273480099494,10.50347,8.304401,39.06249999999997,3630.3563888921153
2024-07-22 14:18:00,59.78009,2.7777779999999996,1.4019179636432766,10.677084999999998,8.478007000000002,37.905100000000004,3630.4063888921155
2024-07-22 14:21:00,61.053245000000004,2.8935190000000004,1.4382732791940467,10.821760000000001,8.506941000000001,38.7731,3630.4563888921157
2024-07-22 14:24:00,65.55266499999999,2.9803239999999995,1.4653061825682079,10.879625,8.478011000000002,38.1944,3630.506388892116
2024-07-22 14:27:00,68.77893499999999,2.8067129999999993,1.4371284344271593,10.85069,8.651617000000002,38.48380000000003,3630.556388892116
2024-07-22 14:30:00,69.56018499999999,2.8645829999999997,1.4555342993132003,10.9375,8.680557,40.219899999999996,3630.6063888921162
2024-07-22 14:33:00,70.32697,2.8645829999999997,1.4555253002456514,10.96644,8.709487,39.06250000000003,3630.6563888921164
2024-07-22 14:36:00,71.629055,2.8067129999999993,1.4877494775265305,10.908570000000001,8.767357,40.509300000000025,3630.7063888921166
2024-07-22 14:39:00,68.77893499999999,2.6909729999999996,1.4739441941957239,10.908570000000001,8.912036999999998,40.798599999999965,3630.756388892117
2024-07-22 14:42:00,70.833335,2.719907,1.459297963212256,10.908563999999998,8.854166999999999,40.21989999999997,3630.806388892117
2024-07-22 14:45:00,71.383105,2.7777789999999998,1.5028051777843139,10.908570000000001,8.825230999999999,39.06249999999997,3630.856388892117
2024-07-22 14:48:00,72.64178,2.6909720000000004,1.4497501525858434,10.850699,8.825227,41.66669999999999,3630.9063888921173
2024-07-22 14:51:00,72.135415,2.6909720000000004,1.4739438603112072,10.821759,8.825227,40.509299999999996,3630.9563888921175
2024-07-22 14:54:00,72.65625,2.748842,1.4932111767876666,10.821759,8.767357,39.93060000000003,3631.0063888921177
2024-07-22 14:57:00,72.641785,2.6909730000000005,1.4497589174586638,10.763884000000001,8.738420999999999,41.087999999999994,3631.056388892118
2024-07-22 15:00:00,71.09375,2.6041670000000003,1.3966831830158482,10.706014,8.738427,41.66670000000002,3631.106388892118
2024-07-22 15:03:00,71.875,2.633103,1.4305985386515916,10.706014,8.738420999999999,41.37740000000002,3631.1563888921182
2024-07-22 15:06:00,71.875,2.6909730000000005,1.4739524809755022,10.706014,8.709491,41.95599999999999,3631.2063888921184
2024-07-22 15:09:00,69.03935,2.6041670000000003,1.444843171278283,10.706014,8.796297,41.66669999999999,3631.2563888921186
2024-07-22 15:12:00,71.88947,2.6909730000000005,1.4739524809755022,10.706014,8.709491,40.509299999999996,3631.306388892119
2024-07-22 15:15:00,70.32697,2.719908,1.5074761365555174,10.734949,8.738420999999999,40.509299999999996,3631.356388892119
2024-07-22 15:18:00,68.2581,2.748842,1.4932195370708936,10.734949,8.680557,41.95600000000002,3631.406388892119
2024-07-22 15:21:00,66.75347,2.748843,1.4932198690798613,10.792819999999999,8.738427,40.50919999999999,3631.4563888921193
2024-07-22 15:24:00,65.95775499999999,2.748843,1.4688110096074714,10.763884000000001,8.680551000000001,41.08800000000002,3631.5063888921195
2024-07-22 15:27:00,71.368635,2.8067130000000002,1.462690848237897,10.763884000000001,8.593751000000001,41.08800000000002,3631.5563888921197
2024-07-22 15:30:00,71.875,2.748842,1.4932195370708936,10.734949,8.680557,40.79860000000002,3631.60638889212
2024-07-22 15:33:00,71.35417000000001,2.806712,1.4877577356655889,10.763884000000001,8.622682000000001,40.79859999999999,3631.65638889212
2024-07-22 15:36:00,70.32697,2.719908,1.459298292432196,10.734949,8.680551000000001,41.66669999999999,3631.7063888921202
2024-07-22 15:39:00,67.73727,2.719907,1.4592979632122576,10.763884000000001,8.709487000000001,41.66669999999999,3631.7563888921204
2024-07-22 15:42:00,67.99768499999999,2.6620369999999998,1.440192142489973,10.763884000000001,8.767357,41.66669999999999,3631.8063888921206
2024-07-22 15:45:00,67.24537000000001,2.6909720000000004,1.4497585873103842,10.706019,8.680556999999999,41.66659999999999,3631.856388892121
2024-07-22 15:48:00,69.03935,2.6620369999999998,1.4156752597960047,10.590274,8.564817000000001,39.641200000000026,3631.906388892121
2024-07-22 15:51:00,71.35417000000001,2.6041670000000003,1.420976346035974,10.532408,8.593751000000001,40.50920000000002,3631.956388892121
2024-07-22 15:54:00,69.2853,2.6909720000000004,1.4251306307799565,10.677079,8.622687,40.509300000000025,3632.0063888921213
2024-07-22 15:57:00,69.29977,2.719908,1.43455977068831,10.677079,8.593751000000001,40.509300000000025,3632.0563888921215
2024-07-22 16:00:00,68.27257,2.6909720000000004,1.4739521470897061,10.677079,8.680556999999999,40.219899999999996,3632.1063888921217
2024-07-22 16:03:00,70.58738500000001,2.6620370000000007,1.4156752597960047,10.648144000000002,8.622687,39.06249999999997,3632.156388892122
2024-07-22 16:06:00,69.54572,2.6909730000000005,1.4251309570984039,10.648144000000002,8.593751000000001,41.66669999999996,3632.206388892122
2024-07-22 16:09:00,70.32697,2.633103,1.4061932469762999,10.590274,8.593751000000001,40.50919999999999,3632.2563888921222
2024-07-22 16:12:00,81.42361,1.4467590000000001,,9.751154,9.751154999999999,48.900499999999994,3632.3063888921224
2024-07-22 16:15:00,90.39351500000001,1.3020830000000005,1.4283380514742816,9.606478000000001,9.866895,49.18979999999999,3632.3563888921226
2024-07-22 16:18:00,90.66839999999999,1.0995369999999998,1.3685576715313152,9.490744,10.069447,50.63650000000001,3632.406388892123
2024-07-22 16:21:00,90.91435,1.0995369999999998,1.3936783785158942,9.288193,9.924766,50.34719999999999,3632.456388892123
2024-07-22 16:24:00,89.626735,0.9548610000000002,1.3187355975339126,9.085647999999999,9.895837,50.347200000000015,3632.506388892123
2024-07-22 16:27:00,87.80382,0.9837959999999999,1.3365843707852014,9.027778000000001,9.809031999999998,49.47919999999999,3632.5563888921233
2024-07-22 16:30:00,85.51794000000001,0.9548609999999993,1.330613548972559,8.998842999999999,9.837962000000001,50.34719999999999,3632.6063888921235
2024-07-22 16:33:00,80.367475,0.9548609999999993,1.3067989636260837,8.969903,9.751162,49.76849999999999,3632.6563888921237
2024-07-22 16:36:00,77.28587999999999,1.070602,1.3138567059487876,9.114584,9.635411999999999,47.7431,3632.706388892124
2024-07-22 16:39:00,75.20255,1.0416670000000003,1.284534258770783,9.056714,9.577547,46.2963,3632.756388892124
2024-07-22 16:42:00,74.696185,1.157407,1.3101167205518587,9.201384000000001,9.519677,45.42830000000001,3632.8063888921242
2024-07-22 16:45:00,74.45023499999999,1.1863419999999998,1.3257632902297138,9.230319,9.519677,45.42830000000001,3632.8563888921244
2024-07-22 16:48:00,77.054395,1.157407,1.2967036907458842,9.259264000000002,9.548607,45.71769999999998,3632.9063888921246
2024-07-22 16:51:00,76.490165,1.157407,1.2832135419171298,9.230324,9.490737000000001,44.27089999999998,3632.956388892125
2024-07-22 16:54:00,75.491895,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,45.428200000000004,3633.006388892125
2024-07-22 16:57:00,76.533565,1.1574080000000002,1.2967088780601437,9.114584,9.403936,43.69209999999998,3633.056388892125
2024-07-22 17:00:00,78.052665,1.1574080000000002,1.2967088780601443,9.143514,9.432866,43.98149999999998,3633.1063888921253
2024-07-22 17:03:00,77.546295,1.1284720000000004,1.3206789108602928,9.114584,9.519672,44.56020000000001,3633.1563888921255
2024-07-22 17:06:00,75.72337999999999,1.1863419999999998,1.3122434374706242,9.288199,9.548607,44.56020000000001,3633.2063888921257
2024-07-22 17:09:00,75.72337999999999,1.1863419999999998,1.3257586349747723,9.259259,9.548607,44.27080000000001,3633.256388892126
2024-07-22 17:12:00,75.462965,1.157407,1.3101121020182989,9.230324,9.548607,43.40280000000001,3633.306388892126
2024-07-22 17:15:00,79.586225,1.1574080000000002,1.296704230106094,9.201394,9.490736,45.71750000000003,3633.3563888921262
2024-07-22 17:18:00,78.31308,1.070602,1.275331457685725,9.143514,9.577542000000001,45.717600000000004,3633.4063888921264
2024-07-22 17:21:00,78.83391499999999,1.1574080000000002,1.2832140775281462,9.201394,9.461806,44.56019999999998,3633.4563888921266
2024-07-22 17:24:00,78.052665,1.070602,1.2882472993810272,9.056714,9.519672,45.42829999999998,3633.506388892127
2024-07-22 17:27:00,77.80671000000001,1.157407,1.3101167205518587,9.201384000000001,9.519677,45.13890000000001,3633.556388892127
2024-07-22 17:30:00,77.79224500000001,1.070602,1.2882472993810272,9.056714,9.519672,44.27080000000004,3633.606388892127
2024-07-22 17:33:00,75.70891499999999,1.0416670000000003,1.284534258770783,9.027774,9.548607,45.138799999999975,3633.6563888921273
2024-07-22 17:36:00,70.58738500000001,1.070602,1.3010913131341773,9.085644000000002,9.577542000000001,41.95599999999999,3633.7063888921275
2024-07-22 17:39:00,68.2581,1.1284720000000004,1.2541791309458115,9.027774,9.288191999999999,41.66669999999999,3633.7563888921277
2024-07-22 17:42:00,65.69734,1.0995370000000007,1.2519482349656565,8.969904,9.288197,40.50919999999999,3633.806388892128
2024-07-22 17:45:00,62.601275,1.1284720000000004,1.2269618638082318,8.940974,9.143522,39.930499999999995,3633.856388892128
2024-07-22 17:48:00,60.28646,1.1284720000000004,1.1993579825669856,8.998839,9.143517,37.905100000000004,3633.9063888921282
2024-07-22 17:51:00,60.546875,1.1863419999999998,1.186342000015974,9.085649,9.085647,37.32640000000001,3633.9563888921284
2024-07-22 17:54:00,62.87616,1.2442130000000002,1.244217499985521,9.114579,9.114586,38.194500000000005,3634.0063888921286
2024-07-22 17:57:00,65.436925,0.983797,1.174726474612669,8.738423000000001,9.143516,38.483799999999974,3634.056388892129
2024-07-22 18:00:00,63.917825,1.0416660000000002,1.2200952867045431,8.854168,9.230322000000001,38.483799999999974,3634.106388892129
2024-07-22 22:42:00,100.0,0.11574099999999987,1.3094989594918713,0.20254700000000003,5.150464,54.9768,3634.106388892129
2024-07-23 06:03:00,37.919560000000004,2.2858789999999996,0.8596178964798143,5.584493,3.5011539999999997,26.331000000000017,3634.106388892129
2024-07-23 06:06:00,31.987845,1.7361109999999993,0.713799760443283,5.584493,4.050922,27.488400000000013,3634.106388892129
2024-07-23 07:03:00,31.163195,1.1863420000000007,0.7053565003685193,5.410878,4.600696,27.199000000000012,3634.106388892129
2024-07-23 07:06:00,34.534139999999994,1.070601,0.7441195982825825,5.700228000000001,5.121527,27.488400000000013,3634.156388892129
2024-07-23 07:09:00,32.986115,1.0995369999999998,0.8294204096312456,5.960644,5.4687470000000005,27.488400000000013,3634.2063888921293
2024-07-23 07:12:00,33.767365,1.186343,0.8084404390669152,6.278934,5.613421,27.777799999999957,3634.2563888921295
2024-07-23 07:15:00,31.944445,1.0127310000000005,0.7755802976621158,6.510418,6.076387,27.488499999999988,3634.3063888921297
2024-07-23 07:18:00,31.97338,1.0416659999999993,0.787636222044129,6.539353,6.076387,27.777800000000013,3634.35638889213
2024-07-23 07:21:00,30.917245,1.0127309999999996,0.7930168932236357,6.597218000000001,6.192127000000001,27.488499999999988,3634.40638889213
2024-07-23 07:24:00,32.75463,1.0127309999999996,0.8101488897062412,6.886577999999999,6.510417,28.356499999999983,3634.4563888921302
2024-07-23 07:27:00,34.288195,1.070602,0.869000886814051,7.089118,6.712966,28.356499999999983,3634.5063888921304
2024-07-23 07:30:00,35.82176,1.0416669999999995,0.889161814721908,7.089117999999999,6.799771000000001,28.067099999999982,3634.5563888921306
2024-07-23 07:33:00,56.684025,1.4178249999999997,0.9364251390573373,7.523153,6.684028,33.27539999999999,3634.606388892131
2024-07-23 07:36:00,66.99942,1.4467590000000001,1.00608132886601,7.581014000000001,6.799765,37.905100000000004,3634.656388892131
2024-07-23 07:39:00,73.9728,0.9548610000000002,0.9403223242329591,7.754626000000001,7.725695,40.509299999999996,3634.706388892131
2024-07-23 07:42:00,86.820025,0.2314810000000005,0.8662286665800136,6.597224,8.535882999999998,51.50460000000001,3634.7563888921313
2024-07-23 07:45:00,72.3669,0.8101849999999997,1.2149030839040558,8.391207999999999,9.317133,44.27080000000001,3634.8063888921315
2024-07-23 07:48:00,85.53241,1.1863419999999998,1.243319157011474,8.709487,8.825235,48.032400000000024,3634.8563888921317
2024-07-23 07:51:00,89.38079,1.070602,1.275331457685725,8.825233,9.259261,50.925899999999984,3634.906388892132
2024-07-23 07:54:00,94.010415,1.0127310000000005,1.2803628857262244,8.680552,9.259261,51.79390000000001,3634.956388892132
2024-07-23 07:57:00,93.243635,0.9548610000000002,1.270609622419103,8.622686999999999,9.317126,52.08330000000001,3635.0063888921322
2024-07-23 08:00:00,100.0,0.868055,1.2406805311743963,8.246526,9.085651,55.5556,3635.0563888921324
2024-07-23 08:03:00,100.0,0.7523150000000003,1.165258154846859,7.928246000000001,8.883101,54.976800000000026,3635.1063888921326
2024-07-23 08:06:00,99.001735,0.9259259999999996,1.2769650178662948,8.564817999999999,9.346062,56.134299999999996,3635.156388892133
2024-07-23 08:09:00,90.407985,0.9548610000000002,1.3424342029356717,8.767364,9.635413,57.00230000000002,3635.206388892133
2024-07-23 08:12:00,88.61400499999999,1.0416670000000003,1.3223015851505215,8.969904,9.577547,52.37270000000001,3635.256388892133
2024-07-23 08:15:00,88.614005,1.0127319999999997,1.292839881117948,8.738427999999999,9.346066,53.53010000000003,3635.3063888921333
2024-07-23 08:18:00,100.0,0.694445,1.1368309020489067,7.899304000000001,8.940969,57.29159999999999,3635.3563888921335
2024-07-23 08:21:00,95.8044,0.9259259999999996,1.3124551960662052,8.622688,9.490742000000001,56.134299999999996,3635.4063888921337
2024-07-23 08:24:00,88.62847,1.1284719999999995,1.3467200011605094,9.085643999999998,9.548612,53.530099999999976,3635.456388892134
2024-07-23 08:27:00,88.614005,1.1863419999999998,1.3789847413334113,9.201389,9.606477,52.95140000000001,3635.506388892134
2024-07-23 08:30:00,88.10764,1.157407,1.3498388142386293,9.085644000000002,9.490737000000001,52.95149999999998,3635.5563888921342
2024-07-23 08:33:00,88.07870500000001,1.2152780000000005,1.3682603262245105,9.085644000000002,9.403936,51.21520000000001,3635.6063888921344
2024-07-23 08:36:00,91.695605,1.157407,1.3366795984633093,8.969903,9.346066,50.636600000000016,3635.6563888921346
2024-07-23 08:39:00,94.02488,0.9259259999999996,1.2769650178662948,8.738427999999999,9.519672,54.9768,3635.706388892135
2024-07-23 08:42:00,86.024305,0.9259250000000003,1.2888546370639282,8.738428,9.548613,54.3982,3635.756388892135
2024-07-23 08:45:00,94.56018499999999,0.8969909999999999,1.2470960449993291,8.478006,9.259255,54.97690000000003,3635.806388892135
2024-07-23 08:48:00,98.11921000000001,0.6944440000000007,1.2119303663131744,8.101849999999999,9.346066,55.555499999999995,3635.8563888921353
2024-07-23 08:51:00,93.243635,0.6365740000000004,1.2303412274102477,8.188662,9.664348,54.9768,3635.9063888921355
2024-07-23 08:54:00,83.449075,0.9837960000000008,1.3124298435841317,8.969904,9.693287999999999,50.636499999999984,3635.9563888921357
2024-07-23 08:57:00,85.50347,1.1574080000000002,1.33667558665673,9.114584,9.490736,48.90040000000002,3636.006388892136
2024-07-23 09:00:00,84.780095,1.0127309999999996,1.3052472594802695,8.940973,9.577542000000001,50.34729999999999,3636.056388892136
2024-07-23 09:03:00,85.76389,1.0127319999999997,1.2803634704011386,8.883098,9.461806,49.76849999999999,3636.1063888921362
2024-07-23 09:06:00,90.407985,0.9548610000000002,1.270609622419103,8.709492000000001,9.403931,49.47919999999999,3636.1563888921364
2024-07-23 09:09:00,94.791665,0.78125,1.2293969381973695,8.362269999999999,9.403929999999999,53.530100000000004,3636.2063888921366
2024-07-23 09:12:00,94.7772,0.6365739999999995,1.210123585730726,8.246526,9.664352000000001,54.39810000000003,3636.256388892137
2024-07-23 09:15:00,86.313655,0.8391200000000003,1.301870724959176,8.767358000000002,9.837968,52.08339999999998,3636.306388892137
2024-07-23 09:18:00,83.449075,0.9837959999999999,1.336584370785202,8.940973,9.722227,49.76849999999999,3636.356388892137
2024-07-23 09:21:00,82.190395,1.070601,1.3265537153801936,9.085648,9.635417,50.34729999999999,3636.4063888921373
2024-07-23 09:24:00,80.367475,1.0127310000000005,1.2803585610641584,9.027778,9.606477,49.18980000000002,3636.4563888921375
2024-07-23 09:27:00,79.07986,1.0995369999999998,1.3303627339816946,9.114584,9.606477,48.321800000000025,3636.5063888921377
2024-07-23 09:30:00,77.531825,1.1284719999999995,1.3206789108602928,9.172453999999998,9.577542000000001,46.87499999999997,3636.556388892138
2024-07-23 09:33:00,78.31308,1.2152779999999996,1.3276583930916581,9.259260000000001,9.490742000000001,45.71760000000003,3636.606388892138
2024-07-23 09:36:00,79.09433,1.273148,1.3441925146989746,9.259253999999999,9.403936,45.42829999999998,3636.6563888921382
2024-07-23 09:39:00,80.381945,1.2152769999999995,1.3001483710522785,9.375004,9.548607,46.296299999999974,3636.7063888921384
2024-07-23 09:42:00,80.13599500000001,1.2442129999999993,1.3429379735751223,9.403939999999999,9.606477,49.18979999999999,3636.7563888921386
2024-07-23 09:45:00,80.10706,1.273148,1.3581012515971078,9.317134,9.490736,46.2963,3636.806388892139
2024-07-23 09:48:00,82.68229,1.2442130000000002,1.3152217208801404,9.346069,9.490736,46.875099999999975,3636.856388892139
2024-07-23 09:51:00,79.32580999999999,1.273148,1.3719290811900877,9.375,9.577542000000001,46.875,3636.906388892139
2024-07-23 09:54:00,77.5463,1.273148,1.3581012515971078,9.40394,9.577542000000001,45.42829999999998,3636.9563888921393
2024-07-23 09:57:00,83.203125,1.3020829999999997,1.330807822582322,9.403934,9.461801000000001,46.875,3637.0063888921395
2024-07-23 10:00:00,83.96991,1.1863419999999998,1.3257586349747723,9.375004,9.664352000000001,47.74310000000003,3637.0563888921397
2024-07-23 10:03:00,83.99884,1.1863419999999998,1.3257632902297138,9.114579,9.403937,49.18979999999999,3637.10638889214
2024-07-23 10:06:00,85.28646,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,48.032400000000024,3637.15638889214
2024-07-23 10:09:00,84.50521,1.1863419999999998,1.3257632902297138,9.114579,9.403937,46.87500000000003,3637.2063888921402
2024-07-23 10:12:00,81.409145,1.157407,1.323436608104077,9.114584,9.461807,47.74300000000002,3637.2563888921404
2024-07-23 10:15:00,79.35474500000001,1.1284720000000004,1.2810335679054117,9.201389,9.519677,46.2963,3637.3063888921406
2024-07-23 10:18:00,79.600695,1.1863419999999998,1.2849574623659663,9.201389,9.403937,49.18980000000002,3637.356388892141
2024-07-23 10:21:00,77.27141,1.273148,1.3581060451845253,9.25926,9.432872,47.45369999999997,3637.406388892141
2024-07-23 10:24:00,76.258685,1.3020829999999997,1.3591312993199152,9.40394,9.519677,44.560100000000034,3637.456388892141
2024-07-23 10:27:00,80.64236,1.359954,1.3308082719235457,9.490739999999999,9.432866,46.007000000000005,3637.5063888921413
2024-07-23 10:30:00,82.190395,1.2442129999999993,1.3291283656967021,9.346070000000001,9.519677,47.1643,3637.5563888921415
2024-07-23 10:33:00,81.13426,1.3020829999999997,1.3731524563498978,9.375,9.519677,46.2963,3637.6063888921417
2024-07-23 10:36:00,84.230325,1.2442130000000002,1.3291283656967012,9.259264000000002,9.432870999999999,48.032400000000024,3637.656388892142
2024-07-23 10:39:00,83.96990500000001,1.157407,1.3629255227133055,9.085644000000002,9.519677,48.032399999999996,3637.706388892142
2024-07-23 10:42:00,81.409145,1.1284720000000004,1.2810335679054126,9.230319,9.548607,47.7431,3637.7563888921422
2024-07-23 10:45:00,82.94271,1.2442130000000002,1.3566675607007124,9.230319,9.461806,46.875,3637.8063888921424
2024-07-23 10:48:00,82.957175,1.157407,1.323436608104076,9.172454000000002,9.519677,47.4537,3637.8563888921426
2024-07-23 10:51:00,80.367475,1.1863419999999998,1.3391889091175808,9.259253999999999,9.577542000000001,46.87499999999997,3637.906388892143
2024-07-23 10:54:00,78.55902499999999,1.2152769999999995,1.3412784949924421,9.259253999999999,9.519677,46.875,3637.956388892143
2024-07-23 10:57:00,79.600695,1.1574080000000002,1.3101172636273397,9.143514,9.461806,46.585699999999974,3638.006388892143
2024-07-23 11:00:00,80.10706,1.070601,1.2753308957907414,9.114578,9.548607,46.58559999999997,3638.0563888921433
2024-07-23 11:03:00,81.42361,1.070601,1.3010907436872607,9.027778,9.519677,47.1644,3638.1063888921435
2024-07-23 11:06:00,82.69676,1.0995369999999998,1.2915134463902065,9.056708,9.461801000000001,48.61109999999999,3638.1563888921437
2024-07-23 11:09:00,82.957175,1.0416660000000002,1.2717992267119527,9.085648,9.577542000000001,48.90040000000005,3638.206388892144
2024-07-23 11:12:00,77.806715,1.1574079999999993,1.3498393682456193,9.28819,9.693282,46.29630000000003,3638.256388892144
2024-07-23 11:15:00,76.01273,1.2442130000000002,1.3291283656967012,9.40394,9.577547,47.742999999999995,3638.3063888921442
2024-07-23 11:18:00,78.55902499999999,1.3020829999999997,1.3450157646795173,9.375004,9.461801000000001,45.717600000000004,3638.3563888921444
2024-07-23 11:21:00,79.079865,1.3020839999999998,1.3450162756106188,9.403939999999999,9.490736,47.164300000000026,3638.4063888921446
2024-07-23 11:24:00,79.07986,1.2152779999999996,1.3139492511056643,9.346070000000001,9.548611999999999,46.296299999999974,3638.456388892145
2024-07-23 11:27:00,81.394675,1.273148,1.3581060451845253,9.259253999999999,9.432866,46.875,3638.506388892145
2024-07-23 11:30:00,79.32580999999999,1.2442130000000002,1.3703007633239381,9.25926,9.519677,47.453700000000026,3638.556388892145
2024-07-23 11:33:00,75.983795,1.186343,1.3122486572856547,9.28819,9.548607,46.29630000000003,3638.6063888921453
2024-07-23 11:36:00,73.683445,1.1284720000000004,1.3075465812747942,9.056709,9.432867,45.138900000000035,3638.6563888921455
2024-07-23 11:39:00,71.10822,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,43.40280000000001,3638.7063888921457
2024-07-23 11:42:00,67.751735,1.0995370000000007,1.238586505211869,8.796294,9.085647,40.79850000000005,3638.756388892146
2024-07-23 11:45:00,64.395255,1.157407,1.2143603319797944,8.883104,8.998847,39.64119999999997,3638.806388892146
2024-07-23 11:48:00,62.876155,1.1284720000000004,1.1993579825669856,8.825229,8.969907,38.7731,3638.8563888921462
2024-07-23 11:51:00,61.06771,1.157407,1.1861091962540984,8.883104,8.940977,39.64119999999997,3638.9063888921464
2024-07-23 11:54:00,60.82176,1.2152779999999996,1.229688274722643,8.912040000000001,8.940971999999999,39.0625,3638.9563888921466
2024-07-23 11:57:00,63.888885,1.273148,1.1993611873946888,8.940969,8.796301,38.7731,3639.006388892147
2024-07-23 12:00:00,66.99942,1.2152780000000005,1.2007569240569251,8.912034000000002,8.883106,39.64110000000005,3639.056388892147
2024-07-23 12:03:00,66.984955,1.1863419999999998,1.215047339617863,8.854169,8.912037,39.0625,3639.106388892147
2024-07-23 12:06:00,66.984955,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,38.483799999999974,3639.1563888921473
2024-07-23 12:09:00,68.77893499999999,1.2152780000000005,1.2296882747226394,8.825234000000002,8.854166,39.64119999999997,3639.2063888921475
2024-07-23 12:12:00,65.97222500000001,1.1863419999999998,1.2150522611706183,8.854164,8.912042,38.77320000000003,3639.2563888921477
2024-07-23 12:15:00,66.218175,1.1863419999999998,1.215047339617863,8.883104,8.940971999999999,38.19440000000003,3639.306388892148
2024-07-23 12:18:00,67.25984,1.273148,1.2439906826273968,8.940969,8.883101,38.19439999999997,3639.356388892148
2024-07-23 12:21:00,67.751735,1.2442130000000002,1.2150528803485985,8.940969,8.883106,39.641200000000026,3639.4063888921482
2024-07-23 12:24:00,68.77893499999999,1.1574080000000002,1.1861097044862434,8.825234,8.883106,38.483799999999974,3639.4563888921484
2024-07-23 12:27:00,66.984955,1.1863419999999998,1.2292361812558574,8.940969,9.027777,39.3519,3639.5063888921486
2024-07-23 12:30:00,68.012155,1.1574080000000002,1.2143608482508834,8.854164,8.969906,37.905100000000004,3639.556388892149
2024-07-23 12:33:00,67.751735,1.157407,1.2002864231765322,8.883104,8.969907000000001,39.35179999999997,3639.606388892149
2024-07-23 12:36:00,65.19097500000001,1.1284720000000004,1.2132122242849903,8.825229,8.998847,38.77320000000003,3639.656388892149
2024-07-23 12:39:00,66.47859,1.2152780000000005,1.2296882747226394,8.825234000000002,8.854166,38.19440000000003,3639.7063888921493
2024-07-23 12:42:00,66.218175,1.1863419999999998,1.1863469999827188,8.940969,8.940977,38.48380000000003,3639.7563888921495
2024-07-23 12:45:00,67.50579,1.0995369999999998,1.1842242172525224,8.738424,8.912037,38.7731,3639.8063888921497
2024-07-23 12:48:00,67.751735,1.2152780000000005,1.200751883654364,8.883104,8.854166,38.194500000000005,3639.85638889215
2024-07-23 12:51:00,66.72453999999999,1.1284720000000004,1.1854004646794547,8.825234000000002,8.940971999999999,39.3519,3639.90638889215
2024-07-23 12:54:00,63.382525,1.0995369999999998,1.1979571347820661,8.796299,8.998842,39.0625,3639.9563888921502
2024-07-23 12:57:00,61.588539999999995,1.157407,1.2002864231765318,8.854169,8.940971999999999,39.64119999999997,3640.0063888921504
2024-07-23 13:00:00,61.06771,1.0416670000000003,1.1670361236171034,8.622684,8.883097,39.0625,3640.0563888921506
2024-07-23 13:03:00,63.38252,1.2442130000000002,1.2150528803485985,8.854164,8.796301,38.773199999999974,3640.106388892151
2024-07-23 13:06:00,69.54572,1.186343,1.1863425000158592,8.883104,8.883101,39.35179999999997,3640.156388892151
2024-07-23 13:09:00,73.943865,1.1284719999999995,1.199357982566986,8.825232999999999,8.969911,41.95600000000002,3640.206388892151
2024-07-23 13:12:00,77.80671000000001,1.2731480000000008,1.3018706252622676,9.230324,9.288196,44.27089999999998,3640.2563888921513
2024-07-23 13:15:00,80.10706,1.157407,1.2967036907458842,9.230328,9.519670999999999,44.849500000000006,3640.3063888921515
2024-07-23 13:18:00,81.409145,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,46.2963,3640.3563888921517
2024-07-23 13:21:00,80.367475,1.157407,1.2967083386986455,9.114579,9.403932000000001,44.56020000000001,3640.406388892152
2024-07-23 13:24:00,80.88830999999999,1.2152780000000005,1.313954003790756,9.085644000000002,9.288196,45.13890000000001,3640.456388892152
2024-07-23 13:27:00,81.66956,1.0416660000000002,1.246106705554452,8.969908,9.403932000000001,46.58560000000003,3640.5063888921522
2024-07-23 13:30:00,81.42361,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,47.74299999999997,3640.5563888921524
2024-07-23 13:33:00,80.64236,1.070602,1.275331457685725,8.912034,9.346062,47.16439999999997,3640.6063888921526
2024-07-23 13:36:00,81.13426000000001,1.1284720000000004,1.2676479934552636,8.969908,9.259256,46.0069,3640.656388892153
2024-07-23 13:39:00,81.394675,1.0995369999999998,1.2784091700956621,8.912033,9.288196,45.42820000000003,3640.706388892153
2024-07-23 13:51:00,79.586225,1.070601,1.2623366207787812,8.940968,9.346067,44.84960000000001,3640.906388892153
2024-07-23 13:54:00,80.613425,1.1284719999999995,1.2676526337777985,8.969903,9.259260999999999,44.84959999999998,3640.956388892153
2024-07-23 13:57:00,80.381945,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,45.717600000000004,3641.006388892153
2024-07-23 14:03:00,79.86111,1.0416659999999993,1.2589939031789594,8.854163,9.317127000000001,46.00690000000003,3641.106388892153
2024-07-23 14:06:00,83.203125,1.0416669999999995,1.2589944705418379,8.854168,9.317131,46.875,3641.1563888921532
2024-07-23 14:09:00,80.613425,1.0416659999999993,1.2971905278368943,8.940973,9.490737000000001,46.2963,3641.2063888921534
2024-07-23 14:15:00,82.175925,1.070602,1.2882472993810272,8.969908,9.432866,46.29630000000003,3641.3063888921533
2024-07-23 14:18:00,82.43634,1.0416659999999993,1.3097804705546892,8.940973,9.519677,48.61109999999999,3641.3563888921535
2024-07-23 14:24:00,82.14699,1.0416659999999993,1.2971905278368943,8.940973,9.490737000000001,45.428200000000004,3641.4563888921534
2024-07-23 14:27:00,80.10706,1.0416670000000003,1.2971911066380455,9.056714,9.606477,45.428199999999975,3641.5063888921536
2024-07-23 14:33:00,79.32580999999999,1.1284720000000004,1.3206789108602928,9.114584,9.519672,48.32170000000002,3641.6063888921535
2024-07-23 14:45:00,77.03993,1.273148,1.3441876893597537,9.288199,9.432870999999999,45.717600000000004,3641.8063888921533
2024-07-23 14:48:00,81.394675,1.157407,1.3101167205518587,9.201384000000001,9.519677,46.296400000000006,3641.8563888921535
2024-07-23 14:54:00,83.95544000000001,1.2442130000000002,1.3429379735751235,9.317134,9.519670999999999,46.875,3641.9563888921534
2024-07-23 14:57:00,85.546875,1.157407,1.323436608104077,9.114578,9.461801000000001,46.2963,3642.0063888921536
2024-07-23 15:00:00,82.68229,1.0416670000000003,1.2971911066380455,9.056714,9.606477,46.5856,3642.056388892154
2024-07-23 15:03:00,83.203125,1.0995369999999998,1.3045382672649144,9.114584,9.548607,46.875,3642.106388892154
2024-07-23 15:06:00,86.024305,1.0995369999999998,1.3045382672649144,9.027778000000001,9.461801000000001,49.18979999999999,3642.156388892154
2024-07-23 15:09:00,83.70949,1.0416660000000002,1.297190527836895,8.969908,9.519672,48.32169999999999,3642.2063888921543
2024-07-23 15:12:00,79.84664000000001,1.0416660000000002,1.297190527836895,9.085649,9.635413,48.32169999999999,3642.2563888921545
2024-07-23 15:15:00,76.99652499999999,1.157407,1.2967083386986462,9.143519,9.432872,47.4537,3642.3063888921547
2024-07-23 15:18:00,78.31308,1.070601,1.2623321153303821,8.969908,9.374997,45.717599999999976,3642.356388892155
2024-07-23 15:21:00,78.052665,1.0995370000000007,1.2784091700956628,9.027774,9.403936999999999,45.717600000000004,3642.406388892155
2024-07-23 15:24:00,75.983795,1.1863419999999998,1.3257586349747723,9.085649,9.374997,45.7175,3642.4563888921552
2024-07-23 15:27:00,76.21528,1.1863419999999998,1.3122481225021212,9.201389,9.461807,46.58560000000003,3642.5063888921554
2024-07-23 15:30:00,75.217015,1.273148,1.358106045184524,9.375,9.548611999999999,44.849500000000035,3642.5563888921556
2024-07-23 15:33:00,73.943865,1.2152769999999995,1.327657862720536,9.259253999999999,9.490737000000001,45.42829999999998,3642.606388892156
2024-07-23 15:36:00,80.367475,1.2152780000000005,1.3139540037907578,9.143514,9.346066,45.13880000000003,3642.656388892156
2024-07-23 15:39:00,82.175925,1.1574080000000002,1.2967088780601437,9.114584,9.403936,46.58559999999997,3642.706388892156
2024-07-23 15:42:00,80.613425,1.157407,1.3101121020182989,9.201389,9.519672,46.296299999999974,3642.7563888921563
2024-07-23 15:45:00,79.86111,1.2442130000000002,1.342942731407688,9.230319,9.432866,46.0069,3642.8063888921565
2024-07-23 15:48:00,82.68229,1.1574080000000002,1.2967088780601443,9.143514,9.432866,45.717600000000004,3642.8563888921567
2024-07-23 15:51:00,81.13426,1.1284720000000004,1.3337375210839846,9.114579,9.548607,46.00699999999998,3642.906388892157
2024-07-23 15:54:00,76.99652499999999,1.157407,1.3366750362608173,9.172453999999998,9.548607,46.0069,3642.956388892157
2024-07-23 15:57:00,78.55902499999999,1.1574080000000002,1.3101126450925018,9.114584,9.432866,45.13890000000001,3643.0063888921572
2024-07-23 16:00:00,80.613425,1.1574080000000002,1.3234371548569082,9.143514,9.490736,46.875,3643.0563888921574
2024-07-23 16:03:00,78.31308,1.157407,1.3101167205518587,9.230319,9.548611999999999,44.56020000000001,3643.1063888921576
2024-07-23 16:06:00,76.49016,1.1284720000000004,1.2943292076546862,9.172454000000002,9.519672,45.13890000000001,3643.156388892158
2024-07-23 16:09:00,76.25868,1.2152780000000005,1.3548090720199013,9.201384000000001,9.490736,45.428200000000004,3643.206388892158
2024-07-23 16:12:00,75.73785000000001,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,46.875,3643.256388892158
2024-07-23 16:15:00,73.423035,1.157407,1.3101121020182989,9.230324,9.548607,47.74309999999997,3643.3063888921583
2024-07-23 16:18:00,79.586225,1.186343,1.2986460201598857,9.172454,9.403931,46.296299999999974,3643.3563888921585
2024-07-23 16:21:00,79.32580999999999,1.1863419999999998,1.3122481225021227,9.259253999999999,9.519672,45.138900000000035,3643.4063888921587
2024-07-23 16:24:00,78.052665,1.1863419999999998,1.3122481225021227,9.259253999999999,9.519672,46.875,3643.456388892159
2024-07-23 16:27:00,79.600695,1.2152780000000005,1.3276583930916588,9.230324,9.461806,45.71750000000003,3643.506388892159
2024-07-23 16:30:00,79.571755,1.1863419999999998,1.3122481225021227,9.230319,9.490737000000001,46.00689999999997,3643.5563888921592
2024-07-23 16:33:00,77.271415,1.1284720000000004,1.3206789108602928,9.143519,9.548607,45.13889999999998,3643.6063888921594
2024-07-23 16:36:00,75.70891499999999,1.1284720000000004,1.2943292076546862,9.172454000000002,9.519672,44.84959999999998,3643.6563888921596
2024-07-23 16:39:00,75.47743,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,46.58559999999997,3643.70638889216
2024-07-23 16:42:00,74.95660000000001,1.2442129999999993,1.342942731407687,9.259260000000001,9.461807,45.13890000000001,3643.75638889216
2024-07-23 16:45:00,78.819445,1.273148,1.3018706252622627,9.259259,9.317131,44.849500000000006,3643.80638889216
2024-07-23 16:48:00,83.46354,0.9548619999999994,1.1964427709502141,8.767362,9.28819,46.875,3643.8563888921603
2024-07-23 16:51:00,99.262155,0.3472219999999995,0.9775641442254676,7.320606,9.085644000000002,54.6875,3643.9063888921605
2024-07-23 16:54:00,97.337965,0.34722200000000036,1.070621069452548,7.349538000000001,9.432866,55.555499999999995,3643.9563888921607
2024-07-23 16:57:00,79.57176,0.7523140000000001,1.2424420675156138,8.651618000000001,9.809024,49.18980000000002,3644.006388892161
2024-07-23 17:00:00,77.01099500000001,1.0127310000000005,1.2928392926420118,8.969908,9.577547,46.296299999999974,3644.056388892161
2024-07-23 17:03:00,79.832175,1.0127319999999997,1.280359145737754,8.854168,9.432866,47.4537,3644.1063888921612
2024-07-23 17:06:00,79.846645,1.0416659999999993,1.2845336837478936,8.940973,9.461807,45.13890000000001,3644.1563888921614
2024-07-23 17:09:00,78.55902499999999,1.0416659999999993,1.2845336837478936,8.940973,9.461807,45.42830000000001,3644.2063888921616
2024-07-23 17:12:00,75.96933,0.9837959999999999,1.2509180072594972,8.825228,9.403932000000001,44.56019999999998,3644.256388892162
2024-07-23 17:15:00,75.217015,1.0416660000000002,1.2461111722646054,8.940968,9.375001999999999,46.007000000000005,3644.306388892162
2024-07-23 17:18:00,76.76505,1.1284720000000004,1.2676526337777985,8.998838000000001,9.288196,42.824100000000016,3644.356388892162
2024-07-23 17:21:00,74.681715,1.1284720000000004,1.2943292076546862,9.085649,9.432867,44.27079999999998,3644.4063888921623
2024-07-23 17:24:00,72.12095,1.0995370000000007,1.3174903093930428,8.969904,9.432867,44.849500000000006,3644.4563888921625
2024-07-23 17:27:00,73.91493,1.1574080000000002,1.2696349309612196,9.114584,9.346066,42.53469999999999,3644.5063888921627
2024-07-23 17:30:00,76.76505,1.1863420000000007,1.2849574623659668,9.143518,9.346066,44.27079999999998,3644.556388892163
2024-07-23 17:33:00,76.51910000000001,1.070601,1.2753308957907414,9.027778,9.461807,43.69209999999998,3644.606388892163
2024-07-23 17:36:00,69.54572,0.8969899999999997,1.2112161728590707,8.796293,9.490742999999998,42.245300000000015,3644.6563888921632
2024-07-23 17:39:00,65.422455,0.9548609999999993,1.233844411506493,8.651622999999999,9.259262,41.087999999999994,3644.7063888921634
2024-07-23 17:42:00,63.368055,0.9837959999999999,1.1747259118220323,8.709493,9.114587,40.79859999999999,3644.7563888921636
2024-07-23 17:45:00,63.614005000000006,1.0127309999999996,1.151353126434424,8.680558000000001,8.969907000000001,39.0625,3644.806388892164
2024-07-23 17:48:00,58.984375,0.9548609999999993,1.1583557659495516,8.391202999999999,8.825232,37.905100000000004,3644.856388892164
2024-07-23 17:51:00,61.83449,1.0416660000000002,1.1535405539501489,8.593748,8.825232,38.7732,3644.906388892164
2024-07-23 17:54:00,61.328125,1.0127309999999996,1.164636616580663,8.767358000000002,9.085647,37.32649999999995,3644.9563888921643
2024-07-23 17:57:00,64.39525499999999,1.1284720000000004,1.2132122242849903,8.883098,9.056715999999998,37.905100000000004,3645.0063888921645
2024-07-23 18:00:00,64.945025,0.9548610000000002,1.158355765949552,8.738427999999999,9.172457,39.64110000000005,3645.0563888921647
2024-07-23 18:03:00,30.41088,0.5208339999999998,0.9993097354644397,8.449074,9.63542,28.35650000000004,3645.106388892165
2024-07-24 04:48:00,32.233795,1.851852,0.8112752508301931,6.2210600000000005,4.629628,27.199100000000044,3645.106388892165
2024-07-24 04:54:00,38.425925,2.3726849999999997,0.8409590814585634,6.192130000000001,3.993055000000001,27.488499999999988,3645.106388892165
2024-07-24 05:00:00,32.479745,1.6203699999999994,0.7137473632769898,6.047453999999999,4.658564000000001,28.356400000000008,3645.106388892165
2024-07-24 05:15:00,35.315389999999994,2.1122680000000003,0.7758663898733005,6.0185189999999995,4.079860999999999,27.488399999999956,3645.106388892165
2024-07-24 05:30:00,37.080439999999996,2.0254630000000002,0.8270918260530512,5.844904,4.050931,27.77769999999998,3645.106388892165
2024-07-24 05:45:00,36.588539999999995,2.054399,0.761168923442751,5.9317139999999995,4.050924999999999,28.067099999999982,3645.106388892165
2024-07-24 05:54:00,35.30092500000001,1.765047,0.686225699736021,5.815974000000001,4.224537000000001,27.777800000000013,3645.106388892165
2024-07-24 06:03:00,34.013310000000004,2.0254630000000002,0.712681611245056,5.902774,4.021991000000001,27.488400000000013,3645.106388892165
2024-07-24 06:12:00,32.71123,1.9386580000000002,0.7314943353517342,5.844904,4.0798559999999995,27.199099999999987,3645.106388892165
2024-07-24 06:21:00,35.30092500000001,1.5914350000000006,0.7353298324152943,5.873844000000001,4.542829,29.224499999999978,3645.106388892165
2024-07-24 07:00:00,30.90278,1.6493060000000002,0.7524530167829102,5.729164,4.340278,27.199099999999987,3645.106388892165
2024-07-24 07:03:00,34.013310000000004,1.4756939999999998,0.7281561888780931,5.787033999999999,4.60069,27.777799999999957,3645.106388892165
2024-07-24 07:06:00,30.65683,1.273148,0.7356995594176281,5.787039,4.890051000000001,27.777799999999957,3645.106388892165
2024-07-24 07:12:00,30.39641,1.186343,0.7687477496400178,6.134264,5.410881000000001,26.62039999999996,3645.106388892165
2024-07-24 07:24:00,31.163195,1.186343,0.9009760312972465,7.146993999999999,6.626161000000001,27.199099999999987,3645.106388892165
2024-07-24 07:27:00,33.752894999999995,1.1284720000000004,0.9109647272227134,7.436338000000001,7.031245999999999,28.35650000000004,3645.156388892165
2024-07-24 07:30:00,32.75463,1.070602,0.9021178448652848,7.552084000000001,7.233792,27.199099999999987,3645.2063888921653
2024-07-24 07:33:00,56.94444,1.5914350000000006,0.9364801712119155,7.523148000000001,6.423613,32.696799999999996,3645.2563888921654
2024-07-24 07:36:00,67.24537000000001,1.3020830000000005,0.9845482988871466,7.696758000000001,7.118054999999999,36.45829999999998,3645.3063888921656
2024-07-24 07:39:00,72.410305,1.0995369999999998,1.085005188476308,8.188657,8.15972,39.930499999999995,3645.356388892166
2024-07-24 07:42:00,79.07986,0.6076389999999998,1.0749183199932903,7.378476,8.506947,45.13889999999998,3645.406388892166
2024-07-24 07:45:00,67.73727,1.0127310000000005,1.1909269811770757,8.767359,9.143518,40.509300000000025,3645.456388892166
2024-07-24 07:48:00,82.69676,1.3310179999999994,1.2722727354336087,8.998842999999999,8.883105,46.2963,3645.5063888921663
2024-07-24 07:51:00,87.06597500000001,1.1863419999999998,1.2849574623659663,8.969903,9.172451,48.6112,3645.5563888921665
2024-07-24 07:54:00,89.12037000000001,1.1284720000000004,1.2943292076546862,8.969908,9.317126,49.76859999999999,3645.6063888921667
2024-07-24 07:57:00,88.07870500000001,1.070602,1.275331457685725,8.825234,9.259262,49.189899999999966,3645.656388892167
2024-07-24 08:00:00,90.92882,1.0416670000000003,1.2461072690334778,8.651623,9.085646,50.34719999999999,3645.706388892167
2024-07-24 08:03:00,92.73727,1.1284719999999995,1.2810335679054126,8.564813,8.883101,50.636499999999984,3645.7563888921673
2024-07-24 08:06:00,94.79167,1.070602,1.3010913131341773,8.622688,9.114586,52.95139999999998,3645.8063888921674
2024-07-24 08:09:00,95.804395,1.0127309999999996,1.3175928056783588,8.680558000000001,9.346067,54.68750000000003,3645.8563888921676
2024-07-24 08:12:00,94.791665,0.9837959999999999,1.3124298435841313,8.854163,9.577547,52.37270000000001,3645.906388892168
2024-07-24 08:15:00,92.50579,0.9548610000000002,1.2947980468456537,8.825228,9.577547,54.398199999999974,3645.956388892168
2024-07-24 08:18:00,92.201965,1.0127319999999997,1.292839881117948,8.738427999999999,9.346066,52.08339999999998,3646.006388892168
2024-07-24 08:21:00,95.818865,0.9837959999999999,1.3002574461681768,8.709487,9.403931,53.81949999999998,3646.0563888921683
2024-07-24 08:24:00,95.023145,0.8969899999999997,1.2707065935875,8.622686999999999,9.461807,53.240699999999975,3646.1063888921685
2024-07-24 08:27:00,95.023145,0.868055,1.2984226307328628,8.651622,9.635417,54.3981,3646.1563888921687
2024-07-24 08:30:00,97.88773,0.8391209999999996,1.2793727542053461,8.564812,9.577551,56.42359999999999,3646.206388892169
2024-07-24 08:33:00,96.831595,0.8391200000000003,1.3018668544468042,8.593752,9.664352000000001,54.9768,3646.256388892169
2024-07-24 08:36:00,89.105905,0.8969899999999997,1.3172388124718883,8.796293,9.751152999999999,52.08330000000001,3646.3063888921693
2024-07-24 08:39:00,86.024305,1.0127310000000005,1.2928392926420125,8.940968,9.548607,52.08329999999998,3646.3563888921694
2024-07-24 08:42:00,83.449075,1.0127309999999996,1.3052515368152344,8.825228,9.461807,48.61109999999999,3646.4063888921696
2024-07-24 08:45:00,85.51794000000001,1.157407,1.3759327499894818,9.114579,9.577542000000001,50.926000000000016,3646.45638889217
2024-07-24 08:48:00,82.94271,1.1863419999999998,1.3391889091175804,9.201389,9.519677,50.057800000000015,3646.50638889217
2024-07-24 08:51:00,86.54514,1.2152780000000005,1.3548044097496077,9.201394,9.490735999999998,48.321799999999996,3646.55638889217
2024-07-24 08:54:00,89.64120500000001,1.0416669999999995,1.2717997979215432,8.969908,9.461801000000001,48.32169999999999,3646.6063888921703
2024-07-24 08:57:00,86.791085,1.0416670000000003,1.3347502035140497,8.912034,9.548607,49.47909999999999,3646.6563888921705
2024-07-24 09:00:00,87.051505,1.0127319999999997,1.280359145737754,8.854168,9.432866,50.347200000000015,3646.7063888921707
2024-07-24 09:03:00,87.586805,0.9837959999999999,1.2880251450593785,8.883098,9.548611999999999,50.05789999999999,3646.756388892171
2024-07-24 09:06:00,89.626735,0.8391210000000004,1.2337432625919822,8.564817,9.461806,52.08330000000001,3646.806388892171
2024-07-24 09:09:00,87.05150499999999,0.8969909999999999,1.2707072245074427,8.738427999999999,9.577547,50.636600000000016,3646.8563888921713
2024-07-24 09:12:00,83.96990500000001,0.9837959999999999,1.2880209055465774,8.969908,9.635412,50.63659999999999,3646.9063888921714
2024-07-24 09:15:00,81.394675,1.0416660000000002,1.3347496135684285,9.027778,9.664352000000001,50.63659999999999,3646.9563888921716
2024-07-24 09:18:00,83.203125,1.0127309999999996,1.3052472594802695,8.969908,9.606477,50.057799999999986,3647.006388892172
2024-07-24 09:21:00,83.70949,1.0127319999999997,1.3052521290612835,8.796292999999999,9.432870999999999,48.61110000000002,3647.056388892172
2024-07-24 09:24:00,88.07870500000001,1.0127319999999997,1.2928398811179473,8.825233,9.432870999999999,50.34729999999996,3647.106388892172
2024-07-24 09:27:00,85.011575,1.0127310000000005,1.3052472594802702,8.969908,9.606477,49.47910000000002,3647.1563888921723
2024-07-24 09:30:00,81.394675,1.0127310000000005,1.2928392926420125,8.940968,9.548607,48.90039999999999,3647.2063888921725
2024-07-24 09:33:00,80.367475,1.0416659999999993,1.2845336837478936,8.998842999999999,9.519677,48.03239999999997,3647.2563888921727
2024-07-24 09:36:00,79.34028,1.0995369999999998,1.3045382672649144,9.114584,9.548607,48.32169999999999,3647.306388892173
2024-07-24 09:39:00,78.29861,1.1284720000000004,1.3467155280723306,9.143519,9.606477,48.321800000000025,3647.356388892173
2024-07-24 09:42:00,75.47743,1.3020829999999997,1.373147627416815,9.432875,9.577542000000001,46.5856,3647.4063888921733
2024-07-24 09:45:00,75.998265,1.359953,1.3454356511164365,9.54861,9.519677,45.7175,3647.4563888921734
2024-07-24 09:48:00,77.27141499999999,1.3888889999999998,1.3450186366205836,9.490745,9.403936,45.138900000000035,3647.5063888921736
2024-07-24 09:51:00,77.51736,1.4178240000000004,1.35913170023548,9.46181,9.346066,45.428199999999975,3647.556388892174
2024-07-24 09:54:00,80.613425,1.3888889999999998,1.3888854999969587,9.46181,9.461801000000001,45.13890000000001,3647.606388892174
2024-07-24 09:57:00,81.409145,1.359954,1.3454361475514673,9.49074,9.461806,46.58560000000003,3647.656388892174
2024-07-24 10:00:00,80.64236,1.3310179999999994,1.359744819957154,9.490745,9.548607,46.2963,3647.7063888921743
2024-07-24 10:03:00,80.367475,1.3020829999999997,1.3450157646795173,9.46181,9.548607,45.71750000000003,3647.7563888921745
2024-07-24 10:06:00,80.367475,1.3020829999999997,1.3591312993199152,9.40394,9.519677,45.71750000000003,3647.8063888921747
2024-07-24 10:09:00,80.613425,1.2442129999999993,1.342942731407687,9.317129999999999,9.519677,46.2963,3647.856388892175
2024-07-24 10:12:00,80.10706,1.2442129999999993,1.342942731407687,9.28819,9.490737000000001,46.0069,3647.906388892175
2024-07-24 10:15:00,79.079865,1.2442129999999993,1.3291283656967021,9.346070000000001,9.519677,45.13889999999998,3647.9563888921753
2024-07-24 10:18:00,78.052665,1.273148,1.3441876893597537,9.40394,9.548611999999999,46.29619999999997,3648.0063888921754
2024-07-24 10:21:00,75.998265,1.3020829999999997,1.3731524563498978,9.375,9.519677,46.007000000000005,3648.0563888921756
2024-07-24 10:24:00,79.846645,1.3020829999999997,1.3591312993199152,9.317134,9.432870999999999,46.00700000000003,3648.106388892176
2024-07-24 10:27:00,81.13426,1.273148,1.3441876893597537,9.317134,9.461806,46.2963,3648.156388892176
2024-07-24 10:30:00,79.32580999999999,1.186343,1.3122486572856547,9.28819,9.548607,47.45369999999997,3648.206388892176
2024-07-24 10:33:00,80.613425,1.273148,1.3719338439496236,9.259253999999999,9.461806,46.5856,3648.2563888921763
2024-07-24 10:36:00,80.381945,1.2442130000000002,1.3703007633239381,9.201389,9.461806,46.0069,3648.3063888921765
2024-07-24 10:39:00,78.31308,1.2442130000000002,1.3429427314076863,9.375,9.577547,44.849500000000035,3648.3563888921767
2024-07-24 10:42:00,74.696185,1.273148,1.358106045184524,9.403935,9.577547,45.13890000000001,3648.406388892177
2024-07-24 10:45:00,75.462965,1.3020829999999997,1.330807822582322,9.40394,9.461807,45.13890000000001,3648.456388892177
2024-07-24 10:48:00,77.79224500000001,1.3888889999999998,1.3597451994355594,9.46181,9.403931,45.428200000000004,3648.5063888921773
2024-07-24 10:51:00,79.35474500000001,1.3310189999999995,1.316497489456026,9.432870000000001,9.403931,46.0069,3648.5563888921774
2024-07-24 10:54:00,82.94270499999999,1.4178240000000004,1.35913170023548,9.375,9.259256,43.98149999999998,3648.6063888921776
