Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-24 10:57:00,83.96990500000001,1.3020839999999998,1.3165000005472711,9.259260000000001,9.288196,44.56019999999998,3648.656388892178
2024-07-24 11:00:00,83.738425,1.2442129999999993,1.2871296649181707,9.28819,9.374997,45.13889999999998,3648.706388892178
2024-07-24 11:03:00,87.31192,0.78125,1.1387090488357632,8.246525000000002,9.056715,50.05790000000002,3648.756388892178
2024-07-24 11:06:00,89.626735,0.6365740000000004,1.1692016080770091,8.015049999999999,9.317126,50.636600000000016,3648.8063888921783
2024-07-24 11:09:00,86.79109,0.694445,1.2013417997470837,8.246532,9.461807,50.92590000000001,3648.8563888921785
2024-07-24 11:12:00,74.204285,1.3020830000000005,1.3731524563498985,9.519670999999999,9.664348,43.40280000000001,3648.9063888921787
2024-07-24 11:15:00,71.10822,1.5335650000000003,1.3682536802305079,9.924772,9.606477,43.402799999999985,3648.956388892179
2024-07-24 11:18:00,75.983795,1.5914350000000006,1.3949103708213033,9.809031000000001,9.432866,44.849500000000006,3649.006388892179
2024-07-24 11:21:00,77.79224500000001,1.4178239999999995,1.359131700235479,9.519675,9.403931,43.69210000000001,3649.0563888921793
2024-07-24 11:24:00,77.53183,1.3020829999999997,1.3591312993199152,9.40394,9.519677,44.27080000000001,3649.1063888921794
2024-07-24 11:27:00,77.806715,1.2442129999999993,1.329128365696702,9.317129999999999,9.490737000000001,44.56020000000001,3649.1563888921796
2024-07-24 11:30:00,79.586225,1.3020839999999998,1.3591318138197306,9.346070000000001,9.461806,45.42829999999998,3649.20638889218
2024-07-24 11:33:00,77.03993,1.273148,1.3441876893597555,9.432870000000001,9.577542000000001,44.560100000000034,3649.25638889218
2024-07-24 11:36:00,72.135415,1.2442130000000002,1.3291331549228438,9.432866,9.606483,42.24539999999999,3649.30638889218
2024-07-24 11:39:00,67.73727,1.273148,1.287565787086597,9.230319999999999,9.259262,40.50920000000002,3649.3563888921803
2024-07-24 11:42:00,64.91609,1.273148,1.2586295943813155,9.143515,9.114587,39.64119999999997,3649.4063888921805
2024-07-24 11:45:00,66.99942,1.157407,1.2002864231765322,8.854168,8.940971000000001,39.3519,3649.4563888921807
2024-07-24 11:48:00,70.8478,1.0995369999999998,1.1979571347820661,8.709493,8.912036,40.50929999999997,3649.506388892181
2024-07-24 11:51:00,69.03935,1.070601,1.182568049671001,8.796298,9.027777,39.930499999999995,3649.556388892181
2024-07-24 11:54:00,68.012155,1.1284720000000004,1.213207454494561,8.940974,9.114581999999999,39.0625,3649.6063888921813
2024-07-24 11:57:00,68.012155,1.1863419999999998,1.243319157011474,9.085643999999998,9.201391999999998,40.509199999999964,3649.6563888921814
2024-07-24 12:00:00,65.94329,1.1284720000000004,1.2132122242849903,9.027774,9.201391999999998,39.93059999999997,3649.7063888921816
2024-07-24 12:03:00,66.984955,1.1284720000000004,1.2269618638082318,8.940968,9.143516,39.93059999999997,3649.756388892182
2024-07-24 12:06:00,69.29977,1.1284719999999995,1.2269618638082316,8.912033,9.114581000000001,40.219899999999996,3649.806388892182
2024-07-24 12:09:00,70.06655,1.0995369999999998,1.2519436330720686,8.825232999999999,9.143516,40.509299999999996,3649.856388892182
2024-07-24 12:12:00,68.518515,1.1863419999999998,1.2433143086203273,9.143519,9.259257,39.0625,3649.9063888921823
2024-07-24 12:15:00,64.930555,1.2152779999999996,1.2862592873427474,9.25926,9.403932000000001,39.93059999999997,3649.9563888921825
2024-07-24 12:18:00,63.107635,1.273148,1.2875608243341345,9.31713,9.346062,39.930499999999995,3650.0063888921827
2024-07-24 12:21:00,63.122105,1.2442129999999993,1.2442125000033522,9.317129999999999,9.317127000000001,39.0625,3650.056388892183
2024-07-24 12:24:00,67.24537000000001,1.273148,1.2439906826273968,9.230319,9.172450999999999,39.0625,3650.106388892183
2024-07-24 12:27:00,69.314235,1.3020829999999997,1.2729282438107654,9.230324,9.172450999999999,39.0625,3650.1563888921833
2024-07-24 12:30:00,69.03935,1.1863419999999998,1.2572949543641956,9.114579,9.259257,39.35179999999997,3650.2063888921834
2024-07-24 12:33:00,68.764465,1.157407,1.2696343991370598,9.114579,9.346062,41.37730000000005,3650.2563888921836
2024-07-24 12:36:00,68.77893499999999,1.1863419999999998,1.2572949543641956,9.201389,9.346067,38.483799999999974,3650.306388892184
2024-07-24 12:39:00,67.73727,1.1863419999999998,1.2433143086203273,9.172453999999998,9.288191999999999,39.3519,3650.356388892184
2024-07-24 12:42:00,66.984955,1.2442130000000002,1.2586270597893192,9.230319,9.259256,39.93059999999997,3650.406388892184
2024-07-24 12:54:00,68.793405,1.157407,1.2559587434049277,9.114584,9.317127000000001,40.219899999999996,3650.606388892184
2024-07-24 12:57:00,70.32697,1.2442130000000002,1.2296907709164848,9.201384000000001,9.172450999999999,39.0625,3650.656388892184
2024-07-24 13:00:00,70.57292000000001,1.1574080000000002,1.2559640131173413,8.969904,9.172456,39.351800000000026,3650.7063888921843
2024-07-24 13:03:00,76.79398,1.2442130000000002,1.3012296190274826,9.201384000000001,9.317131,43.40279999999996,3650.7563888921845
2024-07-24 13:09:00,78.587965,1.186343,1.2711722874626958,9.259264,9.432870999999999,43.40280000000001,3650.8563888921844
2024-07-24 13:12:00,83.203125,1.2442130000000002,1.4240219219282475,9.490739,9.866896,47.453700000000026,3650.9063888921846
2024-07-24 13:18:00,81.66956,1.1863419999999998,1.3525366803311478,9.432869,9.780097,44.84959999999998,3651.0063888921845
2024-07-24 13:21:00,85.27199,1.2442130000000002,1.3838495760276541,9.288199,9.577546,46.5856,3651.0563888921847
2024-07-24 13:36:00,85.011575,1.1863419999999998,1.3257632902297138,9.230319,9.519677,47.453700000000026,3651.3063888921847
2024-07-24 13:39:00,83.70949,1.157407,1.3366750362608173,9.114584,9.490737000000001,46.875,3651.356388892185
2024-07-24 13:42:00,86.024305,1.186343,1.3122486572856547,9.056714,9.317131,47.45379999999997,3651.406388892185
2024-07-24 13:48:00,86.79109,1.1284720000000004,1.3075465812747942,8.940968,9.317126,48.32179999999997,3651.506388892185
2024-07-24 13:51:00,84.72222,1.070602,1.2882517505896693,9.027774,9.490742000000001,46.87500000000003,3651.556388892185
2024-07-24 13:54:00,86.54514,1.1574080000000002,1.34983936824562,9.027774,9.432866,48.321799999999996,3651.6063888921854
2024-07-24 14:00:00,86.53067,1.2152780000000005,1.3682603262245105,9.085644000000002,9.403936,48.61109999999999,3651.7063888921853
2024-07-24 14:03:00,84.73669,1.157407,1.2967083386986462,9.114584,9.403937,47.16439999999997,3651.7563888921854
2024-07-24 14:06:00,85.27199,1.157407,1.323436608104077,9.027774,9.374997,47.453700000000026,3651.8063888921856
2024-07-24 14:09:00,84.72222,1.157407,1.3101167205518587,9.027774,9.346067,48.90040000000002,3651.856388892186
2024-07-24 14:15:00,84.215855,1.1284720000000004,1.3075465812747942,9.027774,9.403932000000001,47.74300000000002,3651.9563888921857
2024-07-24 14:18:00,84.72222,1.157407,1.3101121020182989,9.056714,9.374997,48.61109999999999,3652.006388892186
2024-07-24 14:24:00,84.215855,1.1863419999999998,1.3391889091175808,9.172453999999998,9.490742000000001,48.32179999999997,3652.106388892186
2024-07-24 14:27:00,80.09259,1.2152769999999995,1.3412738034709355,9.230324,9.490737000000001,46.87500000000003,3652.156388892186
2024-07-24 14:33:00,81.11979,1.2152769999999995,1.2862635857469502,9.259253999999999,9.403937,47.74299999999997,3652.256388892186
2024-07-24 14:36:00,79.86111,1.1863419999999998,1.3122481225021227,9.172453999999998,9.432872,46.8749,3652.306388892186
2024-07-24 14:39:00,78.06713,1.2442130000000002,1.3429427314076863,9.201389,9.403936,46.00690000000003,3652.3563888921863
2024-07-24 14:45:00,79.846645,1.273148,1.358106045184524,9.201389,9.375001000000001,46.29630000000003,3652.456388892186
2024-07-24 14:48:00,81.66955999999999,1.2152780000000005,1.327658393091659,9.143514,9.374996,46.00690000000003,3652.5063888921864
2024-07-24 14:51:00,80.859375,1.1574080000000002,1.3366755866567315,9.056714,9.432866,47.453700000000026,3652.5563888921865
2024-07-24 14:54:00,81.13426,1.0995369999999998,1.3303627339816957,9.056714,9.548607,45.42820000000003,3652.6063888921867
2024-07-24 15:00:00,82.421875,1.0995369999999998,1.2915134463902065,9.143514,9.548607,45.13890000000001,3652.7063888921866
2024-07-24 15:03:00,81.65509,1.1574080000000002,1.33667558665673,9.172454,9.548606,44.27080000000001,3652.756388892187
2024-07-24 15:09:00,82.175925,1.0995369999999998,1.2915134463902065,9.143514,9.548607,45.717599999999976,3652.8563888921867
2024-07-24 15:12:00,80.10705999999999,1.1284720000000004,1.3206789108602925,9.172454000000002,9.577542000000001,45.717600000000004,3652.906388892187
2024-07-24 15:15:00,79.600695,1.157407,1.323436608104077,9.201384000000001,9.548607,46.00689999999997,3652.956388892187
2024-07-24 15:21:00,79.35474500000001,1.1284720000000004,1.3075465812747933,9.172454000000002,9.548611999999999,45.13890000000001,3653.056388892187
2024-07-24 15:24:00,75.983795,1.157407,1.323432018133881,9.259264000000002,9.606477,44.849500000000035,3653.106388892187
2024-07-24 15:30:00,79.07986,1.2442130000000002,1.3838495760276541,9.259264000000002,9.548611000000001,45.138900000000035,3653.206388892187
2024-07-24 15:33:00,81.66956,1.1284720000000004,1.3206789108602928,9.027778,9.432866,46.2963,3653.2563888921873
2024-07-24 15:39:00,80.10706,1.0995369999999998,1.2784091700956621,9.143514,9.519677,47.16429999999997,3653.356388892187
2024-07-24 15:42:00,81.13426,1.0995369999999998,1.2784046264443225,9.172454,9.548607,47.7431,3653.4063888921874
2024-07-24 15:45:00,83.203125,1.1284720000000004,1.3206789108602925,9.085648,9.490736,46.00699999999998,3653.4563888921875
2024-07-24 15:51:00,81.66956,1.0416660000000002,1.2845336837478942,9.027778,9.548611999999999,47.164300000000026,3653.5563888921874
2024-07-24 15:54:00,83.188655,1.070601,1.3138561327770606,9.085648,9.606477,47.16439999999997,3653.6063888921876
2024-07-24 16:00:00,82.94271,1.070601,1.3138561327770606,9.085648,9.606477,46.5856,3653.7063888921875
2024-07-24 16:03:00,83.70949,1.070602,1.3010913131341773,9.172454,9.664352000000001,48.03239999999997,3653.7563888921877
2024-07-24 16:06:00,81.65509,1.0995369999999998,1.2915134463902065,9.056714,9.461807,47.453700000000026,3653.806388892188
2024-07-24 16:15:00,84.73669,1.0416660000000002,1.2589939031789597,8.940968,9.403932000000001,47.7431,3653.956388892188
2024-07-24 16:21:00,84.461805,1.0416660000000002,1.2845336837478942,8.883098,9.403932000000001,46.5856,3654.056388892188
2024-07-24 16:24:00,81.38020499999999,1.070602,1.2623371788458908,8.969904,9.375001999999999,47.742999999999995,3654.106388892188
2024-07-24 16:30:00,81.394675,1.070601,1.2882467336935566,8.854168,9.317127000000001,46.2963,3654.206388892188
2024-07-24 16:33:00,80.367475,1.0416659999999993,1.2971948903992003,8.796293,9.346067,46.874900000000025,3654.256388892188
2024-07-24 16:36:00,79.07986,0.9837959999999999,1.263357228712069,8.767358000000002,9.375001999999999,45.717600000000004,3654.3063888921884
2024-07-24 16:42:00,77.806715,1.0127309999999996,1.2803585610641577,8.825232999999999,9.403932000000001,46.5856,3654.4063888921883
2024-07-24 16:45:00,77.806715,1.0127309999999996,1.2424953285535019,8.940973,9.432872,47.45379999999997,3654.4563888921884
2024-07-24 16:48:00,77.79224500000001,1.0995369999999998,1.2915134463902065,8.940973,9.346066,46.296299999999974,3654.5063888921886
2024-07-24 16:51:00,78.052665,1.070601,1.2882511849008935,8.998838000000001,9.461807,45.7175,3654.556388892189
2024-07-24 16:57:00,78.052665,1.070601,1.2882511849008935,8.998838000000001,9.461807,45.13890000000001,3654.6563888921887
2024-07-24 17:00:00,75.20255,1.070602,1.2623326733961624,8.998844,9.403932000000001,45.13890000000001,3654.706388892189
2024-07-24 17:03:00,78.55903,1.186343,1.2849579897063943,9.114584,9.317131,45.71760000000003,3654.756388892189
2024-07-24 17:06:00,74.450235,1.157407,1.2967083386986455,9.114579,9.403932000000001,44.56020000000004,3654.8063888921893
2024-07-24 17:12:00,73.39410000000001,1.157407,1.3101167205518587,9.114579,9.432872,44.27080000000001,3654.906388892189
2024-07-24 17:15:00,73.14815,1.1863419999999998,1.2849574623659663,9.201389,9.403937,43.98149999999998,3654.9563888921894
2024-07-24 17:18:00,72.88773,1.157407,1.2967083386986462,9.230319,9.519672,44.56019999999998,3655.0063888921895
2024-07-24 17:21:00,73.943865,1.1863419999999998,1.2849574623659663,9.201389,9.403937,42.534700000000015,3655.0563888921897
2024-07-24 17:27:00,73.668985,1.1863419999999998,1.2849574623659663,9.230324,9.432872,43.40280000000001,3655.1563888921896
2024-07-24 17:30:00,68.77893499999999,1.1284720000000004,1.2810335679054117,9.114579,9.432867,41.95609999999999,3655.20638889219
2024-07-24 17:36:00,68.77893499999999,1.1284720000000004,1.2810335679054126,9.056709,9.374997,41.95599999999999,3655.3063888921897
2024-07-24 17:39:00,65.14757,1.0995370000000007,1.238586505211869,8.940974,9.230326999999999,40.219899999999996,3655.35638889219
2024-07-24 17:42:00,60.011575,1.1863419999999998,1.186342000015974,8.912039,8.912037,39.0625,3655.40638889219
2024-07-24 17:48:00,58.738425,1.1284720000000004,1.213207454494561,8.796299,8.969907,38.19440000000003,3655.50638889219
2024-07-24 17:51:00,57.71123,1.1863419999999998,1.1863419999779405,8.998843999999998,8.998842,37.615700000000004,3655.55638889219
2024-07-24 17:57:00,57.95718,1.273148,1.2292393002242215,9.085643999999998,8.998846,36.16900000000004,3655.65638889219
2024-07-25 06:03:00,33.28993,1.765046,0.754928787964623,5.960642999999999,4.427087,25.75229999999999,3655.65638889219
2024-07-25 06:12:00,32.74016,1.8807869999999998,0.787289592936137,5.960642999999999,4.311346,26.620400000000018,3655.65638889219
2024-07-25 06:15:00,32.754635,1.6782409999999999,0.7303169410457839,5.9027780000000005,4.456017,27.199099999999987,3655.65638889219
2024-07-25 06:18:00,30.917245,1.6782409999999999,0.6632172581571268,6.278937999999999,4.774306999999999,26.620400000000018,3655.65638889219
2024-07-25 06:30:00,36.848955000000004,1.5624989999999999,0.6970453176661447,5.9317079999999995,4.6006990000000005,27.199099999999987,3655.65638889219
2024-07-25 06:33:00,34.01331,1.6782409999999999,0.7303169410457839,5.844908,4.398147,27.199099999999987,3655.65638889219
2024-07-25 06:36:00,30.41088,1.5914349999999997,0.7353298324152939,5.844908,4.513893,26.041600000000017,3655.65638889219
2024-07-25 07:03:00,30.15046,1.1284720000000004,0.7060768078707792,5.613428,4.890045999999999,27.488400000000013,3655.65638889219
2024-07-25 07:06:00,32.711225,0.9837959999999999,0.7096611232540542,5.642358000000001,5.150462,27.488400000000013,3655.65638889219
2024-07-25 07:09:00,34.013315,1.0127309999999996,0.8436025720126018,5.787038,5.4687470000000005,27.77769999999998,3655.7063888921903
2024-07-25 07:12:00,34.042249999999996,0.9548609999999993,0.7682176594376608,6.278938,5.931717000000001,27.488400000000013,3655.7563888921904
2024-07-25 07:15:00,31.944445,0.9837959999999999,0.8143130794593858,6.5104180000000005,6.192132,28.356400000000008,3655.8063888921906
2024-07-25 07:18:00,31.19213,1.0127309999999996,0.8101547624006361,6.7129579999999995,6.336807,28.067099999999982,3655.856388892191
2024-07-25 07:21:00,32.248265,1.1284720000000004,0.8413530028542151,6.886577999999999,6.365735999999999,27.777799999999985,3655.906388892191
2024-07-25 07:24:00,35.054975,1.1284720000000004,0.9442457419172324,7.089118,6.741896,28.067099999999982,3655.956388892191
2024-07-25 07:27:00,34.25926,1.070602,0.9021234886543781,7.378468,7.060185999999999,28.356499999999983,3656.0063888921914
2024-07-25 07:30:00,38.671875,1.0127319999999997,0.9232079143821449,7.262727999999999,7.089116000000001,28.06710000000004,3656.0563888921915
2024-07-25 07:33:00,57.971644999999995,1.4467599999999994,0.9868492560326814,7.523147999999999,6.712958,33.85409999999999,3656.1063888921917
2024-07-25 07:36:00,68.77893499999999,1.2442130000000002,1.011733948977067,7.581017999999999,7.1469949999999995,38.19449999999998,3656.156388892192
2024-07-25 07:39:00,77.806715,0.8101849999999997,0.9863424287740676,7.55208,7.9282449999999995,44.27090000000001,3656.206388892192
2024-07-25 07:42:00,72.641785,0.9259260000000005,1.2409316753757211,8.304394000000002,8.998838,42.53469999999999,3656.2563888921923
2024-07-25 07:45:00,69.31424,1.3020839999999998,1.3020829999794339,9.346066,9.346062,41.66669999999999,3656.3063888921924
2024-07-25 07:48:00,84.50521,1.3310189999999995,1.2722732206105982,8.998838,8.883099,46.5856,3656.3563888921926
2024-07-25 07:51:00,91.95601500000001,0.9548610000000002,1.258423126319149,8.593751999999999,9.259261,49.76860000000002,3656.406388892193
2024-07-25 07:54:00,94.2853,0.9837959999999999,1.3124256483961347,8.680557,9.403931,51.79400000000001,3656.456388892193
2024-07-25 07:57:00,93.243635,0.8969909999999999,1.2589336091419734,8.593748,9.403936999999999,53.240700000000004,3656.506388892193
2024-07-25 08:00:00,94.010415,0.8101849999999997,1.203475175050728,8.420141999999998,9.317127000000001,54.1088,3656.5563888921934
2024-07-25 08:03:00,98.755785,0.7233799999999997,1.2004937368796562,7.870369999999999,8.998840000000001,56.42359999999999,3656.6063888921935
2024-07-25 08:06:00,95.29803000000001,0.9259259999999996,1.312455196066206,8.622688,9.490742000000001,54.9769,3656.6563888921937
2024-07-25 08:09:00,90.17650499999999,1.1284720000000004,1.346720001160509,9.114579,9.577547,53.819500000000005,3656.706388892194
2024-07-25 08:12:00,89.887155,1.0995369999999998,1.3936783785158942,9.085649,9.722222,53.81939999999997,3656.756388892194
2024-07-25 08:15:00,82.421875,1.2442130000000002,1.3566675607007124,9.432866,9.664352999999998,50.92590000000001,3656.8063888921943
2024-07-25 08:18:00,89.887155,1.5335649999999994,1.4146683784859173,9.519675,9.28819,47.1644,3656.8563888921944
2024-07-25 08:21:00,95.03762,1.359953,1.374366763594631,9.375004,9.403931,49.47919999999999,3656.9063888921946
2024-07-25 08:24:00,96.079285,1.273148,1.3719338439496236,9.259253999999999,9.461806,50.34719999999999,3656.956388892195
2024-07-25 08:27:00,100.0,1.1574080000000002,1.33667558665673,9.027783,9.403935,48.61110000000002,3657.006388892195
2024-07-25 08:30:00,100.0,0.8680560000000002,1.298427229341059,8.622682000000001,9.606486,54.9768,3657.056388892195
2024-07-25 08:33:00,96.32523,0.868055,1.309811375141809,8.680557,9.693292,54.9768,3657.1063888921954
2024-07-25 08:36:00,88.32464999999999,0.868055,1.321145028664476,8.738427999999999,9.780093,53.819500000000005,3657.1563888921955
2024-07-25 08:39:00,100.0,0.7523150000000003,1.231564234002172,8.24653,9.374994999999998,55.84479999999999,3657.2063888921957
2024-07-25 08:42:00,90.899885,0.8101849999999997,1.3044102333786654,8.535878,9.693283000000001,53.530100000000004,3657.256388892196
2024-07-25 08:45:00,90.65393499999999,1.070602,1.3265542922456257,8.883098,9.432866,50.925899999999984,3657.306388892196
2024-07-25 08:48:00,85.792825,0.9548609999999993,1.318735597533911,8.796293,9.606482,52.37269999999998,3657.3563888921963
2024-07-25 08:51:00,100.0,0.7233799999999997,1.178742041426503,8.072918999999999,9.143519,56.134299999999996,3657.4063888921964
2024-07-25 08:54:00,100.0,0.49189799999999995,1.083575596360689,7.581016999999999,9.114578999999999,56.712999999999994,3657.4563888921966
2024-07-25 08:57:00,100.0,0.6076389999999998,1.1776215289521847,7.725698,9.143519,56.4237,3657.506388892197
2024-07-25 09:00:00,90.39351500000001,0.78125,1.2734758345038242,8.535882999999998,9.693283000000001,53.24080000000001,3657.556388892197
2024-07-25 09:03:00,85.011575,1.0416660000000002,1.3222966842929922,9.085649,9.693283000000001,51.504699999999985,3657.606388892197
2024-07-25 09:06:00,81.66956,1.2152779999999996,1.394917045632419,9.23032,9.606482,51.50459999999998,3657.6563888921974
2024-07-25 09:09:00,81.65509,1.2442129999999993,1.3566628333489277,9.259260000000001,9.490737000000001,49.47920000000002,3657.7063888921975
2024-07-25 09:12:00,81.91551000000001,1.2442129999999993,1.342942731407687,9.20139,9.403937,49.47920000000002,3657.7563888921977
2024-07-25 09:15:00,80.64236,1.273148,1.358106045184524,9.143514,9.317126,49.47920000000002,3657.806388892198
2024-07-25 09:18:00,81.66956,1.2442129999999993,1.342942731407687,9.172450000000001,9.374997,49.76860000000002,3657.856388892198
2024-07-25 09:21:00,79.600695,1.2152779999999996,1.3412743374634442,9.143519999999999,9.403932000000001,49.47919999999999,3657.9063888921983
2024-07-25 09:24:00,78.55902499999999,1.2442129999999993,1.342942731407687,9.20139,9.403937,47.1644,3657.9563888921984
2024-07-25 09:27:00,78.052665,1.2442129999999993,1.342942731407687,9.28819,9.490737000000001,46.87499999999997,3658.0063888921986
2024-07-25 09:30:00,80.367475,1.186343,1.3257638286806568,9.143514,9.432870999999999,48.90040000000002,3658.056388892199
2024-07-25 09:33:00,81.13426000000001,1.157407,1.3101121020182989,9.172454000000002,9.490737000000001,48.032399999999996,3658.106388892199
2024-07-25 09:36:00,82.421875,1.1863419999999998,1.3391889091175804,9.201389,9.519677,47.74309999999997,3658.156388892199
2024-07-25 09:39:00,71.614585,0.8391200000000003,1.245232609550737,8.912034000000002,9.837964,44.56030000000001,3658.2063888921994
2024-07-25 09:42:00,62.080439999999996,0.8969900000000006,1.199123181770746,8.825228000000001,9.490738,39.06249999999997,3658.2563888921995
2024-07-25 09:45:00,66.71007,1.1284719999999995,1.2269618638082316,8.940973,9.143521,39.06249999999997,3658.3063888921997
2024-07-25 09:48:00,73.9294,1.0995369999999998,1.2251352183410722,8.854168,9.114581,42.824100000000016,3658.3563888922
2024-07-25 09:51:00,75.20255,1.0995369999999998,1.265218541871379,9.027778000000001,9.375001000000001,43.113399999999984,3658.4063888922
2024-07-25 09:54:00,78.052665,1.157407,1.3101121020182989,9.288198,9.606480999999999,44.27080000000001,3658.4563888922003
2024-07-25 09:57:00,78.819445,1.2442130000000002,1.3973210013037471,9.519679,9.837966,46.00699999999998,3658.5063888922004
2024-07-25 10:00:00,79.600695,1.273148,1.3856689920563647,9.664354,9.895836,44.560100000000034,3658.5563888922006
2024-07-25 10:03:00,82.69676,1.2442130000000002,1.3973210013037471,9.577549,9.895836,44.849500000000035,3658.606388892201
2024-07-25 10:06:00,82.68229,1.1863419999999998,1.378989285674522,9.519673999999998,9.924772,45.71760000000003,3658.656388892201
2024-07-25 10:09:00,83.46354,1.2442130000000002,1.3973210013037471,9.519679,9.837966,45.428199999999975,3658.706388892201
2024-07-25 10:12:00,83.203125,1.273148,1.3993234958537897,9.577544,9.837966,47.16440000000003,3658.7563888922014
2024-07-25 10:15:00,83.70949,1.157407,1.362921013768881,9.490744,9.924767000000001,47.1644,3658.8063888922015
2024-07-25 10:18:00,84.215855,1.2152780000000005,1.3682603262245108,9.461804,9.780096,48.321800000000025,3658.8563888922017
2024-07-25 10:21:00,82.68229,1.0995369999999998,1.3431664569555328,9.288194,9.809027,47.164300000000026,3658.906388892202
2024-07-25 10:24:00,83.10185,1.1574080000000002,1.3629260802990795,9.346064,9.780096,47.16439999999997,3658.956388892202
2024-07-25 10:27:00,80.859375,1.070602,1.3642279536898692,9.288194,9.924772,49.18979999999999,3659.0063888922023
2024-07-25 10:30:00,81.66956,1.0995369999999998,1.3303627339816957,9.317134,9.809027,47.16439999999997,3659.0563888922024
2024-07-25 10:33:00,81.148725,1.0995369999999998,1.3685576715313148,9.201394,9.780097,46.875,3659.1063888922026
2024-07-25 10:36:00,79.065395,1.070601,1.3265537153801936,9.259258,9.809027,46.5857,3659.156388892203
2024-07-25 10:39:00,80.35301000000001,1.0995369999999998,1.3303627339816957,9.259262999999999,9.751156,46.0069,3659.206388892203
2024-07-25 10:42:00,83.449075,1.0127319999999997,1.3052478517250217,9.114588,9.751156,47.453700000000026,3659.256388892203
2024-07-25 10:45:00,82.68229,1.0127309999999996,1.3420862140257996,9.085647999999999,9.809027,47.74309999999997,3659.3063888922034
2024-07-25 10:48:00,82.421875,1.0127309999999996,1.3052472594802695,9.172457999999999,9.809027,47.1643,3659.3563888922035
2024-07-25 10:51:00,81.90104,1.0127309999999996,1.3175928056783588,9.114588000000001,9.780097,46.875,3659.4063888922037
2024-07-25 10:54:00,81.148725,1.0416659999999993,1.3222966842929917,9.143523,9.751157000000001,47.453700000000026,3659.456388892204
2024-07-25 10:57:00,81.65509,1.070602,1.3138567059487882,9.172457999999999,9.693286,46.87499999999997,3659.506388892204
2024-07-25 11:00:00,84.24479,1.157407,1.3629255227133064,9.317128,9.751161,47.1644,3659.5563888922043
2024-07-25 11:03:00,83.46354,1.1284720000000004,1.3467200011605098,9.317128,9.780096,47.74300000000002,3659.6063888922044
2024-07-25 11:06:00,83.449075,1.070601,1.3517353782176338,9.172458,9.780097,47.7431,3659.6563888922046
2024-07-25 11:09:00,84.461805,1.0416659999999993,1.2971905278368943,9.201393,9.751157000000001,48.032399999999996,3659.706388892205
2024-07-25 11:12:00,85.51794000000001,1.0995369999999998,1.3303627339816946,9.143523,9.635416,46.296299999999974,3659.756388892205
2024-07-25 11:15:00,83.96990500000001,1.070602,1.3138611058678014,9.172454,9.693292,46.0069,3659.806388892205
2024-07-25 11:18:00,83.70949,1.1574080000000002,1.3629260802990795,9.172454,9.606486,47.7431,3659.8563888922054
2024-07-25 11:21:00,83.203125,1.070601,1.3010907436872607,9.143518,9.635417,47.453700000000026,3659.9063888922055
2024-07-25 11:24:00,83.203125,1.0416670000000003,1.3097853913617559,9.143514,9.722227,47.742999999999995,3659.9563888922057
2024-07-25 11:27:00,82.94270499999999,1.0416660000000002,1.3097804705546898,9.085648,9.664352000000001,46.29630000000003,3660.006388892206
2024-07-25 11:30:00,83.46354,1.0127309999999996,1.3052472594802695,8.969908,9.606477,47.453700000000026,3660.056388892206
2024-07-25 11:33:00,82.68229,1.0127309999999996,1.3298690887217763,8.940973,9.635411999999999,46.87500000000003,3660.1063888922063
2024-07-25 11:36:00,75.217015,0.8969899999999997,1.2824258547318101,8.912033,9.780093,45.13889999999998,3660.1563888922065
2024-07-25 11:39:00,71.10822,0.9548609999999993,1.2584231263191477,8.796293,9.461802,43.113399999999984,3660.2063888922066
2024-07-25 12:03:00,68.01214999999999,1.070601,1.236094348324834,9.027778,9.374997,39.64119999999997,3660.6063888922067
2024-07-25 12:06:00,67.49132,1.157407,1.2559634851189634,9.201384000000001,9.403937,39.64129999999997,3660.656388892207
2024-07-25 12:09:00,67.73727,1.0995369999999998,1.2115962178811184,9.172454,9.403937,39.9306,3660.706388892207
2024-07-25 12:12:00,71.10822,1.0995369999999998,1.2784091700956621,9.085643,9.461806,41.08800000000002,3660.7563888922073
2024-07-25 12:15:00,69.03935,1.070601,1.2623321153303821,9.143518,9.548607,39.93050000000002,3660.8063888922075
2024-07-25 12:18:00,69.314235,1.186343,1.2849532423813965,9.259264,9.461801000000001,40.79859999999999,3660.8563888922076
2024-07-25 12:21:00,70.86227,1.070601,1.2492525488194715,9.172458,9.548607,39.641200000000026,3660.906388892208
2024-07-25 12:24:00,69.05382,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,38.48369999999997,3660.956388892208
2024-07-25 12:27:00,70.847805,1.0416660000000002,1.246106705554452,9.143518,9.577542000000001,41.08789999999999,3661.006388892208
2024-07-25 12:30:00,69.29977,1.0416660000000002,1.246106705554452,9.143518,9.577542000000001,40.22,3661.0563888922084
2024-07-25 12:33:00,70.066555,1.070601,1.2623321153303821,9.143518,9.548607,40.798700000000025,3661.1063888922085
2024-07-25 12:36:00,69.03935,1.070602,1.2623326733961624,9.172454,9.577542000000001,40.79860000000002,3661.1563888922087
2024-07-25 12:39:00,69.29977,1.070601,1.2228458825141757,9.230328,9.548607,40.509300000000025,3661.206388892209
2024-07-25 12:42:00,70.58738500000001,1.157407,1.2967083386986455,9.259258,9.548611000000001,40.79850000000002,3661.256388892209
2024-07-25 12:45:00,72.135415,1.0416659999999993,1.2589894636099799,9.143523,9.606477,40.50919999999999,3661.3063888922093
2024-07-25 12:48:00,72.381365,1.0416659999999993,1.2589894636099799,9.143523,9.606477,40.798700000000025,3661.3563888922095
2024-07-25 12:51:00,71.889465,1.0416659999999993,1.2717992267119524,9.056713,9.548607,41.66670000000002,3661.4063888922096
2024-07-25 12:54:00,71.35417000000001,1.0127309999999996,1.2678118436717563,9.085643,9.635411999999999,41.08800000000002,3661.45638889221
2024-07-25 12:57:00,72.65625,1.0416659999999993,1.2331397845605594,9.143523,9.548607,40.7987,3661.50638889221
2024-07-25 13:00:00,71.88947,1.0995369999999998,1.265218541871379,9.172454,9.519677,41.37730000000002,3661.55638889221
2024-07-25 13:03:00,73.929395,1.1284720000000004,1.2810335679054117,9.085648,9.403936,42.24539999999999,3661.6063888922104
2024-07-25 13:06:00,77.51736,1.157407,1.2967083386986462,8.998842999999999,9.288196,43.402799999999985,3661.6563888922105
2024-07-25 13:09:00,81.163195,1.1284719999999995,1.3075465812747942,8.998842999999999,9.375001000000001,45.42820000000003,3661.7063888922107
2024-07-25 13:12:00,82.43634,1.1574080000000002,1.3101126450925018,9.172454,9.490736,46.00699999999998,3661.756388892211
2024-07-25 13:15:00,84.215855,1.1284720000000004,1.3467155280723306,9.230328,9.693286,47.74300000000002,3661.806388892211
2024-07-25 13:18:00,84.98263499999999,1.070601,1.3265537153801936,9.143518,9.693287,48.900499999999994,3661.8563888922113
2024-07-25 13:21:00,85.25752,1.070601,1.3138561327770606,9.172458,9.693287,47.45369999999997,3661.9063888922115
2024-07-25 13:24:00,84.49074,1.070601,1.3138561327770606,9.172458,9.693287,48.03239999999997,3661.9563888922116
2024-07-25 13:27:00,83.449075,1.0127309999999996,1.292843593324464,9.085643,9.693292,46.585699999999974,3662.006388892212
2024-07-25 13:30:00,84.73669000000001,1.0127309999999996,1.3298733211186073,8.969908,9.664357,48.03249999999997,3662.056388892212
2024-07-25 13:33:00,83.188655,1.0127309999999996,1.3052515368152344,9.056713,9.693292,46.875,3662.106388892212
2024-07-25 13:36:00,81.65509,1.0127309999999996,1.3175928056783588,9.143523,9.809031999999998,46.2963,3662.1563888922124
2024-07-25 13:39:00,80.613425,0.9837959999999999,1.300257446168176,9.114588000000001,9.809031999999998,47.4537,3662.2063888922125
2024-07-25 13:42:00,80.859375,0.9837959999999999,1.300257446168176,9.114588000000001,9.809031999999998,46.585699999999974,3662.2563888922127
2024-07-25 13:45:00,80.367475,1.0127309999999996,1.3298733211186065,9.085647999999999,9.780097,48.03239999999997,3662.306388892213
2024-07-25 13:48:00,79.065395,0.9259259999999996,1.300686198640404,8.883098,9.722221999999999,48.32179999999997,3662.356388892213
2024-07-25 13:51:00,77.01099500000001,1.0127309999999996,1.3175928056783595,9.085647999999999,9.751157000000001,46.2963,3662.4063888922133
2024-07-25 13:54:00,75.72337999999999,0.9837959999999999,1.300257446168176,9.114588000000001,9.809031999999998,46.875,3662.4563888922135
2024-07-25 13:57:00,74.4213,1.0127309999999996,1.3175928056783588,9.143523,9.809031999999998,46.29620000000003,3662.5063888922136
2024-07-25 14:00:00,73.654515,1.0127309999999996,1.2928392926420114,9.230323,9.837962000000001,45.13890000000001,3662.556388892214
2024-07-25 14:03:00,76.75058,1.070602,1.3391815478455669,9.259257999999999,9.837966,44.27089999999998,3662.606388892214
2024-07-25 14:06:00,77.79224500000001,1.0995369999999998,1.3303671707349056,9.346063,9.837966,45.428199999999975,3662.656388892214
2024-07-25 14:09:00,79.1088,1.0995369999999998,1.3303671707349056,9.346063,9.837966,45.13889999999998,3662.7063888922144
2024-07-25 14:12:00,80.613425,1.0995369999999998,1.3431664569555333,9.346063,9.866896,46.00699999999998,3662.7563888922145
2024-07-25 14:15:00,79.586225,1.0127309999999996,1.3298690887217772,9.259262999999999,9.953702,46.0069,3662.8063888922147
2024-07-25 14:18:00,80.613425,1.0995369999999998,1.3431664569555333,9.346063,9.866896,46.0069,3662.856388892215
2024-07-25 14:21:00,79.86111,1.0127309999999996,1.3420862140257996,9.259262999999999,9.982641999999998,45.717600000000004,3662.906388892215
2024-07-25 14:24:00,79.586225,0.9837959999999999,1.3124298435841313,9.259257999999999,9.982641999999998,45.717600000000004,3662.9563888922153
2024-07-25 14:27:00,80.10706,1.0127309999999996,1.3298690887217772,9.230328,9.924767000000001,46.29630000000003,3663.0063888922155
2024-07-25 14:30:00,79.34028,1.0127309999999996,1.3298733211186065,9.259257999999999,9.953707,45.138799999999975,3663.0563888922156
2024-07-25 14:33:00,78.052665,1.0416659999999993,1.3097804705546903,9.259262999999999,9.837967,46.87499999999997,3663.106388892216
2024-07-25 14:36:00,79.065395,0.9837959999999999,1.2880251450593785,9.259257999999999,9.924772,44.27080000000001,3663.156388892216
2024-07-25 14:39:00,79.32580999999999,0.9837959999999999,1.3124298435841313,9.201388000000001,9.924772,45.428199999999975,3663.206388892216
2024-07-25 14:42:00,81.65509,1.070602,1.3517359623756344,9.230328,9.837966,46.007000000000005,3663.2563888922164
2024-07-25 14:45:00,80.88830999999999,0.9548609999999993,1.2827354569201852,9.172457999999999,9.895837,46.00690000000003,3663.3063888922165
2024-07-25 14:48:00,80.613425,1.070602,1.3517359623756344,9.259257999999999,9.866896,45.717600000000004,3663.3563888922167
2024-07-25 14:51:00,79.31134,0.9837959999999999,1.3124298435841313,9.201388000000001,9.924772,44.56020000000001,3663.406388892217
2024-07-25 14:54:00,80.367475,1.070602,1.3517359623756344,9.230328,9.837966,46.875,3663.456388892217
2024-07-25 14:57:00,79.586225,1.0127309999999996,1.3298733211186065,9.201388000000001,9.895837,45.717600000000004,3663.5063888922173
2024-07-25 15:00:00,79.32580999999999,0.9837959999999999,1.3002574461681768,9.230328,9.924772,46.58559999999997,3663.5563888922175
2024-07-25 15:03:00,79.86111,1.070602,1.3265542922456257,9.317128,9.866896,46.007000000000005,3663.6063888922176
2024-07-25 15:06:00,80.88830999999999,1.0416659999999993,1.334749613568428,9.259262999999999,9.895837,45.71760000000003,3663.656388892218
2024-07-25 15:09:00,81.38020499999999,1.0127319999999997,1.3175934016618978,9.201388,9.866896,47.164300000000026,3663.706388892218
2024-07-25 15:12:00,83.46354,1.0416669999999995,1.3594557414479482,9.143518,9.837961,48.321800000000025,3663.756388892218
2024-07-25 15:15:00,82.66782,0.9548609999999993,1.3067948272757441,9.172457999999999,9.953707,47.1644,3663.8063888922184
2024-07-25 15:18:00,81.90104,1.0127309999999996,1.3298690887217772,9.230328,9.924767000000001,45.717599999999976,3663.8563888922185
2024-07-25 15:21:00,82.40740500000001,1.0127309999999996,1.3420862140257996,9.201388000000001,9.924767000000001,46.585699999999974,3663.9063888922187
2024-07-25 15:24:00,81.66956,0.9837959999999999,1.3245355192963186,9.172457999999999,9.924772,46.29639999999998,3663.956388892219
2024-07-25 15:27:00,81.626155,1.0127309999999996,1.3298733211186065,9.201388000000001,9.895837,48.032400000000024,3664.006388892219
2024-07-25 15:30:00,79.32580999999999,1.0127309999999996,1.3420862140257996,9.201388000000001,9.924767000000001,46.296299999999974,3664.0563888922193
2024-07-25 15:33:00,79.065395,1.0127309999999996,1.3175928056783595,9.230328,9.895837,44.84949999999998,3664.1063888922195
2024-07-25 15:36:00,79.84664000000001,1.0127309999999996,1.3175928056783595,9.259257999999999,9.924767000000001,44.56020000000001,3664.1563888922196
2024-07-25 15:39:00,81.90104,1.070602,1.3391815478455669,9.317128,9.895836,46.296299999999974,3664.20638889222
2024-07-25 15:42:00,82.66782,0.9548609999999993,1.3067948272757441,9.143518,9.924767000000001,45.1388,3664.25638889222
2024-07-25 15:45:00,82.66782,1.0127319999999997,1.3420868173949922,9.114588,9.837966,48.0325,3664.30638889222
2024-07-25 15:48:00,82.66782,0.9548609999999993,1.3067948272757441,9.114588,9.895837,46.58560000000003,3664.3563888922204
2024-07-25 15:51:00,82.40740500000001,0.9548609999999993,1.3067948272757441,9.172457999999999,9.953707,46.875,3664.4063888922205
2024-07-25 15:54:00,81.163195,0.9837959999999999,1.348569536603641,9.172457999999999,9.982641999999998,46.29620000000003,3664.4563888922207
2024-07-25 15:57:00,83.188655,1.0127319999999997,1.3175934016618978,9.259257999999999,9.924766,46.00700000000003,3664.506388892221
2024-07-25 16:00:00,80.09259,0.9837959999999999,1.3245355192963186,9.259257999999999,10.011572000000001,46.29619999999997,3664.556388892221
2024-07-25 16:03:00,80.35301000000001,0.9548609999999993,1.2827354569201852,9.259257999999999,9.982637,46.296299999999974,3664.6063888922213
2024-07-25 16:06:00,79.600695,1.0127309999999996,1.3175928056783595,9.317128,9.982637,46.58559999999997,3664.6563888922215
2024-07-25 16:09:00,78.31308,0.9548610000000002,1.3424342029356726,9.230328,10.098377000000001,46.58559999999997,3664.7063888922216
2024-07-25 16:12:00,78.31308,0.9548609999999993,1.330613548972559,9.201388,10.040507000000002,45.71760000000003,3664.756388892222
2024-07-25 16:15:00,78.819445,0.9259259999999996,1.300686198640404,9.114583,9.953707,46.00690000000003,3664.806388892222
2024-07-25 16:18:00,79.586225,0.9548609999999993,1.3067948272757441,9.172457999999999,9.953707,45.428200000000004,3664.856388892222
2024-07-25 16:21:00,78.819445,0.9837959999999999,1.3365843707852014,9.230323,10.011576999999999,45.717600000000004,3664.9063888922224
2024-07-25 16:24:00,74.450235,0.9837959999999999,1.3124256483961347,9.259262999999999,9.982637,45.42829999999998,3664.9563888922225
2024-07-25 16:27:00,74.696185,1.0127309999999996,1.3298733211186065,9.288193,9.982641999999998,44.27079999999998,3665.0063888922227
2024-07-25 16:30:00,73.9294,1.0416659999999993,1.3471323660839538,9.375003,10.040507000000002,44.56020000000001,3665.056388892223
2024-07-25 16:33:00,76.22974500000001,1.0995369999999998,1.3431664569555328,9.403933,9.924766,44.84959999999998,3665.106388892223
2024-07-25 16:36:00,77.27141499999999,1.0995369999999998,1.3685576715313152,9.346063,9.924766,45.717599999999976,3665.1563888922233
2024-07-25 16:39:00,78.052665,1.070602,1.3642236485148962,9.230328,9.866896,44.849500000000006,3665.2063888922235
2024-07-25 16:42:00,76.73611,0.9837959999999999,1.3002574461681768,9.172457999999999,9.866902,45.42830000000001,3665.2563888922236
2024-07-25 16:45:00,72.9022,0.9837959999999999,1.3245355192963186,9.201393,9.953707,45.13889999999998,3665.306388892224
2024-07-25 16:48:00,73.40856500000001,1.0127309999999996,1.3298690887217772,9.259262999999999,9.953702,43.69209999999998,3665.356388892224
2024-07-25 16:51:00,72.887735,1.0416659999999993,1.2971948903992003,9.403933,9.953707,43.98140000000001,3665.406388892224
2024-07-25 16:54:00,75.217015,1.1284720000000004,1.3337375210839846,9.432868000000001,9.866896,43.40280000000001,3665.4563888922244
2024-07-25 16:57:00,77.806715,1.1284719999999995,1.3206789108602928,9.432872999999999,9.837961,43.113399999999984,3665.5063888922245
2024-07-25 17:00:00,78.038195,0.9837959999999999,1.3124298435841313,9.259257999999999,9.982641999999998,45.13889999999998,3665.5563888922247
2024-07-25 17:03:00,79.065395,1.0127319999999997,1.3298739208104435,9.201388,9.895836,45.13880000000003,3665.606388892225
2024-07-25 17:06:00,79.065395,1.0995369999999998,1.3558945556905,9.375003,9.924766,45.42830000000001,3665.656388892225
2024-07-25 17:09:00,79.07986,1.0995369999999998,1.3431664569555328,9.375003,9.895836,44.56020000000001,3665.7063888922253
2024-07-25 17:12:00,78.052665,1.0416659999999993,1.297194890399201,9.346063,9.895837,46.00689999999997,3665.7563888922255
2024-07-25 17:15:00,79.31134,1.0416659999999993,1.3471323660839538,9.259262999999999,9.924767000000001,44.56020000000001,3665.8063888922256
2024-07-25 17:18:00,78.052665,0.8101849999999997,1.203479133662464,8.998842,9.895837,44.560100000000034,3665.856388892226
2024-07-25 17:21:00,85.243055,0.5208329999999997,1.1556922801073612,8.24653,9.895837,47.7431,3665.906388892226
2024-07-25 17:24:00,77.502895,0.7233799999999997,1.2856590874934242,8.825228,10.185188,46.875,3665.956388892226
2024-07-25 17:27:00,74.18981500000001,0.9837959999999999,1.3124298435841313,9.288193,10.011576999999999,45.717600000000004,3666.0063888922264
2024-07-25 17:30:00,87.80382,0.694445,1.2329742670015922,8.42014,9.722224999999998,48.32170000000002,3666.0563888922266
2024-07-25 17:33:00,99.001735,0.17361100000000018,0.9184668512532691,7.118051,9.63542,55.2662,3666.1063888922267
2024-07-25 17:36:00,90.1331,0.11574099999999987,0.8818390621628982,7.204859,10.069448000000001,53.240699999999975,3666.156388892227
2024-07-25 17:39:00,82.66782,0.20254600000000078,0.9763536920372738,7.320604,9.866897999999999,49.76850000000002,3666.206388892227
2024-07-25 17:42:00,69.54572,0.6365740000000004,1.1794945995726305,8.593752,9.924768,41.95599999999999,3666.2563888922273
2024-07-25 17:45:00,64.641205,0.8969899999999997,1.2232386202746544,9.056713,9.780093,39.93060000000003,3666.3063888922275
2024-07-25 17:48:00,62.08044,0.9837959999999999,1.2131689993004078,9.172457999999999,9.664352000000001,39.06249999999997,3666.3563888922276
2024-07-25 17:51:00,61.053245000000004,0.9548609999999993,1.233844411506493,9.114583,9.722222,37.615700000000004,3666.406388892228
2024-07-25 17:54:00,60.271995000000004,1.0416659999999993,1.2331442792222276,9.230323,9.635417,39.0625,3666.456388892228
2024-07-25 17:57:00,61.06771,1.0127309999999996,1.2551885331276587,9.114588000000001,9.635417,38.194500000000005,3666.506388892228
2024-07-25 18:00:00,57.72569,1.0127319999999997,1.2168737048903189,9.172454,9.606482,37.326400000000035,3666.5563888922284
2024-07-25 18:09:00,31.19213,1.2152780000000005,0.9823361151966954,9.114584,8.680556,26.62039999999996,3666.5563888922284
2024-07-26 06:03:00,34.82349,1.9965280000000005,0.7840217570102,6.163196,4.369218,26.909699999999987,3666.5563888922284
2024-07-26 06:06:00,33.246525,0.983797,0.6718365984602144,5.902776,5.353009,24.59499999999997,3666.5563888922284
2024-07-26 06:09:00,31.741895,0.9548610000000002,0.6411727347531758,5.960646,5.410885,26.33099999999996,3666.5563888922284
2024-07-26 06:21:00,33.767354999999995,1.3020829999999997,0.6472280976840054,6.221062,5.179399,28.64580000000001,3666.5563888922284
2024-07-26 06:33:00,33.767365,1.070602,0.6424261226863001,5.902780999999999,5.179398999999999,27.198999999999955,3666.5563888922284
2024-07-26 07:03:00,30.454285,0.8101849999999997,0.6026696645713676,5.526616,5.150461,27.777800000000013,3666.5563888922284
2024-07-26 07:09:00,30.16493,0.8969909999999999,0.6919540844276183,5.844912,5.468751,27.199000000000012,3666.5563888922284
2024-07-26 07:12:00,31.467015,0.868055,0.6797262914099305,5.844912000000001,5.497687000000001,27.488399999999956,3666.5563888922284
2024-07-26 07:15:00,33.260999999999996,0.9548610000000002,0.7849967940359418,6.278932000000001,5.9606509999999995,28.935199999999952,3666.5563888922284
2024-07-26 07:18:00,33.00058,0.78125,,6.365742000000001,6.365742000000001,27.488400000000013,3666.5563888922284
2024-07-26 07:21:00,33.52141,0.6076389999999998,0.7171649795616062,6.394679999999999,6.626161000000001,27.777799999999985,3666.5563888922284
2024-07-26 07:24:00,44.60359,0.02893499999999971,0.3457076351295304,5.324075,6.6550899999999995,30.092599999999948,3666.5563888922284
2024-07-26 07:27:00,49.23322,0.0,0.1413367771147898,5.410882000000001,7.465282,32.986099999999965,3666.5563888922284
2024-07-26 07:33:00,51.0706,1.5914350000000006,0.9800306708028995,7.812498,6.770833,31.53929999999997,3666.5563888922284
2024-07-26 07:36:00,62.369789999999995,1.2152779999999996,0.9990793933666834,7.667828,7.2627299999999995,36.16900000000001,3666.6063888922286
2024-07-26 07:39:00,70.34143499999999,0.8969909999999999,1.0741161976254707,8.159721,8.53588,37.90510000000003,3666.6563888922287
2024-07-26 07:42:00,67.50579,0.78125,1.150245336920089,8.391203,9.230322999999999,38.77320000000003,3666.706388892229
2024-07-26 07:45:00,60.300925,1.1284720000000004,1.2406196292449747,9.490739,9.722227,38.7731,3666.756388892229
2024-07-26 07:48:00,76.258685,1.3888889999999998,1.3301814022791763,9.809028000000001,9.693289,42.82400000000001,3666.8063888922293
2024-07-26 07:51:00,78.081595,1.1863419999999998,1.365799683496912,9.693289,10.069447,44.56019999999998,3666.8563888922295
2024-07-26 07:54:00,74.739585,1.3310180000000003,1.4573493364208177,10.040510000000001,10.300922,43.981599999999986,3666.9063888922296
2024-07-26 07:57:00,72.931135,1.359954,1.4029104303921638,10.156246,10.243052000000002,43.98149999999998,3666.95638889223
2024-07-26 08:00:00,81.929975,1.3310190000000004,1.4160521878195198,9.780094,9.953705,46.007000000000005,3667.00638889223
2024-07-26 08:03:00,97.64178000000001,0.8391199999999994,1.2906446499553001,8.622684,9.664354,52.95139999999998,3667.05638889223
2024-07-26 08:06:00,100.0,0.6076390000000007,1.1976677761002874,8.130784000000002,9.606485,55.2662,3667.1063888922304
2024-07-26 08:09:00,93.243635,0.7233790000000004,1.3168980613968808,8.680552,10.127313000000001,55.844899999999996,3667.1563888922306
2024-07-26 08:12:00,88.599535,0.9548610000000002,1.4007347668446886,9.374998000000001,10.387727,51.79399999999998,3667.2063888922307
2024-07-26 08:15:00,87.32639,0.9259259999999996,1.3704903512335544,9.230322999999999,10.243057,53.530099999999976,3667.256388892231
2024-07-26 08:18:00,88.10764,1.070602,1.3890139439194717,9.374998000000001,10.069446000000001,51.50460000000001,3667.306388892231
2024-07-26 08:21:00,91.95602,1.070602,1.3642236485148955,9.346067999999999,9.982636,50.34729999999999,3667.3563888922313
2024-07-26 08:24:00,100.0,0.694445,1.2848534896425121,8.42014,9.866895,57.29159999999999,3667.4063888922315
2024-07-26 08:27:00,95.023145,0.694445,1.3256670728867168,8.709487000000001,10.271992,56.42359999999999,3667.4563888922316
2024-07-26 08:30:00,87.55787000000001,0.8680559999999993,1.3659984888183165,9.027778,10.185182,53.53010000000003,3667.506388892232
2024-07-26 08:33:00,86.024305,0.868055,1.332428663812551,9.056716999999999,10.127312,54.108799999999974,3667.556388892232
2024-07-26 08:36:00,86.024305,0.868055,1.321145028664476,9.027782,10.069447,51.215299999999985,3667.606388892232
2024-07-26 08:39:00,97.612845,0.7233789999999996,1.2220558025356327,8.478003999999999,9.664355,53.53,3667.6563888922324
2024-07-26 08:42:00,99.001735,0.4340280000000005,1.1324275917626616,7.8125029999999995,9.722224999999998,56.71289999999999,3667.7063888922326
2024-07-26 08:45:00,100.0,0.43402799999999964,1.1235475745482646,7.783562000000001,9.664354,57.00230000000002,3667.7563888922327
2024-07-26 08:48:00,100.0,0.4050929999999999,1.1304354351474173,7.812498,9.837965,58.44900000000001,3667.806388892233
2024-07-26 08:51:00,98.49537000000001,0.4340269999999995,1.176432812727846,8.015044,10.069447,54.97690000000003,3667.856388892233
2024-07-26 08:54:00,91.17477,0.5208329999999997,1.23972342998579,8.420136,10.329863,55.844900000000024,3667.9063888922333
2024-07-26 08:57:00,92.46238500000001,0.578703,1.2331175329674093,8.449069999999999,10.127317000000001,55.55550000000002,3667.9563888922335
2024-07-26 09:00:00,84.72222,0.868055,1.365997811807816,9.114588000000001,10.271993000000002,50.63659999999999,3668.0063888922336
2024-07-26 09:03:00,82.14699,1.070602,1.3890139439194717,9.461804,10.156252000000002,50.34729999999999,3668.056388892234
2024-07-26 09:06:00,80.10706,1.0127309999999996,1.3663322015288037,9.375003,10.156252000000002,48.90050000000002,3668.106388892234
2024-07-26 09:09:00,79.846645,1.0127309999999996,1.3783681691470229,9.259257999999999,10.069447,48.90039999999999,3668.156388892234
2024-07-26 09:18:00,83.96990500000001,0.8391200000000003,1.3682133384398936,9.027778,10.271988,50.34719999999999,3668.3063888922343
2024-07-26 09:21:00,79.600695,1.2152779999999996,1.3949124663350472,9.63542,10.011572000000001,46.58559999999997,3668.3563888922345
2024-07-26 09:24:00,81.65509,1.2152780000000005,1.3816258288671768,9.635414,9.982636000000001,47.74300000000002,3668.4063888922346
2024-07-26 09:36:00,83.449075,1.0995369999999998,1.381153155787101,9.288193,9.895836,46.875,3668.6063888922345
2024-07-26 09:39:00,88.09317,0.8680560000000002,1.2984232850709767,8.883102000000001,9.866896,49.76849999999999,3668.6563888922346
2024-07-26 09:45:00,87.05150499999999,0.868055,1.2984226307328628,8.940972,9.924767000000001,49.47910000000002,3668.7563888922346
2024-07-26 09:48:00,85.27199,0.8101849999999997,1.2823334457327062,8.825232,9.924767000000001,49.76849999999999,3668.8063888922347
2024-07-26 09:51:00,83.449075,0.8391200000000003,1.2906446499553013,8.940967,9.982637,48.61119999999997,3668.856388892235
