Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-26 09:54:00,76.244215,1.0416670000000003,1.3347502035140497,9.346064,9.982637,46.29630000000003,3668.906388892235
2024-07-26 10:00:00,75.998265,1.070602,1.3265542922456257,9.403934,9.953702,46.58570000000003,3669.006388892235
2024-07-26 10:03:00,79.35474500000001,1.1574080000000002,1.34983936824562,9.432874,9.837966,46.29630000000003,3669.056388892235
2024-07-26 10:09:00,79.07986,1.0995369999999998,1.3303671707349056,9.403934,9.895837,46.296299999999974,3669.156388892235
2024-07-26 10:12:00,78.55902499999999,1.1863419999999998,1.378989285674522,9.490739,9.895837,44.84960000000001,3669.2063888922353
2024-07-26 10:15:00,73.14815,1.3020829999999997,1.3870772472725865,9.75116,9.924767000000001,44.849500000000006,3669.2563888922355
2024-07-26 10:21:00,72.64178,1.3020829999999997,1.3870820450338708,9.66435,9.837967,46.2963,3669.3563888922354
2024-07-26 10:24:00,75.23148,1.2442129999999993,1.3703007633239375,9.63542,9.895837,45.428300000000036,3669.4063888922356
2024-07-26 10:30:00,74.18981500000001,1.273148,1.3856689920563643,9.606483999999998,9.837966,44.84959999999998,3669.5063888922355
2024-07-26 10:33:00,79.600695,1.1863419999999998,1.378989285674522,9.490739,9.895837,46.2963,3669.5563888922356
2024-07-26 10:39:00,79.600695,1.2152780000000005,1.3816258288671766,9.490744,9.837966,43.402799999999985,3669.6563888922356
2024-07-26 10:42:00,79.600695,1.186343,1.3658002327417789,9.461804,9.837961,45.428200000000004,3669.7063888922357
2024-07-26 10:45:00,78.29861,1.157407,1.3629255227133064,9.461804,9.895837,45.717600000000004,3669.756388892236
2024-07-26 10:54:00,76.779515,1.1284720000000004,1.3337375210839846,9.519674000000002,9.953702,45.42829999999998,3669.906388892236
2024-07-26 10:57:00,77.01099500000001,1.157407,1.3498388142386293,9.519674000000002,9.924767000000001,46.00699999999998,3669.956388892236
2024-07-26 11:00:00,74.204285,1.157407,1.3498388142386293,9.490744,9.895837,46.58570000000003,3670.0063888922364
2024-07-26 11:03:00,76.51910000000001,1.2442130000000002,1.383854245021818,9.519674000000002,9.809031000000001,44.560100000000006,3670.0563888922366
2024-07-26 11:06:00,78.052665,1.2152780000000005,1.3682603262245105,9.519674000000002,9.837966,45.428200000000004,3670.1063888922367
2024-07-26 11:09:00,78.5735,1.1284720000000004,1.3337375210839846,9.490744,9.924772,45.13880000000003,3670.156388892237
2024-07-26 11:12:00,77.30035000000001,1.157407,1.3366795984633102,9.490739,9.866902,45.13890000000001,3670.206388892237
2024-07-26 11:15:00,73.943865,1.1574079999999993,1.3498393682456193,9.577549999999999,9.982642,45.13890000000001,3670.2563888922373
2024-07-26 11:18:00,73.162615,1.2152769999999995,1.3682597850896625,9.577544,9.895837,46.5856,3670.3063888922375
2024-07-26 11:21:00,73.683445,1.2152769999999995,1.327657862720536,9.606483999999998,9.837967,45.428300000000036,3670.3563888922376
2024-07-26 11:24:00,77.79224500000001,1.273148,1.3719338439496236,9.548609,9.751161,43.98150000000001,3670.406388892238
2024-07-26 11:27:00,76.25868,1.2152769999999995,1.3548085344394154,9.548614,9.837967,45.13880000000003,3670.456388892238
2024-07-26 11:30:00,77.30035000000001,1.2152769999999995,1.3548085344394154,9.548614,9.837967,45.717599999999976,3670.506388892238
2024-07-26 11:33:00,76.76505,1.1863419999999998,1.3391889091175808,9.490739,9.809027,44.56009999999998,3670.5563888922384
2024-07-26 11:36:00,67.230905,1.0127310000000005,1.2803585610641584,9.346069,9.924768,41.95609999999999,3670.6063888922386
2024-07-26 11:39:00,67.24537000000001,1.1284720000000004,1.2676479934552638,9.259264000000002,9.548611999999999,41.08800000000002,3670.6563888922387
2024-07-26 11:42:00,64.42419,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,40.50920000000002,3670.706388892239
2024-07-26 11:45:00,64.39525499999999,1.070601,1.2228504755322958,9.085648,9.403937,40.509300000000025,3670.756388892239
2024-07-26 11:48:00,64.40972500000001,1.0995369999999998,1.2251352183410722,9.114584,9.374997,39.93060000000003,3670.8063888922393
2024-07-26 11:51:00,64.163775,1.1284720000000004,1.2269618638082318,9.230324,9.432872,38.773199999999974,3670.8563888922395
2024-07-26 11:54:00,66.72453999999999,1.1284719999999995,1.2406149262420447,9.143523,9.375001000000001,39.64110000000002,3670.9063888922396
2024-07-26 11:57:00,68.51852,1.0995369999999998,1.2251352183410722,9.201394,9.461807,40.219900000000024,3670.95638889224
2024-07-26 12:00:00,67.780675,1.0127310000000005,1.2168731397419437,8.998838000000001,9.432867,39.64129999999997,3671.00638889224
2024-07-26 12:03:00,64.930555,1.0995370000000007,1.2784046264443232,9.172454000000002,9.548607,41.95609999999999,3671.05638889224
2024-07-26 12:06:00,64.149305,1.1574080000000002,1.269630221464832,9.201394,9.432866,39.06249999999997,3671.1063888922404
2024-07-26 12:09:00,68.28703999999999,1.2152780000000005,1.313949251105665,9.201394,9.403935999999998,39.641200000000026,3671.1563888922406
2024-07-26 12:12:00,69.29977,1.1284720000000004,1.2541791309458115,9.143518,9.403936,40.50929999999997,3671.2063888922407
2024-07-26 12:15:00,67.49132,1.157407,1.2832182201679068,9.201384000000001,9.461807,39.0625,3671.256388892241
2024-07-26 12:18:00,70.09549,1.1574080000000002,1.2559592714019774,9.288194,9.490736,41.08800000000002,3671.306388892241
2024-07-26 12:21:00,68.77893499999999,1.070601,1.2492570825923466,9.143518,9.519677,39.93059999999997,3671.3563888922413
2024-07-26 12:24:00,69.820605,1.1284720000000004,1.2676479934552638,9.172458,9.461806,40.79859999999999,3671.4063888922415
2024-07-26 12:27:00,69.820605,1.070602,1.2623371788458908,9.143514,9.548611999999999,40.219900000000024,3671.4563888922416
2024-07-26 12:30:00,69.29977,1.0995369999999998,1.2519436330720677,9.201394,9.519677,40.50919999999999,3671.506388892242
2024-07-26 12:33:00,67.73727,1.1284720000000004,1.2406196292449747,9.201384000000001,9.432872,40.50919999999999,3671.556388892242
2024-07-26 12:36:00,67.21643499999999,1.0995369999999998,1.2251398821239492,9.143514,9.403937,40.509300000000025,3671.606388892242
2024-07-26 12:39:00,65.94329,1.070602,1.2492576367937465,9.056714,9.432872,40.219899999999996,3671.6563888922424
2024-07-26 12:42:00,61.57407499999999,1.1284720000000004,1.2810335679054126,9.201384000000001,9.519672,38.7731,3671.7063888922426
2024-07-26 12:45:00,67.25984,1.2152780000000005,1.2581809998842952,9.201394,9.288196,39.0625,3671.7563888922427
2024-07-26 12:48:00,69.79167000000001,1.1574080000000002,1.2559640131173413,9.143514,9.346066,39.9306,3671.806388892243
2024-07-26 12:51:00,69.79167000000001,1.186343,1.271177067400501,9.143514,9.317131,40.50929999999997,3671.856388892243
2024-07-26 12:54:00,70.326965,1.1574080000000002,1.2421936217257792,9.114584,9.288196,41.08790000000005,3671.9063888922433
2024-07-26 12:57:00,69.29977,1.0995369999999998,1.2251398821239492,9.143514,9.403937,40.50929999999997,3671.9563888922435
2024-07-26 13:00:00,68.77893499999999,1.0995369999999998,1.265218541871379,9.172454,9.519677,40.79860000000002,3672.0063888922436
2024-07-26 13:03:00,70.60185,1.1574080000000002,1.269630221464832,9.201394,9.432866,40.509299999999996,3672.056388892244
2024-07-26 13:06:00,73.42303,1.157407,1.2696296896419879,9.172458,9.403931,41.95599999999999,3672.106388892244
2024-07-26 13:09:00,79.09433,1.1284719999999995,1.2810335679054117,9.230323,9.548611000000001,45.42830000000001,3672.156388892244
2024-07-26 13:12:00,80.367475,1.0995369999999998,1.3174903093930423,9.143523,9.606486,45.717600000000004,3672.2063888922444
2024-07-26 13:15:00,80.10706,1.0416659999999993,1.3097804705546892,9.201393,9.780097,46.58570000000003,3672.2563888922446
2024-07-26 13:18:00,80.10706,1.0416660000000002,1.297190527836895,9.288198,9.837962000000001,45.717600000000004,3672.3063888922447
2024-07-26 13:21:00,79.600695,1.070602,1.3138567059487882,9.317134,9.837962000000001,45.13890000000001,3672.356388892245
2024-07-26 13:24:00,80.88831,1.0416659999999993,1.3222966842929917,9.201393,9.809027,45.717600000000004,3672.406388892245
2024-07-26 13:27:00,80.10705999999999,1.0127310000000005,1.3052515368152349,9.259258,9.895837,46.296299999999974,3672.4563888922453
2024-07-26 13:30:00,79.586225,1.0995369999999998,1.3431664569555333,9.317134,9.837967,45.13889999999998,3672.5063888922455
2024-07-26 13:33:00,80.613425,1.1284720000000004,1.3337375210839846,9.288198,9.722226,45.428199999999975,3672.5563888922456
2024-07-26 13:36:00,78.32755,1.1284720000000004,1.3337375210839846,9.375004,9.809031999999998,44.84959999999998,3672.606388892246
2024-07-26 13:39:00,76.51910000000001,1.070602,1.3010913131341773,9.288194,9.780092,44.84959999999998,3672.656388892246
2024-07-26 13:42:00,75.506365,1.0995369999999998,1.3303627339816957,9.317134,9.809027,44.849500000000035,3672.706388892246
2024-07-26 13:45:00,77.53183,1.157407,1.3366750362608173,9.375004,9.751157000000001,43.98150000000001,3672.7563888922464
2024-07-26 13:48:00,74.71065,1.0416670000000003,1.3097810531026421,9.259264,9.837966999999999,44.56020000000001,3672.8063888922466
2024-07-26 13:51:00,72.135415,1.0416660000000002,1.3222966842929922,9.172458,9.780092,44.27080000000001,3672.8563888922467
2024-07-26 13:54:00,75.23148,1.1284720000000004,1.3206834365573994,9.317128,9.722226,45.138799999999975,3672.906388892247
2024-07-26 13:57:00,77.77778,1.1574080000000002,1.3366755866567315,9.317134,9.693286,44.27090000000001,3672.956388892247
2024-07-26 14:00:00,77.546295,1.070602,1.2753314576857246,9.288194,9.722221999999999,43.692200000000014,3673.0063888922473
2024-07-26 14:03:00,75.72337999999999,1.070602,1.3138567059487882,9.259264,9.780092,44.27090000000001,3673.0563888922475
2024-07-26 14:06:00,74.71065,1.0995369999999998,1.3174903093930423,9.317134,9.780097,45.13889999999998,3673.1063888922477
2024-07-26 14:09:00,76.01273,1.157407,1.3366795984633093,9.403934,9.780097,43.692199999999985,3673.156388892248
2024-07-26 14:12:00,74.696185,1.1284720000000004,1.3206789108602928,9.375004,9.780092,44.27080000000001,3673.206388892248
2024-07-26 14:15:00,74.4647,1.157407,1.323436608104077,9.432869,9.780092,43.692199999999985,3673.256388892248
2024-07-26 14:18:00,72.641785,1.157407,1.3498388142386293,9.375004,9.780097,43.98150000000001,3673.3063888922484
2024-07-26 14:21:00,74.204285,1.2442130000000002,1.3703007633239381,9.432869,9.693286,43.692200000000014,3673.3563888922486
2024-07-26 14:24:00,73.162615,1.157407,1.323436608104077,9.346069,9.693292,43.113500000000016,3673.4063888922487
2024-07-26 14:27:00,74.696185,1.2442130000000002,1.3703007633239381,9.403934,9.664351,43.402799999999985,3673.456388892249
2024-07-26 14:30:00,74.45023499999999,1.1863419999999998,1.3391889091175808,9.432869,9.751157000000001,44.56009999999998,3673.506388892249
2024-07-26 14:33:00,73.69792000000001,1.1863419999999998,1.365799683496912,9.403939,9.780097,43.69210000000001,3673.5563888922493
2024-07-26 14:36:00,74.971065,1.0995369999999998,1.3045382672649155,9.317134,9.751157000000001,44.27080000000001,3673.6063888922495
2024-07-26 14:39:00,78.06713,1.186343,1.3525372260117086,9.346064,9.693290999999999,43.98149999999998,3673.6563888922497
2024-07-26 14:42:00,77.28587999999999,1.1284720000000004,1.3206789108602928,9.375004,9.780092,44.56020000000001,3673.70638889225
2024-07-26 14:45:00,77.30035000000001,1.1284720000000004,1.3337375210839846,9.346064000000002,9.780092,43.98149999999998,3673.75638889225
2024-07-26 14:48:00,75.462965,1.1284720000000004,1.3467155280723306,9.317134,9.780092,43.98150000000001,3673.80638889225
2024-07-26 14:51:00,74.204285,1.1284720000000004,1.3206834365573994,9.403934,9.809031999999998,44.56019999999998,3673.8563888922504
2024-07-26 14:54:00,72.65625,1.157407,1.3498388142386293,9.403939,9.809031999999998,43.98150000000001,3673.9063888922506
2024-07-26 14:57:00,74.21875,1.2152780000000005,1.3412743374634446,9.490744,9.751156,43.40270000000001,3673.9563888922507
2024-07-26 15:00:00,75.245945,1.1574080000000002,1.3234371548569082,9.346064,9.693286,43.40280000000001,3674.006388892251
2024-07-26 15:03:00,77.546295,1.2442130000000002,1.342942731407688,9.461804,9.664351,43.98149999999998,3674.056388892251
2024-07-26 15:06:00,77.5463,1.070601,1.3010907436872607,9.259258,9.751157000000001,44.27080000000001,3674.1063888922513
2024-07-26 15:09:00,75.47743,1.157407,1.323436608104076,9.346064000000002,9.693287,44.56009999999998,3674.1563888922515
2024-07-26 15:12:00,77.01099500000001,1.1284720000000004,1.2943292076546862,9.288198,9.635416,43.69209999999998,3674.2063888922517
2024-07-26 15:15:00,75.231485,1.0995369999999998,1.3303671707349052,9.288194,9.780097,43.69210000000001,3674.256388892252
2024-07-26 15:18:00,77.300345,1.1574080000000002,1.3234371548569082,9.403934,9.751156,43.69210000000001,3674.306388892252
2024-07-26 15:21:00,77.79224500000001,1.070602,1.3010913131341773,9.288194,9.780092,44.84960000000001,3674.356388892252
2024-07-26 15:24:00,78.55902499999999,1.0995369999999998,1.3174903093930423,9.317134,9.780097,45.13899999999998,3674.4063888922524
2024-07-26 15:27:00,78.34201,1.157407,1.3498388142386293,9.375004,9.780097,43.69209999999998,3674.4563888922526
2024-07-26 15:30:00,76.51910000000001,1.070601,1.3010907436872607,9.288198,9.780097,43.98150000000001,3674.5063888922527
2024-07-26 15:33:00,72.9022,1.070602,1.3138567059487882,9.317134,9.837962000000001,44.27080000000001,3674.556388892253
2024-07-26 15:36:00,73.943865,1.186343,1.3391894511996758,9.346064,9.664351,43.40280000000001,3674.606388892253
2024-07-26 15:39:00,74.98553,1.1284720000000004,1.3206789108602928,9.288198,9.693286,43.98139999999998,3674.6563888922533
2024-07-26 15:42:00,75.47743,1.070601,1.3010907436872607,9.288198,9.780097,42.53479999999996,3674.7063888922535
2024-07-26 15:45:00,74.45023499999999,1.1284720000000004,1.3337375210839846,9.346064000000002,9.780092,42.24540000000002,3674.7563888922537
2024-07-26 15:48:00,75.462965,1.2442130000000002,1.3429427314076863,9.490744,9.693290999999999,41.95610000000002,3674.806388892254
2024-07-26 15:51:00,76.25868,1.0995369999999998,1.2915134463902065,9.403934,9.809027,44.27090000000001,3674.856388892254
2024-07-26 15:54:00,76.25868,1.1284720000000004,1.3337375210839846,9.403934,9.837962000000001,43.692200000000014,3674.906388892254
2024-07-26 15:57:00,77.03993,1.0995369999999998,1.3174903093930423,9.346064,9.809027,43.113500000000016,3674.9563888922544
2024-07-26 16:00:00,76.79398,1.2152780000000005,1.3276583930916588,9.519674000000002,9.751156,43.40270000000001,3675.0063888922546
2024-07-26 16:03:00,77.01099500000001,1.1574080000000002,1.34983936824562,9.346064,9.751156,44.27080000000001,3675.0563888922547
2024-07-26 16:06:00,75.47743,1.157407,1.3366795984633093,9.403934,9.780097,44.27079999999998,3675.106388892255
2024-07-26 16:09:00,75.47743,1.157407,1.323436608104077,9.461804,9.809027,44.27079999999998,3675.156388892255
2024-07-26 16:12:00,72.670715,1.0995370000000007,1.3174903093930428,9.403934,9.866897,43.402799999999985,3675.2063888922553
2024-07-26 16:15:00,71.12268499999999,1.0995369999999998,1.3303627339816957,9.317134,9.809027,43.402799999999985,3675.2563888922555
2024-07-26 16:18:00,69.31424,1.1284720000000004,1.3337375210839846,9.403934,9.837962000000001,41.95610000000002,3675.3063888922557
2024-07-26 16:21:00,71.88947,1.1574080000000002,1.3234371548569082,9.432874,9.780096,43.402799999999985,3675.356388892256
2024-07-26 16:24:00,73.943865,1.1574080000000002,1.3101126450925018,9.432874,9.751156,43.40280000000001,3675.406388892256
2024-07-26 16:27:00,75.752315,1.1574080000000002,1.336680148860476,9.461804,9.837966,42.24539999999999,3675.456388892256
2024-07-26 16:30:00,73.40856500000001,1.1284720000000004,1.3206834365574003,9.461804,9.866902,42.82409999999999,3675.5063888922564
2024-07-26 16:33:00,72.65625,1.157407,1.3101167205518587,9.519674000000002,9.837967,42.823999999999984,3675.5563888922566
2024-07-26 16:36:00,73.683445,1.157407,1.3101121020182989,9.490744,9.809027,43.69209999999998,3675.6063888922567
2024-07-26 16:39:00,75.752315,1.2152780000000005,1.3548090720199013,9.490744,9.780096,43.40280000000001,3675.656388892257
2024-07-26 16:42:00,75.983795,1.2152780000000005,1.3816258288671766,9.490744,9.837966,44.27080000000001,3675.706388892257
2024-07-26 16:45:00,77.03993,1.2152769999999995,1.3412784949924421,9.577544,9.837967,42.245299999999986,3675.7563888922573
2024-07-26 16:48:00,75.72337999999999,1.2152769999999995,1.3548085344394154,9.375004,9.664357,44.56019999999998,3675.8063888922575
2024-07-26 16:51:00,75.998265,1.1863419999999998,1.3122434374706242,9.346069,9.606477,44.27080000000001,3675.8563888922577
2024-07-26 16:54:00,75.20255,1.2152769999999995,1.3139487243929542,9.317134,9.519677,44.27090000000001,3675.906388892258
2024-07-26 16:57:00,75.20255,1.2152769999999995,1.3276578627205358,9.288194,9.519677,43.69210000000001,3675.956388892258
2024-07-26 17:00:00,74.204285,1.1863419999999998,1.2986454890798966,9.288194,9.519672,43.402799999999985,3676.006388892258
2024-07-26 17:03:00,71.10822,1.157407,1.2832135419171298,9.288194,9.548607,41.66669999999999,3676.0563888922584
2024-07-26 17:06:00,70.58738500000001,1.157407,1.2832182201679068,9.230319,9.490742000000001,42.823999999999984,3676.1063888922586
2024-07-26 17:09:00,67.50578999999999,1.0995369999999998,1.265218541871379,9.114579,9.461802,41.95599999999996,3676.1563888922587
2024-07-26 17:12:00,69.820605,1.1863419999999998,1.2849574623659663,9.259259,9.461807,40.798599999999965,3676.206388892259
2024-07-26 17:15:00,69.84953999999999,1.2442130000000002,1.3291283656967028,9.143519,9.317126,41.37730000000005,3676.256388892259
2024-07-26 17:18:00,65.45139,1.0127310000000005,1.2297257582626209,9.027774,9.490742999999998,40.509299999999996,3676.3063888922593
2024-07-26 17:21:00,66.99942,1.157407,1.2559587434049277,9.114584,9.317127000000001,40.21980000000002,3676.3563888922595
2024-07-26 17:24:00,63.62847,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,39.930499999999995,3676.4063888922597
2024-07-26 17:27:00,63.411455000000004,1.157407,1.2421930975947741,9.172454000000002,9.346067,40.509299999999996,3676.45638889226
2024-07-26 17:30:00,67.7662,1.2442130000000002,1.2729282892775737,9.375004,9.432870999999999,39.64119999999997,3676.50638889226
2024-07-26 17:33:00,64.67014,1.157407,1.2967083386986462,9.259253999999999,9.548607,38.7731,3676.55638889226
2024-07-26 17:36:00,58.984375,1.157407,1.2421930975947741,9.346064000000002,9.519677,37.61579999999998,3676.6063888922604
2024-07-26 17:39:00,56.669560000000004,1.157407,1.2559634851189634,9.230319,9.432872,36.74770000000001,3676.6563888922606
2024-07-26 17:42:00,54.094325,1.0995370000000007,1.2115962178811182,9.230324,9.461807,36.45830000000001,3676.7063888922607
2024-07-26 17:45:00,50.76678,1.1284719999999995,1.2132122242849899,9.259253999999999,9.432872,35.30090000000001,3676.756388892261
2024-07-26 17:48:00,53.87731,1.2442130000000002,1.2296907709164848,9.374999,9.346066,35.59030000000001,3676.806388892261
2024-07-26 17:51:00,52.068865,1.1284720000000004,1.240614926242046,9.288199,9.519677,34.43289999999996,3676.8563888922613
2024-07-26 17:54:00,53.096064999999996,1.2442130000000002,1.2586270597893252,9.432869,9.461806,35.300899999999956,3676.9063888922615
2024-07-26 17:57:00,52.068865,1.1284720000000004,1.213207454494561,9.346069,9.519677,35.01159999999999,3676.9563888922617
2024-07-26 18:00:00,49.204285,1.157407,1.2143603319797944,9.403934,9.519677,33.56480000000005,3677.006388892262
2024-07-26 18:03:00,31.452545,1.0416660000000002,1.1262446227260148,9.461804,9.635418,28.64580000000001,3677.056388892262
2024-07-27 06:03:00,33.796295,1.9965279999999996,0.7840217570101997,6.047452999999999,4.253475,26.909699999999987,3677.056388892262
2024-07-27 07:36:00,38.64294,0.78125,2.3335811734336476,-0.14467599999999958,4.282403,28.067200000000014,3677.056388892262
2024-07-29 06:09:00,30.7147,0.983797,0.5442521626513566,5.381939999999999,4.658562999999999,25.173699999999997,3677.056388892262
2024-07-29 07:03:00,39.207175,0.14467600000000047,0.38630543234015746,4.456017000000001,5.121530999999999,28.935100000000034,3677.056388892262
2024-07-29 07:09:00,38.94676,0.2604160000000002,0.5046970150643995,4.687498,5.295141999999999,29.513800000000003,3677.056388892262
2024-07-29 07:12:00,32.769099999999995,0.78125,0.7064435127669788,6.163196,6.018515999999999,27.488399999999956,3677.056388892262
2024-07-29 07:18:00,35.344325,0.34722200000000036,0.5792649816761838,5.700228,6.249996,29.224500000000035,3677.056388892262
2024-07-29 07:27:00,35.08391,0.9548610000000002,0.9403223242329591,7.320602000000001,7.291671,29.51389999999998,3677.056388892262
2024-07-29 07:30:00,30.7147,0.9837959999999999,0.954571698847473,7.928238,7.870372,28.356400000000008,3677.106388892262
2024-07-29 07:33:00,66.782405,1.1284729999999996,1.0844935849098658,8.072913,7.986110000000001,37.615800000000036,3677.1563888922624
2024-07-29 07:39:00,71.68692,0.9259259999999996,1.1670378698298889,8.593746,9.11458,39.351800000000026,3677.2563888922623
2024-07-29 07:42:00,72.193285,0.7523149999999994,1.1084962150803017,8.420142,9.230327,40.79859999999999,3677.3063888922625
2024-07-29 07:54:00,86.86343,1.0127310000000005,1.3542414786119494,9.346062,10.098381,48.321799999999996,3677.5063888922623
2024-07-29 07:57:00,95.095485,0.694445,1.24343002409301,8.622689999999999,9.953705,53.24080000000001,3677.5563888922625
2024-07-29 08:00:00,93.01214999999999,0.6365739999999995,1.2504154502521214,8.680556,10.214122,53.53,3677.6063888922627
2024-07-29 08:03:00,83.49248,1.0127309999999996,1.3420862140257996,9.403934,10.127313000000001,49.76850000000002,3677.656388892263
2024-07-29 08:09:00,84.534145,1.070602,1.3766505529859898,9.201394,9.866902,49.47910000000002,3677.7563888922627
2024-07-29 08:12:00,85.31539000000001,1.070602,1.3391771965274462,9.201392,9.780090000000001,48.900499999999965,3677.806388892263
2024-07-29 08:18:00,93.30150499999999,0.9259259999999996,1.2888552606043486,8.854166,9.66435,51.50459999999998,3677.906388892263
2024-07-29 08:21:00,100.0,0.5208329999999997,1.1651519595305895,8.130787999999999,9.809024999999998,56.71290000000002,3677.956388892263
2024-07-29 08:24:00,94.314235,0.694445,1.3155177570581198,8.593747,10.127312000000002,56.712999999999994,3678.006388892263
2024-07-29 08:27:00,82.711225,1.157407,1.4145329168761327,9.519674000000002,10.069447,49.76850000000002,3678.0563888922634
2024-07-29 08:33:00,82.711225,1.070601,1.3642230607563115,9.403938,10.040507000000002,47.16440000000003,3678.1563888922633
2024-07-29 08:36:00,85.56134499999999,1.0416669999999995,1.3223015851505209,9.259257999999999,9.866900999999999,50.636499999999984,3678.2063888922635
2024-07-29 08:39:00,91.218175,1.0127319999999997,1.35423789598007,9.114588,9.866896,52.37270000000004,3678.2563888922637
2024-07-29 08:45:00,89.930555,0.9837959999999999,1.3604965965614322,9.114588000000001,9.953702,52.37259999999998,3678.3563888922636
2024-07-29 08:48:00,88.15104500000001,0.9837959999999999,1.3365843707852014,9.027778000000001,9.809031999999998,51.215299999999985,3678.4063888922637
2024-07-29 08:54:00,88.15104500000001,1.0127309999999996,1.3298733211186073,9.056708,9.751157000000001,50.92590000000001,3678.5063888922637
2024-07-29 08:57:00,87.87616,0.9837959999999999,1.3245396931391509,9.056708,9.809031999999998,51.50460000000004,3678.556388892264
2024-07-29 09:00:00,89.67013499999999,0.9548609999999993,1.3067948272757441,8.969908,9.751157000000001,50.63659999999999,3678.606388892264
2024-07-29 09:06:00,91.47859,0.8969909999999999,1.2707072245074427,8.825232,9.664351,51.504699999999985,3678.706388892264
2024-07-29 09:09:00,100.0,0.5497690000000004,1.1801274925568601,8.072915000000002,9.693286,54.3982,3678.756388892264
2024-07-29 09:15:00,97.62731500000001,0.46296300000000024,1.1596491690759485,7.957179999999999,9.837966999999999,58.44900000000001,3678.856388892264
2024-07-29 09:18:00,95.326965,0.4340269999999995,1.1324266375940708,7.783563999999999,9.693287,55.844899999999996,3678.906388892264
2024-07-29 09:24:00,100.0,0.3761580000000002,1.0496877948711578,7.436347,9.317129,56.712999999999994,3679.006388892264
2024-07-29 09:27:00,99.03067,0.43402799999999964,1.1324275917626607,7.667829,9.577551,57.58099999999999,3679.0563888922643
2024-07-29 09:30:00,89.39525499999999,0.49189799999999995,1.1677796016295106,8.043986,9.837968,54.1088,3679.1063888922645
2024-07-29 09:33:00,79.61516,0.8391209999999996,1.2793727542053461,8.738423000000001,9.751162,49.47920000000002,3679.1563888922647
2024-07-29 09:39:00,78.58796000000001,0.9259259999999996,1.288859358855265,8.883098,9.693292,47.4537,3679.2563888922646
2024-07-29 09:42:00,76.533565,0.9837959999999999,1.275727080959491,9.056708,9.693292,45.7175,3679.3063888922647
2024-07-29 09:45:00,79.36921000000001,1.0995369999999998,1.3174903093930423,9.114588000000001,9.577551,47.7431,3679.356388892265
2024-07-29 09:48:00,77.314815,1.0127319999999997,1.2803591457377532,9.114584,9.693282,46.58560000000003,3679.406388892265
2024-07-29 09:54:00,74.71064999999999,1.0416670000000003,1.284534258770783,9.143514,9.664347,45.428199999999975,3679.506388892265
2024-07-29 09:57:00,76.0272,1.186343,1.3525326277688097,9.317134,9.664351,46.29619999999997,3679.556388892265
2024-07-29 10:00:00,81.68403,1.157407,1.323436608104076,9.230323,9.577545999999998,45.428199999999975,3679.6063888922654
2024-07-29 10:06:00,82.204865,1.1284720000000004,1.3075465812747933,9.259258,9.635416,46.5856,3679.7063888922653
2024-07-29 10:09:00,82.971645,1.1284720000000004,1.3724558117589634,9.172458,9.693286,48.32169999999999,3679.7563888922655
2024-07-29 10:12:00,81.163195,1.0127319999999997,1.280363470401139,9.027778,9.606486,46.0069,3679.8063888922657
2024-07-29 10:15:00,85.80729,0.78125,1.2404960919463965,8.709487000000001,9.780097,50.057800000000015,3679.856388892266
2024-07-29 10:21:00,85.026045,0.78125,1.2515377148694846,8.709492000000001,9.809031999999998,48.611099999999965,3679.9563888922657
2024-07-29 10:24:00,81.68403,0.868055,1.2869854932830684,8.854167,9.809031999999998,47.7431,3680.006388892266
2024-07-29 10:39:00,76.808445,1.0127309999999996,1.3052515368152344,9.201388000000001,9.837967,46.5857,3680.256388892266
2024-07-29 10:42:00,76.533565,1.0127309999999996,1.3052515368152344,9.201388000000001,9.837967,46.0069,3680.306388892266
2024-07-29 10:45:00,77.03993,1.0995369999999998,1.3431664569555333,9.346063,9.866896,45.13890000000001,3680.3563888922663
2024-07-29 10:51:00,78.60243,1.0995369999999998,1.3303671707349056,9.346063,9.837966,46.58560000000003,3680.456388892266
2024-07-29 10:54:00,77.054395,1.0995369999999998,1.3303671707349056,9.403934,9.895837,45.717599999999976,3680.5063888922664
2024-07-29 10:57:00,80.12153,1.0995369999999998,1.3045427559709997,9.317128,9.751161,45.428200000000004,3680.5563888922666
2024-07-29 11:00:00,80.6713,0.9548610000000002,1.2947980468456537,9.085647999999999,9.837966999999999,45.717599999999976,3680.6063888922668
2024-07-29 11:06:00,76.533565,0.9259260000000005,1.3006861986404052,9.143514,9.982638,46.296299999999974,3680.7063888922667
2024-07-29 11:09:00,75.998265,1.1284720000000004,1.3206789108602928,9.288198,9.693286,44.56019999999998,3680.756388892267
2024-07-29 11:15:00,78.60243,1.1863420000000007,1.339188909117581,9.317128,9.635416,44.56019999999998,3680.8563888922668
2024-07-29 11:33:00,78.342015,0.9259259999999996,1.2769650178662943,9.056718,9.837962000000001,44.849500000000035,3681.156388892267
2024-07-29 11:36:00,65.46585999999999,0.78125,1.184500766824769,8.709492999999998,9.635413,41.377399999999966,3681.206388892267
2024-07-29 11:42:00,64.68461,0.8680559999999993,1.1934274796211881,8.738427999999999,9.461802,40.21980000000002,3681.306388892267
2024-07-29 11:45:00,63.151039999999995,0.9548609999999993,1.1838276646588715,8.825228,9.317127000000001,39.64119999999997,3681.356388892267
2024-07-29 11:48:00,61.34259,0.9837959999999999,1.2004367480229725,8.940968000000002,9.403932000000001,38.48380000000003,3681.4063888922674
2024-07-29 11:51:00,59.53414,1.0995369999999998,1.1979571347820661,9.114583,9.317126,39.0625,3681.4563888922676
2024-07-29 11:57:00,62.87616,1.1284719999999995,1.2406149262420447,9.143523,9.375001000000001,38.48380000000003,3681.5563888922675
2024-07-29 12:00:00,65.19097500000001,1.070601,1.236098911266029,9.114578,9.461807,38.194500000000005,3681.6063888922677
2024-07-29 12:06:00,65.19097500000001,1.0416660000000002,1.193745456261229,9.230328,9.548611999999999,39.0625,3681.7063888922676
2024-07-29 12:09:00,67.25983500000001,1.070602,1.2228464288698662,9.114588,9.432866,38.48380000000003,3681.7563888922678
2024-07-29 12:12:00,69.58912000000001,0.983797,1.2131695743226005,8.998843,9.490736,39.93060000000003,3681.806388892268
2024-07-29 12:15:00,79.369215,0.34722200000000036,1.0117732311711394,7.581023,9.461801,44.560100000000034,3681.856388892268
2024-07-29 12:21:00,75.998265,0.3761570000000001,1.0410333563389018,7.812504,9.664347,44.560100000000034,3681.956388892268
2024-07-29 12:24:00,68.28703999999999,0.5787040000000001,1.104722035611945,8.391202,9.693287999999999,41.08789999999999,3682.006388892268
2024-07-29 12:42:00,62.369794999999996,0.8680559999999993,1.2289590095641905,8.912037999999999,9.722222,39.0625,3682.3063888922684
2024-07-29 12:45:00,61.082175,0.9837959999999999,1.2384075109983461,9.114583,9.664347,39.35179999999997,3682.3563888922686
2024-07-29 12:48:00,59.288195,1.070602,1.2492531030195284,9.259264,9.635411999999999,38.483799999999974,3682.4063888922688
2024-07-29 12:51:00,57.465275,1.1284720000000004,1.2676526337777991,9.201384000000001,9.490742000000001,38.483799999999974,3682.456388892269
2024-07-29 12:57:00,56.698495,1.157407,1.242188322610998,9.317134,9.490737000000001,37.32640000000001,3682.556388892269
2024-07-29 13:00:00,57.465275,1.2442130000000002,1.2586220978818292,9.403939,9.432866,37.61570000000003,3682.606388892269
2024-07-29 13:03:00,71.13715,1.359954,1.3012251605527012,9.403934,9.28819,40.798599999999965,3682.656388892269
2024-07-29 13:15:00,76.041665,1.1574080000000002,1.336680148860476,9.461804,9.837966,41.956099999999964,3682.856388892269
2024-07-29 13:18:00,75.0,1.1284720000000004,1.3337375210839846,9.403934,9.837962000000001,42.82409999999999,3682.906388892269
2024-07-29 13:21:00,76.54803,1.0995369999999998,1.3174903093930423,9.346064,9.809027,42.82409999999999,3682.9563888922694
2024-07-29 13:27:00,77.80671000000001,1.1284720000000004,1.3075465812747933,9.259258,9.635416,44.56020000000001,3683.0563888922693
2024-07-29 13:30:00,77.80671000000001,1.070601,1.2882467336935552,9.172458,9.635417,43.98150000000001,3683.1063888922695
2024-07-29 13:33:00,74.739585,1.0416660000000002,1.2845336837478942,9.143518,9.664352000000001,43.113500000000016,3683.1563888922697
2024-07-29 13:39:00,74.71064999999999,1.070602,1.275331457685725,9.259264,9.693292,43.11340000000001,3683.2563888922696
2024-07-29 13:42:00,70.616315,1.2152780000000005,1.327653671438523,9.317134,9.548606,43.113399999999984,3683.3063888922698
2024-07-29 13:48:00,72.670715,1.2152780000000005,1.327653671438523,9.317134,9.548606,41.95609999999999,3683.4063888922697
2024-07-29 13:51:00,71.122685,1.157407,1.2967036907458842,9.259264000000002,9.548607,43.402799999999985,3683.45638889227
2024-07-29 13:57:00,71.122685,1.157407,1.2696296896419879,9.346069,9.577542000000001,43.69210000000004,3683.5563888922698
2024-07-29 14:00:00,69.574655,1.157407,1.2967036907458842,9.288199,9.577542000000001,42.53479999999996,3683.60638889227
2024-07-29 14:18:00,71.3831,1.2442129999999993,1.2871247754460564,9.403939999999999,9.490737000000001,41.08800000000002,3683.90638889227
2024-07-29 14:21:00,70.601855,1.2152769999999995,1.2722673074776014,9.375004,9.490737000000001,42.24539999999996,3683.9563888922703
2024-07-29 14:24:00,74.464695,1.3020830000000005,1.3308078225823212,9.374999,9.432866,41.95600000000002,3684.0063888922705
2024-07-29 14:27:00,73.191555,1.157407,1.2832135419171298,9.114584,9.374997,42.24539999999999,3684.0563888922707
2024-07-29 14:33:00,72.14988,1.157407,1.2559634851189634,9.230319,9.432872,42.24539999999999,3684.1563888922706
2024-07-29 14:36:00,71.412035,1.1863419999999998,1.3122481225021212,9.201389,9.461807,41.37729999999996,3684.2063888922708
2024-07-29 14:39:00,66.493055,1.157407,1.255958743404927,9.259264000000002,9.461807,40.50920000000002,3684.256388892271
2024-07-29 14:45:00,68.80787000000001,1.2152780000000005,1.2722726747611346,9.346064000000002,9.461806,40.509199999999964,3684.356388892271
2024-07-29 14:48:00,72.149885,1.2152780000000005,1.300148894069627,9.259264000000002,9.432866,41.37729999999999,3684.406388892271
2024-07-29 14:54:00,71.383105,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,40.509299999999996,3684.506388892271
2024-07-29 14:57:00,70.34143499999999,1.070602,1.2360948986228355,9.172454,9.519672,39.93050000000002,3684.556388892271
2024-07-29 15:03:00,70.34143499999999,1.1284720000000004,1.2810335679054117,9.230324,9.548611999999999,40.50919999999999,3684.656388892271
2024-07-29 15:06:00,68.33044,1.070602,1.2492576367937465,9.143514,9.519672,40.79859999999999,3684.706388892271
2024-07-29 15:09:00,71.64352,1.1284719999999995,1.2406149262420447,9.201393,9.432870999999999,40.798599999999965,3684.7563888922714
2024-07-29 15:12:00,72.931135,1.0995369999999998,1.2784091700956621,9.056708,9.432870999999999,40.50919999999999,3684.8063888922716
2024-07-29 15:15:00,72.931135,1.0995369999999998,1.2784046264443225,9.056713,9.432866,41.66670000000002,3684.8563888922718
2024-07-29 15:18:00,65.98669,1.070602,1.2623326733961624,9.172454000000002,9.577542000000001,40.7987,3684.906388892272
2024-07-29 15:24:00,66.73900499999999,1.1574080000000002,1.269630221464832,9.201394,9.432866,41.37730000000002,3685.006388892272
2024-07-29 15:27:00,65.72627499999999,1.0995370000000007,1.2915134463902072,9.114584,9.519677,40.79859999999999,3685.056388892272
2024-07-29 15:33:00,64.684605,1.0416670000000003,1.2461072690334778,9.114584,9.548607,41.37729999999999,3685.156388892272
2024-07-29 15:36:00,65.19097500000001,1.2152780000000005,1.2581809998842952,9.317134,9.403936,39.0625,3685.206388892272
2024-07-29 15:39:00,70.095485,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,40.219899999999996,3685.2563888922723
2024-07-29 15:45:00,70.109955,1.157407,1.255958743404927,9.346064000000002,9.548607,39.06249999999997,3685.356388892272
2024-07-29 15:48:00,71.3831,1.2152780000000005,1.300148894069627,9.259264000000002,9.432866,39.35189999999997,3685.4063888922724
2024-07-29 15:51:00,70.35589999999999,1.1284720000000004,1.2676479934552636,9.230324,9.519672,39.3519,3685.4563888922726
2024-07-29 15:54:00,68.807875,1.1284720000000004,1.2269618638082318,9.201384000000001,9.403932000000001,38.7732,3685.5063888922728
2024-07-29 16:00:00,68.04108500000001,1.070602,1.236099461565386,9.027774,9.375001999999999,39.3519,3685.6063888922727
2024-07-29 16:03:00,68.83681,1.157407,1.2421930975947741,9.201389,9.375001999999999,38.773199999999974,3685.656388892273
2024-07-29 16:09:00,67.01389,1.1284720000000004,1.2541791309458115,9.114584,9.375001999999999,39.64119999999997,3685.7563888922728
2024-07-29 16:12:00,65.45139,1.157407,1.2832135419171298,9.085649,9.346062,39.930499999999995,3685.806388892273
2024-07-29 16:15:00,63.91782499999999,1.1284720000000004,1.2541791309458115,9.114584,9.375001999999999,38.48389999999995,3685.856388892273
2024-07-29 16:18:00,67.54919,1.273148,1.2875608243341345,9.259259,9.288191000000001,39.0625,3685.9063888922733
2024-07-29 16:24:00,69.574655,1.2442130000000002,1.2586270597893252,9.259259,9.288196,40.79860000000002,3686.006388892273
2024-07-29 16:27:00,67.79514,1.2152779999999996,1.2581809998842968,9.259260000000001,9.346062,40.21999999999997,3686.0563888922734
2024-07-29 16:30:00,63.151039999999995,1.2152779999999996,1.2722726747611328,9.259260000000001,9.375001999999999,39.35179999999997,3686.1063888922736
2024-07-29 16:36:00,61.617475,1.2442130000000002,1.272933214358375,9.34606,9.403936999999999,39.93059999999997,3686.2063888922735
2024-07-29 16:39:00,61.082175,1.1863419999999998,1.2292361812558572,9.172453999999998,9.259262,38.19440000000003,3686.2563888922737
2024-07-29 16:45:00,61.11111,1.2152769999999995,1.2296877707780787,9.230324,9.259257,39.0625,3686.3563888922736
2024-07-29 16:48:00,61.357060000000004,1.273148,1.2586245558472058,9.230324,9.201386,37.61579999999998,3686.4063888922738
2024-07-29 16:51:00,63.16551,1.2152769999999995,1.2439901437663141,9.259253999999999,9.317127000000001,37.90510000000003,3686.456388892274
2024-07-29 16:54:00,66.73900499999999,1.2152770000000004,1.243990143766312,9.114578,9.172451,38.4838,3686.506388892274
2024-07-29 17:00:00,67.520255,1.1284720000000004,1.2269618638082307,8.998838000000001,9.201386,39.6412,3686.606388892274
2024-07-29 17:03:00,68.301505,1.1284720000000004,1.2269618638082318,8.969908,9.172456,37.905099999999976,3686.656388892274
2024-07-29 17:06:00,66.493055,1.0995369999999998,1.1979571347820661,9.114584,9.317127000000001,39.0625,3686.7063888922744
2024-07-29 17:09:00,66.247105,1.070601,1.2492570825923466,8.998838000000001,9.374997,38.7731,3686.7563888922746
2024-07-29 17:15:00,68.807875,1.157407,1.2421930975947748,9.114578,9.288191000000001,39.06250000000003,3686.8563888922745
2024-07-29 17:18:00,67.25983500000001,1.0995369999999998,1.2385865052118692,9.056714,9.346067,39.35189999999997,3686.9063888922747
2024-07-29 17:21:00,61.11111,1.0127319999999997,1.2297263273893597,8.969904,9.432872,38.194500000000005,3686.956388892275
2024-07-29 17:24:00,57.219325,1.070602,1.196090785430545,8.998844,9.259262,37.03710000000001,3687.006388892275
2024-07-29 17:27:00,55.93171,0.9837959999999999,1.161746792021768,8.883098,9.259262,36.45830000000001,3687.056388892275
2024-07-29 17:30:00,53.11053,0.9837959999999999,1.148675660356151,8.796298,9.143522,35.300899999999956,3687.1063888922754
2024-07-29 17:33:00,50.79572,1.070601,1.155233147503858,8.854168,9.027777,34.72229999999996,3687.1563888922756
2024-07-29 17:36:00,51.54803,1.1284720000000004,1.1571707706077428,8.940968,8.998846,34.43289999999999,3687.2063888922758
2024-07-29 17:39:00,54.13773,1.0995369999999998,1.1423947942602377,8.912033,8.998846,34.43290000000002,3687.256388892276
2024-07-29 17:42:00,53.87731,1.0127309999999996,1.110930746799627,8.796293,8.998842,35.59030000000001,3687.306388892276
2024-07-29 17:45:00,52.850115,1.0416660000000002,1.1399463040080047,8.940968,9.143522,35.59030000000001,3687.3563888922763
2024-07-29 17:48:00,52.068865,1.070601,1.1689532591711325,8.998838000000001,9.201387,35.59029999999996,3687.4063888922765
2024-07-29 17:51:00,50.274885,1.1284720000000004,1.142880940935264,8.998838000000001,9.027776,32.98600000000005,3687.4563888922767
2024-07-29 17:54:00,51.287615,1.0995369999999998,1.156444314022041,8.940973,9.056716,33.564899999999966,3687.506388892277
2024-07-29 17:57:00,51.80845,1.070601,1.1414136862663036,8.969908,9.114587,33.85420000000002,3687.556388892277
2024-07-29 18:00:00,47.17882,1.0416670000000003,1.1535410891430513,8.912034,9.143517,32.117999999999995,3687.606388892277
2024-07-29 18:03:00,33.796295,1.2152780000000005,0.9823361151966954,9.403934,8.969906,28.645899999999983,3687.6563888922774
2024-07-29 18:06:00,38.179975,2.054398,0.9602879576698082,9.809029,8.101851,28.64580000000001,3687.7063888922776
2024-07-30 06:03:00,31.756365,2.0833329999999997,0.9087671732477582,5.960646,4.166663000000001,26.331000000000017,3687.7063888922776
2024-07-30 06:09:00,32.233795,1.070601,0.6847774513176738,5.931716,5.266204999999999,26.909699999999987,3687.7063888922776
2024-07-30 06:21:00,34.56308,1.3888889999999998,0.6741216716223197,6.047456,4.918977000000001,26.90980000000002,3687.7063888922776
2024-07-30 06:30:00,30.931714999999997,1.0127319999999997,0.5999800401442199,5.584491999999999,4.8900500000000005,27.199100000000044,3687.7063888922776
2024-07-30 06:33:00,33.52141,1.3310189999999995,0.6562357192644463,5.787042,4.716433,27.777800000000013,3687.7063888922776
2024-07-30 07:15:00,30.439815,0.6655089999999992,0.6210947376542293,5.4398159999999995,5.353007,27.199000000000012,3687.7063888922776
2024-07-30 07:18:00,31.452545,0.694445,0.6798758821333242,5.844911,5.815975999999999,27.199099999999987,3687.7063888922776
2024-07-30 07:21:00,34.56308,0.5497689999999995,0.6715862263859459,5.93171,6.192131000000001,27.199100000000016,3687.7563888922778
2024-07-30 07:24:00,40.234375,0.17361100000000018,0.45827967385327373,5.324071000000001,6.105320000000001,28.067099999999982,3687.806388892278
2024-07-30 07:27:00,40.234375,0.14467600000000047,0.5807303828717556,5.439814,6.799768,29.513900000000035,3687.856388892278
2024-07-30 07:30:00,33.00058,0.9837959999999999,0.9247222118250409,7.407403,7.291667,27.77770000000004,3687.9063888922783
2024-07-30 07:33:00,46.426505000000006,1.5335640000000001,1.0001705373446563,7.812499000000001,6.886575000000001,30.09250000000003,3687.9563888922785
2024-07-30 07:36:00,55.425345,1.2442130000000002,0.9777315155912576,7.6678239999999995,7.175931,32.986099999999965,3688.0063888922787
2024-07-30 07:39:00,58.015045,1.1284719999999995,1.023859908047962,8.043982999999999,7.841431000000001,34.72219999999999,3688.056388892279
2024-07-30 07:42:00,66.782405,0.7523150000000003,0.989999910865001,7.89931,8.420134999999998,38.773199999999974,3688.106388892279
2024-07-30 07:45:00,60.57581,0.8969899999999997,1.1376040801112,8.420143,8.940973,36.45840000000004,3688.156388892279
2024-07-30 07:48:00,70.355905,1.5046290000000004,1.2589900550419584,9.288198,8.825229,39.930499999999995,3688.2063888922794
2024-07-30 07:51:00,73.72685,1.2442130000000002,1.3012247640359178,9.374999,9.490736,41.08789999999999,3688.2563888922796
2024-07-30 07:54:00,70.37037000000001,1.3310190000000004,1.331020500127229,9.722226,9.722227,40.79860000000002,3688.3063888922798
2024-07-30 07:57:00,75.028935,1.3888889999999998,1.3001542463257565,9.72222,9.548611,41.08789999999999,3688.35638889228
2024-07-30 08:00:00,78.631365,1.1284720000000004,1.2810335679054126,9.230328,9.548615999999999,43.40279999999996,3688.40638889228
2024-07-30 08:03:00,85.80729,0.9548619999999994,1.2706144285522503,8.564812,9.259260000000001,46.5856,3688.4563888922803
2024-07-30 08:06:00,93.547455,0.6076390000000007,1.1268168102269878,7.957174000000001,9.230325,50.636499999999984,3688.5063888922805
2024-07-30 08:09:00,91.72454,0.578703,1.134921051534169,7.92824,9.317127000000001,50.05790000000002,3688.5563888922807
2024-07-30 08:12:00,78.86285,0.8101859999999999,1.271225463378312,8.969904,10.040508,49.18980000000002,3688.606388892281
2024-07-30 08:15:00,72.9456,1.273148,1.3856689920563643,9.606480000000001,9.837962000000001,44.27079999999998,3688.656388892281
2024-07-30 08:18:00,75.245945,1.4467590000000001,1.3731504193588513,9.635414999999998,9.490735999999998,43.69210000000001,3688.706388892281
2024-07-30 08:21:00,80.65683,1.273148,1.3160729468467725,9.374999,9.461801000000001,45.42830000000001,3688.7563888922814
2024-07-30 08:24:00,81.95891499999999,1.0995369999999998,1.2915134463902065,9.056708,9.461801000000001,46.2963,3688.8063888922816
2024-07-30 08:27:00,84.25926,0.8680560000000002,1.2289590095641902,8.825232,9.635416,47.7431,3688.8563888922818
2024-07-30 08:30:00,82.46528,0.868055,1.2754948173568568,8.767357,9.693292,47.4537,3688.906388892282
2024-07-30 08:33:00,75.78125,0.8969899999999997,1.294084065411448,8.854163,9.751152999999999,45.717600000000004,3688.956388892282
2024-07-30 08:36:00,72.670715,1.0416670000000003,1.271799797921544,9.172454,9.664347,44.56020000000001,3689.0063888922823
2024-07-30 08:39:00,85.300925,0.7523149999999994,1.154023444309289,8.33333,9.259255,46.875,3689.0563888922825
2024-07-30 08:42:00,71.90393499999999,1.0127319999999997,1.3298739208104435,9.11458,9.809028,44.84960000000001,3689.1063888922827
2024-07-30 08:45:00,70.601855,1.2152769999999995,1.3139487243929542,9.432873999999998,9.635417,43.692199999999985,3689.156388892283
2024-07-30 08:48:00,77.57523499999999,1.070602,1.2623326733961624,9.172457999999999,9.577545999999998,42.53469999999999,3689.206388892283
2024-07-30 08:51:00,80.39641499999999,0.9837959999999999,1.2509180072594972,9.085647000000002,9.664351,46.2963,3689.256388892283
2024-07-30 08:54:00,82.204865,0.868055,1.2639453341607947,8.912032,9.809027,46.87499999999997,3689.3063888922834
2024-07-30 08:57:00,79.87558,0.9837959999999999,1.3002574461681768,8.998842999999999,9.693287,46.29620000000003,3689.3563888922836
2024-07-30 09:00:00,73.943865,1.2152779999999996,1.3276583930916581,9.375,9.606482,43.98150000000004,3689.4063888922838
2024-07-30 09:03:00,74.739585,1.3888889999999998,1.3450186366205836,9.548614999999998,9.461806,45.42829999999998,3689.456388892284
2024-07-30 09:06:00,72.39582999999999,1.3310179999999994,1.3310199999647674,9.519675,9.519677,43.69210000000001,3689.506388892284
2024-07-30 09:09:00,76.54803,1.2442130000000002,1.2871247754460553,9.259264,9.346061,43.40270000000004,3689.5563888922843
2024-07-30 09:12:00,80.150465,1.0127319999999997,1.267812424511185,8.912037999999999,9.461806,45.428200000000004,3689.6063888922845
2024-07-30 09:15:00,80.91725,1.0127309999999996,1.2678118436717563,9.056708,9.606477,46.0069,3689.6563888922847
2024-07-30 09:18:00,80.65683,1.0995369999999998,1.2915134463902065,9.085643,9.490736,46.2963,3689.706388892285
2024-07-30 09:21:00,80.150465,1.0127309999999996,1.2803585610641577,8.969908,9.548607,46.2963,3689.756388892285
2024-07-30 09:24:00,78.58796000000001,1.070602,1.2623326733961624,9.114584,9.519672,45.428199999999975,3689.806388892285
2024-07-30 09:27:00,75.76678,1.0995370000000007,1.3174903093930428,9.056714,9.519677,44.27090000000001,3689.8563888922854
2024-07-30 09:30:00,73.45197,1.070602,1.2623371788458908,9.027774,9.432872,45.717600000000004,3689.9063888922856
2024-07-30 09:33:00,73.9728,1.070601,1.2623366207787812,8.998838000000001,9.403937,44.27089999999998,3689.9563888922858
2024-07-30 09:36:00,74.98553,1.0416659999999993,1.2589939031789594,8.998842999999999,9.461807,44.84960000000001,3690.006388892286
2024-07-30 09:39:00,75.78125,1.1284720000000004,1.2676526337777991,9.114578,9.403936,45.717599999999976,3690.056388892286
2024-07-30 09:42:00,79.62962999999999,1.157407,1.2967083386986462,9.085643,9.374996,45.13889999999998,3690.1063888922863
2024-07-30 09:45:00,78.587965,0.9837959999999999,1.3002574461681768,8.854163,9.548607,46.007000000000005,3690.1563888922865
2024-07-30 09:48:00,76.53356500000001,0.9837959999999999,1.2509180072594972,8.969903,9.548607,44.27080000000001,3690.2063888922867
2024-07-30 09:51:00,73.712385,1.0127310000000005,1.2678118436717571,8.998838000000001,9.548607,43.692200000000014,3690.256388892287
2024-07-30 09:54:00,70.862265,1.0416659999999993,1.2589939031789583,9.056713,9.519677,43.98139999999998,3690.306388892287
2024-07-30 09:57:00,69.082755,1.0127319999999997,1.2551891100974655,9.114584,9.635412,43.113500000000016,3690.356388892287
2024-07-30 10:00:00,70.37037000000001,1.2442130000000002,1.3012247640359178,9.346064000000002,9.461801000000001,41.37730000000002,3690.4063888922874
2024-07-30 10:03:00,73.95832999999999,1.2442130000000002,1.3012247640359178,9.374999,9.490736,41.37730000000002,3690.4563888922876
2024-07-30 10:06:00,72.42476500000001,1.2442129999999993,1.3152217208801391,9.403939999999999,9.548607,41.66669999999999,3690.5063888922878
2024-07-30 10:09:00,72.65625,1.273148,1.3441876893597555,9.432873999999998,9.577546,41.95600000000002,3690.556388892288
2024-07-30 10:12:00,73.4375,1.2152780000000005,1.3139540037907578,9.403934,9.606486,41.95599999999999,3690.606388892288
2024-07-30 10:15:00,75.795715,1.070602,1.2882472993810263,9.201394,9.664352000000001,43.40280000000001,3690.6563888922883
2024-07-30 10:18:00,74.479165,1.070601,1.275326417844929,9.172458,9.606477,42.24540000000002,3690.7063888922885
2024-07-30 10:21:00,72.42476500000001,1.0995370000000007,1.291513446390206,9.172454000000002,9.577547,42.534700000000015,3690.7563888922887
2024-07-30 10:24:00,69.314235,1.157407,1.2832135419171298,9.288194,9.548607,41.087999999999994,3690.806388892289
2024-07-30 10:27:00,67.01389,1.157407,1.2967083386986455,9.288194,9.577547,41.66659999999999,3690.856388892289
