Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-30 10:30:00,65.98669,1.273148,1.273144999984806,9.432873999999998,9.432866,40.509299999999996,3690.906388892289
2024-07-30 10:33:00,66.73900499999999,1.157407,1.255958743404927,9.375004,9.577547,40.509199999999964,3690.9563888922894
2024-07-30 10:36:00,66.73900499999999,1.2442130000000002,1.2871247754460553,9.403939,9.490736,40.79860000000002,3691.0063888922896
2024-07-30 10:39:00,72.14988,1.186343,1.2572906604921459,9.317134,9.461801000000001,40.219899999999996,3691.0563888922898
2024-07-30 10:42:00,72.424765,1.0995369999999998,1.2519436330720677,9.201394,9.519677,40.79860000000002,3691.10638889229
2024-07-30 10:45:00,73.206015,1.157407,1.2967083386986462,9.375004,9.664357,41.087999999999994,3691.15638889229
2024-07-30 10:48:00,73.46643499999999,1.0995369999999998,1.265218541871379,9.288194,9.635417,41.087999999999994,3691.2063888922903
2024-07-30 10:51:00,73.191555,1.070602,1.2623326733961624,9.259264,9.664352000000001,42.24539999999996,3691.2563888922905
2024-07-30 10:54:00,74.233215,1.1574080000000002,1.2832140775281469,9.317134,9.577546,40.79859999999999,3691.3063888922907
2024-07-30 10:57:00,74.739585,1.070601,1.249257082592347,9.288198,9.664357,41.66670000000002,3691.356388892291
2024-07-30 11:00:00,75.260415,1.0416659999999993,1.2845336837478936,9.230323,9.751157000000001,41.956099999999964,3691.406388892291
2024-07-30 11:03:00,73.697915,1.0416660000000002,1.2589939031789597,9.230328,9.693292,41.95600000000002,3691.456388892291
2024-07-30 11:06:00,73.451965,1.0416660000000002,1.2717992267119527,9.172458,9.664352000000001,41.95600000000002,3691.5063888922914
2024-07-30 11:09:00,70.095485,0.9837959999999999,1.2384075109983461,9.143518,9.693282,40.79860000000002,3691.5563888922916
2024-07-30 11:12:00,68.02662000000001,1.070601,1.2623366207787812,9.259258,9.664357,40.798599999999965,3691.6063888922918
2024-07-30 11:15:00,68.57639,1.1574080000000002,1.2967088780601437,9.288194,9.577546,40.509299999999996,3691.656388892292
2024-07-30 11:18:00,68.055555,1.157407,1.255958743404927,9.317134,9.519677,40.798599999999965,3691.706388892292
2024-07-30 11:21:00,67.780675,1.1284720000000004,1.2943292076546862,9.230324,9.577542000000001,39.3519,3691.7563888922923
2024-07-30 11:24:00,66.23264,1.157407,1.2559634851189634,9.461804,9.664357,40.219899999999996,3691.8063888922925
2024-07-30 11:27:00,70.095485,1.273148,1.3018706252622627,9.490739,9.548611000000001,40.219899999999996,3691.8563888922927
2024-07-30 11:30:00,67.7662,1.1284720000000004,1.2810289575083191,9.346069,9.664347,40.509299999999996,3691.906388892293
2024-07-30 11:33:00,63.94676,1.1284719999999995,1.2810289575083182,9.375004,9.693282,39.641200000000026,3691.956388892293
2024-07-30 11:36:00,60.807289999999995,1.157407,1.2832135419171298,9.432873999999998,9.693287,38.48389999999995,3692.006388892293
2024-07-30 11:39:00,59.027775,1.2152769999999995,1.258180488184794,9.317134,9.403937,37.61579999999998,3692.0563888922934
2024-07-30 11:42:00,56.438075,1.157407,1.2283248538808873,9.230324,9.374997,36.74769999999995,3692.1063888922936
2024-07-30 11:45:00,55.425345,1.157407,1.171819928223962,9.114579,9.143522,35.59030000000001,3692.1563888922938
2024-07-30 11:48:00,55.425345,1.2442130000000002,1.2002894244842524,9.085644000000002,8.998840999999999,36.45830000000001,3692.206388892294
2024-07-30 11:51:00,60.32986,1.1574080000000002,1.2002869354506591,9.114584,9.201386,37.03699999999998,3692.256388892294
2024-07-30 11:54:00,62.644675,1.2152780000000005,1.200751883654364,9.172454,9.143515999999998,36.45840000000004,3692.3063888922943
2024-07-30 11:57:00,62.09491,1.0416660000000002,1.1670402322021918,8.998838000000001,9.259262,37.03710000000001,3692.3563888922945
2024-07-30 12:00:00,59.273725,1.070601,1.1960902470786887,8.969908,9.230327,36.16900000000004,3692.4063888922947
2024-07-30 12:03:00,58.492475,1.0416660000000002,1.193750039987344,8.940968,9.259262,36.45829999999995,3692.456388892295
2024-07-30 12:06:00,58.781825,1.0995369999999998,1.1979618645058574,8.969903,9.172456,35.87969999999996,3692.506388892295
2024-07-30 12:09:00,61.357060000000004,1.0995369999999998,1.1979618645058574,8.969903,9.172456,35.87960000000004,3692.556388892295
2024-07-30 12:12:00,63.411455000000004,1.0416659999999993,1.2069662481315495,8.998842999999999,9.346067,37.32639999999998,3692.6063888922954
2024-07-30 12:15:00,63.151039999999995,0.9548609999999993,1.1711300610984208,8.912037999999999,9.374997,36.45839999999998,3692.6563888922956
2024-07-30 12:18:00,66.782405,1.0995369999999998,1.2115962178811184,9.114583,9.346066,37.615700000000004,3692.7063888922958
2024-07-30 12:21:00,64.17823999999999,1.0416660000000002,1.2200998101496714,9.114578,9.490742000000001,37.905100000000004,3692.756388892296
2024-07-30 12:24:00,64.17823999999999,1.0416659999999993,1.2069616950071735,9.143523,9.490737000000001,38.483799999999974,3692.806388892296
2024-07-30 12:27:00,66.50752,1.0416659999999993,1.2069662481315495,9.114583,9.461807,37.615700000000004,3692.8563888922963
2024-07-30 12:30:00,66.75347,1.070601,1.236094348324834,9.143518,9.490737000000001,37.615700000000004,3692.9063888922965
2024-07-30 12:33:00,64.95948999999999,1.0995369999999998,1.2115915216562538,9.259264,9.490737000000001,37.326400000000035,3692.9563888922967
2024-07-30 12:36:00,63.151039999999995,1.157407,1.2002864231765322,9.317134,9.403937,36.45840000000004,3693.006388892297
2024-07-30 12:39:00,65.465855,1.2442130000000002,1.2586270597893252,9.346064000000002,9.375001000000001,36.45830000000001,3693.056388892297
2024-07-30 12:42:00,65.21991,1.0995369999999998,1.2385865052118692,9.172454,9.461807,37.61579999999998,3693.106388892297
2024-07-30 12:45:00,63.671875,1.0416660000000002,1.193745456261229,9.085648,9.403932000000001,37.61579999999998,3693.1563888922974
2024-07-30 12:48:00,61.082175,0.9837959999999999,1.1876246842143714,8.969903,9.403936999999999,36.45830000000001,3693.2063888922976
2024-07-30 12:51:00,56.19213,1.157407,1.2696343991370598,9.172453999999998,9.403936999999999,37.037000000000035,3693.2563888922978
2024-07-30 12:54:00,54.644095,1.2152769999999995,1.2152795000539953,9.259253999999999,9.259257,35.30090000000001,3693.306388892298
2024-07-30 12:57:00,56.698494999999994,1.273148,1.2143609118193446,9.230319,9.114581000000001,35.59029999999996,3693.356388892298
2024-07-30 13:00:00,60.836225,1.1863419999999998,1.2007489236699807,9.288199,9.317127000000001,36.16900000000004,3693.4063888922983
2024-07-30 13:03:00,61.35706,1.273148,1.2439856041802333,9.317134,9.259256,35.59029999999996,3693.4563888922985
2024-07-30 13:06:00,65.465855,1.3310180000000003,1.257292952156336,9.375004,9.230325999999998,37.32649999999995,3693.5063888922987
2024-07-30 13:09:00,69.3287,1.3310180000000003,1.2871271527274015,9.519673999999998,9.432866,37.905100000000004,3693.556388892299
2024-07-30 13:12:00,70.37037000000001,1.2152779999999996,1.3139492511056645,9.46181,9.664352000000001,39.93050000000005,3693.606388892299
2024-07-30 13:15:00,70.61632,1.2152769999999995,1.3139487243929542,9.548614,9.751157000000001,39.64119999999997,3693.656388892299
2024-07-30 13:18:00,71.3831,1.2442129999999993,1.3152265424827434,9.63542,9.780097,40.219899999999996,3693.7063888922994
2024-07-30 13:21:00,71.643515,1.2152779999999996,1.3139492511056645,9.577549999999999,9.780092,41.66669999999999,3693.7563888922996
2024-07-30 13:24:00,74.233215,1.1574080000000002,1.2967088780601437,9.346064,9.635416,41.66670000000005,3693.8063888922998
2024-07-30 13:27:00,74.98553,1.0416659999999993,1.2589939031789583,9.230323,9.693287,43.40269999999998,3693.8563888923
2024-07-30 13:30:00,74.493635,1.070601,1.275330895790741,9.259258,9.693287,42.24540000000002,3693.9063888923
2024-07-30 13:33:00,74.493635,1.070601,1.2623366207787812,9.259258,9.664357,39.351800000000026,3693.9563888923003
2024-07-30 18:00:00,49.754055,1.2442130000000002,1.1854060504501864,9.230319,9.114586,32.407399999999996,3698.4063888923
2024-07-31 07:36:00,62.167245,0.6076389999999998,0.9225398249949551,6.655088,7.378469000000001,37.32640000000001,3698.4063888923
2024-07-31 07:39:00,55.685765,1.070602,1.209518806285001,8.680554,8.969912,35.01150000000001,3698.4563888923003
2024-07-31 07:45:00,54.166664999999995,1.0995370000000007,1.1842242172525226,8.912034000000002,9.085647,34.43289999999996,3698.5563888923
2024-07-31 07:48:00,70.37037000000001,1.4467590000000001,1.2967040983697335,9.461808,9.172449,39.06250000000003,3698.6063888923004
2024-07-31 07:51:00,75.27488500000001,1.3020830000000005,1.316499496863738,9.490744,9.519681,42.245300000000015,3698.6563888923006
2024-07-31 07:54:00,67.25983500000001,1.2152770000000004,1.3139534770767765,9.606480000000001,9.809033,40.50920000000002,3698.7063888923008
2024-07-31 08:00:00,68.85127499999999,1.3310179999999994,1.3454381189502378,9.635414999999998,9.664357,42.24539999999999,3698.8063888923007
2024-07-31 08:03:00,75.52082999999999,1.4467599999999994,1.3122470529345907,9.432870000000001,9.172450000000001,42.24540000000002,3698.856388892301
2024-07-31 08:06:00,76.5625,1.2152769999999995,1.258180488184794,9.317134,9.403937,42.24539999999999,3698.906388892301
2024-07-31 08:09:00,75.5353,1.1863419999999998,1.2711765438381646,9.259253999999999,9.432872,42.534700000000015,3698.956388892301
2024-07-31 08:15:00,75.52082999999999,1.2152769999999995,1.2722721592477522,9.288194,9.403937,43.692200000000014,3699.056388892301
2024-07-31 08:18:00,84.54861500000001,1.0416669999999995,1.2845342587707829,9.027778,9.548611000000001,49.18980000000002,3699.1063888923013
2024-07-31 08:24:00,85.315395,1.0127319999999997,1.267812424511185,8.912037999999999,9.461806,47.4537,3699.206388892301
2024-07-31 08:27:00,85.30093,0.8101849999999997,1.1804545514511064,8.622682000000001,9.461807,49.18990000000002,3699.2563888923014
2024-07-31 08:30:00,77.054395,0.8391200000000003,1.2105953033952024,8.709488,9.548608000000002,47.1643,3699.3063888923016
2024-07-31 08:36:00,74.47917000000001,0.9548610000000002,1.2338444115064935,8.854164,9.461803,44.84959999999998,3699.4063888923015
2024-07-31 08:39:00,76.5625,1.0127319999999997,1.2168737048903189,8.767358,9.201386,48.032400000000024,3699.4563888923017
2024-07-31 08:42:00,79.644095,0.9548610000000002,1.2089846293216342,8.622682000000001,9.172450999999999,48.61109999999999,3699.506388892302
2024-07-31 08:45:00,73.46643499999999,1.2442130000000002,1.3152265424827425,9.143519,9.288196,42.534700000000015,3699.556388892302
2024-07-31 08:51:00,74.73957999999999,1.2442130000000002,1.2871296649181707,9.201389,9.288196,43.69210000000004,3699.656388892302
2024-07-31 08:54:00,74.21875,1.157407,1.2832135419171298,9.085649,9.346062,41.66660000000002,3699.706388892302
2024-07-31 08:57:00,70.876735,1.157407,1.2696343991370598,9.085643999999998,9.317127,41.95600000000002,3699.7563888923023
2024-07-31 09:00:00,74.98553,1.0995369999999998,1.2385865052118692,8.912037999999999,9.201391,41.66669999999999,3699.8063888923025
2024-07-31 09:06:00,73.712385,1.0416660000000002,1.2331442792222278,8.883098,9.288191999999999,42.53479999999996,3699.9063888923024
2024-07-31 09:09:00,76.28761499999999,0.9837959999999999,1.2131733868253398,8.912033,9.403936999999999,43.40280000000001,3699.9563888923026
2024-07-31 09:15:00,76.0272,1.070601,1.2492570825923466,8.998838000000001,9.374997,43.98149999999998,3700.0563888923025
2024-07-31 09:18:00,75.52082999999999,1.157407,1.2967083386986455,9.085644000000002,9.374997,42.534700000000015,3700.1063888923027
2024-07-31 09:21:00,72.178815,1.070602,1.2492576367937465,8.883098,9.259256,41.95599999999996,3700.156388892303
2024-07-31 09:27:00,73.9728,1.0416669999999995,1.2331448387818276,8.825228,9.230321,43.11340000000001,3700.2563888923028
2024-07-31 09:30:00,68.807875,1.0995369999999998,1.3045427559709992,9.11458,9.548613,43.11340000000001,3700.306388892303
2024-07-31 09:36:00,66.23264,1.1863420000000007,1.2711717639016722,9.375,9.548608,41.37729999999999,3700.406388892303
2024-07-31 09:39:00,71.918405,1.1574080000000002,1.2421936217257799,9.172454,9.346066,41.95599999999996,3700.456388892303
2024-07-31 09:45:00,71.672455,1.0995369999999998,1.2519482349656568,9.143514,9.461807,41.08800000000002,3700.556388892303
2024-07-31 09:48:00,71.13714999999999,1.157407,1.2696296896419879,9.259264000000002,9.490737000000001,39.930499999999995,3700.606388892303
2024-07-31 09:51:00,63.932289999999995,1.3020829999999997,1.2729282438107654,9.490745,9.432872,41.37729999999999,3700.6563888923033
2024-07-31 09:57:00,64.699075,1.3310179999999994,1.2722727354336087,9.577545,9.461807,39.641200000000026,3700.756388892303
2024-07-31 10:00:00,65.480325,1.2442129999999993,1.2586220978818323,9.46181,9.490737000000001,40.21999999999997,3700.8063888923034
2024-07-31 10:03:00,67.795135,1.3310189999999995,1.316497489456026,9.490739999999999,9.461801000000001,39.35190000000003,3700.8563888923036
2024-07-31 10:06:00,68.30150499999999,1.1863419999999998,1.2711717639016717,9.375004,9.548611999999999,40.22,3700.9063888923038
2024-07-31 10:12:00,67.79514,1.2152769999999995,1.286258768057651,9.375004,9.519677,39.06249999999997,3701.0063888923037
2024-07-31 10:15:00,68.57639,1.2442130000000002,1.2871247754460553,9.375004,9.461801000000001,40.79859999999999,3701.056388892304
2024-07-31 10:18:00,71.3831,1.1574080000000002,1.269630221464832,9.259264,9.490736,40.219899999999996,3701.106388892304
2024-07-31 10:21:00,67.780675,1.157407,1.242188322610998,9.403939,9.577542000000001,39.351800000000026,3701.156388892304
2024-07-31 10:27:00,69.34317,1.1863419999999998,1.2572901407504047,9.403939,9.548607,40.219899999999996,3701.256388892304
2024-07-31 10:30:00,66.493055,1.157407,1.255958743404927,9.403934,9.606477,39.64119999999997,3701.3063888923043
2024-07-31 10:33:00,64.17824,1.1863419999999998,1.2572949543641956,9.374999,9.519677,39.64119999999997,3701.3563888923045
2024-07-31 10:36:00,68.807875,1.2152780000000005,1.2722678229896742,9.375004,9.490736,39.641200000000026,3701.4063888923047
2024-07-31 10:42:00,69.082755,1.157407,1.2421930975947741,9.346064000000002,9.519677,39.0625,3701.5063888923046
2024-07-31 10:45:00,69.58912000000001,1.2152769999999995,1.3001483710522785,9.317134,9.490737000000001,41.08790000000002,3701.5563888923048
2024-07-31 10:48:00,68.57639,1.1863419999999998,1.284952715042267,9.288199,9.490737000000001,39.351800000000026,3701.606388892305
2024-07-31 10:51:00,63.91782499999999,1.1863419999999998,1.2433143086203273,9.375004,9.490742000000001,38.194500000000005,3701.656388892305
2024-07-31 10:57:00,64.42419,1.1863419999999998,1.2572901407504047,9.346069,9.490737000000001,39.3519,3701.756388892305
2024-07-31 11:00:00,69.343175,1.2152769999999995,1.286258768057651,9.403934,9.548607,39.06249999999997,3701.806388892305
2024-07-31 11:06:00,67.54919,1.273148,1.3160729468467725,9.375004,9.461806,38.19439999999997,3701.906388892305
2024-07-31 11:09:00,71.3831,1.2152780000000005,1.2862592873427465,9.346064000000002,9.490736,38.48380000000003,3701.9563888923053
2024-07-31 11:12:00,71.643515,1.1574080000000002,1.2832140775281462,9.288194,9.548606,41.087999999999994,3702.0063888923055
2024-07-31 11:18:00,71.3831,1.0995369999999998,1.2652139695267246,9.201394,9.548607,40.509300000000025,3702.1063888923054
2024-07-31 11:21:00,71.12268499999999,1.1284720000000004,1.2676479934552636,9.143518,9.432866,39.3518,3702.1563888923056
2024-07-31 11:27:00,70.34143499999999,1.070601,1.2492570825923466,9.085648,9.461807,39.93060000000003,3702.2563888923055
2024-07-31 11:30:00,64.43866,1.070602,1.2492576367937454,9.085644000000002,9.461802,40.509300000000025,3702.3063888923057
2024-07-31 11:36:00,59.042244999999994,1.070602,1.236099461565386,9.085644000000002,9.432872,36.16899999999998,3702.4063888923056
2024-07-31 11:39:00,54.658564999999996,1.1284720000000004,1.1993579825669856,9.085649,9.230326999999999,36.16899999999998,3702.4563888923058
2024-07-31 11:42:00,52.850115,1.0995369999999998,1.1703894089911202,8.912034,9.056717,35.879700000000014,3702.506388892306
2024-07-31 11:48:00,53.11053,1.186343,1.2150478476509,8.883104,8.940971000000001,35.30090000000001,3702.606388892306
2024-07-31 11:51:00,61.631945,1.0416670000000003,1.1535410891430515,8.709492999999998,8.940976,35.87960000000004,3702.656388892306
2024-07-31 11:57:00,61.34259,1.1284719999999995,1.185405305841763,8.854163,8.969911,35.011600000000016,3702.756388892306
2024-07-31 12:00:00,58.260994999999994,1.0416670000000003,1.1535410891430513,8.854164,9.085647,35.01150000000001,3702.806388892306
2024-07-31 12:03:00,59.54861,1.1574080000000002,1.157409999992544,9.114584,9.114586,35.01159999999999,3702.8563888923063
2024-07-31 12:09:00,61.328125,1.186343,1.2007543877920557,9.056714,9.085650999999999,36.16890000000001,3702.956388892306
2024-07-31 12:12:00,54.91898,1.0127310000000005,1.151357732621754,8.883098,9.172457,35.87960000000004,3703.0063888923064
2024-07-31 12:18:00,54.91898,1.0416660000000002,1.1670402322021918,8.883098,9.143522,35.30090000000001,3703.1063888923063
2024-07-31 12:21:00,58.781825,1.186343,1.1863424999891288,9.114584,9.114581000000001,36.16890000000001,3703.1563888923065
2024-07-31 12:24:00,60.05498,1.070601,1.1552379061643612,8.940968,9.114587,37.905100000000004,3703.2063888923067
2024-07-31 12:27:00,57.479744999999994,1.0416660000000002,1.1937500399873435,8.883098,9.201391999999998,36.16899999999998,3703.256388892307
2024-07-31 12:30:00,60.069445,1.0995369999999998,1.1703846088042151,8.998842999999999,9.143516,35.59030000000001,3703.306388892307
2024-07-31 12:33:00,61.11111,1.0995369999999998,1.1979571347820661,9.056714,9.259257,35.01150000000001,3703.356388892307
2024-07-31 12:36:00,59.027775000000005,1.070602,1.1414142080787015,9.114584,9.259262,35.01159999999999,3703.4063888923074
2024-07-31 12:39:00,60.32986,1.157407,1.1574095000027214,9.114578,9.114581000000001,35.87959999999998,3703.4563888923076
2024-07-31 12:42:00,62.890625,1.0416659999999993,1.167040232202191,8.969903,9.230327,35.59020000000001,3703.5063888923078
2024-07-31 12:45:00,61.328125,0.9837959999999999,1.1617467920217688,8.912033,9.288197,36.16899999999998,3703.556388892308
2024-07-31 12:48:00,60.836225,1.0416659999999993,1.167040232202191,8.969903,9.230327,35.87959999999998,3703.606388892308
2024-07-31 12:51:00,62.90509,1.0995369999999998,1.211596217881117,8.940968000000002,9.172450999999999,36.45830000000001,3703.6563888923083
2024-07-31 12:54:00,62.644675,1.0127309999999996,1.1778239016325693,8.912037999999999,9.259257,37.037000000000035,3703.7063888923085
2024-07-31 12:57:00,60.069445,1.0416660000000002,1.1670355842561368,8.969908,9.230322000000001,36.45829999999998,3703.7563888923087
2024-07-31 13:00:00,56.17766,1.0127310000000005,1.164636616580664,8.969908,9.288197,36.16899999999998,3703.806388892309
2024-07-31 13:03:00,56.452545,1.1284719999999995,1.199357982566986,8.998842999999999,9.143521,35.30090000000001,3703.856388892309
2024-07-31 13:06:00,64.19271,1.157407,1.1861042765855576,9.201393,9.259256,35.879700000000014,3703.906388892309
2024-07-31 13:09:00,67.795135,1.0995369999999998,1.2115962178811184,9.085647999999999,9.317131,39.06250000000003,3703.9563888923094
2024-07-31 13:12:00,68.28703999999999,1.0416659999999993,1.2069616950071735,9.201393,9.548607,38.48380000000003,3704.0063888923096
2024-07-31 13:15:00,71.3831,1.1284719999999995,1.2810335679054117,9.375003,9.693290999999999,38.773199999999974,3704.0563888923098
2024-07-31 13:18:00,73.20602,1.0995369999999998,1.2784046264443225,9.490743,9.866896,40.509299999999996,3704.10638889231
2024-07-31 13:21:00,71.64352,1.070601,1.2623321153303821,9.288198,9.693287,40.79859999999999,3704.15638889231
2024-07-31 13:24:00,71.13714999999999,1.0416659999999993,1.2589939031789594,9.201393,9.664357,41.08790000000002,3704.2063888923103
2024-07-31 13:27:00,72.14988,1.1284720000000004,1.2810335679054126,9.288198,9.606486,40.50919999999999,3704.2563888923105
2024-07-31 13:30:00,70.8478,1.0416670000000003,1.2589900309715234,9.201394,9.664347,40.50929999999997,3704.3063888923107
2024-07-31 13:33:00,70.34143499999999,1.0416660000000002,1.2461111722646054,9.114578,9.548611999999999,40.79859999999999,3704.356388892311
2024-07-31 13:36:00,71.13714999999999,1.0416660000000002,1.2200952867045427,9.172458,9.548611999999999,39.3519,3704.406388892311
2024-07-31 13:39:00,69.053815,1.070601,1.2492525488194715,9.230328,9.606477,38.19440000000003,3704.456388892311
2024-07-31 13:42:00,70.616315,1.0416660000000002,1.2331397845605603,9.230328,9.635411999999999,37.905100000000004,3704.5063888923114
2024-07-31 13:45:00,71.64352,1.1284720000000004,1.2676479934552638,9.259258,9.548606,39.93059999999997,3704.5563888923116
2024-07-31 13:48:00,71.10822,1.070601,1.2492570825923466,9.259258,9.635417,39.9306,3704.6063888923118
2024-07-31 13:51:00,69.58912000000001,1.0416660000000002,1.2461111722646054,9.259258,9.693292,39.93060000000003,3704.656388892312
2024-07-31 13:54:00,68.57639,1.1284720000000004,1.2810335679054117,9.317128,9.635416,40.219900000000024,3704.706388892312
2024-07-31 13:57:00,66.76794,1.0127310000000005,1.2424953285535023,9.230328,9.722227,40.219899999999996,3704.7563888923123
2024-07-31 14:00:00,65.20544,1.070602,1.2623326733961624,9.259264,9.664352000000001,39.0625,3704.8063888923125
2024-07-31 14:03:00,63.932289999999995,1.0995369999999998,1.2519436330720677,9.201394,9.519677,39.9306,3704.8563888923127
2024-07-31 14:06:00,73.20602,0.868055,1.1451298681534055,8.59375,9.201385000000002,40.50919999999999,3704.906388892313
2024-07-31 14:09:00,74.21875,0.7233799999999997,1.178742041426503,8.506942,9.577542000000001,42.824100000000016,3704.956388892313
2024-07-31 14:12:00,65.726275,0.7523150000000003,1.1540234443092896,8.738423000000001,9.664348,40.79859999999999,3705.006388892313
2024-07-31 14:15:00,65.46585999999999,0.9548610000000002,1.2338444115064935,8.969908,9.577547,39.93050000000002,3705.0563888923134
2024-07-31 14:18:00,71.9184,0.8680560000000002,1.1451346911986848,8.651616,9.25926,40.21980000000002,3705.1063888923136
2024-07-31 14:21:00,71.122685,0.7523150000000003,1.1652620286431195,8.535877000000001,9.490742000000001,40.509299999999996,3705.1563888923138
2024-07-31 14:24:00,64.684605,0.9259259999999996,1.2530089463394891,8.883098,9.606482,40.7987,3705.206388892314
2024-07-31 14:27:00,62.09491,1.0127319999999997,1.2551891100974655,9.172454,9.693282,37.905100000000004,3705.256388892314
2024-07-31 14:30:00,62.369789999999995,1.070602,1.2492531030195284,9.259264,9.635411999999999,38.19440000000003,3705.3063888923143
2024-07-31 14:33:00,64.43866,1.0995369999999998,1.2251352183410722,9.201388000000001,9.461801000000001,37.03699999999998,3705.3563888923145
2024-07-31 14:36:00,68.83681,1.0127319999999997,1.2297218999769584,8.998843,9.461801000000001,39.3519,3705.4063888923147
2024-07-31 14:39:00,68.83681,1.0127319999999997,1.2297218999769584,9.027778,9.490736,39.6412,3705.456388892315
2024-07-31 14:42:00,71.12268499999999,1.0127319999999997,1.2297263273893597,8.998838,9.461806,39.9306,3705.506388892315
2024-07-31 14:45:00,70.095485,1.0127309999999996,1.2551885331276587,9.085647999999999,9.606477,39.06249999999997,3705.556388892315
2024-07-31 14:48:00,70.61632,1.070602,1.2360994615653864,9.259257999999999,9.606486,39.0626,3705.6063888923154
2024-07-31 14:51:00,70.35589999999999,1.0127309999999996,1.229721330851587,9.230328,9.693287,39.641200000000026,3705.6563888923156
2024-07-31 14:54:00,71.15162,0.9837959999999999,1.2509180072594972,9.230328,9.809031999999998,40.509299999999996,3705.7063888923158
2024-07-31 14:57:00,70.630785,1.0416659999999993,1.2589939031789594,9.375003,9.837967,39.9306,3705.756388892316
2024-07-31 15:00:00,70.616315,1.0995369999999998,1.2915134463902065,9.288193,9.693286,40.219900000000024,3705.806388892316
2024-07-31 15:03:00,72.39582999999999,1.070602,1.2882517505896693,9.259257999999999,9.722226,39.93060000000003,3705.8563888923163
2024-07-31 15:15:00,71.397565,0.9259259999999996,1.2287887669969535,9.056718,9.722221999999999,40.509299999999996,3706.056388892316
2024-07-31 15:18:00,70.109955,0.8969909999999999,1.2112126167746322,9.085653,9.780092,41.95600000000002,3706.1063888923163
2024-07-31 15:21:00,68.547455,0.8969909999999999,1.211216783848194,8.998843,9.693292,41.08800000000002,3706.1563888923165
2024-07-31 15:24:00,67.780675,1.0127309999999996,1.2678118436717563,9.114588000000001,9.664357,40.50920000000002,3706.2063888923167
2024-07-31 15:27:00,64.43866,0.9837959999999999,1.2509180072594972,9.114583,9.693287,39.6412,3706.256388892317
2024-07-31 15:30:00,64.684605,1.1284720000000004,1.2676479934552636,9.375004,9.664352000000001,38.19449999999998,3706.306388892317
2024-07-31 15:33:00,64.684605,1.1574080000000002,1.2832140775281462,9.288194,9.548606,39.64119999999997,3706.356388892317
2024-07-31 15:36:00,67.520255,1.1284719999999995,1.2406149262420447,9.230323,9.461801000000001,40.22,3706.4063888923174
2024-07-31 15:39:00,68.30150499999999,1.1284720000000004,1.2269571279472782,9.288198,9.490736,39.3519,3706.4563888923176
2024-07-31 15:42:00,69.84953999999999,1.0995369999999998,1.2251352183410722,9.288194,9.548607,39.35189999999997,3706.506388892318
2024-07-31 15:45:00,70.09549,1.1284720000000004,1.2541744597639897,9.230328,9.490736,39.35179999999997,3706.556388892318
2024-07-31 15:48:00,70.09549,1.070601,1.2623321153303821,9.230328,9.635417,39.93050000000002,3706.606388892318
2024-07-31 15:51:00,72.424765,1.1574080000000002,1.2967088780601443,9.317134,9.606486,41.087999999999965,3706.6563888923183
2024-07-31 15:54:00,69.053815,1.0995370000000007,1.2784091700956628,9.346064000000002,9.722227,41.087999999999965,3706.7063888923185
2024-07-31 15:57:00,71.3831,1.186343,1.2986507358594732,9.346064,9.577551,40.79860000000002,3706.7563888923187
2024-07-31 16:00:00,71.13714999999999,1.070601,1.2492570825923466,9.259258,9.635417,40.21999999999997,3706.806388892319
2024-07-31 16:03:00,71.643515,1.0995369999999998,1.2915134463902065,9.288193,9.693286,40.219900000000024,3706.856388892319
2024-07-31 16:06:00,72.149885,1.0416660000000002,1.2845336837478942,9.288198,9.809031999999998,39.9306,3706.9063888923192
2024-07-31 16:09:00,70.095485,1.0416660000000002,1.246106705554452,9.288198,9.722221999999999,39.641099999999994,3706.9563888923194
2024-07-31 16:12:00,68.02662000000001,1.0127310000000005,1.25518853312766,9.288198,9.809027,39.6412,3707.0063888923196
2024-07-31 16:15:00,67.53472,1.070601,1.2753308957907414,9.317128,9.751157000000001,40.21989999999997,3707.05638889232
2024-07-31 16:18:00,71.3831,1.0995369999999998,1.2784046264443225,9.230328,9.606480999999999,39.930499999999995,3707.10638889232
2024-07-31 16:21:00,71.12268499999999,1.0127309999999996,1.2551885331276587,9.114588000000001,9.635417,40.21980000000002,3707.15638889232
2024-07-31 16:24:00,69.60359,1.0127309999999996,1.2551885331276587,9.143523,9.664352000000001,40.219899999999996,3707.2063888923203
2024-07-31 16:27:00,66.493055,1.0416660000000002,1.2589894636099808,9.172458,9.635411999999999,39.930499999999995,3707.2563888923205
2024-07-31 16:30:00,65.98669,1.0127310000000005,1.242490927918046,9.172458,9.664347,39.93060000000003,3707.3063888923207
2024-07-31 16:33:00,62.890625,1.0416670000000003,1.2331448387818276,9.172454,9.577547,40.21999999999997,3707.356388892321
2024-07-31 16:36:00,62.61574,1.0416670000000003,1.233144838781828,9.143514,9.548607,39.0625,3707.406388892321
2024-07-31 16:39:00,61.83449,1.1574080000000002,1.2559592714019774,9.201394,9.403936,38.48380000000003,3707.4563888923212
2024-07-31 16:42:00,65.21991,1.273148,1.2586245558472031,9.346069,9.317131,39.3519,3707.5063888923214
2024-07-31 16:45:00,66.99942,1.2442130000000002,1.2586220978818292,9.403939,9.432866,37.905100000000004,3707.5563888923216
2024-07-31 16:48:00,68.30150499999999,1.2442130000000002,1.2729282892775737,9.374999,9.432866,37.615800000000036,3707.606388892322
2024-07-31 16:51:00,69.3287,1.2152780000000005,1.2581809998842952,9.375004,9.461806,38.19440000000003,3707.656388892322
2024-07-31 16:54:00,69.58912000000001,1.0995369999999998,1.2251352183410722,9.259264,9.519677,39.64119999999997,3707.706388892322
2024-07-31 16:57:00,68.53299,1.0995369999999998,1.2519436330720677,9.201394,9.519677,40.21999999999997,3707.7563888923223
2024-07-31 17:00:00,68.53299,1.070602,1.2228464288698662,9.201394,9.519672,38.19440000000003,3707.8063888923225
2024-07-31 17:03:00,66.76794,1.157407,1.2696296896419879,9.288199,9.519672,38.7731,3707.8563888923227
2024-07-31 17:06:00,64.42419,1.1284720000000004,1.2541744597639897,9.317134,9.577542000000001,39.0625,3707.906388892323
2024-07-31 17:09:00,64.930555,1.070602,1.2228464288698662,9.201394,9.519672,38.194500000000005,3707.956388892323
2024-07-31 17:12:00,61.06771,1.0416670000000003,1.233144838781828,9.143514,9.548607,39.641200000000026,3708.0063888923232
2024-07-31 17:15:00,63.425925,1.186343,1.2572906604921459,9.317134,9.461801000000001,39.0625,3708.0563888923234
2024-07-31 17:18:00,66.99942,1.186343,1.2572954741072633,9.288194,9.432870999999999,37.61579999999998,3708.1063888923236
2024-07-31 17:21:00,65.19097500000001,1.0127319999999997,1.2168737048903189,9.114584,9.548612,37.03699999999998,3708.156388892324
2024-07-31 17:24:00,58.246525,0.9837959999999999,1.2131689993004078,8.969908,9.461802,37.615800000000036,3708.206388892324
2024-07-31 17:27:00,57.711225,1.0416670000000003,1.2069667997354006,9.056714,9.403936999999999,37.32639999999998,3708.256388892324
2024-07-31 17:30:00,54.12326,1.0127319999999997,1.1778244546108112,8.998844,9.346062,36.16899999999998,3708.3063888923243
2024-07-31 17:33:00,54.6441,1.0995369999999998,1.1842242172525224,9.027774,9.201387,35.59030000000001,3708.3563888923245
2024-07-31 17:36:00,54.6441,1.070601,1.1552379061643612,8.940968,9.114587,35.59029999999996,3708.4063888923247
2024-07-31 17:39:00,52.34375,1.070601,1.1414136862663036,8.969908,9.114587,34.72219999999999,3708.456388892325
2024-07-31 17:42:00,55.150465,1.1284720000000004,1.1854053058417626,8.998838000000001,9.114586,35.30090000000001,3708.506388892325
2024-07-31 17:45:00,52.589695,1.0416670000000003,1.1535410891430513,8.998844,9.230326999999999,35.59019999999998,3708.5563888923252
2024-07-31 17:48:00,50.28935,1.070602,1.1825732730731122,9.027774,9.259262,34.72230000000002,3708.6063888923254
2024-07-31 17:51:00,53.11053,1.2442130000000002,1.1854008836727608,9.201394,9.085651,33.56480000000005,3708.6563888923256
2024-07-31 17:54:00,57.49421,1.157407,1.1718149691294042,9.085648,9.114581000000001,34.43290000000002,3708.706388892326
2024-07-31 17:57:00,56.452545,1.0416660000000002,1.1535405539501482,8.998838000000001,9.230322000000001,34.14350000000002,3708.756388892326
2024-07-31 18:00:00,52.083330000000004,1.070602,1.1689537893456472,9.056714,9.259262,34.14350000000002,3708.806388892326
2024-07-31 18:03:00,34.013310000000004,1.359954,0.9902076644906098,9.780090000000001,9.114586,28.935199999999952,3708.8563888923263
2024-08-01 06:03:00,73.9728,0.6655090000000001,1.663049433046228,0.0289350000000006,2.719907,38.19449999999998,3708.8563888923263
2024-08-01 06:06:00,76.33102,1.2442129999999993,2.2960310548005154,0.14467599999999958,2.719907,44.27079999999998,3708.8563888923263
2024-08-01 07:30:00,31.7419,0.6365740000000004,0.859181991607943,6.9444420000000004,7.436338,26.33099999999996,3708.8563888923263
2024-08-01 07:33:00,49.493635,1.6203699999999994,1.0927965221855387,8.101854,7.175924000000001,30.092600000000004,3708.9063888923265
2024-08-01 07:36:00,56.452545,1.3020830000000005,1.0367618025071994,8.043979,7.552086,32.69670000000002,3708.9563888923267
2024-08-01 07:39:00,59.577545,1.2152770000000004,1.1109288021286188,8.564818,8.362271,33.275499999999965,3709.006388892327
2024-08-01 07:42:00,62.38426,1.0416669999999995,1.1399421184227827,8.478007999999999,8.680551000000001,33.85419999999999,3709.056388892327
2024-08-01 07:45:00,65.20544,1.070602,1.2095141822528377,8.912037999999999,9.201386,36.74770000000004,3709.1063888923272
2024-08-01 07:48:00,74.52257,1.1863419999999998,1.2433143086203273,9.288197,9.403935,40.50919999999999,3709.1563888923274
2024-08-01 07:51:00,79.6441,0.9548610000000002,1.2461658296766254,8.825232,9.461801000000001,44.56019999999998,3709.2063888923276
2024-08-01 07:54:00,79.13773,1.0127309999999996,1.280362885726224,9.085643,9.664352000000001,45.1388,3709.256388892328
2024-08-01 07:57:00,74.479165,1.0416660000000002,1.2845336837478942,9.259259,9.780093,43.98150000000001,3709.306388892328
2024-08-01 08:00:00,77.054395,1.2442130000000002,1.3012296190274826,9.403934,9.519681,43.40270000000004,3709.356388892328
2024-08-01 08:03:00,89.17823999999999,0.78125,1.1617250015146827,8.33333,9.20139,48.6112,3709.4063888923283
2024-08-01 08:06:00,91.478585,0.694445,1.2013417997470837,8.362271,9.577546,51.50460000000001,3709.4563888923285
2024-08-01 08:09:00,95.34143499999999,0.6365740000000004,1.199952967310194,8.188659999999999,9.577546,52.9513,3709.5063888923287
2024-08-01 08:12:00,92.23089999999999,0.6655099999999994,1.2628237008564274,8.564812,10.040512,51.50459999999998,3709.556388892329
2024-08-01 08:15:00,82.71123,0.6944439999999998,1.2951126694866835,8.651617000000002,10.127313000000001,48.61109999999999,3709.606388892329
2024-08-01 08:18:00,80.39641499999999,0.9548610000000002,1.3187355975339126,9.085647999999999,9.895837,48.61109999999999,3709.6563888923292
2024-08-01 08:21:00,89.39525499999999,0.8391199999999994,1.1754260607181535,8.622684,9.375004,50.05789999999999,3709.7063888923294
2024-08-01 08:24:00,92.99768499999999,0.6655090000000001,1.2628229328032514,8.362266,9.837966999999999,52.951400000000035,3709.7563888923296
2024-08-01 08:27:00,75.0,1.1284720000000004,1.3852218572978827,9.606480000000001,10.156248000000001,45.717600000000004,3709.80638889233
2024-08-01 08:30:00,78.06713,1.1284720000000004,1.3206834365573994,9.259257999999999,9.664355999999998,45.717599999999976,3709.85638889233
2024-08-01 08:33:00,82.45080999999999,0.9837960000000008,1.275722818418722,9.027782,9.664355999999998,46.5856,3709.90638889233
2024-08-01 08:36:00,78.081595,0.9259250000000003,1.288858735313517,8.998838000000001,9.809033,44.849500000000006,3709.9563888923303
2024-08-01 08:39:00,71.875,1.0995369999999998,1.3174903093930423,9.288199,9.751162,43.69210000000001,3710.0063888923305
2024-08-01 08:42:00,71.13715,1.157407,1.2967036907458842,9.346069,9.635411999999999,43.113500000000016,3710.0563888923307
2024-08-01 08:45:00,76.519095,1.1863419999999998,1.2849574623659663,9.346063,9.548611,41.95600000000002,3710.106388892331
2024-08-01 08:48:00,79.904515,1.0416669999999995,1.2971954692016507,9.143518,9.693290999999999,43.69210000000001,3710.156388892331
2024-08-01 08:51:00,80.150465,0.9548609999999993,1.2461700768001458,9.143518,9.780097,44.84959999999998,3710.2063888923312
2024-08-01 08:54:00,78.86285,0.9548609999999993,1.2584231263191477,9.143518,9.809027,44.56019999999998,3710.2563888923314
2024-08-01 08:57:00,79.34028,0.9259259999999996,1.2650181277422026,9.056718,9.809031999999998,46.007000000000005,3710.3063888923316
2024-08-01 09:00:00,79.34028,0.8969899999999997,1.247095421954815,8.998847000000001,9.780097,44.84949999999998,3710.356388892332
2024-08-01 09:03:00,84.780095,0.7523150000000003,1.2096698698514123,8.593751,9.664355999999998,46.296299999999974,3710.406388892332
2024-08-01 09:06:00,90.465855,0.5497689999999995,1.1608313606856973,8.015049000000001,9.577549999999999,49.189899999999994,3710.456388892332
2024-08-01 09:09:00,91.739,0.4050920000000007,1.0693182460628992,7.812498,9.635416,51.21530000000001,3710.5063888923323
2024-08-01 09:12:00,94.024885,0.3472219999999995,1.02871706113854,7.841439,9.780097,51.79400000000001,3710.5563888923325
2024-08-01 09:15:00,95.326965,0.3761580000000002,1.0669101967791386,7.812504000000001,9.751156,51.50460000000001,3710.6063888923327
2024-08-01 09:18:00,99.03067,0.28935200000000005,1.0219902403763819,7.494213,9.693290999999999,55.844899999999996,3710.656388892333
2024-08-01 09:21:00,100.0,0.17361100000000018,0.8975321435589703,7.233792000000001,9.664351,54.6875,3710.706388892333
2024-08-01 09:24:00,92.99768499999999,0.2314809999999996,1.009974899202862,7.465274,9.953703,54.9769,3710.7563888923332
2024-08-01 09:27:00,81.68403,0.4050929999999999,1.113104723817271,8.015051,9.982638000000001,50.05790000000002,3710.8063888923334
2024-08-01 09:30:00,76.808445,0.6365739999999995,1.1794945995726298,8.391206,9.722222,47.74299999999997,3710.8563888923336
2024-08-01 09:33:00,74.21875,0.8680560000000002,1.2406811658574657,8.883102999999998,9.722227,43.98150000000001,3710.906388892334
2024-08-01 09:36:00,74.971065,0.9259259999999996,1.2769691368620353,8.883102999999998,9.664357,44.56020000000001,3710.956388892334
2024-08-01 09:39:00,73.17707999999999,0.9259259999999996,1.2409358598230957,8.998838,9.693292,44.84959999999995,3711.006388892334
2024-08-01 09:42:00,74.21875,0.983797,1.263357819520617,8.998843,9.606486,44.56009999999998,3711.0563888923343
2024-08-01 09:45:00,76.01273,1.0127319999999997,1.267812424511185,9.027778,9.577546,44.56020000000001,3711.1063888923345
2024-08-01 09:48:00,75.24595,1.0127309999999996,1.280362885726224,9.085647999999999,9.664357,43.98149999999998,3711.1563888923347
2024-08-01 09:51:00,73.95832999999999,1.0127309999999996,1.2551885331276587,9.114588000000001,9.635417,44.84949999999998,3711.206388892335
2024-08-01 09:54:00,73.71238,1.0416659999999993,1.2845336837478936,9.143523,9.664357,44.27080000000001,3711.256388892335
2024-08-01 09:57:00,73.95832999999999,1.0416659999999993,1.2845336837478936,9.143523,9.664357,43.402799999999985,3711.3063888923352
2024-08-01 10:00:00,74.233215,1.0127309999999996,1.2551885331276587,9.201393,9.722221999999999,44.27089999999998,3711.3563888923354
2024-08-01 10:03:00,72.670715,1.0416659999999993,1.246106705554451,9.201393,9.635417,44.27080000000001,3711.4063888923356
2024-08-01 10:06:00,72.931135,1.0127309999999996,1.280358561064157,9.114588000000001,9.693287,43.402799999999985,3711.456388892336
2024-08-01 10:09:00,74.98553,1.0127319999999997,1.2551891100974655,9.114588,9.635416,43.69209999999998,3711.506388892336
2024-08-01 10:12:00,78.06713,0.9837959999999999,1.26335722871207,8.940967,9.548611000000001,44.84960000000001,3711.556388892336
2024-08-01 10:15:00,78.327545,0.8680560000000002,1.2406811658574648,8.738422,9.577546,45.13889999999998,3711.6063888923363
2024-08-01 10:18:00,78.06712999999999,0.8680560000000002,1.2523403230769905,8.767361999999999,9.635416,44.84949999999998,3711.6563888923365
2024-08-01 10:21:00,78.587965,0.8101849999999997,1.2149070230218844,8.738422,9.664357,42.82409999999999,3711.7063888923367
2024-08-01 10:24:00,78.57349500000001,0.78125,1.1958076442936174,8.738427,9.693287,44.27080000000001,3711.756388892337
2024-08-01 10:27:00,77.57523,0.8391200000000003,1.2452326095507378,8.767362,9.693292,45.42830000000001,3711.806388892337
2024-08-01 10:30:00,76.533565,0.868055,1.228958378904773,8.883102000000001,9.693287,43.402799999999985,3711.8563888923372
2024-08-01 10:33:00,75.78125,0.8969899999999997,1.2470954219548156,8.854167,9.635417,45.13890000000001,3711.9063888923374
2024-08-01 10:36:00,70.616315,1.0127310000000005,1.2803585610641575,9.172458,9.751157,43.40280000000001,3711.9563888923376
2024-08-01 10:39:00,72.14988,1.0995369999999998,1.3174903093930423,9.230323,9.693286,43.11349999999999,3712.006388892338
2024-08-01 10:42:00,70.616315,1.0127310000000005,1.255188533127659,9.230328,9.751157,43.11349999999999,3712.056388892338
2024-08-01 10:45:00,67.7662,1.157407,1.3101167205518587,9.403934,9.722227,42.24539999999996,3712.106388892338
2024-08-01 10:48:00,66.493055,1.3310180000000003,1.3454331546042082,9.693290000000001,9.722221999999999,40.219899999999996,3712.1563888923383
2024-08-01 10:51:00,69.3287,1.3888889999999998,1.3450186366205836,9.75116,9.664351,41.66660000000002,3712.2063888923385
2024-08-01 10:54:00,72.670715,1.3020829999999997,1.3308078225823172,9.606483999999998,9.664351,40.50920000000002,3712.2563888923387
2024-08-01 10:57:00,72.65625,1.2152769999999995,1.300153155738837,9.519673999999998,9.693287,42.24540000000002,3712.306388892339
2024-08-01 11:00:00,72.39582999999999,1.1863419999999998,1.3391889091175808,9.461804,9.780092,40.79860000000002,3712.356388892339
2024-08-01 11:03:00,72.931135,1.2152769999999995,1.3276578627205358,9.461804,9.693287,41.66669999999999,3712.4063888923392
2024-08-01 11:06:00,73.191555,1.1863419999999998,1.3122481225021227,9.490739,9.751157000000001,41.37730000000002,3712.4563888923394
2024-08-01 11:09:00,72.931135,1.2152780000000005,1.30015367875747,9.461804,9.635416,42.534700000000015,3712.5063888923396
2024-08-01 11:12:00,75.043405,1.1284720000000004,1.3206834365573994,9.317128,9.722226,41.08790000000002,3712.55638889234
2024-08-01 11:15:00,75.75231500000001,1.0127309999999996,1.2678118436717563,9.230323,9.780092,43.113399999999984,3712.60638889234
2024-08-01 11:18:00,75.78125,1.0995369999999998,1.3045382672649155,9.259262999999999,9.693286,41.95610000000002,3712.65638889234
2024-08-01 11:21:00,77.83564999999999,1.0127319999999997,1.2803634704011386,9.143518,9.722226,44.27089999999998,3712.7063888923403
2024-08-01 11:24:00,77.300345,0.983797,1.2633535333276733,9.085653,9.693286,43.69210000000004,3712.7563888923405
2024-08-01 11:27:00,77.80671000000001,0.983797,1.2880215040408591,9.027783,9.693286,41.66670000000002,3712.8063888923407
2024-08-01 11:30:00,76.79398,0.9259259999999996,1.2409316753757207,8.998843,9.693287,43.11340000000001,3712.856388892341
2024-08-01 11:33:00,76.50462999999999,0.9259259999999996,1.2530089463394891,8.969902999999999,9.693287,43.69210000000004,3712.906388892341
2024-08-01 11:36:00,71.3831,0.78125,1.1958076442936174,8.825233,9.780093,41.95600000000002,3712.9563888923412
2024-08-01 11:39:00,66.493055,0.8680559999999993,1.1934316056459278,8.825228,9.548612,39.64119999999997,3713.0063888923414
2024-08-01 11:42:00,61.082175,0.8680559999999993,1.1814579187963665,8.767358,9.461802,38.48389999999998,3713.0563888923416
2024-08-01 11:45:00,60.575810000000004,0.9259259999999996,1.1670378698298889,8.796292999999999,9.317127000000001,39.351800000000026,3713.106388892342
2024-08-01 11:48:00,58.232060000000004,0.8969899999999997,1.1747348811758496,8.651617000000002,9.259257,37.037000000000006,3713.156388892342
2024-08-01 11:51:00,60.31539,0.9837959999999999,1.1876202414967416,8.912037999999999,9.346062,38.7732,3713.206388892342
2024-08-01 11:54:00,56.95891,1.0127309999999996,1.1909269811770749,8.969903,9.346062,37.03709999999998,3713.2563888923423
2024-08-01 11:57:00,57.20486,1.0995369999999998,1.1979618645058574,9.085643,9.288196,37.61579999999998,3713.3063888923425
2024-08-01 12:00:00,60.836225,1.1284719999999995,1.2132122242849899,9.085643,9.259260999999999,37.037000000000006,3713.3563888923427
2024-08-01 12:03:00,62.876155,1.0416659999999993,1.1937454562612286,9.056713,9.374997,38.483799999999974,3713.406388892343
2024-08-01 12:06:00,62.890625,1.0995369999999998,1.1979571347820661,9.114583,9.317126,36.74770000000001,3713.456388892343
2024-08-01 12:09:00,64.945025,1.070602,1.2095141822528377,9.027778000000001,9.317126,37.32639999999998,3713.5063888923432
2024-08-01 12:12:00,65.19097500000001,1.070602,1.1825685839557527,9.085647999999999,9.317126,37.32640000000001,3713.5563888923434
2024-08-01 12:15:00,64.930555,1.0127309999999996,1.2039440143940359,9.085643,9.490742000000001,37.32640000000001,3713.6063888923436
2024-08-01 12:18:00,70.630785,0.78125,1.115444137743857,8.44907,9.20139,38.19440000000003,3713.656388892344
2024-08-01 12:21:00,67.7662,0.6655089999999992,1.084007474925668,8.478006,9.461807,39.06250000000003,3713.706388892344
2024-08-01 12:24:00,71.12268499999999,0.49189799999999995,1.0644887164226222,8.07292,9.548612,40.50929999999997,3713.756388892344
2024-08-01 12:27:00,60.28646,0.8101849999999997,1.1571856386089776,8.854168,9.635413,38.48370000000003,3713.8063888923443
2024-08-01 12:30:00,63.903355,0.8680560000000002,1.1451304696867335,8.825232,9.432866,37.905100000000004,3713.8563888923445
2024-08-01 12:33:00,63.903355,0.8391200000000003,1.1635738125715884,8.796297,9.519677,38.4838,3713.9063888923447
2024-08-01 12:36:00,61.313655,0.8969909999999999,1.174735479793939,8.825233,9.432872,38.19449999999998,3713.956388892345
2024-08-01 12:39:00,59.027775000000005,1.0127309999999996,1.2039440143940359,9.056708,9.461807,35.87960000000001,3714.006388892345
2024-08-01 12:42:00,60.31539,1.070602,1.2360994615653864,9.056708,9.403936,38.194500000000005,3714.0563888923452
2024-08-01 12:45:00,59.53414,1.070602,1.236099461565386,8.940968000000002,9.288196,37.03710000000001,3714.1063888923454
2024-08-01 12:48:00,57.450810000000004,1.0127309999999996,1.2168731397419437,8.969903,9.403932000000001,36.74769999999998,3714.1563888923456
2024-08-01 12:51:00,56.698494999999994,1.0995369999999998,1.2251352183410735,8.998842999999999,9.259256,36.45840000000001,3714.206388892346
2024-08-01 12:54:00,62.60127,1.157407,1.2283248538808873,9.085647999999999,9.230321,35.87960000000001,3714.256388892346
2024-08-01 12:57:00,67.520255,1.0416670000000003,1.1804398198989383,8.969902999999999,9.259256,37.32640000000001,3714.306388892346
2024-08-01 13:00:00,66.73900499999999,0.868055,1.1694206233654492,8.825227000000002,9.490742000000001,37.905100000000004,3714.3563888923463
2024-08-01 13:03:00,67.795135,0.9548610000000002,1.1964421897614803,8.912037000000002,9.432866,37.615700000000004,3714.4063888923465
2024-08-01 13:06:00,71.629055,1.0416670000000003,1.1937460038261787,8.940973,9.259256,40.509299999999996,3714.4563888923467
2024-08-01 13:09:00,73.95832999999999,0.9837959999999999,1.2384075109983461,8.998847000000001,9.548611000000001,40.219899999999996,3714.506388892347
2024-08-01 13:12:00,75.752315,0.9837959999999999,1.2258281047093735,9.085647000000002,9.606480999999999,42.82409999999999,3714.556388892347
2024-08-01 13:15:00,78.06713,0.8969899999999997,1.2470954219548156,9.201387,9.982637,43.40280000000001,3714.6063888923472
2024-08-01 13:18:00,79.61516,0.983797,1.324536129086073,9.230322999999999,9.982636000000001,43.98150000000001,3714.6563888923474
2024-08-01 13:21:00,78.602435,0.8969899999999997,1.2707065935875,9.114587,9.953707,43.69210000000001,3714.7063888923476
2024-08-01 13:24:00,79.123265,0.8969899999999997,1.2589289021926806,9.114587,9.924767000000001,43.402799999999985,3714.756388892348
2024-08-01 13:27:00,77.821185,0.8969909999999999,1.2707072245074427,9.114588,9.953707,44.27080000000001,3714.806388892348
2024-08-01 13:30:00,78.081595,0.9548609999999993,1.270613823520183,9.143518,9.837967,43.98149999999998,3714.856388892348
2024-08-01 13:33:00,77.560765,0.9548609999999993,1.2827354569201852,9.172457999999999,9.895837,43.98150000000001,3714.9063888923483
2024-08-01 13:36:00,77.83564999999999,0.9259259999999996,1.2530089463394891,9.143518,9.866902,42.53480000000002,3714.9563888923485
2024-08-01 13:39:00,74.98553,1.0127309999999996,1.2928392926420114,9.172457999999999,9.780097,43.69210000000001,3715.0063888923487
2024-08-01 13:42:00,74.18981500000001,0.9548609999999993,1.2584231263191477,9.114588,9.780097,43.69209999999998,3715.056388892349
2024-08-01 13:45:00,72.931135,1.0127309999999996,1.280358561064157,9.143523,9.722221999999999,42.53469999999999,3715.106388892349
2024-08-01 13:48:00,71.12268499999999,1.0127309999999996,1.280358561064157,9.143523,9.722221999999999,43.402799999999985,3715.1563888923492
2024-08-01 13:51:00,69.314235,1.0127309999999996,1.280358561064157,9.143523,9.722221999999999,43.69210000000001,3715.2063888923494
2024-08-01 13:54:00,70.601855,1.0995369999999998,1.3045427559709992,9.288193,9.722226,43.113399999999984,3715.2563888923496
2024-08-01 13:57:00,69.84953999999999,1.0127309999999996,1.2551885331276593,9.259262999999999,9.780092,42.24540000000002,3715.30638889235
2024-08-01 14:00:00,70.601855,1.070602,1.3138611058678002,9.201388000000001,9.722226,42.24539999999999,3715.35638889235
2024-08-01 14:03:00,71.10822,1.070602,1.2882517505896698,9.317128,9.780096,42.245300000000015,3715.40638889235
2024-08-01 14:06:00,74.71064999999999,1.070602,1.2882472993810272,9.230328,9.693286,42.53469999999999,3715.4563888923503
2024-08-01 14:09:00,75.506365,1.0127319999999997,1.2551891100974661,9.172457999999999,9.693286,43.11340000000001,3715.5063888923505
