Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-01 14:12:00,74.21875,0.9837959999999999,1.2633529425204661,9.172457999999999,9.780092,41.66669999999996,3715.5563888923507
2024-08-01 14:15:00,73.162615,1.0416659999999993,1.297194890399201,9.288193,9.837967,41.956099999999964,3715.606388892351
2024-08-01 14:18:00,72.91667000000001,1.0416659999999993,1.297194890399201,9.288193,9.837967,42.245300000000015,3715.656388892351
2024-08-01 14:21:00,71.122685,0.9837959999999999,1.23841184644361,9.317128,9.866902,41.955900000000014,3715.7063888923512
2024-08-01 14:24:00,73.943865,1.0127319999999997,1.280363470401139,9.201388,9.780096,41.95599999999996,3715.7563888923514
2024-08-01 14:27:00,74.45023499999999,1.0127309999999996,1.280362885726224,9.259257999999999,9.837967,42.24539999999999,3715.8063888923516
2024-08-01 14:30:00,74.72511499999999,1.0127319999999997,1.280363470401139,9.259257999999999,9.837966,42.823999999999984,3715.856388892352
2024-08-01 14:33:00,74.95660000000001,0.9548609999999993,1.246165829676625,9.172457999999999,9.809027,43.69210000000004,3715.906388892352
2024-08-01 14:36:00,75.506365,0.9548609999999993,1.270613823520183,9.201388,9.895837,42.245300000000015,3715.956388892352
2024-08-01 14:39:00,74.985535,0.9259259999999996,1.2530089463394891,9.143518,9.866902,41.95600000000002,3716.0063888923523
2024-08-01 14:42:00,76.51910000000001,0.983797,1.275723413086435,9.085653,9.722226,40.79869999999997,3716.0563888923525
2024-08-01 14:45:00,77.054395,0.8969899999999997,1.247095421954815,8.998847000000001,9.780097,42.82409999999999,3716.1063888923527
2024-08-01 14:48:00,77.546295,0.9259259999999996,1.2769691368620346,9.114583,9.895837,41.95609999999999,3716.156388892353
2024-08-01 14:51:00,77.054395,0.983797,1.2880257435549773,9.114583,9.780096,43.11349999999999,3716.206388892353
2024-08-01 14:54:00,75.506365,0.9259259999999996,1.2650181277422032,9.114588,9.866902,43.113399999999984,3716.2563888923532
2024-08-01 14:57:00,74.4647,0.9259259999999996,1.2530047842689267,9.114588,9.837962000000001,43.402799999999985,3716.3063888923534
2024-08-01 15:00:00,72.931135,0.9259259999999996,1.2530047842689267,9.114588,9.837962000000001,42.82409999999999,3716.3563888923536
2024-08-01 15:03:00,72.135415,0.8969909999999999,1.2351970688731004,9.114588,9.866897,41.955900000000014,3716.406388892354
2024-08-01 15:06:00,70.34143499999999,0.8969909999999999,1.2351970688731004,9.056718,9.809027,41.66669999999996,3716.456388892354
2024-08-01 15:09:00,70.876735,1.0416669999999995,1.2718042111040488,9.201388,9.693290999999999,41.66670000000002,3716.506388892354
2024-08-01 15:12:00,71.88947,1.070602,1.2623371788458908,9.317128,9.722226,41.95599999999999,3716.5563888923543
2024-08-01 15:15:00,83.984375,0.578703,1.1248966899925132,8.101848,9.461805,45.717600000000004,3716.6063888923545
2024-08-01 15:18:00,74.47917000000001,0.694445,1.2434336310268115,8.680553,10.011578,44.849500000000006,3716.6563888923547
2024-08-01 15:21:00,69.84953999999999,1.157407,1.3366795984633093,9.432869,9.809031999999998,41.087999999999994,3716.706388892355
2024-08-01 15:24:00,66.984955,1.157407,1.2967083386986462,9.461804,9.751157000000001,41.66669999999999,3716.756388892355
2024-08-01 15:27:00,66.984955,1.1863419999999998,1.3122481225021212,9.519679,9.780097,40.79859999999999,3716.8063888923552
2024-08-01 15:30:00,68.30150499999999,1.2442130000000002,1.342942731407688,9.577549,9.780096,41.95609999999999,3716.8563888923554
2024-08-01 15:33:00,72.14988,1.2442130000000002,1.3012247640359178,9.606484000000002,9.722221000000001,42.53479999999999,3716.9063888923556
2024-08-01 15:36:00,71.35417000000001,1.157407,1.2696343991370598,9.490739,9.722221999999999,40.219899999999996,3716.956388892356
2024-08-01 15:39:00,69.06829,1.157407,1.3101121020182989,9.403939,9.722221999999999,40.509299999999996,3717.006388892356
2024-08-01 15:42:00,70.862265,1.2442130000000002,1.3429427314076863,9.519674000000002,9.722221000000001,40.50920000000002,3717.056388892356
2024-08-01 15:45:00,71.64352,1.157407,1.3101167205518587,9.461804,9.780097,41.37729999999999,3717.1063888923563
2024-08-01 15:48:00,71.875,1.0995369999999998,1.2915134463902065,9.346064,9.751157000000001,40.79859999999999,3717.1563888923565
2024-08-01 15:51:00,72.931135,1.1284720000000004,1.2943292076546862,9.403938,9.751156,41.37729999999999,3717.2063888923567
2024-08-01 15:54:00,72.91667000000001,1.0995369999999998,1.2915134463902065,9.432874,9.837967,42.53479999999996,3717.256388892357
2024-08-01 15:57:00,73.4375,1.0995369999999998,1.3174903093930423,9.317134,9.780097,40.798599999999965,3717.306388892357
2024-08-01 16:00:00,72.670715,1.0995369999999998,1.2784091700956621,9.403934,9.780097,41.66670000000002,3717.3563888923572
2024-08-01 16:03:00,71.629055,1.0995369999999998,1.2784091700956621,9.403934,9.780097,42.245300000000015,3717.4063888923574
2024-08-01 16:06:00,70.34143499999999,1.0995370000000007,1.2784091700956628,9.461804,9.837966999999999,41.66669999999999,3717.4563888923576
2024-08-01 16:09:00,70.09549,1.1863419999999998,1.2711717639016717,9.519679,9.693287,40.7987,3717.506388892358
2024-08-01 16:12:00,69.79167000000001,1.157407,1.2967083386986462,9.403939,9.693292,41.66659999999999,3717.556388892358
2024-08-01 16:15:00,65.97222500000001,1.157407,1.2967083386986462,9.403939,9.693292,40.79859999999999,3717.606388892358
2024-08-01 16:18:00,65.45139,1.1863419999999998,1.3257632902297138,9.374999,9.664357,39.6412,3717.6563888923583
2024-08-01 16:21:00,65.726275,1.2152769999999995,1.3139534770767758,9.461804,9.664357,41.37729999999999,3717.7063888923585
2024-08-01 16:24:00,65.19097500000001,1.157407,1.2696343991370598,9.461804,9.693287,40.79869999999997,3717.7563888923587
2024-08-01 16:27:00,64.684605,1.2442130000000002,1.3012296190274826,9.490739,9.606486,40.219899999999996,3717.806388892359
2024-08-01 16:30:00,69.84953999999999,1.273148,1.3301808584416286,9.548609,9.664351,40.509299999999996,3717.856388892359
2024-08-01 16:33:00,68.04108500000001,1.1863419999999998,1.2849574623659663,9.519673999999998,9.722221999999999,40.79860000000002,3717.9063888923592
2024-08-01 16:36:00,66.218175,1.157407,1.2696343991370598,9.490739,9.722221999999999,39.641200000000026,3717.9563888923594
2024-08-01 16:39:00,66.493055,1.0995369999999998,1.2784091700956621,9.403934,9.780097,40.50919999999999,3718.0063888923596
2024-08-01 16:42:00,67.7662,1.1863419999999998,1.3122481225021212,9.432869,9.693287,41.087999999999965,3718.05638889236
2024-08-01 16:45:00,65.94329,1.157407,1.2832182201679068,9.403934,9.664357,39.641200000000026,3718.10638889236
2024-08-01 16:48:00,66.75347,1.1574080000000002,1.3101172636273397,9.403934,9.722226,39.0625,3718.15638889236
2024-08-01 16:51:00,65.98669,1.1574080000000002,1.2967088780601443,9.403934,9.693286,39.64119999999997,3718.2063888923603
2024-08-01 16:54:00,63.903355,1.1863419999999998,1.2711765438381646,9.519673999999998,9.693292,39.64119999999997,3718.2563888923605
2024-08-01 16:57:00,63.151039999999995,1.273148,1.3301760003557395,9.432873999999998,9.548606,39.0625,3718.3063888923607
2024-08-01 17:00:00,63.122105,1.2442129999999993,1.3291331549228447,9.490739999999999,9.664357,39.0625,3718.356388892361
2024-08-01 17:03:00,63.38252,1.3020839999999998,1.3308083299088287,9.490739999999999,9.548606,37.32639999999998,3718.406388892361
2024-08-01 17:06:00,67.53472,1.3020829999999997,1.2875633206941117,9.606483999999998,9.577551,38.194500000000005,3718.4563888923612
2024-08-01 17:09:00,66.99942,1.2152769999999995,1.286258768057651,9.548614,9.693287,38.48380000000003,3718.5063888923614
2024-08-01 17:12:00,68.807875,1.2442129999999993,1.2871296649181707,9.577549999999999,9.664357,40.79860000000002,3718.5563888923616
2024-08-01 17:15:00,69.314235,1.3020839999999998,1.30208800002747,9.606480000000001,9.606486,39.3519,3718.606388892362
2024-08-01 17:18:00,69.56018499999999,1.2442129999999993,1.3152265424827434,9.54861,9.693287,39.35179999999997,3718.656388892362
2024-08-01 17:21:00,65.69734,1.1284719999999995,1.3075420281494023,9.317134,9.693282,38.483799999999974,3718.706388892362
2024-08-01 17:24:00,56.438075,1.0416660000000002,1.20696624813155,9.230324,9.577548,37.61579999999998,3718.7563888923623
2024-08-01 17:27:00,55.150465,1.1284720000000004,1.2132122242849903,9.230319,9.403936999999999,36.16900000000001,3718.8063888923625
2024-08-01 17:30:00,52.575230000000005,1.157407,1.1574095000027214,9.288194,9.288197,36.16899999999998,3718.8563888923627
2024-08-01 17:33:00,55.396415000000005,1.2442130000000002,1.2002843017350862,9.201394,9.114581,34.72219999999999,3718.906388892363
2024-08-01 17:36:00,58.492475,1.0416659999999993,1.1670355842561362,8.998842999999999,9.259257,35.879700000000014,3718.956388892363
2024-08-01 17:39:00,61.082175,1.0995369999999998,1.1979571347820661,9.027778000000001,9.230321,35.30090000000001,3719.0063888923632
2024-08-01 17:42:00,60.040504999999996,1.0127309999999996,1.2039395310146004,8.969908,9.374997,35.300899999999984,3719.0563888923634
2024-08-01 17:45:00,60.836225,1.0127309999999996,1.2168731397419437,9.056713,9.490742000000001,37.037000000000006,3719.1063888923636
2024-08-01 17:48:00,56.94444,0.9837959999999999,1.16174229066865,9.056713,9.432867,35.59030000000001,3719.156388892364
2024-08-01 17:51:00,56.95891,1.0127309999999996,1.151353126434424,9.114583,9.403932000000001,35.30099999999999,3719.206388892364
2024-08-01 17:54:00,59.027775,1.1284719999999995,1.1993531776903208,9.143523,9.288191000000001,35.87960000000001,3719.256388892364
2024-08-01 17:57:00,59.027775,1.0127309999999996,1.1778284444750942,9.085643,9.432872,35.59030000000001,3719.3063888923643
2024-08-01 18:00:00,55.179395,0.9837959999999999,1.2004367480229725,8.998838000000001,9.461802,36.16900000000001,3719.3563888923645
2024-08-02 07:36:00,67.54919,0.4340280000000005,0.790141874115671,6.394673000000001,7.262735,34.72220000000004,3719.3563888923645
2024-08-02 07:39:00,56.467015,0.8391199999999994,1.0910170823977852,8.188653,8.738423000000001,33.85410000000002,3719.4063888923647
2024-08-02 07:42:00,57.248265,0.8969909999999999,1.0741161976254707,8.275462,8.651621,34.72219999999999,3719.456388892365
2024-08-02 07:45:00,63.932294999999996,0.8969909999999999,1.1869625759536298,8.651623,9.288191999999999,37.03710000000001,3719.506388892365
2024-08-02 07:48:00,68.31597,1.7939819999999997,1.3124585323720888,9.982636,9.114584,37.037000000000006,3719.5563888923652
2024-08-02 07:51:00,73.712385,1.3020830000000005,1.287563320694113,9.432869,9.403935999999998,39.9306,3719.6063888923654
2024-08-02 07:54:00,78.081595,1.2442130000000002,1.3152265424827425,9.461804,9.606480999999999,42.53480000000002,3719.6563888923656
2024-08-02 07:57:00,76.54803,1.1863419999999998,1.2711765438381646,9.519673999999998,9.693292,41.66669999999999,3719.706388892366
2024-08-02 08:00:00,79.39814999999999,1.0995369999999998,1.2784091700956621,9.288194,9.664357,44.27079999999998,3719.756388892366
2024-08-02 08:03:00,84.01330999999999,1.0127310000000005,1.2424953285535023,8.854167,9.346066,47.164300000000026,3719.806388892366
2024-08-02 08:06:00,82.204865,1.0995370000000007,1.3045382672649148,9.172454000000002,9.606477,46.007000000000005,3719.8563888923663
2024-08-02 08:09:00,76.54803,1.1863419999999998,1.3391889091175804,9.346065,9.664352999999998,47.742999999999995,3719.9063888923665
2024-08-02 08:12:00,75.752315,1.3020829999999997,1.3870772472725865,9.75116,9.924767000000001,45.7175,3719.9563888923667
2024-08-02 08:15:00,75.78125,1.2152780000000005,1.3548090720199013,9.490744,9.780096,45.13889999999998,3720.006388892367
2024-08-02 08:18:00,80.39641499999999,1.3020830000000005,1.3591312993199158,9.490744,9.606481,45.428199999999975,3720.056388892367
2024-08-02 08:21:00,84.01330999999999,1.1284719999999995,1.3206789108602928,9.259262999999999,9.664351,47.1644,3720.1063888923672
2024-08-02 08:24:00,85.80729500000001,0.9259259999999996,1.2769691368620353,8.969902999999999,9.751157000000001,47.4537,3720.1563888923674
2024-08-02 08:27:00,85.807295,0.9548609999999993,1.3067948272757441,9.056718,9.837967,48.61109999999999,3720.2063888923676
2024-08-02 08:30:00,86.58854,0.868055,1.228958378904773,8.883102000000001,9.693287,48.032400000000024,3720.256388892368
2024-08-02 08:33:00,86.31366,0.868055,1.2523396844033252,8.738422,9.606477,46.875,3720.306388892368
2024-08-02 08:36:00,87.35532,0.8680560000000002,1.2523403230769905,8.651617,9.519670999999999,47.1644,3720.356388892368
2024-08-02 08:39:00,86.83448999999999,0.7233789999999996,1.2004930352241945,8.506946,9.635417,46.875,3720.4063888923683
2024-08-02 08:42:00,88.62847,0.78125,1.240492266725108,8.506946,9.577546,47.7431,3720.4563888923685
2024-08-02 08:54:00,74.21875,1.0416660000000002,1.297190527836895,9.346069,9.895833,46.5856,3720.6563888923683
2024-08-02 08:57:00,71.629055,1.1863419999999998,1.3391889091175808,9.461804,9.780092,43.69210000000001,3720.7063888923685
2024-08-02 09:00:00,71.3831,1.1863419999999998,1.3122481225021212,9.519679,9.780097,43.113500000000016,3720.7563888923687
2024-08-02 09:03:00,72.135415,1.2442130000000002,1.383854245021818,9.432869,9.722226,43.692199999999985,3720.806388892369
2024-08-02 09:06:00,73.191555,1.2442130000000002,1.3429427314076863,9.519679,9.722226,42.534700000000015,3720.856388892369
2024-08-02 09:09:00,72.65625,1.1284720000000004,1.2943337889936113,9.461804,9.809031999999998,42.824100000000016,3720.9063888923693
2024-08-02 09:12:00,75.260415,1.1574080000000002,1.3101172636273397,9.403934,9.722226,44.56019999999998,3720.9563888923694
2024-08-02 09:15:00,77.80671000000001,1.1284720000000004,1.3075465812747942,9.374998,9.751156,43.11340000000001,3721.0063888923696
2024-08-02 09:18:00,79.123265,1.0995369999999998,1.3174903093930423,9.259257999999999,9.722221000000001,43.98150000000001,3721.05638889237
2024-08-02 09:21:00,77.80671000000001,1.0127310000000005,1.2928392926420118,9.259258,9.866897,43.69209999999998,3721.10638889237
2024-08-02 09:24:00,76.258685,1.0127309999999996,1.2928392926420114,9.230323,9.837962000000001,43.98150000000001,3721.15638889237
2024-08-02 09:27:00,76.027195,1.070601,1.3010907436872607,9.317128,9.809027,44.849500000000035,3721.2063888923703
2024-08-02 09:30:00,77.560765,1.070601,1.3010907436872607,9.259258,9.751157000000001,44.84960000000001,3721.2563888923705
2024-08-02 09:33:00,75.245945,1.070602,1.3138567059487882,9.317134,9.837962000000001,44.560100000000034,3721.3063888923707
2024-08-02 09:36:00,74.493635,1.070602,1.3138567059487882,9.317134,9.837962000000001,43.69210000000001,3721.356388892371
2024-08-02 09:39:00,72.42476500000001,1.0127319999999997,1.2803591457377532,9.201394,9.780092,44.56019999999998,3721.406388892371
2024-08-02 09:42:00,72.39582999999999,1.0995369999999998,1.2652185418713802,9.403934,9.751157000000001,44.56019999999998,3721.4563888923713
2024-08-02 09:45:00,76.54803,1.1284720000000004,1.2943337889936113,9.317128,9.664355999999998,43.40280000000001,3721.5063888923714
2024-08-02 09:48:00,78.081595,1.0127309999999996,1.3052472594802695,9.114588000000001,9.751157000000001,43.69210000000004,3721.5563888923716
2024-08-02 09:51:00,77.06886499999999,1.0127310000000005,1.2928392926420118,9.230328,9.837966999999999,44.849500000000035,3721.606388892372
2024-08-02 09:54:00,73.4375,1.0995370000000007,1.330362733981696,9.317134,9.809027,42.24539999999996,3721.656388892372
2024-08-02 09:57:00,70.095485,1.2442130000000002,1.3566675607007124,9.49074,9.722227,43.69209999999998,3721.706388892372
2024-08-02 10:00:00,68.807875,1.2152779999999996,1.3276583930916583,9.54861,9.780092,43.98140000000001,3721.7563888923723
2024-08-02 10:03:00,71.62905,1.273148,1.344192514698973,9.548609,9.693290999999999,43.40279999999996,3721.8063888923725
2024-08-02 10:06:00,74.71064999999999,1.157407,1.2967083386986462,9.374998,9.664351,42.53470000000004,3721.8563888923727
2024-08-02 10:09:00,76.041665,1.1284720000000004,1.3206789108602928,9.288198,9.693286,44.27080000000001,3721.906388892373
2024-08-02 10:12:00,75.75231500000001,1.1284720000000004,1.2810335679054117,9.259258,9.577546,44.27089999999998,3721.956388892373
2024-08-02 10:15:00,75.24595,1.0416660000000002,1.2331442792222278,8.796298,9.201391999999998,43.40280000000001,3722.0063888923733
2024-08-02 10:18:00,72.65625,1.070602,1.2095141822528377,8.767364,9.056712000000001,42.53469999999999,3722.0563888923734
2024-08-02 10:21:00,75.520835,1.0995369999999998,1.2251352183410722,8.680558000000001,8.940971000000001,42.82409999999999,3722.1063888923736
2024-08-02 10:24:00,75.506365,1.0995369999999998,1.2519482349656568,8.564813,8.883106,41.66669999999999,3722.156388892374
2024-08-02 10:27:00,74.98553,1.070601,1.1960902470786874,8.651618000000001,8.912037,43.113399999999984,3722.206388892374
2024-08-02 10:30:00,75.23148,1.070601,1.182568049671001,8.564818,8.796297000000001,42.534700000000015,3722.256388892374
2024-08-02 10:33:00,73.943865,1.1284720000000004,1.213207454494561,8.651619,8.825227,42.53470000000004,3722.3063888923743
2024-08-02 10:36:00,72.670715,1.157407,1.2002864231765318,8.767359,8.854161999999999,43.40270000000004,3722.3563888923745
2024-08-02 10:39:00,72.902195,1.1863419999999998,1.215047339617863,8.709494,8.767361999999999,42.53469999999999,3722.4063888923747
2024-08-02 10:42:00,71.368635,1.2152769999999995,1.2007513876468627,8.709494,8.680557,43.113399999999984,3722.456388892375
2024-08-02 10:45:00,69.58912000000001,1.1284720000000004,1.171336059058086,8.622689,8.709487,42.534700000000015,3722.506388892375
2024-08-02 10:48:00,69.574655,1.2152769999999995,1.2152795000539953,8.680554,8.680557,41.95600000000002,3722.5563888923753
2024-08-02 10:51:00,70.066555,1.157407,1.2143603319797944,8.622684,8.738427,41.95590000000004,3722.6063888923754
2024-08-02 10:54:00,70.355905,1.157407,1.2283248538808873,8.969909,9.114581999999999,42.824100000000016,3722.6563888923756
2024-08-02 10:57:00,73.943865,1.2442130000000002,1.2871247754460553,9.346069,9.432866,43.98149999999998,3722.706388892376
2024-08-02 11:00:00,73.46643499999999,1.273148,1.3018706252622663,9.403934,9.461806,43.402799999999985,3722.756388892376
2024-08-02 11:03:00,73.683445,1.1863419999999998,1.2986454890798962,9.288199,9.519677,43.113399999999984,3722.806388892376
2024-08-02 11:06:00,70.09549,1.186343,1.2849532423813965,9.403939999999999,9.606477,41.95600000000002,3722.8563888923763
2024-08-02 11:09:00,72.39582999999999,1.3020829999999997,1.3164994968637367,9.403934,9.432870999999999,39.351800000000026,3722.9063888923765
2024-08-02 11:12:00,74.204285,1.273148,1.3301760003557395,9.288199,9.403931,43.402799999999985,3722.9563888923767
2024-08-02 11:15:00,72.91667000000001,1.157407,1.2967036907458842,9.288199,9.577542000000001,42.24530000000004,3723.006388892377
2024-08-02 11:18:00,70.34143499999999,1.2152779999999996,1.3001488940696262,9.403939999999999,9.577542000000001,43.11340000000001,3723.056388892377
2024-08-02 11:21:00,72.931135,1.2152780000000005,1.300148894069627,9.375004,9.548606,42.82409999999999,3723.1063888923773
2024-08-02 11:24:00,71.875,1.0995370000000007,1.291508930598862,9.259264000000002,9.664347,43.11340000000001,3723.1563888923774
2024-08-02 11:27:00,70.37037000000001,1.1284720000000004,1.307542028149403,9.288199,9.664347,42.824100000000044,3723.2063888923776
2024-08-02 11:30:00,68.02662000000001,1.2152779999999996,1.3276583930916581,9.49074,9.722222,41.08790000000005,3723.256388892378
2024-08-02 11:33:00,67.7662,1.1863419999999998,1.2986454890798962,9.374999,9.606477,40.7987,3723.306388892378
2024-08-02 11:36:00,62.90509,1.1284719999999995,1.2676526337777994,9.259253999999999,9.548612,39.351800000000026,3723.356388892378
2024-08-02 11:39:00,59.027775,1.157407,1.2559587434049277,9.172453999999998,9.374997,38.48380000000003,3723.4063888923783
2024-08-02 11:42:00,55.917245,1.0995369999999998,1.1703846088042138,9.259260000000001,9.403932999999999,37.03699999999998,3723.4563888923785
2024-08-02 11:45:00,57.725695,1.2442130000000002,1.2002894244842515,9.143519,9.056716,37.32650000000001,3723.5063888923787
2024-08-02 11:48:00,55.425345,1.1863419999999998,1.2150522611706183,9.085643999999998,9.143522,36.747600000000034,3723.556388892379
2024-08-02 11:51:00,53.60243,1.2152769999999995,1.2296877707780862,9.172453999999998,9.201387,35.30090000000001,3723.606388892379
2024-08-02 11:54:00,56.95891,1.3020829999999997,1.2132078359758893,9.317134,9.143521,36.16899999999998,3723.6563888923793
2024-08-02 11:57:00,59.273725,1.273148,1.2292341804245337,9.230324,9.143516,35.87960000000004,3723.7063888923794
2024-08-02 12:00:00,58.75289,1.2442130000000002,1.2296907709164848,9.230319,9.201386,35.87959999999998,3723.7563888923796
2024-08-02 12:03:00,58.52141,1.1863419999999998,1.2292312968996904,9.317134,9.403932000000001,35.87960000000004,3723.80638889238
2024-08-02 12:06:00,61.588539999999995,1.186343,1.2007494277094901,9.201394,9.230321,35.59020000000004,3723.85638889238
2024-08-02 12:09:00,64.163775,1.070601,1.2228504755322958,9.027778,9.346067,37.03710000000001,3723.90638889238
2024-08-02 12:12:00,66.247105,1.070602,1.1960907854305438,9.027778000000001,9.288196,35.87959999999998,3723.9563888923803
2024-08-02 12:15:00,64.684605,1.0127309999999996,1.2039395310146004,8.998842999999999,9.403932000000001,36.45830000000001,3724.0063888923805
2024-08-02 12:18:00,64.930555,1.0995369999999998,1.2115962178811184,9.085647999999999,9.317131,35.59020000000004,3724.0563888923807
2024-08-02 12:21:00,65.45139,1.1284720000000004,1.240614926242046,9.172458,9.403936,37.615800000000036,3724.106388892381
2024-08-02 12:24:00,63.396989999999995,1.1284720000000004,1.213207454494561,9.317134,9.490742000000001,35.87959999999998,3724.156388892381
2024-08-02 12:27:00,62.644675,1.0416660000000002,1.2200952867045431,9.027778,9.403932000000001,37.615700000000004,3724.2063888923813
2024-08-02 12:30:00,65.20544,1.070601,1.2095136398782882,9.172458,9.461807,37.32639999999998,3724.2563888923814
2024-08-02 12:33:00,64.43866,0.9548610000000002,1.1964465367851798,8.940968000000002,9.461807,36.747600000000034,3724.3063888923816
2024-08-02 12:36:00,62.876155,1.0416659999999993,1.2069662481315495,9.114583,9.461807,37.037000000000035,3724.356388892382
2024-08-02 12:39:00,63.122105,0.9837959999999999,1.2004367480229732,8.998842999999999,9.461807,35.59030000000001,3724.406388892382
2024-08-02 12:42:00,64.16377,1.0995369999999998,1.2251352183410722,9.201393,9.461806,36.45830000000001,3724.456388892382
2024-08-02 12:45:00,63.657405,1.0127309999999996,1.2168731397419443,9.085643,9.519672,37.326400000000035,3724.5063888923823
2024-08-02 12:48:00,62.876155,1.0416660000000002,1.2200998101496714,9.114578,9.490742000000001,36.16909999999996,3724.5563888923825
2024-08-02 12:51:00,63.903355,1.1284719999999995,1.2406149262420447,9.143523,9.375001000000001,36.45830000000001,3724.6063888923827
2024-08-02 12:54:00,63.88889,1.1284720000000004,1.240614926242046,9.172454000000002,9.403932000000001,37.037000000000006,3724.656388892383
2024-08-02 12:57:00,63.151039999999995,1.1284720000000004,1.213207454494561,9.143518,9.317126,36.16899999999998,3724.706388892383
2024-08-02 13:00:00,63.122105,1.0416670000000003,1.1937460038261787,9.114584,9.432867,36.74769999999998,3724.7563888923833
2024-08-02 13:03:00,66.73900499999999,1.0127319999999997,1.1909275382531888,8.825232,9.20139,38.483900000000006,3724.8063888923834
2024-08-02 13:06:00,69.314235,1.0995369999999998,1.2385865052118692,9.027778,9.317131,38.19440000000003,3724.8563888923836
2024-08-02 13:09:00,71.12268499999999,1.0995369999999998,1.265218541871379,9.230323,9.577546,39.6412,3724.906388892384
2024-08-02 13:12:00,74.233215,1.0995369999999998,1.3045382672649144,9.201393,9.635416,40.50929999999997,3724.956388892384
2024-08-02 13:15:00,74.98553,1.0995369999999998,1.3303671707349056,9.346063,9.837966,40.509299999999996,3725.006388892384
2024-08-02 13:18:00,75.998265,1.070602,1.3138611058678014,9.259257999999999,9.780096,42.82409999999999,3725.0563888923843
2024-08-02 13:21:00,74.98553,0.9837959999999999,1.2757228184187213,9.201388000000001,9.837962000000001,43.402799999999985,3725.1063888923845
2024-08-02 13:24:00,73.943865,1.0416670000000003,1.284534258770783,9.288194,9.809027,43.11340000000001,3725.1563888923847
2024-08-02 13:27:00,71.90393499999999,1.070602,1.2623326733961624,9.317134,9.722221999999999,42.245300000000015,3725.206388892385
2024-08-02 13:30:00,74.21875,1.157407,1.3366795984633093,9.317128,9.693290999999999,42.53469999999999,3725.256388892385
2024-08-02 13:33:00,73.943865,1.0995369999999998,1.2915134463902056,9.288194,9.693287,42.24539999999999,3725.3063888923853
2024-08-02 13:36:00,72.39582999999999,1.0995369999999998,1.2784046264443225,9.317134,9.693287,42.82400000000001,3725.3563888923854
2024-08-02 13:39:00,71.35417000000001,1.0416660000000002,1.2717992267119527,9.230328,9.722221999999999,41.37729999999999,3725.4063888923856
2024-08-02 13:42:00,70.095485,1.0416660000000002,1.246106705554452,9.230328,9.664352000000001,43.40280000000001,3725.456388892386
2024-08-02 13:45:00,69.83507,1.0995369999999998,1.2784046264443225,9.201393,9.577546,40.21980000000002,3725.506388892386
2024-08-02 13:48:00,71.368635,1.0416659999999993,1.2717992267119524,9.201393,9.693287,41.37729999999999,3725.556388892386
2024-08-02 13:51:00,69.05382,1.0416660000000002,1.2845336837478942,9.259258,9.780092,41.66669999999999,3725.6063888923863
2024-08-02 13:54:00,69.84953999999999,1.1284720000000004,1.2810335679054117,9.317128,9.635416,40.50920000000002,3725.6563888923865
2024-08-02 13:57:00,73.4375,1.1574080000000002,1.2967088780601443,9.403934,9.693286,40.50919999999999,3725.7063888923867
2024-08-02 14:00:00,70.34143499999999,1.1284720000000004,1.3075465812747942,9.403934,9.780092,40.798599999999965,3725.756388892387
2024-08-02 14:03:00,75.47743,1.273148,1.358106045184524,9.577544,9.751156,41.37729999999999,3725.806388892387
2024-08-02 14:06:00,75.506365,1.1863419999999998,1.3257632902297138,9.374999,9.664357,42.24539999999999,3725.8563888923873
2024-08-02 14:09:00,76.533565,1.1574080000000002,1.296704230106094,9.259264,9.548606,42.245300000000015,3725.9063888923874
2024-08-02 14:12:00,77.546295,1.2442130000000002,1.3429379735751235,9.259264,9.461801,43.40270000000001,3725.9563888923876
2024-08-02 14:15:00,78.587965,1.0995369999999998,1.2784046264443225,9.259264,9.635417,44.27089999999998,3726.006388892388
2024-08-02 14:18:00,79.123265,1.1574080000000002,1.3101126450925018,9.172454,9.490736,43.402799999999985,3726.056388892388
2024-08-02 14:21:00,79.36921000000001,1.0995369999999998,1.2784091700956621,9.143514,9.519677,42.82400000000001,3726.106388892388
2024-08-02 14:24:00,79.600695,1.1284720000000004,1.2943292076546862,8.969908,9.317126,44.56020000000001,3726.1563888923883
2024-08-02 14:27:00,80.12153,1.1284720000000004,1.2810335679054117,8.969908,9.288196,44.84949999999998,3726.2063888923885
2024-08-02 14:30:00,80.65683,1.0995369999999998,1.2784091700956621,8.969904,9.346067,46.00699999999998,3726.2563888923887
2024-08-02 14:33:00,80.381945,1.070601,1.2492570825923466,8.825228000000001,9.201387,43.98140000000001,3726.306388892389
2024-08-02 14:36:00,79.35474500000001,1.070601,1.2492570825923466,8.883098,9.259257,43.40270000000001,3726.356388892389
2024-08-02 14:39:00,79.35474500000001,1.0127309999999996,1.22972575826262,8.912033,9.375001999999999,43.113399999999984,3726.4063888923893
2024-08-02 14:42:00,79.846645,1.070601,1.2623321153303821,8.854168,9.259257,45.13890000000001,3726.4563888923894
2024-08-02 14:45:00,80.64236,1.0995369999999998,1.2519482349656568,8.854163,9.172456,44.56020000000001,3726.5063888923896
2024-08-02 14:48:00,80.64236,1.0416660000000002,1.2461111722646054,8.825228000000001,9.259262,45.1388,3726.55638889239
2024-08-02 14:51:00,79.86111,1.0127309999999996,1.2424953285535019,8.767363,9.259262,45.13889999999998,3726.60638889239
2024-08-02 14:54:00,78.32755,1.070601,1.2228504755322958,8.883098,9.201387,44.56020000000001,3726.65638889239
2024-08-02 14:57:00,79.09433,1.0416659999999993,1.246106705554451,8.825232999999999,9.259257,43.98150000000001,3726.7063888923904
2024-08-02 15:00:00,79.09433,0.9837959999999999,1.2258281047093742,8.738427999999999,9.259262,43.98150000000001,3726.7563888923905
2024-08-02 15:03:00,77.546295,1.0127310000000005,1.2297213308515877,8.796298,9.259257,46.00699999999998,3726.8063888923907
2024-08-02 15:06:00,74.21875,0.9548609999999993,1.221448477401038,8.709493,9.288192,44.56019999999998,3726.856388892391
2024-08-02 15:09:00,72.13542000000001,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,43.692199999999985,3726.906388892391
2024-08-02 15:12:00,71.64352,1.1284720000000004,1.2541791309458115,8.940968,9.201386,42.82409999999999,3726.9563888923913
2024-08-02 15:15:00,74.98553,1.1574080000000002,1.2421936217257792,9.114584,9.288196,43.40280000000001,3727.0063888923914
2024-08-02 15:18:00,74.493635,1.0416670000000003,1.2331448387818276,8.998844,9.403936999999999,43.692200000000014,3727.0563888923916
2024-08-02 15:21:00,71.368635,1.070602,1.2492576367937454,9.056714,9.432872,43.69209999999998,3727.106388892392
2024-08-02 15:24:00,69.343175,1.0995370000000007,1.2652185418713797,9.056714,9.403936999999999,41.956099999999964,3727.156388892392
2024-08-02 15:27:00,72.135415,1.1284720000000004,1.2269618638082307,9.085648,9.288196,41.66669999999999,3727.206388892392
2024-08-02 15:30:00,72.178815,1.157407,1.2696343991370598,9.114584,9.346067,41.95609999999999,3727.2563888923924
2024-08-02 15:33:00,74.204285,1.1574080000000002,1.2696349309612196,9.056714,9.288196,42.24539999999996,3727.3063888923925
2024-08-02 15:36:00,85.04051000000001,0.6655090000000001,1.1379859420720684,8.015044,9.143515,46.5856,3727.3563888923927
2024-08-02 15:39:00,75.231485,0.6655090000000001,1.1486334024866218,8.391202,9.548613,45.13889999999998,3727.406388892393
2024-08-02 15:42:00,77.28587999999999,0.8101850000000006,1.2034791336624644,8.622682000000001,9.519677,44.56020000000001,3727.456388892393
2024-08-02 15:45:00,72.641785,0.8101849999999997,1.203479133662464,8.651617000000002,9.548612,41.95610000000002,3727.5063888923933
2024-08-02 15:48:00,72.381365,0.8969909999999999,1.223239235315368,8.796292999999999,9.519672,43.692199999999985,3727.5563888923934
2024-08-02 15:51:00,72.91667000000001,0.9548609999999993,1.2214527730830276,8.883098,9.461807,44.27080000000001,3727.6063888923936
2024-08-02 15:54:00,71.629055,1.0127309999999996,1.2551929077300643,8.940968000000002,9.461807,44.27079999999998,3727.656388892394
2024-08-02 15:57:00,71.368635,1.0127309999999996,1.2678118436717563,8.912037999999999,9.461807,43.40270000000001,3727.706388892394
2024-08-02 16:00:00,70.355905,1.0127309999999996,1.2678118436717563,8.940968000000002,9.490737000000001,42.53469999999999,3727.756388892394
2024-08-02 16:03:00,71.368635,1.0127309999999996,1.2424953285535012,9.027778000000001,9.519677,42.53480000000002,3727.8063888923944
2024-08-02 16:06:00,69.039355,1.0127309999999996,1.22972575826262,8.969903,9.432872,42.82409999999999,3727.8563888923945
2024-08-02 16:09:00,69.29977,1.0416659999999993,1.2589939031789594,8.912033,9.374997,42.245300000000015,3727.9063888923947
2024-08-02 16:12:00,72.14988,1.070602,1.2360994615653864,9.056708,9.403936,42.24540000000002,3727.956388892395
2024-08-02 16:15:00,71.875,1.0127309999999996,1.2551929077300643,8.940968000000002,9.461807,42.534700000000015,3728.006388892395
2024-08-02 16:18:00,76.54803,1.070602,1.2492576367937465,8.998838,9.374996,42.24539999999999,3728.0563888923953
2024-08-02 17:03:00,66.203705,1.070602,1.2095141822528377,8.998844,9.288191999999999,40.50920000000002,3728.8063888923953
2024-08-02 17:06:00,67.751735,1.0995369999999998,1.2385865052118692,9.056714,9.346067,40.79850000000005,3728.8563888923954
2024-08-02 17:18:00,60.82176,1.0995369999999998,1.2251398821239492,9.056709,9.317132,38.773199999999974,3729.0563888923953
2024-08-02 17:21:00,61.83449,1.0995370000000007,1.2115962178811182,9.056714,9.288197,38.48380000000003,3729.1063888923954
2024-08-02 17:24:00,53.60243,1.0995369999999998,1.156444314022041,8.998840000000001,9.114583,36.747600000000034,3729.1563888923956
2024-08-02 17:30:00,55.917245,1.1863419999999998,1.1863469999827188,8.940969,8.940977,35.59020000000004,3729.2563888923955
2024-08-02 17:33:00,54.629630000000006,1.0995369999999998,1.1423899185369466,8.825234,8.912037,36.16900000000001,3729.3063888923957
2024-08-02 17:36:00,59.794560000000004,1.157407,1.171814969129404,8.940974,8.969907000000001,35.87959999999998,3729.356388892396
2024-08-02 17:45:00,53.616895,1.0127310000000005,1.164636616580664,8.883104,9.201393,35.300899999999984,3729.506388892396
2024-08-02 17:51:00,54.123265,1.157407,1.1861091962540984,9.172454000000002,9.230327,34.43290000000002,3729.606388892396
2024-08-02 17:54:00,51.287615,1.070602,1.1825732730731122,8.912034000000002,9.143522,34.43290000000002,3729.656388892396
2024-08-05 07:03:00,34.30266,0.5497690000000004,0.5921152543773031,5.3530050000000005,5.439816,27.199099999999987,3729.656388892396
2024-08-05 07:06:00,35.054975,0.34722200000000036,0.4773746639046606,5.092588,5.381946,26.33099999999996,3729.656388892396
2024-08-05 07:09:00,67.28877499999999,-0.43402799999999964,,2.546296,4.658566,35.59020000000004,3729.656388892396
2024-08-05 07:12:00,48.206015,-0.2025459999999999,,4.137732,6.7997700000000005,30.960699999999974,3729.656388892396
2024-08-05 07:18:00,34.042249999999996,0.6655089999999992,0.7885620841287104,6.8287059999999995,7.089117,28.067200000000014,3729.656388892396
2024-08-05 07:21:00,34.809025,0.6365739999999995,0.8470762240607529,6.857636,7.320602,27.488500000000016,3729.7063888923963
2024-08-05 07:24:00,32.75463,1.0416669999999995,0.9675273426606518,7.667828,7.5231509999999995,26.909700000000043,3729.7563888923964
2024-08-05 07:27:00,31.987845,1.3020829999999997,1.0367618025071987,8.21759,7.725697,27.199000000000012,3729.8063888923966
2024-08-05 07:30:00,48.206015,2.054397,1.1647613825183227,8.738426,7.262729,30.671299999999974,3729.856388892397
2024-08-05 07:33:00,71.13714999999999,1.6782410000000008,1.191991288089031,8.535884,7.667823,37.615700000000004,3729.906388892397
2024-08-05 07:36:00,82.711225,1.5046299999999997,1.4009163935743738,9.92477,9.72222,45.42820000000003,3729.956388892397
2024-08-05 07:39:00,83.767365,1.5335650000000003,1.5907367432452468,10.677081000000001,10.792826,45.717599999999976,3730.0063888923974
2024-08-05 07:42:00,83.46354500000001,1.359954,1.5669625421883298,10.734956,11.168982,46.875,3730.0563888923975
2024-08-05 07:45:00,87.109375,1.3888889999999998,1.515372828867569,10.50347,10.763891000000001,47.4537,3730.1063888923977
2024-08-05 07:48:00,93.77893499999999,1.0416669999999995,1.5028112679047605,9.722218,10.763891000000001,51.79389999999998,3730.156388892398
2024-08-05 07:51:00,83.23205999999999,1.0416670000000003,1.5144136244326816,10.214124,11.284716999999999,50.925899999999984,3730.206388892398
2024-08-05 07:54:00,81.66956,1.0416659999999993,1.4676878284243726,10.098383,11.053237,48.032399999999996,3730.2563888923983
2024-08-05 07:57:00,87.06597500000001,1.1284729999999996,1.472741406092593,10.040513,10.792820000000003,49.18979999999999,3730.3063888923984
2024-08-05 08:00:00,94.79167,1.1284729999999996,1.4972097776407942,9.837962999999998,10.648150000000001,50.05789999999999,3730.3563888923986
2024-08-05 08:03:00,97.135415,0.9259260000000005,1.438474741601149,9.461802,10.648145999999999,52.95140000000001,3730.406388892399
2024-08-05 08:06:00,100.0,1.0127310000000005,1.4610622281176455,9.548612,10.561340999999999,52.08340000000001,3730.456388892399
2024-08-05 08:09:00,100.0,1.0995369999999998,1.5037071204568582,9.866897000000002,10.76389,49.47919999999999,3730.506388892399
2024-08-05 08:12:00,97.88773,0.868055,1.4750357227178608,9.548612,10.995367000000002,57.87039999999999,3730.5563888923994
2024-08-05 08:15:00,90.43692,0.6655090000000001,1.372430646996814,9.259256,11.053237000000001,54.3981,3730.6063888923995
2024-08-05 08:18:00,84.476275,0.78125,1.4531610271226265,9.403932000000001,11.053242,51.79400000000001,3730.6563888923997
2024-08-05 08:21:00,80.88830999999999,1.0416659999999993,1.479445059772259,10.011573,10.995367000000002,48.321799999999996,3730.7063888924
2024-08-05 08:24:00,99.55150499999999,0.8680560000000002,1.4210391275678442,9.403935,10.706019000000001,54.1088,3730.7563888924
2024-08-05 08:27:00,86.54514,0.7233799999999997,1.4584269790148483,9.432873,11.284723000000001,55.5556,3730.8063888924003
2024-08-05 08:30:00,88.859955,0.8969909999999999,1.4410280828708275,9.635411999999999,10.908561000000002,53.24080000000001,3730.8563888924004
2024-08-05 08:33:00,95.06655,0.8391210000000004,1.4115640091156554,9.403936000000002,10.763885000000002,54.10889999999998,3730.9063888924006
2024-08-05 08:36:00,100.0,0.6076389999999998,1.3340598357331548,8.94097,10.821760999999999,57.00229999999999,3730.956388892401
2024-08-05 08:39:00,83.96990500000001,0.868055,1.5069774328625287,9.693289,11.226854000000001,52.37269999999998,3731.006388892401
2024-08-05 08:42:00,78.052665,1.1284720000000004,1.5093555360816335,10.24306,11.082178,49.18979999999999,3731.056388892401
2024-08-05 08:45:00,79.600695,1.273148,1.5187094190684203,10.329864,10.850696000000001,47.74310000000003,3731.1063888924014
2024-08-05 08:48:00,87.340855,1.2152780000000005,1.5238915101977597,10.069444,10.734956,49.18980000000002,3731.1563888924015
2024-08-05 08:51:00,88.614005,1.157407,1.4899421221018823,10.011578,10.734951000000002,49.18979999999999,3731.2063888924017
2024-08-05 08:54:00,91.695605,1.157407,1.502300031189266,9.924773,10.677086,50.926000000000016,3731.256388892402
2024-08-05 08:57:00,88.07870500000001,1.070602,1.4738840260334238,9.837964,10.734952,49.76859999999999,3731.306388892402
2024-08-05 09:00:00,92.49132,1.1863420000000007,1.4565825642060382,9.953708,10.532406000000002,48.900499999999994,3731.3563888924023
2024-08-05 09:03:00,92.49132,0.9548610000000002,1.4577818556614845,9.403936999999999,10.561345999999999,52.37259999999998,3731.4063888924024
2024-08-05 09:06:00,92.49132,0.8969909999999999,1.4078227575242908,9.375003,10.561342,50.92590000000001,3731.4563888924026
2024-08-05 09:09:00,94.7772,0.9259260000000005,1.416001266571731,9.346062,10.474535999999999,54.1088,3731.506388892403
2024-08-05 09:12:00,100.0,0.7233800000000006,1.327236910989556,8.912036,10.387736,55.844899999999996,3731.556388892403
2024-08-05 09:15:00,89.12037000000001,0.78125,1.411874957954229,9.230328,10.763888000000001,54.108799999999974,3731.606388892403
2024-08-05 09:18:00,82.407405,1.0127310000000005,1.425941091453783,9.635419,10.561348,51.215299999999985,3731.6563888924034
2024-08-05 09:21:00,85.51794000000001,1.2152780000000005,1.46025158166222,9.809024,10.329866,49.18980000000002,3731.7063888924035
2024-08-05 09:24:00,90.66839999999999,1.1284720000000004,1.4356093853186962,9.548608000000002,10.214116,51.50460000000004,3731.7563888924037
2024-08-05 09:27:00,93.764465,1.0995369999999998,1.4553829960626006,9.403933,10.185186,52.37269999999998,3731.806388892404
2024-08-05 09:30:00,91.681135,1.0416659999999993,1.420149663533404,9.403933,10.243057,52.08330000000001,3731.856388892404
2024-08-05 09:33:00,91.6956,1.0416659999999993,1.4081258026149674,9.375003,10.185186999999999,52.66209999999998,3731.9063888924043
2024-08-05 09:36:00,93.764465,1.070601,1.4135514248380259,9.374998,10.127317000000001,54.3981,3731.9563888924044
2024-08-05 09:39:00,90.65393499999999,1.1863419999999998,1.4565825642060368,9.548614,10.127312,52.95140000000001,3732.0063888924046
2024-08-05 09:42:00,90.407985,1.157407,1.4145329168761327,9.519674000000002,10.069447,52.08329999999998,3732.056388892405
2024-08-05 09:45:00,92.96875,1.1284720000000004,1.4105458683877017,9.317128,9.924766,51.50460000000004,3732.106388892405
2024-08-05 09:48:00,94.27083,1.0995369999999998,1.381153155787101,9.288193,9.895836,51.79400000000001,3732.156388892405
2024-08-05 09:51:00,94.02488,1.0416659999999993,1.420149663533404,9.114583,9.953707,52.37269999999998,3732.2063888924054
2024-08-05 09:54:00,92.96875,0.9837959999999999,1.3365802177631174,9.172457999999999,9.953702,51.50460000000001,3732.2563888924055
2024-08-05 09:57:00,95.55845,1.0127319999999997,1.4022611037406059,9.114588,9.982636000000001,53.8194,3732.3063888924057
2024-08-05 10:00:00,94.54571999999999,0.9548609999999993,1.3424342029356713,9.114588,9.982637,54.39810000000003,3732.356388892406
2024-08-05 10:03:00,97.092015,1.0416669999999995,1.4081264140551415,9.056718,9.866900999999999,54.976800000000026,3732.406388892406
2024-08-05 10:06:00,94.27083,0.9837959999999999,1.3959504962044866,9.085647999999999,10.011572000000001,54.9769,3732.4563888924063
2024-08-05 10:09:00,92.99768499999999,0.9837959999999999,1.384185822058075,9.114588000000001,10.011572000000001,54.108799999999974,3732.5063888924064
2024-08-05 10:12:00,89.887155,0.9837959999999999,1.3841898965515287,9.085643,9.982637,52.37270000000001,3732.5563888924066
2024-08-05 10:15:00,89.887155,1.0127309999999996,1.3542372889624,9.201393,9.953702,54.68749999999997,3732.606388892407
2024-08-05 10:18:00,89.872685,1.0416659999999993,1.371715230423276,9.230323,9.953707,53.53,3732.656388892407
2024-08-05 10:21:00,87.31192,1.0127309999999996,1.3542372889624,9.172457999999999,9.924767000000001,53.530100000000004,3732.706388892407
2024-08-05 10:24:00,94.7772,1.070602,1.3766505529859898,9.143522999999998,9.809031,52.08339999999998,3732.7563888924074
2024-08-05 10:27:00,96.32523,1.0127319999999997,1.378364634461827,9.085653,9.895831000000001,52.95140000000001,3732.8063888924075
2024-08-05 10:30:00,91.42071999999999,1.0127310000000005,1.402264592444692,9.143518,10.011576999999999,55.26619999999997,3732.8563888924077
2024-08-05 10:33:00,96.3397,1.359953,1.4310738423121163,9.490738,9.635415,54.108799999999974,3732.906388892408
2024-08-05 10:36:00,100.0,1.2731480000000008,1.4663811880086537,9.461804,9.866896,57.29169999999999,3732.956388892408
2024-08-05 10:39:00,100.0,1.1863419999999998,1.4565825642060375,9.403939,9.982637,57.58100000000002,3733.0063888924083
2024-08-05 10:42:00,98.755785,1.157407,1.452520185398372,9.317134,9.953707,56.423599999999965,3733.0563888924084
2024-08-05 10:45:00,92.708335,1.2442130000000002,1.4635087338015025,9.606486,10.069443,56.134299999999996,3733.1063888924086
2024-08-05 10:48:00,91.42071999999999,1.359954,1.4999843396745536,9.54861,9.837966,54.687599999999975,3733.156388892409
2024-08-05 10:51:00,96.585645,1.3020829999999997,1.455431627339267,9.432873999999998,9.751161,55.844899999999996,3733.206388892409
2024-08-05 10:54:00,96.064815,1.1863419999999998,1.4181016791894938,9.230324,9.722221999999999,54.97689999999997,3733.256388892409
2024-08-05 10:57:00,95.29803000000001,1.157407,1.3888670081745338,9.114584,9.606477,53.24070000000003,3733.3063888924094
2024-08-05 11:00:00,97.092015,1.1574080000000002,1.3759333111214485,9.027774,9.490736,56.71290000000002,3733.3563888924095
2024-08-05 11:03:00,94.53125,1.1284720000000004,1.3596239479717787,9.056709,9.548607,54.687400000000025,3733.4063888924097
2024-08-05 11:06:00,90.14757,1.1574079999999993,1.3888720313088638,9.056709999999999,9.548612,52.95140000000001,3733.45638889241
2024-08-05 11:09:00,88.33912000000001,1.157407,1.4017346215135846,9.027774,9.548607,51.50459999999998,3733.50638889241
2024-08-05 11:12:00,86.820025,1.1863419999999998,1.392098468546438,9.085649,9.519677,52.37270000000001,3733.5563888924103
2024-08-05 11:15:00,90.65393499999999,1.273148,1.3719290811900877,9.201389,9.403931,52.37269999999998,3733.6063888924105
2024-08-05 11:18:00,92.7228,1.1863419999999998,1.3525366803311478,9.114579,9.461807,54.39809999999997,3733.6563888924106
2024-08-05 11:21:00,92.73726500000001,1.157407,1.3629255227133064,9.027774,9.461807,53.530099999999976,3733.706388892411
2024-08-05 11:24:00,93.764465,1.157407,1.3498388142386293,9.056714,9.461807,52.08329999999998,3733.756388892411
2024-08-05 11:27:00,93.778935,1.2152780000000005,1.3949124663350474,9.056714,9.432866,52.37269999999998,3733.806388892411
2024-08-05 11:30:00,93.51851500000001,1.1863419999999998,1.365799683496912,9.085649,9.461807,53.240700000000004,3733.8563888924114
2024-08-05 11:33:00,84.75116,0.9837959999999999,1.3245355192963186,8.940974,9.693287999999999,52.08329999999998,3733.9063888924115
2024-08-05 11:36:00,77.77778,1.0416660000000002,1.2718036398931347,8.796294,9.288198,46.875,3733.9563888924117
2024-08-05 11:39:00,71.86053,1.0995369999999998,1.2652185418713802,8.76736,9.114583,44.560100000000034,3734.006388892412
2024-08-05 11:42:00,70.55845,1.2152779999999996,1.2581809998842968,8.912040000000001,8.998842,42.24540000000002,3734.056388892412
2024-08-05 11:45:00,70.32697,1.2442129999999993,1.2586270597893223,9.02778,9.056717,41.087999999999965,3734.1063888924123
2024-08-05 11:48:00,71.614585,1.359954,1.3160759259443628,9.11458,9.027776,43.40280000000001,3734.1563888924125
2024-08-05 11:51:00,75.47743,1.3310189999999995,1.2871327559946326,9.172450000000001,9.085650999999999,42.53469999999999,3734.2063888924126
2024-08-05 11:54:00,75.72337999999999,1.2442129999999993,1.2871296649181707,9.143519999999999,9.230327,43.98149999999998,3734.256388892413
2024-08-05 11:57:00,76.27315,1.3020839999999998,1.3020829999794339,9.143519999999999,9.143516,43.40279999999996,3734.306388892413
2024-08-05 12:00:00,75.998265,1.3020839999999998,1.30208800002747,9.172450000000001,9.172456,43.40279999999996,3734.356388892413
2024-08-05 12:03:00,76.490165,1.3020839999999998,1.3020829999794339,9.20139,9.201386,42.824100000000044,3734.4063888924134
2024-08-05 12:06:00,74.95660000000001,1.2152779999999996,1.2722726747611355,9.143519999999999,9.259262,43.40279999999996,3734.4563888924135
2024-08-05 12:09:00,75.96933,1.3020839999999998,1.3308083299088305,9.20139,9.259256,42.82409999999999,3734.5063888924137
2024-08-05 12:12:00,76.51910000000001,1.273148,1.2875608243341345,9.230324,9.259256,43.11349999999999,3734.556388892414
2024-08-05 12:15:00,75.998265,1.273148,1.3160729468467725,9.114584,9.201386,44.27080000000001,3734.606388892414
2024-08-05 12:18:00,76.76505,1.3020839999999998,1.3165000005472711,9.259260000000001,9.288196,42.82409999999999,3734.6563888924143
2024-08-05 12:21:00,78.052665,1.2152769999999995,1.3139534770767756,9.143514,9.346067,44.849500000000035,3734.7063888924145
2024-08-05 12:24:00,75.998265,1.1863419999999998,1.2849574623659663,9.085643999999998,9.288191999999999,43.40280000000001,3734.7563888924146
2024-08-05 12:27:00,75.47743,1.2152779999999996,1.300153678757469,9.172450000000001,9.346062,43.692200000000014,3734.806388892415
2024-08-05 12:30:00,74.71064999999999,1.2442129999999993,1.287129664918172,9.259260000000001,9.346067,44.27080000000001,3734.856388892415
2024-08-05 12:33:00,77.03993,1.273148,1.3018706252622663,9.230324,9.288196,43.98149999999998,3734.906388892415
2024-08-05 12:36:00,77.51736,1.2152769999999995,1.286258768057651,9.230324,9.374997,46.007000000000005,3734.9563888924154
2024-08-05 12:39:00,75.462965,1.2152779999999996,1.3139492511056645,9.143519999999999,9.346062,43.692200000000014,3735.0063888924155
2024-08-05 12:42:00,75.217015,1.3020829999999997,1.3164994968637367,9.230324,9.259260999999999,44.27090000000004,3735.0563888924157
2024-08-05 12:48:00,76.51910000000001,1.273148,1.3018706252622663,9.230324,9.288196,43.40270000000004,3735.1563888924156
2024-08-05 12:51:00,75.217015,1.2152779999999996,1.2722726747611355,9.11458,9.230322000000001,43.11349999999999,3735.206388892416
2024-08-05 12:57:00,74.956595,1.2442129999999993,1.3012247640359158,9.143519999999999,9.259257,43.69210000000004,3735.3063888924157
2024-08-05 13:00:00,75.75231500000001,1.2152769999999995,1.286258768057651,9.114584,9.259257,44.56009999999998,3735.356388892416
2024-08-05 13:03:00,88.859955,1.3310180000000003,1.3880858555462188,9.461804,9.577545999999998,50.05789999999996,3735.406388892416
2024-08-05 13:15:00,95.023145,1.1284720000000004,1.397919423557956,9.201384000000001,9.780092,55.26619999999997,3735.606388892416
2024-08-05 13:18:00,95.28356500000001,1.157407,1.388871466659957,9.201384000000001,9.693287,55.2662,3735.656388892416
2024-08-05 13:21:00,96.83160000000001,1.157407,1.3888670081745338,9.114584,9.606477,55.5556,3735.7063888924163
2024-08-05 13:27:00,97.09201,1.157407,1.3888670081745338,9.114584,9.606477,53.81940000000003,3735.806388892416
