Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-05 13:30:00,97.366895,1.070602,1.3391771965274462,8.998844,9.577542000000001,55.2662,3735.8563888924164
2024-08-05 13:33:00,96.585645,1.070602,1.326554292245625,8.998844,9.548611999999999,55.266200000000026,3735.9063888924165
2024-08-05 13:36:00,93.2147,1.070602,1.3391815478455669,8.912034,9.490742000000001,54.9769,3735.9563888924167
2024-08-05 13:42:00,92.1875,1.0995370000000007,1.355898943216724,8.912034000000002,9.461807,54.97689999999997,3736.0563888924166
2024-08-05 13:45:00,90.63946999999999,1.0995369999999998,1.3558989432167232,8.912034,9.461807,54.3981,3736.106388892417
2024-08-05 13:48:00,88.064235,1.1284720000000004,1.3724602350008737,8.969904,9.490742000000001,53.53019999999998,3736.156388892417
2024-08-05 13:54:00,87.55787000000001,1.157407,1.3366795984633102,9.027774,9.403937,53.240699999999975,3736.256388892417
2024-08-05 13:57:00,86.53067,1.1863419999999998,1.3391889091175808,9.085649,9.403937,53.819500000000005,3736.306388892417
2024-08-05 14:03:00,86.009835,1.157407,1.3366795984633093,8.998839,9.375001999999999,52.08340000000001,3736.406388892417
2024-08-05 14:06:00,88.859955,1.186343,1.3257638286806568,8.969904,9.259260999999999,52.08339999999998,3736.456388892417
2024-08-05 14:12:00,90.407985,1.186343,1.3391894511996758,8.912034,9.230321,52.08339999999998,3736.556388892417
2024-08-05 14:15:00,93.50405,1.157407,1.3498388142386293,8.854168,9.259260999999999,53.24079999999998,3736.6063888924173
2024-08-05 14:18:00,98.408565,1.157407,1.3629255227133055,8.998838000000001,9.432870999999999,54.97690000000003,3736.6563888924175
2024-08-05 14:24:00,96.86053,1.070602,1.3642236485148962,8.883104,9.519672,53.24070000000003,3736.7563888924174
2024-08-05 14:27:00,95.804395,1.0416670000000003,1.3097810531026433,8.709494,9.288197,57.00219999999999,3736.8063888924175
2024-08-05 14:30:00,93.229165,1.0416660000000002,1.297194890399201,8.651618000000001,9.201391999999998,55.555499999999995,3736.8563888924177
2024-08-05 14:33:00,92.96875,1.1284720000000004,1.3337375210839846,8.680558,9.114586,54.97689999999997,3736.906388892418
2024-08-05 14:39:00,92.708335,1.1284720000000004,1.3075465812747942,8.680558,9.056716,54.68749999999997,3737.006388892418
2024-08-05 14:42:00,78.31308,1.0127319999999997,1.267812424511185,8.709494,9.259262,48.032400000000024,3737.056388892418
2024-08-05 14:48:00,78.038195,1.0416670000000003,1.2971911066380455,8.709494,9.259257,48.61110000000002,3737.156388892418
2024-08-05 14:51:00,75.96933,1.0995369999999998,1.2784046264443225,8.825234,9.201387,48.61110000000002,3737.206388892418
2024-08-05 14:54:00,83.203125,1.1574080000000002,1.2832140775281469,9.056714,9.317126,48.321800000000025,3737.2563888924183
2024-08-05 15:00:00,83.203125,1.1574080000000002,1.3234371548569082,8.998844,9.346066,46.875099999999975,3737.356388892418
2024-08-05 15:03:00,84.997105,1.157407,1.3498388142386293,9.230324,9.635417,49.18969999999999,3737.4063888924184
2024-08-05 15:09:00,86.024305,1.1574080000000002,1.34983936824562,9.201394,9.606486,46.87499999999997,3737.5063888924183
2024-08-05 15:12:00,86.53067,1.1574080000000002,1.3629215713534226,9.201394,9.635416,49.47919999999999,3737.5563888924185
2024-08-05 15:18:00,88.064235,1.1574080000000002,1.3759377944991165,9.143514,9.606486,52.08330000000004,3737.6563888924184
2024-08-05 15:21:00,87.051505,1.1284720000000004,1.3596239479717778,9.230324,9.722221999999999,48.90039999999999,3737.7063888924185
2024-08-05 15:24:00,86.024305,1.157407,1.3498388142386293,9.230324,9.635417,50.05790000000002,3737.7563888924187
2024-08-05 15:30:00,86.54514,1.2152780000000005,1.3816258288671766,9.230324,9.577546,49.47920000000002,3737.8563888924186
2024-08-05 15:33:00,86.79109,1.2152780000000005,1.3816258288671766,9.230324,9.577546,49.47910000000002,3737.906388892419
2024-08-05 15:39:00,86.29919000000001,1.2152780000000005,1.3682556923904883,9.259264000000002,9.577546,50.34719999999999,3738.0063888924187
2024-08-05 15:42:00,85.257525,1.157407,1.3498388142386293,9.288199,9.693292,48.03239999999997,3738.056388892419
2024-08-05 15:45:00,82.407405,1.1284720000000004,1.3337375210839846,9.259264000000002,9.693292,48.900499999999965,3738.106388892419
2024-08-05 15:48:00,81.36573999999999,1.157407,1.3498388142386293,9.230324,9.635417,49.18969999999999,3738.1563888924193
2024-08-05 15:54:00,80.09259,1.157407,1.3629255227133064,9.230319,9.664352000000001,48.61109999999999,3738.256388892419
2024-08-05 15:57:00,79.31134,1.157407,1.3498388142386293,9.259259,9.664352000000001,48.032399999999996,3738.3063888924194
2024-08-05 16:00:00,82.13252,1.2442129999999993,1.342942731407687,9.432870000000001,9.635417,47.7431,3738.3563888924195
2024-08-05 16:12:00,83.96990500000001,1.1284720000000004,1.3337375210839846,9.201384000000001,9.635411999999999,48.90040000000002,3738.5563888924194
2024-08-05 16:15:00,83.434605,1.1284720000000004,1.3337375210839846,9.201384000000001,9.635411999999999,48.90039999999999,3738.6063888924195
2024-08-05 16:18:00,82.94270499999999,1.157407,1.323432018133881,9.288199,9.635411999999999,48.900499999999994,3738.6563888924197
2024-08-05 16:24:00,83.70949,1.2442130000000002,1.3566628333489283,9.259259,9.490736,48.032399999999996,3738.7563888924196
2024-08-05 16:27:00,82.14699,1.186343,1.3525326277688083,9.317129999999999,9.664347,48.90050000000002,3738.80638889242
2024-08-05 16:30:00,79.586225,1.1863419999999998,1.3257586349747723,9.288194,9.577542000000001,47.74310000000003,3738.85638889242
2024-08-05 16:36:00,76.99652499999999,1.2152779999999996,1.3548090720199009,9.28819,9.577542000000001,48.32169999999999,3738.95638889242
2024-08-05 16:39:00,81.90104,1.157407,1.3101121020182989,9.056713,9.374996,48.90039999999999,3739.00638889242
2024-08-05 16:45:00,82.68229,1.070601,1.2882467336935566,9.027778,9.490737000000001,47.742999999999995,3739.10638889242
2024-08-05 16:48:00,83.434605,1.070602,1.3138567059487876,9.114584,9.635411999999999,50.92590000000001,3739.15638889242
2024-08-05 16:54:00,83.434605,1.0995369999999998,1.3174903093930423,9.143514,9.606477,50.63659999999999,3739.25638889242
2024-08-05 16:57:00,82.40740500000001,1.157407,1.3366750362608166,9.172454000000002,9.548607,47.164300000000026,3739.3063888924203
2024-08-05 17:00:00,81.38020499999999,1.1574080000000002,1.34983936824562,9.143514,9.548606,47.16429999999997,3739.3563888924205
2024-08-05 17:06:00,80.613425,1.0995369999999998,1.3045382672649144,9.201394,9.635417,46.296299999999974,3739.4563888924204
2024-08-05 17:09:00,78.31308,1.0995369999999998,1.3174903093930423,9.201394,9.664357,47.7431,3739.5063888924205
2024-08-05 17:12:00,80.613425,1.1574080000000002,1.3234371548569082,9.259264,9.606486,46.007000000000005,3739.5563888924207
2024-08-05 17:15:00,80.381945,1.157407,1.323436608104077,9.317134,9.664357,48.032399999999996,3739.606388892421
2024-08-05 17:18:00,78.31308,1.0995369999999998,1.3558989432167232,9.201389,9.751162,48.321800000000025,3739.656388892421
2024-08-05 17:21:00,70.58738500000001,0.9259260000000005,1.2287929744251584,8.969904,9.635418,46.00690000000003,3739.7063888924213
2024-08-05 17:24:00,70.3125,0.9837959999999999,1.2509180072594972,8.854168,9.432872,44.56020000000001,3739.7563888924215
2024-08-05 17:27:00,68.778935,1.0416660000000002,1.2331442792222291,8.940968,9.346062,42.245300000000015,3739.8063888924216
2024-08-05 17:30:00,65.94328999999999,1.0416670000000003,1.2461072690334778,8.883104,9.317127,40.21980000000002,3739.856388892422
2024-08-05 17:33:00,66.71007,1.0995369999999998,1.265218541871379,8.912037999999999,9.259260999999999,40.79859999999999,3739.906388892422
2024-08-05 17:36:00,68.012155,1.0995369999999998,1.265218541871379,8.969903,9.317126,40.219900000000024,3739.956388892422
2024-08-05 17:39:00,65.69734,1.070602,1.2623326733961624,8.998844,9.403932000000001,41.087999999999994,3740.0063888924224
2024-08-05 17:42:00,65.16203999999999,1.1574080000000002,1.2696349309612196,9.172454,9.403936,40.219899999999996,3740.0563888924225
2024-08-05 17:45:00,69.83507,1.186343,1.2572954741072633,9.288194,9.432870999999999,41.37729999999999,3740.1063888924227
2024-08-05 17:48:00,69.03935,1.0995369999999998,1.2519436330720677,9.201394,9.519677,41.37730000000005,3740.156388892423
2024-08-05 17:51:00,69.54572,1.0416660000000002,1.2331442792222278,9.143518,9.548611999999999,41.08790000000005,3740.206388892423
2024-08-05 17:54:00,68.807875,1.070601,1.236094348324834,9.143518,9.490737000000001,40.509199999999964,3740.2563888924233
2024-08-05 17:57:00,66.449655,1.0416660000000002,1.246106705554452,9.143518,9.577542000000001,40.219899999999996,3740.3063888924235
2024-08-05 18:00:00,39.65567,0.5208330000000005,1.0689657829571044,8.796299,10.185185999999998,31.828700000000026,3740.3563888924236
2024-08-05 18:03:00,31.19213,1.273148,1.0242859757052842,9.722224,9.259256,27.77769999999998,3740.406388892424
2024-08-06 07:18:00,35.069445,0.694445,0.7780276955493046,6.221061000000001,6.3946760000000005,27.488399999999956,3740.406388892424
2024-08-06 07:21:00,32.248265,0.6076389999999998,0.8052540638451093,6.6550910000000005,7.089122000000001,26.909699999999987,3740.406388892424
2024-08-06 07:27:00,36.11111,0.78125,0.851543518186863,7.031246,7.175926,28.067200000000014,3740.406388892424
2024-08-06 07:30:00,54.658564999999996,0.7523149999999994,0.7949287425316575,6.568287,6.655092,32.11809999999997,3740.456388892424
2024-08-06 07:33:00,73.191555,0.46296299999999935,0.8634090703573705,6.221067999999999,7.204865000000001,40.509299999999996,3740.506388892424
2024-08-06 07:36:00,59.794560000000004,1.0127310000000005,1.0834620146466316,7.986108,8.130787,37.037000000000006,3740.5563888924244
2024-08-06 07:39:00,66.99942,1.1284729999999996,1.157166361370134,8.564813000000001,8.622679999999999,38.19450000000003,3740.6063888924245
2024-08-06 07:42:00,68.77893499999999,1.1284719999999995,1.2269618638082305,9.056713,9.259260999999999,38.19449999999998,3740.6563888924247
2024-08-06 07:45:00,75.0,1.1574080000000002,1.3101126450925018,9.143522999999998,9.461804999999998,41.08790000000002,3740.706388892425
2024-08-06 07:48:00,87.86169000000001,1.0127309999999996,1.2678118436717563,8.912036,9.461805,47.742999999999995,3740.756388892425
2024-08-06 07:51:00,90.668405,1.0127319999999997,1.3420868173949934,9.259257999999999,9.982636000000001,49.18979999999999,3740.8063888924253
2024-08-06 07:54:00,98.755785,0.8101859999999999,1.3371822439983367,8.651616,9.89583,54.6875,3740.8563888924255
2024-08-06 07:57:00,98.148145,0.9548610000000002,1.3542029467045833,8.969907,9.866896,53.530100000000004,3740.9063888924256
2024-08-06 08:00:00,100.0,0.8391200000000003,1.268044102596715,8.59375,9.57755,52.08340000000001,3740.956388892426
2024-08-06 08:03:00,100.0,1.0127310000000005,1.3420904247829095,8.825227000000002,9.548615999999999,53.240700000000004,3741.006388892426
2024-08-06 08:06:00,100.0,0.6365739999999995,1.1999564885430687,8.246524,9.63542,57.58100000000002,3741.056388892426
2024-08-06 08:09:00,100.0,0.7523150000000003,1.2961445726628948,8.44907,9.751155,58.73840000000001,3741.1063888924264
2024-08-06 08:12:00,93.764465,0.8101850000000006,1.3480144175010116,8.767362,10.040507,56.712999999999994,3741.1563888924265
2024-08-06 08:15:00,100.0,0.6655090000000001,1.2321755935282839,8.246524,9.635415000000002,60.474500000000006,3741.2063888924267
2024-08-06 08:18:00,99.262155,0.7523150000000003,1.3278530795734138,8.420136,9.809031,61.632000000000005,3741.256388892427
2024-08-06 08:21:00,88.62847500000001,0.9837959999999999,1.4076621254733435,9.230324,10.185188,55.55559999999997,3741.306388892427
2024-08-06 08:24:00,82.407405,1.3020830000000005,1.4954993608280318,9.837959999999999,10.243056999999999,52.372600000000034,3741.3563888924273
2024-08-06 08:27:00,95.29803000000001,0.983797,1.3723716188686381,8.998842,9.866895,52.08330000000001,3741.4063888924275
2024-08-06 08:30:00,93.50405,1.0127309999999996,1.4259370185651028,9.143523,10.069442000000002,53.240699999999975,3741.4563888924276
2024-08-06 08:33:00,97.381365,0.9837960000000008,1.3841858220580756,9.085652,9.982636,54.3982,3741.506388892428
2024-08-06 08:36:00,93.75,0.9259259999999996,1.4160012665717303,9.056708,10.185182,56.42359999999999,3741.556388892428
2024-08-06 08:39:00,89.395255,1.0127310000000005,1.3783640202296605,9.230328,10.040507,54.68750000000003,3741.606388892428
2024-08-06 08:42:00,89.36632,1.1284719999999995,1.3979150476372322,9.259262999999999,9.837961,53.53,3741.6563888924284
2024-08-06 08:45:00,86.54514,1.1284719999999995,1.423107228982713,9.375004,10.011572000000001,52.662000000000006,3741.7063888924285
2024-08-06 08:48:00,83.72396,1.2442129999999993,1.4504203518566203,9.548614999999998,9.982642,51.794099999999986,3741.7563888924287
2024-08-06 08:51:00,82.94270499999999,1.3020829999999997,1.4146723328018564,9.60648,9.837967,51.79390000000001,3741.806388892429
2024-08-06 08:54:00,84.24479,1.3020839999999998,1.4283385832982898,9.490739999999999,9.751156,50.92590000000001,3741.856388892429
2024-08-06 08:57:00,81.929975,1.273148,1.4128903096706118,9.519675,9.809027,50.925899999999984,3741.9063888924293
2024-08-06 09:00:00,81.13426,1.3310179999999994,1.38808585554622,9.635414999999998,9.751157000000001,47.164300000000026,3741.9563888924295
2024-08-06 09:03:00,80.367475,1.3310179999999994,1.4298999989437815,9.548614999999998,9.751157000000001,51.21530000000001,3742.0063888924296
2024-08-06 09:06:00,81.66956,1.3310179999999994,1.38808585554622,9.635414999999998,9.751157000000001,50.34729999999996,3742.05638889243
2024-08-06 09:09:00,88.35359,1.3020839999999998,1.4009184935498733,9.346064,9.54861,48.032399999999996,3742.10638889243
2024-08-06 09:12:00,89.887155,1.1574080000000002,1.3629215713534235,9.317134,9.751156,52.37270000000001,3742.15638889243
2024-08-06 09:15:00,91.681135,1.0995369999999998,1.3558945556905,9.259264,9.809027,52.95139999999998,3742.2063888924304
2024-08-06 09:18:00,90.668405,1.1863419999999998,1.430994960185672,9.288199,9.809027,52.37269999999998,3742.2563888924306
2024-08-06 09:21:00,86.574075,1.273148,1.4263810931397654,9.49074,9.809031999999998,51.79399999999998,3742.3063888924307
2024-08-06 09:24:00,84.997105,1.1863419999999998,1.378984741333412,9.375004,9.780092,51.21530000000001,3742.356388892431
2024-08-06 09:27:00,84.230325,1.1284720000000004,1.3596239479717778,9.317134,9.809031999999998,51.50459999999998,3742.406388892431
2024-08-06 09:30:00,84.476275,1.157407,1.3759327499894818,9.317134,9.780097,50.926000000000016,3742.4563888924313
2024-08-06 09:33:00,84.49074,1.1863419999999998,1.3789892856745207,9.374999,9.780097,51.21520000000001,3742.5063888924315
2024-08-06 09:36:00,83.449075,1.157407,1.401734621513584,9.288199,9.809031999999998,50.636600000000016,3742.5563888924316
2024-08-06 09:39:00,81.409145,1.157407,1.362921013768881,9.375004,9.809027,49.47909999999999,3742.606388892432
2024-08-06 09:42:00,85.011575,1.186343,1.3658002327417789,9.346064,9.722221000000001,49.47920000000002,3742.656388892432
2024-08-06 09:45:00,87.06597500000001,1.1574080000000002,1.3629260802990786,9.288194,9.722226,52.37269999999998,3742.706388892432
2024-08-06 09:48:00,86.54514,1.157407,1.388871466659957,9.346064000000002,9.837967,50.05790000000002,3742.7563888924324
2024-08-06 09:51:00,86.28472,1.157407,1.4017346215135846,9.403934,9.924767000000001,50.636600000000016,3742.8063888924326
2024-08-06 09:54:00,86.805555,1.2442130000000002,1.437260236114647,9.432869,9.837966,50.34719999999999,3742.8563888924327
2024-08-06 09:57:00,86.53067,1.157407,1.3629255227133064,9.403934,9.837967,49.18980000000002,3742.906388892433
2024-08-06 10:00:00,89.626735,1.1284720000000004,1.3979194235579553,9.259258,9.837966,50.925899999999984,3742.956388892433
2024-08-06 10:03:00,86.834495,1.0416660000000002,1.3594551442251726,9.172458,9.866902,52.08329999999998,3743.0063888924333
2024-08-06 10:06:00,85.51794000000001,1.0127309999999996,1.3420862140257996,9.114583,9.837962000000001,50.34719999999999,3743.0563888924335
2024-08-06 10:09:00,87.355325,1.1284719999999995,1.3852218572978825,9.259262999999999,9.809031000000001,50.63659999999999,3743.1063888924336
2024-08-06 10:12:00,88.10764,1.070602,1.3642236485148962,9.230328,9.866896,50.92590000000001,3743.156388892434
2024-08-06 10:15:00,88.07870500000001,1.0416659999999993,1.334749613568428,9.201393,9.837967,52.08340000000001,3743.206388892434
2024-08-06 10:18:00,87.57234,1.0416660000000002,1.3594551442251726,9.230328,9.924772,47.453700000000026,3743.256388892434
2024-08-06 10:21:00,89.12037000000001,1.1284720000000004,1.3724602350008737,9.317128,9.837966,52.37270000000001,3743.3063888924344
2024-08-06 10:24:00,88.33912000000001,1.0416660000000002,1.3594551442251726,9.230328,9.924772,51.21530000000001,3743.3563888924346
2024-08-06 10:27:00,86.53067,1.070601,1.3766499616545613,9.230328,9.895837,50.92590000000001,3743.4063888924347
2024-08-06 10:30:00,88.64294000000001,1.1284720000000004,1.3979150476372324,9.288198,9.866896,50.925899999999984,3743.456388892435
2024-08-06 10:33:00,89.12037000000001,1.1284720000000004,1.3852218572978827,9.317128,9.866896,49.76850000000002,3743.506388892435
2024-08-06 10:36:00,90.39351500000001,1.0995369999999998,1.381148814996278,9.259262999999999,9.866896,52.66209999999998,3743.5563888924353
2024-08-06 10:39:00,91.20370500000001,1.0127309999999996,1.3420862140257996,9.230328,9.953707,50.92590000000001,3743.6063888924355
2024-08-06 10:42:00,90.653935,1.0416659999999993,1.371715230423276,9.230323,9.953707,53.240699999999975,3743.6563888924356
2024-08-06 10:45:00,87.586805,1.1284720000000004,1.4105458683877017,9.346064000000002,9.953702,51.215299999999985,3743.706388892436
2024-08-06 10:48:00,88.33912000000001,1.0995369999999998,1.3936783785158942,9.230323,9.866896,52.08330000000001,3743.756388892436
2024-08-06 10:51:00,88.07870500000001,1.0416660000000002,1.3594551442251726,9.288198,9.982641999999998,50.92590000000001,3743.806388892436
2024-08-06 10:54:00,85.243055,1.157407,1.4272592401385118,9.403934,9.982637,51.79399999999998,3743.8563888924364
2024-08-06 10:57:00,83.46354,1.1863419999999998,1.392098468546438,9.548614,9.982641999999998,52.66209999999998,3743.9063888924366
2024-08-06 11:00:00,82.407405,1.2442130000000002,1.4240219219282464,9.63542,10.011576999999999,51.79400000000001,3743.9563888924367
2024-08-06 11:03:00,80.64236,1.2152779999999996,1.3949170456324205,9.54861,9.924772,51.21520000000001,3744.006388892437
2024-08-06 11:06:00,79.86111,1.2152779999999996,1.3949170456324205,9.490739999999999,9.866902,50.05790000000002,3744.056388892437
2024-08-06 11:09:00,82.175925,1.273148,1.4531244732900153,9.461804,9.837966,48.900499999999994,3744.1063888924373
2024-08-06 11:12:00,82.43634,1.2152769999999995,1.3816252842117873,9.548614,9.895837,49.18980000000002,3744.1563888924375
2024-08-06 11:15:00,82.957175,1.186343,1.3391894511996758,9.577549999999999,9.895837,51.50459999999998,3744.2063888924376
2024-08-06 11:18:00,80.367475,1.2442130000000002,1.3973210013037471,9.66435,9.982637,49.18980000000002,3744.256388892438
2024-08-06 11:21:00,78.819445,1.2152779999999996,1.381625828867176,9.606480000000001,9.953702,47.16439999999997,3744.306388892438
2024-08-06 11:24:00,83.203125,1.2442130000000002,1.410707981536377,9.490744,9.837961,47.742999999999995,3744.356388892438
2024-08-06 11:27:00,86.28472,1.1574080000000002,1.3759333111214485,9.432874,9.895836,50.34729999999999,3744.4063888924384
2024-08-06 11:30:00,87.57234,1.1574080000000002,1.3888720313088645,9.403934,9.895836,49.76859999999999,3744.4563888924386
2024-08-06 11:33:00,85.27199,1.0416670000000003,1.3717158312420425,9.288194,10.011576999999999,50.63659999999999,3744.5063888924387
2024-08-06 11:36:00,77.53183,0.868055,1.2984226307328628,8.969908,9.953703,48.61110000000002,3744.556388892439
2024-08-06 11:39:00,71.875,0.9548610000000002,1.2827354569201848,9.027774,9.751152999999999,45.428200000000004,3744.606388892439
2024-08-06 11:42:00,70.32697,1.0127310000000005,1.2297257582626209,8.998838000000001,9.461807,44.849500000000035,3744.6563888924393
2024-08-06 11:45:00,69.54572,1.070601,1.2753308957907414,9.027778,9.461807,44.56019999999998,3744.7063888924395
2024-08-06 11:48:00,71.35417000000001,1.0127319999999997,1.242495901619881,8.998838,9.490736,42.53469999999999,3744.7563888924396
2024-08-06 11:51:00,70.58738500000001,1.0127309999999996,1.2551885331276587,9.056713,9.577542000000001,43.113399999999984,3744.80638889244
2024-08-06 11:54:00,66.71007,1.0416670000000003,1.2971954692016525,9.172454,9.722227,41.087999999999965,3744.85638889244
2024-08-06 11:57:00,67.505785,1.1284720000000004,1.2943337889936113,9.346064000000002,9.693292,41.95609999999999,3744.90638889244
2024-08-06 12:00:00,68.77893499999999,1.2152780000000005,1.3139492511056652,9.490744,9.693286,40.79859999999999,3744.9563888924404
2024-08-06 12:03:00,69.285305,1.1863419999999998,1.3122481225021212,9.519679,9.780097,41.087999999999994,3745.0063888924406
2024-08-06 12:06:00,70.32697,1.1863419999999998,1.3122481225021227,9.490739,9.751157000000001,40.79860000000002,3745.0563888924407
2024-08-06 12:09:00,71.88947,1.2152780000000005,1.3276583930916588,9.490744,9.722226,41.37730000000002,3745.106388892441
2024-08-06 12:12:00,73.39410000000001,1.2152780000000005,1.3548090720199013,9.548614,9.837966,41.08790000000002,3745.156388892441
2024-08-06 12:15:00,74.20428,1.2152780000000005,1.3548090720198998,9.606484000000002,9.895836,41.95610000000002,3745.2063888924413
2024-08-06 12:18:00,73.66898,1.157407,1.3498388142386293,9.519674000000002,9.924767000000001,42.82409999999999,3745.2563888924415
2024-08-06 12:21:00,74.45023499999999,1.0995369999999998,1.3303671707349056,9.403934,9.895837,41.08800000000002,3745.3063888924416
2024-08-06 12:24:00,73.95832999999999,1.070601,1.3138605326947925,9.374998,9.895837,41.37719999999999,3745.356388892442
2024-08-06 12:27:00,73.9294,1.0416659999999993,1.3097804705546903,9.346063,9.924767000000001,42.53469999999999,3745.406388892442
2024-08-06 12:30:00,73.929395,1.0416659999999993,1.3097804705546903,9.259262999999999,9.837967,41.37719999999999,3745.456388892442
2024-08-06 12:33:00,74.18981500000001,1.0416659999999993,1.2845336837478936,9.288193,9.809027,44.27080000000001,3745.5063888924424
2024-08-06 12:36:00,73.39410000000001,1.0416660000000002,1.309780470554691,9.288198,9.866902,43.11340000000001,3745.5563888924426
2024-08-06 12:39:00,73.177085,1.070601,1.3138605326947925,9.317128,9.837967,43.113500000000016,3745.6063888924427
2024-08-06 12:42:00,73.16262,1.1574080000000002,1.3234371548569082,9.403934,9.751156,45.13889999999998,3745.656388892443
2024-08-06 12:45:00,74.696185,1.1574080000000002,1.3234371548569082,9.403934,9.751156,43.40280000000001,3745.706388892443
2024-08-06 12:48:00,73.9294,1.070601,1.3010907436872607,9.317128,9.809027,42.82400000000001,3745.7563888924433
2024-08-06 12:51:00,74.696185,1.070601,1.2882511849008935,9.317128,9.780097,44.560100000000034,3745.8063888924435
2024-08-06 12:54:00,75.217015,1.0995369999999998,1.3174903093930423,9.346064,9.809027,44.849500000000006,3745.8563888924436
2024-08-06 12:57:00,75.23148,1.0995369999999998,1.2915134463902065,9.403934,9.809027,43.11340000000001,3745.906388892444
2024-08-06 13:00:00,72.887735,1.1284720000000004,1.3206834365573994,9.403934,9.809031999999998,41.66669999999999,3745.956388892444
2024-08-06 13:03:00,75.47743,1.2731480000000008,1.3441876893597546,9.548614,9.693286,42.534700000000015,3746.006388892444
2024-08-06 13:06:00,79.31134,1.3020830000000005,1.3731524563498985,9.780089,9.924766000000002,45.13889999999998,3746.0563888924444
2024-08-06 13:09:00,83.46354,1.2731480000000008,1.4128903096706125,9.664354,9.953706,47.4537,3746.1063888924446
2024-08-06 13:12:00,87.051505,1.1284720000000004,1.3724602350008737,9.664348,10.185186,48.61119999999997,3746.1563888924447
2024-08-06 13:15:00,89.12037000000001,1.1284720000000004,1.4480452051576627,9.577548,10.271986,51.504700000000014,3746.206388892445
2024-08-06 13:18:00,90.92882,1.0995369999999998,1.40614361619737,9.461804,10.127317000000001,51.79400000000001,3746.256388892445
2024-08-06 13:21:00,87.31192,1.1284720000000004,1.3979150476372324,9.403939,9.982637,51.215299999999985,3746.3063888924453
2024-08-06 13:24:00,80.859375,1.0995369999999998,1.381153155787101,9.317129999999999,9.924772999999998,48.32169999999999,3746.3563888924455
2024-08-06 13:27:00,79.079865,1.3020829999999997,1.3870820450338708,9.519675,9.693292,47.4537,3746.4063888924456
2024-08-06 13:30:00,76.49016499999999,1.3310179999999994,1.3454331546042086,9.490745,9.519677,45.717599999999976,3746.456388892446
2024-08-06 13:33:00,73.66898,1.273148,1.3301808584416286,9.288194999999998,9.403936999999999,45.428200000000004,3746.506388892446
2024-08-06 13:36:00,72.91667000000001,1.273148,1.3301808584416286,9.288194999999998,9.403936999999999,43.69210000000004,3746.556388892446
2024-08-06 13:39:00,73.14815,1.3888889999999998,1.3152245037755053,9.346065,9.201386,43.11340000000001,3746.6063888924464
2024-08-06 13:42:00,72.9022,1.3310179999999994,1.3164969930995518,9.230325,9.201387,45.42829999999998,3746.6563888924466
2024-08-06 13:45:00,72.91667000000001,1.273148,1.287565787086597,9.17245,9.201391999999998,45.71760000000003,3746.7063888924467
2024-08-06 13:48:00,71.079285,1.2152769999999995,1.2722721592477522,8.998843999999998,9.114587,42.823999999999984,3746.756388892447
2024-08-06 13:51:00,77.01099500000001,1.1863419999999998,1.2433143086203273,8.825232999999999,8.940971,45.717599999999976,3746.806388892447
2024-08-06 13:54:00,77.821185,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,46.875,3746.8563888924473
2024-08-06 13:57:00,76.51910000000001,1.0995369999999998,1.2519482349656554,8.854164,9.172457,44.849500000000006,3746.9063888924475
2024-08-06 14:00:00,76.51910000000001,1.157407,1.2696343991370598,8.940974,9.172457,44.849500000000006,3746.9563888924476
2024-08-06 14:03:00,75.47743,1.2152780000000005,1.30015367875747,8.940974,9.114586,42.82409999999999,3747.006388892448
2024-08-06 14:06:00,75.23148,1.157407,1.2559634851189634,9.027774,9.230327,44.849500000000006,3747.056388892448
2024-08-06 14:09:00,74.72512,1.157407,1.2696343991370598,8.940974,9.172457,44.84959999999998,3747.106388892448
2024-08-06 14:12:00,74.45023499999999,1.157407,1.2559634851189612,8.912034000000002,9.114587,44.849500000000035,3747.1563888924484
2024-08-06 14:15:00,74.204285,1.0995369999999998,1.225139882123948,8.912034,9.172457,46.00690000000003,3747.2063888924486
2024-08-06 14:18:00,74.71065,1.2152780000000005,1.30015367875747,8.969904,9.143516,43.69209999999998,3747.2563888924487
2024-08-06 14:21:00,76.50462999999999,1.2152780000000005,1.30015367875747,8.969904,9.143516,44.560100000000006,3747.306388892449
2024-08-06 14:24:00,75.96933,1.157407,1.2832135419171298,8.940974,9.201387,43.692199999999985,3747.356388892449
2024-08-06 14:27:00,73.91493,1.157407,1.2696343991370598,8.998839,9.230322000000001,45.138900000000035,3747.4063888924493
2024-08-06 14:30:00,74.204285,1.2152780000000005,1.30015367875747,8.969904,9.143516,44.56019999999995,3747.4563888924495
2024-08-06 14:33:00,71.875,1.157407,1.283218220167906,8.940969,9.201391999999998,44.27089999999998,3747.5063888924496
2024-08-06 14:36:00,71.36863500000001,1.1863419999999998,1.2572949543641982,9.056709,9.201387,43.40280000000001,3747.55638889245
2024-08-06 14:39:00,71.35417000000001,1.2152769999999995,1.2581853751499545,9.027774,9.114587,44.84960000000001,3747.60638889245
2024-08-06 14:42:00,70.34143499999999,1.2152769999999995,1.2439901437663141,8.998843999999998,9.056717,42.82409999999999,3747.65638889245
2024-08-06 14:45:00,69.039355,1.273148,1.273149999988405,8.998843999999998,8.998846,43.11340000000001,3747.7063888924504
2024-08-06 14:48:00,71.614585,1.273148,1.287565787086597,9.027774,9.056716,41.66660000000002,3747.7563888924506
2024-08-06 14:51:00,72.641785,1.273148,1.287565787086597,8.998839,9.027781000000001,41.95600000000002,3747.8063888924507
2024-08-06 14:54:00,74.696185,1.273148,1.2731499999373628,8.998839,8.998840999999999,42.53469999999999,3747.856388892451
2024-08-06 14:57:00,76.51910000000001,1.1574080000000002,1.2559592714019774,8.825234,9.027776,44.27079999999998,3747.906388892451
2024-08-06 15:00:00,76.22974500000001,1.1284720000000004,1.240614926242046,8.738428,8.969906,42.823999999999984,3747.9563888924513
2024-08-06 15:03:00,75.75231500000001,1.0416660000000002,1.2200998101496714,8.709488,9.085652,43.692199999999985,3748.0063888924515
2024-08-06 15:06:00,76.244215,1.0995369999999998,1.211596217881117,8.796293,9.027776,44.27090000000001,3748.0563888924517
2024-08-06 15:09:00,77.28587999999999,1.1284719999999995,1.2541791309458115,8.825232999999999,9.085650999999999,44.84960000000001,3748.106388892452
2024-08-06 15:12:00,76.50462999999999,1.0416659999999993,1.1937500399873424,8.796293,9.114587,44.56019999999998,3748.156388892452
2024-08-06 15:15:00,77.546295,1.070602,1.2228510218893553,8.738427999999999,9.056716,43.113399999999984,3748.206388892452
2024-08-06 15:18:00,78.31308,0.9837959999999999,1.1876246842143723,8.651618,9.085652,44.27080000000001,3748.2563888924524
2024-08-06 15:21:00,76.76505,1.0416659999999993,1.2200952867045423,8.709493,9.085647,44.56019999999998,3748.3063888924526
2024-08-06 15:24:00,77.01099500000001,1.0995369999999998,1.2519436330720677,8.709493,9.027776,43.98149999999998,3748.3563888924527
2024-08-06 15:27:00,76.76505,1.0127309999999996,1.2168731397419437,8.709493,9.143522,44.56019999999998,3748.406388892453
2024-08-06 15:30:00,76.244215,1.070601,1.209518263909068,8.825228000000001,9.114587,43.40280000000001,3748.456388892453
2024-08-06 15:33:00,75.245945,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,43.40280000000001,3748.5063888924533
2024-08-06 15:36:00,74.450235,1.0416660000000002,1.20696624813155,8.738428,9.085652,43.40280000000001,3748.5563888924535
2024-08-06 15:39:00,71.614585,1.0127309999999996,1.2168731397419437,8.709493,9.143522,42.824100000000016,3748.6063888924537
2024-08-06 15:42:00,73.683445,1.0416659999999993,1.1937454562612286,8.767363,9.085647,43.40270000000001,3748.656388892454
2024-08-06 15:45:00,72.9022,1.0995369999999998,1.2385865052118692,8.825234,9.114587,42.82400000000001,3748.706388892454
2024-08-06 15:48:00,70.58738500000001,1.0995370000000007,1.2519482349656563,8.912034000000002,9.230326999999999,43.113500000000016,3748.756388892454
2024-08-06 15:51:00,72.91667000000001,1.1284720000000004,1.2541791309458115,8.854168,9.114586,43.98149999999998,3748.8063888924544
2024-08-06 15:54:00,75.23148,1.1574080000000002,1.228330183443532,8.912034,9.056716,42.824100000000016,3748.8563888924546
2024-08-06 15:57:00,77.01099500000001,1.157407,1.2421930975947748,8.854168,9.027781000000001,44.84959999999998,3748.9063888924547
2024-08-06 16:00:00,76.27315,1.0416660000000002,1.2331442792222278,8.738428,9.143522,43.98140000000001,3748.956388892455
2024-08-06 16:03:00,75.506365,1.0416660000000002,1.20696624813155,8.854168,9.201391999999998,43.692200000000014,3749.006388892455
2024-08-06 16:06:00,75.9838,1.0995369999999998,1.2519436330720686,8.825232999999999,9.143516,43.40280000000001,3749.0563888924553
2024-08-06 16:09:00,79.09433,1.0995369999999998,1.2519482349656554,8.767358000000002,9.085650999999999,45.13890000000001,3749.1063888924555
2024-08-06 16:12:00,77.28587999999999,1.0416660000000002,1.2200998101496707,8.825228000000001,9.201391999999998,43.98139999999998,3749.1563888924557
2024-08-06 16:15:00,76.79398,1.0416659999999993,1.1937454562612286,8.767363,9.085647,44.84949999999998,3749.206388892456
2024-08-06 16:18:00,75.231485,1.0127309999999996,1.2039395310145997,8.709493,9.114581999999999,43.402799999999985,3749.256388892456
2024-08-06 16:21:00,73.423035,1.0127309999999996,1.2168731397419437,8.680553,9.114581999999999,43.69210000000004,3749.306388892456
2024-08-06 16:24:00,72.9022,1.070601,1.2095136398782882,8.796298,9.085647,44.56020000000001,3749.3563888924564
2024-08-06 16:27:00,72.91667000000001,1.070601,1.2360943483248326,8.738428,9.085647,43.69210000000001,3749.4063888924566
2024-08-06 16:30:00,71.875,1.070601,1.2360943483248326,8.738428,9.085647,43.40280000000001,3749.4563888924567
2024-08-06 16:33:00,72.135415,1.0127309999999996,1.2168731397419437,8.709493,9.143522,44.27080000000001,3749.506388892457
2024-08-06 16:36:00,70.32697,1.0127309999999996,1.1909269811770749,8.709493,9.085652,42.82409999999999,3749.556388892457
2024-08-06 16:39:00,70.066555,1.070601,1.2228504755322958,8.709488,9.027777,43.113399999999984,3749.6063888924573
2024-08-06 16:42:00,69.2853,1.1284720000000004,1.2269618638082318,8.796298,8.998846,41.37730000000002,3749.6563888924575
2024-08-06 16:45:00,70.60185,1.1284720000000004,1.2269618638082307,8.825228000000001,9.027776,40.798599999999965,3749.7063888924577
2024-08-06 16:48:00,74.204285,1.1284719999999995,1.2269618638082316,8.767363,8.969911,43.113399999999984,3749.756388892458
2024-08-06 16:51:00,74.97106500000001,1.0995369999999998,1.2251352183410722,8.767363,9.027776,42.24540000000002,3749.806388892458
2024-08-06 16:54:00,75.506365,1.0995369999999998,1.225139882123948,8.854164,9.114587,41.95599999999999,3749.856388892458
2024-08-06 16:57:00,73.66898,1.0995369999999998,1.225139882123948,8.854164,9.114587,41.955900000000014,3749.9063888924584
2024-08-06 17:00:00,73.668985,1.070602,1.2228510218893553,8.767364,9.085652,42.534700000000015,3749.9563888924586
2024-08-06 17:03:00,73.943865,1.1574080000000002,1.2283253741028324,8.883104,9.027776,42.245299999999986,3750.0063888924587
2024-08-06 17:06:00,73.9294,1.0995369999999998,1.2251352183410722,8.825234,9.085647,42.82400000000001,3750.056388892459
2024-08-06 17:09:00,74.204285,1.1574080000000002,1.2421936217257792,8.854164,9.027776,43.113500000000016,3750.106388892459
2024-08-06 17:12:00,73.162615,1.0995369999999998,1.225139882123948,8.854164,9.114587,44.27080000000001,3750.1563888924593
2024-08-06 17:15:00,73.191555,1.1574080000000002,1.2421936217257799,8.883104,9.056716,42.24539999999999,3750.2063888924595
2024-08-06 17:18:00,71.368635,1.0416670000000003,1.1937460038261787,8.825234,9.143517,41.95599999999999,3750.2563888924597
2024-08-06 17:21:00,65.69734,1.070602,1.209518806285,8.738424000000002,9.027782,40.219900000000024,3750.30638889246
2024-08-06 17:24:00,61.55961,1.1284720000000004,1.1993579825669856,8.796294,8.940971999999999,39.64129999999997,3750.35638889246
2024-08-06 17:27:00,60.30093,1.070601,1.1689532591711325,8.709488,8.912037,39.64129999999997,3750.40638889246
2024-08-06 17:30:00,68.77893499999999,0.8391200000000003,1.1154890604284204,8.101856,8.709485999999998,40.509299999999996,3750.4563888924604
2024-08-06 17:33:00,65.45139,0.8969909999999999,1.1250719045354738,8.391207999999999,8.883097,40.509299999999996,3750.5063888924606
2024-08-06 17:36:00,59.53414,0.9548609999999993,1.132549301429882,8.506943,8.883102000000001,39.062599999999975,3750.5563888924607
2024-08-06 17:39:00,57.72569,1.0416660000000002,1.1670355842561368,8.593748,8.854161999999999,37.905099999999976,3750.606388892461
2024-08-06 17:42:00,55.38194,1.0416660000000002,1.1535405539501482,8.709488,8.940971999999999,37.03709999999998,3750.656388892461
2024-08-06 17:45:00,55.656825,1.070601,1.1552379061643612,8.709488,8.883107,37.03709999999998,3750.7063888924613
2024-08-06 17:48:00,59.273725,1.157407,1.171814969129404,8.854168,8.883101,36.74780000000001,3750.7563888924615
2024-08-06 17:51:00,58.99884,1.1284720000000004,1.1571658529302264,8.940974,8.998842,36.169099999999986,3750.8063888924617
2024-08-06 17:54:00,62.61574,0.9259260000000005,1.1033424725177536,8.362267000000001,8.738431,36.74769999999998,3750.856388892462
2024-08-06 17:57:00,60.82176,0.9548610000000002,1.1325493014298826,8.622688,8.998847,36.45830000000004,3750.906388892462
2024-08-06 18:00:00,40.451385,0.578703,1.0431401740302058,8.304398,9.432875,31.8288,3750.956388892462
2024-08-07 07:03:00,33.796295,0.694445,0.6192945668643222,5.353011,5.208335999999999,26.620400000000018,3750.956388892462
2024-08-07 07:09:00,31.206595,0.4050929999999999,0.548943971039693,5.09259,5.410876999999999,26.331000000000017,3750.956388892462
2024-08-07 07:12:00,37.644675,0.28935200000000005,0.5163558911824836,4.861112,5.41088,28.06710000000004,3750.956388892462
2024-08-07 07:15:00,30.1794,0.868055,0.8387857521485517,6.481482,6.4236070000000005,28.067199999999985,3750.956388892462
2024-08-07 07:24:00,36.082175,1.070602,0.9501671254014339,7.609958,7.378475999999999,27.488400000000013,3750.956388892462
2024-08-07 07:30:00,43.836805,1.3310179999999994,0.9784582829703008,7.696762999999999,7.060185,29.224499999999978,3751.056388892462
2024-08-07 07:33:00,55.7147,1.3599539999999992,0.9902076644906095,7.581018,6.915514000000001,33.27550000000002,3751.1063888924623
2024-08-07 07:36:00,82.769095,0.14467599999999958,0.8374151393762354,6.394678999999999,8.796293,49.47920000000002,3751.1563888924625
2024-08-07 07:42:00,65.711805,0.6365740000000004,1.127605429755587,8.217588000000001,9.403934,41.37730000000002,3751.2563888924624
2024-08-07 07:45:00,82.69676,1.273148,1.3160729468467725,9.230328,9.317129999999999,44.84960000000001,3751.3063888924626
2024-08-07 07:51:00,83.47801,1.1863420000000007,1.3122481225021214,9.259258,9.519676,45.71770000000001,3751.4063888924625
2024-08-07 07:54:00,87.86169000000001,0.8101849999999997,1.1804545514511064,8.535875999999998,9.375001,49.18979999999999,3751.4563888924627
2024-08-07 07:57:00,100.0,0.2893509999999999,0.9334359281695638,7.06019,8.940969,56.423599999999965,3751.506388892463
2024-08-07 08:00:00,97.62731500000001,0.6655089999999992,1.2115469733070878,8.130786,9.461807,57.00229999999999,3751.556388892463
2024-08-07 08:06:00,100.0,0.6944440000000007,1.201341078187235,8.188659999999999,9.403935999999998,57.00229999999999,3751.656388892463
2024-08-07 08:09:00,88.10764,0.8969899999999997,1.2940840654114487,8.854167,9.751157000000001,53.530099999999976,3751.706388892463
2024-08-07 08:15:00,87.86169000000001,0.8391210000000004,1.290645316658199,8.593747,9.635416,54.97679999999997,3751.806388892463
2024-08-07 08:18:00,97.62731500000001,0.8101850000000006,1.2375930372646982,8.449069999999999,9.432875,56.42359999999999,3751.856388892463
2024-08-07 08:21:00,85.27199,0.8969900000000006,1.340180958899852,8.969908,9.982638,53.24079999999998,3751.9063888924634
2024-08-07 08:27:00,85.011575,0.9259259999999996,1.2888552606043486,8.883102999999998,9.693287,52.66199999999998,3752.0063888924633
2024-08-07 08:30:00,90.66839999999999,1.0127310000000005,1.3052515368152349,8.912037000000002,9.548615999999999,52.37270000000001,3752.0563888924635
2024-08-07 08:33:00,92.46238500000001,1.0416669999999995,1.3347502035140482,8.969908,9.606480999999999,51.79400000000001,3752.1063888924637
2024-08-07 08:36:00,94.79167,0.9548610000000002,1.330613548972559,8.796297,9.635416,52.37270000000001,3752.156388892464
2024-08-07 08:39:00,97.87326,0.78125,1.2515377148694846,8.478006,9.577546,53.530099999999976,3752.206388892464
2024-08-07 08:45:00,99.03067,0.78125,1.2625306053177316,8.362266,9.490736,54.9769,3752.306388892464
2024-08-07 08:48:00,96.585645,0.7233789999999996,1.254049590471046,8.246526,9.519677,55.55560000000003,3752.356388892464
2024-08-07 08:51:00,96.079285,0.7523150000000003,1.2747973827043277,8.333331999999999,9.577547,55.2662,3752.4063888924643
2024-08-07 08:57:00,97.09201,0.6365740000000004,1.1588696398505025,8.13079,9.403935999999998,54.3981,3752.506388892464
2024-08-07 09:00:00,100.0,0.6655090000000001,1.1697797498925782,7.957178,9.172449,55.2662,3752.5563888924644
2024-08-07 09:03:00,100.0,0.6076389999999998,1.1776215289521854,7.870368999999999,9.28819,55.2662,3752.6063888924646
2024-08-07 09:06:00,76.76505,1.5335650000000003,1.3366734645828162,9.259262,8.883097,47.4537,3752.6563888924647
2024-08-07 09:12:00,70.847805,1.851852,1.3542031267256773,9.664348,8.767356,45.717600000000004,3752.7563888924647
2024-08-07 09:15:00,72.135415,1.9097229999999996,1.32114289132808,9.606483,8.564810000000001,41.66669999999996,3752.806388892465
2024-08-07 09:18:00,72.902195,1.9386580000000002,1.3324284482927056,9.664352999999998,8.593744999999998,43.40270000000004,3752.856388892465
2024-08-07 09:21:00,68.77893499999999,2.054398,1.3770982840463113,9.837958,8.651620000000001,43.98150000000001,3752.906388892465
2024-08-07 09:27:00,69.820605,2.170139,1.380263670886017,10.040514,8.680555000000002,45.13880000000003,3753.006388892465
2024-08-07 09:30:00,73.191555,2.228009,1.4427604171694877,10.127314000000002,8.767365000000002,43.692199999999985,3753.0563888924653
2024-08-07 09:36:00,73.14815,2.170139,1.4210415317725702,10.069444,8.767365000000002,44.849500000000006,3753.156388892465
2024-08-07 09:39:00,75.72337999999999,2.0833329999999997,1.3881423961262822,10.069448000000001,8.854165000000002,43.98139999999998,3753.2063888924654
2024-08-07 09:42:00,97.366895,0.7233799999999997,1.254050313061769,8.44907,9.72222,54.6875,3753.2563888924656
2024-08-07 09:48:00,94.7772,0.8680560000000002,1.3881491704340367,8.796292999999999,10.011576999999999,55.844899999999996,3753.3563888924655
2024-08-07 09:51:00,85.51794000000001,0.9259259999999996,1.3241717538576319,8.912037999999999,9.809031999999998,53.530100000000004,3753.4063888924657
2024-08-07 09:57:00,84.50521,0.8680560000000002,1.2984232850709767,8.825233,9.809027,52.95139999999998,3753.5063888924656
2024-08-07 10:00:00,81.163195,0.9259259999999996,1.300682120625659,8.796298,9.635412,51.79400000000001,3753.5563888924657
2024-08-07 10:06:00,79.846645,0.9837959999999999,1.2880251450593785,8.912033,9.577547,49.47920000000002,3753.6563888924657
2024-08-07 10:09:00,77.28587999999999,1.0995370000000007,1.3174903093930428,9.114584,9.577547,50.926000000000016,3753.706388892466
2024-08-07 10:12:00,75.20255,1.1284720000000004,1.3075465812747942,9.027778,9.403936,49.47919999999999,3753.756388892466
2024-08-07 10:18:00,76.51910000000001,1.1284720000000004,1.3206834365573994,8.998838000000001,9.403936,46.875,3753.856388892466
2024-08-07 10:21:00,76.25868,1.070602,1.275331457685725,9.056714,9.490742000000001,44.27080000000001,3753.906388892466
2024-08-07 10:24:00,74.71065,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,48.32169999999999,3753.9563888924663
2024-08-07 10:27:00,81.66956,1.186343,1.312248657285654,9.172454,9.432870999999999,46.58559999999997,3754.0063888924665
2024-08-07 10:33:00,80.64236,1.1284720000000004,1.3075465812747942,9.201384000000001,9.577542000000001,47.16440000000003,3754.1063888924664
2024-08-07 10:36:00,81.13426,1.2152780000000005,1.3412790289861973,9.201384000000001,9.461806,47.16439999999997,3754.1563888924666
2024-08-07 10:39:00,80.90278,1.0995369999999998,1.2915134463902065,9.143514,9.548607,46.5856,3754.2063888924667
2024-08-07 10:42:00,82.957175,1.2152780000000005,1.3412790289861973,9.201384000000001,9.461806,46.2963,3754.256388892467
2024-08-07 10:48:00,80.367475,1.1284720000000004,1.3206789108602925,9.230324,9.635411999999999,45.71750000000003,3754.356388892467
2024-08-07 10:51:00,79.35474500000001,1.157407,1.3498388142386293,9.230319,9.635411999999999,46.00700000000003,3754.406388892467
2024-08-07 10:57:00,80.64236,1.2152780000000005,1.3548044097496077,9.259264000000002,9.548606,48.032399999999996,3754.506388892467
2024-08-07 11:00:00,82.421875,1.2152780000000005,1.3682556923904883,9.259264000000002,9.577546,46.875,3754.556388892467
2024-08-07 11:03:00,81.163195,1.2442130000000002,1.3566628333489283,9.259259,9.490736,46.5856,3754.6063888924673
2024-08-07 11:09:00,80.381945,1.1863419999999998,1.3257586349747723,9.259259,9.548607,47.45379999999997,3754.706388892467
2024-08-07 11:12:00,79.065395,1.1863419999999998,1.3525320820894862,9.201389,9.548607,46.2963,3754.7563888924674
2024-08-07 11:15:00,77.51736,1.157407,1.323436608104077,9.230319,9.577542000000001,45.71750000000003,3754.8063888924676
2024-08-07 11:18:00,81.13426,1.0995369999999998,1.3303627339816946,9.114584,9.606477,46.875,3754.8563888924677
2024-08-07 11:24:00,81.13426,1.157407,1.323436608104077,9.201384000000001,9.548607,48.32169999999999,3754.9563888924677
2024-08-07 11:27:00,86.024305,0.9259260000000005,1.2888552606043493,8.680552,9.490736,49.76850000000002,3755.006388892468
2024-08-07 11:33:00,83.96990500000001,0.8969899999999997,1.2707065935875,8.680557,9.519677,48.321799999999996,3755.1063888924677
2024-08-07 11:36:00,75.20255,0.7523150000000003,1.1986442404004987,8.506943,9.548608,47.16439999999997,3755.156388892468
2024-08-07 11:39:00,64.149305,0.9837959999999999,1.2004367480229725,8.767363,9.230326999999999,40.22,3755.206388892468
2024-08-07 11:51:00,61.053245000000004,0.9837959999999999,1.2004367480229732,8.825232999999999,9.288197,39.06249999999997,3755.406388892468
2024-08-07 11:54:00,60.807289999999995,1.0416659999999993,1.2069662481315495,8.969903,9.317127000000001,38.194500000000005,3755.456388892468
2024-08-07 11:57:00,60.56134,1.0995369999999998,1.1979618645058574,9.027774,9.230327,38.48380000000003,3755.5063888924683
2024-08-07 12:00:00,58.99884,1.1284720000000004,1.2406149262420458,9.114584,9.346062,38.194500000000005,3755.5563888924685
2024-08-07 12:03:00,63.382525,1.3020830000000005,1.2581783723723634,9.317134,9.230321,38.77309999999997,3755.6063888924687
2024-08-07 12:09:00,65.94329,1.2731480000000008,1.2439856041802337,9.317134,9.259256,37.905100000000004,3755.7063888924686
2024-08-07 12:12:00,65.94329,1.1284720000000004,1.2406196292449747,9.201384000000001,9.432872,39.06250000000003,3755.7563888924687
2024-08-07 12:15:00,64.655675,1.157407,1.2421930975947748,9.201384000000001,9.374997,38.77310000000003,3755.806388892469
2024-08-07 12:18:00,67.7662,1.1574080000000002,1.2421936217257799,9.172454,9.346066,38.4838,3755.856388892469
2024-08-07 12:21:00,67.751735,1.0995369999999998,1.2115962178811184,9.143514,9.374997,39.3518,3755.9063888924693
2024-08-07 12:24:00,66.73900499999999,1.0995369999999998,1.2115962178811184,9.172454,9.403937,39.6412,3755.9563888924695
2024-08-07 12:27:00,66.47859,1.070602,1.2492576367937465,9.143514,9.519672,37.615800000000036,3756.0063888924697
2024-08-07 12:30:00,67.230905,1.0995369999999998,1.2251352183410722,9.259264,9.519677,38.77310000000003,3756.05638889247
2024-08-07 12:33:00,66.73900499999999,1.0995369999999998,1.2652185418713802,9.143514,9.490737000000001,39.64110000000002,3756.10638889247
2024-08-07 12:36:00,66.218175,1.0416660000000002,1.2331442792222278,9.085648,9.490742000000001,39.06249999999997,3756.15638889247
2024-08-07 12:39:00,64.163775,1.070602,1.2228510218893553,9.114584,9.432872,39.0625,3756.2063888924704
2024-08-07 12:42:00,63.382525,1.070602,1.2095141822528377,9.114584,9.403932000000001,38.19440000000003,3756.2563888924706
2024-08-07 12:45:00,60.836225,1.070602,1.2228510218893553,9.056714,9.375001999999999,38.773199999999974,3756.3063888924707
2024-08-07 12:48:00,59.25926,1.157407,1.2283248538808873,9.172454000000002,9.317127000000001,37.615700000000004,3756.356388892471
2024-08-07 12:51:00,58.99884,1.1574080000000002,1.2421936217257799,9.172454,9.346066,37.61579999999998,3756.406388892471
2024-08-07 12:54:00,61.31366,1.157407,1.2421930975947748,9.230324,9.403937,38.19439999999997,3756.4563888924713
2024-08-07 12:57:00,64.67014,1.2731480000000008,1.2439856041802337,9.317134,9.259256,38.483799999999974,3756.5063888924715
2024-08-07 13:00:00,67.520255,1.2442130000000002,1.2729282892775737,9.288199,9.346066,37.90500000000003,3756.5563888924717
2024-08-07 13:03:00,70.60185,1.2442130000000002,1.2871296649181707,9.346064000000002,9.432870999999999,40.50929999999997,3756.606388892472
2024-08-07 13:06:00,74.95660000000001,1.2442130000000002,1.2871296649181736,9.432874,9.519681,42.53469999999999,3756.656388892472
2024-08-07 13:09:00,78.5735,1.3020830000000005,1.3450206588328437,9.606484000000002,9.693291,43.402799999999985,3756.706388892472
2024-08-07 13:12:00,82.175925,1.186343,1.3658002327417789,9.490744,9.866900999999999,46.87500000000003,3756.7563888924724
2024-08-07 13:15:00,85.011575,1.1284720000000004,1.3596239479717778,9.432868000000001,9.924766,48.90050000000002,3756.8063888924726
2024-08-07 13:18:00,82.94271,1.0995369999999998,1.3431664569555333,9.317134,9.837967,49.18979999999999,3756.8563888924728
