Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-07 13:21:00,82.45080999999999,1.0995369999999998,1.3431664569555328,9.259264,9.780097,47.74300000000002,3756.906388892473
2024-08-07 13:24:00,85.02604500000001,1.0995369999999998,1.3303627339816946,9.143523,9.635416,46.87500000000003,3756.956388892473
2024-08-07 13:27:00,84.215855,1.0416659999999993,1.3222966842929917,9.143523,9.751157000000001,48.61110000000002,3757.0063888924733
2024-08-07 13:30:00,83.984375,1.0127309999999996,1.292843593324464,9.056708,9.664357,48.321799999999996,3757.0563888924735
2024-08-07 13:33:00,85.51794000000001,1.0127309999999996,1.3052515368152344,9.027778000000001,9.664357,47.7431,3757.1063888924737
2024-08-07 13:36:00,84.461805,0.9837959999999999,1.3124298435841322,9.056708,9.780092,50.347200000000015,3757.156388892474
2024-08-07 13:39:00,85.51794000000001,0.9837959999999999,1.275727080959491,9.056708,9.693292,49.76850000000002,3757.206388892474
2024-08-07 13:42:00,84.215855,1.0127309999999996,1.3420862140257996,8.912037999999999,9.635417,47.1643,3757.256388892474
2024-08-07 13:45:00,84.72222,1.0127309999999996,1.3175928056783595,8.969908,9.635417,48.0325,3757.3063888924744
2024-08-07 13:48:00,85.011575,1.0127319999999997,1.3175934016618978,8.912037999999999,9.577546,50.92599999999999,3757.3563888924746
2024-08-07 13:51:00,84.461805,1.0127309999999996,1.3175928056783588,8.940968000000002,9.606477,46.296299999999974,3757.4063888924748
2024-08-07 13:54:00,84.73669000000001,0.9259259999999996,1.2409316753757207,8.883098,9.577542000000001,48.900499999999994,3757.456388892475
2024-08-07 13:57:00,83.449075,0.9259259999999996,1.2530047842689267,8.854168,9.577542000000001,48.032400000000024,3757.506388892475
2024-08-07 14:00:00,81.66956,0.9837959999999999,1.300257446168176,8.940968000000002,9.635411999999999,47.45369999999997,3757.5563888924753
2024-08-07 14:03:00,82.68229,1.070602,1.3391771965274462,8.969908,9.548606,49.76850000000002,3757.6063888924755
2024-08-07 14:06:00,81.65509,1.0127309999999996,1.280362885726224,9.056708,9.635417,48.61109999999999,3757.6563888924757
2024-08-07 14:09:00,78.819445,1.0127309999999996,1.3052472594802695,8.998842999999999,9.635411999999999,46.00700000000003,3757.706388892476
2024-08-07 14:12:00,76.73611,1.0416659999999993,1.2971905278368943,8.998842999999999,9.548607,47.1643,3757.756388892476
2024-08-07 14:15:00,78.023725,1.070602,1.3010913131341773,9.056708,9.548606,46.585699999999974,3757.806388892476
2024-08-07 14:18:00,80.367475,1.0995369999999998,1.3045382672649144,9.085647999999999,9.519670999999999,45.42830000000001,3757.8563888924764
2024-08-07 14:21:00,82.407405,1.070602,1.3391771965274462,8.969908,9.548606,48.61109999999999,3757.9063888924766
2024-08-07 14:24:00,82.14699,1.0127309999999996,1.280358561064157,9.027778000000001,9.606477,45.42830000000001,3757.9563888924768
2024-08-07 14:27:00,81.65509,0.9837959999999999,1.2757228184187213,9.027778000000001,9.664352000000001,47.453700000000026,3758.006388892477
2024-08-07 14:30:00,83.188655,1.070602,1.3265586675390222,9.056708,9.606486,46.87499999999997,3758.056388892477
2024-08-07 14:33:00,85.27199,1.0416669999999995,1.2971954692016519,9.027778,9.577551,49.47919999999999,3758.1063888924773
2024-08-07 14:36:00,84.461805,0.9548609999999993,1.294798046845654,8.998838,9.751157000000001,50.05790000000002,3758.1563888924775
2024-08-07 14:39:00,86.024305,1.070602,1.3642279536898692,9.085647999999999,9.722226,49.47910000000002,3758.2063888924777
2024-08-07 14:42:00,86.805555,0.9837959999999999,1.336584370785202,9.056708,9.837962000000001,48.32179999999997,3758.256388892478
2024-08-07 14:45:00,86.79109,0.9837959999999999,1.312425648396134,9.114588000000001,9.837962000000001,50.34719999999999,3758.306388892478
2024-08-07 14:48:00,89.12037000000001,1.0127319999999997,1.3175934016618978,9.027778,9.693286,49.47919999999996,3758.356388892478
2024-08-07 14:51:00,87.9919,0.9548609999999993,1.270613823520183,8.969908,9.664357,49.47920000000002,3758.4063888924784
2024-08-07 14:54:00,87.037035,0.9259259999999996,1.2888552606043486,8.767358,9.577542000000001,50.347200000000015,3758.4563888924786
2024-08-07 14:57:00,85.778355,1.070602,1.3391771965274462,8.912037999999999,9.490736,47.7431,3758.5063888924788
2024-08-07 15:00:00,87.55787000000001,0.983797,1.2880215040408591,8.825233,9.490736,50.34719999999999,3758.556388892479
2024-08-07 15:03:00,99.262155,0.5497689999999995,1.1020699071071465,7.754632999999999,9.143514,55.84479999999999,3758.606388892479
2024-08-07 15:06:00,97.84433,0.5208339999999998,1.1933424725553679,7.78357,9.548606,56.712999999999994,3758.6563888924793
2024-08-07 15:09:00,87.80382,0.5787040000000001,1.1942681248200473,8.246527,9.809023,51.21519999999998,3758.7063888924795
2024-08-07 15:12:00,83.72396,0.8391200000000003,1.268044102596715,8.709487,9.693287,50.34719999999999,3758.7563888924797
2024-08-07 15:15:00,89.36632,0.8391200000000003,1.245232609550737,8.651616,9.577545999999998,52.37269999999998,3758.80638889248
2024-08-07 15:18:00,91.42071999999999,0.8391210000000004,1.2793727542053466,8.593747,9.606486,50.63650000000001,3758.85638889248
2024-08-07 15:21:00,89.12037000000001,0.8101850000000006,1.2600627144342074,8.651622,9.693287,51.504700000000014,3758.90638889248
2024-08-07 15:24:00,88.58507,0.8101849999999997,1.226275261072554,8.680551999999999,9.635417,50.63659999999999,3758.9563888924804
2024-08-07 15:27:00,89.12037000000001,0.8391200000000003,1.2793681860854627,8.622682000000001,9.635411999999999,48.90040000000002,3759.0063888924806
2024-08-07 15:30:00,100.0,0.4340280000000005,1.0053357671481318,7.320605,8.825227,55.2662,3759.0563888924808
2024-08-07 15:33:00,98.10475,0.5208330000000005,1.1461961897720134,7.754634,9.375001,55.844899999999996,3759.106388892481
2024-08-07 15:36:00,86.77662000000001,0.7233799999999997,1.264626132318127,8.420143,9.722223,53.530100000000004,3759.156388892481
2024-08-07 15:39:00,83.15972,0.9548610000000002,1.3067948272757444,8.883098,9.664347,50.347200000000015,3759.2063888924813
2024-08-07 15:42:00,81.38020499999999,0.9259259999999996,1.2769691368620346,8.883098,9.664352000000001,49.18980000000002,3759.2563888924815
2024-08-07 15:45:00,80.10706,0.9259259999999996,1.2530047842689267,8.825233,9.548607,48.900499999999994,3759.3063888924817
2024-08-07 15:48:00,83.188655,0.983797,1.3002580484586324,8.854163,9.548606,47.164300000000026,3759.356388892482
2024-08-07 15:51:00,85.27199,0.9548609999999993,1.294798046845653,8.883098,9.635417,50.05790000000002,3759.406388892482
2024-08-07 15:54:00,86.270255,0.9548609999999993,1.2947938894483906,8.854168,9.606477,48.61110000000002,3759.456388892482
2024-08-07 15:57:00,86.270255,0.9259259999999996,1.2650181277422032,8.825228,9.577542000000001,49.76850000000002,3759.5063888924824
2024-08-07 16:00:00,84.215855,0.9259259999999996,1.2769650178662943,8.854168,9.635411999999999,49.18980000000002,3759.5563888924826
2024-08-07 16:03:00,81.11979,0.9259259999999996,1.2769691368620353,8.969908,9.751162,48.321799999999996,3759.6063888924828
2024-08-07 16:06:00,81.626155,0.9548609999999993,1.294798046845654,8.912037999999999,9.664357,48.032399999999996,3759.656388892483
2024-08-07 16:09:00,79.84664000000001,0.9837959999999999,1.3245355192963186,8.969908,9.722221999999999,49.76859999999999,3759.706388892483
2024-08-07 16:12:00,78.55902499999999,0.9548609999999993,1.3067948272757441,8.912037999999999,9.693287,44.849500000000006,3759.7563888924833
2024-08-07 16:15:00,79.832175,0.983797,1.3124304496399,8.969902999999999,9.693286,48.900499999999994,3759.8063888924835
2024-08-07 16:18:00,80.367475,0.9548609999999993,1.294798046845654,8.998838,9.751157000000001,48.032399999999996,3759.8563888924837
2024-08-07 16:21:00,77.76330999999999,0.9548610000000002,1.3067948272757444,9.027778000000001,9.809027,49.18979999999999,3759.906388892484
2024-08-07 16:24:00,77.27141,0.9837959999999999,1.336584370785202,9.056708,9.837962000000001,47.4537,3759.956388892484
2024-08-07 16:27:00,77.531825,1.0127309999999996,1.3052472594802695,9.172457999999999,9.809027,46.5857,3760.006388892484
2024-08-07 16:30:00,79.84664000000001,1.070602,1.326554292245625,9.172457999999999,9.722226,46.875,3760.0563888924844
2024-08-07 16:33:00,82.94270499999999,1.0995369999999998,1.3431664569555328,9.201393,9.722226,47.1644,3760.1063888924846
2024-08-07 16:36:00,81.13426,1.0127309999999996,1.2928392926420114,9.201393,9.809031999999998,47.7431,3760.1563888924848
2024-08-07 16:39:00,80.09259,1.0127309999999996,1.3175928056783595,9.114583,9.780092,46.007000000000005,3760.206388892485
2024-08-07 16:42:00,79.600695,1.0127309999999996,1.3052472594802695,9.143523,9.780092,49.76850000000002,3760.256388892485
2024-08-07 16:45:00,76.99653,1.070601,1.3391766160010579,9.172458,9.751157000000001,46.0069,3760.3063888924853
2024-08-07 16:48:00,75.462965,1.0995369999999998,1.3558945556905,9.201394,9.751157000000001,46.875,3760.3563888924855
2024-08-07 16:51:00,75.462965,1.1574080000000002,1.3234371548569073,9.288194,9.635416,47.45379999999997,3760.4063888924857
2024-08-07 16:54:00,79.07986,1.1574080000000002,1.3234371548569082,9.259264,9.606486,47.74300000000002,3760.456388892486
2024-08-07 16:57:00,80.859375,1.1574080000000002,1.34983936824562,9.201394,9.606486,47.16439999999997,3760.506388892486
2024-08-07 17:00:00,79.84664000000001,1.0995369999999998,1.3303627339816946,9.201394,9.693287,46.87499999999997,3760.556388892486
2024-08-07 17:03:00,80.367475,1.1574080000000002,1.3629215713534235,9.259264,9.693286,46.2963,3760.6063888924864
2024-08-07 17:06:00,80.367475,1.1574080000000002,1.3366755866567315,9.317134,9.693286,46.585699999999974,3760.6563888924866
2024-08-07 17:09:00,79.571755,1.0995369999999998,1.3303627339816957,9.259264,9.751157000000001,47.7431,3760.7063888924868
2024-08-07 17:12:00,79.065395,1.070602,1.326554292245625,9.259264,9.809031999999998,48.611099999999965,3760.756388892487
2024-08-07 17:15:00,79.586225,1.1574080000000002,1.34983936824562,9.317134,9.722226,45.42830000000001,3760.806388892487
2024-08-07 17:18:00,79.600695,1.157407,1.3629255227133055,9.346064000000002,9.780097,47.1643,3760.8563888924873
2024-08-07 17:21:00,73.408565,1.070602,1.326554292245625,9.085644000000002,9.635412,46.875,3760.9063888924875
2024-08-07 17:24:00,69.29977,1.0995370000000007,1.26521854187138,9.114584,9.461807,42.534700000000015,3760.9563888924877
2024-08-07 17:27:00,66.47859,1.070602,1.2492576367937465,8.940974,9.317132,43.113399999999984,3761.006388892488
2024-08-07 17:30:00,64.395255,1.0416670000000003,1.2200958423052526,8.883104,9.259257,40.219899999999996,3761.056388892488
2024-08-07 17:33:00,65.17650499999999,1.0127309999999996,1.1909269811770749,8.825228,9.201387,40.509199999999964,3761.106388892488
2024-08-07 17:36:00,68.77893499999999,0.7523150000000003,1.1540234443092896,8.420137,9.346062,41.66670000000002,3761.1563888924884
2024-08-07 17:39:00,66.95602,0.8391200000000003,1.2105953033952024,8.651622,9.490742000000001,42.534700000000015,3761.2063888924886
2024-08-07 17:42:00,64.641205,0.8101850000000006,1.1804545514511071,8.680552,9.519677,40.50929999999997,3761.2563888924888
2024-08-07 17:45:00,63.87442,0.8969899999999997,1.199123181770745,8.796297,9.461807,40.50920000000002,3761.306388892489
2024-08-07 17:48:00,63.88889,0.9259259999999996,1.1919567064852,8.825233,9.403937,40.219899999999996,3761.356388892489
2024-08-07 17:51:00,66.21817,0.8969909999999999,1.1869667901681362,8.738422,9.375001000000001,40.509300000000025,3761.4063888924893
2024-08-07 17:54:00,69.820605,0.9837959999999999,1.2258281047093742,8.854167,9.375001000000001,41.087999999999965,3761.4563888924895
2024-08-07 17:57:00,68.76447,0.9259259999999996,1.2043074045986404,8.796292999999999,9.403937,40.22,3761.5063888924897
2024-08-07 18:00:00,51.76505,0.5497679999999994,1.0921429811771146,8.478012999999999,9.837965,36.16899999999998,3761.55638889249
2024-08-07 18:06:00,30.90278,1.1863420000000007,1.0349342286315122,9.230328,8.940976,28.067099999999982,3761.55638889249
2024-08-07 18:15:00,39.973955000000004,1.5335650000000003,0.9590054816962297,8.130784,7.1469890000000005,30.9606,3761.55638889249
2024-08-08 07:00:00,30.729165000000002,0.7233800000000006,0.6165709654431726,5.4398159999999995,5.237265999999999,26.041600000000017,3761.55638889249
2024-08-08 07:06:00,30.685765,0.5497680000000003,0.6192958003998562,5.32407,5.468751999999999,26.90979999999999,3761.55638889249
2024-08-08 07:15:00,40.494789999999995,0.11574099999999987,0.41354148851344336,5.063655999999999,5.960645,28.067099999999982,3761.55638889249
2024-08-08 07:21:00,54.918980000000005,-0.5208330000000005,,3.5011599999999996,5.787033000000001,32.98609999999999,3761.6563888924898
2024-08-08 07:24:00,50.24594999999999,-0.14467600000000047,,3.8773150000000003,7.060185,34.143399999999986,3761.70638889249
2024-08-08 07:27:00,33.00058,0.5208339999999998,0.7514064736318962,6.626156000000001,7.146992000000001,28.067199999999985,3761.75638889249
2024-08-08 07:30:00,60.561345,1.3310189999999995,0.9965137536645529,7.812503,7.204864,35.30099999999999,3761.8063888924903
2024-08-08 07:36:00,64.17824,1.1574079999999993,1.1134410676261803,7.8993079999999996,7.812500000000001,36.74769999999998,3761.90638889249
2024-08-08 07:39:00,70.355905,0.8680560000000002,1.1451304696867335,8.420141999999998,9.027776,39.6412,3761.9563888924904
2024-08-08 07:45:00,74.98553,1.0127319999999997,1.2297218999769584,8.825232,9.28819,40.79859999999999,3762.0563888924903
2024-08-08 07:48:00,79.36921000000001,1.2442130000000002,1.3012247640359178,9.288194,9.403931,43.98149999999998,3762.1063888924905
2024-08-08 07:51:00,92.751735,0.8391209999999996,1.2566640261162152,8.535881,9.490739999999999,54.3982,3762.1563888924907
2024-08-08 07:57:00,98.755785,0.6365739999999995,1.1692051720400167,8.072918999999999,9.375005000000002,52.95140000000001,3762.2563888924906
2024-08-08 08:00:00,87.586805,1.0127309999999996,1.3420862140257996,8.912037999999999,9.635417,53.8194,3762.3063888924908
2024-08-08 08:06:00,97.395835,0.8680559999999993,1.2053358061975104,8.362269999999999,9.114584,54.1088,3762.4063888924907
2024-08-08 08:09:00,86.55960999999999,0.8101849999999997,1.3263051003794581,8.767358000000002,9.982643,54.6875,3762.456388892491
2024-08-08 08:15:00,86.54514,0.9259259999999996,1.300686198640404,8.969908,9.809031999999998,54.3982,3762.5563888924908
2024-08-08 08:18:00,95.06655,1.0416670000000003,1.334750203514049,8.912042,9.548614999999998,53.240700000000004,3762.606388892491
2024-08-08 08:21:00,100.0,0.8391209999999996,1.2793688488721437,8.535881,9.54861,56.134299999999996,3762.656388892491
2024-08-08 08:24:00,96.3397,0.7523150000000003,1.2854906471378427,8.506947,9.780092,57.00230000000002,3762.7063888924913
2024-08-08 08:30:00,90.668405,0.78125,1.2843781932728617,8.651623,9.837962999999998,54.9769,3762.806388892491
2024-08-08 08:33:00,86.79109,0.9259259999999996,1.34743650857422,8.825228,9.780092,52.95140000000001,3762.8563888924914
2024-08-08 08:36:00,88.88889,1.0127310000000005,1.3298690887217768,8.796297,9.490735999999998,53.530100000000004,3762.9063888924916
2024-08-08 08:42:00,91.95601500000001,0.9259260000000005,1.2888552606043493,8.709492000000001,9.519676,54.1087,3763.0063888924915
2024-08-08 08:45:00,92.997685,0.8101850000000006,1.2823334457327065,8.593752,9.693287,52.95140000000001,3763.0563888924917
2024-08-08 08:51:00,91.95601500000001,0.868055,1.2869854932830684,8.709487,9.664352000000001,52.662000000000006,3763.1563888924916
2024-08-08 08:54:00,88.33912000000001,0.8391200000000003,1.2566673130240855,8.767357,9.722227,51.21520000000001,3763.2063888924918
2024-08-08 08:57:00,84.50521,0.8969899999999997,1.2707065935875,8.796297,9.635417,50.636600000000016,3763.256388892492
2024-08-08 09:09:00,98.49537000000001,0.6365739999999995,1.230344708480907,8.217591,9.693287,56.134299999999996,3763.4563888924918
2024-08-08 09:12:00,87.55787000000001,0.7523149999999994,1.2854906471378413,8.622688,9.895833,53.530100000000004,3763.506388892492
2024-08-08 09:15:00,80.64236,0.9548609999999993,1.3067948272757441,8.912037999999999,9.693287,50.63659999999999,3763.556388892492
2024-08-08 09:21:00,82.175925,1.070602,1.3642279536898703,8.969908,9.606486,51.79400000000001,3763.656388892492
2024-08-08 09:24:00,82.175925,0.983797,1.3245361290860722,8.883102999999998,9.635416,50.636600000000016,3763.706388892492
2024-08-08 09:27:00,88.88889,0.9259260000000005,1.3006861986404052,8.738422,9.577546,51.50459999999998,3763.7563888924924
2024-08-08 09:33:00,88.87442,0.9259259999999996,1.3006861986404046,8.796292999999999,9.635417,52.66210000000001,3763.8563888924923
2024-08-08 09:36:00,87.06597500000001,0.9548609999999993,1.2947938894483906,8.854168,9.606477,52.37269999999998,3763.9063888924925
2024-08-08 09:42:00,85.76389,0.9259259999999996,1.2650181277422032,8.825228,9.577542000000001,50.05790000000002,3764.0063888924924
2024-08-08 09:45:00,81.68402499999999,0.9548609999999993,1.3067948272757441,8.825228,9.606477,50.057800000000015,3764.0563888924926
2024-08-08 09:51:00,81.13426,0.9259259999999996,1.2530047842689267,8.854168,9.577542000000001,49.47920000000002,3764.1563888924925
2024-08-08 09:54:00,80.12153,0.9259259999999996,1.2650181277422032,8.825228,9.577542000000001,50.05790000000002,3764.2063888924927
2024-08-08 09:57:00,78.55902499999999,1.0416659999999993,1.3097804705546892,8.969903,9.548607,48.03239999999997,3764.256388892493
2024-08-08 10:03:00,78.55902499999999,1.0416659999999993,1.3097804705546892,8.969903,9.548607,48.321799999999996,3764.3563888924928
2024-08-08 10:06:00,83.96990500000001,1.1284719999999995,1.3206789108602919,9.114583,9.519670999999999,48.32179999999997,3764.406388892493
2024-08-08 10:12:00,82.69676,1.0416660000000002,1.2971905278368943,9.085648,9.635411999999999,49.189899999999994,3764.506388892493
2024-08-08 10:15:00,82.94271,1.0416659999999993,1.2971905278368938,9.056713,9.606477,48.900499999999994,3764.556388892493
2024-08-08 10:18:00,85.27199,1.0416659999999993,1.2971905278368938,9.056713,9.606477,51.50459999999998,3764.606388892493
2024-08-08 10:21:00,86.820025,1.0416669999999995,1.2971911066380448,8.912037999999999,9.461801000000001,49.189899999999966,3764.6563888924934
2024-08-08 10:24:00,86.54514,1.0127319999999997,1.280359145737754,8.912037999999999,9.490736,51.79399999999998,3764.7063888924936
2024-08-08 10:27:00,86.55960999999999,0.983797,1.3002580484586332,8.796292999999999,9.490736,49.47919999999999,3764.7563888924938
2024-08-08 10:30:00,84.73669,0.9548609999999993,1.2827354569201852,8.767358,9.490737000000001,49.18979999999999,3764.806388892494
2024-08-08 10:33:00,84.98264,0.9548609999999993,1.2584231263191477,8.854168,9.519677,48.90040000000002,3764.856388892494
2024-08-08 10:36:00,83.70949,0.9259259999999996,1.2769691368620346,8.767358,9.548611999999999,48.321799999999996,3764.9063888924943
2024-08-08 10:39:00,82.43634,0.9259259999999996,1.2650181277422032,8.738427999999999,9.490742000000001,49.47909999999999,3764.9563888924945
2024-08-08 10:42:00,82.421875,0.9548609999999993,1.2827354569201852,8.738427999999999,9.461807,48.900499999999994,3765.0063888924947
2024-08-08 10:45:00,85.27199,1.0127319999999997,1.280359145737754,8.854168,9.432866,48.611099999999965,3765.056388892495
2024-08-08 10:48:00,85.011575,0.9548609999999993,1.2706096224191026,8.854168,9.548607,51.215299999999985,3765.106388892495
2024-08-08 10:51:00,83.70949,1.0127309999999996,1.292839292642012,8.883098,9.490737000000001,49.47909999999999,3765.156388892495
2024-08-08 10:54:00,83.203125,1.0127309999999996,1.2928392926420114,8.912037999999999,9.519677,49.189899999999994,3765.2063888924954
2024-08-08 10:57:00,82.69676,0.9259259999999996,1.2409316753757207,8.854168,9.548611999999999,49.18980000000002,3765.2563888924956
2024-08-08 11:00:00,82.94271,1.070602,1.326554292245625,8.940968000000002,9.490736,48.61109999999999,3765.3063888924958
2024-08-08 11:03:00,83.449075,1.070602,1.3138611058678002,8.940968000000002,9.461806,47.74310000000003,3765.356388892496
2024-08-08 11:06:00,83.46354,0.9548609999999993,1.2584231263191477,8.854168,9.519677,49.18980000000002,3765.406388892496
2024-08-08 11:09:00,82.696755,0.9548609999999993,1.294798046845653,8.767358,9.519677,49.47909999999999,3765.4563888924963
2024-08-08 11:12:00,80.859375,0.9259259999999996,1.2650181277422032,8.825228,9.577542000000001,50.63659999999999,3765.5063888924965
2024-08-08 11:15:00,78.29861,0.8969909999999999,1.2707072245074427,8.738427999999999,9.577547,48.32179999999997,3765.5563888924967
2024-08-08 11:18:00,79.079865,1.0127309999999996,1.2678118436717563,8.969908,9.519677,45.717600000000004,3765.606388892497
2024-08-08 11:21:00,79.86111,1.070602,1.3138567059487882,8.969908,9.490736,48.90050000000002,3765.656388892497
2024-08-08 11:24:00,78.29861,1.0127309999999996,1.3052515368152344,8.912033,9.548611999999999,48.321799999999996,3765.706388892497
2024-08-08 11:27:00,77.806715,1.0127309999999996,1.2803585610641577,8.969908,9.548607,47.74300000000002,3765.7563888924974
2024-08-08 11:30:00,79.07986,0.9548609999999993,1.221448477401038,8.969908,9.548607,47.74300000000002,3765.8063888924976
2024-08-08 11:33:00,77.271415,0.9259259999999996,1.2888552606043486,8.738427999999999,9.548612,47.74309999999997,3765.8563888924978
2024-08-08 11:36:00,70.32697,0.9259259999999996,1.2530047842689267,8.738427999999999,9.461802,44.27090000000001,3765.906388892498
2024-08-08 11:39:00,67.766205,0.8969909999999999,1.1869625759536298,8.680558,9.317127,40.50919999999999,3765.956388892498
2024-08-08 11:42:00,64.90162,0.9259259999999996,1.1418087023801684,8.680558,9.143522,41.37729999999999,3766.0063888924983
2024-08-08 11:45:00,63.368055,0.9837959999999999,1.1747259118220323,8.680558000000001,9.085652,39.0625,3766.0563888924985
2024-08-08 11:48:00,63.38252,1.070602,1.2228510218893553,8.680558000000001,8.998846,40.219899999999996,3766.1063888924987
2024-08-08 11:51:00,63.368055,1.0127309999999996,1.1909269811770749,8.883098,9.259257,39.64119999999997,3766.156388892499
2024-08-08 11:54:00,64.149305,1.0127309999999996,1.2168731397419443,8.883098,9.317127000000001,40.798599999999965,3766.206388892499
2024-08-08 11:57:00,64.91609,0.9548610000000002,1.1838276646588708,8.825228,9.317127,40.219899999999996,3766.256388892499
2024-08-08 12:00:00,63.09317,1.0127309999999996,1.2168731397419443,8.912033,9.346062,39.64119999999997,3766.3063888924994
2024-08-08 12:03:00,65.69734,1.070602,1.1960907854305438,8.883098,9.143515999999998,39.641200000000026,3766.3563888924996
2024-08-08 12:06:00,69.06828999999999,1.0127309999999996,1.2039395310146004,8.912037999999999,9.317127000000001,39.93059999999997,3766.4063888924998
2024-08-08 12:09:00,70.066555,1.0127309999999996,1.1909269811770749,9.027778000000001,9.403937,40.7987,3766.4563888925
2024-08-08 12:12:00,70.08102,1.070602,1.2492576367937465,9.056708,9.432866,39.0625,3766.5063888925
2024-08-08 12:15:00,69.574655,1.0127309999999996,1.2424953285535019,8.998842999999999,9.490742000000001,40.219899999999996,3766.5563888925003
2024-08-08 12:18:00,70.052085,1.0416659999999993,1.2331442792222282,9.085643,9.490737000000001,41.08800000000002,3766.6063888925005
2024-08-08 12:21:00,69.79167000000001,1.070602,1.275331457685725,8.969908,9.403936,40.50920000000002,3766.6563888925007
2024-08-08 12:24:00,71.35417000000001,1.070602,1.2882472993810272,8.969908,9.432866,40.219899999999996,3766.706388892501
2024-08-08 12:27:00,70.34143499999999,1.0127319999999997,1.242495901619881,8.854168,9.346066,41.66669999999999,3766.756388892501
2024-08-08 12:30:00,69.8206,0.9837959999999999,1.2258281047093742,8.883098,9.403932000000001,40.509299999999996,3766.806388892501
2024-08-08 12:33:00,70.066555,0.9837959999999999,1.2258281047093742,8.912037999999999,9.432872,41.66669999999999,3766.8563888925014
2024-08-08 12:36:00,68.77893499999999,0.9837959999999999,1.2131689993004078,8.912037999999999,9.403932000000001,40.219899999999996,3766.9063888925016
2024-08-08 12:39:00,68.012155,1.0127309999999996,1.2424953285535019,8.969908,9.461807,40.219899999999996,3766.9563888925018
2024-08-08 12:42:00,68.28703999999999,1.0127309999999996,1.2168731397419437,9.027778000000001,9.461807,40.509299999999996,3767.006388892502
2024-08-08 12:45:00,70.09549,1.0995369999999998,1.265218541871379,9.027778000000001,9.375001000000001,40.50920000000002,3767.056388892502
2024-08-08 12:48:00,68.77893499999999,1.0127309999999996,1.2424953285535019,8.969908,9.461807,38.7731,3767.1063888925023
2024-08-08 12:51:00,70.57292000000001,1.0127319999999997,1.242495901619881,8.825228,9.317126,40.219899999999996,3767.1563888925025
2024-08-08 12:54:00,68.53299,1.0127309999999996,1.229721330851587,8.912037999999999,9.374997,40.509299999999996,3767.2063888925027
2024-08-08 12:57:00,68.27257,1.0127309999999996,1.22972575826262,8.883098,9.346067,39.930499999999995,3767.256388892503
2024-08-08 13:00:00,67.751735,1.0127309999999996,1.229721330851587,8.912037999999999,9.374997,39.641200000000026,3767.306388892503
2024-08-08 13:03:00,71.10822,1.0416669999999995,1.2331448387818276,8.912037999999999,9.317131,37.90500000000003,3767.356388892503
2024-08-08 13:06:00,75.737845,1.1284720000000004,1.2810335679054117,9.027778000000001,9.346066,41.66660000000002,3767.4063888925034
2024-08-08 13:09:00,78.55902499999999,1.0995369999999998,1.2915089305988616,9.114588000000001,9.519670999999999,44.27080000000001,3767.4563888925036
2024-08-08 13:12:00,82.190395,1.0995369999999998,1.3174903093930423,9.259257999999999,9.722221000000001,45.13890000000001,3767.5063888925038
2024-08-08 13:15:00,84.73669000000001,1.070602,1.3265542922456257,9.317128,9.866896,47.74300000000002,3767.556388892504
2024-08-08 13:18:00,88.61400499999999,1.0995369999999998,1.381148814996278,9.230328,9.837961,51.504699999999985,3767.606388892504
2024-08-08 13:21:00,91.00116,1.0127319999999997,1.3663328121680614,9.056718,9.837966,51.50459999999998,3767.6563888925043
2024-08-08 13:24:00,88.859955,0.9837959999999999,1.3245396931391509,8.940968000000002,9.693292,49.189899999999966,3767.7063888925045
2024-08-08 13:27:00,89.12037000000001,1.0127309999999996,1.3052472594802695,8.912037999999999,9.548607,49.18979999999999,3767.7563888925047
2024-08-08 13:30:00,89.36632,1.0127319999999997,1.3298739208104435,8.767358,9.461806,49.47920000000002,3767.806388892505
2024-08-08 13:33:00,90.91435,0.983797,1.2880257435549773,8.738423000000001,9.403936,50.05789999999999,3767.856388892505
2024-08-08 13:36:00,90.39351500000001,0.9259259999999996,1.2769691368620346,8.680553,9.461807,52.08330000000001,3767.906388892505
2024-08-08 13:39:00,88.33912000000001,0.9548609999999993,1.294798046845653,8.709488,9.461807,50.92590000000001,3767.9563888925054
2024-08-08 13:42:00,87.818285,0.9548609999999993,1.2584231263191485,8.738427999999999,9.403937,51.504700000000014,3768.0063888925056
2024-08-08 13:45:00,88.845485,1.070602,1.3265542922456257,8.796298,9.346066,51.50460000000001,3768.0563888925058
2024-08-08 13:48:00,87.586805,0.9837959999999999,1.2880251450593785,8.593748000000001,9.259262,49.47910000000002,3768.106388892506
2024-08-08 13:51:00,86.53067,0.9548609999999993,1.2461700768001458,8.709488,9.346067,50.63659999999999,3768.156388892506
2024-08-08 13:54:00,87.80382,1.0127319999999997,1.3052478517250217,8.680558,9.317126,50.347200000000015,3768.2063888925063
2024-08-08 13:57:00,86.77662000000001,0.9259259999999996,1.2650181277422032,8.680558,9.432872,49.76849999999999,3768.2563888925065
2024-08-08 14:00:00,86.28472,1.0127309999999996,1.2928392926420114,8.767358000000002,9.374997,51.50459999999998,3768.3063888925067
2024-08-08 14:03:00,86.77662000000001,0.983797,1.2757234130864354,8.709492999999998,9.346066,49.76860000000002,3768.356388892507
2024-08-08 14:06:00,86.791085,0.983797,1.2880215040408591,8.651623,9.317126,52.37269999999998,3768.406388892507
2024-08-08 14:09:00,85.74942,0.9259259999999996,1.2530047842689267,8.680558,9.403932000000001,50.636499999999984,3768.456388892507
2024-08-08 14:12:00,86.27025499999999,1.0127319999999997,1.3052521290612835,8.767358,9.403936,51.79400000000001,3768.5063888925074
2024-08-08 14:15:00,87.32639,0.9548609999999993,1.2827354569201852,8.738427999999999,9.461807,50.925899999999984,3768.5563888925076
2024-08-08 14:18:00,88.064235,0.983797,1.263357819520617,8.738423000000001,9.346066,49.18979999999999,3768.6063888925078
2024-08-08 14:21:00,89.626735,0.9259259999999996,1.2769691368620346,8.680553,9.461807,49.47920000000002,3768.656388892508
2024-08-08 14:24:00,89.87268499999999,0.983797,1.3002580484586332,8.709492999999998,9.403936,52.08329999999998,3768.706388892508
2024-08-08 14:27:00,91.681135,0.983797,1.3245361290860722,8.680553,9.432866,51.21519999999998,3768.7563888925083
2024-08-08 14:30:00,91.435185,0.8969909999999999,1.2589336091419734,8.680553,9.490742000000001,50.92590000000001,3768.8063888925085
2024-08-08 14:33:00,91.1603,0.9259259999999996,1.2530089463394891,8.680553,9.403937,53.24070000000003,3768.8563888925087
2024-08-08 14:36:00,92.1875,0.983797,1.2880257435549773,8.680553,9.346066,51.21530000000001,3768.906388892509
2024-08-08 14:39:00,90.37905,0.9548609999999993,1.270613823520183,8.709488,9.403937,52.37269999999998,3768.956388892509
2024-08-08 14:42:00,87.05150499999999,0.9259259999999996,1.2769650178662943,8.680558000000001,9.461802,51.79390000000001,3769.006388892509
2024-08-08 14:45:00,83.95544000000001,0.9548610000000002,1.2827354569201848,8.680558000000001,9.403936999999999,51.504700000000014,3769.0563888925094
2024-08-08 14:48:00,81.91551000000001,0.9259259999999996,1.2530047842689267,8.680558000000001,9.403932000000001,51.50460000000001,3769.1063888925096
2024-08-08 14:51:00,83.70949,1.070602,1.3010913131341773,8.825228,9.317126,49.18990000000002,3769.1563888925098
2024-08-08 14:54:00,83.95544000000001,1.0127309999999996,1.292839292642012,8.796298,9.403937,50.63650000000001,3769.20638889251
2024-08-08 14:57:00,81.105325,0.9548609999999993,1.270613823520183,8.796293,9.490742000000001,50.636600000000016,3769.25638889251
2024-08-08 15:00:00,80.10706,0.9837959999999999,1.2880251450593785,8.825228,9.490742000000001,48.032400000000024,3769.3063888925103
2024-08-08 15:03:00,79.31134,1.0127309999999996,1.3175928056783595,8.825232999999999,9.490742000000001,48.611099999999965,3769.3563888925105
2024-08-08 15:06:00,79.571755,1.0127309999999996,1.2678118436717563,8.940968000000002,9.490737000000001,48.032400000000024,3769.4063888925107
2024-08-08 15:09:00,80.09259,1.0416659999999993,1.2971948903992003,8.969903,9.519677,48.032399999999996,3769.456388892511
2024-08-08 15:12:00,79.84664000000001,1.0995369999999998,1.3174903093930423,8.969903,9.432866,48.900499999999994,3769.506388892511
2024-08-08 15:15:00,82.68229,1.070602,1.2882517505896698,8.883098,9.346066,48.321799999999996,3769.556388892511
2024-08-08 15:18:00,81.929975,0.9259259999999996,1.2409316753757207,8.680558,9.375001999999999,50.05790000000002,3769.6063888925114
2024-08-08 15:21:00,79.06539,0.8969909999999999,1.2351970688731004,8.680558,9.432867,47.74300000000002,3769.6563888925116
2024-08-08 15:24:00,77.51736,0.9259259999999996,1.2530089463394891,8.767358,9.490742000000001,48.900499999999994,3769.7063888925118
2024-08-08 15:27:00,78.55902499999999,1.0127319999999997,1.292839881117948,8.825228,9.432866,47.4537,3769.756388892512
2024-08-08 15:30:00,78.29861,0.9259259999999996,1.2409316753757216,8.825228,9.519672,47.7431,3769.806388892512
2024-08-08 15:33:00,79.079865,1.0127319999999997,1.3052521290612835,8.767358,9.403936,48.03230000000002,3769.8563888925123
2024-08-08 15:36:00,82.14699,0.983797,1.263357819520617,8.796292999999999,9.403936,48.32169999999999,3769.9063888925125
2024-08-08 15:39:00,84.215855,1.0127319999999997,1.280359145737754,8.854168,9.432866,46.0069,3769.9563888925127
2024-08-08 15:42:00,83.70949,0.9548609999999993,1.2461700768001458,8.883098,9.519677,48.321799999999996,3770.006388892513
2024-08-08 15:45:00,83.203125,0.9837959999999999,1.2757228184187213,8.912037999999999,9.548611999999999,48.900499999999994,3770.056388892513
2024-08-08 15:48:00,83.46354,1.0416659999999993,1.2971905278368943,8.998842999999999,9.548607,47.164300000000026,3770.106388892513
2024-08-08 15:51:00,83.680555,1.0995369999999998,1.3303671707349052,8.969903,9.461806,49.18979999999999,3770.1563888925134
2024-08-08 15:54:00,84.461805,1.0127309999999996,1.2803585610641577,8.912037999999999,9.490737000000001,48.90040000000002,3770.2063888925136
2024-08-08 15:57:00,83.46354,1.0416659999999993,1.3097804705546903,8.912033,9.490737000000001,48.61110000000002,3770.2563888925138
2024-08-08 16:00:00,82.68229,1.0127309999999996,1.280362885726224,8.912033,9.490742000000001,49.18980000000002,3770.306388892514
2024-08-08 16:03:00,81.66956,1.070601,1.3138561327770613,9.027778,9.548607,44.84960000000001,3770.356388892514
2024-08-08 16:06:00,81.90104,1.0995369999999998,1.3174903093930423,9.027774,9.490737000000001,48.611200000000025,3770.4063888925143
2024-08-08 16:09:00,82.43634,1.070602,1.2882517505896693,9.027774,9.490742000000001,48.90039999999999,3770.4563888925145
2024-08-08 16:12:00,79.86111,1.0127310000000005,1.2803628857262244,8.940968,9.519677,48.032399999999996,3770.5063888925147
2024-08-08 16:15:00,78.038195,1.0416670000000003,1.2971954692016525,8.912034,9.461807,49.18979999999999,3770.556388892515
2024-08-08 16:18:00,76.75058,1.070602,1.275331457685725,8.998844,9.432872,46.58560000000003,3770.606388892515
2024-08-08 16:21:00,77.28587999999999,1.0995369999999998,1.2915134463902065,8.998844,9.403937,47.7431,3770.656388892515
2024-08-08 16:24:00,77.27141499999999,1.157407,1.2967083386986455,9.085644000000002,9.374997,47.1644,3770.7063888925154
2024-08-08 16:27:00,76.76505,1.1284720000000004,1.3075465812747942,9.056714,9.432872,45.71760000000003,3770.7563888925156
2024-08-08 16:30:00,77.025465,1.0995369999999998,1.2652185418713802,9.056714,9.403937,46.29630000000003,3770.8063888925158
2024-08-08 16:33:00,75.694445,1.0995369999999998,1.2915134463902065,9.056714,9.461807,46.5856,3770.856388892516
2024-08-08 16:36:00,74.681715,1.070601,1.2753308957907414,8.940968,9.374997,44.27080000000001,3770.906388892516
2024-08-08 16:39:00,75.72337999999999,1.1284720000000004,1.2943292076546862,8.969908,9.317126,44.27089999999998,3770.9563888925163
2024-08-08 16:42:00,78.819445,1.2442130000000002,1.3152265424827425,9.172454000000002,9.317131,44.27080000000001,3771.0063888925165
2024-08-08 16:45:00,78.023725,1.157407,1.3101167205518587,9.114579,9.432872,46.585699999999974,3771.0563888925167
2024-08-08 16:48:00,79.065395,1.2152769999999995,1.327657862720536,9.259253999999999,9.490737000000001,44.849500000000006,3771.106388892517
2024-08-08 16:51:00,88.33912000000001,0.7233799999999997,1.1567886119083162,8.188659999999999,9.20139,47.453700000000026,3771.156388892517
2024-08-08 16:54:00,87.84722500000001,0.7233800000000006,1.2327646045623337,8.362267000000001,9.577547,51.21530000000001,3771.206388892517
2024-08-08 16:57:00,80.09259,0.78125,1.2294007808519105,8.593748,9.635418,46.875,3771.2563888925174
2024-08-08 17:00:00,78.804975,0.8680560000000002,1.2406771256250346,8.593753,9.432867,49.18979999999999,3771.3063888925176
2024-08-08 17:03:00,81.65509,0.9548610000000002,1.258423126319149,8.651622,9.317131,48.32170000000002,3771.3563888925178
2024-08-08 17:06:00,81.90104,1.0127309999999996,1.292839292642012,8.912033,9.519672,48.90039999999999,3771.406388892518
2024-08-08 17:09:00,78.052665,1.070602,1.3138611058678014,8.969904,9.490742000000001,46.875,3771.456388892518
2024-08-08 17:12:00,75.737845,1.1284720000000004,1.3206834365573994,9.114579,9.519677,46.585699999999974,3771.5063888925183
2024-08-08 17:15:00,74.435765,1.157407,1.2696343991370598,9.172454000000002,9.403937,45.42830000000001,3771.5563888925185
2024-08-08 17:18:00,76.99652499999999,1.157407,1.323436608104077,9.056714,9.403937,44.84949999999998,3771.6063888925187
2024-08-08 17:21:00,71.60011499999999,0.9837959999999999,1.2384075109983461,8.738428,9.288192,43.69210000000001,3771.656388892519
2024-08-08 17:24:00,69.80613500000001,1.157407,1.2696343991370598,8.940974,9.172457,43.11349999999999,3771.706388892519
2024-08-08 17:27:00,66.46412,1.070602,1.209514182252838,8.767364,9.056712000000001,40.21980000000002,3771.756388892519
2024-08-08 17:30:00,63.903355,1.070602,1.209518806285,8.738424000000002,9.027782,39.35190000000003,3771.8063888925194
2024-08-08 17:33:00,64.90162,1.1863419999999998,1.2007538837511706,8.912039,8.940977,41.08790000000002,3771.8563888925196
2024-08-08 17:36:00,63.382525,1.157407,1.2421930975947741,8.940969,9.114581999999999,38.77320000000003,3771.9063888925198
2024-08-08 17:39:00,61.559605000000005,1.157407,1.2283248538808873,8.998843999999998,9.143517,39.641200000000026,3771.95638889252
2024-08-08 17:42:00,61.559605000000005,1.157407,1.2559634851189612,8.998839,9.201391999999998,39.0625,3772.00638889252
2024-08-08 17:45:00,62.601275,1.2152780000000005,1.2296932357324093,9.027774,9.056716,38.7731,3772.0563888925203
2024-08-08 17:48:00,60.79282,1.157407,1.228329663220229,9.027774,9.172457,39.3519,3772.1063888925205
2024-08-08 17:51:00,60.807289999999995,1.157407,1.200291304787134,9.027774,9.114587,37.905100000000004,3772.1563888925207
2024-08-08 17:54:00,60.040504999999996,1.1284720000000004,1.1854004646794534,8.940974,9.056712000000001,38.7731,3772.206388892521
2024-08-08 17:57:00,58.232060000000004,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,38.483799999999974,3772.256388892521
2024-08-08 18:00:00,49.739585,0.8969909999999999,1.1376046660148575,8.709494,9.230323,34.14359999999999,3772.306388892521
2024-08-09 07:27:00,35.60474,0.31828699999999976,0.6597823450341027,5.98958,6.8576429999999995,28.35650000000004,3772.306388892521
2024-08-09 07:30:00,48.9728,0.43402799999999964,0.6261726919330285,6.047452000000001,6.481484000000001,29.513999999999953,3772.3563888925214
2024-08-09 07:33:00,74.493635,0.17361100000000018,0.6004684465729677,5.208330000000001,6.481479,39.93060000000003,3772.4063888925216
2024-08-09 07:36:00,71.64352,0.46296300000000024,0.8219829653820111,6.076385000000001,6.944442,40.50920000000002,3772.4563888925218
2024-08-09 07:39:00,67.7662,0.6655090000000001,0.9946956498364973,7.320602,8.072913,41.08789999999999,3772.506388892522
2024-08-09 07:42:00,61.31366,1.2442130000000002,1.1854008836727608,8.68056,8.564817,37.32639999999998,3772.556388892522
2024-08-09 07:45:00,70.616315,1.4467590000000001,1.2492616170203594,8.969904,8.593755000000002,38.1944,3772.6063888925223
2024-08-09 07:48:00,83.217595,1.1284720000000004,1.2406196292449738,8.449072000000001,8.68056,46.2963,3772.6563888925225
2024-08-09 07:51:00,87.08044000000001,0.9837960000000008,1.2633572287120705,8.506942,9.114586,49.18979999999999,3772.7063888925227
2024-08-09 07:54:00,87.06597500000001,1.0995369999999998,1.265218541871379,8.912037999999999,9.259260999999999,46.875,3772.756388892523
2024-08-09 07:57:00,96.12268499999999,0.7233799999999997,1.1567886119083162,8.043980000000001,9.05671,53.530099999999976,3772.806388892523
2024-08-09 08:00:00,100.0,0.6365739999999995,1.1897459367384717,7.783563999999999,9.143519999999999,56.42360000000002,3772.8563888925232
2024-08-09 08:03:00,91.449655,0.7233799999999997,1.2112986698469188,8.101852000000001,9.259262,56.42360000000002,3772.9063888925234
2024-08-09 08:06:00,90.43692,0.8391200000000003,1.245228648895196,8.362272,9.288191999999999,52.951400000000035,3772.9563888925236
2024-08-09 08:09:00,87.586805,1.0127319999999997,1.3298739208104435,8.912034,9.606482,54.108900000000006,3773.006388892524
2024-08-09 08:12:00,85.011575,1.1284720000000004,1.3596239479717778,9.172454000000002,9.664352000000001,51.21530000000001,3773.056388892524
2024-08-09 08:15:00,95.06655,1.0127309999999996,1.3052472594802695,8.680556,9.317125,52.08340000000001,3773.106388892524
2024-08-09 08:18:00,94.024885,0.9837959999999999,1.3124298435841313,8.825228,9.548611999999999,52.08330000000001,3773.1563888925243
2024-08-09 08:21:00,92.216435,1.0127310000000005,1.31759280567836,8.940968,9.606477,52.662000000000006,3773.2063888925245
2024-08-09 08:24:00,91.435185,1.070602,1.3391815478455669,9.143514,9.722221999999999,54.9769,3773.2563888925247
2024-08-09 08:27:00,86.820025,1.070602,1.3642236485148955,9.056714,9.693282,54.1088,3773.306388892525
2024-08-09 08:30:00,83.984375,1.0416660000000002,1.3097804705546898,8.969908,9.548611999999999,49.47919999999999,3773.356388892525
2024-08-09 08:33:00,86.270255,1.0127309999999996,1.3175928056783595,8.825228,9.490737000000001,52.08330000000001,3773.4063888925252
2024-08-09 08:36:00,89.39525499999999,1.0995369999999998,1.3303671707349056,9.056708,9.548611000000001,50.925899999999984,3773.4563888925254
2024-08-09 08:39:00,92.23089999999999,1.1284719999999995,1.3724558117589625,8.998842999999999,9.519670999999999,49.189899999999994,3773.5063888925256
2024-08-09 08:42:00,94.791665,0.9259260000000005,1.265018127742204,8.564817,9.317131,53.240700000000004,3773.556388892526
2024-08-09 08:45:00,95.28356500000001,0.7523149999999994,1.220641549503647,8.362271999999999,9.461807,54.10869999999997,3773.606388892526
2024-08-09 08:48:00,88.87442,0.7233790000000004,1.2220520932581636,8.391207000000001,9.577548,53.8194,3773.656388892526
2024-08-09 08:51:00,83.203125,0.8969899999999997,1.2707065935875,8.767363,9.606483,51.215299999999985,3773.7063888925263
2024-08-09 08:54:00,79.34028,1.1574079999999993,1.3498393682456193,9.172450000000001,9.577542000000001,49.189899999999994,3773.7563888925265
2024-08-09 08:57:00,76.779515,1.273148,1.3441876893597555,9.375,9.519672,48.61109999999999,3773.8063888925267
2024-08-09 09:00:00,81.929975,1.3310180000000003,1.3310149999861103,9.346069,9.346061,47.16439999999997,3773.856388892527
2024-08-09 09:03:00,85.76389,1.157407,1.3101167205518587,9.114578,9.432870999999999,49.47919999999999,3773.906388892527
2024-08-09 09:06:00,87.32639,1.1574080000000002,1.34983936824562,9.056714,9.461806,49.18979999999999,3773.9563888925272
2024-08-09 09:09:00,87.06597500000001,1.1574080000000002,1.3366755866567315,9.056714,9.432866,49.768599999999964,3774.0063888925274
2024-08-09 09:12:00,87.06597500000001,1.0995369999999998,1.3174903093930423,8.969903,9.432866,49.47919999999996,3774.0563888925276
2024-08-09 09:15:00,88.10764,1.070602,1.326554292245625,8.912037999999999,9.461806,50.05789999999999,3774.106388892528
2024-08-09 09:18:00,87.586805,1.0416660000000002,1.309780470554691,8.940968,9.519672,50.92590000000001,3774.156388892528
2024-08-09 09:21:00,84.461805,1.070602,1.3010913131341773,8.998844,9.490742000000001,49.47919999999999,3774.206388892528
2024-08-09 09:24:00,82.14699,1.1284720000000004,1.3467155280723306,9.085649,9.548607,50.057799999999986,3774.2563888925283
2024-08-09 09:45:00,78.55902499999999,1.3020829999999997,1.3164994968637367,9.346065,9.375001999999999,47.1643,3774.6063888925282
2024-08-09 09:54:00,82.69676000000001,1.2152779999999996,1.3412743374634442,9.143519999999999,9.403932000000001,47.1644,3774.7563888925283
2024-08-09 09:57:00,80.10706,1.273148,1.358106045184524,9.20139,9.375001999999999,47.45369999999997,3774.8063888925285
2024-08-09 10:12:00,77.79224500000001,1.273148,1.344192514698973,9.23032,9.375001999999999,47.4537,3775.0563888925285
2024-08-09 10:15:00,77.03993,1.3020829999999997,1.3450206588328446,9.25926,9.346067,48.61119999999997,3775.1063888925287
2024-08-09 10:18:00,75.983795,1.3310179999999994,1.3164969930995518,9.288194999999998,9.259257,46.00690000000003,3775.156388892529
2024-08-09 10:24:00,77.80671000000001,1.4178239999999995,1.359131700235479,9.346065,9.230321,46.007000000000005,3775.256388892529
2024-08-09 10:27:00,78.29861,1.359954,1.3308082719235457,9.25926,9.201386,47.1644,3775.306388892529
2024-08-09 10:30:00,78.83391499999999,1.359953,1.3743717286933188,9.317129999999999,9.346067,46.875,3775.356388892529
2024-08-09 10:36:00,77.79224500000001,1.359953,1.3308077790933406,9.432870000000001,9.374997,45.138799999999975,3775.456388892529
2024-08-09 10:39:00,79.34028,1.3310180000000003,1.3310199999637409,9.375,9.375001999999999,45.71760000000003,3775.5063888925292
2024-08-09 10:45:00,79.079865,1.359953,1.330812852360212,9.403929999999999,9.346067,44.849500000000006,3775.606388892529
2024-08-09 10:48:00,82.69676,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,46.875,3775.6563888925293
2024-08-09 10:51:00,83.96990500000001,1.157407,1.3101121020182989,9.056714,9.374997,48.032399999999996,3775.7063888925295
2024-08-09 10:57:00,86.54514,1.2152780000000005,1.327658393091659,9.056714,9.288196,47.742999999999995,3775.8063888925294
2024-08-09 11:00:00,86.820025,1.1574080000000002,1.2967088780601437,8.912034,9.201386,48.900499999999994,3775.8563888925296
2024-08-09 11:06:00,87.051505,1.070601,1.2623321153303821,8.854168,9.259257,48.90050000000002,3775.9563888925295
2024-08-09 11:09:00,87.32639,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,47.45369999999997,3776.0063888925297
2024-08-09 11:15:00,87.32639,1.0995369999999998,1.2784046264443225,8.767363,9.143516,48.61109999999999,3776.1063888925296
2024-08-09 11:18:00,87.83275499999999,1.070601,1.275330895790741,8.738428,9.172457,50.636600000000016,3776.15638889253
2024-08-09 11:21:00,87.06597500000001,1.0416659999999993,1.2718036398931345,8.680553,9.172457,49.18980000000002,3776.20638889253
2024-08-09 11:24:00,86.038775,1.070601,1.2882511849008935,8.709488,9.172457,48.90050000000002,3776.25638889253
2024-08-09 11:27:00,85.27199,1.070601,1.2623321153303821,8.796298,9.201387,48.32169999999999,3776.3063888925303
2024-08-09 11:30:00,85.27199,1.1574080000000002,1.2696349309612196,8.825234,9.056716,47.74300000000002,3776.3563888925305
2024-08-09 11:33:00,82.40740500000001,1.0995370000000007,1.3045427559709997,8.796294,9.230326999999999,46.007000000000005,3776.4063888925307
2024-08-09 11:36:00,75.23148,1.0127319999999997,1.2551934847012147,8.622684,9.143522,46.585699999999974,3776.456388892531
2024-08-09 11:39:00,70.55845,1.0127310000000005,1.2168731397419443,8.506948,8.940977,43.40280000000001,3776.506388892531
2024-08-09 11:42:00,68.27257,1.0416670000000003,1.1937460038261787,8.478014,8.796297,41.37730000000002,3776.5563888925312
2024-08-09 11:45:00,65.69734,1.070602,1.1825685839557527,8.535884,8.767361999999999,40.50919999999999,3776.6063888925314
2024-08-09 11:48:00,65.17650499999999,1.0995369999999998,1.1842242172525224,8.564814,8.738427,40.509300000000025,3776.6563888925316
2024-08-09 11:51:00,64.684605,1.0416660000000002,1.1670355842561368,8.593748,8.854161999999999,40.50920000000002,3776.706388892532
2024-08-09 11:54:00,62.876155,1.070602,1.141409412799592,8.709494,8.854161999999999,39.64119999999997,3776.756388892532
2024-08-09 11:57:00,63.10764,1.1574080000000002,1.2143608482508834,8.854164,8.969906,39.930499999999995,3776.806388892532
2024-08-09 12:00:00,63.136575,1.2152780000000005,1.229688274722647,8.883104,8.912036,39.3518,3776.8563888925323
2024-08-09 12:03:00,64.945025,1.0995369999999998,1.1842242172525237,8.883104,9.056717,39.641200000000026,3776.9063888925325
2024-08-09 12:06:00,68.012155,1.186343,1.2292366932364596,8.912034,8.998840999999999,39.351800000000026,3776.9563888925327
2024-08-09 12:09:00,67.25984,1.070602,1.1825685839557527,8.883104,9.114581999999999,39.64119999999997,3777.006388892533
2024-08-09 12:12:00,66.984955,1.0995369999999998,1.211596217881117,8.854164,9.085647,37.90499999999997,3777.056388892533
2024-08-09 12:15:00,69.31424,1.1284720000000004,1.1993579825669856,8.969908,9.114586,40.798599999999965,3777.1063888925332
2024-08-09 12:18:00,68.53299,1.070601,1.1552379061643612,8.940968,9.114587,41.66660000000002,3777.1563888925334
2024-08-09 12:21:00,70.06655,1.0995369999999998,1.225139882123948,8.912034,9.172457,39.93059999999997,3777.2063888925336
2024-08-09 12:24:00,69.29977,1.0995369999999998,1.2115962178811184,8.969904,9.201387,39.930499999999995,3777.256388892534
2024-08-09 12:27:00,69.820605,1.0995369999999998,1.2519482349656554,9.027774,9.346067,39.93059999999997,3777.306388892534
2024-08-09 12:30:00,69.54572,1.1284720000000004,1.2406196292449747,9.027774,9.259262,39.930499999999995,3777.356388892534
2024-08-09 12:33:00,69.024885,1.157407,1.2283248538808873,9.056714,9.201387,39.64119999999997,3777.4063888925343
