Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-09 12:36:00,67.50578999999999,1.1284720000000004,1.2269618638082318,8.969909,9.172457,40.509299999999996,3777.4563888925345
2024-08-09 12:39:00,64.40972,1.157407,1.2559634851189612,9.027774,9.230326999999999,39.351800000000026,3777.5063888925347
2024-08-09 12:42:00,63.368055,1.1863419999999998,1.2292361812558574,9.027774,9.114581999999999,40.509199999999964,3777.556388892535
2024-08-09 12:45:00,62.094905,1.2152769999999995,1.229692731786488,9.027774,9.056717,39.3519,3777.606388892535
2024-08-09 12:48:00,63.122105,1.1863419999999998,1.2150522611706183,9.027774,9.085652,39.0625,3777.6563888925352
2024-08-09 12:51:00,61.574075,1.157407,1.200291304787134,9.056709,9.143522,38.19440000000003,3777.7063888925354
2024-08-09 12:54:00,62.861689999999996,1.2442130000000002,1.2442175000066256,9.056709,9.056716,39.641200000000026,3777.7563888925356
2024-08-09 12:57:00,61.06771,1.1863419999999998,1.2150522611706183,9.085643999999998,9.143522,37.037000000000035,3777.806388892536
2024-08-09 13:00:00,60.807289999999995,1.273148,1.2292393002242197,9.143514,9.056716,38.194500000000005,3777.856388892536
2024-08-09 13:03:00,68.77893499999999,1.359953,1.2559617499122013,9.230324,9.027781,38.19440000000003,3777.906388892536
2024-08-09 13:06:00,71.88947,1.3310189999999995,1.2722732206105982,9.259260000000001,9.143521,40.509300000000025,3777.9563888925363
2024-08-09 13:09:00,75.983795,1.3020829999999997,1.2875582830242684,9.317134,9.288191000000001,42.534700000000015,3778.0063888925365
2024-08-09 13:12:00,78.57349500000001,1.273148,1.3301760003557395,9.288199,9.403931,44.849500000000035,3778.0563888925367
2024-08-09 13:15:00,81.394675,1.2442130000000002,1.3703007633239381,9.432869,9.693286,46.00700000000003,3778.106388892537
2024-08-09 13:18:00,82.92823999999999,1.1863419999999998,1.3257586349747723,9.346069,9.635417,46.007000000000005,3778.156388892537
2024-08-09 13:21:00,82.68229,1.1863419999999998,1.3257586349747723,9.259259,9.548607,47.4537,3778.2063888925372
2024-08-09 13:24:00,82.43634,1.157407,1.3101167205518587,9.201384000000001,9.519677,46.585699999999974,3778.2563888925374
2024-08-09 13:27:00,83.96990500000001,1.157407,1.2967083386986455,9.172454000000002,9.461807,48.61109999999999,3778.3063888925376
2024-08-09 13:30:00,83.70949,1.157407,1.2967083386986455,9.172454000000002,9.461807,47.74310000000003,3778.356388892538
2024-08-09 13:33:00,83.47801000000001,1.157407,1.323436608104077,9.114584,9.461807,46.296299999999974,3778.406388892538
2024-08-09 13:36:00,83.96990500000001,1.157407,1.3101121020182989,9.056714,9.374997,46.296299999999974,3778.456388892538
2024-08-09 13:39:00,81.90104,1.1284720000000004,1.3075465812747942,9.056714,9.432872,46.2963,3778.5063888925383
2024-08-09 13:42:00,83.203125,1.0995369999999998,1.2915134463902065,8.969904,9.374997,48.61109999999999,3778.5563888925385
2024-08-09 13:45:00,82.69676,1.1574080000000002,1.2967088780601443,8.969904,9.259256,46.58560000000003,3778.6063888925387
2024-08-09 13:48:00,82.175925,1.1284720000000004,1.3075465812747933,8.912034000000002,9.288191999999999,47.453700000000026,3778.656388892539
2024-08-09 13:51:00,80.859375,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,45.13890000000001,3778.706388892539
2024-08-09 13:54:00,79.86111,1.070602,1.2492576367937454,8.912034,9.288191999999999,47.4537,3778.7563888925392
2024-08-09 13:57:00,79.60069,1.0995369999999998,1.2519482349656568,8.912034,9.230327,45.42829999999998,3778.8063888925394
2024-08-09 14:00:00,79.600695,1.157407,1.2832182201679068,8.969904,9.230327,46.87500000000003,3778.8563888925396
2024-08-09 14:03:00,79.07986,1.157407,1.2967083386986455,8.998839,9.288191999999999,47.45379999999997,3778.90638889254
2024-08-09 14:06:00,75.462965,1.157407,1.2832182201679068,8.969904,9.230327,46.2963,3778.95638889254
2024-08-09 14:09:00,78.55903,1.1574080000000002,1.2559640131173413,8.969904,9.172456,43.69210000000001,3779.00638889254
2024-08-09 14:12:00,78.052665,1.0995369999999998,1.2519482349656568,8.912034,9.230327,47.1643,3779.0563888925403
2024-08-09 14:15:00,78.55902499999999,1.1574080000000002,1.2832187557802275,8.912034,9.172456,46.875,3779.1063888925405
2024-08-09 14:18:00,81.13426,1.1574080000000002,1.2696349309612196,8.883104,9.114586,43.98150000000001,3779.1563888925407
2024-08-09 14:21:00,80.613425,1.157407,1.283218220167906,8.912034000000002,9.172457,45.71760000000003,3779.206388892541
2024-08-09 14:24:00,79.07986,1.1284720000000004,1.2810335679054117,8.912034000000002,9.230322000000001,46.5857,3779.256388892541
2024-08-09 14:27:00,76.51910000000001,1.0995370000000007,1.2784046264443232,8.883104,9.259257,46.875,3779.3063888925412
2024-08-09 14:30:00,74.95660000000001,1.1284720000000004,1.2810335679054117,8.912034000000002,9.230322000000001,44.27080000000004,3779.3563888925414
2024-08-09 14:33:00,74.45023499999999,1.1284720000000004,1.2810335679054126,8.940974,9.259262,45.717599999999976,3779.4063888925416
2024-08-09 14:36:00,74.189815,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,45.13889999999998,3779.456388892542
2024-08-09 14:39:00,74.95660000000001,1.1574080000000002,1.2421936217257799,8.998844,9.172456,44.849500000000006,3779.506388892542
2024-08-09 14:42:00,78.05266,1.2152780000000005,1.2722726747611341,8.998844,9.114586,43.98150000000001,3779.556388892542
2024-08-09 14:45:00,80.613425,1.186343,1.2986507358594732,8.912034,9.143521,46.00700000000003,3779.6063888925423
2024-08-09 14:48:00,79.600695,1.0995369999999998,1.2519436330720686,8.883104,9.201387,46.00700000000003,3779.6563888925425
2024-08-09 14:51:00,80.10706,1.0995369999999998,1.2519436330720686,8.883104,9.201387,45.42829999999998,3779.7063888925427
2024-08-09 14:54:00,78.55903,1.1284720000000004,1.2676526337777991,8.969904,9.259262,45.717599999999976,3779.756388892543
2024-08-09 14:57:00,77.30035000000001,1.0995370000000007,1.2652185418713797,8.912034000000002,9.259257,45.428200000000004,3779.806388892543
2024-08-09 15:00:00,73.42303,1.1284720000000004,1.2676526337777985,8.912034000000002,9.201391999999998,46.00700000000003,3779.8563888925432
2024-08-09 15:03:00,72.381365,1.157407,1.2696343991370598,8.940974,9.172457,44.849500000000006,3779.9063888925434
2024-08-09 15:06:00,73.68345,1.2152780000000005,1.2862641050333437,8.969904,9.114586,43.98139999999998,3779.9563888925436
2024-08-09 15:09:00,77.01099500000001,1.2442130000000002,1.272933214358375,9.027774,9.085650999999999,44.560100000000006,3780.006388892544
2024-08-09 15:12:00,78.819445,1.2152780000000005,1.2862641050333437,8.969904,9.114586,45.13890000000001,3780.056388892544
2024-08-09 15:15:00,77.271415,1.157407,1.2832182201679068,8.998839,9.259262,44.849500000000006,3780.106388892544
2024-08-09 15:18:00,78.55902499999999,1.2152780000000005,1.2862641050333459,9.027774,9.172456,44.56019999999998,3780.1563888925443
2024-08-09 15:21:00,78.819445,1.2152780000000005,1.2862641050333459,9.027774,9.172456,44.56030000000001,3780.2063888925445
2024-08-09 15:24:00,79.07986,1.157407,1.2421930975947748,9.027774,9.201387,45.717600000000004,3780.2563888925447
2024-08-09 15:27:00,78.31308,1.157407,1.2559634851189634,9.027774,9.230327,45.13889999999998,3780.306388892545
2024-08-09 15:30:00,80.627895,1.1574080000000002,1.2967088780601443,8.883104,9.172456,46.007000000000005,3780.356388892545
2024-08-09 15:33:00,78.55902499999999,1.0995369999999998,1.2385865052118692,8.912034,9.201387,46.00689999999997,3780.4063888925452
2024-08-09 15:36:00,78.55902499999999,1.0995369999999998,1.2519436330720686,8.883104,9.201387,43.40280000000001,3780.4563888925454
2024-08-09 15:39:00,80.10706,1.1574080000000002,1.2696349309612196,8.912034,9.143516,44.27079999999998,3780.5063888925456
2024-08-09 15:42:00,79.600695,1.0995369999999998,1.2251398821239492,8.969904,9.230327,43.69209999999998,3780.556388892546
2024-08-09 15:45:00,79.84664000000001,1.070602,1.2623326733961624,8.825234,9.230322000000001,45.13890000000001,3780.606388892546
2024-08-09 15:48:00,80.64236,1.0995369999999998,1.2652185418713802,8.883104,9.230327,44.56020000000001,3780.656388892546
2024-08-09 15:51:00,80.367475,1.1574080000000002,1.2967088780601443,8.969904,9.259256,45.13890000000001,3780.7063888925463
2024-08-09 15:54:00,80.10706,1.0995369999999998,1.2385865052118692,8.969904,9.259257,46.296299999999974,3780.7563888925465
2024-08-09 15:57:00,79.065395,1.0995369999999998,1.2784046264443225,8.883104,9.259257,45.13890000000001,3780.8063888925467
2024-08-09 16:00:00,79.32580999999999,1.1284720000000004,1.3075465812747942,8.969904,9.346062,45.13890000000001,3780.856388892547
2024-08-09 16:03:00,80.613425,1.2152780000000005,1.3139492511056652,9.056714,9.259256,46.29639999999998,3780.906388892547
2024-08-09 16:06:00,80.64236,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,46.5857,3780.9563888925472
2024-08-09 16:09:00,80.88830999999999,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,43.40270000000001,3781.0063888925474
2024-08-09 16:12:00,80.87384,1.070602,1.275331457685725,8.912034,9.346062,47.164300000000026,3781.0563888925476
2024-08-09 16:15:00,80.10706,1.070602,1.2492576367937454,8.998844,9.375001999999999,47.74299999999997,3781.106388892548
2024-08-09 16:18:00,80.859375,1.070601,1.2492570825923466,8.998838000000001,9.374997,45.717600000000004,3781.156388892548
2024-08-09 16:21:00,82.175925,1.0995369999999998,1.2784046264443225,8.998844,9.374997,46.0069,3781.206388892548
2024-08-09 16:24:00,81.409145,1.1284720000000004,1.2943337889936113,9.027774,9.375001999999999,43.11340000000001,3781.2563888925483
2024-08-09 16:27:00,80.10706,1.157407,1.2967083386986462,9.056709,9.346062,44.56019999999998,3781.3063888925485
2024-08-09 16:30:00,78.55902499999999,1.1863419999999998,1.2986454890798966,9.085649,9.317127000000001,46.00689999999997,3781.3563888925487
2024-08-09 16:33:00,78.31308,1.157407,1.2696343991370598,9.027774,9.259257,46.58559999999997,3781.406388892549
2024-08-09 16:36:00,72.9022,1.070602,1.2753314576857246,8.912034000000002,9.346062,45.42820000000003,3781.456388892549
2024-08-09 16:39:00,71.3397,1.0995370000000007,1.2784091700956628,8.912034000000002,9.288197,43.69209999999998,3781.5063888925492
2024-08-09 16:42:00,70.052085,1.157407,1.255958743404927,9.056714,9.259257,43.692199999999985,3781.5563888925494
2024-08-09 16:45:00,72.9022,1.2152780000000005,1.2722726747611341,9.056714,9.172456,43.11349999999999,3781.6063888925496
2024-08-09 16:48:00,73.654515,1.2152780000000005,1.2722726747611346,9.085644000000002,9.201386,43.113399999999984,3781.65638889255
2024-08-09 16:51:00,76.76505,1.1574080000000002,1.2696349309612196,9.056714,9.288196,45.13889999999998,3781.70638889255
2024-08-09 16:54:00,75.96933,1.0995370000000007,1.2519482349656563,9.085644000000002,9.403936999999999,43.402799999999985,3781.75638889255
2024-08-09 16:57:00,75.462965,1.1863419999999998,1.2711717639016717,9.201389,9.374997,42.534700000000015,3781.8063888925503
2024-08-09 17:00:00,76.51910000000001,1.2442130000000002,1.3152265424827425,9.143519,9.288196,43.98150000000001,3781.8563888925505
2024-08-09 17:03:00,73.39410000000001,1.157407,1.255958743404927,9.201389,9.403932000000001,41.95600000000002,3781.9063888925507
2024-08-09 17:06:00,72.91667000000001,1.1284720000000004,1.2676479934552636,9.056714,9.346062,41.95600000000002,3781.956388892551
2024-08-09 17:09:00,69.29977,1.157407,1.283218220167906,9.143514,9.403936999999999,42.82409999999999,3782.006388892551
2024-08-09 17:12:00,67.99768499999999,1.1863419999999998,1.2849574623659663,9.172453999999998,9.375001999999999,41.95599999999996,3782.0563888925512
2024-08-09 17:15:00,66.218175,1.2152769999999995,1.2439901437663154,9.114584,9.172457,43.11340000000001,3782.1063888925514
2024-08-09 17:18:00,67.49132,1.157407,1.2421930975947741,8.969904,9.143517,40.509299999999996,3782.1563888925516
2024-08-09 17:21:00,63.64294,1.157407,1.2421930975947748,8.940974,9.114587,39.3519,3782.206388892552
2024-08-09 17:24:00,61.038775,1.1863419999999998,1.2292361812558572,8.998843999999998,9.085652,37.905100000000004,3782.256388892552
2024-08-09 17:27:00,61.979164999999995,1.3020829999999997,1.2283278573505592,9.085643999999998,8.940971000000001,37.905100000000004,3782.306388892552
2024-08-09 17:30:00,60.546875,1.186343,1.2292366932364596,9.056709999999999,9.143517,37.905100000000004,3782.3563888925523
2024-08-09 17:33:00,56.91551,1.186343,1.2150478476509,9.02778,9.085647,35.87960000000004,3782.4063888925525
2024-08-09 17:36:00,55.396415000000005,1.3020829999999997,1.2433147313726518,9.20139,9.085647,36.74770000000001,3782.4563888925527
2024-08-09 17:39:00,55.917245,1.3020839999999998,1.2283283382850805,9.172450000000001,9.027776,37.03710000000001,3782.506388892553
2024-08-09 17:42:00,59.244794999999996,1.273148,1.214360911819343,9.230324,9.114586,36.45839999999998,3782.556388892553
2024-08-09 17:45:00,60.82176,1.273148,1.214360911819343,9.114579,8.998840999999999,36.45839999999998,3782.6063888925532
2024-08-09 17:48:00,60.807294999999996,1.1863419999999998,1.2150522611706187,9.143514,9.201391999999998,36.74770000000001,3782.6563888925534
2024-08-09 17:51:00,61.31366,1.1863419999999998,1.2433143086203273,9.143519,9.259257,36.74770000000001,3782.7063888925536
2024-08-09 17:54:00,60.53241,1.1863419999999998,1.1718174733715832,9.259259,9.230327,35.87960000000004,3782.756388892554
2024-08-09 17:57:00,63.122105,1.2442130000000002,1.244212500019924,9.201389,9.201386,36.16899999999998,3782.806388892554
2024-08-09 18:00:00,46.383105,0.7233789999999996,1.1122355612183557,8.825233999999998,9.722225000000002,34.43290000000002,3782.856388892554
2024-08-09 18:09:00,44.864005,2.6620369999999998,1.1364490781784615,9.924769999999999,7.609953,24.594899999999996,3782.856388892554
2024-08-09 18:18:00,34.780095,1.6203709999999996,1.0325278796012882,8.391200000000001,7.378469000000001,29.22460000000001,3782.856388892554
2024-08-12 07:03:00,33.015045,0.43402799999999964,0.6261686718247766,5.700235999999999,6.134258,28.356499999999983,3782.856388892554
2024-08-12 07:09:00,36.096639999999994,0.5787040000000001,0.674920187886688,5.7002310000000005,5.902777,28.06710000000001,3782.956388892554
2024-08-12 07:12:00,33.00058,0.5787040000000001,0.687969401984771,5.758101,5.989587,28.356499999999983,3783.0063888925542
2024-08-12 07:15:00,37.67361,0.6365739999999995,0.8101551162051823,7.002311000000001,7.378477,28.356599999999958,3783.0563888925544
2024-08-12 07:21:00,35.590275,0.5497690000000004,0.8725327070454213,7.031246,7.783567,28.64580000000001,3783.1563888925543
2024-08-12 07:24:00,51.5625,-0.0289350000000006,,5.6423570000000005,8.015042000000001,33.27540000000002,3783.2063888925545
2024-08-12 07:30:00,45.8912,0.4340280000000005,0.8711017302366828,6.973375,8.072917,32.696800000000025,3783.3063888925544
2024-08-12 07:33:00,93.532985,1.3020829999999997,1.3450206588328446,9.346067000000001,9.432874000000002,47.7431,3783.3563888925546
2024-08-12 07:39:00,100.0,0.8680560000000002,1.3211456906646906,8.738424000000002,9.780088,52.66199999999998,3783.4563888925545
2024-08-12 07:42:00,82.69676,0.8969899999999997,1.4847118818421599,9.837964,11.226854000000001,50.925899999999984,3783.5063888925547
2024-08-12 07:45:00,100.0,1.157407,1.4145329168761327,9.432866,9.982638999999999,58.15969999999999,3783.556388892555
2024-08-12 07:51:00,100.0,1.070602,1.4257296386440668,9.461805000000002,10.243053000000002,57.29160000000002,3783.656388892555
2024-08-12 07:54:00,96.600115,1.0416670000000003,1.4201502784624151,9.519673000000001,10.358796000000002,57.29169999999999,3783.706388892555
2024-08-12 08:00:00,100.0,1.0995369999999998,1.406143616197369,9.403932000000001,10.069444999999998,57.870299999999986,3783.806388892555
2024-08-12 08:03:00,100.0,1.273148,1.4263810931397662,9.548607,9.866899,57.29170000000002,3783.856388892555
2024-08-12 08:06:00,99.03067,1.0995369999999998,1.4308787500189801,9.432872999999999,10.156246000000001,58.448999999999984,3783.9063888925552
2024-08-12 08:12:00,100.0,1.2442130000000002,1.4107125953639987,9.490738,9.837965,57.002399999999994,3784.006388892555
2024-08-12 08:15:00,100.0,1.273148,1.4397886984029435,9.375003,9.722224999999998,58.44909999999999,3784.0563888925553
2024-08-12 08:18:00,100.0,1.3020829999999997,1.4009179685562043,9.317128,9.519675,56.71300000000002,3784.1063888925555
2024-08-12 08:21:00,100.0,1.0995369999999998,1.3558945556905,8.912037999999999,9.461801000000001,59.31710000000001,3784.1563888925557
2024-08-12 08:27:00,100.0,1.070602,1.3265542922456257,8.883098,9.432866,58.44909999999999,3784.2563888925556
2024-08-12 08:30:00,97.612845,1.0416660000000002,1.322300998887616,8.825228000000001,9.432872,58.159700000000015,3784.306388892556
2024-08-12 08:33:00,98.148145,1.070601,1.3391766160010579,8.738428,9.317127000000001,59.60649999999998,3784.356388892556
2024-08-12 08:36:00,100.0,1.0127309999999996,1.3052472594802695,8.622688,9.259257,58.44909999999999,3784.406388892556
2024-08-12 08:39:00,89.36632,1.2152780000000005,1.3682556923904883,9.056716000000002,9.374998,55.5556,3784.4563888925563
2024-08-12 08:42:00,87.051505,1.2152779999999996,1.3276583930916581,8.883099999999999,9.114581999999999,55.844899999999996,3784.5063888925565
2024-08-12 08:45:00,79.34028,0.9259260000000005,1.2409316753757211,8.622684,9.317128,50.636499999999984,3784.5563888925567
2024-08-12 08:48:00,78.32755,1.0416670000000003,1.258994470541838,8.709494,9.172457,48.32179999999997,3784.606388892557
2024-08-12 08:51:00,75.47743,1.1284720000000004,1.2541791309458115,8.883104,9.143522,48.032400000000024,3784.656388892557
2024-08-12 08:54:00,77.546295,1.157407,1.2421930975947748,9.027774,9.201387,49.47910000000002,3784.7063888925572
2024-08-12 08:57:00,75.998265,1.2152779999999996,1.3139492511056645,9.143519999999999,9.346062,47.7431,3784.7563888925574
2024-08-12 09:00:00,79.07986,1.3310189999999995,,9.259260000000001,9.259260999999999,47.1644,3784.8063888925576
2024-08-12 09:03:00,79.600695,1.359954,1.3886870681789498,9.25926,9.317126,48.03229999999999,3784.856388892558
2024-08-12 09:06:00,84.273725,1.3020830000000005,1.3020824999683565,9.288199,9.288196,47.7431,3784.906388892558
2024-08-12 09:09:00,88.122105,1.070602,1.3010913131341773,8.883102999999998,9.375001,50.347200000000015,3784.956388892558
2024-08-12 09:12:00,86.820025,1.0127309999999996,1.2928392926420114,8.912037999999999,9.519677,51.79400000000001,3785.0063888925583
2024-08-12 09:15:00,86.820025,1.0416660000000002,1.3222966842929922,9.027778,9.635411999999999,51.79399999999998,3785.0563888925585
2024-08-12 09:18:00,91.95601500000001,0.8680560000000002,1.2406771256250346,8.680557,9.519670999999999,54.108799999999974,3785.1063888925587
2024-08-12 09:21:00,85.51794000000001,0.9837960000000008,1.3124256483961347,9.056714,9.780088,52.37270000000001,3785.156388892559
2024-08-12 09:24:00,79.600695,1.2152779999999996,1.381625828867176,9.34606,9.693282,49.76849999999999,3785.206388892559
2024-08-12 09:27:00,83.203125,1.2731480000000008,1.3581012515971096,9.317134,9.490735999999998,48.032400000000024,3785.2563888925592
2024-08-12 09:30:00,89.12037000000001,1.157407,1.3498388142386293,9.143523,9.548615999999999,53.240700000000004,3785.3063888925594
2024-08-12 09:33:00,90.407985,1.0416659999999993,1.3222966842929917,8.998842999999999,9.606477,50.925899999999984,3785.3563888925596
2024-08-12 09:36:00,89.930555,1.070601,1.3138561327770613,8.969908,9.490737000000001,53.53010000000003,3785.40638889256
2024-08-12 09:39:00,88.33912000000001,1.0995369999999998,1.3174903093930423,8.998844,9.461807,52.66209999999998,3785.45638889256
2024-08-12 09:42:00,84.476275,1.1284719999999995,1.3206834365573996,9.085643999999998,9.490742000000001,50.92590000000001,3785.50638889256
2024-08-12 09:45:00,79.09433,1.2152779999999996,1.3276583930916581,9.20139,9.432872,49.18979999999999,3785.5563888925603
2024-08-12 09:48:00,78.06713,1.273148,1.3441876893597555,9.20139,9.346062,49.189899999999994,3785.6063888925605
2024-08-12 09:51:00,80.381945,1.3020829999999997,1.330807822582322,9.114584,9.172450999999999,50.63659999999999,3785.6563888925607
2024-08-12 09:54:00,80.381945,1.2152779999999996,1.2862641050333445,9.11458,9.259262,49.76859999999999,3785.706388892561
2024-08-12 09:57:00,78.32755,1.2442130000000002,1.3012247640359178,9.20139,9.317127,48.900499999999965,3785.756388892561
2024-08-12 10:00:00,76.76505,1.3310179999999994,1.38808585554622,9.201384999999998,9.317127000000001,49.76859999999999,3785.8063888925612
2024-08-12 10:03:00,82.69676,1.157407,1.2283248538808873,8.825232,8.969905,47.7431,3785.8563888925614
2024-08-12 10:06:00,87.86169000000001,1.0416669999999995,1.2589944705418379,8.680558,9.143521,50.63659999999999,3785.9063888925616
2024-08-12 10:09:00,86.29919000000001,1.0127309999999996,1.2678118436717563,8.709493,9.259262,50.925899999999984,3785.956388892562
2024-08-12 10:12:00,85.257525,1.0127309999999996,1.2424953285535012,8.767358000000002,9.259257,48.900499999999965,3786.006388892562
2024-08-12 10:15:00,82.45080999999999,0.9548610000000002,1.2338444115064935,8.651618,9.259257,49.76850000000002,3786.056388892562
2024-08-12 10:18:00,80.367475,1.070601,1.3010907436872607,8.709488,9.201387,50.636499999999984,3786.1063888925623
2024-08-12 10:21:00,80.10706,1.0416659999999993,1.246106705554451,8.767363,9.201387,48.61119999999997,3786.1563888925625
2024-08-12 10:24:00,83.203125,1.0995369999999998,1.265218541871379,8.796293,9.143516,50.057799999999986,3786.2063888925627
2024-08-12 10:27:00,83.203125,1.070602,1.2623326733961624,8.825234,9.230322000000001,49.76850000000002,3786.256388892563
2024-08-12 10:30:00,83.70949,1.1574080000000002,1.2967088780601437,8.854164,9.143516,49.47919999999999,3786.306388892563
2024-08-12 10:33:00,82.43634499999999,1.0416660000000002,1.2331442792222278,8.796298,9.201391999999998,50.347200000000015,3786.3563888925632
2024-08-12 10:36:00,82.94271,1.0995369999999998,1.2915134463902065,8.767363,9.172456,49.47919999999999,3786.4063888925634
2024-08-12 10:39:00,82.69676,1.0416659999999993,1.2589939031789594,8.767363,9.230327,49.18980000000002,3786.4563888925636
2024-08-12 10:42:00,81.409145,0.9837959999999999,1.2131689993004078,8.738427999999999,9.230322000000001,49.47919999999999,3786.506388892564
2024-08-12 10:45:00,83.203125,1.1284720000000004,1.2810335679054117,8.825228000000001,9.143516,49.18979999999999,3786.556388892564
2024-08-12 10:48:00,81.66956,1.070602,1.2623326733961624,8.825234,9.230322000000001,50.05789999999999,3786.606388892564
2024-08-12 10:51:00,79.600695,1.0127310000000005,1.255188533127659,8.738428,9.259257,49.76849999999999,3786.6563888925643
2024-08-12 10:54:00,78.06713,1.0416660000000002,1.2331442792222278,8.825228000000001,9.230322000000001,48.61109999999999,3786.7063888925645
2024-08-12 10:57:00,76.25868,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,48.321799999999996,3786.7563888925647
2024-08-12 11:00:00,78.32755,1.0416659999999993,1.2845336837478936,8.709493,9.230327,48.321800000000025,3786.806388892565
2024-08-12 11:03:00,80.64236,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,48.032400000000024,3786.856388892565
2024-08-12 11:06:00,82.190395,1.070602,1.2492576367937454,8.825228,9.201386,50.05790000000002,3786.9063888925652
2024-08-12 11:09:00,81.68402499999999,1.0127309999999996,1.229721330851587,8.796298,9.259257,47.164300000000026,3786.9563888925654
2024-08-12 11:12:00,82.421875,1.070602,1.2753314576857246,8.767358000000002,9.201386,48.321800000000025,3787.0063888925656
2024-08-12 11:15:00,81.66956,1.0127309999999996,1.2551885331276593,8.796298,9.317127000000001,49.76850000000002,3787.056388892566
2024-08-12 11:18:00,83.46354,1.0995369999999998,1.2915134463902065,8.854163,9.259256,46.585699999999974,3787.106388892566
2024-08-12 11:21:00,81.394675,1.0127309999999996,1.2803585610641577,8.767363,9.346062,47.45369999999997,3787.156388892566
2024-08-12 11:24:00,81.66956,1.0995369999999998,1.2784091700956621,8.912033,9.288196,47.453700000000026,3787.2063888925663
2024-08-12 11:27:00,82.190395,1.0995369999999998,1.2784046264443225,8.825232999999999,9.201386,46.8751,3787.2563888925665
2024-08-12 11:30:00,80.88830999999999,1.0416659999999993,1.2717992267119531,8.825232999999999,9.317127000000001,48.032399999999996,3787.3063888925667
2024-08-12 11:33:00,80.627895,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,48.61109999999999,3787.356388892567
2024-08-12 11:36:00,71.383105,0.868055,1.2053351836825197,8.680558,9.432873,46.29630000000003,3787.406388892567
2024-08-12 11:39:00,65.97222500000001,0.9548609999999993,1.1838276646588715,8.651622999999999,9.143522,43.402799999999985,3787.4563888925672
2024-08-12 11:42:00,65.69734,0.9837959999999999,1.1876202414967416,8.651622999999999,9.085647,42.82409999999999,3787.5063888925674
2024-08-12 11:45:00,63.136575,0.9548609999999993,1.1838276646588706,8.535883,9.027782,42.824100000000016,3787.5563888925676
2024-08-12 11:48:00,60.792825,0.9837959999999999,1.1617422906686503,8.651622999999999,9.027777,39.93060000000003,3787.606388892568
2024-08-12 11:51:00,61.31366,1.1284720000000004,1.1854053058417637,8.883098,8.998846,39.0626,3787.656388892568
2024-08-12 11:54:00,64.43866,1.1574080000000002,1.1861097044862434,8.969904,9.027776,40.219899999999996,3787.706388892568
2024-08-12 11:57:00,64.91609,1.0995369999999998,1.1979571347820661,8.883104,9.085647,41.08790000000002,3787.7563888925683
2024-08-12 12:00:00,65.95775499999999,1.2442130000000002,1.2729282892775737,9.056714,9.114581000000001,40.509300000000025,3787.8063888925685
2024-08-12 12:03:00,65.69734,1.0995369999999998,1.2115962178811184,8.969904,9.201387,39.64110000000002,3787.8563888925687
2024-08-12 12:06:00,66.75347,1.070601,1.1960902470786874,8.998838000000001,9.259257,39.64119999999997,3787.906388892569
2024-08-12 12:09:00,68.77893499999999,1.1284720000000004,1.2269618638082318,8.969908,9.172456,40.21999999999997,3787.956388892569
2024-08-12 12:12:00,69.54572,1.0127309999999996,1.2039440143940359,8.854163,9.259262,41.95599999999999,3788.0063888925692
2024-08-12 12:15:00,69.03935,1.070601,1.2095136398782882,8.969908,9.259257,40.798599999999965,3788.0563888925694
2024-08-12 12:18:00,68.51852,1.2442130000000002,1.2729282892775737,9.143519,9.201386,43.11340000000001,3788.1063888925696
2024-08-12 12:21:00,66.203705,1.0416660000000002,1.193750039987344,8.940968,9.259262,41.08789999999999,3788.15638889257
2024-08-12 12:24:00,66.73900499999999,1.070602,1.2095141822528377,9.114584,9.403932000000001,41.08790000000002,3788.20638889257
2024-08-12 12:27:00,61.574075,1.157407,1.2696343991370598,9.143514,9.374997,39.64110000000002,3788.25638889257
2024-08-12 12:30:00,63.382525,1.2442130000000002,1.2586220978818234,9.259264000000002,9.288191000000001,40.219899999999996,3788.3063888925703
2024-08-12 12:33:00,68.02662000000001,1.2152780000000005,1.2581809998842952,9.346064000000002,9.432866,40.50920000000002,3788.3563888925705
2024-08-12 12:36:00,69.54572,1.2152780000000005,1.2581809998842952,9.230324,9.317126,39.9306,3788.4063888925707
2024-08-12 12:39:00,69.820605,1.0995369999999998,1.2115962178811184,9.143514,9.374997,41.37730000000002,3788.456388892571
2024-08-12 12:42:00,69.820605,1.1284720000000004,1.2676479934552636,9.027778,9.317126,41.087999999999994,3788.506388892571
2024-08-12 12:45:00,68.807875,1.0416659999999993,1.2200998101496705,8.969903,9.346067,39.930499999999995,3788.5563888925712
2024-08-12 12:48:00,70.095485,1.0127309999999996,1.2039440143940345,8.940968000000002,9.346067,41.37730000000002,3788.6063888925714
2024-08-12 12:51:00,70.32697,1.0416659999999993,1.220095286704543,8.998842999999999,9.374997,42.82409999999999,3788.6563888925716
2024-08-12 12:54:00,69.589125,1.0127309999999996,1.2039395310146004,8.940973,9.346062,41.087999999999994,3788.706388892572
2024-08-12 12:57:00,68.27257,1.0127310000000005,1.1909269811770757,8.940968,9.317127,41.37729999999999,3788.756388892572
2024-08-12 13:00:00,70.8478,1.157407,1.2421930975947748,9.114578,9.288191000000001,41.66670000000002,3788.806388892572
2024-08-12 13:03:00,72.65625,1.1284719999999995,1.2269618638082316,9.085643,9.288191000000001,42.823999999999984,3788.8563888925723
2024-08-12 13:06:00,75.75231500000001,1.0995369999999998,1.2652185418713802,8.998842999999999,9.346066,43.40280000000001,3788.9063888925725
2024-08-12 13:09:00,78.052665,1.1574080000000002,1.323432564885447,9.201394,9.548606,44.849500000000006,3788.9563888925727
2024-08-12 13:12:00,79.34028,1.0995369999999998,1.2784091700956621,9.288194,9.664357,46.00689999999997,3789.006388892573
2024-08-12 13:15:00,82.69676,1.1574080000000002,1.3234371548569073,9.288194,9.635416,48.03230000000002,3789.056388892573
2024-08-12 13:18:00,83.72396,1.1574080000000002,1.3234371548569082,9.259264,9.606486,46.58559999999997,3789.1063888925732
2024-08-12 13:21:00,83.46354500000001,1.0995369999999998,1.3174903093930423,9.201394,9.664357,47.74300000000002,3789.1563888925734
2024-08-12 13:24:00,82.190395,1.157407,1.3101121020182989,9.346069,9.664352000000001,48.61119999999997,3789.2063888925736
2024-08-12 13:27:00,82.69676,1.1863419999999998,1.3257586349747723,9.259259,9.548607,48.032400000000024,3789.256388892574
2024-08-12 13:30:00,82.69676,1.1863419999999998,1.3391889091175804,9.201389,9.519677,47.74300000000002,3789.306388892574
2024-08-12 13:33:00,81.66956,1.157407,1.2967083386986455,9.259259,9.548611999999999,47.45369999999997,3789.356388892574
2024-08-12 13:36:00,82.175925,1.157407,1.3366750362608173,9.143519,9.519672,46.0069,3789.4063888925743
2024-08-12 13:39:00,82.43634499999999,1.1284720000000004,1.3206789108602928,9.114584,9.519672,47.45380000000003,3789.4563888925745
2024-08-12 13:42:00,80.367475,1.0995369999999998,1.3045427559709992,9.027774,9.461807,48.611099999999965,3789.5063888925747
2024-08-12 13:45:00,80.65683,1.0995369999999998,1.2784046264443225,9.114584,9.490737000000001,48.900499999999994,3789.556388892575
2024-08-12 13:48:00,83.217595,1.1284720000000004,1.2810335679054126,9.114578,9.432866,47.74309999999997,3789.606388892575
2024-08-12 13:51:00,82.957175,1.070601,1.3010907436872607,9.027778,9.519677,47.453700000000026,3789.6563888925753
2024-08-12 13:54:00,82.957175,1.070601,1.275330895790741,9.085648,9.519677,47.7431,3789.7063888925754
2024-08-12 13:57:00,82.69676,1.0995369999999998,1.3174903093930423,8.998842999999999,9.461806,47.453700000000026,3789.7563888925756
2024-08-12 14:00:00,84.79455999999999,1.0127309999999996,1.2928392926420114,8.912037999999999,9.519677,49.18979999999999,3789.806388892576
2024-08-12 14:03:00,84.50521,1.0127309999999996,1.2678118436717563,8.969908,9.519677,47.1644,3789.856388892576
2024-08-12 14:06:00,83.984375,1.0416659999999993,1.2718036398931352,8.912033,9.403937,48.032400000000024,3789.906388892576
2024-08-12 14:09:00,84.230325,0.9548610000000002,1.2214527730830282,8.825227000000002,9.403936,50.34729999999999,3789.9563888925763
2024-08-12 14:12:00,93.489585,0.6365740000000004,1.179494599572631,8.04398,9.374996,52.662000000000035,3790.0063888925765
2024-08-12 14:15:00,79.35474500000001,0.8969909999999999,1.2707072245074427,8.854164,9.693283000000001,49.18979999999996,3790.0563888925767
2024-08-12 14:18:00,77.79224500000001,1.0416660000000002,1.2845336837478942,8.998838000000001,9.519672,48.032399999999996,3790.106388892577
2024-08-12 14:21:00,77.806715,1.0416660000000002,1.2845336837478942,8.998838000000001,9.519672,47.16439999999997,3790.156388892577
2024-08-12 14:24:00,74.72512,1.1284720000000004,1.3206834365573994,9.085644000000002,9.490742000000001,48.032399999999996,3790.2063888925773
2024-08-12 14:27:00,76.51910000000001,1.2442130000000002,1.3152265424827425,9.172454000000002,9.317131,47.45379999999997,3790.2563888925774
2024-08-12 14:30:00,78.052665,1.2152780000000005,1.2862592873427465,9.172454000000002,9.317126,47.164300000000026,3790.3063888925776
2024-08-12 14:33:00,78.31308,1.1284720000000004,1.2810335679054117,9.085644000000002,9.403932000000001,46.29630000000003,3790.356388892578
2024-08-12 14:36:00,76.76505,1.1284720000000004,1.2943337889936113,9.056709,9.403936999999999,47.45379999999997,3790.406388892578
2024-08-12 14:39:00,73.69792000000001,1.1284720000000004,1.2810335679054126,9.143519,9.461807,47.4537,3790.456388892578
2024-08-12 14:42:00,74.204285,1.2152780000000005,1.30015367875747,9.230324,9.403936,47.1643,3790.5063888925783
2024-08-12 14:45:00,77.546295,1.2152780000000005,1.2862641050333459,9.143514,9.288196,46.585699999999974,3790.5563888925785
2024-08-12 14:48:00,79.35474500000001,1.070601,1.2492570825923466,9.085648,9.461807,47.7431,3790.6063888925787
2024-08-12 14:51:00,81.13426,1.0127309999999996,1.2424953285535019,8.998842999999999,9.490742000000001,48.032400000000024,3790.656388892579
2024-08-12 14:54:00,82.68229,1.0995369999999998,1.3045382672649155,8.998842999999999,9.432866,47.7431,3790.706388892579
2024-08-12 14:57:00,81.929975,1.0416659999999993,1.297194890399201,8.912033,9.461807,48.900499999999994,3790.7563888925793
2024-08-12 15:00:00,82.69676,1.0416659999999993,1.2845336837478936,8.969903,9.490737000000001,50.347200000000015,3790.8063888925794
2024-08-12 15:03:00,82.175925,0.9837959999999999,1.263357228712069,8.940968000000002,9.548611999999999,49.18979999999999,3790.8563888925796
2024-08-12 15:06:00,83.46354500000001,1.070602,1.3010913131341773,8.940968000000002,9.432866,47.74309999999997,3790.90638889258
2024-08-12 15:09:00,81.929975,1.0127309999999996,1.280362885726224,8.883098,9.461807,47.74300000000002,3790.95638889258
2024-08-12 15:12:00,80.12153,1.0127309999999996,1.2928392926420114,8.940973,9.548611999999999,48.90039999999999,3791.00638889258
2024-08-12 15:15:00,80.65683,1.0995369999999998,1.2915134463902056,9.056713,9.461806,47.4537,3791.0563888925803
2024-08-12 15:18:00,80.613425,1.070602,1.3010913131341773,9.056714,9.548611999999999,47.45380000000003,3791.1063888925805
2024-08-12 15:21:00,80.64236,1.1574080000000002,1.34983936824562,9.056714,9.461806,47.742999999999995,3791.1563888925807
2024-08-12 15:24:00,81.394675,1.1574080000000002,1.3101172636273397,9.143514,9.461806,46.87500000000003,3791.206388892581
2024-08-12 15:27:00,78.05266,1.0995370000000007,1.2784046264443232,9.172454000000002,9.548607,46.87499999999997,3791.256388892581
2024-08-12 15:30:00,77.28587999999999,1.1284720000000004,1.3206789108602928,9.114584,9.519672,46.296299999999974,3791.3063888925813
2024-08-12 15:33:00,75.23148,1.1284720000000004,1.3206789108602928,9.114584,9.519672,45.13890000000001,3791.3563888925814
2024-08-12 15:36:00,75.491895,1.1574080000000002,1.2967088780601443,9.056714,9.346066,46.58559999999997,3791.4063888925816
2024-08-12 15:39:00,74.98553,1.0995369999999998,1.265218541871379,9.027774,9.374997,48.90050000000002,3791.456388892582
2024-08-12 15:42:00,75.506365,1.0995369999999998,1.265218541871379,9.114584,9.461807,47.16440000000003,3791.506388892582
2024-08-12 15:45:00,78.819445,1.157407,1.2696343991370598,9.172454000000002,9.403937,45.42830000000001,3791.556388892582
2024-08-12 15:48:00,78.06713,1.2152780000000005,1.3276583930916588,9.172454000000002,9.403936,47.45380000000003,3791.6063888925823
2024-08-12 15:51:00,80.10706,1.1284720000000004,1.3075465812747942,9.027778,9.403936,46.585699999999974,3791.6563888925825
2024-08-12 15:54:00,79.09433,1.070601,1.2753308957907414,8.969908,9.403937,45.717599999999976,3791.7063888925827
2024-08-12 15:57:00,80.10705999999999,1.1284720000000004,1.2810335679054117,8.969908,9.288196,46.2963,3791.756388892583
2024-08-12 16:00:00,80.10706,1.0995369999999998,1.2652185418713802,9.056714,9.403937,46.5857,3791.806388892583
2024-08-12 16:03:00,80.10706,1.1284720000000004,1.2810335679054117,9.085648,9.403936,46.585699999999974,3791.8563888925833
2024-08-12 16:06:00,80.65683,1.0416660000000002,1.2845336837478942,8.969908,9.490742000000001,47.16439999999997,3791.9063888925834
2024-08-12 16:09:00,81.66955999999999,1.0416659999999993,1.2718036398931345,8.969903,9.461807,48.61110000000002,3791.9563888925836
2024-08-12 16:12:00,80.64236,1.070601,1.2753308957907414,8.969908,9.403937,48.611099999999965,3792.006388892584
2024-08-12 16:15:00,77.300345,1.1284720000000004,1.3206834365573994,9.114579,9.519677,47.4537,3792.056388892584
2024-08-12 16:18:00,73.943865,1.157407,1.323436608104077,9.085643999999998,9.432867,46.007000000000005,3792.106388892584
2024-08-12 16:21:00,75.23148,1.1574080000000002,1.2967088780601443,9.056714,9.346066,46.29619999999997,3792.1563888925843
2024-08-12 16:24:00,77.80671000000001,1.186343,1.2986460201598857,9.056714,9.288191000000001,46.0069,3792.2063888925845
2024-08-12 16:27:00,75.72337999999999,1.0995370000000007,1.2784046264443232,9.056714,9.432867,47.74309999999997,3792.2563888925847
2024-08-12 16:30:00,73.39410000000001,1.1863419999999998,1.3257632902297138,9.114579,9.403937,46.00699999999998,3792.306388892585
2024-08-12 16:33:00,71.875,1.157407,1.2967083386986455,9.230324,9.519677,45.717600000000004,3792.356388892585
2024-08-12 16:36:00,71.35417000000001,1.1863419999999998,1.2711717639016717,9.201389,9.374997,47.742999999999995,3792.4063888925853
2024-08-12 16:39:00,73.17707999999999,1.2152780000000005,1.2862592873427487,9.114584,9.259256,45.428200000000004,3792.4563888925854
2024-08-12 16:42:00,76.765045,1.186343,1.2572954741072633,9.114584,9.259260999999999,45.717600000000004,3792.5063888925856
2024-08-12 16:45:00,78.313075,1.1574080000000002,1.2559592714019774,9.114584,9.317126,46.007000000000005,3792.556388892586
2024-08-12 16:48:00,78.31308,1.1574080000000002,1.2967088780601437,9.114584,9.403936,44.56020000000001,3792.606388892586
2024-08-12 16:51:00,79.34028,1.0416660000000002,1.2461111722646054,8.998838000000001,9.432872,47.74299999999997,3792.656388892586
2024-08-12 16:54:00,79.35474500000001,1.070601,1.2753308957907414,9.027778,9.461807,47.16439999999997,3792.7063888925863
2024-08-12 16:57:00,79.846645,1.0416659999999993,1.2589939031789594,8.940973,9.403937,47.4537,3792.7563888925865
2024-08-12 17:00:00,78.052665,1.0416660000000002,1.246106705554452,8.969908,9.403932000000001,47.1643,3792.8063888925867
2024-08-12 17:03:00,78.31308,1.070601,1.249257082592347,9.027778,9.403937,45.13889999999998,3792.856388892587
2024-08-12 17:06:00,78.31308,1.070601,1.2623366207787812,8.998838000000001,9.403937,48.32170000000002,3792.906388892587
2024-08-12 17:09:00,78.819445,1.070601,1.2492570825923466,8.998838000000001,9.374997,45.717599999999976,3792.9563888925873
2024-08-12 17:12:00,79.600695,1.1574080000000002,1.2967088780601443,9.056714,9.346066,47.16439999999997,3793.0063888925874
2024-08-12 17:15:00,78.55902499999999,1.157407,1.323436608104077,9.114584,9.461807,46.29630000000003,3793.0563888925876
2024-08-12 17:18:00,76.490165,1.1284720000000004,1.2676479934552636,9.143519,9.432867,46.0069,3793.106388892588
2024-08-12 17:21:00,69.574655,1.0127310000000005,1.2297257582626209,8.912034000000002,9.375003,45.71760000000003,3793.156388892588
2024-08-12 17:24:00,66.72453999999999,0.9837959999999999,1.2131689993004078,8.825232999999999,9.317127,42.24539999999999,3793.206388892588
2024-08-12 17:27:00,64.945025,1.0416670000000003,1.1804398198989383,8.825234,9.114587,42.24539999999999,3793.2563888925883
2024-08-12 17:30:00,61.55961,1.070602,1.196090785430545,8.767364,9.027782,40.21999999999997,3793.3063888925885
2024-08-12 17:33:00,61.588539999999995,1.2442130000000002,1.2296907709164848,8.912039,8.883106,39.64119999999997,3793.3563888925887
2024-08-12 17:36:00,60.56134,1.2152780000000005,1.2296932357324093,8.969904,8.998846,39.930499999999995,3793.406388892589
2024-08-12 17:39:00,58.99884,1.0416670000000003,1.1535410891430513,8.854164,9.085647,39.3519,3793.456388892589
2024-08-12 17:42:00,61.55961,1.157407,1.200291304787134,9.027774,9.114587,39.35189999999997,3793.5063888925893
2024-08-12 17:45:00,62.61574,1.1284720000000004,1.2132122242849903,9.027774,9.201391999999998,39.0625,3793.5563888925894
2024-08-12 17:48:00,60.807294999999996,1.1284720000000004,1.213207454494561,8.940974,9.114581999999999,40.219899999999996,3793.6063888925896
2024-08-12 17:51:00,61.06771,1.2152780000000005,1.200751883654364,9.056714,9.027776,38.194500000000005,3793.65638889259
2024-08-12 17:54:00,62.61574,1.186343,1.2007543877920557,8.969904,8.998840999999999,39.0625,3793.70638889259
2024-08-12 17:57:00,62.630205000000004,1.0995370000000007,1.238586505211869,8.940974,9.230326999999999,39.0625,3793.75638889259
2024-08-12 18:00:00,48.423035,0.868055,1.1328801650306521,8.940974,9.519679,34.72230000000002,3793.8063888925903
2024-08-12 18:09:00,40.610535,2.3148149999999994,0.9740411514879397,9.606480000000001,7.581015,30.092600000000004,3793.8063888925903
2024-08-12 18:15:00,45.61632,1.7071760000000005,1.0431365102425585,8.246529,7.118053,31.25,3793.8063888925903
2024-08-13 07:21:00,33.275465,0.7233799999999997,0.779820025364654,6.539351999999999,6.655092000000001,28.067200000000014,3793.8063888925903
2024-08-13 07:24:00,32.494209999999995,0.8101859999999999,0.83878637886229,6.799771999999999,6.857635999999999,27.777800000000013,3793.8563888925905
2024-08-13 07:27:00,34.07118,0.7523149999999994,0.8891603696689762,7.204862,7.494217000000001,29.51389999999998,3793.9063888925907
2024-08-13 07:30:00,47.96007,0.26041699999999945,0.5919898573289761,6.221065,7.089118000000001,30.67130000000003,3793.956388892591
2024-08-13 07:33:00,63.671875,0.5787040000000001,0.8348952356481459,6.568283000000001,7.146989,36.16899999999998,3794.006388892591
2024-08-13 07:36:00,61.588539999999995,1.157407,1.0985183669606675,7.928244,7.8124970000000005,36.45840000000001,3794.0563888925913
2024-08-13 07:39:00,67.795135,1.1284720000000004,1.1428759828627495,8.449078,8.478006,37.905100000000004,3794.1063888925914
2024-08-13 07:42:00,67.01389,1.070602,1.1825685839557527,8.680558000000001,8.912036,39.0625,3794.1563888925916
2024-08-13 07:45:00,73.46643499999999,1.186343,1.2572954741072633,9.143518,9.288194999999998,41.66669999999999,3794.206388892592
2024-08-13 07:48:00,84.79456,1.0995369999999998,1.2784046264443225,8.825232,9.201385,47.45369999999997,3794.256388892592
2024-08-13 07:51:00,90.68287000000001,0.8391200000000003,1.268044102596715,8.680556,9.664355999999998,51.50459999999998,3794.306388892592
2024-08-13 07:54:00,97.9022,0.6655090000000001,1.2526445741025225,8.217590000000001,9.664351,58.44909999999999,3794.3563888925923
2024-08-13 07:57:00,79.87558,1.1284719999999995,1.3852218572978818,9.432866,9.982634000000001,52.662000000000006,3794.4063888925925
2024-08-13 08:00:00,87.094905,1.3310180000000003,1.3597497497767856,9.490739,9.548611,50.926000000000016,3794.4563888925927
2024-08-13 08:03:00,93.532985,1.2442129999999993,1.3703007633239375,8.998842999999999,9.259260000000001,54.68749999999997,3794.506388892593
2024-08-13 08:06:00,95.3125,1.2152780000000005,1.3412790289861973,9.085644000000002,9.346066,54.976800000000026,3794.556388892593
2024-08-13 08:09:00,95.06655,1.1863419999999998,1.365799683496912,9.288194,9.664352000000001,54.9768,3794.6063888925933
2024-08-13 08:12:00,94.56018499999999,1.1863419999999998,1.392098468546438,9.346069,9.780097,54.9769,3794.6563888925934
2024-08-13 08:15:00,99.03067,1.0416669999999995,1.3471372287339238,8.912037999999999,9.577551,57.29170000000002,3794.7063888925936
2024-08-13 08:18:00,100.0,0.983797,1.3245361290860722,8.825233,9.577546,55.5556,3794.756388892594
2024-08-13 08:21:00,98.408565,0.9548609999999993,1.3306176447439506,8.825228,9.664357,57.58100000000002,3794.806388892594
2024-08-13 08:24:00,93.51852,0.8680559999999993,1.2984272293410584,8.767358,9.751162,59.317199999999985,3794.856388892594
2024-08-13 08:27:00,89.90162000000001,0.9548610000000002,1.3542029467045824,8.767358000000002,9.664347,57.29169999999999,3794.9063888925944
2024-08-13 08:30:00,91.72454,0.8969909999999999,1.2589336091419734,8.564812,9.375001000000001,54.10880000000003,3794.9563888925945
2024-08-13 08:33:00,98.755785,0.7523150000000003,1.2206415495036476,8.15972,9.259255,57.870299999999986,3795.0063888925947
2024-08-13 08:36:00,89.13484,0.9259260000000005,1.3124551960662059,8.767364,9.635418,56.13419999999999,3795.056388892595
2024-08-13 08:39:00,85.27199,1.070602,1.3265542922456257,8.940974,9.490742000000001,53.8194,3795.106388892595
2024-08-13 08:42:00,87.32639,1.1284720000000004,1.3337375210839846,8.883098,9.317126,51.215299999999985,3795.1563888925953
2024-08-13 08:45:00,87.586805,1.0416659999999993,1.2971905278368943,8.825232999999999,9.374997,52.662000000000035,3795.2063888925954
2024-08-13 08:48:00,87.586805,1.0127309999999996,1.280362885726223,8.767358000000002,9.346067,52.662000000000006,3795.2563888925956
2024-08-13 08:51:00,86.820025,1.0127309999999996,1.292839292642012,8.796298,9.403937,52.66199999999998,3795.306388892596
2024-08-13 09:03:00,81.13426,1.1284720000000004,1.2943337889936113,8.998838000000001,9.346066,51.504699999999985,3795.5063888925956
2024-08-13 09:06:00,85.792825,1.157407,1.2696343991370598,9.056713,9.288196,50.63650000000001,3795.556388892596
2024-08-13 09:09:00,88.35359,1.0416669999999995,1.2845342587707829,8.854168,9.375001000000001,52.37269999999998,3795.606388892596
2024-08-13 09:12:00,84.230325,0.8969909999999999,1.2589336091419734,8.680553,9.490742000000001,51.50460000000001,3795.656388892596
2024-08-13 09:18:00,89.13484,0.8969910000000008,1.2470960449993294,8.593747,9.374996,50.925899999999984,3795.756388892596
2024-08-13 09:21:00,89.39525499999999,0.8101849999999997,1.2488499230624774,8.564817000000001,9.577542000000001,52.662000000000006,3795.8063888925963
2024-08-13 09:24:00,76.79398,1.070602,1.2492576367937454,8.998844,9.375001999999999,50.34719999999999,3795.8563888925964
2024-08-13 09:30:00,78.83391499999999,1.157407,1.2832135419171298,9.027778,9.288191000000001,50.92599999999999,3795.9563888925964
2024-08-13 09:33:00,85.011575,1.070602,1.3138567059487882,8.998844,9.519672,49.47919999999999,3796.0063888925965
2024-08-13 09:39:00,84.230325,1.070601,1.275330895790741,9.085648,9.519677,50.92590000000001,3796.1063888925964
2024-08-13 09:42:00,86.038775,1.1284720000000004,1.3206789108602928,9.027778,9.432866,50.63659999999999,3796.1563888925966
2024-08-13 09:48:00,86.03877,1.0416660000000002,1.297190527836895,8.969908,9.519672,50.636499999999984,3796.2563888925965
2024-08-13 09:51:00,85.011575,1.0995369999999998,1.3174903093930423,9.027774,9.490737000000001,49.18979999999999,3796.3063888925967
2024-08-13 09:54:00,84.244795,1.1863419999999998,1.3525320820894862,9.201389,9.548607,47.45369999999997,3796.356388892597
2024-08-13 09:57:00,82.01678000000001,1.1863419999999998,1.3525320820894862,9.317134,9.664352000000001,47.74300000000002,3796.406388892597
2024-08-13 10:03:00,82.69676,1.273148,1.3581012515971078,9.317134,9.490736,50.347200000000015,3796.506388892597
2024-08-13 10:06:00,82.45080999999999,1.1863419999999998,1.3391889091175808,9.143519,9.461807,49.76860000000002,3796.556388892597
2024-08-13 10:09:00,85.257525,1.070602,1.3010913131341773,9.056714,9.548611999999999,47.74300000000002,3796.6063888925974
2024-08-13 10:15:00,85.011575,1.1574080000000002,1.34983936824562,9.056714,9.461806,51.215299999999985,3796.7063888925973
2024-08-13 10:18:00,83.21759,1.1284720000000004,1.3337375210839846,9.143519,9.577547,48.032400000000024,3796.7563888925974
2024-08-13 10:21:00,80.65683,1.1284720000000004,1.3467155280723306,9.143519,9.606477,47.74300000000002,3796.8063888925976
2024-08-13 10:24:00,80.12153,1.157407,1.3366750362608166,9.230324,9.606477,47.7431,3796.856388892598
2024-08-13 10:27:00,86.820025,1.1574080000000002,1.33667558665673,9.201394,9.577546,50.057799999999986,3796.906388892598
2024-08-13 10:33:00,85.792825,1.070601,1.3138561327770606,9.085648,9.606477,49.47919999999999,3797.006388892598
2024-08-13 10:36:00,86.834495,1.0995369999999998,1.3174903093930423,9.143514,9.606477,49.76850000000002,3797.056388892598
2024-08-13 10:39:00,85.76389,1.2152780000000005,1.3816258288671766,9.201384000000001,9.548606,49.76849999999999,3797.1063888925983
2024-08-13 10:45:00,85.011575,1.157407,1.3366750362608166,9.172454000000002,9.548607,49.47909999999999,3797.206388892598
2024-08-13 10:48:00,86.038775,1.2152780000000005,1.3412743374634446,9.230324,9.490736,50.63659999999999,3797.2563888925984
2024-08-13 10:51:00,83.72396,1.0995370000000007,1.3303671707349056,9.085644000000002,9.577547,49.18979999999999,3797.3063888925985
