Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-13 10:54:00,79.09433,1.1284720000000004,1.3467155280723306,9.114584,9.577542000000001,47.7431,3797.3563888925987
2024-08-13 11:00:00,78.32755,1.1863419999999998,1.3257632902297138,9.230319,9.519677,49.76859999999999,3797.4563888925986
2024-08-13 11:03:00,79.600695,1.273148,1.3719290811900877,9.346069,9.548611000000001,47.7431,3797.506388892599
2024-08-13 11:06:00,82.957175,1.2731480000000008,1.3441876893597546,9.375004,9.519676,48.61109999999999,3797.556388892599
2024-08-13 11:09:00,84.75116,1.2442130000000002,1.3429427314076863,9.374999,9.577546,47.1644,3797.606388892599
2024-08-13 11:12:00,83.72396,1.1863419999999998,1.3257586349747723,9.346069,9.635417,47.74309999999997,3797.6563888925994
2024-08-13 11:15:00,84.230325,1.0995369999999998,1.2915134463902065,9.143514,9.548607,50.63659999999999,3797.7063888925995
2024-08-13 11:21:00,82.69676,1.0416670000000003,1.284534258770783,8.998844,9.519677,48.32179999999997,3797.8063888925994
2024-08-13 11:24:00,78.57349500000001,1.070601,1.3010907436872607,8.998838000000001,9.490737000000001,48.032400000000024,3797.8563888925996
2024-08-13 11:30:00,78.31308,1.0416660000000002,1.2845336837478942,8.998838000000001,9.519672,47.7431,3797.9563888925995
2024-08-13 11:33:00,71.88947,1.070602,1.2623371788458908,9.027774,9.432872,43.98150000000001,3798.0063888925997
2024-08-13 11:39:00,69.3287,1.0127310000000005,1.2424953285535023,8.969908,9.461807,44.56020000000001,3798.1063888925996
2024-08-13 11:42:00,66.247105,1.0127310000000005,1.177828444475095,8.940968,9.288197,43.69210000000001,3798.1563888926
2024-08-13 11:45:00,63.151039999999995,1.157407,1.228329663220229,8.998839,9.143522,41.08790000000005,3798.2063888926
2024-08-13 11:51:00,61.34259,1.1863419999999998,1.2150522611706187,9.114579,9.172457,40.50920000000002,3798.3063888926
2024-08-13 11:54:00,68.77893499999999,1.157407,1.2283248538808873,9.172454000000002,9.317127000000001,42.53469999999999,3798.3563888926
2024-08-13 12:00:00,70.58738500000001,1.2152780000000005,1.2722726747611341,9.201384000000001,9.317126,41.66669999999999,3798.4563888926
2024-08-13 12:03:00,67.751735,1.157407,1.2559634851189634,9.230319,9.432872,41.66669999999999,3798.5063888926
2024-08-13 12:09:00,69.84953999999999,1.1863419999999998,1.3122481225021227,9.143519,9.403937,40.509299999999996,3798.6063888926
2024-08-13 12:12:00,71.12268499999999,1.2442130000000002,1.3012247640359178,9.259264000000002,9.375001000000001,40.219899999999996,3798.6563888926003
2024-08-13 12:15:00,70.60185,1.157407,1.2696343991370598,9.172454000000002,9.403937,42.534700000000015,3798.7063888926004
2024-08-13 12:21:00,68.764465,1.0995370000000007,1.238586505211869,9.172454000000002,9.461807,42.24539999999999,3798.8063888926004
2024-08-13 12:24:00,68.02662000000001,1.1284720000000004,1.2406196292449747,9.114578,9.346066,41.66669999999999,3798.8563888926005
2024-08-13 12:30:00,67.52025499999999,1.070601,1.2228504755322958,9.085648,9.403937,41.08790000000005,3798.9563888926004
2024-08-13 12:33:00,66.984955,1.0416660000000002,1.2331442792222278,8.969908,9.375001999999999,39.0625,3799.0063888926006
2024-08-13 12:36:00,63.888885,1.1574080000000002,1.2696349309612196,9.172454,9.403936,41.08800000000002,3799.056388892601
2024-08-13 12:42:00,64.43866,1.070602,1.209518806285001,9.143514,9.432872,41.087999999999965,3799.1563888926007
2024-08-13 12:45:00,67.25984,1.0995369999999998,1.2251352183410722,9.114584,9.374997,41.37729999999999,3799.206388892601
2024-08-13 12:51:00,67.73727,1.0995369999999998,1.2115962178811184,9.143514,9.374997,39.64119999999997,3799.306388892601
2024-08-13 12:54:00,66.218175,1.0995369999999998,1.2385865052118692,9.056714,9.346067,39.93059999999997,3799.356388892601
2024-08-13 13:00:00,66.47859,1.0995369999999998,1.2251352183410722,9.114584,9.374997,42.53469999999999,3799.456388892601
2024-08-13 13:03:00,66.73900499999999,1.1574080000000002,1.2283253741028324,9.172454,9.317126,40.509299999999996,3799.506388892601
2024-08-13 13:06:00,78.052665,1.3020830000000005,1.3731524563498985,9.403939,9.548615999999999,42.245300000000015,3799.5563888926013
2024-08-13 13:12:00,79.09433,1.2442130000000002,1.3703007633239381,9.432869,9.693286,47.74300000000002,3799.656388892601
2024-08-13 13:15:00,83.984375,1.1574080000000002,1.3366755866567315,9.317134,9.693286,45.42829999999998,3799.7063888926014
2024-08-13 13:21:00,85.27199,1.1574080000000002,1.3234371548569073,9.288194,9.635416,46.875,3799.8063888926013
2024-08-13 13:24:00,87.05150499999999,1.1574080000000002,1.34983936824562,9.172454,9.577546,51.215299999999985,3799.8563888926014
2024-08-13 13:30:00,86.29919000000001,1.1284720000000004,1.3467200011605098,9.114578,9.577546,49.76850000000002,3799.9563888926014
2024-08-13 13:33:00,87.32639,1.1284720000000004,1.3206789108602925,9.085648,9.490736,48.321800000000025,3800.0063888926015
2024-08-13 13:36:00,86.024305,0.9837959999999999,1.3124256483961347,8.825232999999999,9.548607,50.347200000000015,3800.0563888926017
2024-08-13 13:42:00,83.95544000000001,0.9837959999999999,1.3124298435841313,8.796293,9.519677,50.925899999999984,3800.1563888926016
2024-08-13 13:45:00,78.29861,1.0416659999999993,1.2718036398931352,8.912033,9.403937,48.900499999999994,3800.206388892602
2024-08-13 13:51:00,77.57523,1.0416659999999993,1.2461111722646045,8.969903,9.403937,48.32170000000002,3800.3063888926017
2024-08-13 13:54:00,77.546295,1.0995369999999998,1.3045427559709997,8.969904,9.403937,47.4537,3800.356388892602
2024-08-13 13:57:00,74.696185,1.0995369999999998,1.265218541871379,8.912034,9.259257,48.032400000000024,3800.406388892602
2024-08-13 14:03:00,75.20255,1.1574080000000002,1.3101126450925018,8.998844,9.317126,46.5856,3800.506388892602
2024-08-13 14:06:00,76.779515,1.1574080000000002,1.2832187557802275,9.143514,9.403936,46.87500000000003,3800.556388892602
2024-08-13 14:12:00,77.546295,1.1574080000000002,1.2967088780601437,9.114584,9.403936,46.87500000000003,3800.656388892602
2024-08-13 14:15:00,81.13426,1.2152780000000005,1.3548044097496077,9.259264000000002,9.548606,46.2963,3800.7063888926023
2024-08-13 14:21:00,81.66956,1.157407,1.3498388142386293,9.201384000000001,9.606477,47.4537,3800.806388892602
2024-08-13 14:24:00,80.87384,1.157407,1.3498388142386293,9.259264000000002,9.664357,46.2963,3800.8563888926024
2024-08-13 14:27:00,84.24479,1.1284720000000004,1.3467200011605098,9.143518,9.606486,48.90050000000002,3800.9063888926025
2024-08-13 14:33:00,85.011575,1.1284720000000004,1.3206789108602925,9.172458,9.577546,48.61110000000002,3801.0063888926024
2024-08-13 14:36:00,85.011575,1.0416659999999993,1.3223009988876155,9.056713,9.664357,48.032399999999996,3801.0563888926026
2024-08-13 14:42:00,85.51794000000001,1.0995369999999998,1.3303671707349056,9.085643,9.577546,50.05789999999999,3801.1563888926025
2024-08-13 14:45:00,84.49074,1.0127309999999996,1.280362885726224,9.085647999999999,9.664357,50.05790000000002,3801.2063888926027
2024-08-13 14:51:00,85.76389,1.0127309999999996,1.292843593324464,9.056708,9.664357,48.032399999999996,3801.3063888926026
2024-08-13 14:54:00,84.461805,1.0416659999999993,1.3097804705546892,9.056713,9.635417,48.61110000000002,3801.356388892603
2024-08-13 14:57:00,83.96990500000001,1.0127309999999996,1.3052472594802695,8.998842999999999,9.635411999999999,49.47910000000002,3801.406388892603
2024-08-13 15:03:00,82.94271,1.0416660000000002,1.297190527836895,9.027778,9.577542000000001,49.76850000000002,3801.506388892603
2024-08-13 15:06:00,81.394675,1.0416660000000002,1.2845336837478942,9.027778,9.548611999999999,47.45369999999997,3801.556388892603
2024-08-13 15:09:00,81.409145,1.0416660000000002,1.2845336837478942,9.027778,9.548611999999999,48.032400000000024,3801.6063888926033
2024-08-13 15:12:00,76.25868,1.0995369999999998,1.2915134463902065,9.056714,9.461807,46.58560000000003,3801.6563888926034
2024-08-13 15:18:00,75.20255,1.070602,1.2623371788458908,9.027774,9.432872,46.58560000000003,3801.7563888926034
2024-08-13 15:21:00,74.189815,1.070602,1.275331457685725,8.912034,9.346062,46.29630000000003,3801.8063888926035
2024-08-13 15:27:00,73.177085,1.0995369999999998,1.2519436330720686,8.998844,9.317127000000001,46.87500000000003,3801.9063888926034
2024-08-13 15:30:00,76.76505,1.1574080000000002,1.2832140775281469,9.056714,9.317126,46.5856,3801.9563888926036
2024-08-13 15:33:00,81.68402499999999,1.1574080000000002,1.2967088780601437,9.114584,9.403936,46.296299999999974,3802.006388892604
2024-08-13 15:39:00,82.69676,1.1574080000000002,1.3234371548569082,9.056714,9.403936,47.742999999999995,3802.1063888926037
2024-08-13 15:42:00,79.09433,1.070602,1.275331457685725,8.969904,9.403932000000001,47.74309999999997,3802.156388892604
2024-08-13 15:48:00,78.32755,1.070602,1.275331457685725,8.998844,9.432872,46.29619999999997,3802.256388892604
2024-08-13 15:51:00,80.12153,1.2152780000000005,1.3548090720199013,9.201384000000001,9.490736,46.2963,3802.306388892604
2024-08-13 15:57:00,80.10706,1.0995369999999998,1.2915134463902056,9.114584,9.519677,47.16440000000003,3802.406388892604
2024-08-13 16:00:00,78.06712999999999,1.0127319999999997,1.267812424511185,9.056714,9.606482,45.717599999999976,3802.456388892604
2024-08-13 16:03:00,76.50462999999999,1.2152780000000005,1.2862641050333459,9.201384000000001,9.346066,47.74309999999997,3802.5063888926043
2024-08-13 16:09:00,77.77778,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,45.13890000000001,3802.606388892604
2024-08-13 16:12:00,78.31308,1.1284720000000004,1.2810335679054117,9.172454000000002,9.490742000000001,45.42830000000001,3802.6563888926044
2024-08-13 16:15:00,78.819445,1.157407,1.2696343991370598,9.085648,9.317131,45.42820000000003,3802.7063888926045
2024-08-13 16:18:00,76.22974500000001,1.1284720000000004,1.2943337889936113,9.027774,9.375001999999999,45.428300000000036,3802.7563888926047
2024-08-13 16:24:00,75.20255,1.070602,1.2492576367937454,8.998844,9.375001999999999,46.29630000000003,3802.8563888926046
2024-08-13 16:27:00,74.45023499999999,1.1863420000000007,1.2849574623659668,8.998838000000001,9.201386,44.560100000000006,3802.906388892605
2024-08-13 16:33:00,74.696185,1.1284720000000004,1.2541791309458115,8.940968,9.201386,44.849500000000006,3803.0063888926047
2024-08-13 16:36:00,73.423035,1.070602,1.2882472993810272,8.883104,9.346062,45.42829999999998,3803.056388892605
2024-08-13 16:39:00,69.820605,1.1574080000000002,1.2421936217257799,8.998844,9.172456,41.95599999999999,3803.106388892605
2024-08-13 16:45:00,72.39582999999999,1.157407,1.2421930975947741,8.969903,9.143515999999998,42.82409999999999,3803.206388892605
2024-08-13 16:48:00,77.01099500000001,1.1574080000000002,1.2832187557802255,9.027774,9.288196,44.56030000000001,3803.256388892605
2024-08-13 16:54:00,75.24595,1.0995370000000007,1.26521854187138,9.027774,9.374997,44.27090000000001,3803.356388892605
2024-08-13 16:57:00,75.47743,1.0995369999999998,1.265218541871379,8.912034,9.259257,45.717599999999976,3803.4063888926053
2024-08-13 17:03:00,75.72337999999999,1.0995369999999998,1.2251398821239492,8.969904,9.230327,43.40280000000001,3803.506388892605
2024-08-13 17:06:00,73.40856500000001,1.0995370000000007,1.225139882123948,8.912034000000002,9.172457,42.82409999999999,3803.5563888926054
2024-08-13 17:09:00,73.943865,1.157407,1.2421930975947748,8.940974,9.114587,41.66670000000002,3803.6063888926055
2024-08-13 17:12:00,71.875,1.157407,1.2421930975947748,9.056714,9.230327,44.27079999999998,3803.6563888926057
2024-08-13 17:18:00,72.627315,1.2442130000000002,1.2871296649181707,9.114579,9.201386,43.692199999999985,3803.7563888926056
2024-08-13 17:21:00,70.06655,1.0416670000000003,1.2461072690334778,8.825234,9.259257,42.245300000000015,3803.806388892606
2024-08-13 17:24:00,62.876155,1.0127310000000005,1.177828444475095,8.593748,8.940977,41.087999999999994,3803.856388892606
2024-08-13 17:30:00,59.794560000000004,1.0127319999999997,1.1513536710892736,8.622684,8.912032,39.06250000000003,3803.956388892606
2024-08-13 17:33:00,59.259254999999996,1.0416670000000003,1.1670361236171034,8.709494,8.969907,39.930499999999995,3804.006388892606
2024-08-13 17:39:00,58.752894999999995,1.1284720000000004,1.15716585293023,8.796298,8.854166,38.7731,3804.106388892606
2024-08-13 17:42:00,63.657405,1.0416669999999995,1.153541089143052,8.738427999999999,8.969911,39.3519,3804.156388892606
2024-08-13 17:45:00,62.60127,0.9837959999999999,1.1747259118220323,8.680553,9.085647,39.3519,3804.2063888926064
2024-08-13 17:54:00,56.94444,0.9837959999999999,1.1747259118220323,8.709493,9.114587,37.905099999999976,3804.3563888926064
2024-08-13 18:00:00,46.62905,0.8680560000000002,1.1205558737357353,8.738424,9.288198000000001,35.301000000000045,3804.4563888926064
2024-08-13 21:54:00,100.0,-0.2314810000000005,,0.4050929999999999,5.584494,55.2662,3804.4563888926064
2024-08-14 07:12:00,30.454285,0.7233789999999996,0.6165705159781761,5.555555999999999,5.353007,27.199000000000012,3804.4563888926064
2024-08-14 07:18:00,31.221065000000003,0.8391200000000003,0.7489600266620747,6.481486,6.307866,27.488399999999956,3804.4563888926064
2024-08-14 07:21:00,31.467015,0.6944439999999998,0.6944429999967289,6.221066,6.221062000000001,27.77770000000004,3804.5063888926065
2024-08-14 07:24:00,31.987845,0.8391200000000003,0.7489654364764069,6.365736,6.192125999999999,28.067200000000014,3804.5563888926067
2024-08-14 07:27:00,40.205439999999996,0.2314810000000005,0.5843236379716766,5.526622,6.4814810000000005,29.224500000000035,3804.606388892607
2024-08-14 07:30:00,32.754625000000004,0.78125,0.8786383356968779,7.002312000000001,7.204861999999999,28.356499999999983,3804.656388892607
2024-08-14 07:33:00,52.5897,1.3310180000000003,0.9784645693258905,7.696757000000001,7.060189,33.56480000000002,3804.7063888926073
2024-08-14 07:36:00,59.042244999999994,1.2152770000000004,1.0156160836301424,7.812498,7.4363410000000005,34.72229999999996,3804.7563888926074
2024-08-14 07:39:00,64.19271,1.0995369999999998,1.0405970153180852,8.072917,7.95718,36.45830000000001,3804.8063888926076
2024-08-14 07:42:00,68.33044,0.8680560000000002,1.0956670090987046,8.275462,8.767365999999999,39.64119999999997,3804.856388892608
2024-08-14 07:45:00,71.3831,0.9548610000000002,1.158355765949552,8.535882,8.969911,40.50920000000002,3804.906388892608
2024-08-14 07:48:00,88.38252,0.6655100000000003,1.0949067674242126,7.783563,8.796293,48.90040000000002,3804.956388892608
2024-08-14 07:51:00,85.28646,0.5787040000000001,1.213759641027182,8.304402,9.924768,52.951299999999975,3805.0063888926084
2024-08-14 07:54:00,79.09433,1.0127309999999996,1.2678118436717563,8.940973,9.490742000000001,46.87500000000003,3805.0563888926085
2024-08-14 07:57:00,76.779515,0.9259259999999996,1.2165826868348617,8.738427999999999,9.375001999999999,49.18979999999999,3805.1063888926087
2024-08-14 08:00:00,86.574075,1.0127319999999997,1.2168737048903189,8.651622,9.08565,49.47910000000002,3805.156388892609
2024-08-14 08:03:00,96.12268499999999,0.8680559999999993,1.240681165857465,8.188655999999998,9.02778,54.108799999999974,3805.206388892609
2024-08-14 08:06:00,91.20370500000001,0.9837959999999999,1.3002574461681768,8.912033,9.606477,52.9513,3805.2563888926093
2024-08-14 08:09:00,90.162035,1.070601,1.351735378217635,9.027778,9.635417,52.08329999999998,3805.3063888926094
2024-08-14 08:12:00,86.31366,0.9837959999999999,1.3245355192963186,9.027778,9.780092,52.37259999999998,3805.3563888926096
2024-08-14 08:15:00,83.49248,1.1284720000000004,1.3596283958027375,9.201384000000001,9.693292,51.79400000000001,3805.40638889261
2024-08-14 08:18:00,90.19097500000001,1.2442129999999993,1.3566675607007115,9.230323,9.46181,50.63659999999999,3805.45638889261
2024-08-14 08:21:00,96.875,1.1284729999999996,1.3337380800369585,8.998843,9.432870000000001,52.08339999999998,3805.50638889261
2024-08-14 08:24:00,99.03067,1.0127319999999997,1.3420910281533678,8.969902999999999,9.693290999999999,56.42359999999999,3805.5563888926104
2024-08-14 08:27:00,95.86226500000001,0.8969909999999999,1.3287384909662117,8.738423000000001,9.722221999999999,55.844899999999996,3805.6063888926105
2024-08-14 08:30:00,94.010415,0.78125,1.240492266725108,8.593751999999999,9.664352000000001,54.9769,3805.6563888926107
2024-08-14 08:33:00,90.943285,0.8101849999999997,1.2712247876910783,8.535877,9.606482,56.134300000000025,3805.706388892611
2024-08-14 08:36:00,85.778355,0.868055,1.2754908360664423,8.767358000000002,9.693283000000001,54.1088,3805.756388892611
2024-08-14 08:39:00,84.780095,1.0127309999999996,1.3175928056783595,8.883098,9.548607,52.95140000000001,3805.8063888926113
2024-08-14 08:42:00,89.91609,1.0127310000000005,1.2803628857262244,8.767357,9.346066,52.662000000000006,3805.8563888926114
2024-08-14 08:45:00,85.80729,1.0995369999999998,1.3431664569555328,8.940969,9.461802,49.76860000000002,3805.9063888926116
2024-08-14 08:48:00,80.13599500000001,1.2442130000000002,1.3566628333489283,9.31713,9.548607,49.76849999999999,3805.956388892612
2024-08-14 08:51:00,79.600695,1.1863419999999998,1.3257586349747723,9.201389,9.490737000000001,49.18980000000002,3806.006388892612
2024-08-14 08:54:00,81.42361,1.1574080000000002,1.3629215713534235,9.056714,9.490736,50.636499999999984,3806.056388892612
2024-08-14 08:57:00,81.66956,1.1284720000000004,1.3337375210839846,9.027778,9.461806,50.34730000000002,3806.1063888926124
2024-08-14 09:00:00,84.75116,1.1284719999999995,1.3075465812747935,9.056713,9.432870999999999,48.61119999999997,3806.1563888926125
2024-08-14 09:03:00,84.73669000000001,1.070602,1.3010913131341773,9.056714,9.548611999999999,50.636600000000016,3806.2063888926127
2024-08-14 09:06:00,82.43634,1.157407,1.323436608104077,9.230319,9.577542000000001,48.32169999999999,3806.256388892613
2024-08-14 09:09:00,83.217595,1.070601,1.2753308957907414,9.114578,9.548607,49.47919999999999,3806.306388892613
2024-08-14 09:12:00,86.820025,1.0995369999999998,1.3045382672649144,9.027778000000001,9.461801000000001,50.347200000000015,3806.3563888926133
2024-08-14 09:15:00,93.02662000000001,0.578703,1.1844671687533905,8.07292,9.606477,54.9768,3806.4063888926134
2024-08-14 09:18:00,80.64236,0.9259260000000005,1.3006821206256596,8.940974,9.780088,49.76859999999999,3806.4563888926136
2024-08-14 09:21:00,79.846645,1.070602,1.3138567059487882,9.056714,9.577542000000001,48.61109999999999,3806.506388892614
2024-08-14 09:24:00,79.35474500000001,1.0127309999999996,1.280358561064157,9.027778000000001,9.606477,48.321800000000025,3806.556388892614
2024-08-14 09:27:00,83.70949,1.0995369999999998,1.3303671707349052,8.940968000000002,9.432870999999999,48.90040000000002,3806.606388892614
2024-08-14 09:30:00,82.711225,1.0127319999999997,1.267812424511185,8.854168,9.403936,52.37269999999998,3806.6563888926144
2024-08-14 09:33:00,86.038775,1.070602,1.3010913131341773,8.912037999999999,9.403936,50.34730000000002,3806.7063888926145
2024-08-14 09:36:00,84.25926,0.9548610000000002,1.2827354569201856,8.796298,9.519677,49.76849999999999,3806.7563888926147
2024-08-14 09:39:00,84.25926,0.9837959999999999,1.26335722871207,8.825228,9.432872,49.18980000000002,3806.806388892615
2024-08-14 09:42:00,81.66956,1.0416660000000002,1.2971948903992017,8.883098,9.432872,50.057799999999986,3806.856388892615
2024-08-14 09:45:00,79.09433,1.0995370000000007,1.2915134463902072,9.056714,9.461807,46.5857,3806.9063888926153
2024-08-14 09:48:00,77.28587999999999,1.070602,1.2623326733961624,8.998844,9.403932000000001,47.74299999999997,3806.9563888926155
2024-08-14 09:51:00,77.5463,1.2152780000000005,1.3276583930916588,9.085644000000002,9.317126,47.74309999999997,3807.0063888926156
2024-08-14 09:54:00,75.477435,1.157407,1.283218220167906,9.085644000000002,9.346067,47.7431,3807.056388892616
2024-08-14 09:57:00,75.47743,1.0995369999999998,1.3045382672649155,8.969909,9.403932000000001,46.585699999999974,3807.106388892616
2024-08-14 10:00:00,72.65625,1.2442129999999993,1.3012247640359158,9.259260000000001,9.374997,46.29639999999998,3807.156388892616
2024-08-14 10:03:00,72.931135,1.2442130000000002,1.3152265424827425,9.201389,9.346066,46.875,3807.2063888926164
2024-08-14 10:06:00,79.600695,1.1863419999999998,1.2711765438381646,9.085643,9.259261,47.74309999999997,3807.2563888926165
2024-08-14 10:09:00,81.90104,1.1284720000000004,1.2810335679054126,8.969908,9.288196,46.585699999999974,3807.3063888926167
2024-08-14 10:12:00,81.66956,1.0416659999999993,1.2845336837478936,8.854163,9.374997,47.453700000000026,3807.356388892617
2024-08-14 10:15:00,81.409145,1.070601,1.2623366207787812,8.940968,9.346067,47.453700000000026,3807.406388892617
2024-08-14 10:18:00,79.86111,1.0995369999999998,1.265218541871379,8.912034,9.259257,47.74300000000002,3807.4563888926173
2024-08-14 10:21:00,79.09433,1.1284720000000004,1.2810335679054126,9.027774,9.346062,47.16439999999997,3807.5063888926175
2024-08-14 10:24:00,79.36921000000001,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,47.4537,3807.5563888926176
2024-08-14 10:27:00,80.367475,1.157407,1.2696343991370598,9.056709,9.288191999999999,48.032400000000024,3807.606388892618
2024-08-14 10:30:00,80.64236,1.0995369999999998,1.2519436330720686,8.998844,9.317127000000001,48.32170000000002,3807.656388892618
2024-08-14 10:33:00,81.929975,1.0995369999999998,1.265218541871379,8.998844,9.346067,48.32170000000002,3807.706388892618
2024-08-14 10:36:00,81.163195,1.1574080000000002,1.2967088780601437,9.027774,9.317126,47.7431,3807.7563888926184
2024-08-14 10:39:00,81.394675,1.1574080000000002,1.2696349309612196,9.056714,9.288196,46.58559999999997,3807.8063888926185
2024-08-14 10:42:00,80.10706,1.1284720000000004,1.2810335679054117,9.056714,9.375001999999999,46.87500000000003,3807.8563888926187
2024-08-14 10:45:00,78.29861,1.157407,1.2832135419171298,9.085649,9.346062,47.4537,3807.906388892619
2024-08-14 10:48:00,78.06713,1.070602,1.2228510218893553,8.969904,9.288191999999999,47.16439999999997,3807.956388892619
2024-08-14 10:51:00,78.31308,1.1284720000000004,1.2810335679054126,9.027774,9.346062,46.296299999999974,3808.0063888926193
2024-08-14 10:54:00,77.054395,1.1863419999999998,1.3122481225021227,9.056709,9.317127000000001,47.16429999999997,3808.0563888926195
2024-08-14 10:57:00,77.546295,1.1863419999999998,1.2711717639016717,9.085649,9.259257,47.4537,3808.1063888926196
2024-08-14 11:00:00,77.271415,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,47.742999999999995,3808.15638889262
2024-08-14 11:03:00,78.57349500000001,1.1863419999999998,1.271171763901674,9.143519,9.317127000000001,46.007000000000005,3808.20638889262
2024-08-14 11:06:00,78.83391499999999,1.2442130000000002,1.3152265424827425,9.114579,9.259256,46.2963,3808.25638889262
2024-08-14 11:09:00,78.58796000000001,1.157407,1.2696343991370598,9.085644000000002,9.317127000000001,47.4537,3808.3063888926204
2024-08-14 11:12:00,79.07986,1.1284720000000004,1.2810335679054117,9.056714,9.375001999999999,46.875,3808.3563888926205
2024-08-14 11:15:00,80.90278,1.1574080000000002,1.2967088780601437,9.027774,9.317126,47.74300000000002,3808.4063888926207
2024-08-14 11:18:00,81.163195,1.1863419999999998,1.3257632902297138,9.114579,9.403937,47.164300000000026,3808.456388892621
2024-08-14 11:21:00,80.64236,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,46.87499999999997,3808.506388892621
2024-08-14 11:24:00,81.68402499999999,1.157407,1.3101167205518587,9.085644000000002,9.403937,46.8749,3808.5563888926213
2024-08-14 11:27:00,80.859375,1.1863419999999998,1.3391889091175808,9.143519,9.461807,47.1643,3808.6063888926215
2024-08-14 11:30:00,82.175925,1.0995369999999998,1.2784046264443225,8.912037999999999,9.288191000000001,46.875,3808.6563888926216
2024-08-14 11:33:00,81.394675,0.9259259999999996,1.2650181277422032,8.651618,9.403932000000001,48.61110000000002,3808.706388892622
2024-08-14 11:36:00,70.60185,0.78125,1.1617250015146827,8.506943,9.375003,45.138900000000035,3808.756388892622
2024-08-14 11:39:00,68.2581,0.9837959999999999,1.2258281047093735,8.680558000000001,9.201391999999998,42.823999999999984,3808.806388892622
2024-08-14 11:42:00,65.94329,1.0127309999999996,1.1778239016325693,8.767363,9.114581999999999,41.66669999999999,3808.8563888926224
2024-08-14 11:45:00,62.09491,1.0416670000000003,1.1804398198989383,8.825234,9.114587,40.21989999999997,3808.9063888926225
2024-08-14 11:48:00,61.588539999999995,1.070601,1.1689532591711327,8.854168,9.056717,39.641200000000026,3808.9563888926227
2024-08-14 11:51:00,62.094905,1.0995369999999998,1.1979618645058574,8.912034,9.114587,41.37730000000005,3809.006388892623
2024-08-14 11:54:00,61.574075,1.1574080000000002,1.1861097044862434,8.969904,9.027776,39.93060000000003,3809.056388892623
2024-08-14 11:57:00,63.396989999999995,1.1574080000000002,1.214360848250884,8.883104,8.998846,40.21980000000002,3809.1063888926233
2024-08-14 12:00:00,62.61574,1.2152780000000005,1.243990651610949,8.969904,9.027776,39.3519,3809.1563888926235
2024-08-14 12:03:00,59.027775,1.157407,1.2421930975947741,8.940969,9.114581999999999,38.77320000000003,3809.2063888926236
2024-08-14 12:06:00,60.57581,1.1863419999999998,1.2007538837511706,9.085649,9.114587,38.7731,3809.256388892624
2024-08-14 12:09:00,60.040504999999996,1.1863419999999998,1.2292361812558574,9.143514,9.230322000000001,39.0625,3809.306388892624
2024-08-14 12:12:00,59.273725,1.1863419999999998,1.186342000015974,9.230324,9.230322000000001,39.0625,3809.356388892624
2024-08-14 12:15:00,61.082175,1.273148,1.2143609118193446,9.259253999999999,9.143516,39.0625,3809.4063888926244
2024-08-14 12:18:00,67.25984,1.3020830000000005,1.2283278573505587,9.259259,9.114586,38.7731,3809.4563888926245
2024-08-14 12:21:00,68.28703999999999,1.273148,1.2292341804245337,9.230324,9.143516,39.9306,3809.5063888926247
2024-08-14 12:24:00,65.711805,1.186343,1.243319672895345,9.11458,9.230326999999999,38.7731,3809.556388892625
2024-08-14 12:27:00,64.930555,1.2152769999999995,1.2439901437663154,9.143514,9.201387,38.77320000000003,3809.606388892625
2024-08-14 12:30:00,64.930555,1.1863419999999998,1.2150473396178678,9.143519,9.201387,39.0625,3809.6563888926253
2024-08-14 12:33:00,63.903355,1.1863419999999998,1.2007538837511706,9.085649,9.114587,39.351800000000026,3809.7063888926255
2024-08-14 12:36:00,69.05382,1.1284720000000004,1.1854053058417637,8.883098,8.998846,40.219899999999996,3809.7563888926256
2024-08-14 12:39:00,66.47859,1.0416659999999993,1.167040232202191,8.854163,9.114587,39.64119999999997,3809.806388892626
2024-08-14 12:42:00,66.984955,1.070602,1.196090785430545,8.883104,9.143522,40.219899999999996,3809.856388892626
2024-08-14 12:45:00,65.19097500000001,1.157407,1.200291304787134,9.027774,9.114587,38.7731,3809.906388892626
2024-08-14 12:48:00,66.203705,1.157407,1.2559634851189612,8.969904,9.172457,39.0625,3809.9563888926264
2024-08-14 12:51:00,65.94329,1.0995369999999998,1.1979618645058574,8.969904,9.172457,40.798599999999965,3810.0063888926265
2024-08-14 12:54:00,67.505785,1.1574080000000002,1.2143608482508834,8.998844,9.114586,40.798599999999965,3810.0563888926267
2024-08-14 12:57:00,67.01389,1.070601,1.182568049671001,8.969908,9.201387,39.0625,3810.106388892627
2024-08-14 13:00:00,67.751735,1.0995369999999998,1.2115962178811184,8.998844,9.230327,39.35179999999997,3810.156388892627
2024-08-14 13:03:00,70.34143499999999,1.2152780000000005,1.229688274722647,9.056714,9.085646,41.66669999999999,3810.2063888926273
2024-08-14 13:06:00,74.739585,1.186343,1.2433148245028574,9.114584,9.230321,42.824100000000044,3810.2563888926275
2024-08-14 13:09:00,76.765045,1.2442130000000002,1.2871296649181736,9.201384000000001,9.288191000000001,44.849500000000035,3810.3063888926276
2024-08-14 13:12:00,79.09433,1.1574080000000002,1.2967088780601437,9.114584,9.403936,44.56019999999998,3810.356388892628
2024-08-14 13:15:00,80.64236,1.1574080000000002,1.2967088780601437,9.172454,9.461806,45.13890000000001,3810.406388892628
2024-08-14 13:18:00,80.39641499999999,1.157407,1.2696296896419879,9.259264000000002,9.490737000000001,45.717599999999976,3810.456388892628
2024-08-14 13:21:00,81.944445,1.0995369999999998,1.2385865052118692,9.114584,9.403937,46.87499999999997,3810.5063888926284
2024-08-14 13:24:00,80.10706,1.070602,1.2623371788458908,8.969904,9.375001999999999,46.29620000000003,3810.5563888926285
2024-08-14 13:27:00,79.86111,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,46.875,3810.6063888926287
2024-08-14 13:30:00,81.163195,1.1574080000000002,1.2832140775281469,8.998844,9.259256,45.717599999999976,3810.656388892629
2024-08-14 13:33:00,80.90278,1.157407,1.2559634851189634,9.027774,9.230327,46.585699999999974,3810.706388892629
2024-08-14 13:36:00,80.64236,1.0416660000000002,1.2200998101496714,8.883098,9.259262,46.296400000000006,3810.7563888926293
2024-08-14 13:39:00,78.819445,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,46.2963,3810.8063888926295
2024-08-14 13:42:00,76.50462999999999,1.0995370000000007,1.2519482349656563,8.912034000000002,9.230326999999999,47.164300000000026,3810.8563888926296
2024-08-14 13:45:00,75.72337999999999,1.070602,1.2492576367937454,8.767364,9.143522,46.58559999999997,3810.90638889263
2024-08-14 13:48:00,72.395835,1.0416670000000003,1.2069667997354006,8.767364,9.114587,43.692200000000014,3810.95638889263
2024-08-14 13:51:00,71.368635,1.070602,1.2095141822528377,8.825234,9.114581999999999,45.42830000000001,3811.00638889263
2024-08-14 13:54:00,73.16262,1.1284719999999995,1.2269618638082305,8.796293,8.998840999999999,43.98150000000001,3811.0563888926304
2024-08-14 13:57:00,74.696185,1.0995369999999998,1.2385865052118692,8.709493,8.998846,46.87499999999997,3811.1063888926305
2024-08-14 14:00:00,71.875,1.0127310000000005,1.2039395310146,8.738428,9.143517,43.40280000000001,3811.1563888926307
2024-08-14 14:03:00,70.60185,1.0127309999999996,1.1909269811770749,8.767363,9.143522,45.13890000000001,3811.206388892631
2024-08-14 14:06:00,70.095485,1.0416659999999993,1.1937454562612286,8.767363,9.085647,44.56020000000001,3811.256388892631
2024-08-14 14:09:00,70.876735,1.0995369999999998,1.1979618645058574,8.796293,8.998846,44.849500000000006,3811.3063888926313
2024-08-14 14:12:00,71.12268499999999,1.0995369999999998,1.2115962178811184,8.767363,8.998846,42.53469999999999,3811.3563888926315
2024-08-14 14:15:00,71.918405,1.0995369999999998,1.2519482349656554,8.767358000000002,9.085650999999999,43.98150000000001,3811.4063888926316
2024-08-14 14:18:00,74.204285,1.1284719999999995,1.2269618638082305,8.796293,8.998840999999999,43.98150000000001,3811.456388892632
2024-08-14 14:21:00,73.69792000000001,1.070602,1.1960907854305438,8.854164,9.114581999999999,43.40280000000001,3811.506388892632
2024-08-14 14:24:00,73.943865,1.1284720000000004,1.2269618638082318,8.940968,9.143516,43.402799999999985,3811.556388892632
2024-08-14 14:27:00,74.971065,1.0995369999999998,1.2251352183410722,8.998844,9.259257,43.69210000000001,3811.6063888926324
2024-08-14 14:30:00,76.51910000000001,1.1284720000000004,1.2269618638082318,8.940968,9.143516,45.717600000000004,3811.6563888926325
2024-08-14 14:33:00,77.03993,1.1574080000000002,1.2421936217257799,8.969904,9.143516,43.98150000000001,3811.7063888926327
2024-08-14 14:36:00,78.06712999999999,1.1284720000000004,1.2541791309458115,8.883098,9.143516,44.27080000000004,3811.756388892633
2024-08-14 14:39:00,77.5463,1.070602,1.236099461565386,8.854164,9.201391999999998,44.56030000000001,3811.806388892633
2024-08-14 14:42:00,77.01099500000001,1.070602,1.2360948986228355,8.883104,9.230322000000001,44.849500000000035,3811.8563888926333
2024-08-14 14:45:00,75.23148,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,43.402799999999985,3811.9063888926335
2024-08-14 14:48:00,73.423035,1.0416670000000003,1.2069667997354006,8.738424,9.085647,43.692199999999985,3811.9563888926336
2024-08-14 14:51:00,71.62905,1.070602,1.1960907854305438,8.854164,9.114581999999999,42.53469999999999,3812.006388892634
2024-08-14 14:54:00,70.06655,1.0127310000000005,1.1909269811770757,8.796298,9.172457,42.82409999999999,3812.056388892634
2024-08-14 14:57:00,69.039355,1.070601,1.1960902470786874,8.825228000000001,9.085647,44.27080000000001,3812.106388892634
2024-08-14 15:00:00,73.943865,1.157407,1.2143603319797944,8.940973,9.056715999999998,43.98150000000001,3812.1563888926344
2024-08-14 15:03:00,77.560765,1.1284720000000004,1.2541791309458115,8.883098,9.143516,47.453700000000026,3812.2063888926345
2024-08-14 15:06:00,77.28587999999999,1.1284720000000004,1.2269618638082318,8.854168,9.056716,44.849500000000006,3812.2563888926347
2024-08-14 15:09:00,75.998265,1.0416660000000002,1.1937500399873435,8.825228000000001,9.143522,44.849500000000006,3812.306388892635
2024-08-14 15:12:00,77.74884,1.0995369999999998,1.2385865052118692,8.767363,9.056716,44.56030000000001,3812.356388892635
2024-08-14 15:15:00,77.03993,1.0416660000000002,1.2200998101496714,8.709488,9.085652,45.42829999999998,3812.4063888926353
2024-08-14 15:18:00,75.231485,1.070602,1.2228510218893553,8.738424,9.056712000000001,44.56019999999998,3812.4563888926355
2024-08-14 15:21:00,73.9728,1.1284720000000004,1.240614926242046,8.825234000000002,9.056712000000001,43.40280000000001,3812.5063888926356
2024-08-14 15:24:00,73.162615,1.070602,1.2095141822528377,8.825234,9.114581999999999,43.69210000000001,3812.556388892636
2024-08-14 15:27:00,70.34143499999999,1.0127310000000005,1.2039440143940356,8.825228000000001,9.230326999999999,42.24539999999999,3812.606388892636
2024-08-14 15:30:00,68.77893499999999,1.0995369999999998,1.2115962178811184,8.883104,9.114587,42.24540000000002,3812.656388892636
2024-08-14 15:33:00,68.77893499999999,1.070602,1.1960907854305438,8.854164,9.114581999999999,43.981400000000036,3812.7063888926364
2024-08-14 15:36:00,69.84953999999999,1.0995369999999998,1.1979618645058574,8.854164,9.056717,43.11340000000001,3812.7563888926366
2024-08-14 15:39:00,68.77893499999999,1.070602,1.2228510218893553,8.767364,9.085652,43.98150000000004,3812.8063888926367
2024-08-14 15:42:00,70.32697,1.1574080000000002,1.214360848250884,8.883104,8.998846,42.53469999999999,3812.856388892637
2024-08-14 15:45:00,74.450235,1.2152780000000005,1.243990651610949,8.998844,9.056715999999998,43.40269999999998,3812.906388892637
2024-08-14 15:48:00,73.423035,1.0995369999999998,1.2251398821239492,8.969904,9.230327,44.27080000000001,3812.9563888926373
2024-08-14 15:51:00,75.72337999999999,1.157407,1.228329663220229,8.940968,9.085650999999999,43.98149999999998,3813.0063888926375
2024-08-14 15:54:00,75.506365,1.0995369999999998,1.2115962178811184,8.883104,9.114587,44.560299999999984,3813.0563888926376
2024-08-14 15:57:00,73.943865,1.1284720000000004,1.213207454494561,8.940974,9.114581999999999,43.69209999999998,3813.106388892638
2024-08-14 16:00:00,73.4375,1.0995369999999998,1.1979571347820661,8.883104,9.085647,43.69209999999998,3813.156388892638
2024-08-14 16:03:00,73.4375,1.1574080000000002,1.2283253741028324,8.883104,9.027776,43.40269999999998,3813.206388892638
2024-08-14 16:06:00,75.47743,1.2442130000000002,1.272933214358375,9.056709,9.114586,43.69209999999998,3813.2563888926384
2024-08-14 16:09:00,74.71064999999999,1.1284720000000004,1.2541791309458115,8.969904,9.230322000000001,43.69210000000004,3813.3063888926386
2024-08-14 16:12:00,72.42476500000001,1.157407,1.2559634851189612,8.969904,9.172457,43.69210000000004,3813.3563888926387
2024-08-14 16:15:00,75.506365,1.2731480000000008,1.2586245558472045,9.114584,9.085646,43.11349999999999,3813.406388892639
2024-08-14 16:18:00,75.231485,1.2152780000000005,1.2862641050333437,8.969904,9.114586,44.27079999999998,3813.456388892639
2024-08-14 16:21:00,73.943865,1.2442129999999993,1.2871296649181707,9.02778,9.114587,43.98139999999998,3813.5063888926393
2024-08-14 16:24:00,78.57349500000001,1.0127319999999997,1.1646371654199306,8.593751999999999,8.912040000000001,45.42829999999998,3813.5563888926395
2024-08-14 16:27:00,81.17766,0.8391210000000004,1.1989357766030755,8.304397,9.114586,48.032399999999996,3813.6063888926396
2024-08-14 16:30:00,79.09433,0.8969899999999997,1.1747348811758507,8.506947,9.114587,46.5856,3813.65638889264
2024-08-14 16:33:00,73.943865,0.9259259999999996,1.191956706485199,8.593748000000001,9.172452,46.00690000000003,3813.70638889264
2024-08-14 16:36:00,71.875,0.9548610000000002,1.2089846293216349,8.622688,9.172457,44.27080000000001,3813.75638889264
2024-08-14 16:39:00,71.122685,0.9837959999999999,1.2004367480229732,8.622688,9.085652,43.402799999999985,3813.8063888926404
2024-08-14 16:42:00,72.931135,1.070602,1.1825685839557527,8.738427999999999,8.969906,43.98150000000001,3813.8563888926406
2024-08-14 16:45:00,71.875,1.0127309999999996,1.1909269811770749,8.680553,9.056712000000001,42.24540000000002,3813.9063888926407
2024-08-14 16:48:00,71.368635,1.070602,1.2228510218893553,8.738424,9.056712000000001,43.98149999999998,3813.956388892641
2024-08-14 16:51:00,70.06655,1.070601,1.1689532591711327,8.854168,9.056717,43.11340000000001,3814.006388892641
2024-08-14 16:54:00,70.60185,1.0995369999999998,1.1979618645058574,8.854164,9.056717,43.692200000000014,3814.0563888926413
2024-08-14 16:57:00,67.50579,1.1284720000000004,1.2132122242849903,8.940969,9.114587,43.40280000000001,3814.1063888926415
2024-08-14 17:00:00,66.984955,1.157407,1.2002864231765322,8.969909,9.056712000000001,43.11340000000001,3814.1563888926416
2024-08-14 17:03:00,71.108215,1.1863420000000007,1.2150522611706158,8.883098,8.940976,42.24540000000002,3814.206388892642
2024-08-14 17:06:00,76.01273,1.1284720000000004,1.1854004646794534,8.796298,8.912036,44.56020000000001,3814.256388892642
2024-08-14 17:09:00,79.600695,0.9259260000000005,1.179532794077459,8.362272,8.912036,46.00689999999997,3814.306388892642
2024-08-14 17:12:00,71.629055,1.0416660000000002,1.2331442792222278,8.796294,9.201388,44.27079999999998,3814.3563888926424
2024-08-14 17:15:00,70.095485,1.1863419999999998,1.2433143086203273,8.940974,9.056712000000001,43.98140000000001,3814.4063888926426
2024-08-14 17:18:00,68.77893499999999,1.1284720000000004,1.2269618638082307,8.912034000000002,9.114581999999999,43.402799999999985,3814.4563888926427
2024-08-14 17:21:00,66.99942,1.0416659999999993,1.1937500399873435,8.564813,8.883107,41.377399999999966,3814.506388892643
2024-08-14 17:24:00,64.945025,1.0127309999999996,1.151353126434424,8.535878,8.825227,40.219899999999996,3814.556388892643
2024-08-14 17:27:00,63.917825,0.9548610000000002,1.1454934328461048,8.449078,8.854167,41.08790000000002,3814.6063888926433
2024-08-14 17:30:00,61.34259,0.9259259999999996,1.10333799542374,8.391203,8.767357,38.7731,3814.6563888926435
2024-08-14 17:33:00,58.27546,0.8680559999999993,1.083093701844965,8.275468,8.738422,38.1944,3814.7063888926436
2024-08-14 17:36:00,58.21759,1.0995369999999998,1.1423899185369466,8.622683,8.709486,38.7731,3814.756388892644
2024-08-14 17:39:00,59.534144999999995,1.070602,1.1689537893456474,8.535878,8.738426,39.0625,3814.806388892644
2024-08-14 17:42:00,58.492475,1.0127309999999996,1.1245034728573897,8.622683,8.854161999999999,39.3519,3814.856388892644
2024-08-14 17:45:00,57.465275000000005,1.0127309999999996,1.1379795673051658,8.564813,8.825232,38.4838,3814.9063888926444
2024-08-14 17:48:00,55.410875000000004,1.0995369999999998,1.156444314022041,8.680554,8.796297000000001,38.19439999999997,3814.9563888926446
2024-08-14 17:51:00,56.177665000000005,1.157407,1.1282220900672408,8.796298,8.738420999999999,36.74770000000001,3815.0063888926447
2024-08-14 17:54:00,60.040504999999996,1.186343,1.1571663113537856,8.767364,8.709491,37.615700000000004,3815.056388892645
2024-08-14 17:57:00,62.109375,1.1863420000000007,1.1571658195859797,8.709488,8.651616,37.905100000000004,3815.106388892645
2024-08-14 18:00:00,46.903935000000004,0.8101849999999997,1.1218111826845973,8.564819,9.259264000000002,33.85419999999999,3815.1563888926453
2024-08-15 07:21:00,36.371525,0.3472230000000005,0.6929153657431388,5.902777,6.770834,28.645899999999983,3815.1563888926453
2024-08-15 07:24:00,34.56308,0.6655099999999994,0.7623063586631107,6.394672,6.597222,27.488499999999988,3815.2063888926455
2024-08-15 07:27:00,35.32986,0.7233800000000006,0.7935239739486071,6.684026,6.8287059999999995,28.067099999999982,3815.2563888926456
2024-08-15 07:30:00,54.918980000000005,0.02893399999999957,0.3679599857812123,5.237273,6.684029000000001,32.98600000000005,3815.306388892646
2024-08-15 07:33:00,50.01447,0.9259259999999996,0.9403198086506208,7.262733,7.291667,33.85419999999999,3815.356388892646
2024-08-15 07:36:00,60.59028,1.3020839999999998,1.0021905908562128,7.696764,7.14699,35.30090000000001,3815.406388892646
2024-08-15 07:39:00,67.01389,1.0995369999999998,1.0703438028791086,8.304397999999999,8.246531,37.905,3815.4563888926464
2024-08-15 07:42:00,66.76794,0.9548610000000002,1.106381913467452,8.275466999999999,8.593746,38.7732,3815.5063888926466
2024-08-15 07:45:00,71.64352,1.0127310000000005,1.151357732621754,8.506942,8.796301,39.93059999999997,3815.5563888926467
2024-08-15 07:48:00,81.698495,0.9837959999999999,1.148675660356151,8.506941,8.854165,46.875,3815.606388892647
2024-08-15 07:51:00,84.534145,0.8101849999999997,1.2262713409727468,8.535882,9.490737000000001,46.5856,3815.656388892647
2024-08-15 07:54:00,94.57464999999999,0.6365740000000004,1.1380707427151753,7.870374000000001,9.08565,52.662000000000035,3815.7063888926473
2024-08-15 07:57:00,78.32755,1.070602,1.2882517505896693,8.969906000000002,9.432874,48.32170000000002,3815.7563888926475
2024-08-15 08:00:00,80.150465,1.1863420000000007,1.257294954364197,8.969908,9.114586,47.742999999999995,3815.8063888926476
2024-08-15 08:03:00,86.820025,1.070602,1.2228510218893553,8.622688,8.940976,50.636600000000016,3815.856388892648
2024-08-15 08:06:00,90.943285,1.070602,1.2623326733961624,8.622688,9.027776,51.21530000000001,3815.906388892648
2024-08-15 08:09:00,87.61573999999999,1.1284720000000004,1.3337375210839846,9.056714,9.490742000000001,51.504699999999985,3815.956388892648
2024-08-15 08:12:00,84.50521,1.0416670000000003,1.334750203514049,9.027774,9.664347,54.6875,3816.0063888926484
2024-08-15 08:15:00,85.532405,1.0127319999999997,1.292839881117948,8.796292999999999,9.403931,52.08330000000001,3816.0563888926486
2024-08-15 08:18:00,89.149305,1.0127319999999997,1.280359145737754,8.738427999999999,9.317126,50.63659999999999,3816.1063888926487
2024-08-15 08:21:00,90.16204,1.0416659999999993,1.2589939031789594,8.912033,9.374997,51.79399999999998,3816.156388892649
2024-08-15 08:24:00,90.16204,1.070601,1.3138561327770606,9.085648,9.606477,50.63650000000001,3816.206388892649
2024-08-15 08:27:00,90.68287000000001,1.0127309999999996,1.2803585610641577,8.969908,9.548607,51.215299999999985,3816.2563888926493
2024-08-15 08:30:00,90.68287000000001,0.9259259999999996,1.2769691368620346,8.680553,9.461807,52.95140000000001,3816.3063888926495
2024-08-15 08:33:00,88.874425,0.9259259999999996,1.2287929744251578,8.738423000000001,9.403937,51.79400000000001,3816.3563888926496
2024-08-15 08:36:00,88.88889,0.9548609999999993,1.2947938894483912,8.738427999999999,9.490737000000001,51.504700000000014,3816.40638889265
2024-08-15 08:39:00,86.55960999999999,0.9548610000000002,1.258423126319149,8.796298,9.461807,50.347200000000015,3816.45638889265
2024-08-15 08:42:00,82.45080999999999,0.9548610000000002,1.2584231263191483,8.738427999999999,9.403936999999999,51.50460000000001,3816.50638889265
2024-08-15 08:45:00,86.06771,0.9837960000000008,1.2509180072594976,8.680552,9.259256,50.05789999999999,3816.5563888926504
2024-08-15 08:48:00,90.16204,0.868055,1.2171798318255,8.622682000000001,9.403937,50.63659999999999,3816.6063888926506
2024-08-15 08:51:00,91.72454,0.8101849999999997,1.2149030839040558,8.564812,9.490737000000001,52.08330000000001,3816.6563888926507
2024-08-15 08:54:00,83.47801000000001,0.9837960000000008,1.3124256483961352,8.940974,9.664348,50.636600000000016,3816.706388892651
2024-08-15 08:57:00,77.80671000000001,1.1284719999999995,1.3206834365573987,9.143514,9.548612,49.18979999999999,3816.756388892651
2024-08-15 09:00:00,78.327545,1.273148,1.3301760003557395,9.317134,9.432866,46.874900000000025,3816.8063888926513
2024-08-15 09:03:00,79.61516499999999,1.2442129999999993,1.329128365696702,9.317129999999999,9.490737000000001,46.87500000000003,3816.8563888926515
2024-08-15 09:06:00,82.711225,1.2731480000000008,1.3581060451845253,9.172454000000002,9.346066,48.032400000000024,3816.9063888926516
2024-08-15 09:09:00,85.02604500000001,1.157407,1.3101167205518587,8.998838000000001,9.317131,48.61109999999999,3816.956388892652
2024-08-15 09:12:00,86.820025,1.0127319999999997,1.267812424511185,8.854168,9.403936,49.18980000000002,3817.006388892652
2024-08-15 09:15:00,85.28646,0.9837959999999999,1.2880251450593785,8.854163,9.519677,49.76859999999999,3817.056388892652
2024-08-15 09:18:00,83.21759,0.9837959999999999,1.26335722871207,8.854163,9.461807,48.321799999999996,3817.1063888926524
2024-08-15 09:21:00,80.671295,0.9837959999999999,1.2757228184187221,8.825232999999999,9.461807,49.18979999999999,3817.1563888926526
2024-08-15 09:24:00,78.32755,1.0127310000000005,1.2928392926420125,8.854168,9.461807,48.61110000000002,3817.2063888926527
2024-08-15 09:27:00,75.998265,1.070601,1.2753308957907414,8.940968,9.374997,48.90040000000002,3817.256388892653
2024-08-15 09:30:00,78.342015,0.8680559999999993,1.1328807622536394,8.593746,9.172450000000001,49.76850000000002,3817.306388892653
2024-08-15 09:33:00,90.407985,0.6365739999999995,1.1692051720400167,8.101851,9.403937,54.1088,3817.3563888926533
2024-08-15 09:36:00,75.75231500000001,1.0127319999999997,1.3298739208104435,8.998840000000001,9.693287999999999,49.47920000000002,3817.4063888926535
2024-08-15 09:39:00,73.95832999999999,1.273148,1.3301760003557395,9.432875,9.548607,46.29639999999998,3817.4563888926536
2024-08-15 09:42:00,82.190395,1.1284720000000004,1.2676479934552636,9.085647999999999,9.374996,46.585699999999974,3817.506388892654
2024-08-15 09:45:00,80.91724500000001,1.070601,1.2623366207787812,8.940968,9.346067,48.032400000000024,3817.556388892654
2024-08-15 09:48:00,83.49248,1.070602,1.2623326733961624,8.912037999999999,9.317126,48.032399999999996,3817.606388892654
2024-08-15 09:51:00,83.984375,1.0127319999999997,1.280363470401139,8.767358,9.346066,49.18979999999999,3817.6563888926544
2024-08-15 09:54:00,81.66956,1.0416660000000002,1.2589939031789597,8.940968,9.403932000000001,48.32179999999997,3817.7063888926546
2024-08-15 09:57:00,79.61516,1.070602,1.275331457685725,8.969904,9.403932000000001,47.16429999999997,3817.7563888926547
2024-08-15 10:00:00,77.054395,1.1284720000000004,1.2943337889936113,9.114579,9.461807,46.58570000000003,3817.806388892655
2024-08-15 10:03:00,73.943865,1.157407,1.3101167205518587,9.143514,9.461807,46.0069,3817.856388892655
2024-08-15 10:06:00,72.381365,1.157407,1.3101121020182989,9.085649,9.403932000000001,46.29630000000003,3817.9063888926553
2024-08-15 10:09:00,73.943865,1.1863419999999998,1.2986454890798966,9.143519,9.374997,46.87500000000003,3817.9563888926555
2024-08-15 10:12:00,76.533565,1.186343,1.2711722874626958,9.114584,9.288191000000001,46.296299999999974,3818.0063888926557
2024-08-15 10:15:00,78.84837999999999,1.1574080000000002,1.2967088780601437,8.998844,9.288196,48.032400000000024,3818.056388892656
2024-08-15 10:18:00,77.28587999999999,1.1574080000000002,1.2696349309612196,8.969904,9.201386,46.29630000000003,3818.106388892656
2024-08-15 10:21:00,78.57349500000001,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,46.00690000000003,3818.156388892656
2024-08-15 10:24:00,78.06713,1.0995369999999998,1.265218541871379,9.027774,9.374997,46.585699999999974,3818.2063888926564
2024-08-15 10:27:00,80.64236,1.157407,1.2832135419171298,9.027778,9.288191000000001,48.321800000000025,3818.2563888926566
2024-08-15 10:30:00,81.163195,1.0127309999999996,1.2551929077300643,8.825228,9.346067,46.007000000000005,3818.3063888926567
2024-08-15 10:33:00,81.163195,1.070602,1.2882517505896698,8.883098,9.346066,46.585699999999974,3818.356388892657
2024-08-15 10:36:00,80.10706,1.070601,1.2753308957907414,8.969908,9.403937,47.4537,3818.406388892657
2024-08-15 10:39:00,79.35474500000001,1.1284720000000004,1.2810335679054117,9.172454000000002,9.490742000000001,46.296299999999974,3818.4563888926573
