Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-15 10:42:00,78.06713,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,44.849500000000006,3818.5063888926575
2024-08-15 10:45:00,75.75231500000001,1.070602,1.2623326733961624,8.998844,9.403932000000001,46.2963,3818.5563888926577
2024-08-15 10:48:00,77.80671000000001,1.157407,1.2967083386986462,9.027778,9.317131,45.717599999999976,3818.606388892658
2024-08-15 10:51:00,79.09433,1.0995369999999998,1.2652185418713802,8.998842999999999,9.346066,46.29630000000003,3818.656388892658
2024-08-15 10:54:00,80.150465,1.186343,1.2711722874626958,9.114584,9.288191000000001,46.875,3818.706388892658
2024-08-15 10:57:00,80.64236,1.1574080000000002,1.2967088780601443,9.143514,9.432866,47.7431,3818.7563888926584
2024-08-15 11:00:00,81.163195,1.070601,1.2882467336935566,9.027778,9.490737000000001,47.1643,3818.8063888926586
2024-08-15 11:03:00,79.86111,1.0416670000000003,1.258994470541838,8.969904,9.432867,47.45369999999997,3818.8563888926587
2024-08-15 11:06:00,78.29861,1.1284720000000004,1.2943337889936113,9.085644000000002,9.432872,46.58560000000003,3818.906388892659
2024-08-15 11:09:00,77.03993,1.070602,1.2623326733961624,8.998844,9.403932000000001,48.321800000000025,3818.956388892659
2024-08-15 11:12:00,74.97106500000001,1.070602,1.2623371788458908,9.027774,9.432872,47.1643,3819.0063888926593
2024-08-15 11:15:00,74.98553,1.070601,1.2623366207787812,8.940968,9.346067,44.84959999999998,3819.0563888926595
2024-08-15 11:18:00,75.24595,1.1284720000000004,1.2541791309458115,8.940968,9.201386,47.742999999999995,3819.1063888926597
2024-08-15 11:21:00,73.712385,1.070602,1.2360994615653864,8.912034,9.259262,48.32169999999999,3819.15638889266
2024-08-15 11:24:00,71.12268499999999,1.070602,1.2360994615653864,8.912034,9.259262,46.0069,3819.20638889266
2024-08-15 11:27:00,74.696185,1.186343,1.2572954741072635,8.969904,9.114581000000001,45.42829999999998,3819.25638889266
2024-08-15 11:30:00,78.06713,1.186343,1.2986460201598857,8.998844,9.230321,47.1644,3819.3063888926604
2024-08-15 11:33:00,77.054395,1.0416660000000002,1.246106705554452,8.854168,9.288191999999999,46.29630000000003,3819.3563888926606
2024-08-15 11:36:00,68.27257,0.9548610000000002,1.2214527730830282,8.738424000000002,9.317133,44.56020000000001,3819.4063888926607
2024-08-15 11:39:00,64.395255,1.0995369999999998,1.1979571347820661,8.854169,9.056712000000001,42.24540000000002,3819.456388892661
2024-08-15 11:42:00,60.546875,1.070602,1.1825685839557527,8.825234000000002,9.056712000000001,39.93060000000003,3819.506388892661
2024-08-15 11:45:00,59.78009,1.0995369999999998,1.1979571347820661,8.796299,8.998842,39.0625,3819.5563888926613
2024-08-15 11:48:00,59.28819,1.157407,1.171819928223962,8.912034000000002,8.940977,37.905100000000004,3819.6063888926615
2024-08-15 11:51:00,58.232060000000004,1.1284720000000004,1.1713409378030815,8.883104,8.969912,40.219899999999996,3819.6563888926617
2024-08-15 11:54:00,58.752894999999995,1.2152780000000005,1.200751883654364,8.883104,8.854166,39.93059999999997,3819.706388892662
2024-08-15 11:57:00,59.53414,1.157407,1.1574095000027214,8.940974,8.940977,39.351800000000026,3819.756388892662
2024-08-15 12:00:00,58.492475,1.1284720000000004,1.1854004646794534,8.940974,9.056712000000001,39.64119999999997,3819.806388892662
2024-08-15 12:03:00,57.19039,1.0995370000000007,1.1564443140220413,8.912034000000002,9.027777,38.7731,3819.8563888926624
2024-08-15 12:06:00,58.478004999999996,1.2152780000000005,1.1861097370166194,8.969904,8.912036,38.48380000000003,3819.9063888926626
2024-08-15 12:09:00,59.79456,1.2152780000000005,1.215279999944427,8.969904,8.969906,39.641200000000026,3819.9563888926627
2024-08-15 12:12:00,60.31539,1.2152780000000005,1.215279999944427,8.969904,8.969906,38.7731,3820.006388892663
2024-08-15 12:15:00,65.72627499999999,1.2152770000000004,1.2007564280480376,8.940968,8.912041,39.641200000000026,3820.056388892663
2024-08-15 12:18:00,65.97222500000001,1.157407,1.200291304787134,8.969904,9.056717,39.3519,3820.1063888926633
2024-08-15 12:21:00,65.97222500000001,1.157407,1.228329663220229,8.940969,9.085652,39.0625,3820.1563888926635
2024-08-15 12:24:00,64.945025,1.1863419999999998,1.2007538837511706,8.969904,8.998842,38.7731,3820.2063888926637
2024-08-15 12:27:00,63.903355,1.1863419999999998,1.2150473396178678,8.969909,9.027777,39.93059999999997,3820.256388892664
2024-08-15 12:30:00,61.328125,1.1863419999999998,1.2007538837511706,8.969904,8.998842,37.61579999999998,3820.306388892664
2024-08-15 12:33:00,60.300925,1.1284720000000004,1.1854004646794547,8.825234000000002,8.940971999999999,39.0625,3820.356388892664
2024-08-15 12:36:00,58.50694,1.157407,1.171819928223962,8.912034000000002,8.940977,38.483799999999974,3820.4063888926644
2024-08-15 12:39:00,56.94444,1.1284720000000004,1.1993579825669856,8.825234000000002,8.969912,39.3519,3820.4563888926646
2024-08-15 12:42:00,58.260994999999994,1.2442130000000002,1.1854060504501864,8.912034000000002,8.796301,38.4837,3820.5063888926647
2024-08-15 12:45:00,59.794560000000004,1.2152780000000005,1.200751883654364,8.883104,8.854166,38.483799999999974,3820.556388892665
2024-08-15 12:48:00,63.122105,1.1574080000000002,1.1428789408284152,8.883104,8.854166,37.905100000000004,3820.606388892665
2024-08-15 12:51:00,65.46585999999999,1.1574080000000002,1.2002869354506591,8.767364,8.854166,38.483799999999974,3820.6563888926653
2024-08-15 12:54:00,67.520255,1.2442130000000002,1.2150528803485985,8.912034000000002,8.854171000000001,40.219899999999996,3820.7063888926655
2024-08-15 12:57:00,63.151039999999995,1.070602,1.1689537893456472,8.825234000000002,9.027782,38.194500000000005,3820.7563888926657
2024-08-15 13:00:00,61.082175,1.157407,1.1861091962540984,8.912034000000002,8.969907000000001,37.90499999999997,3820.806388892666
2024-08-15 13:03:00,60.836225,1.2442130000000002,1.2150528803485985,8.940969,8.883106,38.4837,3820.856388892666
2024-08-15 13:06:00,68.04108500000001,1.3020830000000005,1.213213083254799,8.969904,8.796301,40.219899999999996,3820.906388892666
2024-08-15 13:09:00,70.61632,1.186343,1.2292366932364631,8.883104,8.969911,41.08800000000002,3820.9563888926664
2024-08-15 13:12:00,73.683445,1.186343,1.2292366932364596,8.912034,8.998840999999999,41.37730000000005,3821.0063888926666
2024-08-15 13:15:00,74.739585,1.2152780000000005,1.2581809998842952,9.114584,9.201386,41.95599999999996,3821.0563888926667
2024-08-15 13:18:00,76.79398,1.2152780000000005,1.30015367875747,9.114584,9.288196,44.84949999999998,3821.106388892667
2024-08-15 13:21:00,78.342015,1.0995369999999998,1.2519436330720686,8.883104,9.201387,45.428200000000004,3821.156388892667
2024-08-15 13:24:00,78.06713,1.157407,1.2832182201679068,8.969904,9.230327,44.84960000000001,3821.2063888926673
2024-08-15 13:27:00,77.546295,1.0995369999999998,1.2385865052118692,8.912034,9.201387,44.560299999999984,3821.2563888926675
2024-08-15 13:30:00,78.84837999999999,1.1574080000000002,1.2421936217257799,8.883104,9.056716,44.849500000000035,3821.3063888926677
2024-08-15 13:33:00,80.10706,1.1284720000000004,1.240614926242046,8.796298,9.027776,45.1388,3821.356388892668
2024-08-15 13:36:00,79.44155,1.070602,1.2095141822528377,8.825234,9.114581999999999,45.717600000000004,3821.406388892668
2024-08-15 13:39:00,79.846645,1.157407,1.255958743404927,8.796298,8.998840999999999,45.1388,3821.456388892668
2024-08-15 13:42:00,78.60243,1.0416660000000002,1.20696624813155,8.738428,9.085652,46.296299999999974,3821.5063888926684
2024-08-15 13:45:00,76.51910000000001,1.0416660000000002,1.20696624813155,8.709488,9.056712000000001,45.13889999999998,3821.5563888926686
2024-08-15 13:48:00,83.99884499999999,1.6782409999999999,1.3175926351524625,9.114584,8.449073,46.58560000000003,3821.6063888926687
2024-08-15 13:51:00,75.245945,1.157407,1.2143603319797944,8.709488,8.825230999999999,43.98150000000004,3821.656388892669
2024-08-15 13:54:00,77.80671000000001,1.1284719999999995,1.185400464679454,8.622683,8.738420999999999,44.84959999999995,3821.706388892669
2024-08-15 13:57:00,75.998265,1.070601,1.2360943483248326,8.564818,8.912037,45.138900000000035,3821.7563888926693
2024-08-15 14:00:00,75.506365,1.070601,1.182568049671001,8.680558,8.912037,44.849500000000035,3821.8063888926695
2024-08-15 14:03:00,75.24595,1.0995369999999998,1.211596217881117,8.680554,8.912037,42.82409999999999,3821.8563888926697
2024-08-15 14:06:00,73.162615,1.1284720000000004,1.2269618638082307,8.738424000000002,8.940971999999999,43.69210000000004,3821.90638889267
2024-08-15 14:09:00,71.629055,1.070602,1.1960907854305438,8.680554,8.940971999999999,43.40279999999996,3821.95638889267
2024-08-15 14:12:00,70.616315,1.157407,1.2143603319797944,8.825234000000002,8.940977,43.40270000000001,3822.00638889267
2024-08-15 14:15:00,70.60185,1.1284720000000004,1.1993579825669856,8.825234000000002,8.969912,42.53469999999999,3822.0563888926704
2024-08-15 14:18:00,73.712385,1.157407,1.1861091962540984,8.767363,8.825236,43.11340000000001,3822.1063888926706
2024-08-15 14:21:00,76.027195,0.9548610000000002,1.1454978920750047,8.391202,8.796301,43.402799999999985,3822.1563888926707
2024-08-15 14:24:00,79.34028,0.7233789999999996,1.0896142086126486,8.043986,8.883107,45.717600000000004,3822.206388892671
2024-08-15 14:27:00,71.875,0.78125,1.1387050505217422,8.275468,9.085647999999999,43.98140000000001,3822.256388892671
2024-08-15 14:30:00,70.34143499999999,0.9548610000000002,1.1838276646588708,8.478007999999999,8.969907,44.84959999999998,3822.3063888926713
2024-08-15 14:33:00,69.574655,1.0995369999999998,1.2115962178811184,8.709494,8.940977,42.824100000000016,3822.3563888926715
2024-08-15 14:36:00,67.53472,1.0995370000000007,1.1842242172525226,8.825234000000002,8.998847,43.692199999999985,3822.4063888926717
2024-08-15 14:39:00,70.876735,1.1863420000000007,1.2007538837511664,8.796298,8.825236,42.24540000000002,3822.456388892672
2024-08-15 14:42:00,74.45023499999999,1.1284719999999995,1.2132122242849899,8.680553,8.854171000000001,41.37730000000002,3822.506388892672
2024-08-15 14:45:00,72.91667000000001,1.070601,1.2228504755322958,8.593748,8.912037,41.95600000000002,3822.556388892672
2024-08-15 14:48:00,72.931135,1.070601,1.1825727387869478,8.709488,8.940977,43.402799999999985,3822.6063888926724
2024-08-15 14:51:00,72.670715,1.070601,1.182568049671001,8.680558,8.912037,42.534700000000015,3822.6563888926726
2024-08-15 14:54:00,71.368635,1.070602,1.1825685839557527,8.709494,8.940971999999999,41.95600000000002,3822.7063888926727
2024-08-15 14:57:00,68.77893499999999,1.157407,1.2143603319797944,8.854164,8.969907,42.82409999999999,3822.756388892673
2024-08-15 15:00:00,65.97222500000001,1.157407,1.2143603319797944,8.825229,8.940971999999999,41.95600000000002,3822.806388892673
2024-08-15 15:03:00,68.532985,1.157407,1.1861091962540984,8.883104,8.940977,42.824100000000016,3822.8563888926733
2024-08-15 15:06:00,70.09549,1.2152780000000005,1.2007569240569251,8.912034000000002,8.883106,41.95599999999999,3822.9063888926735
2024-08-15 15:09:00,73.191555,1.1574080000000002,1.1861097044862434,8.825234,8.883106,43.113399999999984,3822.9563888926737
2024-08-15 15:12:00,72.4103,1.070602,1.1825685839557527,8.709494,8.940971999999999,41.37729999999999,3823.006388892674
2024-08-15 15:15:00,71.10822,1.157407,1.2143603319797944,8.825229,8.940971999999999,43.402799999999985,3823.056388892674
2024-08-15 15:18:00,70.616315,1.2152780000000005,1.2296882747226394,8.825234000000002,8.854166,42.534700000000015,3823.106388892674
2024-08-15 15:21:00,72.65625,1.0995369999999998,1.1979618645058574,8.738424,8.940977,41.955900000000014,3823.1563888926744
2024-08-15 15:24:00,71.64352,1.1284720000000004,1.1993579825669864,8.767364,8.912042,40.509300000000025,3823.2063888926746
2024-08-15 15:27:00,69.314235,1.1284720000000004,1.1993579825669864,8.767364,8.912042,42.82409999999999,3823.2563888926747
2024-08-15 15:30:00,68.28703999999999,1.0416659999999993,1.1670355842561362,8.564813,8.825227,41.087999999999994,3823.306388892675
2024-08-15 15:33:00,70.60185,1.0995369999999998,1.1703846088042138,8.622683,8.767356,43.98150000000001,3823.356388892675
2024-08-15 15:36:00,70.095485,1.0416659999999993,1.1804346610911702,8.535883,8.825227,42.245299999999986,3823.4063888926753
2024-08-15 15:39:00,67.7662,1.0995370000000007,1.2251352183410733,8.622684,8.883097,43.98140000000001,3823.4563888926755
2024-08-15 15:42:00,65.97222500000001,1.070602,1.155233673520537,8.680554,8.854161999999999,41.66670000000002,3823.5063888926757
2024-08-15 15:45:00,65.726275,1.157407,1.214360331979795,8.767364,8.883107,41.37719999999999,3823.556388892676
2024-08-15 15:48:00,68.80787,1.273148,1.2439906826273968,8.854169,8.796301,41.95600000000002,3823.606388892676
2024-08-15 15:51:00,71.412035,1.2152780000000005,1.2296882747226394,8.825234000000002,8.854166,42.245300000000015,3823.656388892676
2024-08-15 15:54:00,70.601855,1.2152780000000005,1.215279999944427,8.883104,8.883106,41.95599999999999,3823.7063888926764
2024-08-15 15:57:00,72.14988,1.2152780000000005,1.243990651610949,8.796294,8.854166,41.955900000000014,3823.7563888926766
2024-08-15 16:00:00,68.77893499999999,1.1284720000000004,1.2132122242849903,8.767359,8.940977,41.95600000000002,3823.8063888926768
2024-08-15 16:03:00,68.53299,1.1284720000000004,1.1993579825669856,8.854169,8.998847,40.50920000000002,3823.856388892677
2024-08-15 16:06:00,67.7662,1.0416660000000002,1.1670402322021918,8.651618000000001,8.912042,41.66669999999999,3823.906388892677
2024-08-15 16:09:00,64.42419,1.0995370000000007,1.1979618645058574,8.738424000000002,8.940977,40.7987,3823.9563888926773
2024-08-15 16:12:00,61.58854,1.157407,1.228329663220229,8.825229,8.969912,39.0625,3824.0063888926775
2024-08-15 16:15:00,61.83449,1.2442130000000002,1.2296907709164848,8.940969,8.912036,40.219899999999996,3824.0563888926777
2024-08-15 16:18:00,63.91782499999999,1.273148,1.2292341804245335,8.998843999999998,8.912036,40.509199999999964,3824.106388892678
2024-08-15 16:21:00,65.98669,1.273148,1.2143609118193446,8.998839,8.883101,41.37740000000002,3824.156388892678
2024-08-15 16:24:00,66.493055,1.2152780000000005,1.229688274722647,8.940974,8.969906,39.93050000000005,3824.206388892678
2024-08-15 16:27:00,70.616315,1.186343,1.2292366932364596,8.854164,8.940971000000001,41.37729999999999,3824.2563888926784
2024-08-15 16:30:00,69.58912000000001,1.0995369999999998,1.1703846088042151,8.825234,8.969907000000001,41.08800000000002,3824.3063888926786
2024-08-15 16:33:00,71.88947,1.1574080000000002,1.228330183443532,8.969904,9.114586,41.377399999999966,3824.3563888926788
2024-08-15 16:36:00,70.34143499999999,1.1863419999999998,1.2150522611706183,9.056709,9.114587,40.509299999999996,3824.406388892679
2024-08-15 16:39:00,69.053815,1.0995369999999998,1.1703846088042151,8.825234,8.969907000000001,41.087999999999965,3824.456388892679
2024-08-15 16:42:00,70.34143499999999,1.2152780000000005,1.215279999944427,8.883104,8.883106,42.53469999999999,3824.5063888926793
2024-08-15 16:45:00,72.670715,1.1284720000000004,1.1713409378030815,8.825228000000001,8.912036,41.95609999999999,3824.5563888926795
2024-08-15 16:48:00,71.875,1.070601,1.182568049671001,8.680558,8.912037,42.53469999999999,3824.6063888926797
2024-08-15 16:51:00,69.8206,1.0416670000000003,1.1670361236171034,8.709494,8.969907,40.798599999999965,3824.65638889268
2024-08-15 16:54:00,69.29977,1.157407,1.2002864231765322,8.883104,8.969907000000001,41.66669999999999,3824.70638889268
2024-08-15 16:57:00,67.50579,1.157407,1.2283248538808873,8.825234000000002,8.969907000000001,40.798599999999965,3824.75638889268
2024-08-15 17:00:00,66.47859,1.157407,1.2143603319797944,8.796294,8.912037,41.37729999999999,3824.8063888926804
2024-08-15 17:03:00,66.73900499999999,1.157407,1.2143603319797944,8.796294,8.912037,41.66669999999999,3824.8563888926806
2024-08-15 17:06:00,69.05382,1.2152780000000005,1.200751883654364,8.883104,8.854166,41.95609999999999,3824.9063888926808
2024-08-15 17:09:00,69.84953999999999,1.2152780000000005,1.215279999944427,8.883104,8.883106,40.798599999999965,3824.956388892681
2024-08-15 17:12:00,68.77893499999999,1.1863419999999998,1.186342000015974,8.912039,8.912037,41.087999999999965,3825.006388892681
2024-08-15 17:15:00,72.135415,1.186343,1.2292366932364596,8.738424,8.825230999999999,42.24540000000002,3825.0563888926813
2024-08-15 17:18:00,72.135415,1.0995369999999998,1.1979571347820661,8.767364,8.969907000000001,41.66669999999999,3825.1063888926815
2024-08-15 17:21:00,66.247105,0.9837959999999999,1.16174229066865,8.535878,8.912032,42.24540000000002,3825.1563888926817
2024-08-15 17:24:00,59.794560000000004,1.0127319999999997,1.1778244546108112,8.478014,8.825232,39.351800000000026,3825.206388892682
2024-08-15 17:27:00,56.698495,1.157407,1.1428784450218061,8.709489,8.680551999999999,37.03709999999995,3825.256388892682
2024-08-15 17:30:00,54.629625000000004,0.9837959999999999,1.0954611044864782,8.391208,8.622682000000001,39.0625,3825.306388892682
2024-08-15 17:33:00,58.000575,1.186343,1.112440046285484,8.564814,8.420141000000001,36.16899999999998,3825.3563888926824
2024-08-15 17:36:00,61.34259,1.157407,1.0985183669606675,8.564818,8.449071,37.32639999999998,3825.4063888926826
2024-08-15 17:39:00,60.31539,1.0127310000000005,1.0834572299609067,8.506948,8.651617,37.037000000000035,3825.4563888926828
2024-08-15 17:42:00,57.20486,1.0127310000000005,1.110926037305495,8.506948,8.709487,36.45830000000001,3825.506388892683
2024-08-15 17:45:00,53.862845,1.0995369999999998,1.1139418763647653,8.593754,8.622687,37.03699999999998,3825.556388892683
2024-08-15 17:48:00,52.56076,1.157407,1.1718149691294042,8.738424000000002,8.767357,36.16909999999996,3825.6063888926833
2024-08-15 17:51:00,52.835645,1.1574080000000002,1.1428789408284152,8.709494,8.680556,37.03710000000001,3825.6563888926835
2024-08-15 17:54:00,60.836225,1.3020839999999998,1.1513544242550944,8.767364,8.478010000000001,36.16899999999998,3825.7063888926837
2024-08-15 17:57:00,64.17823999999999,1.1284720000000004,1.142875982862748,8.564818,8.593746,37.03699999999998,3825.756388892684
2024-08-15 18:00:00,47.439235,0.6655100000000003,1.0174007008043309,8.246524,9.056714,33.85419999999999,3825.806388892684
2024-08-16 04:24:00,50.0,0.694445,1.7349643895736007,0.11574099999999987,2.922453,34.72219999999999,3825.806388892684
2024-08-16 06:39:00,49.4647,0.49189799999999995,1.449600502131634,-0.17361100000000018,2.546297,31.82869999999997,3825.806388892684
2024-08-16 06:45:00,50.0,0.6076389999999998,1.5011377088190736,0.14467600000000047,2.546297,32.696799999999996,3825.806388892684
2024-08-16 07:21:00,31.7419,0.8680560000000002,0.74634596183,6.163192,5.931716,27.198999999999955,3825.806388892684
2024-08-16 07:24:00,32.233795,0.8391209999999996,0.7645011341500881,6.481482,6.336801,27.488400000000013,3825.856388892684
2024-08-16 07:27:00,31.452545,0.7523150000000003,0.794928742531658,6.539357000000001,6.626162,28.06710000000004,3825.9063888926844
2024-08-16 07:30:00,43.590855,0.46296299999999935,0.6444260978557235,6.221067,6.6261540000000005,30.671299999999974,3825.9563888926846
2024-08-16 07:33:00,60.59028,0.578703,0.8348945969737943,6.597218,7.175925,35.590299999999985,3826.0063888926848
2024-08-16 07:36:00,55.16493,1.0127309999999996,0.9385336100737828,7.320603,7.175922000000001,33.85419999999999,3826.056388892685
2024-08-16 07:39:00,61.89236,1.0995369999999998,0.979243964469441,7.812497,7.58102,35.87960000000001,3826.106388892685
2024-08-16 07:42:00,63.411460000000005,1.0127319999999997,1.0413990485113644,7.783563,7.841431000000001,38.19440000000003,3826.1563888926853
2024-08-16 07:45:00,67.01389,0.9837959999999999,1.0682537031069081,8.101847,8.275461,38.19440000000003,3826.2063888926855
2024-08-16 07:48:00,75.52082999999999,1.070602,1.113443068639442,8.535877000000001,8.622685,41.37740000000002,3826.2563888926857
2024-08-16 07:51:00,83.52141499999999,0.7233799999999997,1.0896148660289444,8.04398,8.883099999999999,46.29619999999997,3826.306388892686
2024-08-16 07:54:00,85.02604500000001,0.7523150000000003,1.1199701394027701,8.101851,8.940976,47.453700000000026,3826.356388892686
2024-08-16 07:57:00,77.83564999999999,0.8969899999999997,1.235196449814692,8.535884,9.288194,48.032399999999996,3826.406388892686
2024-08-16 08:00:00,71.368635,1.3020829999999997,1.2875633206941128,9.114586,9.085653,43.98149999999998,3826.4563888926864
2024-08-16 08:03:00,81.698495,1.359954,1.2251333221040706,8.767364,8.50694,45.717600000000004,3826.5063888926866
2024-08-16 08:06:00,85.80729,1.157407,1.2283248538808873,8.506948,8.651620999999999,49.47909999999999,3826.5563888926868
2024-08-16 08:09:00,83.767365,1.2152769999999995,1.3276578627205358,8.969904,9.201387,48.03239999999997,3826.606388892687
2024-08-16 08:12:00,82.711225,1.2152779999999996,1.300153678757469,9.172450000000001,9.346062,48.03249999999997,3826.656388892687
2024-08-16 08:15:00,85.026045,1.157407,1.228329663220229,8.998838000000001,9.143521,46.58560000000003,3826.7063888926873
2024-08-16 08:18:00,90.465855,1.070602,1.2492576367937454,8.680558,9.056715999999998,51.79390000000001,3826.7563888926875
2024-08-16 08:21:00,88.41146,1.0127309999999996,1.2551929077300643,8.680553,9.201391999999998,52.37259999999998,3826.8063888926877
2024-08-16 08:24:00,84.780095,0.9548609999999993,1.233844411506493,8.709493,9.317132,50.925899999999984,3826.856388892688
2024-08-16 08:27:00,81.698495,0.9259259999999996,1.2287887669969535,8.680558000000001,9.346062,49.189899999999966,3826.906388892688
2024-08-16 08:30:00,79.90451,0.8969909999999999,1.223239235315367,8.535878,9.259257,50.34719999999999,3826.956388892688
2024-08-16 08:33:00,79.61516,0.8969909999999999,1.1991237886719872,8.535882999999998,9.201391999999998,48.90040000000002,3827.0063888926884
2024-08-16 08:36:00,79.875575,0.983797,1.2258286837324297,8.593753,9.114586,47.7431,3827.0563888926886
2024-08-16 08:39:00,77.83565,1.0127309999999996,1.2551929077300643,8.651618,9.172457,48.61109999999999,3827.1063888926888
2024-08-16 08:42:00,74.98553,1.0127310000000005,1.2297257582626209,8.709488,9.172457,46.2963,3827.156388892689
2024-08-16 08:45:00,73.95832999999999,1.070601,1.2360989112660279,8.825228000000001,9.172457,46.00689999999997,3827.206388892689
2024-08-16 08:48:00,78.86285,1.070602,1.2228510218893553,8.738423000000001,9.056711,46.007000000000005,3827.2563888926893
2024-08-16 08:51:00,82.711225,0.9837959999999999,1.2131689993004078,8.622686999999999,9.114581000000001,48.61109999999999,3827.3063888926895
2024-08-16 08:54:00,84.25926,0.8680560000000002,1.2053358061975117,8.420141999999998,9.172456,47.7431,3827.3563888926897
2024-08-16 08:57:00,83.217595,0.8680559999999993,1.1934274796211881,8.564817999999999,9.288192,47.453700000000026,3827.40638889269
2024-08-16 09:00:00,75.245945,1.0127309999999996,1.2424953285535019,8.940974,9.432873,46.875,3827.45638889269
2024-08-16 09:03:00,73.95832999999999,1.2152769999999995,1.2722721592477524,9.143514,9.259257,45.13890000000001,3827.50638889269
2024-08-16 09:06:00,78.327545,1.2731480000000008,1.2731499999118414,9.085644000000002,9.085646,46.87499999999997,3827.5563888926904
2024-08-16 09:09:00,79.890045,1.0995369999999998,1.2519436330720686,8.883104,9.201387,49.18979999999999,3827.6063888926906
2024-08-16 09:12:00,80.93171000000001,1.0127309999999996,1.2168731397419437,8.767358000000002,9.201387,45.717599999999976,3827.6563888926908
2024-08-16 09:15:00,80.91724500000001,1.0127309999999996,1.2168731397419437,8.767358000000002,9.201387,46.2963,3827.706388892691
2024-08-16 09:18:00,81.68403,1.0416659999999993,1.2331442792222276,8.767363,9.172457,46.87500000000003,3827.756388892691
2024-08-16 09:21:00,80.150465,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,48.321799999999996,3827.8063888926913
2024-08-16 09:24:00,79.123265,1.0416660000000002,1.258993903178959,8.738428,9.201391999999998,46.87499999999997,3827.8563888926915
2024-08-16 09:27:00,76.54803,1.070601,1.2492570825923466,8.796298,9.172457,45.7175,3827.9063888926917
2024-08-16 09:30:00,75.506365,1.070602,1.2492576367937454,8.767364,9.143522,45.428200000000004,3827.956388892692
2024-08-16 09:33:00,77.054395,1.070602,1.2228510218893553,8.738427999999999,9.056716,46.0069,3828.006388892692
2024-08-16 09:36:00,76.041665,1.0127309999999996,1.2168731397419437,8.651618,9.085647,47.453700000000026,3828.056388892692
2024-08-16 09:39:00,78.83391499999999,1.070602,1.236094898622835,8.680558000000001,9.027776,46.00699999999998,3828.1063888926924
2024-08-16 09:42:00,77.57523499999999,1.0127309999999996,1.2168731397419443,8.622688,9.056717,46.296299999999974,3828.1563888926926
2024-08-16 09:45:00,73.46643499999999,0.9837959999999999,1.2004367480229725,8.709488,9.172452,46.296299999999974,3828.2063888926928
2024-08-16 09:48:00,71.3831,1.0995369999999998,1.2115962178811184,8.969904,9.201387,44.27090000000001,3828.256388892693
2024-08-16 09:51:00,76.027195,1.1863420000000007,1.2433191570114754,8.940968,9.056715999999998,45.13890000000001,3828.306388892693
2024-08-16 09:54:00,79.09433,1.1284719999999995,1.2541791309458115,8.854163,9.114581000000001,44.84959999999998,3828.3563888926933
2024-08-16 09:57:00,79.644095,1.070602,1.2492576367937454,8.738427999999999,9.114586,47.16429999999997,3828.4063888926935
2024-08-16 10:00:00,80.65683,1.070602,1.2492576367937454,8.651618,9.027776,46.00700000000003,3828.4563888926937
2024-08-16 10:03:00,80.12153,0.9259259999999996,1.1795327940774583,8.535882999999998,9.085647,45.717599999999976,3828.506388892694
2024-08-16 10:06:00,80.65683,0.9548609999999993,1.1964421897614796,8.564817999999999,9.085647,46.0069,3828.556388892694
2024-08-16 10:09:00,80.91724500000001,0.9548609999999993,1.1838276646588706,8.622688,9.114587,47.16439999999997,3828.606388892694
2024-08-16 10:12:00,79.36921000000001,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,45.42830000000001,3828.6563888926944
2024-08-16 10:15:00,78.587965,1.0127309999999996,1.2168731397419437,8.651618,9.085647,44.849500000000006,3828.7063888926946
2024-08-16 10:18:00,79.38368,1.0127309999999996,1.2039440143940359,8.651618,9.056717,46.29630000000003,3828.7563888926948
2024-08-16 10:21:00,78.327545,1.0127309999999996,1.2168731397419443,8.651622999999999,9.085652,45.13890000000001,3828.806388892695
2024-08-16 10:24:00,76.51910000000001,1.0127310000000005,1.2168731397419437,8.709488,9.143517,45.42830000000001,3828.856388892695
2024-08-16 10:27:00,73.95832999999999,1.0416660000000002,1.2200952867045427,8.738428,9.114581999999999,45.138799999999975,3828.9063888926953
2024-08-16 10:30:00,73.95832999999999,1.0995369999999998,1.2115962178811184,8.825234,9.056717,44.84959999999998,3828.9563888926955
2024-08-16 10:33:00,71.90393499999999,1.0995369999999998,1.2115962178811184,8.825234,9.056717,43.98150000000001,3829.0063888926957
2024-08-16 10:36:00,75.24595,1.2152780000000005,1.2722726747611346,8.912034000000002,9.027776,44.560100000000006,3829.056388892696
2024-08-16 10:39:00,71.90393499999999,1.1284720000000004,1.2541791309458115,8.883104,9.143522,44.56019999999998,3829.106388892696
2024-08-16 10:42:00,72.670715,1.1284720000000004,1.2406196292449738,8.825228000000001,9.056716,45.13889999999998,3829.156388892696
2024-08-16 10:45:00,76.54803,1.0995369999999998,1.225139882123948,8.854163,9.114586,43.40270000000004,3829.2063888926964
2024-08-16 10:48:00,75.506365,1.070601,1.2228504755322958,8.883098,9.201387,44.56020000000001,3829.2563888926966
2024-08-16 10:51:00,76.54803,1.1574080000000002,1.2421936217257799,8.883104,9.056716,45.13889999999998,3829.3063888926968
2024-08-16 10:54:00,77.56076,1.1574080000000002,1.2421936217257799,8.883104,9.056716,44.56019999999998,3829.356388892697
2024-08-16 10:57:00,79.644095,1.0995369999999998,1.2251352183410722,8.825234,9.085647,45.13890000000001,3829.406388892697
2024-08-16 11:00:00,78.84837999999999,1.0995369999999998,1.2519436330720677,8.709493,9.027776,45.42830000000001,3829.4563888926973
2024-08-16 11:03:00,80.90278,1.0127319999999997,1.2039445755268796,8.593748,8.998846,45.717600000000004,3829.5063888926975
2024-08-16 11:06:00,82.971645,1.0127319999999997,1.2039445755268796,8.593748,8.998846,48.61109999999999,3829.5563888926977
2024-08-16 11:09:00,80.12153,1.0127309999999996,1.2039395310146004,8.651622999999999,9.056712000000001,47.164300000000026,3829.606388892698
2024-08-16 11:12:00,74.47917000000001,0.9548610000000002,1.1964465367851798,8.680554,9.201393,45.42830000000001,3829.656388892698
2024-08-16 11:15:00,72.96007,1.070602,1.2360994615653864,8.738424,9.085652,45.13889999999998,3829.706388892698
2024-08-16 11:18:00,72.39582999999999,1.1863419999999998,1.2433143086203273,8.912039,9.027777,46.00690000000003,3829.7563888926984
2024-08-16 11:21:00,70.876735,1.157407,1.2283248538808873,8.883104,9.027777,43.113500000000016,3829.8063888926986
2024-08-16 11:24:00,72.68518499999999,1.273148,1.2586295943813155,8.998839,8.969911,44.84949999999998,3829.8563888926988
2024-08-16 11:27:00,73.683445,1.2442130000000002,1.2586270597893252,8.940969,8.969906,43.69209999999998,3829.906388892699
2024-08-16 11:30:00,85.02604500000001,0.7812489999999999,1.0800465280038651,7.928244,8.593755,48.03239999999997,3829.956388892699
2024-08-16 11:33:00,73.162615,0.6365739999999995,1.1170936307853734,8.101848,9.259264,46.875,3830.0063888926993
2024-08-16 11:36:00,66.23264,1.0127310000000005,1.2039440143940363,8.651619,9.056718,41.087999999999994,3830.0563888926995
2024-08-16 11:39:00,61.06771,1.070602,1.209518806285001,8.680554,8.969912,39.641200000000026,3830.1063888926997
2024-08-16 11:42:00,61.588539999999995,1.0416660000000002,1.0985180949059228,8.680558,8.796292000000001,39.6413,3830.1563888927
2024-08-16 11:45:00,61.83449,0.983797,1.122264396017913,8.449072999999999,8.738426,39.641200000000026,3830.2063888927
2024-08-16 11:48:00,60.82176,0.9837959999999999,1.1617422906686503,8.449078,8.825232,39.3519,3830.2563888927
2024-08-16 11:51:00,61.588539999999995,0.9259260000000005,1.0640549390003569,8.362267000000001,8.651621,39.3519,3830.3063888927004
2024-08-16 11:54:00,63.671875,1.0416670000000003,1.1535364074626002,8.593754,8.825227,39.930499999999995,3830.3563888927006
2024-08-16 11:57:00,60.836225,1.0127309999999996,1.151353126434424,8.535878,8.825227,38.48380000000003,3830.4063888927008
2024-08-16 12:00:00,63.425925,0.9837959999999999,1.1355187115439038,8.535877,8.854171000000001,39.0625,3830.456388892701
2024-08-16 12:03:00,67.520255,0.9548610000000002,1.1454934328461042,8.535882,8.940971000000001,39.64119999999997,3830.506388892701
2024-08-16 12:06:00,66.99942,0.8969899999999997,1.1376040801112,8.506947,9.027777,38.48380000000003,3830.5563888927013
2024-08-16 12:09:00,66.23264,0.868055,1.108148640943777,8.420137,8.940971999999999,39.0625,3830.6063888927015
2024-08-16 12:12:00,65.98669,0.9259259999999996,1.1418087023801684,8.506943,8.969907000000001,38.194500000000005,3830.6563888927017
2024-08-16 12:15:00,66.73900499999999,0.868055,1.1328801650306521,8.478007000000002,9.056712000000001,38.773199999999974,3830.706388892702
2024-08-16 12:18:00,67.780675,1.0127319999999997,1.1778244546108112,8.593753,8.940971000000001,39.64119999999997,3830.756388892702
2024-08-16 12:21:00,66.99942,0.9259259999999996,1.1418087023801684,8.564813000000001,9.027777,39.930499999999995,3830.806388892702
2024-08-16 12:24:00,66.493055,0.8969899999999997,1.1376040801112,8.506947,9.027777,39.641200000000026,3830.8563888927024
2024-08-16 12:27:00,66.52198999999999,0.8391200000000003,1.1032911811266493,8.506947,9.085647,39.93059999999997,3830.9063888927026
2024-08-16 12:30:00,65.97222500000001,0.868055,1.120555280864184,8.506942,9.056717,39.0625,3830.9563888927028
2024-08-16 12:33:00,67.25984,0.9548610000000002,1.1454934328461048,8.506947,8.912036,38.77320000000003,3831.006388892703
2024-08-16 12:36:00,64.684605,0.868055,1.120555280864184,8.420137,8.969912,39.93059999999997,3831.056388892703
2024-08-16 12:39:00,65.97222500000001,0.868055,1.1205510073638694,8.478012,9.027777,39.641200000000026,3831.1063888927033
2024-08-16 12:42:00,65.98669,0.8969899999999997,1.125075667427069,8.478007000000002,8.969907000000001,39.0625,3831.1563888927035
2024-08-16 12:45:00,64.43866,0.8969909999999999,1.1124667228297707,8.449072999999999,8.912042,39.64129999999997,3831.2063888927037
2024-08-16 12:48:00,62.63021,0.8969909999999999,1.11246672282977,8.506943,8.969912,39.64119999999997,3831.256388892704
2024-08-16 12:51:00,61.84896,0.9548609999999993,1.132549301429881,8.535878,8.912037,39.6412,3831.306388892704
2024-08-16 12:54:00,59.288195,0.9548609999999993,1.1195161475411088,8.535878,8.883107,37.905100000000004,3831.356388892704
2024-08-16 12:57:00,62.890625,0.9548610000000002,1.1454978920750043,8.478007000000002,8.883106,37.905100000000004,3831.4063888927044
2024-08-16 13:00:00,63.396989999999995,0.983797,1.1355146979140402,8.593753,8.912036,38.483799999999974,3831.4563888927046
2024-08-16 13:03:00,68.27257,0.9548610000000002,1.0931616234277264,8.593752,8.883101,38.4837,3831.5063888927048
2024-08-16 13:06:00,71.90393499999999,0.9548610000000002,1.1454934328461042,8.535882,8.940971000000001,40.79860000000002,3831.556388892705
2024-08-16 13:09:00,75.245945,0.9837960000000008,1.1876202414967414,8.535882,8.969905999999998,43.69209999999998,3831.606388892705
2024-08-16 13:12:00,75.78125,0.9548610000000002,1.1838276646588708,8.506942,8.998840999999999,43.11340000000001,3831.6563888927053
2024-08-16 13:15:00,77.03993,0.9548610000000002,1.1964465367851798,8.651617000000002,9.172456,43.98150000000004,3831.7063888927055
2024-08-16 13:18:00,77.03993,0.9259259999999996,1.191956706485199,8.680553,9.259257,46.00700000000003,3831.7563888927057
2024-08-16 13:21:00,78.327545,0.9548610000000002,1.1964421897614803,8.622686999999999,9.143516,45.428300000000036,3831.806388892706
2024-08-16 13:24:00,78.06713,0.8969899999999997,1.1747348811758507,8.506947,9.114587,44.27080000000001,3831.856388892706
2024-08-16 13:27:00,79.600695,0.9259260000000005,1.1919567064852006,8.478012,9.056716,46.2963,3831.906388892706
2024-08-16 13:30:00,79.600695,0.868055,1.1814573045633732,8.362267,9.056712000000001,45.717600000000004,3831.9563888927064
2024-08-16 13:33:00,77.83564999999999,0.8969909999999999,1.1869625759536298,8.420143,9.056712000000001,45.42829999999998,3832.0063888927066
2024-08-16 13:36:00,76.53356500000001,0.868055,1.1573107496102433,8.420137,9.056712000000001,45.42830000000001,3832.0563888927068
2024-08-16 13:39:00,77.83564999999999,0.8680560000000002,1.1694170609616117,8.304402,8.969906,44.27090000000001,3832.106388892707
2024-08-16 13:42:00,78.32755,0.868055,1.1573107496102433,8.333332,8.969907000000001,43.69210000000001,3832.156388892707
2024-08-16 13:45:00,77.5463,0.9259259999999996,1.167037869829888,8.420143,8.940977,44.56020000000001,3832.2063888927073
2024-08-16 13:48:00,79.108795,0.9548609999999993,1.1454934328461042,8.564817999999999,8.969907000000001,45.717599999999976,3832.2563888927075
2024-08-16 13:51:00,75.75231500000001,0.9837959999999999,1.2004367480229725,8.622683,9.085647,43.402799999999985,3832.3063888927077
2024-08-16 13:54:00,74.98553,0.9837959999999999,1.161746792021768,8.593748000000001,8.969912,45.13890000000001,3832.356388892708
2024-08-16 13:57:00,74.204285,0.9259259999999996,1.1670378698298889,8.391207999999999,8.912042,45.717600000000004,3832.406388892708
2024-08-16 14:00:00,73.71238500000001,0.9548609999999993,1.1711344625295736,8.420138,8.883107,45.13889999999998,3832.456388892708
2024-08-16 14:03:00,70.601855,0.9548610000000002,1.1711344625295743,8.478007999999999,8.940977,43.40269999999998,3832.5063888927084
2024-08-16 14:06:00,69.84953999999999,0.9548609999999993,1.1325448119104813,8.391207999999999,8.767357,44.849500000000035,3832.5563888927086
2024-08-16 14:09:00,66.99942,0.9837959999999999,1.1355141477314536,8.478012999999999,8.796297,41.95600000000002,3832.6063888927088
2024-08-16 14:12:00,66.507525,1.0127309999999996,1.1646366165806636,8.506943,8.825232,41.37740000000002,3832.656388892709
2024-08-16 14:15:00,65.98669,1.070601,1.1689532591711327,8.593748,8.796297000000001,41.95600000000002,3832.706388892709
2024-08-16 14:18:00,70.109955,1.157407,1.2143603319797944,8.651618,8.767361,42.24539999999996,3832.7563888927093
2024-08-16 14:21:00,73.95832999999999,1.0127319999999997,1.1513536710892736,8.564817999999999,8.854166,41.95609999999999,3832.8063888927095
2024-08-16 14:24:00,71.12268499999999,0.9837959999999999,1.1486756603561503,8.622683,8.969907,41.95600000000002,3832.8563888927097
2024-08-16 14:27:00,71.90393499999999,1.1284720000000004,1.213207454494561,8.680558,8.854166,41.95600000000002,3832.90638889271
2024-08-16 14:30:00,72.931135,1.0416659999999993,1.167040232202191,8.680553,8.940977,42.24540000000002,3832.95638889271
2024-08-16 14:33:00,73.943865,1.0416659999999993,1.167040232202191,8.680553,8.940977,42.24539999999996,3833.00638889271
2024-08-16 14:36:00,73.4375,1.0127309999999996,1.164636616580663,8.593748000000001,8.912037,42.245299999999986,3833.0563888927104
2024-08-16 14:39:00,72.68518499999999,0.8969909999999999,1.162436314961418,8.420138,8.998847,41.95600000000002,3833.1063888927106
2024-08-16 14:42:00,73.191555,1.0127309999999996,1.1778284444750935,8.593748000000001,8.940977,41.08790000000002,3833.1563888927108
2024-08-16 14:45:00,73.17707999999999,1.070601,1.1960902470786887,8.709488,8.969907000000001,42.824100000000016,3833.206388892711
2024-08-16 14:48:00,73.95832999999999,1.1284720000000004,1.240614926242046,8.738428,8.969906,40.79859999999999,3833.256388892711
2024-08-16 14:51:00,72.39582999999999,1.070601,1.182568049671001,8.796298,9.027777,43.402799999999985,3833.3063888927113
2024-08-16 14:54:00,74.204285,1.070601,1.182568049671001,8.796298,9.027777,41.37729999999999,3833.3563888927115
2024-08-16 14:57:00,74.725115,1.1284719999999995,1.2132122242849899,8.796293,8.969911,41.95609999999999,3833.4063888927117
2024-08-16 15:00:00,73.69792000000001,1.1284720000000004,1.1993579825669856,8.825228000000001,8.969906,44.27080000000001,3833.456388892712
2024-08-16 15:03:00,76.0272,1.1284720000000004,1.2269618638082318,8.796298,8.998846,42.823999999999984,3833.506388892712
2024-08-16 15:06:00,75.75231500000001,1.070602,1.1960907854305438,8.767358000000002,9.027776,43.11340000000001,3833.556388892712
2024-08-16 15:09:00,75.998265,1.0127309999999996,1.1778239016325693,8.767363,9.114581999999999,44.27080000000001,3833.6063888927124
2024-08-16 15:12:00,74.21875,1.0416659999999993,1.1670355842561362,8.651622999999999,8.912037,43.40270000000001,3833.6563888927126
2024-08-16 15:15:00,73.972805,1.0127309999999996,1.17782390163257,8.651622999999999,8.998842,43.402799999999985,3833.7063888927128
2024-08-16 15:18:00,73.683445,1.1284720000000004,1.213207454494561,8.680558,8.854166,43.113399999999984,3833.756388892713
2024-08-16 15:21:00,74.45023499999999,1.0416659999999993,1.180439276413522,8.680553,8.969907000000001,43.11340000000001,3833.806388892713
2024-08-16 15:24:00,73.972805,1.0127309999999996,1.164636616580663,8.593748000000001,8.912037,43.402799999999985,3833.8563888927133
2024-08-16 15:27:00,72.14988,0.9837959999999999,1.161746792021768,8.622683,8.998847,42.534700000000015,3833.9063888927135
2024-08-16 15:30:00,69.58912000000001,1.0127310000000005,1.1646366165806632,8.651618000000001,8.969907,43.98139999999998,3833.9563888927137
2024-08-16 15:33:00,67.7662,0.9837959999999999,1.174721440234442,8.478012999999999,8.883097,42.245300000000015,3834.006388892714
2024-08-16 15:36:00,67.780675,1.0416659999999993,1.1804392764135205,8.622683,8.912037,42.24540000000002,3834.056388892714
2024-08-16 15:39:00,67.520255,1.0416659999999993,1.1670355842561362,8.651622999999999,8.912037,41.37729999999999,3834.106388892714
2024-08-16 15:42:00,71.12268499999999,1.0416670000000003,1.1399421184227825,8.651623,8.854166,41.087999999999994,3834.1563888927144
2024-08-16 15:45:00,73.943865,1.0127319999999997,1.1646371654199306,8.564817999999999,8.883106,41.95599999999999,3834.2063888927146
2024-08-16 15:48:00,71.3831,0.9837959999999999,1.148675660356151,8.680553,9.027777,42.24539999999999,3834.2563888927148
2024-08-16 15:51:00,71.10822,1.0416659999999993,1.167040232202191,8.680553,8.940977,41.37729999999999,3834.306388892715
2024-08-16 15:54:00,72.931135,1.0995369999999998,1.1979618645058574,8.651618,8.854171000000001,42.245300000000015,3834.356388892715
2024-08-16 15:57:00,70.616315,1.0127310000000005,1.1909269811770757,8.564818,8.940977,43.11340000000001,3834.4063888927153
2024-08-16 16:00:00,67.780675,1.0127310000000005,1.1909269811770757,8.593748,8.969907,42.824100000000044,3834.4563888927155
2024-08-16 16:03:00,66.76794,1.0416660000000002,1.1804392764135219,8.709488,8.998842,42.53470000000004,3834.5063888927157
2024-08-16 16:06:00,66.21817,1.070601,1.1825727387869478,8.709488,8.940977,42.24539999999996,3834.556388892716
2024-08-16 16:09:00,66.73900499999999,1.1574080000000002,1.228330183443532,8.738424,8.883106,41.37729999999999,3834.606388892716
2024-08-16 16:12:00,68.561925,1.1574080000000002,1.1718154732699815,8.825234,8.854166,41.377399999999966,3834.656388892716
2024-08-16 16:15:00,69.84953999999999,1.1284720000000004,1.1993579825669856,8.738428,8.883106,43.40279999999996,3834.7063888927164
2024-08-16 16:18:00,71.875,1.1284720000000004,1.1993579825669856,8.680558000000001,8.825236,41.08800000000002,3834.7563888927166
2024-08-16 16:21:00,72.178815,0.9837959999999999,1.1355141477314536,8.622688,8.940971999999999,43.69209999999998,3834.8063888927168
2024-08-16 16:24:00,72.39582999999999,0.9548609999999993,1.1454978920750039,8.535878,8.940977,41.95600000000002,3834.856388892717
2024-08-16 16:27:00,70.60185,1.0416660000000002,1.193750039987344,8.593748,8.912042,41.95600000000002,3834.906388892717
2024-08-16 16:30:00,68.807875,1.0416660000000002,1.1535405539501489,8.680558,8.912042,41.66669999999999,3834.9563888927173
2024-08-16 16:33:00,65.46585999999999,1.0416670000000003,1.1937460038261787,8.564814,8.883097,41.377399999999966,3835.0063888927175
2024-08-16 16:36:00,63.917825,1.0416659999999993,1.153540553950148,8.564813,8.796297000000001,41.08789999999999,3835.0563888927177
2024-08-16 16:39:00,61.848955000000004,0.9837959999999999,1.148671128272048,8.535883,8.883097,41.08790000000005,3835.106388892718
2024-08-16 16:42:00,63.903355,1.1574080000000002,1.2002869354506591,8.767364,8.854166,39.3519,3835.156388892718
2024-08-16 16:45:00,63.903355,1.070601,1.141408890988654,8.680558,8.825227,39.930499999999995,3835.206388892718
2024-08-16 16:48:00,68.02662000000001,1.1863420000000007,1.186341999995927,8.796298,8.796295999999998,40.509199999999964,3835.2563888927184
2024-08-16 16:51:00,68.77893499999999,1.070601,1.182568049671001,8.680558,8.912037,41.087999999999965,3835.3063888927186
2024-08-16 16:54:00,68.301505,1.070601,1.141408890988654,8.680558,8.825227,39.3519,3835.3563888927188
2024-08-16 17:00:00,68.561925,1.0995369999999998,1.1423899185369484,8.709494,8.796297000000001,39.0625,3835.4563888927187
2024-08-16 17:03:00,63.151039999999995,1.0127319999999997,1.1109312786239827,8.420138,8.622686,39.3519,3835.506388892719
2024-08-16 17:09:00,63.122105,1.0127319999999997,1.1379801077314817,8.420138,8.680556,41.37729999999999,3835.6063888927188
2024-08-16 17:12:00,63.151039999999995,0.9548609999999993,1.1063864665921428,8.420138,8.738427,40.50920000000002,3835.656388892719
2024-08-16 17:15:00,62.644675,1.0127309999999996,1.151353126434424,8.506948000000001,8.796297000000001,40.509299999999996,3835.706388892719
2024-08-16 17:18:00,59.79456,0.9837959999999999,1.108912434686482,8.420143,8.680557,39.64119999999997,3835.7563888927193
2024-08-16 17:21:00,56.698494999999994,1.0127310000000005,1.1109307467996279,8.362268,8.564817,38.77320000000003,3835.8063888927195
2024-08-16 17:24:00,54.629630000000006,1.0416670000000003,1.1124370420548282,8.391204,8.535877,37.03710000000001,3835.8563888927197
2024-08-16 17:27:00,54.398145,1.2152780000000005,1.1262405119062517,8.651624000000002,8.478006,37.615700000000004,3835.90638889272
2024-08-16 17:30:00,53.09606,1.0127310000000005,1.0834620146466316,8.362268,8.506947,37.615700000000004,3835.95638889272
2024-08-16 17:33:00,50.260419999999996,1.0995370000000007,1.0995345000028318,8.535884,8.535877,35.011600000000044,3836.00638889272
2024-08-16 17:36:00,48.206015,1.157407,1.1134405803706986,8.622684,8.535877000000001,35.01150000000001,3836.0563888927204
2024-08-16 17:39:00,51.041664999999995,1.2152780000000005,1.1109292730775682,8.622684,8.420136,34.72219999999999,3836.1063888927206
2024-08-16 17:42:00,50.260419999999996,1.1574080000000002,1.0834605346918549,8.593754,8.449076,33.85419999999999,3836.1563888927208
2024-08-16 17:45:00,51.30208,1.0995369999999998,1.085005188476308,8.478012999999999,8.449076,35.87960000000004,3836.206388892721
2024-08-16 17:48:00,51.0272,1.0416660000000002,1.0844900696965063,8.535878,8.622682000000001,35.300899999999956,3836.256388892721
2024-08-16 17:51:00,52.604164999999995,1.0995369999999998,1.0995394999615666,8.622683,8.622686,35.59030000000001,3836.3063888927213
2024-08-16 17:54:00,53.616895,1.0995369999999998,1.1423899185369466,8.535883,8.622686,35.59020000000004,3836.3563888927215
2024-08-16 17:57:00,54.629630000000006,1.070602,1.1274821149176506,8.449078,8.564816,35.59020000000001,3836.4063888927217
2024-08-16 18:00:00,39.684605000000005,0.7233799999999997,1.0083991371822179,8.188658,8.825228000000001,32.11809999999997,3836.456388892722
2024-08-18 03:51:00,50.0,0.6365739999999995,1.3487025735464968,0.02893499999999971,1.851852,35.011600000000016,3836.456388892722
2024-08-18 03:54:00,50.0,0.6655090000000001,1.3919375421398172,0.0,1.851852,35.01150000000001,3836.456388892722
2024-08-18 03:57:00,50.0,0.8101849999999997,1.5364635407530893,0.05787000000000031,1.851852,34.72219999999999,3836.456388892722
2024-08-18 04:03:00,34.780095,0.7523149999999994,1.501312505081134,-0.0289350000000006,1.851852,30.381999999999977,3836.456388892722
2024-08-18 04:36:00,50.0,0.6655090000000001,1.3821994041998535,0.0289350000000006,1.851852,33.85409999999999,3836.456388892722
2024-08-18 04:39:00,50.0,0.6655090000000001,1.4113249530583565,-0.05786999999999942,1.851852,33.85419999999999,3836.456388892722
2024-08-18 04:42:00,50.0,0.7812489999999999,1.514085050956979,-0.02893599999999985,1.7939819999999997,34.14350000000002,3836.456388892722
2024-08-18 04:48:00,50.0,0.7233790000000004,1.4386012595885433,0.0,1.7939819999999997,33.56480000000002,3836.456388892722
2024-08-18 04:51:00,50.0,0.6365739999999995,1.358356055973683,0.0,1.851852,36.16899999999998,3836.456388892722
2024-08-18 04:57:00,50.0,0.6655090000000001,1.3919375421398172,0.0,1.851852,34.14350000000002,3836.456388892722
2024-08-18 06:54:00,50.0,1.0127319999999997,1.6084562582692852,0.4050929999999999,1.7939810000000005,35.01159999999999,3836.456388892722
2024-08-19 06:00:00,30.960645,1.070601,0.6202016446282759,5.729165999999999,4.9768550000000005,28.06710000000004,3836.456388892722
2024-08-19 06:03:00,30.96065,1.2442129999999993,0.6546350560368412,5.815976,4.861113,27.199099999999987,3836.456388892722
2024-08-19 06:09:00,32.986115,1.1284729999999996,0.6847897745104543,5.7002310000000005,4.947918,27.777800000000013,3836.456388892722
2024-08-19 06:51:00,35.561345,1.5625,0.6656353301812051,5.8738470000000005,4.5138869999999995,29.513800000000003,3836.456388892722
2024-08-19 07:03:00,31.43808,0.9259259999999996,0.6679199356026572,5.6712929999999995,5.208337,28.64579999999995,3836.456388892722
2024-08-19 07:21:00,34.30266,1.273148,0.8614239330719992,7.262728000000001,6.53935,29.22459999999998,3836.456388892722
2024-08-19 07:24:00,43.590855000000005,0.46296300000000024,0.8114704174847077,6.8865739999999995,7.725690999999999,30.96070000000003,3836.506388892722
2024-08-19 07:30:00,54.91898,0.6944439999999998,0.8815343384990965,7.089118000000001,7.494214,34.14350000000002,3836.606388892722
2024-08-19 07:33:00,65.234375,1.4467590000000001,1.0436173773520327,7.957178000000001,7.233798999999999,36.16899999999998,3836.656388892722
2024-08-19 07:36:00,75.52082999999999,1.5046299999999997,1.242494755486921,8.883099999999999,8.3912,41.95600000000002,3836.7063888927223
2024-08-19 07:39:00,83.21759,0.9259260000000005,1.370486385186683,9.432874,10.445597999999999,51.79390000000001,3836.7563888927225
