Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-19 07:45:00,81.409145,1.0416670000000003,1.3839105337213538,9.403934,10.156246999999999,49.47920000000002,3836.8563888927224
2024-08-19 07:48:00,87.601275,1.2442130000000002,1.4240219219282464,9.635418000000001,10.011575,50.636600000000016,3836.9063888927226
2024-08-19 07:51:00,96.62905,1.0127319999999997,1.378368783380428,9.259257999999999,10.069446000000001,53.530100000000004,3836.9563888927228
2024-08-19 07:57:00,94.010415,1.0127310000000005,1.3903424341681316,9.288198,10.127317,54.9769,3837.0563888927227
2024-08-19 08:00:00,99.27662000000001,1.0995369999999998,1.3431664569555328,8.969907,9.490739999999999,55.555499999999995,3837.106388892723
2024-08-19 08:06:00,100.0,0.9259260000000005,1.324171753857632,8.767361999999999,9.664355999999998,59.027799999999985,3837.2063888927228
2024-08-19 08:09:00,100.0,1.0127320000000006,1.354242085630875,8.969907000000001,9.722224999999998,56.42359999999999,3837.256388892723
2024-08-19 08:12:00,99.29109,0.9548609999999993,1.3542029467045826,9.172457999999999,10.069447,57.00229999999999,3837.306388892723
2024-08-19 08:15:00,99.03067,0.8101859999999999,1.2933981431387636,8.651622,9.780096,58.15969999999999,3837.3563888927233
2024-08-19 08:21:00,99.03067,0.78125,1.284381952552269,8.593747,9.780097,57.29160000000002,3837.456388892723
2024-08-19 08:24:00,100.0,0.8101859999999999,1.2712216150339866,8.333336,9.403929999999999,56.712999999999994,3837.5063888927234
2024-08-19 08:30:00,95.8478,0.8391209999999996,1.26804083809222,8.651623,9.635412,59.31709999999998,3837.6063888927233
2024-08-19 08:33:00,86.820025,1.157407,1.3366750362608166,9.31713,9.693283000000001,52.95140000000001,3837.6563888927235
2024-08-19 08:36:00,82.957175,1.3020829999999997,1.3450206588328446,9.288194999999998,9.375001999999999,50.92590000000001,3837.7063888927237
2024-08-19 08:57:00,89.90162000000001,1.0416659999999993,1.297194890399201,8.854163,9.403937,52.662000000000006,3838.0563888927236
2024-08-19 09:00:00,90.69734,1.2152780000000005,1.3412743374634446,9.056714,9.317126,52.08330000000001,3838.1063888927238
2024-08-19 09:06:00,90.711805,1.0995369999999998,1.3174903093930423,8.912034,9.374997,53.53,3838.2063888927237
2024-08-19 09:09:00,93.532985,0.9548610000000002,1.258423126319149,8.651622,9.317131,53.530099999999976,3838.256388892724
2024-08-19 09:12:00,92.99768499999999,0.9548609999999993,1.2827354569201852,8.767358,9.490737000000001,54.6875,3838.306388892724
2024-08-19 09:15:00,88.35359,0.8969900000000006,1.2470954219548158,8.651618000000001,9.432868,54.3982,3838.356388892724
2024-08-19 09:21:00,83.47801,1.0416660000000002,1.2971905278368943,8.854169,9.403932999999999,51.79390000000001,3838.456388892724
2024-08-19 09:24:00,82.175925,1.186343,1.3391894511996758,9.056709999999999,9.374997,49.76850000000002,3838.5063888927243
2024-08-19 09:27:00,78.32755,1.3310180000000003,1.331019999965794,9.259260000000001,9.259262,48.900499999999965,3838.5563888927245
2024-08-19 09:33:00,78.081595,1.3888889999999998,1.3450186366205836,9.346066,9.259257,48.61110000000002,3838.6563888927244
2024-08-19 09:36:00,80.150465,1.359953,1.330812852360212,9.28819,9.230327,49.18979999999999,3838.7063888927246
2024-08-19 09:42:00,79.09433,1.359953,1.345435651116432,9.259260000000001,9.230327,48.32179999999997,3838.8063888927245
2024-08-19 09:45:00,78.86285,1.3020829999999997,1.2875633206941128,9.20139,9.172457,47.45360000000005,3838.8563888927247
2024-08-19 09:51:00,78.83391499999999,1.2152779999999996,1.2862641050333448,8.998840000000001,9.143522,46.875,3838.9563888927246
2024-08-19 09:54:00,76.808445,1.273148,1.3018706252622663,9.05671,9.114581999999999,47.453700000000026,3839.0063888927248
2024-08-19 09:57:00,77.31481500000001,1.359954,1.3160759259443628,9.23032,9.143516,45.717600000000004,3839.056388892725
2024-08-19 10:03:00,76.51910000000001,1.273148,1.2875608243341345,9.25926,9.288191999999999,46.00689999999997,3839.156388892725
2024-08-19 10:06:00,75.998265,1.2442130000000002,1.2871296649181736,9.17245,9.259257,47.1644,3839.206388892725
2024-08-19 10:09:00,72.39582999999999,1.2442129999999993,1.2729282892775695,9.230325,9.288192,43.69219999999996,3839.256388892725
2024-08-19 10:12:00,75.76678,1.359954,1.3160759259443628,9.375,9.288196,43.69210000000004,3839.3063888927254
2024-08-19 10:18:00,77.57523499999999,1.359954,1.359953000015629,9.31713,9.317126,45.13889999999998,3839.4063888927253
2024-08-19 10:21:00,77.821185,1.2152779999999996,1.2581809998842968,9.259260000000001,9.346062,45.428200000000004,3839.4563888927255
2024-08-19 10:27:00,78.602435,1.273148,1.3018706252622663,9.230324,9.288196,47.16429999999997,3839.5563888927254
2024-08-19 10:30:00,77.30035000000001,1.273148,1.3301808584416286,9.25926,9.375001999999999,43.98150000000004,3839.6063888927256
2024-08-19 10:33:00,79.123265,1.2442129999999993,1.287129664918172,9.259260000000001,9.346067,45.428200000000004,3839.6563888927258
2024-08-19 10:39:00,78.081595,1.359954,1.3308082719235457,9.375,9.317126,45.42829999999998,3839.7563888927257
2024-08-19 10:42:00,77.80671000000001,1.2442129999999993,1.287129664918172,9.259260000000001,9.346067,45.13890000000001,3839.806388892726
2024-08-19 10:48:00,76.779515,1.3020829999999997,1.3164994968637396,9.34606,9.374997,45.13889999999998,3839.9063888927258
2024-08-19 10:51:00,77.31481500000001,1.2442129999999993,1.2729282892775695,9.259260000000001,9.317127000000001,45.42820000000003,3839.956388892726
2024-08-19 10:57:00,76.25868,1.2442129999999993,1.287129664918172,9.172450000000001,9.259257,46.29630000000003,3840.056388892726
2024-08-19 11:00:00,77.054395,1.273148,1.2586245558472058,9.230324,9.201386,44.27090000000001,3840.106388892726
2024-08-19 11:03:00,79.123265,1.2442130000000002,1.3012247640359178,9.201389,9.317126,46.00700000000003,3840.156388892726
2024-08-19 11:09:00,79.108795,1.1863419999999998,1.2986454890798966,9.085649,9.317127000000001,46.29630000000003,3840.256388892726
2024-08-19 11:12:00,77.03993,1.1863419999999998,1.2711717639016717,9.114584,9.288191999999999,45.42830000000001,3840.3063888927263
2024-08-19 11:15:00,76.51910000000001,1.1863419999999998,1.2572949543641956,9.143514,9.288191999999999,44.849500000000006,3840.3563888927265
2024-08-19 11:18:00,77.560765,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,44.84949999999998,3840.4063888927267
2024-08-19 11:21:00,79.61516,1.2152780000000005,1.30015367875747,9.172454000000002,9.346066,45.42829999999998,3840.456388892727
2024-08-19 11:27:00,80.90278,1.1284720000000004,1.3075465812747942,9.027778,9.403936,46.5856,3840.5563888927268
2024-08-19 11:30:00,81.42361,1.0995369999999998,1.2915134463902065,9.056714,9.461807,46.58560000000003,3840.606388892727
2024-08-19 11:33:00,72.14988,0.9259250000000003,1.2043025534493652,8.738428,9.346063000000001,44.56019999999998,3840.656388892727
2024-08-19 11:39:00,69.84953999999999,1.0127319999999997,1.2168737048903189,8.767364,9.201392,43.40280000000001,3840.756388892727
2024-08-19 11:42:00,68.02662000000001,1.070602,1.1825685839557527,8.825234,9.056712000000001,40.50929999999997,3840.806388892727
2024-08-19 11:45:00,65.19097500000001,1.0416670000000003,1.1804398198989383,8.738424,9.027777,40.79859999999999,3840.8563888927274
2024-08-19 11:48:00,65.19097500000001,1.1574080000000002,1.2143608482508834,8.912034,9.027776,40.219899999999996,3840.9063888927276
2024-08-19 11:54:00,64.95949,1.1284720000000004,1.1854053058417637,9.027774,9.143522,39.35190000000003,3841.0063888927275
2024-08-19 11:57:00,65.480325,1.0995370000000007,1.1979618645058574,8.969904,9.172457,40.21999999999997,3841.0563888927277
2024-08-19 12:03:00,64.945025,1.1574080000000002,1.228330183443532,8.969904,9.114586,39.6412,3841.1563888927276
2024-08-19 12:06:00,66.493055,1.070602,1.196090785430545,8.969904,9.230322000000001,39.9306,3841.206388892728
2024-08-19 12:09:00,66.73900499999999,1.1574080000000002,1.2283253741028324,8.998844,9.143516,40.79859999999999,3841.256388892728
2024-08-19 12:12:00,68.04109,1.0995369999999998,1.2251352183410722,8.998844,9.259257,40.219900000000024,3841.306388892728
2024-08-19 12:18:00,66.52198999999999,1.070602,1.196090785430545,8.969904,9.230322000000001,39.64110000000002,3841.406388892728
2024-08-19 12:21:00,67.7662,1.1574080000000002,1.214360848250884,9.056714,9.172456,39.6412,3841.4563888927282
2024-08-19 12:24:00,65.20544,1.0416660000000002,1.193750039987344,8.940968,9.259262,39.641200000000026,3841.5063888927284
2024-08-19 12:30:00,65.45139,1.0416660000000002,1.1670402322021918,8.998838000000001,9.259262,40.22,3841.6063888927283
2024-08-19 12:33:00,67.795135,1.1574080000000002,1.228330183443532,9.027774,9.172456,40.79860000000002,3841.6563888927285
2024-08-19 12:39:00,69.3287,1.1574080000000002,1.2143608482508834,9.027774,9.143516,39.93049999999997,3841.7563888927284
2024-08-19 12:42:00,65.465855,1.0995369999999998,1.1842242172525224,8.998844,9.172457,39.3519,3841.8063888927286
2024-08-19 12:48:00,64.684605,1.157407,1.2283248538808873,9.056714,9.201387,39.6412,3841.9063888927285
2024-08-19 12:51:00,64.17823999999999,1.157407,1.1861091962540984,9.172454000000002,9.230327,40.21980000000002,3841.9563888927287
2024-08-19 12:54:00,62.61574,1.1863419999999998,1.2150522611706187,9.143514,9.201391999999998,38.77320000000003,3842.006388892729
2024-08-19 13:00:00,63.122105,1.2152769999999995,1.2439901437663154,9.143514,9.201387,39.0625,3842.106388892729
2024-08-19 13:03:00,72.14988,1.3310180000000003,1.257292952156336,9.403934,9.259256,41.087999999999994,3842.156388892729
2024-08-19 13:09:00,72.670715,1.1863419999999998,1.2433143086203273,9.259259,9.374997,43.11349999999999,3842.256388892729
2024-08-19 13:12:00,75.78125,1.2152769999999995,1.3001483710522785,9.317134,9.490737000000001,42.82409999999999,3842.306388892729
2024-08-19 13:15:00,82.711225,1.2442130000000002,1.3152265424827425,9.432869,9.577546,46.58570000000003,3842.3563888927292
2024-08-19 13:27:00,82.19039000000001,1.1863419999999998,1.3122481225021212,9.259259,9.519677,46.875,3842.556388892729
2024-08-19 13:30:00,81.163195,1.1863419999999998,1.3122481225021227,9.259253999999999,9.519672,47.4537,3842.6063888927292
2024-08-19 13:33:00,82.45081,1.157407,1.323436608104077,9.114584,9.461807,46.5856,3842.6563888927294
2024-08-19 13:39:00,81.68403,1.157407,1.3101167205518587,9.056709,9.375001999999999,46.875,3842.7563888927293
2024-08-19 13:42:00,80.65683,1.1863419999999998,1.2572949543641982,9.085643999999998,9.230322000000001,45.71750000000003,3842.8063888927295
2024-08-19 13:45:00,79.600695,1.157407,1.283218220167906,8.969904,9.230326999999999,47.1644,3842.8563888927297
2024-08-19 13:51:00,79.644095,1.157407,1.2559634851189612,9.027774,9.230326999999999,46.2963,3842.9563888927296
2024-08-19 13:54:00,78.84837999999999,1.1863419999999998,1.2572949543641982,8.969909,9.114587,46.296400000000006,3843.00638889273
2024-08-19 14:00:00,79.09433,1.2152769999999995,1.258180488184794,8.998843999999998,9.085647,46.2963,3843.1063888927297
2024-08-19 14:03:00,80.150465,1.2442130000000002,1.2871296649181707,8.940969,9.027776,47.4537,3843.15638889273
2024-08-19 14:09:00,79.87558,1.1863419999999998,1.2572949543641956,8.940969,9.085647,45.717600000000004,3843.25638889273
2024-08-19 14:12:00,80.39641499999999,1.1574080000000002,1.2283253741028324,8.767364,8.912036,46.0069,3843.30638889273
2024-08-19 14:15:00,75.24595,1.1284720000000004,1.2541791309458115,8.825234000000002,9.085652,45.13890000000001,3843.35638889273
2024-08-19 14:21:00,76.041665,1.157407,1.2696343991370598,8.825234000000002,9.056717,45.717600000000004,3843.45638889273
2024-08-19 14:24:00,72.42476500000001,1.2152779999999996,1.2581858868507803,9.11458,9.201391999999998,44.27089999999998,3843.5063888927302
2024-08-19 14:27:00,74.20428,1.2152780000000005,1.30015367875747,8.940974,9.114586,44.56030000000001,3843.5563888927304
2024-08-19 14:30:00,75.491895,1.1284720000000004,1.2676479934552636,8.854168,9.143516,45.13880000000003,3843.6063888927306
2024-08-19 14:36:00,78.081595,1.1284720000000004,1.2676526337777991,8.883098,9.172456,44.849500000000035,3843.7063888927305
2024-08-19 14:39:00,74.73957999999999,1.0995370000000007,1.238586505211869,8.969904,9.259257,45.42820000000003,3843.7563888927307
2024-08-19 14:42:00,75.998265,1.0995369999999998,1.2519482349656568,8.912034,9.230327,45.13889999999998,3843.806388892731
2024-08-19 14:45:00,74.98553,1.157407,1.2421930975947748,9.056714,9.230327,43.69210000000001,3843.856388892731
2024-08-19 14:51:00,74.739585,1.1863419999999998,1.2572949543641956,9.114579,9.259257,44.27089999999998,3843.956388892731
2024-08-19 14:54:00,75.998265,1.157407,1.2559634851189634,9.027774,9.230327,45.717599999999976,3844.006388892731
2024-08-19 15:00:00,77.300345,1.157407,1.2421930975947748,9.027774,9.201387,45.717599999999976,3844.106388892731
2024-08-19 15:03:00,75.75231500000001,1.1284720000000004,1.2541791309458115,8.969904,9.230322000000001,43.69209999999998,3844.1563888927312
2024-08-19 15:06:00,77.314815,1.157407,1.2421930975947748,9.027774,9.201387,44.849500000000035,3844.2063888927314
2024-08-19 15:09:00,75.506365,1.1284720000000004,1.2676526337777991,8.969904,9.259262,43.692199999999985,3844.2563888927316
2024-08-19 15:15:00,75.506365,1.1574080000000002,1.2421936217257799,8.998844,9.172456,45.42830000000001,3844.3563888927315
2024-08-19 15:18:00,73.943865,1.070602,1.2228510218893553,8.912034,9.230322000000001,45.42830000000001,3844.4063888927317
2024-08-19 15:21:00,77.80671000000001,1.1574080000000002,1.2559592714019774,8.998844,9.201386,45.42820000000003,3844.456388892732
2024-08-19 15:27:00,77.054395,1.157407,1.2421930975947741,9.085644000000002,9.259257,44.56019999999998,3844.556388892732
2024-08-19 15:30:00,79.644095,1.1284720000000004,1.2406196292449738,8.825228000000001,9.056716,45.42829999999998,3844.606388892732
2024-08-19 15:36:00,79.600695,1.0995369999999998,1.2385865052118692,8.883104,9.172457,45.13890000000001,3844.706388892732
2024-08-19 15:39:00,78.06712999999999,1.070601,1.1960902470786887,8.709488,8.969907000000001,46.29630000000003,3844.756388892732
2024-08-19 15:45:00,77.560765,1.0995369999999998,1.2251352183410722,8.767364,9.027777,46.585699999999974,3844.856388892732
2024-08-19 15:48:00,75.75231500000001,1.157407,1.255958743404927,8.854169,9.056712000000001,46.2963,3844.906388892732
2024-08-19 15:51:00,75.24595,1.1863419999999998,1.2007538837511706,8.969904,8.998842,45.428199999999975,3844.9563888927323
2024-08-19 15:57:00,75.245945,1.2152769999999995,1.2152795000539953,8.940974,8.940977,44.27080000000001,3845.0563888927322
2024-08-19 16:00:00,73.943865,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,44.27080000000001,3845.1063888927324
2024-08-19 16:06:00,76.79398,1.157407,1.2002864231765318,8.738428,8.825230999999999,44.27079999999998,3845.2063888927323
2024-08-19 16:09:00,77.28587999999999,1.0416659999999993,1.1804392764135205,8.622683,8.912037,44.84949999999998,3845.2563888927325
2024-08-19 16:12:00,74.45023499999999,1.1284720000000004,1.213207454494561,8.796299,8.969907,45.13890000000001,3845.3063888927327
2024-08-19 16:15:00,74.479165,1.157407,1.2283248538808873,8.854169,8.998842,46.0069,3845.356388892733
2024-08-19 16:18:00,72.39582999999999,1.1284720000000004,1.2132122242849903,8.796294,8.969912,44.849500000000035,3845.406388892733
2024-08-19 16:21:00,71.889465,1.157407,1.228329663220229,8.796294,8.940977,44.27090000000001,3845.4563888927332
2024-08-19 16:24:00,71.3831,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,42.82409999999999,3845.5063888927334
2024-08-19 16:27:00,71.3831,1.1863419999999998,1.2292361812558574,8.940969,9.027777,43.11349999999999,3845.5563888927336
2024-08-19 16:30:00,71.13714999999999,1.157407,1.255958743404927,8.854169,9.056712000000001,41.95600000000002,3845.606388892734
2024-08-19 16:33:00,69.58912000000001,1.157407,1.1861091962540984,8.940969,8.998842,42.82409999999999,3845.656388892734
2024-08-19 16:36:00,70.09549,1.1863419999999998,1.243319157011474,8.969904,9.085652,42.82409999999999,3845.706388892734
2024-08-19 16:39:00,70.09549,1.273148,1.2586245558472031,8.998843999999998,8.969906,41.95599999999999,3845.7563888927343
2024-08-19 16:42:00,70.34143499999999,1.2152779999999996,1.2296882747226392,8.969909999999999,8.998842,41.95599999999999,3845.8063888927345
2024-08-19 16:45:00,69.84953999999999,1.2152769999999995,1.2152795000539953,8.969904,8.969907000000001,42.53469999999999,3845.8563888927347
2024-08-19 16:48:00,69.84953999999999,1.1863419999999998,1.2150473396178678,8.969909,9.027777,41.66659999999999,3845.906388892735
2024-08-19 16:51:00,68.83681,1.1863419999999998,1.2292361812558574,8.969904,9.056712000000001,43.40280000000001,3845.956388892735
2024-08-19 16:54:00,69.83507,1.1863419999999998,1.2150473396178678,8.969909,9.027777,43.40280000000001,3846.0063888927352
2024-08-19 16:57:00,70.095485,1.2442129999999993,1.2296907709164828,9.11458,9.085647,42.53479999999996,3846.0563888927354
2024-08-19 17:00:00,69.58912000000001,1.2442129999999993,1.258627059789328,9.056709999999999,9.085647,42.24540000000002,3846.1063888927356
2024-08-19 17:03:00,68.77893499999999,1.3020829999999997,1.2581834893749149,9.20139,9.114587,41.956099999999964,3846.156388892736
2024-08-19 17:06:00,69.05382,1.2442129999999993,1.2296907709164828,9.11458,9.085647,41.66670000000002,3846.206388892736
2024-08-19 17:09:00,69.58912000000001,1.2442129999999993,1.2296907709164828,9.143519999999999,9.114587,41.66669999999999,3846.256388892736
2024-08-19 17:12:00,70.34143499999999,1.3020829999999997,1.2729282438107654,9.25926,9.201387,41.66669999999996,3846.3063888927363
2024-08-19 17:15:00,69.3287,1.273148,1.258629594381312,9.23032,9.201391999999998,43.11340000000001,3846.3563888927365
2024-08-19 17:18:00,66.218175,1.2442130000000002,1.244217499985521,9.23032,9.230326999999999,40.79869999999997,3846.4063888927367
2024-08-19 17:21:00,64.17823999999999,1.186343,1.215052769205021,9.056709999999999,9.114587,39.0625,3846.456388892737
2024-08-19 17:24:00,62.61574,1.157407,1.200291304787134,9.027774,9.114587,38.773199999999974,3846.506388892737
2024-08-19 17:27:00,60.836225,1.2442129999999993,1.2002894244842508,9.056709999999999,8.969907000000001,38.4837,3846.5563888927372
2024-08-19 17:30:00,60.836225,1.1284720000000004,1.15716585293023,8.883104,8.940971999999999,37.615700000000004,3846.6063888927374
2024-08-19 17:33:00,59.027775,1.186343,1.1718179692818078,8.998840000000001,8.969907,37.03710000000001,3846.6563888927376
2024-08-19 17:36:00,58.781825,1.1863419999999998,1.1718174733715832,8.998843999999998,8.969912,37.326400000000035,3846.706388892738
2024-08-19 17:39:00,58.246525,1.273148,1.1842248404489397,9.085643999999998,8.912036,36.16900000000004,3846.756388892738
2024-08-19 17:42:00,61.082175,1.3020829999999997,1.1979601419353372,9.172453999999998,8.969911,37.03699999999998,3846.806388892738
2024-08-19 17:45:00,63.396989999999995,1.273148,1.2143609118193446,9.172453999999998,9.056716,37.905100000000004,3846.8563888927383
2024-08-19 17:48:00,58.506945,1.157407,1.2002864231765322,8.998843999999998,9.085647,37.61579999999998,3846.9063888927385
2024-08-19 17:51:00,56.94444,1.157407,1.171819928223962,8.969904,8.998847,37.32649999999995,3846.9563888927387
2024-08-19 17:54:00,58.75289,1.273148,1.1842248404489382,9.027774,8.854166,36.16900000000001,3847.006388892739
2024-08-19 17:57:00,58.75289,1.2442130000000002,1.2002894244842515,9.056709,8.969906,35.59030000000001,3847.056388892739
2024-08-19 18:00:00,47.96007,1.0995369999999998,1.1423899185369484,9.08565,9.172453,34.72229999999996,3847.1063888927392
2024-08-20 06:12:00,43.098960000000005,1.475695,0.6716819156912606,5.468750999999999,4.2245360000000005,30.381899999999973,3847.1063888927392
2024-08-20 07:24:00,32.494209999999995,1.0995369999999998,0.8114502528639277,6.655092999999999,6.134256000000001,30.092600000000033,3847.1063888927392
2024-08-20 07:27:00,31.206595,1.1284720000000004,0.8767132044869996,7.060187999999999,6.597226,29.224599999999953,3847.1563888927394
2024-08-20 07:30:00,43.070025,0.6655090000000001,0.7489648954962409,6.712964,6.886575,30.671299999999974,3847.2063888927396
2024-08-20 07:33:00,58.781825,0.6655099999999994,0.7623017735792389,6.221067999999999,6.423608,35.87960000000001,3847.25638889274
2024-08-20 07:36:00,53.89178,1.070601,0.9021173988283728,7.204864,6.886572999999999,35.30090000000001,3847.30638889274
2024-08-20 07:39:00,60.34433,1.3310179999999994,1.0143040702295434,8.246523,7.667825,36.16900000000004,3847.35638889274
2024-08-20 07:42:00,77.08332999999999,0.5208329999999997,0.9377863842824194,6.973378,7.986115,43.40269999999998,3847.4063888927403
2024-08-20 07:45:00,67.795135,0.868055,1.108148640943777,8.333333,8.854168,42.24540000000002,3847.4563888927405
2024-08-20 07:48:00,79.890045,1.2152779999999996,1.1861097370166183,8.680558,8.62269,46.296299999999974,3847.5063888927407
2024-08-20 07:51:00,83.78183,1.0416660000000002,1.20696624813155,8.535877,8.883101,46.00700000000003,3847.556388892741
2024-08-20 07:54:00,85.56134499999999,0.9548609999999993,1.1964421897614796,8.391207999999999,8.912037,50.05789999999996,3847.606388892741
2024-08-20 07:57:00,82.46528,1.070602,1.2492531030195284,8.535884,8.912032,49.47919999999999,3847.6563888927412
2024-08-20 08:00:00,82.75463,1.1863420000000007,1.2007538837511664,8.651618000000001,8.680556,47.74309999999997,3847.7063888927414
2024-08-20 08:03:00,88.38252,1.0416660000000002,1.153535872271146,8.275466999999999,8.506941,49.76850000000002,3847.7563888927416
2024-08-20 08:06:00,92.24537000000001,0.983797,1.2004373190078819,8.275462999999998,8.738426,51.79399999999998,3847.806388892742
2024-08-20 08:09:00,86.834495,0.9837959999999999,1.2258281047093742,8.478012999999999,8.998847,52.37270000000001,3847.856388892742
2024-08-20 08:12:00,82.971645,1.0995370000000007,1.2652185418713797,8.825234000000002,9.172457,51.215299999999985,3847.906388892742
2024-08-20 08:15:00,86.313655,1.157407,1.255958743404927,8.680558000000001,8.883101,49.47919999999999,3847.9563888927423
2024-08-20 08:18:00,92.7662,1.070602,1.209518806285,8.449072000000001,8.738430000000001,52.66209999999998,3848.0063888927425
2024-08-20 08:21:00,95.08102,0.8391210000000004,1.1754226026576025,8.159727,8.912036,53.819500000000005,3848.0563888927427
2024-08-20 08:24:00,91.46412000000001,0.8101850000000006,1.2149030839040567,8.217592,9.143517,52.95140000000001,3848.106388892743
2024-08-20 08:27:00,90.711805,0.7523150000000003,1.1540234443092896,8.159727,9.085652,53.819500000000005,3848.156388892743
2024-08-20 08:30:00,85.80729,0.7233790000000004,1.1896437019275987,8.015042000000001,9.114583,53.240700000000004,3848.2063888927432
2024-08-20 08:33:00,78.342015,0.9548610000000002,1.1964421897614803,8.535884,9.056712999999998,48.321800000000025,3848.2563888927434
2024-08-20 08:36:00,75.245945,1.0995369999999998,1.211596217881117,8.767359,8.998842,46.58560000000003,3848.3063888927436
2024-08-20 08:39:00,74.233215,1.1574079999999993,1.2421936217257796,8.85417,9.027782,46.00690000000003,3848.356388892744
2024-08-20 08:42:00,76.027195,1.273148,1.2292393002242197,8.940969,8.854171000000001,46.58570000000003,3848.406388892744
2024-08-20 08:45:00,79.36921000000001,1.273148,1.2731499999373628,8.998839,8.998840999999999,45.13889999999998,3848.456388892744
2024-08-20 08:48:00,81.409145,1.1284720000000004,1.2406196292449738,8.825228000000001,9.056716,46.2962,3848.5063888927443
2024-08-20 08:51:00,81.17766,1.0127309999999996,1.2424953285535012,8.680558000000001,9.172457,48.61109999999999,3848.5563888927445
2024-08-20 08:54:00,87.61573999999999,0.7233800000000006,1.1234603355240629,8.015045,8.940974999999998,50.92590000000001,3848.6063888927447
2024-08-20 08:57:00,81.698495,0.78125,1.2293969381973695,8.304403,9.346063000000001,49.47919999999999,3848.656388892745
2024-08-20 09:00:00,73.17707999999999,1.2152770000000004,1.3001531557388382,9.172450000000001,9.346063000000001,46.29639999999998,3848.706388892745
2024-08-20 09:03:00,78.60243,1.2442130000000002,1.2586270597893252,9.027774,9.056711,46.00689999999997,3848.7563888927452
2024-08-20 09:06:00,82.204865,1.1284720000000004,1.2676526337777991,8.883098,9.172456,47.74300000000002,3848.8063888927454
2024-08-20 09:09:00,78.58796000000001,1.1284719999999995,1.2810335679054117,8.940974,9.259262,46.296299999999974,3848.8563888927456
2024-08-20 09:12:00,80.65683,1.1284720000000004,1.2541791309458115,8.883098,9.143516,47.1643,3848.906388892746
2024-08-20 09:15:00,82.204865,1.0416659999999993,1.2331442792222276,8.854163,9.259257,48.900499999999994,3848.956388892746
2024-08-20 09:18:00,82.46528,1.0995369999999998,1.2652185418713802,8.825232999999999,9.172456,47.74309999999997,3849.006388892746
2024-08-20 09:21:00,80.16493,1.0127310000000005,1.2424953285535016,8.738428,9.230326999999999,47.7431,3849.0563888927463
2024-08-20 09:24:00,75.998265,1.070602,1.2228510218893553,8.883104,9.201392,44.27080000000001,3849.1063888927465
2024-08-20 09:27:00,75.52082999999999,1.157407,1.2559634851189612,8.969904,9.172457,46.5856,3849.1563888927467
2024-08-20 09:30:00,77.80671000000001,1.1284719999999995,1.2406149262420447,8.767363,8.998840999999999,47.1643,3849.206388892747
2024-08-20 09:33:00,78.587965,1.0127309999999996,1.1909269811770749,8.767363,9.143522,46.585699999999974,3849.256388892747
2024-08-20 09:36:00,77.57523,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,46.58559999999997,3849.3063888927472
2024-08-20 09:39:00,76.54803,1.157407,1.2283248538808873,8.940974,9.085647,46.00689999999997,3849.3563888927474
2024-08-20 09:42:00,73.71238,1.186343,1.271177067400499,8.998840000000001,9.172457,46.00699999999998,3849.4063888927476
2024-08-20 09:45:00,71.64352,1.273148,1.2731499999373628,9.11458,9.114581999999999,45.71750000000003,3849.456388892748
2024-08-20 09:48:00,73.451965,1.3020829999999997,1.2433147313726518,9.20139,9.085647,45.717600000000004,3849.506388892748
2024-08-20 09:51:00,75.76678,1.273148,1.2586295943813155,9.085643999999998,9.056716,45.42830000000001,3849.556388892748
2024-08-20 09:54:00,78.83391499999999,1.2442130000000002,1.272933214358375,9.027774,9.085650999999999,45.13889999999998,3849.6063888927483
2024-08-20 09:57:00,75.75231500000001,1.0416670000000003,1.2069667997354006,8.767364,9.114587,45.428200000000004,3849.6563888927485
2024-08-20 10:00:00,72.670715,1.0127310000000005,1.2039395310146006,8.680558,9.085647,45.428200000000004,3849.7063888927487
2024-08-20 10:03:00,75.0,1.070602,1.2228510218893553,8.680558000000001,8.998846,44.84959999999995,3849.756388892749
2024-08-20 10:06:00,72.931135,1.070602,1.2228510218893553,8.767364,9.085652,45.13899999999995,3849.806388892749
2024-08-20 10:09:00,71.64352,1.1863419999999998,1.2572949543641956,8.940969,9.085647,42.24539999999999,3849.8563888927492
2024-08-20 10:12:00,72.178815,1.2152769999999995,1.2581853751499545,9.027774,9.114587,44.27080000000001,3849.9063888927494
2024-08-20 10:15:00,73.17707999999999,1.186343,1.2292366932364596,8.912034,8.998840999999999,44.27080000000001,3849.9563888927496
2024-08-20 10:18:00,77.314815,0.9837960000000008,1.1876202414967414,8.535882,8.969905999999998,43.40270000000001,3850.00638889275
2024-08-20 10:21:00,79.36921000000001,0.7523150000000003,1.1652620286431201,8.159721999999999,9.114587,46.875,3850.05638889275
2024-08-20 10:24:00,71.889465,1.0127319999999997,1.2168737048903189,8.738424,9.172452,43.402799999999985,3850.10638889275
2024-08-20 10:27:00,70.109955,0.9837959999999999,1.2131733868253398,8.680553,9.172457,44.849500000000006,3850.1563888927503
2024-08-20 10:30:00,72.39582999999999,1.0416659999999993,1.1937500399873424,8.796293,9.114587,42.24540000000002,3850.2063888927505
2024-08-20 10:33:00,73.95832999999999,1.0995369999999998,1.2115962178811184,8.825232999999999,9.056716,43.69210000000001,3850.2563888927507
2024-08-20 10:36:00,74.739585,0.9837959999999999,1.2131689993004078,8.622688,9.114581999999999,46.58570000000003,3850.306388892751
2024-08-20 10:39:00,72.91667000000001,0.9837959999999999,1.2004367480229725,8.709493,9.172457,44.560100000000034,3850.356388892751
2024-08-20 10:42:00,73.20602,1.0995369999999998,1.2385865052118692,8.825232999999999,9.114586,42.824100000000016,3850.4063888927512
2024-08-20 10:45:00,72.39582999999999,1.0416660000000002,1.1804392764135219,8.854168,9.143522,43.692199999999985,3850.4563888927514
2024-08-20 10:48:00,70.355905,1.1284720000000004,1.2269618638082318,8.912039,9.114587,43.402799999999985,3850.5063888927516
2024-08-20 10:51:00,69.84953999999999,1.2442130000000002,1.272933214358375,8.998839,9.056716,43.40269999999998,3850.556388892752
2024-08-20 10:54:00,68.83681,1.2442130000000002,1.2150528803485998,9.056709,8.998846,42.24539999999999,3850.606388892752
2024-08-20 10:57:00,71.368635,1.2442130000000002,1.2586270597893252,8.998839,9.027776,41.95599999999996,3850.656388892752
2024-08-20 11:00:00,69.05382,1.1863419999999998,1.2292361812558574,8.998839,9.085647,43.69219999999996,3850.7063888927523
2024-08-20 11:03:00,72.178815,1.157407,1.2283248538808873,8.940974,9.085647,43.402799999999985,3850.7563888927525
2024-08-20 11:06:00,72.42476500000001,1.2152780000000005,1.243990651610949,8.969904,9.027776,43.11349999999999,3850.8063888927527
2024-08-20 11:09:00,71.3831,1.1284720000000004,1.240614926242046,8.883104,9.114581999999999,42.534700000000015,3850.856388892753
2024-08-20 11:12:00,68.83681,1.1284720000000004,1.2269618638082307,8.940969,9.143517,42.24539999999999,3850.906388892753
2024-08-20 11:15:00,69.3287,1.273148,1.2439906826273968,9.114584,9.056716,42.53469999999999,3850.9563888927532
2024-08-20 11:18:00,66.999425,1.2442129999999993,1.258627059789328,9.056709999999999,9.085647,41.95599999999999,3851.0063888927534
2024-08-20 11:21:00,69.08275499999999,1.1863419999999998,1.2150522611706183,8.998839,9.056717,41.37730000000002,3851.0563888927536
2024-08-20 11:24:00,71.13714999999999,1.273148,1.2731499999373628,9.027774,9.027776,42.53469999999999,3851.106388892754
2024-08-20 11:27:00,72.42476500000001,1.273148,1.2731499999373628,8.998839,8.998840999999999,41.66669999999999,3851.156388892754
2024-08-20 11:30:00,71.13715,1.0995369999999998,1.1842242172525224,8.912034,9.085647,42.82409999999999,3851.206388892754
2024-08-20 11:33:00,67.780675,1.070602,1.2228510218893553,8.825234000000002,9.143522,41.66669999999999,3851.2563888927543
2024-08-20 11:36:00,66.001155,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,40.21980000000002,3851.3063888927545
2024-08-20 11:39:00,60.08391,1.0995369999999998,1.1703846088042151,8.912039,9.056712000000001,39.0625,3851.3563888927547
2024-08-20 11:42:00,59.80903,1.1863419999999998,1.1863419999779405,8.969909,8.969907000000001,37.905100000000004,3851.406388892755
2024-08-20 11:45:00,59.78009,1.157407,1.200291304787134,8.796294,8.883107,38.483799999999974,3851.456388892755
2024-08-20 11:48:00,62.369789999999995,1.2442130000000002,1.2002894244842515,8.883104,8.796301,38.773199999999974,3851.5063888927552
2024-08-20 11:51:00,60.315394999999995,1.1284720000000004,1.142880940935264,8.912034000000002,8.940971999999999,37.905100000000004,3851.5563888927554
2024-08-20 11:54:00,62.644675,1.2442130000000002,1.1854008836727608,8.940974,8.825230999999999,37.905100000000004,3851.6063888927556
2024-08-20 11:57:00,62.109375,1.1863419999999998,1.2007538837511706,8.912039,8.940977,39.0625,3851.656388892756
2024-08-20 12:00:00,60.315394999999995,1.1863419999999998,1.1718174733715832,8.940974,8.912042,38.77320000000003,3851.706388892756
2024-08-20 12:03:00,58.015045,1.1863419999999998,1.186342000015974,8.912039,8.912037,38.483799999999974,3851.756388892756
2024-08-20 12:06:00,58.781825,1.1863419999999998,1.1571709039841576,8.940969,8.883107,36.45840000000004,3851.8063888927563
2024-08-20 12:09:00,62.398725,1.2731480000000008,1.2143609118193446,8.940974,8.825236,39.0625,3851.8563888927565
2024-08-20 12:12:00,61.588539999999995,1.0995370000000007,1.1564394767326411,8.767364,8.883097,39.0625,3851.9063888927567
2024-08-20 12:15:00,61.34259,1.2152780000000005,1.1861097370166194,8.940974,8.883106,39.0625,3851.956388892757
2024-08-20 12:18:00,62.12384,1.2442130000000002,1.2002894244842515,8.969909,8.883106,38.7731,3852.006388892757
2024-08-20 12:21:00,62.644675,1.1863419999999998,1.1571709039841576,8.940969,8.883107,39.0625,3852.0563888927572
2024-08-20 12:24:00,63.932294999999996,1.2152769999999995,1.1861092450496777,8.940974,8.883107,39.0625,3852.1063888927574
2024-08-20 12:27:00,63.91782499999999,1.2152780000000005,1.171344062719439,8.969904,8.883106,38.194500000000005,3852.1563888927576
2024-08-20 12:30:00,64.684605,1.157407,1.2002864231765318,8.825234000000002,8.912037,39.930499999999995,3852.206388892758
2024-08-20 12:33:00,66.247105,1.1574080000000002,1.1861097044862434,8.767364,8.825236,38.48380000000003,3852.256388892758
2024-08-20 12:36:00,66.218175,1.070602,1.155233673520537,8.767364,8.940971999999999,38.773199999999974,3852.306388892758
2024-08-20 12:39:00,64.42419,1.0416660000000002,1.1262446227260148,8.796298,8.969912,39.0625,3852.3563888927583
2024-08-20 12:42:00,62.87616,1.0416660000000002,1.1399463040080047,8.709488,8.912042,38.483799999999974,3852.4063888927585
2024-08-20 12:45:00,61.328125,1.0127310000000005,1.1379795673051656,8.709488,8.969907,39.0625,3852.4563888927587
2024-08-20 12:48:00,61.617475,1.0995369999999998,1.1703846088042138,8.709493,8.854166,37.615800000000036,3852.506388892759
2024-08-20 12:51:00,61.863425,1.070602,1.155233673520537,8.767364,8.940971999999999,39.3519,3852.556388892759
2024-08-20 12:54:00,59.54861,1.0416670000000003,1.1535410891430513,8.738424,8.969907,39.0625,3852.6063888927592
2024-08-20 12:57:00,57.233795,1.070602,1.1414142080787015,8.825234,8.969912,37.61579999999998,3852.6563888927594
2024-08-20 13:00:00,59.042245,1.2442130000000002,1.1854060504501864,8.969904,8.854171000000001,38.19440000000003,3852.7063888927596
2024-08-20 13:03:00,61.357060000000004,1.2442130000000002,1.1854060504501864,8.969904,8.854171000000001,37.037000000000035,3852.75638889276
2024-08-20 13:06:00,68.83681,1.2442130000000002,1.1854008836727608,8.998844,8.883101,40.509299999999996,3852.80638889276
2024-08-20 13:09:00,68.807875,1.1574080000000002,1.1861097044862434,8.969904,9.027776,41.66660000000002,3852.85638889276
2024-08-20 13:12:00,73.95832999999999,1.157407,1.228329663220229,8.940968,9.085650999999999,41.95600000000002,3852.9063888927603
2024-08-20 13:15:00,75.014465,1.1574080000000002,1.2559592714019774,9.114584,9.317126,42.824100000000044,3852.9563888927605
2024-08-20 13:18:00,74.21875,1.0995369999999998,1.2385865052118692,9.027774,9.317127000000001,43.98140000000001,3853.0063888927607
2024-08-20 13:21:00,74.23322,1.0416660000000002,1.2200998101496714,8.883098,9.259262,43.11340000000001,3853.056388892761
2024-08-20 13:24:00,75.0,1.0416660000000002,1.20696624813155,8.796298,9.143522,44.27080000000001,3853.106388892761
2024-08-20 13:27:00,75.506365,1.070601,1.182568049671001,8.854168,9.085647,44.56019999999998,3853.1563888927612
2024-08-20 13:30:00,73.95832999999999,1.070601,1.1960902470786874,8.825228000000001,9.085647,42.53479999999999,3853.2063888927614
2024-08-20 13:33:00,75.01447,1.070601,1.2095136398782882,8.796298,9.085647,41.95599999999996,3853.2563888927616
2024-08-20 13:36:00,74.98553,1.0416659999999993,1.2069662481315495,8.767363,9.114587,43.98140000000001,3853.306388892762
2024-08-20 13:39:00,75.52082999999999,1.070602,1.2095141822528377,8.738427999999999,9.027776,42.823999999999984,3853.356388892762
2024-08-20 13:42:00,75.998265,1.0127309999999996,1.2168731397419437,8.651618,9.085647,43.98149999999998,3853.406388892762
2024-08-20 13:45:00,76.54803,0.9259259999999996,1.1670378698298889,8.564817999999999,9.085652,44.56019999999998,3853.4563888927623
2024-08-20 13:48:00,76.273145,1.0127309999999996,1.2039395310145997,8.680558000000001,9.085647,43.402799999999985,3853.5063888927625
2024-08-20 13:51:00,74.493635,0.9837959999999999,1.1876202414967407,8.680558000000001,9.114581999999999,43.69209999999998,3853.5563888927627
2024-08-20 13:54:00,74.739585,1.0127309999999996,1.1909269811770749,8.738427999999999,9.114587,43.692200000000014,3853.606388892763
2024-08-20 13:57:00,71.13714999999999,0.9837959999999999,1.2004367480229725,8.680553,9.143517,44.56030000000001,3853.656388892763
2024-08-20 14:00:00,70.862265,1.0995369999999998,1.2115962178811184,8.738427999999999,8.969911,42.24540000000002,3853.7063888927632
2024-08-20 14:03:00,73.95832999999999,1.0995369999999998,1.1979618645058574,8.767358000000002,8.969911,42.82409999999999,3853.7563888927634
2024-08-20 14:06:00,75.24595,1.070602,1.2095141822528377,8.738427999999999,9.027776,43.98150000000001,3853.8063888927636
2024-08-20 14:09:00,75.75231500000001,1.0127309999999996,1.2168731397419437,8.767358000000002,9.201387,43.69210000000001,3853.856388892764
2024-08-20 14:12:00,76.79398,1.070602,1.2228510218893553,8.738427999999999,9.056716,44.56020000000001,3853.906388892764
2024-08-20 14:15:00,77.054395,1.070602,1.209518806285,8.767358000000002,9.056716,44.56019999999998,3853.956388892764
2024-08-20 14:18:00,76.808445,1.070602,1.196090785430545,8.796298,9.056716,44.27079999999998,3854.0063888927643
2024-08-20 14:21:00,78.081595,1.070602,1.2492576367937454,8.651618,9.027776,44.56019999999998,3854.0563888927645
2024-08-20 14:24:00,77.560765,0.9548609999999993,1.1838276646588706,8.622688,9.114587,44.56019999999998,3854.1063888927647
2024-08-20 14:27:00,74.98553,0.9548610000000002,1.183827664658872,8.622688,9.114587,43.98150000000001,3854.156388892765
2024-08-20 14:30:00,72.39582999999999,0.9837959999999999,1.1876202414967416,8.622688,9.056712000000001,44.560100000000006,3854.206388892765
2024-08-20 14:33:00,71.875,1.0127309999999996,1.1909269811770749,8.680558000000001,9.056717,43.113399999999984,3854.2563888927652
2024-08-20 14:36:00,72.178815,1.0416659999999993,1.180439276413522,8.767363,9.056717,43.40280000000001,3854.3063888927654
2024-08-20 14:39:00,71.90393499999999,1.0127309999999996,1.2039395310145997,8.680558000000001,9.085647,43.40280000000001,3854.3563888927656
2024-08-20 14:42:00,70.355905,0.9837959999999999,1.1747259118220323,8.767363,9.172457,43.402799999999985,3854.406388892766
2024-08-20 14:45:00,72.39582999999999,1.1284719999999995,1.2132122242849899,8.854163,9.027781000000001,42.24540000000002,3854.456388892766
2024-08-20 14:48:00,75.260415,1.0995369999999998,1.211596217881117,8.767358000000002,8.998840999999999,42.534700000000015,3854.506388892766
2024-08-20 14:51:00,74.98553,1.0127309999999996,1.2039440143940345,8.767358000000002,9.172457,43.692200000000014,3854.5563888927663
2024-08-20 14:54:00,72.39582999999999,0.9837959999999999,1.1876202414967407,8.709493,9.143517,43.69209999999998,3854.6063888927665
2024-08-20 14:57:00,70.86227,1.0127309999999996,1.2168731397419437,8.680553,9.114581999999999,43.113500000000016,3854.6563888927667
2024-08-20 15:00:00,70.09549,1.0416659999999993,1.1937500399873424,8.796293,9.114587,42.824100000000016,3854.706388892767
2024-08-20 15:03:00,68.561925,1.0416660000000002,1.20696624813155,8.796298,9.143522,41.37729999999999,3854.756388892767
2024-08-20 15:06:00,68.83681,1.1284720000000004,1.1993579825669856,8.883098,9.027776,42.53469999999999,3854.8063888927672
2024-08-20 15:09:00,71.90393499999999,1.1284719999999995,1.199357982566985,8.854163,8.998840999999999,43.40270000000001,3854.8563888927674
2024-08-20 15:12:00,73.191555,1.0416659999999993,1.1670355842561362,8.825232999999999,9.085647,43.113500000000016,3854.9063888927676
2024-08-20 15:15:00,73.712385,1.0416659999999993,1.1937500399873424,8.854163,9.172457,41.95609999999999,3854.956388892768
2024-08-20 15:18:00,73.69792000000001,1.070601,1.2228504755322958,8.854168,9.172457,43.113399999999984,3855.006388892768
2024-08-20 15:21:00,72.65625,1.0995369999999998,1.2115962178811184,8.883104,9.114587,41.955900000000014,3855.056388892768
2024-08-20 15:24:00,72.14988,1.070602,1.196090785430545,8.825234,9.085652,42.82409999999999,3855.1063888927683
2024-08-20 15:27:00,69.58912000000001,1.0416670000000003,1.2200958423052513,8.767364,9.143517,43.40270000000001,3855.1563888927685
2024-08-20 15:30:00,69.83507,1.0995369999999998,1.225139882123948,8.854163,9.114586,41.377399999999966,3855.2063888927687
2024-08-20 15:33:00,71.3831,1.0995369999999998,1.211596217881117,8.796293,9.027776,42.24530000000004,3855.256388892769
2024-08-20 15:36:00,71.64352,1.0416659999999993,1.2069662481315495,8.709493,9.056717,41.087999999999965,3855.306388892769
2024-08-20 15:39:00,71.12268499999999,1.0995369999999998,1.2251352183410722,8.825234,9.085647,43.11340000000001,3855.3563888927692
2024-08-20 15:42:00,70.34143499999999,1.1284720000000004,1.2269618638082318,8.883104,9.085652,41.95599999999999,3855.4063888927694
2024-08-20 15:45:00,68.055555,1.1284720000000004,1.2269618638082318,8.883104,9.085652,41.95599999999999,3855.4563888927696
2024-08-20 15:48:00,69.820605,1.157407,1.2283248538808873,8.940974,9.085647,42.823999999999984,3855.50638889277
2024-08-20 15:51:00,69.96528,1.2152780000000005,1.243990651610949,9.056714,9.114586,41.66669999999999,3855.55638889277
2024-08-20 15:54:00,70.862265,1.2152780000000005,1.2296932357324017,9.085644000000002,9.114586,40.509299999999996,3855.60638889277
2024-08-20 15:57:00,72.4103,1.1574080000000002,1.228330183443532,8.969904,9.114586,41.66669999999999,3855.6563888927703
2024-08-20 16:00:00,73.451965,1.186343,1.243319672895345,8.912034,9.027781000000001,43.11340000000001,3855.7063888927705
2024-08-20 16:03:00,73.451965,1.157407,1.2421930975947748,8.940974,9.114587,42.824100000000016,3855.7563888927707
2024-08-20 16:06:00,72.670715,1.070602,1.209518806285,8.912034,9.201391999999998,41.37730000000005,3855.806388892771
2024-08-20 16:09:00,72.69964999999999,1.0416660000000002,1.193745456261229,8.796298,9.114581999999999,41.95600000000002,3855.856388892771
2024-08-20 16:12:00,70.862265,1.070602,1.196090785430545,8.738424,8.998842,41.37730000000005,3855.9063888927712
2024-08-20 16:15:00,68.53299,1.070601,1.182568049671001,8.796298,9.027777,41.95609999999999,3855.9563888927714
2024-08-20 16:18:00,70.09549,1.1574080000000002,1.1861097044862434,8.854164,8.912036,42.53470000000004,3856.0063888927716
2024-08-20 16:21:00,70.09549,1.0995369999999998,1.1703846088042151,8.825234,8.969907000000001,41.377399999999966,3856.056388892772
2024-08-20 16:24:00,71.13714999999999,1.070601,1.182568049671001,8.738428,8.969907000000001,42.53479999999996,3856.106388892772
2024-08-20 16:27:00,69.082755,1.070602,1.1825732730731122,8.854164,9.085652,42.245299999999986,3856.156388892772
2024-08-20 16:30:00,68.561925,1.157407,1.2002864231765322,8.883104,8.969907000000001,43.113399999999956,3856.2063888927723
2024-08-20 16:33:00,66.49306,1.1863419999999998,1.2292361812558574,8.854169,8.940977,42.24540000000002,3856.2563888927725
2024-08-20 16:36:00,70.109955,1.1574080000000002,1.1861097044862434,8.767364,8.825236,41.66669999999999,3856.3063888927727
2024-08-20 16:39:00,67.52025499999999,1.1284720000000004,1.2406196292449747,8.680554,8.912042,41.95600000000002,3856.356388892773
2024-08-20 16:42:00,68.85127499999999,1.0995369999999998,1.1703894089911202,8.738424,8.883107,40.798599999999965,3856.406388892773
2024-08-20 16:45:00,66.47859,1.0416670000000003,1.1670361236171034,8.709494,8.969907,41.087999999999965,3856.4563888927732
2024-08-20 16:48:00,64.930555,1.1284720000000004,1.1993579825669856,8.825234000000002,8.969912,40.509199999999964,3856.5063888927734
2024-08-20 16:51:00,67.01389,1.273148,1.214360911819343,8.969904,8.854166,39.641200000000026,3856.5563888927736
2024-08-20 16:54:00,69.082755,1.273148,1.2292341804245337,8.912039,8.825230999999999,39.93060000000003,3856.606388892774
2024-08-20 16:57:00,68.27257,1.1284720000000004,1.1993579825669856,8.825229,8.969907,41.95609999999999,3856.656388892774
2024-08-20 17:00:00,68.532985,1.1863419999999998,1.2007538837511706,8.854169,8.883107,40.21980000000002,3856.706388892774
2024-08-20 17:03:00,70.34143499999999,1.2152780000000005,1.1861097370166194,8.883104,8.825236,41.37729999999999,3856.7563888927743
2024-08-20 17:06:00,70.095485,1.2442130000000002,1.2296907709164848,8.883104,8.854171000000001,40.509300000000025,3856.8063888927745
2024-08-20 17:09:00,69.60359,1.157407,1.2143603319797944,8.912034000000002,9.027777,40.50920000000002,3856.8563888927747
2024-08-20 17:12:00,69.06829,1.1574080000000002,1.2002869354506591,8.767364,8.854166,41.08790000000002,3856.906388892775
2024-08-20 17:15:00,69.58912000000001,1.070602,1.155233673520537,8.767364,8.940971999999999,41.66669999999996,3856.956388892775
2024-08-20 17:18:00,71.13715,1.157407,1.200291304787134,8.709488,8.796301,39.9306,3857.0063888927752
2024-08-20 17:21:00,65.97222500000001,1.0127310000000005,1.177828444475095,8.593748,8.940977,40.50920000000002,3857.0563888927754
2024-08-20 17:24:00,61.60301,0.9837959999999999,1.1222638501271742,8.535878,8.825232,38.48380000000003,3857.1063888927756
2024-08-20 17:27:00,58.781825,1.070601,1.0992826475971222,8.680558,8.738427,36.16899999999998,3857.156388892776
2024-08-20 17:30:00,57.98611,0.9837959999999999,1.108912434686482,8.478012999999999,8.738427,36.74770000000001,3857.206388892776
2024-08-20 17:33:00,55.93171,0.9548610000000002,1.0798383091328032,8.449078,8.709487,36.45839999999998,3857.256388892776
2024-08-20 17:36:00,54.658564999999996,0.9837959999999999,1.108912434686482,8.391207999999999,8.651622,36.16890000000001,3857.3063888927763
2024-08-20 17:39:00,55.671295,1.0416659999999993,1.1399415874460779,8.535883,8.738427,37.61579999999998,3857.3563888927765
2024-08-20 17:42:00,57.74016,1.0995369999999998,1.1282271253665355,8.593748,8.651621,36.74770000000001,3857.4063888927767
2024-08-20 17:45:00,60.836225,1.070602,1.1274821149176506,8.622688,8.738426,37.32639999999998,3857.456388892777
2024-08-20 17:48:00,62.138310000000004,1.070601,1.127481597360715,8.651618000000001,8.767357,38.19440000000003,3857.506388892777
2024-08-20 17:51:00,62.138310000000004,1.0416660000000002,1.1262398700376253,8.680558,8.854161999999999,37.905100000000004,3857.5563888927772
2024-08-20 17:54:00,60.040504999999996,1.0127309999999996,1.1513577326217537,8.622683,8.912042,37.615700000000004,3857.6063888927774
2024-08-20 17:57:00,58.000575,1.0127309999999996,1.1109260373054952,8.651622999999999,8.854161999999999,37.32650000000001,3857.6563888927776
2024-08-20 18:00:00,48.712379999999996,0.78125,1.080047148690853,8.564818,9.230328,34.72220000000004,3857.706388892778
2024-08-21 05:45:00,36.385995,1.3888889999999998,0.6741311618925935,5.439816,4.3113470000000005,28.64580000000001,3857.706388892778
2024-08-21 06:15:00,35.054975,1.7071759999999996,0.670916058118652,5.758102999999999,4.224537,28.356499999999983,3857.706388892778
2024-08-21 06:24:00,30.15046,1.157407,0.6729335281425134,5.526617000000001,4.71644,27.488400000000013,3857.706388892778
2024-08-21 06:27:00,34.56308,1.5914349999999997,0.603352393200776,5.815967,4.369212000000001,28.935199999999952,3857.706388892778
2024-08-21 06:36:00,30.16493,1.0995369999999998,0.582580231308669,5.150462,4.311345,29.224499999999978,3857.706388892778
2024-08-21 06:39:00,36.096644999999995,1.4467590000000001,0.6004670110696141,5.237272,3.964123,29.803200000000004,3857.706388892778
2024-08-21 06:42:00,34.794560000000004,1.359954,0.6373006183334785,5.208332,4.079858,28.93520000000001,3857.706388892778
2024-08-21 06:45:00,33.246525,1.4467590000000001,0.6918306771890016,5.353008,4.166669,29.513800000000003,3857.706388892778
2024-08-21 07:03:00,30.685765,1.3020839999999998,0.5909152669870736,5.2083330000000005,4.108798999999999,28.93520000000001,3857.706388892778
2024-08-21 07:30:00,40.205439999999996,0.5787040000000001,0.687969401984771,6.1053239999999995,6.33681,30.092499999999973,3857.706388892778
2024-08-21 07:33:00,54.918980000000005,0.9259259999999996,0.8818120129407976,6.481483999999999,6.394678000000001,34.14349999999996,3857.756388892778
2024-08-21 07:36:00,57.479745,1.273148,0.9547470559378899,7.262728000000001,6.684030000000001,33.85420000000002,3857.806388892778
2024-08-21 07:39:00,67.795135,0.8101849999999997,0.9210809686548677,7.146994,7.378469000000001,39.64129999999997,3857.8563888927783
