Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-21 07:42:00,68.02662000000001,0.6076389999999998,0.9225398249949546,7.2627310000000005,7.986111999999999,40.79859999999999,3857.9063888927785
2024-08-21 07:45:00,68.83681,1.3020830000000005,1.1513539636363386,8.506944,8.217591,40.21999999999997,3857.9563888927787
2024-08-21 07:48:00,79.890045,1.2442129999999993,1.1854008836727605,8.593748,8.478005,45.13889999999998,3858.006388892779
2024-08-21 07:51:00,82.98611,1.0416669999999995,1.1937505875536953,8.535878,8.854171000000001,45.13890000000001,3858.056388892779
2024-08-21 07:54:00,82.98611,1.0995369999999998,1.2251352183410722,8.506943,8.767356,47.1644,3858.1063888927793
2024-08-21 07:57:00,80.150465,1.1284720000000004,1.2269618638082318,8.506944,8.709492000000001,46.29630000000003,3858.1563888927794
2024-08-21 08:00:00,85.30093,0.9548610000000002,1.1325493014298826,8.275462000000001,8.651621,47.74300000000002,3858.2063888927796
2024-08-21 08:03:00,93.532985,0.9259259999999996,1.1544610590066378,8.072916,8.564810000000001,52.37280000000001,3858.25638889278
2024-08-21 08:06:00,94.79167,0.8969909999999999,1.1869625759536298,8.101852000000001,8.738420999999999,53.8194,3858.30638889278
2024-08-21 08:09:00,89.42419,1.0127310000000005,1.2803585610641575,8.651624000000002,9.230322999999999,50.92590000000001,3858.35638889278
2024-08-21 08:12:00,84.780095,1.1284719999999995,1.333737521083984,8.825233999999998,9.259262,49.76849999999999,3858.4063888927803
2024-08-21 08:15:00,82.711225,1.0995369999999998,1.2784046264443225,8.825234,9.201387,50.636600000000016,3858.4563888927805
2024-08-21 08:18:00,87.109375,1.157407,1.283213541917129,8.738428,8.998840999999999,49.47910000000002,3858.5063888927807
2024-08-21 08:21:00,86.84896,1.0995369999999998,1.265218541871379,8.738424,9.085647,50.34719999999999,3858.556388892781
2024-08-21 08:24:00,88.903355,1.070602,1.2623371788458908,8.651618,9.056716,52.08330000000001,3858.606388892781
2024-08-21 08:27:00,86.55960999999999,1.0416670000000003,1.258994470541838,8.709494,9.172457,52.08330000000001,3858.6563888927813
2024-08-21 08:30:00,80.65683,1.157407,1.2832135419171298,8.825233999999998,9.085647,49.47919999999999,3858.7063888927814
2024-08-21 08:33:00,77.560765,1.273148,1.3018706252622627,8.969905,9.027777,47.45369999999997,3858.7563888927816
2024-08-21 08:36:00,76.53356500000001,1.359953,1.3160754367581855,9.11458,9.027777,44.84959999999998,3858.806388892782
2024-08-21 08:39:00,75.78125,1.3020829999999997,1.2581834893749149,9.02778,8.940977,47.1643,3858.856388892782
2024-08-21 08:42:00,77.80671000000001,1.273148,1.2586245558472058,8.767359,8.738420999999999,46.5857,3858.906388892782
2024-08-21 08:45:00,80.65683,1.1284720000000004,1.2132122242849903,8.651618000000001,8.825236,46.87499999999997,3858.9563888927823
2024-08-21 08:48:00,82.190395,0.868055,1.1573107496102433,8.304402,8.940977,48.03249999999997,3859.0063888927825
2024-08-21 08:51:00,84.50521,0.9259260000000005,1.1670378698298887,8.362272,8.883106,48.90040000000002,3859.0563888927827
2024-08-21 08:54:00,80.150465,0.8969899999999997,1.199123181770745,8.420143,9.085653,49.47910000000002,3859.106388892783
2024-08-21 08:57:00,77.57523,0.9837959999999999,1.2384075109983461,8.564818,9.114582,46.29620000000003,3859.156388892783
2024-08-21 09:00:00,83.73843,0.8391210000000004,1.1635744345199084,8.275467,8.998846,47.453700000000026,3859.2063888927833
2024-08-21 09:03:00,78.83391499999999,0.868055,1.1934309872535334,8.478007999999999,9.201393,48.032399999999996,3859.2563888927834
2024-08-21 09:06:00,74.739585,1.2152770000000004,1.243990143766312,9.143519999999999,9.201393,44.849500000000006,3859.3063888927836
2024-08-21 09:09:00,71.9184,1.1863419999999998,1.243319157011474,8.969904,9.085652,44.56020000000001,3859.356388892784
2024-08-21 09:12:00,76.808445,1.2152770000000004,1.2439901437663134,8.883098,8.940971,45.717600000000004,3859.406388892784
2024-08-21 09:15:00,78.327545,1.0995369999999998,1.2115962178811184,8.767363,8.998846,45.428200000000004,3859.456388892784
2024-08-21 09:18:00,77.80671000000001,1.0416659999999993,1.2069662481315495,8.709493,9.056717,46.296299999999974,3859.5063888927843
2024-08-21 09:21:00,78.0816,1.0416660000000002,1.2331442792222291,8.680558,9.085652,46.585699999999974,3859.5563888927845
2024-08-21 09:24:00,75.76678,1.0995369999999998,1.2519436330720677,8.767364,9.085647,44.27090000000004,3859.6063888927847
2024-08-21 09:27:00,74.739585,1.1284720000000004,1.2541791309458115,8.825234000000002,9.085652,44.849500000000035,3859.656388892785
2024-08-21 09:30:00,72.178815,1.1863419999999998,1.2433143086203273,8.912039,9.027777,44.56020000000001,3859.706388892785
2024-08-21 09:33:00,71.643515,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,44.56009999999998,3859.7563888927853
2024-08-21 09:36:00,71.412035,1.1863419999999998,1.2007538837511706,8.940969,8.969907000000001,46.007000000000005,3859.8063888927854
2024-08-21 09:39:00,71.918405,1.273148,1.2292393002242197,8.969904,8.883106,43.40270000000004,3859.8563888927856
2024-08-21 09:42:00,70.34143499999999,1.2442129999999993,1.258627059789328,8.912040000000001,8.940977,43.40279999999996,3859.906388892786
2024-08-21 09:45:00,72.178815,1.2442130000000002,1.2002894244842515,8.940974,8.854171000000001,42.53469999999999,3859.956388892786
2024-08-21 09:48:00,76.30207999999999,1.157407,1.2283248538808873,8.738428,8.883101,43.98150000000001,3860.006388892786
2024-08-21 09:51:00,75.0,1.2152780000000005,1.2581809998842952,8.825234000000002,8.912036,43.69209999999998,3860.0563888927863
2024-08-21 09:54:00,72.9456,1.2152779999999996,1.2581809998842968,8.969909999999999,9.056712000000001,44.84949999999998,3860.1063888927865
2024-08-21 09:57:00,70.616315,1.273148,1.2586245558472031,9.08565,9.056712000000001,43.40279999999996,3860.1563888927867
2024-08-21 10:00:00,70.616315,1.3020829999999997,1.2581834893749149,9.05671,8.969907000000001,43.11340000000001,3860.206388892787
2024-08-21 10:03:00,68.807875,1.273148,1.2439906826273968,9.05671,8.998842,43.40280000000001,3860.256388892787
2024-08-21 10:06:00,68.82233500000001,1.2442129999999993,1.2150478000177423,9.02778,8.969907000000001,43.98150000000004,3860.3063888927873
2024-08-21 10:09:00,67.780675,1.186343,1.186347500005215,8.998840000000001,8.998847,43.11340000000001,3860.3563888927874
2024-08-21 10:12:00,68.055555,1.273148,1.2439906826273968,9.02778,8.969912,42.245299999999986,3860.4063888927876
2024-08-21 10:15:00,71.13715,1.4178239999999995,1.267648768951162,9.114584999999998,8.825230999999999,42.82400000000001,3860.456388892788
2024-08-21 10:18:00,70.60185,1.359953,1.2406205979711526,9.11458,8.883107,43.11340000000001,3860.506388892788
2024-08-21 10:21:00,72.178815,1.3310179999999994,1.2572981495806257,9.201384999999998,9.056717,41.087999999999965,3860.556388892788
2024-08-21 10:24:00,71.12268499999999,1.3310179999999994,1.2421937149906974,9.201384999999998,9.027777,41.95600000000002,3860.6063888927883
2024-08-21 10:27:00,70.34143499999999,1.2442130000000002,1.244212500027973,9.08565,9.085647,43.40280000000001,3860.6563888927885
2024-08-21 10:30:00,70.35589999999999,1.3020829999999997,1.2283278573505592,9.08565,8.940977,41.95599999999999,3860.7063888927887
2024-08-21 10:33:00,75.52082999999999,1.0127319999999997,1.1909275382531888,8.564813000000001,8.940971000000001,43.402799999999985,3860.756388892789
2024-08-21 10:36:00,77.560765,0.694445,1.1259061981174894,8.130787,9.143522,46.2963,3860.806388892789
2024-08-21 10:39:00,68.30150499999999,1.157407,1.255958743404927,8.96991,9.172453,42.245299999999986,3860.8563888927893
2024-08-21 10:42:00,71.889465,1.273148,1.2143609118193446,9.085649,8.969911,41.66669999999999,3860.9063888927894
2024-08-21 10:45:00,70.61632,1.1863419999999998,1.2292361812558574,8.998839,9.085647,42.24540000000002,3860.9563888927896
2024-08-21 10:48:00,71.9184,1.1863419999999998,1.2292361812558572,8.969909,9.056717,42.24539999999999,3861.00638889279
2024-08-21 10:51:00,71.3831,1.2442130000000002,1.244212500027973,8.969909,8.969906,41.95599999999999,3861.05638889279
2024-08-21 10:54:00,70.630785,1.1284720000000004,1.213207454494561,8.825234000000002,8.998842,42.24540000000002,3861.10638889279
2024-08-21 10:57:00,70.355905,1.157407,1.2002864231765322,8.883104,8.969907000000001,42.53469999999999,3861.1563888927903
2024-08-21 11:00:00,70.109955,1.0995369999999998,1.1703846088042151,8.825234,8.969907000000001,40.7987,3861.2063888927905
2024-08-21 11:03:00,67.766205,1.1284720000000004,1.213207454494561,8.883104,9.056712000000001,41.95600000000002,3861.2563888927907
2024-08-21 11:06:00,68.561925,1.2152780000000005,1.243990651610949,8.912034000000002,8.969906,41.95609999999999,3861.306388892791
2024-08-21 11:09:00,67.520255,1.1863419999999998,1.2007538837511706,8.912039,8.940977,41.08790000000002,3861.356388892791
2024-08-21 11:12:00,68.02662000000001,1.157407,1.2002864231765322,8.940974,9.027777,42.24540000000002,3861.4063888927913
2024-08-21 11:15:00,66.493055,1.1284720000000004,1.1993579825669864,8.969909,9.114587,41.95599999999999,3861.4563888927914
2024-08-21 11:18:00,65.98669,1.1863419999999998,1.2150473396178678,8.912039,8.969907000000001,40.79859999999999,3861.5063888927916
2024-08-21 11:21:00,66.247105,1.1863419999999998,1.2007538837511706,8.940969,8.969907000000001,41.66670000000002,3861.556388892792
2024-08-21 11:24:00,65.98669,1.157407,1.2283248538808873,8.825234000000002,8.969907000000001,41.66660000000002,3861.606388892792
2024-08-21 11:27:00,65.21991,1.157407,1.171814969129404,8.940974,8.969907000000001,40.22,3861.656388892792
2024-08-21 11:30:00,68.055555,1.2442130000000002,1.2296907709164848,8.883104,8.854171000000001,39.64119999999997,3861.7063888927923
2024-08-21 11:33:00,67.54919,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,40.50920000000002,3861.7563888927925
2024-08-21 11:36:00,63.657405,1.070602,1.1825685839557527,8.883104,9.114582,39.3518,3861.8063888927927
2024-08-21 11:39:00,58.50694,1.070602,1.1689537893456472,8.796294,8.998842,38.773199999999974,3861.856388892793
2024-08-21 11:42:00,62.38426,1.186343,1.1423877908909332,8.825234,8.738420999999999,37.90519999999998,3861.906388892793
2024-08-21 11:45:00,60.57581,1.070601,1.1414136862663036,8.593748,8.738427,37.037000000000035,3861.9563888927933
2024-08-21 11:48:00,60.57581,1.0995369999999998,1.0995394999615666,8.680554,8.680557,37.905100000000004,3862.0063888927934
2024-08-21 11:51:00,59.288195,1.1284720000000004,1.142880940935264,8.738424000000002,8.767361999999999,38.19449999999995,3862.0563888927936
2024-08-21 11:54:00,58.260994999999994,1.1284720000000004,1.1428759828627495,8.796299,8.825227,37.03699999999998,3862.106388892794
2024-08-21 11:57:00,55.931709999999995,1.1863419999999998,1.142392432407497,8.854164,8.767361999999999,36.45830000000001,3862.156388892794
2024-08-21 12:00:00,54.918980000000005,1.1863419999999998,1.1274820464459048,8.825233999999998,8.709492000000001,36.45830000000001,3862.206388892794
2024-08-21 12:03:00,57.769095,1.273148,1.1379780989880823,8.940974,8.680556,36.45830000000001,3862.2563888927943
2024-08-21 12:06:00,58.246525,1.273148,1.1535417583846872,8.854164,8.622686,36.45839999999998,3862.3063888927945
2024-08-21 12:09:00,60.57581,1.273148,1.168951784336712,8.883104,8.680556,37.037000000000035,3862.3563888927947
2024-08-21 12:12:00,61.328125,1.273148,1.1993559801405573,8.883104,8.738426,36.747600000000034,3862.406388892795
2024-08-21 12:15:00,59.79456,1.1863419999999998,1.1423873033192873,8.940974,8.854161999999999,37.03699999999998,3862.456388892795
2024-08-21 12:18:00,60.069445,1.2152769999999995,1.1564444141548134,8.998843999999998,8.883107,37.905100000000004,3862.5063888927953
2024-08-21 12:21:00,62.644675,1.2442130000000002,1.2002843017350862,8.854169,8.767356,37.32639999999998,3862.5563888927954
2024-08-21 12:24:00,62.528935,1.157407,1.1574095000027214,8.912039,8.912042,37.61579999999998,3862.6063888927956
2024-08-21 12:27:00,61.588539999999995,1.157407,1.1574095000027214,8.796294,8.796297000000001,37.90500000000003,3862.656388892796
2024-08-21 12:30:00,62.109375,1.157407,1.1428784450218061,8.825234000000002,8.796297000000001,38.483799999999974,3862.706388892796
2024-08-21 12:33:00,63.151039999999995,1.0995369999999998,1.156444314022041,8.767364,8.883107,37.32639999999998,3862.756388892796
2024-08-21 12:36:00,61.082175,1.1284720000000004,1.15716585293023,8.883104,8.940971999999999,37.61579999999998,3862.8063888927963
2024-08-21 12:39:00,61.60301,1.2442130000000002,1.1854008836727608,8.940974,8.825230999999999,37.03699999999998,3862.8563888927965
2024-08-21 12:42:00,62.138310000000004,1.1284720000000004,1.15716585293023,8.883104,8.940971999999999,37.61579999999998,3862.9063888927967
2024-08-21 12:45:00,60.575810000000004,1.157407,1.1574044999927584,8.825234000000002,8.825227,37.905100000000004,3862.956388892797
2024-08-21 12:48:00,62.13831,1.157407,1.1718149691294042,8.796294,8.825227,37.3263,3863.006388892797
2024-08-21 12:51:00,66.73900499999999,1.186343,1.1571713957534036,8.854164,8.796301,39.0625,3863.0563888927973
2024-08-21 12:54:00,66.50752,1.1574080000000002,1.1861097044862434,8.825234,8.883106,38.77320000000003,3863.1063888927974
2024-08-21 12:57:00,66.218175,1.0995369999999998,1.1703894089911202,8.738424,8.883107,38.48380000000003,3863.1563888927976
2024-08-21 13:00:00,66.75347,1.0995369999999998,1.1423899185369466,8.622683,8.709486,39.351800000000026,3863.206388892798
2024-08-21 13:03:00,67.042825,1.070601,1.127481597360715,8.651618000000001,8.767357,39.0625,3863.256388892798
2024-08-21 13:06:00,69.3287,1.070601,1.1414136862663036,8.593748,8.738427,40.79860000000002,3863.306388892798
2024-08-21 13:09:00,71.13714999999999,1.070601,1.182568049671001,8.564818,8.796297000000001,40.50920000000002,3863.3563888927983
2024-08-21 13:12:00,72.178815,1.070601,1.1552379061643612,8.709488,8.883107,41.95599999999999,3863.4063888927985
2024-08-21 13:15:00,73.46643499999999,1.070601,1.1689532591711325,8.738428,8.940977,42.534700000000015,3863.4563888927987
2024-08-21 13:18:00,74.739585,1.070601,1.155233147503858,8.796298,8.969907000000001,43.69209999999998,3863.506388892799
2024-08-21 13:21:00,74.479165,1.0416659999999993,1.167040232202191,8.680553,8.940977,42.534700000000015,3863.556388892799
2024-08-21 13:24:00,75.52082999999999,1.0127309999999996,1.1646366165806636,8.622688,8.940977,43.40280000000001,3863.6063888927993
2024-08-21 13:27:00,74.73957999999999,1.0127309999999996,1.164636616580663,8.622683,8.940971999999999,43.40280000000001,3863.6563888927994
2024-08-21 13:30:00,74.493635,1.0416659999999993,1.167040232202191,8.622683,8.883107,44.27090000000001,3863.7063888927996
2024-08-21 13:33:00,76.041665,1.0127309999999996,1.1513577326217537,8.593748000000001,8.883107,42.824100000000016,3863.7563888928
2024-08-21 13:36:00,75.752315,1.0416659999999993,1.1937500399873435,8.564813,8.883107,43.69210000000001,3863.8063888928
2024-08-21 13:39:00,75.260415,1.0127309999999996,1.1778284444750942,8.535878,8.883107,44.560100000000006,3863.8563888928
2024-08-21 13:42:00,74.739585,1.0127309999999996,1.151353126434424,8.564813,8.854161999999999,43.98150000000001,3863.9063888928004
2024-08-21 13:45:00,73.46643499999999,1.0127309999999996,1.164632042571985,8.506948000000001,8.825227,42.824100000000016,3863.9563888928005
2024-08-21 13:48:00,72.39582999999999,1.0127309999999996,1.151353126434424,8.564813,8.854161999999999,42.53479999999999,3864.0063888928007
2024-08-21 13:51:00,70.09549,1.0127309999999996,1.1379795673051658,8.564813,8.825232,42.82409999999999,3864.056388892801
2024-08-21 13:54:00,69.849535,1.0127309999999996,1.151353126434424,8.564813,8.854161999999999,42.823999999999984,3864.106388892801
2024-08-21 13:57:00,71.643515,1.1284719999999995,1.199357982566986,8.564813,8.709491,42.534700000000015,3864.1563888928013
2024-08-21 14:00:00,70.61632,1.0416659999999993,1.153540553950148,8.564813,8.796297000000001,43.113399999999984,3864.2063888928014
2024-08-21 14:03:00,71.9184,1.0416659999999993,1.1399415874460779,8.622683,8.825227,43.402799999999985,3864.2563888928016
2024-08-21 14:06:00,70.61632,1.0416660000000002,1.1670355842561368,8.593748,8.854161999999999,42.82409999999999,3864.306388892802
2024-08-21 14:09:00,70.37037000000001,1.0995369999999998,1.1979571347820661,8.535883,8.738426,40.79859999999999,3864.356388892802
2024-08-21 14:12:00,70.37037000000001,1.070602,1.1825685839557527,8.506948000000001,8.738426,41.95599999999999,3864.406388892802
2024-08-21 14:15:00,70.8912,1.0995369999999998,1.1979571347820661,8.651622999999999,8.854166,43.11349999999999,3864.4563888928024
2024-08-21 14:18:00,71.657985,1.070601,1.1825727387869478,8.651618000000001,8.883107,43.402799999999985,3864.5063888928025
2024-08-21 14:21:00,72.68518499999999,1.0995369999999998,1.1842242172525237,8.651622999999999,8.825236,42.534700000000015,3864.5563888928027
2024-08-21 14:24:00,73.4375,1.0995369999999998,1.2115915216562527,8.535883,8.767356,42.53479999999996,3864.606388892803
2024-08-21 14:27:00,73.9728,1.0416659999999993,1.167040232202191,8.622683,8.883107,40.79859999999999,3864.656388892803
2024-08-21 14:30:00,73.46643499999999,0.9837959999999999,1.1355141477314536,8.535878,8.854161999999999,43.113399999999984,3864.7063888928033
2024-08-21 14:33:00,74.233215,0.9837959999999999,1.1486756603561503,8.593748000000001,8.940971999999999,42.82409999999999,3864.7563888928034
2024-08-21 14:36:00,72.931135,1.0416659999999993,1.180439276413522,8.651622999999999,8.940977,42.53469999999999,3864.8063888928036
2024-08-21 14:39:00,73.9728,1.0416659999999993,1.180439276413522,8.651622999999999,8.940977,42.82409999999999,3864.856388892804
2024-08-21 14:42:00,75.0,1.0127309999999996,1.164632042571985,8.506948000000001,8.825227,42.82409999999999,3864.906388892804
2024-08-21 14:45:00,74.493635,1.0127309999999996,1.164632042571985,8.535883,8.854161999999999,43.11340000000001,3864.956388892804
2024-08-21 14:48:00,74.479165,1.0416659999999993,1.1804346610911702,8.535883,8.825227,43.11340000000001,3865.0063888928044
2024-08-21 14:51:00,72.931135,1.0127309999999996,1.1646366165806636,8.506943,8.825232,42.53480000000002,3865.0563888928045
2024-08-21 14:54:00,75.795715,1.070602,1.1552336735205384,8.535878,8.709486,43.69210000000001,3865.1063888928047
2024-08-21 14:57:00,75.506365,1.070602,1.1825685839557527,8.478007999999999,8.709486,43.40280000000001,3865.156388892805
2024-08-21 15:00:00,75.245945,0.9837959999999999,1.1747259118220323,8.362268,8.767361999999999,43.402799999999985,3865.206388892805
2024-08-21 15:03:00,73.71238,0.9837959999999999,1.1355141477314536,8.449078,8.767361999999999,44.27080000000001,3865.2563888928053
2024-08-21 15:06:00,72.9456,1.0127309999999996,1.151353126434424,8.478007999999999,8.767357,43.40270000000001,3865.3063888928054
2024-08-21 15:09:00,71.36863500000001,0.9259259999999996,1.116249879974964,8.304397999999999,8.709492000000001,42.824100000000016,3865.3563888928056
2024-08-21 15:12:00,67.795135,0.9837959999999999,1.16174229066865,8.362273,8.738427,41.37729999999999,3865.406388892806
2024-08-21 15:15:00,70.09549,1.0995369999999998,1.1703846088042151,8.564813,8.709486,44.56020000000001,3865.456388892806
2024-08-21 15:18:00,73.451965,1.070602,1.1825685839557527,8.506948000000001,8.738426,44.84960000000001,3865.506388892806
2024-08-21 15:21:00,71.643515,1.0127309999999996,1.1379749278461126,8.506948000000001,8.767357,41.37729999999999,3865.5563888928064
2024-08-21 15:24:00,71.13715,1.0127309999999996,1.151353126434424,8.506948000000001,8.796297000000001,40.22,3865.6063888928065
2024-08-21 15:27:00,70.095485,0.9837959999999999,1.1355141477314536,8.506948000000001,8.825232,42.824100000000016,3865.6563888928067
2024-08-21 15:30:00,71.643515,1.0995369999999998,1.1842242172525237,8.564813,8.738426,43.40280000000001,3865.706388892807
2024-08-21 15:33:00,70.109955,1.0416659999999993,1.153540553950148,8.564813,8.796297000000001,41.37730000000002,3865.756388892807
2024-08-21 15:36:00,70.09549,1.0127309999999996,1.151353126434424,8.535878,8.825227,41.95599999999999,3865.8063888928073
2024-08-21 15:39:00,71.657985,1.070602,1.1825732730731122,8.593748000000001,8.825236,42.24539999999999,3865.8563888928074
2024-08-21 15:42:00,70.355905,0.9837959999999999,1.1355141477314536,8.506948000000001,8.825232,43.113500000000016,3865.9063888928076
2024-08-21 15:45:00,71.3831,1.0995369999999998,1.1703894089911202,8.680553,8.825236,42.24539999999999,3865.956388892808
2024-08-21 15:48:00,69.83507,1.0416660000000002,1.1670355842561368,8.564818,8.825232,43.40269999999998,3866.006388892808
2024-08-21 15:51:00,66.493055,1.0416660000000002,1.1670355842561368,8.564818,8.825232,41.66659999999999,3866.056388892808
2024-08-21 15:54:00,69.343175,1.1284719999999995,1.1713409378030806,8.622683,8.709491,42.53480000000002,3866.1063888928084
2024-08-21 15:57:00,70.109955,1.0416659999999993,1.126244622726015,8.622683,8.796297000000001,42.53480000000002,3866.1563888928085
2024-08-21 16:00:00,71.889465,1.0416659999999993,1.1399415874460779,8.622683,8.825227,41.66660000000002,3866.2063888928087
2024-08-21 16:03:00,70.61632,1.0127309999999996,1.164632042571985,8.535883,8.854161999999999,41.95600000000002,3866.256388892809
2024-08-21 16:06:00,73.46643499999999,1.1284720000000004,1.213207454494561,8.593748,8.767356,42.824100000000016,3866.306388892809
2024-08-21 16:09:00,70.61632,1.0416660000000002,1.1670355842561368,8.593748,8.854161999999999,42.245299999999986,3866.3563888928093
2024-08-21 16:12:00,71.90393499999999,1.0995369999999998,1.2251398821239492,8.564813,8.825236,42.24539999999999,3866.4063888928094
2024-08-21 16:15:00,69.60358500000001,1.0416660000000002,1.1804346610911707,8.564818,8.854161999999999,41.95599999999996,3866.4563888928096
2024-08-21 16:18:00,71.368635,1.1284719999999995,1.1571658529302296,8.651622999999999,8.709491,41.08790000000002,3866.50638889281
2024-08-21 16:21:00,70.61632,1.0416659999999993,1.1670355842561362,8.535883,8.796297000000001,42.534700000000015,3866.55638889281
2024-08-21 16:24:00,67.53472,1.0416670000000003,1.1670361236171034,8.593754,8.854167,41.95599999999996,3866.60638889281
2024-08-21 16:27:00,67.013885,1.1284720000000004,1.171336059058086,8.767364,8.854161999999999,42.24539999999996,3866.6563888928104
2024-08-21 16:30:00,69.05382,1.1574080000000002,1.1718154732699815,8.738424,8.767356,41.087999999999994,3866.7063888928105
2024-08-21 16:33:00,69.3287,1.070601,1.127481597360715,8.651618000000001,8.767357,41.087999999999994,3866.7563888928107
2024-08-21 16:36:00,69.3287,1.070601,1.155233147503858,8.593748,8.767357,41.37729999999999,3866.806388892811
2024-08-21 16:39:00,68.02662000000001,1.070601,1.127481597360715,8.651618000000001,8.767357,41.08789999999999,3866.856388892811
2024-08-21 16:42:00,68.83681,1.0995369999999998,1.156444314022041,8.622684,8.738427,42.534700000000015,3866.9063888928113
2024-08-21 16:45:00,67.7662,1.0995369999999998,1.1423899185369466,8.593754,8.680557,41.95599999999996,3866.9563888928114
2024-08-21 16:48:00,67.520255,1.1284720000000004,1.142880940935264,8.651618000000001,8.680556,40.50920000000002,3867.0063888928116
2024-08-21 16:51:00,68.02662000000001,1.0995369999999998,1.1703846088042151,8.622684,8.767357,41.087999999999994,3867.056388892812
2024-08-21 16:54:00,69.082755,1.1284720000000004,1.1428809409352658,8.593748,8.622686,41.37729999999996,3867.106388892812
2024-08-21 16:57:00,68.04108500000001,1.070602,1.1274821149176488,8.593754,8.709492000000001,41.37740000000002,3867.156388892812
2024-08-21 17:00:00,67.520255,1.1284720000000004,1.1854004646794547,8.651624000000002,8.767361999999999,41.66669999999999,3867.2063888928124
2024-08-21 17:03:00,65.98669,1.1284720000000004,1.1854004646794547,8.738424000000002,8.854161999999999,40.50920000000002,3867.2563888928125
2024-08-21 17:06:00,64.684605,1.0995369999999998,1.156444314022041,8.680554,8.796297000000001,39.93050000000005,3867.3063888928127
2024-08-21 17:09:00,65.46585999999999,1.2442130000000002,1.1854008836727608,8.796294,8.680551000000001,41.66669999999999,3867.356388892813
2024-08-21 17:12:00,67.809605,1.2152780000000005,1.186109737016619,8.738424000000002,8.680556,41.95610000000002,3867.406388892813
2024-08-21 17:15:00,65.98669,1.070602,1.1274821149176488,8.593754,8.709492000000001,41.66660000000002,3867.4563888928133
2024-08-21 17:18:00,65.98669,1.0995369999999998,1.1703846088042138,8.593754,8.738427,40.50920000000002,3867.5063888928134
2024-08-21 17:21:00,59.027775000000005,1.0127310000000005,1.1109307467996279,8.622684,8.825233,39.0625,3867.5563888928136
2024-08-21 17:24:00,56.987845,1.0995370000000007,1.1564394767326411,8.593754,8.709487,37.615700000000004,3867.606388892814
2024-08-21 17:27:00,58.781825,1.070602,1.1274821149176488,8.564814,8.680551999999999,38.48380000000003,3867.656388892814
2024-08-21 17:30:00,56.438075,1.0127309999999996,1.0695580080132783,8.420143,8.535882,35.87959999999998,3867.706388892814
2024-08-21 17:33:00,55.425345,0.9259259999999996,1.0238668648348044,8.159718,8.362272,35.30099999999999,3867.7563888928144
2024-08-21 17:36:00,54.398145,1.070602,1.056070949343554,8.362268,8.333336,35.87960000000004,3867.8063888928145
2024-08-21 17:39:00,52.850115,0.9837959999999999,1.0544804207972949,8.391202999999999,8.535877,34.43290000000002,3867.8563888928147
2024-08-21 17:42:00,54.12326,1.0995369999999998,1.0703387115331606,8.478012999999999,8.420136,35.01159999999999,3867.906388892815
2024-08-21 17:45:00,54.412615,1.0127310000000005,1.0834572299609067,8.506948,8.651617,33.85410000000002,3867.956388892815
2024-08-21 17:48:00,55.16493,1.1284720000000004,1.0992831213870262,8.651618000000001,8.593746,33.56479999999999,3868.0063888928153
2024-08-21 17:51:00,55.931715,1.0995369999999998,1.1139418763647653,8.535883,8.564816,34.14350000000002,3868.0563888928154
2024-08-21 17:54:00,55.671295,0.9837959999999999,1.0682537031069081,8.478007999999999,8.651622,35.30090000000001,3868.1063888928156
2024-08-21 17:57:00,52.083330000000004,0.9548609999999993,1.1063819134674513,8.420143,8.738422,34.14350000000002,3868.156388892816
2024-08-21 18:00:00,46.39757,0.8680559999999993,1.0189272005158025,8.420138,8.738422,32.98599999999999,3868.206388892816
2024-08-22 06:06:00,32.277195,1.3310190000000004,0.6825959294342744,5.497682,4.456023,27.488400000000013,3868.206388892816
2024-08-22 06:27:00,33.015045,1.359953,0.5423569243123121,5.324076,4.1087929999999995,27.199099999999987,3868.206388892816
2024-08-22 06:39:00,34.042249999999996,1.186343,0.5843236368063845,4.976855999999999,4.021993,28.067099999999982,3868.206388892816
2024-08-22 06:42:00,30.931714999999997,1.0416670000000003,0.484471317006269,4.890046000000001,4.0219890000000005,28.64580000000001,3868.206388892816
2024-08-22 07:15:00,30.454285,0.6365740000000004,0.5121434964231392,4.91898,4.687495999999999,28.35650000000001,3868.206388892816
2024-08-22 07:24:00,31.467015000000004,0.694445,0.6650940184697981,5.931711,5.873846,28.067099999999982,3868.206388892816
2024-08-22 07:30:00,48.234955,-0.02893399999999957,,4.745369,5.931713,32.117999999999995,3868.206388892816
2024-08-22 07:33:00,51.57697,0.4340270000000004,0.7587768486268165,6.13426,6.915513,33.275499999999965,3868.256388892816
2024-08-22 07:36:00,54.91898,1.0995369999999998,0.8815306990693,7.118056999999999,6.71296,34.722200000000015,3868.3063888928164
2024-08-22 07:39:00,62.398725,1.0416670000000003,0.967527342660652,7.5231520000000005,7.378474999999999,37.03710000000001,3868.3563888928165
2024-08-22 07:42:00,64.97396,0.9837959999999999,1.0544804207972949,7.841437,7.986111,37.615800000000036,3868.4063888928167
2024-08-22 07:45:00,69.86400499999999,1.0127310000000005,1.0834620146466316,8.217592,8.362271,39.930499999999995,3868.456388892817
2024-08-22 07:48:00,83.260995,0.8101849999999997,1.1218111826845967,8.10185,8.796295,46.00689999999997,3868.506388892817
2024-08-22 07:51:00,80.16493,1.0127310000000005,1.2424953285535023,8.796298,9.288197,46.00699999999998,3868.5563888928173
2024-08-22 07:54:00,72.69964999999999,1.4467590000000001,1.2810374597864753,9.317126,8.998847,44.56009999999998,3868.6063888928174
2024-08-22 07:57:00,80.91724500000001,1.3020839999999998,1.2283231360563729,8.709494,8.564810000000001,45.138900000000035,3868.6563888928176
2024-08-22 08:00:00,91.23263499999999,0.8969909999999999,1.162432050909824,7.986110999999999,8.56481,49.76850000000002,3868.706388892818
2024-08-22 08:03:00,83.24653,0.9548610000000002,1.1964421897614803,8.333334,8.854163,50.92590000000001,3868.756388892818
2024-08-22 08:06:00,80.150465,1.3310180000000003,1.2871271527274015,8.883099999999999,8.796292000000001,49.18969999999999,3868.806388892818
2024-08-22 08:09:00,83.24653,1.359954,1.2559622240841741,8.998840000000001,8.796295999999998,48.032399999999996,3868.8563888928184
2024-08-22 08:12:00,88.122105,1.186343,1.2849579897063943,8.883104,9.085650999999999,49.76850000000002,3868.9063888928185
2024-08-22 08:15:00,89.19270499999999,1.1284720000000004,1.2676526337777991,8.709488,8.998846,50.92590000000001,3868.9563888928187
2024-08-22 08:18:00,90.43692,1.0995369999999998,1.2519436330720686,8.651622999999999,8.969906,50.05790000000002,3869.006388892819
2024-08-22 08:21:00,91.21817,0.8969909999999999,1.1991237886719872,8.391203,9.056712000000001,52.37270000000001,3869.056388892819
2024-08-22 08:24:00,88.136575,0.9548609999999993,1.2214527730830276,8.622683,9.201392,51.50460000000001,3869.1063888928193
2024-08-22 08:27:00,85.04051000000001,0.9548609999999993,1.2461658296766245,8.535883,9.172452,51.79399999999998,3869.1563888928195
2024-08-22 08:30:00,81.92998,0.9837959999999999,1.2131689993004078,8.506948000000001,8.998842,50.63650000000001,3869.2063888928196
2024-08-22 08:33:00,78.862845,0.9548609999999993,1.1964421897614796,8.535883,9.056712000000001,48.61109999999999,3869.25638889282
2024-08-22 08:36:00,79.13773499999999,1.0127309999999996,1.1909269811770749,8.593748000000001,8.969907000000001,48.61110000000002,3869.30638889282
2024-08-22 08:39:00,77.80671000000001,0.9837959999999999,1.2004367480229732,8.535878,8.998842,47.453700000000026,3869.35638889282
2024-08-22 08:42:00,79.61516,1.0127319999999997,1.2039445755268796,8.449072999999999,8.854171000000001,47.742999999999995,3869.4063888928204
2024-08-22 08:45:00,83.99884499999999,1.0127319999999997,1.2039445755268796,8.564813000000001,8.969911,48.32170000000002,3869.4563888928205
2024-08-22 08:48:00,86.35705999999999,0.9259260000000005,1.2165826868348621,8.478012,9.114586,48.90039999999999,3869.5063888928207
2024-08-22 08:51:00,82.71123,0.9548610000000002,1.2461658296766254,8.622688,9.259257,49.18980000000002,3869.556388892821
2024-08-22 08:54:00,79.13773499999999,0.9548610000000002,1.2214484774010386,8.680558000000001,9.259257,46.007000000000005,3869.606388892821
2024-08-22 08:57:00,76.54803,0.8680559999999993,1.2171804584301265,8.478007999999999,9.259262,47.7431,3869.6563888928213
2024-08-22 09:00:00,80.150465,0.9837960000000008,1.1617467920217681,8.622682000000001,8.998846,46.5857,3869.7063888928215
2024-08-22 09:03:00,85.04051000000001,0.7523149999999994,1.1986442404004982,8.130792,9.172457,50.34719999999999,3869.7563888928216
2024-08-22 09:06:00,74.24768499999999,1.1284719999999995,1.333737521083984,8.969905,9.403933,45.717599999999976,3869.806388892822
2024-08-22 09:09:00,70.34143499999999,1.3310190000000004,1.3018711475726976,9.317126000000002,9.259257,43.69209999999998,3869.856388892822
2024-08-22 09:12:00,78.11053,1.1863420000000007,1.2433143086203287,9.027778,9.143515999999998,44.56020000000004,3869.906388892822
2024-08-22 09:15:00,80.39641499999999,0.9548609999999993,1.1838276646588715,8.825228,9.317127000000001,46.0069,3869.9563888928224
2024-08-22 09:18:00,79.39814999999999,0.9548610000000002,1.2338444115064935,8.680558000000001,9.288197,46.2963,3870.0063888928225
2024-08-22 09:21:00,76.519095,1.0127309999999996,1.2424953285535012,8.709493,9.201391999999998,45.717600000000004,3870.0563888928227
2024-08-22 09:24:00,78.862845,1.157407,1.2559634851189634,8.912033,9.114586,45.717599999999976,3870.106388892823
2024-08-22 09:27:00,82.20486,0.9548609999999993,1.2089846293216346,8.825228,9.374997,47.74310000000003,3870.156388892823
2024-08-22 09:30:00,73.46643499999999,1.1284720000000004,1.2943292076546862,9.08565,9.432868,44.27090000000001,3870.2063888928233
2024-08-22 09:33:00,72.178815,1.273148,1.3018706252622663,9.23032,9.288191999999999,45.428200000000004,3870.2563888928235
2024-08-22 09:36:00,70.37037000000001,1.359953,1.3308077790933406,9.317129999999999,9.259257,43.98149999999998,3870.3063888928236
2024-08-22 09:39:00,73.72685,1.4467590000000001,1.312246584432166,9.490745,9.230325999999998,44.56019999999998,3870.356388892824
2024-08-22 09:42:00,75.506365,1.3888889999999998,1.3152245037755053,9.432875,9.288196,42.823999999999984,3870.406388892824
2024-08-22 09:45:00,77.054395,1.3020839999999998,1.3020829999794339,9.259260000000001,9.259256,44.849500000000006,3870.456388892824
2024-08-22 09:48:00,75.506365,1.3020829999999997,1.3020874999888148,9.34606,9.346067,43.692200000000014,3870.5063888928244
2024-08-22 09:51:00,75.795715,1.3020829999999997,1.3020825000220655,9.31713,9.317127000000001,46.00690000000003,3870.5563888928245
2024-08-22 09:54:00,74.98553,1.3020829999999997,1.2875633206941117,9.374994999999998,9.346062,43.11340000000001,3870.6063888928247
2024-08-22 09:57:00,75.78125,1.3020829999999997,1.3020825000220655,9.31713,9.317127000000001,44.84949999999998,3870.656388892825
2024-08-22 10:00:00,77.314815,1.3310179999999994,1.3164969930995518,9.403935,9.374997,46.2963,3870.706388892825
2024-08-22 10:03:00,77.068865,1.3310189999999995,1.3165025262881267,9.28819,9.259260999999999,45.7175,3870.7563888928253
2024-08-22 10:06:00,78.327545,1.2442129999999993,1.2729282892775695,9.259260000000001,9.317127000000001,45.13889999999998,3870.8063888928255
2024-08-22 10:09:00,76.54803,1.3020829999999997,1.3164994968637367,9.31713,9.346067,43.402799999999985,3870.8563888928256
2024-08-22 10:12:00,75.795715,1.2152779999999996,1.2581809998842968,9.259260000000001,9.346062,45.42820000000003,3870.906388892826
2024-08-22 10:15:00,76.27314999999999,1.2152769999999995,1.258180488184794,9.172453999999998,9.259257,44.56020000000001,3870.956388892826
2024-08-22 10:18:00,77.560765,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,45.717600000000004,3871.006388892826
2024-08-22 10:21:00,77.560765,1.2152769999999995,1.2722721592477524,9.143514,9.259257,44.84960000000001,3871.0563888928264
2024-08-22 10:24:00,77.80671000000001,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,47.164300000000026,3871.1063888928265
2024-08-22 10:27:00,77.054395,1.1863419999999998,1.2711717639016717,9.114584,9.288191999999999,45.13889999999998,3871.1563888928267
2024-08-22 10:30:00,77.054395,1.273148,1.3018706252622663,9.143514,9.201386,45.717599999999976,3871.206388892827
2024-08-22 10:33:00,74.47917000000001,1.186343,1.2572954741072633,9.172450000000001,9.317127,45.428200000000004,3871.256388892827
2024-08-22 10:36:00,74.233215,1.2152779999999996,1.2722726747611328,9.259260000000001,9.375001999999999,44.27089999999998,3871.3063888928273
2024-08-22 10:39:00,72.931135,1.186343,1.2986507358594728,9.172450000000001,9.403936999999999,46.00690000000003,3871.3563888928275
2024-08-22 10:42:00,72.9456,1.359954,1.3308082719235457,9.31713,9.259256,43.98149999999998,3871.4063888928276
2024-08-22 10:45:00,73.683445,1.2442130000000002,1.2729282892775737,9.201389,9.259256,44.56009999999998,3871.456388892828
2024-08-22 10:48:00,74.233215,1.273148,1.273149999988405,9.259253999999999,9.259256,43.98139999999998,3871.506388892828
2024-08-22 10:51:00,74.73957999999999,1.3020839999999998,1.3020829999794339,9.259260000000001,9.259256,42.82409999999999,3871.556388892828
2024-08-22 10:54:00,73.9728,1.2152769999999995,1.2862587680576507,9.172453999999998,9.317127000000001,44.84949999999998,3871.6063888928284
2024-08-22 10:57:00,74.98553,1.2152769999999995,1.2862587680576507,9.172453999999998,9.317127000000001,44.56009999999998,3871.6563888928285
2024-08-22 11:00:00,72.42476500000001,1.1863419999999998,1.2849574623659663,9.143514,9.346062,43.113500000000016,3871.7063888928287
2024-08-22 11:03:00,74.739585,1.2442130000000002,1.2871296649181707,9.114579,9.201386,44.849500000000006,3871.756388892829
2024-08-22 11:06:00,72.931135,1.1863419999999998,1.2572949543641956,9.143514,9.288191999999999,44.56019999999998,3871.806388892829
2024-08-22 11:09:00,72.16435,1.1863419999999998,1.2572949543641956,9.143514,9.288191999999999,44.849500000000006,3871.8563888928293
2024-08-22 11:12:00,72.670715,1.2442130000000002,1.2871296649181707,9.201389,9.288196,44.849500000000035,3871.9063888928295
2024-08-22 11:15:00,75.028935,1.2442130000000002,1.2729282892775737,9.143519,9.201386,44.27080000000001,3871.9563888928296
2024-08-22 11:18:00,74.98553,1.1863419999999998,1.2849574623659663,9.114579,9.317127000000001,43.402799999999985,3872.00638889283
2024-08-22 11:21:00,76.28761499999999,1.1863419999999998,1.271171763901674,9.143519,9.317127000000001,45.13890000000001,3872.05638889283
2024-08-22 11:24:00,77.03993,1.2152780000000005,1.3139492511056652,9.056714,9.259256,45.428300000000036,3872.10638889283
2024-08-22 11:27:00,76.0272,1.157407,1.2696343991370598,9.085644000000002,9.317127000000001,43.692200000000014,3872.1563888928304
2024-08-22 11:30:00,76.041665,1.2442130000000002,1.3152265424827425,9.114579,9.259256,44.849500000000035,3872.2063888928305
2024-08-22 11:33:00,72.931135,1.0995369999999998,1.2652185418713802,9.056709,9.403932000000001,43.98149999999998,3872.2563888928307
2024-08-22 11:36:00,66.73900499999999,1.0416660000000002,1.20696624813155,8.998839,9.346063000000001,40.219899999999996,3872.306388892831
2024-08-22 11:39:00,63.411455000000004,1.1284720000000004,1.2132122242849903,9.027774,9.201391999999998,40.509299999999996,3872.356388892831
2024-08-22 11:42:00,66.247105,1.157407,1.228329663220229,8.912034000000002,9.056717,40.219899999999996,3872.4063888928313
2024-08-22 11:45:00,60.054975,1.0995369999999998,1.1703846088042151,8.912039,9.056712000000001,38.19449999999995,3872.4563888928315
2024-08-22 11:48:00,63.657405,1.2442130000000002,1.244212500027973,8.969909,8.969906,38.19439999999997,3872.5063888928316
2024-08-22 11:51:00,63.671875,1.1863419999999998,1.2150473396178678,8.998843999999998,9.056712000000001,39.0625,3872.556388892832
2024-08-22 11:54:00,60.31539,1.157407,1.214360331979795,8.998843999999998,9.114587,38.77320000000003,3872.606388892832
2024-08-22 11:57:00,58.52141,1.2152769999999995,1.2152795000539953,9.085643999999998,9.085647,38.7731,3872.656388892832
2024-08-22 12:00:00,61.863425,1.3020829999999997,1.2283278573505572,9.143514,8.998840999999999,38.7731,3872.7063888928324
2024-08-22 12:03:00,61.588539999999995,1.2152769999999995,1.2007564280480347,9.085643999999998,9.056717,37.615700000000004,3872.7563888928325
2024-08-22 12:06:00,62.644675,1.2442129999999993,1.2002894244842508,9.143519999999999,9.056717,38.483799999999974,3872.8063888928327
2024-08-22 12:09:00,60.56134,1.1863419999999998,1.2292361812558572,8.998843999999998,9.085652,38.19449999999995,3872.856388892833
2024-08-22 12:12:00,60.054975,1.273148,1.1993611873946888,9.143514,8.998846,39.93059999999997,3872.906388892833
2024-08-22 12:15:00,61.385994999999994,1.2152769999999995,1.2007513876468627,9.114584,9.085647,39.0625,3872.9563888928333
2024-08-22 12:18:00,62.890625,1.3020829999999997,1.2433198901982783,9.143514,9.027781000000001,36.747600000000034,3873.0063888928335
2024-08-22 12:21:00,63.932294999999996,1.1863419999999998,1.2007538837511706,9.085649,9.114587,39.0625,3873.0563888928336
2024-08-22 12:24:00,64.43866,1.2442130000000002,1.2296907709164848,9.143519,9.114586,38.19440000000003,3873.106388892834
2024-08-22 12:27:00,62.109375,1.1284720000000004,1.1854053058417637,9.027774,9.143522,38.773199999999974,3873.156388892834
2024-08-22 12:30:00,65.98669,1.2152780000000005,1.2439906516109474,8.940974,8.998846,39.93059999999997,3873.206388892834
2024-08-22 12:33:00,62.369789999999995,1.1863419999999998,1.2007538837511706,9.056709,9.085647,38.7731,3873.2563888928344
2024-08-22 12:36:00,60.286455000000004,1.186343,1.2292366932364596,9.056709999999999,9.143517,37.905100000000004,3873.3063888928345
2024-08-22 12:39:00,57.479744999999994,1.2152779999999996,1.2007518836543611,9.02778,8.998842,39.0625,3873.3563888928347
2024-08-22 12:42:00,58.246525,1.3020839999999998,1.1979606149083115,9.11458,8.912036,38.194500000000005,3873.406388892835
2024-08-22 12:45:00,57.711225,1.2152779999999996,1.1713389368875335,9.02778,8.940971999999999,38.7731,3873.456388892835
2024-08-22 12:48:00,57.98611,1.3310189999999995,1.1960892431220826,9.143519999999999,8.883101,37.90519999999998,3873.5063888928353
2024-08-22 12:51:00,62.369789999999995,1.3310180000000003,1.2115968789064588,9.085643999999998,8.854166,37.037000000000035,3873.5563888928355
2024-08-22 12:54:00,64.16377,1.2152769999999995,1.2152795000539953,9.027774,9.027777,38.19440000000003,3873.6063888928356
2024-08-22 12:57:00,61.588539999999995,1.2152779999999996,1.1861097370166183,9.056709999999999,8.998842,38.19439999999997,3873.656388892836
2024-08-22 13:00:00,63.917825,1.3020839999999998,1.1979606149083115,9.11458,8.912036,36.45830000000001,3873.706388892836
2024-08-22 13:03:00,66.23264,1.2152769999999995,1.2007513876468627,8.998843999999998,8.969907000000001,39.0625,3873.756388892836
2024-08-22 13:06:00,68.02662000000001,1.273148,1.2143609118193446,9.114584,8.998846,38.48380000000003,3873.8063888928364
2024-08-22 13:09:00,69.31424,1.273148,1.2731499999373628,9.23032,9.230322000000001,39.930499999999995,3873.8563888928365
2024-08-22 13:12:00,72.931135,1.273148,1.287565787086597,9.230319,9.259260999999999,41.95609999999999,3873.9063888928367
2024-08-22 13:15:00,73.4375,1.1863419999999998,1.2711765438381646,9.230319,9.403937,42.53469999999999,3873.956388892837
2024-08-22 13:18:00,74.98553,1.2442130000000002,1.272933214358375,9.230319,9.288196,42.24540000000002,3874.006388892837
2024-08-22 13:21:00,74.98553,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,42.82409999999999,3874.0563888928373
2024-08-22 13:24:00,75.0,1.157407,1.283218220167906,9.114579,9.375001999999999,43.402799999999985,3874.1063888928375
2024-08-22 13:27:00,74.47917000000001,1.157407,1.2421930975947748,9.056714,9.230327,43.402799999999985,3874.1563888928376
2024-08-22 13:30:00,73.94387,1.1863419999999998,1.2433143086203273,9.085649,9.201387,42.53469999999999,3874.206388892838
2024-08-22 13:33:00,74.98553,1.157407,1.2696343991370598,8.969904,9.201387,41.95599999999999,3874.256388892838
2024-08-22 13:36:00,74.98553,1.1284720000000004,1.2406196292449738,8.969904,9.201391999999998,43.40280000000001,3874.306388892838
2024-08-22 13:39:00,76.808445,1.1284720000000004,1.2676526337777991,8.883098,9.172456,44.849500000000035,3874.3563888928384
2024-08-22 13:42:00,78.327545,1.186343,1.2711722874626958,8.998844,9.172450999999999,43.98150000000004,3874.4063888928385
2024-08-22 13:45:00,76.01273,1.157407,1.2559634851189612,8.969904,9.172457,43.98140000000001,3874.4563888928387
2024-08-22 13:48:00,76.533565,1.1863419999999998,1.2572949543641982,8.969909,9.114587,44.27079999999998,3874.506388892839
2024-08-22 13:51:00,73.943865,1.1863419999999998,1.2711717639016717,8.883104,9.056712000000001,43.40269999999998,3874.556388892839
2024-08-22 13:54:00,74.739585,1.2442130000000002,1.2296907709164848,8.940969,8.912036,43.69210000000001,3874.6063888928393
2024-08-22 13:57:00,76.779515,1.2152780000000005,1.229688274722647,8.883104,8.912036,43.40270000000001,3874.6563888928395
2024-08-22 14:00:00,78.11053,1.186343,1.2433148245028574,8.767364,8.883101,44.27090000000001,3874.7063888928396
2024-08-22 14:03:00,75.0,1.1284720000000004,1.1993579825669856,8.825234000000002,8.969912,44.560100000000034,3874.75638889284
2024-08-22 14:06:00,73.712385,1.1284720000000004,1.2132122242849903,8.796294,8.969912,44.849500000000006,3874.80638889284
2024-08-22 14:09:00,71.90393499999999,1.1284720000000004,1.2269618638082318,8.767364,8.969912,43.402799999999985,3874.85638889284
2024-08-22 14:12:00,75.506365,1.1863420000000007,1.2433191570114754,8.825228000000001,8.940976,43.402799999999985,3874.9063888928404
2024-08-22 14:15:00,74.23322,1.070602,1.2228510218893553,8.738424,9.056712000000001,43.11340000000001,3874.9563888928406
2024-08-22 14:18:00,72.931135,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,43.40270000000001,3875.0063888928407
2024-08-22 14:21:00,74.4647,1.1574080000000002,1.2283253741028324,8.883104,9.027776,44.56019999999998,3875.056388892841
2024-08-22 14:24:00,73.712385,1.1284720000000004,1.2406196292449738,8.912034000000002,9.143522,43.98149999999998,3875.106388892841
2024-08-22 14:27:00,72.65625,1.1284720000000004,1.2541791309458115,8.940974,9.201391999999998,42.53469999999999,3875.1563888928413
2024-08-22 14:30:00,70.601855,1.0416660000000002,1.20696624813155,8.854168,9.201391999999998,43.402799999999985,3875.2063888928415
2024-08-22 14:33:00,75.0,1.1863419999999998,1.243319157011474,8.969903,9.085651,43.40280000000001,3875.2563888928416
2024-08-22 14:36:00,77.08332999999999,1.1284720000000004,1.2541791309458115,8.940968,9.201386,44.84949999999998,3875.306388892842
2024-08-22 14:39:00,74.739585,1.070602,1.2360994615653864,8.912034,9.259262,43.402799999999985,3875.356388892842
2024-08-22 14:42:00,77.83564999999999,1.1284719999999995,1.2676526337777994,8.854163,9.143521,44.27079999999998,3875.406388892842
2024-08-22 14:45:00,75.24595,1.0416670000000003,1.233144838781828,8.883104,9.288197,43.98150000000001,3875.4563888928424
2024-08-22 14:48:00,73.206015,1.0995369999999998,1.265218541871379,8.912034,9.259257,43.98150000000001,3875.5063888928426
2024-08-22 14:51:00,72.39582999999999,1.0995369999999998,1.2519436330720686,8.883104,9.201387,43.692200000000014,3875.5563888928427
2024-08-22 14:54:00,72.65625,1.0995369999999998,1.2385865052118692,8.883104,9.172457,43.981400000000036,3875.606388892843
2024-08-22 14:57:00,69.58912000000001,1.0995369999999998,1.2385865052118692,8.969909,9.259262,42.24539999999999,3875.656388892843
2024-08-22 15:00:00,70.38483500000001,1.2152780000000005,1.2581809998842952,9.056714,9.143516,42.24539999999999,3875.7063888928433
2024-08-22 15:03:00,70.61632,1.1863419999999998,1.243319157011474,9.085643999999998,9.201391999999998,43.11340000000001,3875.7563888928435
2024-08-22 15:06:00,68.807875,1.157407,1.2559634851189612,9.027774,9.230326999999999,42.82409999999999,3875.8063888928436
2024-08-22 15:09:00,73.683445,1.3020830000000005,1.2729333204471676,9.085644000000002,9.027781,43.98140000000001,3875.856388892844
2024-08-22 15:12:00,75.245945,1.1284720000000004,1.2269618638082318,8.854168,9.056716,42.824100000000016,3875.906388892844
2024-08-22 15:15:00,75.506365,1.0416659999999993,1.220095286704543,8.825232999999999,9.201387,43.69210000000004,3875.956388892844
2024-08-22 15:18:00,73.943865,1.070602,1.2228510218893553,8.969904,9.288191999999999,42.534700000000015,3876.0063888928444
2024-08-22 15:21:00,76.0272,1.0995369999999998,1.2385865052118692,8.912034,9.201387,43.40280000000001,3876.0563888928446
2024-08-22 15:24:00,76.51910000000001,1.1574080000000002,1.2696349309612196,8.912034,9.143516,43.113399999999984,3876.1063888928447
2024-08-22 15:27:00,74.739585,1.0995369999999998,1.2385865052118692,8.912034,9.201387,42.82400000000001,3876.156388892845
2024-08-22 15:30:00,73.95832999999999,1.0995369999999998,1.2115962178811184,8.969904,9.201387,44.84959999999998,3876.206388892845
2024-08-22 15:33:00,76.779515,1.1284720000000004,1.2406196292449738,8.883098,9.114586,44.27080000000001,3876.2563888928453
2024-08-22 15:36:00,76.51910000000001,1.1284720000000004,1.2676526337777991,8.883098,9.172456,44.84960000000001,3876.3063888928455
2024-08-22 15:39:00,75.245945,1.070601,1.209518263909068,8.825228000000001,9.114587,43.402799999999985,3876.3563888928456
2024-08-22 15:42:00,74.739585,1.070602,1.209518806285,8.854164,9.143522,43.98150000000004,3876.406388892846
2024-08-22 15:45:00,73.46643499999999,1.070602,1.209518806285,8.854164,9.143522,43.69209999999998,3876.456388892846
2024-08-22 15:48:00,72.931135,1.157407,1.2421930975947741,8.912034000000002,9.085647,43.11340000000001,3876.506388892846
