Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-22 15:51:00,74.21875,1.2152780000000005,1.2581809998842952,8.883104,8.969905999999998,42.823999999999984,3876.5563888928464
2024-08-22 15:54:00,74.47917000000001,1.0995369999999998,1.1979618645058574,8.854164,9.056717,43.11340000000001,3876.6063888928466
2024-08-22 15:57:00,74.739585,1.1574080000000002,1.2421936217257799,8.825234,8.998846,41.66660000000002,3876.6563888928467
2024-08-22 16:00:00,75.506365,1.157407,1.2559634851189612,8.825228000000001,9.027781000000001,44.27080000000001,3876.706388892847
2024-08-22 16:03:00,76.25868,1.1284720000000004,1.2269618638082318,8.796298,8.998846,43.69209999999998,3876.756388892847
2024-08-22 16:06:00,75.245945,1.070601,1.1960902470786874,8.825228000000001,9.085647,43.98139999999998,3876.8063888928473
2024-08-22 16:09:00,75.506365,1.0416660000000002,1.1804392764135219,8.796298,9.085652,43.98149999999998,3876.8563888928475
2024-08-22 16:12:00,74.204285,1.0416659999999993,1.1937454562612286,8.767363,9.085647,43.692199999999985,3876.9063888928476
2024-08-22 16:15:00,74.464695,1.0127309999999996,1.1778239016325693,8.738427999999999,9.085647,43.40270000000001,3876.956388892848
2024-08-22 16:18:00,73.712385,1.070601,1.2228504755322958,8.796298,9.114587,43.40280000000001,3877.006388892848
2024-08-22 16:21:00,71.12268499999999,1.0995370000000007,1.238586505211869,8.940974,9.230326999999999,43.402799999999985,3877.056388892848
2024-08-22 16:24:00,68.77893499999999,1.1284720000000004,1.2132122242849903,9.027774,9.201391999999998,42.24539999999999,3877.1063888928484
2024-08-22 16:27:00,69.58912000000001,1.0995369999999998,1.2385865052118692,8.883104,9.172457,41.377399999999994,3877.1563888928486
2024-08-22 16:30:00,70.34143499999999,1.157407,1.283218220167906,8.912034000000002,9.172457,42.53479999999999,3877.2063888928487
2024-08-22 16:33:00,68.301505,1.070602,1.236099461565386,8.854164,9.201391999999998,43.40280000000001,3877.256388892849
2024-08-22 16:36:00,69.05382,1.0995369999999998,1.1979618645058574,8.912034,9.114587,41.956099999999964,3877.306388892849
2024-08-22 16:39:00,71.3831,1.1284720000000004,1.2541791309458115,8.854168,9.114586,40.50920000000002,3877.3563888928493
2024-08-22 16:42:00,72.9456,1.1574080000000002,1.228330183443532,8.969904,9.114586,41.66660000000002,3877.4063888928495
2024-08-22 16:45:00,71.10822,1.0995370000000007,1.2519482349656563,8.912034000000002,9.230326999999999,41.66660000000002,3877.4563888928496
2024-08-22 16:48:00,69.05382,1.1284720000000004,1.2541791309458115,8.969909,9.230326999999999,41.95600000000002,3877.50638889285
2024-08-22 16:51:00,67.25983500000001,1.157407,1.2421930975947748,9.027774,9.201387,41.37729999999999,3877.55638889285
2024-08-22 16:54:00,70.616315,1.2442130000000002,1.2871296649181736,9.085649,9.172456,42.53469999999999,3877.60638889285
2024-08-22 16:57:00,70.34143499999999,1.2442130000000002,1.2586270597893252,9.085649,9.114586,41.95600000000002,3877.6563888928504
2024-08-22 17:00:00,70.862265,1.273148,1.2731499999373628,9.085649,9.085650999999999,42.82409999999999,3877.7063888928506
2024-08-22 17:03:00,71.88947,1.2152769999999995,1.2439901437663154,9.114584,9.172457,41.66660000000002,3877.7563888928507
2024-08-22 17:06:00,73.683445,1.1863419999999998,1.2433143086203273,9.085649,9.201387,42.53469999999999,3877.806388892851
2024-08-22 17:09:00,72.424765,1.1863419999999998,1.2711765438381646,9.085643999999998,9.259262,42.824100000000044,3877.856388892851
2024-08-22 17:12:00,71.368635,1.2152769999999995,1.2296877707780787,9.230324,9.259257,41.95609999999999,3877.9063888928513
2024-08-22 17:15:00,72.14988,1.1863419999999998,1.2433143086203273,9.114584,9.230322000000001,42.24540000000002,3877.9563888928515
2024-08-22 17:18:00,71.64352,1.157407,1.2143603319797944,9.143514,9.259257,42.245299999999986,3878.0063888928516
2024-08-22 17:21:00,63.657405,1.1284720000000004,1.213207454494561,9.08565,9.259257999999999,41.66659999999996,3878.056388892852
2024-08-22 17:24:00,60.56134,1.157407,1.214360331979795,8.998843999999998,9.114587,39.64110000000005,3878.106388892852
2024-08-22 17:27:00,58.75289,1.2152769999999995,1.1861092450496777,8.998843999999998,8.940977,38.7731,3878.156388892852
2024-08-22 17:30:00,57.20486,1.1574079999999993,1.1861047848163007,8.85417,8.912032,38.19440000000003,3878.2063888928524
2024-08-22 17:33:00,57.219325,1.273148,1.137978098988083,8.998843999999998,8.738426,36.74759999999998,3878.2563888928526
2024-08-22 17:36:00,62.61574,1.273148,1.1689517843367125,8.912039,8.709491,36.74770000000001,3878.3063888928527
2024-08-22 17:39:00,62.094905,1.1863419999999998,1.1571658195859809,8.883104,8.825232,38.19440000000003,3878.356388892853
2024-08-22 17:42:00,58.52141,1.1574079999999993,1.1861097044862463,8.912040000000001,8.969912,37.615700000000004,3878.406388892853
2024-08-22 17:45:00,55.179395,1.1863419999999998,1.1571658195859809,8.998843999999998,8.940971999999999,36.74770000000001,3878.4563888928533
2024-08-22 17:48:00,56.467015,1.157407,1.1861091962540984,8.883104,8.940977,37.326400000000035,3878.5063888928535
2024-08-22 17:51:00,56.467015,1.1863419999999998,1.1718174733715832,8.998843999999998,8.969912,36.74769999999995,3878.5563888928536
2024-08-22 17:54:00,55.931709999999995,1.1863419999999998,1.1718174733715794,8.969904,8.940971999999999,37.615700000000004,3878.606388892854
2024-08-22 17:57:00,59.54861,1.2442130000000002,1.1854060504501864,8.912034000000002,8.796301,37.03709999999995,3878.656388892854
2024-08-23 06:06:00,30.41088,0.868055,0.5684142489196687,5.58449,5.063655,27.199000000000012,3878.656388892854
2024-08-23 06:15:00,31.467015,0.9548609999999993,0.5794379706534214,5.410875999999999,4.774305000000001,28.356400000000008,3878.656388892854
2024-08-23 06:18:00,33.00058,1.359954,0.6373105190433613,5.700227,4.571763000000001,28.067099999999982,3878.656388892854
2024-08-23 06:30:00,34.548615,1.4756939999999998,0.6084313671031966,5.7291669999999995,4.427083,28.645899999999983,3878.656388892854
2024-08-23 06:51:00,35.575810000000004,1.6203699999999994,0.7137473632769878,5.671293,4.282403,29.51389999999998,3878.656388892854
2024-08-23 06:54:00,33.78183,1.8229159999999993,0.737468080313475,5.729163,4.108797000000001,28.93520000000001,3878.656388892854
2024-08-23 07:06:00,32.21933,1.5046290000000004,0.6493153751270205,5.758098,4.456019,28.35650000000004,3878.656388892854
2024-08-23 07:21:00,31.19213,0.8101849999999997,0.6548948212905041,6.134256000000001,5.844911000000001,28.06710000000004,3878.656388892854
2024-08-23 07:24:00,32.479745,0.5497680000000003,0.6715856549730683,5.989580000000001,6.250001999999999,28.935099999999977,3878.706388892854
2024-08-23 07:27:00,35.604745,0.5787040000000001,0.7262608916539026,6.047455,6.365741000000001,28.356499999999983,3878.7563888928544
2024-08-23 07:30:00,37.644675,1.070602,0.9343565886890762,7.146988,6.886575999999999,28.64580000000001,3878.8063888928546
2024-08-23 07:33:00,48.495365,1.5625,0.9904858775885387,7.899304,6.915514000000001,32.407399999999996,3878.8563888928547
2024-08-23 07:36:00,55.425345,1.3020839999999998,0.9484585187035496,7.523144,6.88657,33.56479999999999,3878.906388892855
2024-08-23 07:39:00,61.082175,1.3020830000000005,1.070447634279976,8.420139,7.986116,36.16900000000001,3878.956388892855
2024-08-23 07:42:00,63.686345,1.186343,1.1274825297668478,8.564814,8.449071,37.615700000000004,3879.0063888928553
2024-08-23 07:45:00,68.055555,1.1284719999999995,1.1854004646794551,8.564813,8.680551000000001,39.062400000000025,3879.0563888928555
2024-08-23 07:48:00,78.58796000000001,1.244212,1.2442120000070414,8.912037000000002,8.912035,43.40280000000001,3879.1063888928556
2024-08-23 07:51:00,77.05439999999999,1.1863419999999998,1.2986454890798962,9.317134,9.548611999999999,44.84960000000001,3879.156388892856
2024-08-23 07:54:00,78.327545,1.359954,1.3160759259443628,9.317129999999999,9.230325999999998,44.56020000000001,3879.206388892856
2024-08-23 07:57:00,85.05498,1.070602,1.209518806285,8.680553,8.969911,49.76850000000002,3879.256388892856
2024-08-23 08:00:00,91.20370500000001,0.7523150000000003,1.1313789678231208,8.10185,8.969905,51.79389999999998,3879.3063888928564
2024-08-23 08:03:00,100.0,0.4050929999999999,1.0067965284112,7.204858,8.825235,56.71290000000002,3879.3563888928566
2024-08-23 08:06:00,100.0,0.43402799999999964,0.9960116896591883,7.320602,8.796294,55.555499999999995,3879.4063888928567
2024-08-23 08:09:00,100.0,0.78125,1.2734796097328425,8.101849999999999,9.259260000000001,55.844899999999996,3879.456388892857
2024-08-23 08:12:00,84.50521,1.0416660000000002,1.3717110046944774,9.143519999999999,9.866894,50.05789999999999,3879.506388892857
2024-08-23 08:15:00,83.23205999999999,1.3020829999999997,1.3450157646795173,9.317134,9.403931,49.18979999999999,3879.5563888928573
2024-08-23 08:18:00,91.21817,1.1284720000000004,1.2810335679054117,8.940968000000002,9.259256,50.05789999999999,3879.6063888928575
2024-08-23 08:21:00,93.77893499999999,1.0127319999999997,1.2803634704011386,8.709488,9.288196,52.66199999999998,3879.6563888928576
2024-08-23 08:24:00,90.43692,0.9259259999999996,1.2530089463394891,8.680553,9.403937,52.08330000000001,3879.706388892858
2024-08-23 08:27:00,87.586805,0.8680560000000002,1.263945976795584,8.680553,9.577547,53.530099999999976,3879.756388892858
2024-08-23 08:30:00,84.25926,0.9259259999999996,1.2888552606043486,8.767358000000002,9.577542000000001,52.37270000000001,3879.806388892858
2024-08-23 08:33:00,86.820025,0.8969909999999999,1.2112126167746322,8.535881999999999,9.230321,50.925899999999984,3879.8563888928584
2024-08-23 08:36:00,84.50521,0.9259260000000005,1.3006861986404044,8.680554,9.519677999999999,50.92590000000001,3879.9063888928586
2024-08-23 08:39:00,78.06713,1.2442130000000002,1.301224764035917,9.25926,9.374997,47.1644,3879.9563888928587
2024-08-23 08:42:00,79.91898,1.273148,1.3160729468467725,9.114584,9.201386,47.16440000000003,3880.006388892859
2024-08-23 08:45:00,79.846645,1.1574080000000002,1.2696349309612196,8.969904,9.201386,46.29639999999998,3880.056388892859
2024-08-23 08:48:00,83.23205999999999,1.0127309999999996,1.2678118436717563,8.767358000000002,9.317127000000001,48.61109999999999,3880.1063888928593
2024-08-23 08:51:00,81.68403,1.0416660000000002,1.2845336837478942,8.854168,9.375001999999999,47.74309999999997,3880.1563888928595
2024-08-23 08:54:00,80.671295,1.1284720000000004,1.2810335679054126,9.027774,9.346062,45.717600000000004,3880.2063888928596
2024-08-23 08:57:00,80.65683,1.1574080000000002,1.2696349309612196,9.027774,9.259256,48.321800000000025,3880.25638889286
2024-08-23 09:00:00,81.944445,1.1574080000000002,1.2696349309612196,8.969904,9.201386,48.032399999999996,3880.30638889286
2024-08-23 09:03:00,85.30093,1.070601,1.2492570825923466,8.883098,9.259257,47.742999999999995,3880.35638889286
2024-08-23 09:06:00,81.92998,1.0416659999999993,1.2331442792222282,8.825232999999999,9.230327,47.4537,3880.4063888928604
2024-08-23 09:09:00,84.780095,0.8680560000000002,1.1694170609616117,8.535882,9.201386,48.90039999999999,3880.4563888928606
2024-08-23 09:12:00,83.46354500000001,0.8391200000000003,1.2337426157575233,8.449072000000001,9.346062,49.18979999999999,3880.5063888928607
2024-08-23 09:15:00,86.05323999999999,0.8101849999999997,1.180450552368839,8.333336,9.172450999999999,49.76859999999999,3880.556388892861
2024-08-23 09:18:00,83.46354500000001,0.8391209999999996,1.210595942068857,8.506943,9.346062,50.05789999999996,3880.606388892861
2024-08-23 09:21:00,75.506365,1.070601,1.2753308957907414,8.940974,9.375003,46.5856,3880.6563888928613
2024-08-23 09:24:00,74.21875,1.3020829999999997,1.3020874999888148,9.201384999999998,9.201391999999998,44.56020000000001,3880.7063888928615
2024-08-23 09:27:00,74.47917000000001,1.3888889999999998,1.2849612063522307,9.259255,9.056716,43.69210000000001,3880.7563888928617
2024-08-23 09:30:00,75.506365,1.3888889999999998,1.3301814022791763,9.230325,9.114586,44.849500000000035,3880.806388892862
2024-08-23 09:33:00,76.779515,1.3020839999999998,1.2729338129563548,9.056709999999999,8.998846,44.849500000000035,3880.856388892862
2024-08-23 09:36:00,74.72512,1.2152779999999996,1.2581858868507803,8.998840000000001,9.085652,45.138900000000035,3880.906388892862
2024-08-23 09:39:00,72.65625,1.3020829999999997,1.2729333204471676,9.11458,9.056717,44.84960000000001,3880.9563888928624
2024-08-23 09:42:00,75.0,1.359954,1.301230312151965,9.11458,8.998846,43.98149999999998,3881.0063888928626
2024-08-23 09:45:00,75.506365,1.3020839999999998,1.2729338129563548,9.056709999999999,8.998846,43.98149999999998,3881.0563888928627
2024-08-23 09:48:00,75.752315,1.3020839999999998,1.3020829999794339,9.02778,9.027776,45.42829999999998,3881.106388892863
2024-08-23 09:51:00,75.506365,1.2442129999999993,1.2729332143583767,9.056709999999999,9.114587,46.00689999999997,3881.156388892863
2024-08-23 09:54:00,74.98553,1.273148,1.287565787086597,9.11458,9.143522,44.560299999999984,3881.2063888928633
2024-08-23 09:57:00,74.233215,1.273148,1.2731499999373628,9.11458,9.114581999999999,44.27080000000001,3881.2563888928635
2024-08-23 10:00:00,76.779515,1.3020829999999997,1.2875633206941128,9.027774,8.998840999999999,43.98150000000004,3881.3063888928637
2024-08-23 10:03:00,77.80671000000001,1.3020839999999998,1.2729338129563548,9.11458,9.056716,43.40270000000001,3881.356388892864
2024-08-23 10:06:00,76.533565,1.2442129999999993,1.2871296649181707,9.02778,9.114587,42.53469999999999,3881.406388892864
2024-08-23 10:09:00,77.57523,1.2442129999999993,1.2729332143583767,9.056709999999999,9.114587,44.56019999999998,3881.456388892864
2024-08-23 10:12:00,77.835645,1.1863419999999998,1.2433143086203273,8.969909,9.085647,44.27080000000001,3881.5063888928644
2024-08-23 10:15:00,77.054395,1.157407,1.2421930975947748,8.940974,9.114587,44.27080000000001,3881.5563888928646
2024-08-23 10:18:00,76.25868,1.1284720000000004,1.2676479934552636,8.940974,9.230322000000001,45.428200000000004,3881.6063888928647
2024-08-23 10:21:00,76.0272,1.1863419999999998,1.2572949543641982,8.969909,9.114587,44.84949999999998,3881.656388892865
2024-08-23 10:24:00,73.958335,1.2152769999999995,1.2581853751499545,9.027774,9.114587,45.717600000000004,3881.706388892865
2024-08-23 10:27:00,75.0,1.2442129999999993,1.2729332143583767,9.11458,9.172457,44.849500000000035,3881.7563888928653
2024-08-23 10:30:00,72.931135,1.273148,1.2731499999373628,9.11458,9.114581999999999,44.56020000000001,3881.8063888928655
2024-08-23 10:33:00,71.12268499999999,1.3310179999999994,1.2871322670469394,9.201384999999998,9.114587,41.37730000000005,3881.8563888928657
2024-08-23 10:36:00,76.0272,1.3310189999999995,1.2871327559946326,9.172450000000001,9.085650999999999,43.692200000000014,3881.906388892866
2024-08-23 10:39:00,75.245945,1.2152769999999995,1.258180488184794,9.114584,9.201387,44.56020000000001,3881.956388892866
2024-08-23 10:42:00,75.0,1.2442129999999993,1.2871296649181707,9.11458,9.201387,44.27080000000001,3882.006388892866
2024-08-23 10:45:00,76.027195,1.3020839999999998,1.3020829999794339,9.143519999999999,9.143516,43.98140000000001,3882.0563888928664
2024-08-23 10:48:00,75.506365,1.2152779999999996,1.2722726747611355,9.11458,9.230322000000001,46.2963,3882.1063888928666
2024-08-23 10:51:00,75.506365,1.2442129999999993,1.2871296649181707,9.143519999999999,9.230327,43.692200000000014,3882.1563888928667
2024-08-23 10:54:00,76.54803,1.2442130000000002,1.2871296649181736,9.056709,9.143516,43.69209999999998,3882.206388892867
2024-08-23 10:57:00,75.506365,1.1863419999999998,1.2572949543641982,9.056709,9.201387,43.402799999999985,3882.256388892867
2024-08-23 11:00:00,74.985535,1.2152769999999995,1.2439901437663154,9.114584,9.172457,43.69210000000004,3882.3063888928673
2024-08-23 11:03:00,73.95832999999999,1.2152779999999996,1.2581858868507803,9.11458,9.201391999999998,42.24530000000004,3882.3563888928675
2024-08-23 11:06:00,74.189815,1.2152769999999995,1.258180488184794,9.114584,9.201387,43.98140000000001,3882.4063888928677
2024-08-23 11:09:00,75.506365,1.1863419999999998,1.2711765438381641,8.998839,9.172457,43.402799999999985,3882.456388892868
2024-08-23 11:12:00,74.98553,1.1863419999999998,1.243319157011474,9.056709,9.172457,43.98150000000001,3882.506388892868
2024-08-23 11:15:00,76.533565,1.2152780000000005,1.2722726747611341,9.027774,9.143516,44.27079999999998,3882.556388892868
2024-08-23 11:18:00,73.943865,1.070602,1.2360948986228355,8.883104,9.230322000000001,44.27079999999998,3882.6063888928684
2024-08-23 11:21:00,75.506365,1.0995369999999998,1.2385865052118692,8.912034,9.201387,44.56019999999998,3882.6563888928686
2024-08-23 11:24:00,74.739585,1.0995369999999998,1.2115962178811184,8.969904,9.201387,43.98139999999998,3882.7063888928687
2024-08-23 11:27:00,75.752315,1.0995369999999998,1.2385865052118692,8.969904,9.259257,46.29620000000003,3882.756388892869
2024-08-23 11:30:00,74.98553,1.0995369999999998,1.2385865052118692,8.912034,9.201387,44.27090000000001,3882.806388892869
2024-08-23 11:33:00,73.4375,1.0416670000000003,1.2331448387818276,8.854164,9.259257,44.56019999999998,3882.8563888928693
2024-08-23 11:36:00,66.73900499999999,1.0127310000000005,1.2039440143940356,8.912034000000002,9.317132999999998,41.66669999999999,3882.9063888928695
2024-08-23 11:39:00,63.38252,1.1284720000000004,1.2132122242849903,8.969904,9.143522,40.21980000000002,3882.9563888928697
2024-08-23 11:42:00,60.836225,1.0995370000000007,1.1842242172525226,8.912034000000002,9.085647,39.64119999999997,3883.00638889287
2024-08-23 11:45:00,64.945025,1.157407,1.1574095000027214,8.854168,8.854171000000001,39.0625,3883.05638889287
2024-08-23 11:48:00,65.726275,1.0995369999999998,1.156444314022041,8.854164,8.969907000000001,39.930499999999995,3883.10638889287
2024-08-23 11:51:00,65.19097,1.0995369999999998,1.1842242172525237,8.883104,9.056717,40.50920000000002,3883.1563888928704
2024-08-23 11:54:00,63.657405,1.157407,1.2002864231765322,8.940974,9.027777,37.905100000000004,3883.2063888928706
2024-08-23 11:57:00,63.657405,1.070601,1.1414136862663036,8.825228000000001,8.969907000000001,39.35179999999997,3883.2563888928707
2024-08-23 12:00:00,62.094905,1.0995369999999998,1.156444314022041,8.854164,8.969907000000001,39.930499999999995,3883.306388892871
2024-08-23 12:03:00,62.659144999999995,1.2152780000000005,1.200756924056925,9.027774,8.998846,37.905100000000004,3883.356388892871
2024-08-23 12:06:00,64.43866,1.2152769999999995,1.2007564280480347,9.085643999999998,9.056717,38.7731,3883.4063888928713
2024-08-23 12:09:00,62.61574,1.2152769999999995,1.2007513876468627,9.114584,9.085647,38.19440000000003,3883.4563888928715
2024-08-23 12:12:00,65.711805,1.273148,1.2292393002242197,9.143514,9.056716,38.77320000000003,3883.5063888928717
2024-08-23 12:15:00,65.46586,1.2152769999999995,1.1861092450496777,9.172453999999998,9.114587,37.90519999999998,3883.556388892872
2024-08-23 12:18:00,64.930555,1.157407,1.228329663220229,9.056709,9.201391999999998,39.93050000000005,3883.606388892872
2024-08-23 12:21:00,65.972225,1.1863419999999998,1.2007538837511706,9.143519,9.172457,39.3519,3883.656388892872
2024-08-23 12:24:00,65.46585999999999,1.2152769999999995,1.2152795000539953,9.114584,9.114587,38.7731,3883.7063888928724
2024-08-23 12:27:00,65.20544,1.157407,1.2002913047871333,9.114579,9.201391999999998,37.61579999999998,3883.7563888928726
2024-08-23 12:30:00,65.726275,1.1863419999999998,1.243319157011474,8.998839,9.114587,39.93050000000005,3883.8063888928727
2024-08-23 12:33:00,63.165504999999996,1.2152769999999995,1.229692731786488,9.027774,9.056717,38.194500000000005,3883.856388892873
2024-08-23 12:36:00,65.480325,1.1863419999999998,1.1863470000117597,9.056709,9.056717,40.21989999999997,3883.906388892873
2024-08-23 12:39:00,64.684605,1.157407,1.2002913047871333,9.114579,9.201391999999998,38.7731,3883.9563888928733
2024-08-23 12:42:00,63.151039999999995,1.157407,1.2143603319797944,9.085649,9.201391999999998,38.48380000000003,3884.0063888928735
2024-08-23 12:45:00,62.890625,1.157407,1.2002913047871333,9.085644000000002,9.172457,37.615700000000004,3884.0563888928737
2024-08-23 12:48:00,65.46585999999999,1.1574080000000002,1.2143608482508834,8.998844,9.114586,38.773199999999974,3884.106388892874
2024-08-23 12:51:00,66.47859,1.0995369999999998,1.1703894089911202,8.969904,9.114587,39.641200000000026,3884.156388892874
2024-08-23 12:54:00,66.23264,1.157407,1.2143603319797944,8.969904,9.085647,38.48380000000003,3884.206388892874
2024-08-23 12:57:00,63.917825,1.157407,1.214360331979795,8.940974,9.056717,38.48380000000003,3884.2563888928744
2024-08-23 13:00:00,63.917825,1.1863419999999998,1.2007538837511706,9.085643999999998,9.114581999999999,38.19439999999997,3884.3063888928746
2024-08-23 13:03:00,64.178245,1.273148,1.2143609118193446,9.143519,9.027781000000001,39.0625,3884.3563888928747
2024-08-23 13:06:00,70.876735,1.2731480000000008,1.2439906826273972,9.114584,9.056715999999998,40.509299999999996,3884.406388892875
2024-08-23 13:18:00,74.21875,1.2442130000000002,1.2871247754460553,9.346069,9.432866,44.27089999999998,3884.6063888928747
2024-08-23 13:21:00,77.80671000000001,1.2442130000000002,1.272933214358375,9.230319,9.288196,44.84959999999998,3884.656388892875
2024-08-23 13:27:00,76.50462999999999,1.157407,1.283218220167906,9.085644000000002,9.346067,44.56020000000001,3884.756388892875
2024-08-23 13:30:00,76.51910000000001,1.157407,1.283218220167906,9.085644000000002,9.346067,45.7175,3884.806388892875
2024-08-23 13:33:00,74.971065,1.157407,1.2559587434049277,9.114584,9.317127000000001,43.98150000000001,3884.856388892875
2024-08-23 13:39:00,77.560765,1.2152780000000005,1.30015367875747,9.085644000000002,9.259256,45.13890000000001,3884.956388892875
2024-08-23 13:42:00,76.51910000000001,1.2442130000000002,1.2729282892775737,9.114584,9.172450999999999,44.27090000000001,3885.0063888928753
2024-08-23 13:48:00,77.05439999999999,1.186343,1.271172287462696,9.056714,9.230321,44.27080000000004,3885.106388892875
2024-08-23 13:51:00,75.506365,1.0995369999999998,1.211596217881117,9.027774,9.259257,43.40280000000001,3885.1563888928754
2024-08-23 13:54:00,76.041665,1.0416659999999993,1.2331442792222276,8.854163,9.259257,45.13890000000001,3885.2063888928756
2024-08-23 14:00:00,75.75231500000001,1.070601,1.2753308957907414,8.883098,9.317127000000001,43.98150000000001,3885.3063888928755
2024-08-23 14:03:00,74.204285,1.1284720000000004,1.2541791309458115,8.940968,9.201386,42.82409999999999,3885.3563888928757
2024-08-23 14:09:00,74.47917000000001,1.1574080000000002,1.2559592714019774,8.998844,9.201386,43.98150000000001,3885.4563888928756
2024-08-23 14:18:00,74.21875,1.157407,1.2696343991370598,9.085644000000002,9.317127000000001,43.40269999999998,3885.6063888928757
2024-08-23 14:24:00,72.39582999999999,1.157407,1.2421930975947748,9.085649,9.259262,42.53470000000004,3885.7063888928756
2024-08-23 14:27:00,73.16262,1.0995369999999998,1.2519436330720686,8.998844,9.317127000000001,43.69210000000004,3885.7563888928757
2024-08-23 14:33:00,72.14988,1.1284720000000004,1.240614926242046,9.056714,9.288191999999999,42.53469999999999,3885.8563888928757
2024-08-23 14:36:00,71.122685,1.157407,1.2696343991370598,8.998839,9.230322000000001,43.98140000000001,3885.906388892876
2024-08-23 14:39:00,70.60185,1.2152769999999995,1.2722721592477524,9.230324,9.346067,43.98150000000004,3885.956388892876
2024-08-23 14:45:00,71.12268499999999,1.2152769999999995,1.2296877707780787,9.230324,9.259257,42.53470000000004,3886.056388892876
2024-08-23 14:48:00,72.135415,1.273148,1.3018706252622627,9.259253999999999,9.317126,43.113399999999956,3886.106388892876
2024-08-23 14:54:00,73.95832999999999,1.2442130000000002,1.2871296649181736,9.230319,9.317126,42.24540000000002,3886.206388892876
2024-08-23 14:57:00,74.21875,1.1284720000000004,1.2541791309458115,9.085644000000002,9.346062,44.560100000000034,3886.256388892876
2024-08-23 15:03:00,74.45023499999999,1.157407,1.255958743404927,9.172454000000002,9.374997,42.534700000000015,3886.356388892876
2024-08-23 15:06:00,75.998265,1.1574080000000002,1.2559640131173413,9.143514,9.346066,44.84949999999998,3886.4063888928763
2024-08-23 15:09:00,74.189815,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,44.27080000000004,3886.4563888928765
2024-08-23 15:12:00,74.696185,1.157407,1.283218220167906,9.085644000000002,9.346067,42.53469999999999,3886.5063888928767
2024-08-23 15:15:00,75.75231500000001,1.0127309999999996,1.2168731397419443,8.883098,9.317127000000001,44.84960000000001,3886.556388892877
2024-08-23 15:24:00,76.51910000000001,1.070602,1.236099461565386,8.940968000000002,9.288196,44.27089999999998,3886.706388892877
2024-08-23 15:30:00,74.985535,1.0127309999999996,1.22972575826262,8.912033,9.375001999999999,43.40280000000001,3886.806388892877
2024-08-23 15:33:00,75.75231500000001,1.0416659999999993,1.2200998101496705,8.969903,9.346067,44.27089999999998,3886.856388892877
2024-08-23 15:39:00,76.27314999999999,1.0416659999999993,1.220095286704543,8.940973,9.317127000000001,44.56030000000001,3886.956388892877
2024-08-23 15:42:00,75.23148,1.0127310000000005,1.2297257582626209,8.998838000000001,9.461807,44.27080000000001,3887.006388892877
2024-08-23 15:45:00,76.51910000000001,1.1574080000000002,1.2559640131173413,9.143514,9.346066,44.560100000000034,3887.0563888928773
2024-08-23 15:51:00,75.752315,1.157407,1.255958743404927,9.172454000000002,9.374997,44.84960000000001,3887.156388892877
2024-08-23 15:54:00,75.506365,1.1574080000000002,1.2832140775281469,9.056714,9.317126,43.69210000000004,3887.2063888928774
2024-08-23 16:00:00,75.506365,1.070602,1.2492576367937454,8.998844,9.375001999999999,43.98150000000001,3887.3063888928773
2024-08-23 16:03:00,73.943865,1.1284720000000004,1.2676526337777985,9.085644000000002,9.375001999999999,44.56020000000001,3887.3563888928775
2024-08-23 16:09:00,71.875,1.0995370000000007,1.26521854187138,9.027774,9.374997,43.40280000000001,3887.4563888928774
2024-08-23 16:12:00,70.34143499999999,1.157407,1.2696343991370598,9.143519,9.375001999999999,43.40269999999998,3887.5063888928776
2024-08-23 16:15:00,72.135415,1.157407,1.2696343991370598,9.114584,9.346067,43.98149999999998,3887.5563888928777
2024-08-23 16:21:00,70.86227,1.1284720000000004,1.2269618638082307,9.085644000000002,9.288191999999999,41.95600000000002,3887.6563888928777
2024-08-23 16:24:00,71.629055,1.157407,1.2696343991370598,9.143519,9.375001999999999,41.95600000000002,3887.706388892878
2024-08-23 16:27:00,71.88947,1.1863419999999998,1.243319157011474,9.230319,9.346067,43.40280000000001,3887.756388892878
2024-08-23 16:30:00,72.91667000000001,1.1863419999999998,1.2572949543641956,9.114579,9.259257,43.11349999999999,3887.806388892878
2024-08-23 16:36:00,71.889465,1.157407,1.214360331979795,9.143519,9.259262,43.40270000000004,3887.906388892878
2024-08-23 16:39:00,69.3287,1.2152780000000005,1.2439906516109474,9.114584,9.172456,40.798599999999965,3887.9563888928783
2024-08-23 16:45:00,71.10822,1.2152780000000005,1.243990651610949,9.085644000000002,9.143516,41.66669999999999,3888.056388892878
2024-08-23 16:48:00,70.601855,1.1863419999999998,1.2433143086203273,9.114584,9.230322000000001,43.69209999999998,3888.1063888928784
2024-08-23 16:51:00,71.3831,1.2442130000000002,1.2586270597893252,9.085649,9.114586,41.37729999999999,3888.1563888928786
2024-08-23 17:24:00,62.87616,1.2442129999999993,1.1854008836727605,8.912040000000001,8.796297000000001,39.641200000000026,3888.7063888928787
2024-08-23 17:30:00,57.465275,1.1863419999999998,1.1718174733715794,8.796294,8.767361999999999,37.326400000000035,3888.8063888928787
2024-08-23 17:33:00,57.98611,1.1284720000000004,1.1428759828627495,8.767364,8.796292000000001,38.19440000000003,3888.856388892879
2024-08-23 17:45:00,55.93171,1.2152780000000005,1.1861097370166194,8.883104,8.825236,35.59029999999996,3889.0563888928787
2024-08-23 17:48:00,55.15046,1.157407,1.1574095000027214,8.825229,8.825232,37.3263,3889.106388892879
2024-08-23 17:51:00,53.58796,1.157407,1.1718149691294042,8.825229,8.854161999999999,36.16899999999998,3889.156388892879
2024-08-23 17:54:00,53.87731,1.1284720000000004,1.142880940935264,8.825228000000001,8.854166,35.59020000000004,3889.206388892879
2024-08-23 17:57:00,45.10995,0.8969909999999999,1.0869850775179428,8.564814,8.969903,32.117999999999995,3889.2563888928794
2024-08-23 18:06:00,48.466435000000004,2.0254630000000002,0.9225029946904049,8.940974,7.233801000000001,30.382000000000005,3889.2563888928794
2024-08-26 07:03:00,30.685765,0.6365739999999995,0.621995841403869,5.642360999999999,5.613427,27.777800000000013,3889.2563888928794
2024-08-26 07:06:00,32.233795,0.6365739999999995,0.6365730000000749,5.497685999999999,5.497682,28.935199999999952,3889.3063888928796
2024-08-26 07:12:00,33.015045,0.7523149999999994,0.6774055754936438,5.526616,5.381941,28.356499999999983,3889.4063888928795
2024-08-26 07:15:00,38.179975,0.578703,0.8114492752605443,6.62616,7.146987000000001,29.224500000000035,3889.4563888928797
2024-08-26 07:21:00,36.357060000000004,0.5497690000000004,0.7931508546400221,6.741896,7.291667,29.22460000000001,3889.5563888928796
2024-08-26 07:24:00,43.57639,0.26041700000000034,0.674128622257374,6.712967000000001,7.84144,30.67130000000003,3889.6063888928797
2024-08-26 07:27:00,50.520835000000005,1.4756939999999998,1.0364587683771183,8.217589,7.436345,32.9862,3889.65638889288
2024-08-26 07:33:00,61.631945,1.765047,1.127293215998313,8.33333,7.233793,35.59030000000001,3889.75638889288
2024-08-26 07:36:00,89.149305,1.0416660000000002,1.3471323660839547,9.230326999999999,9.895831000000001,51.215299999999985,3889.80638889288
2024-08-26 07:42:00,90.95775499999999,1.0416670000000003,1.444027974638808,9.461803,10.358796000000002,52.37269999999998,3889.90638889288
2024-08-26 07:45:00,96.368635,0.9548610000000002,1.3659129258540454,9.143522,10.069441000000001,55.555499999999995,3889.95638889288
2024-08-26 07:51:00,98.68345,0.8969910000000008,1.4078227575242912,9.230327,10.416666,57.58110000000002,3890.05638889288
2024-08-26 07:54:00,100.0,0.8391209999999996,1.3791126208070463,8.969911999999999,10.243051000000001,57.29169999999999,3890.10638889288
2024-08-26 07:57:00,100.0,0.7523150000000003,1.242446517706344,8.44907,9.606485,57.87040000000002,3890.1563888928804
2024-08-26 08:03:00,100.0,0.8680560000000002,1.2289590095641911,8.159723,8.969907,57.29169999999999,3890.2563888928803
2024-08-26 08:06:00,100.0,1.9965270000000004,1.4494053953589998,9.664349999999999,8.680553,52.95140000000001,3890.3063888928805
2024-08-26 08:12:00,100.0,1.9965270000000004,1.4857872309863802,9.895832,8.969904999999999,52.66209999999998,3890.4063888928804
2024-08-26 08:15:00,100.0,1.938657,1.4259392412415366,9.722221999999999,8.796295,53.240700000000004,3890.4563888928806
2024-08-26 08:21:00,100.0,1.7361110000000002,1.4438236190574203,9.606482,9.056711,54.6875,3890.5563888928805
2024-08-26 08:24:00,100.0,1.273148,1.4263810931397662,9.172453,9.490745,60.474500000000006,3890.6063888928807
2024-08-26 08:27:00,100.0,1.0127309999999996,1.280362885726223,8.391200000000001,8.969909,61.63190000000003,3890.656388892881
2024-08-26 08:33:00,100.0,1.0127319999999997,1.3298739208104435,8.738423000000001,9.432870999999999,61.05330000000001,3890.7563888928808
2024-08-26 08:36:00,91.449655,1.2152769999999995,1.3548085344394154,9.085643999999998,9.374997,56.42359999999999,3890.806388892881
2024-08-26 08:42:00,91.47859,1.2152769999999995,1.3548085344394152,8.969904,9.259257,54.9768,3890.906388892881
2024-08-26 08:45:00,90.95775499999999,1.2152769999999995,1.3412738034709355,8.940974,9.201387,56.13420000000002,3890.956388892881
2024-08-26 08:48:00,86.820025,1.157407,1.3101121020182989,8.767364,9.085647,53.530100000000004,3891.006388892881
2024-08-26 08:54:00,89.149305,1.2152780000000005,1.3412743374634446,8.767364,9.027776,52.08330000000001,3891.106388892881
2024-08-26 08:57:00,96.3397,1.0995369999999998,1.2915134463902056,8.622683,9.027776,55.2662,3891.1563888928813
2024-08-26 09:03:00,96.614585,1.0995369999999998,1.2915134463902056,8.622683,9.027776,57.00229999999999,3891.256388892881
2024-08-26 09:06:00,97.381365,0.9259259999999996,1.2409316753757207,8.391203,9.085647,57.58099999999999,3891.3063888928814
2024-08-26 09:12:00,95.3125,0.8680560000000002,1.2406771256250346,8.304403,9.143517,55.555499999999995,3891.4063888928813
2024-08-26 09:15:00,99.03067,0.78125,1.1958076442936174,7.986110999999999,8.940971,57.58099999999999,3891.4563888928815
2024-08-26 09:18:00,85.51794000000001,1.1284720000000004,1.2810335679054117,8.94097,9.259257999999999,53.240699999999975,3891.5063888928817
2024-08-26 09:24:00,85.011575,1.273148,1.3301808584416286,9.02778,9.143522,52.951400000000035,3891.6063888928816
2024-08-26 09:27:00,87.355325,1.3020829999999997,1.3164994968637396,8.998843999999998,9.027781000000001,51.21530000000001,3891.6563888928818
2024-08-26 09:30:00,88.614005,1.2442129999999993,1.3291283656967021,8.912040000000001,9.085647,52.08330000000001,3891.706388892882
2024-08-26 09:33:00,85.546875,1.359953,1.330812852360212,9.11458,9.056717,52.37269999999995,3891.756388892882
2024-08-26 09:39:00,86.820025,1.4178240000000004,1.3291287138881878,9.085650000000001,8.912036,50.636499999999955,3891.856388892882
2024-08-26 09:42:00,88.382525,1.3020829999999997,1.3164994968637367,8.796294,8.825230999999999,52.37270000000001,3891.906388892882
2024-08-26 09:48:00,91.449655,1.2731480000000008,1.3441925146989764,8.796294,8.940976,52.37269999999998,3892.006388892882
2024-08-26 09:51:00,92.73727,1.2152780000000005,1.3139492511056652,8.767364,8.969906,53.53010000000003,3892.0563888928823
2024-08-26 09:54:00,92.23089999999999,1.1574080000000002,1.2559640131173408,8.680554,8.883106,53.24070000000003,3892.1063888928825
2024-08-26 10:03:00,90.407985,1.157407,1.2832182201679068,8.709489,8.969912,52.37269999999998,3892.2563888928826
2024-08-26 10:12:00,92.24537000000001,1.157407,1.2967083386986455,8.651618000000001,8.940971000000001,51.79399999999998,3892.4063888928827
2024-08-26 10:18:00,90.668405,1.0416660000000002,1.246106705554452,8.506948,8.940971999999999,53.530100000000004,3892.5063888928826
2024-08-26 10:21:00,87.340855,1.157407,1.3101121020182989,8.680559,8.998842,52.08329999999998,3892.5563888928828
2024-08-26 10:24:00,87.60127,1.157407,1.2832135419171298,8.767364,9.027777,51.79399999999998,3892.606388892883
2024-08-26 10:27:00,85.27199,1.273148,1.3018706252622663,8.8831,8.940971999999999,52.66199999999998,3892.656388892883
2024-08-26 10:33:00,83.99884499999999,1.273148,1.3160778387042176,8.8831,8.969912,51.79389999999998,3892.756388892883
2024-08-26 10:36:00,82.71123,1.273148,1.3160729468467702,8.91204,8.998842,51.50460000000001,3892.806388892883
2024-08-26 10:39:00,83.70949,1.359954,1.330813345191667,8.94097,8.883106,52.662000000000006,3892.8563888928834
2024-08-26 10:42:00,84.25926,1.273148,1.3018706252622627,8.91204,8.969912,50.34719999999999,3892.9063888928836
2024-08-26 10:48:00,85.532405,1.3020839999999998,1.3308083299088305,8.85417,8.912036,50.925899999999984,3893.0063888928835
2024-08-26 10:51:00,85.792825,1.2152769999999995,1.2722721592477522,8.854164,8.969907000000001,50.92590000000001,3893.0563888928837
2024-08-26 10:54:00,85.27199,1.1863419999999998,1.2986502047781983,8.825229,9.056717,48.900499999999965,3893.106388892884
2024-08-26 11:00:00,87.06597500000001,1.2442130000000002,1.3152265424827425,8.825229,8.969906,52.08340000000001,3893.2063888928838
2024-08-26 11:03:00,89.65567,1.157407,1.2696343991370598,8.738424000000002,8.969907000000001,51.79390000000001,3893.256388892884
2024-08-26 11:09:00,89.39525499999999,1.157407,1.2696343991370598,8.767359,8.998842,52.08330000000001,3893.356388892884
2024-08-26 11:12:00,90.14757,1.1574080000000002,1.3101172636273397,8.680554,8.998846,51.79389999999998,3893.406388892884
2024-08-26 11:15:00,93.27257,1.0995369999999998,1.2915134463902065,8.478012999999999,8.883106,52.95140000000001,3893.456388892884
2024-08-26 11:21:00,92.98321999999999,1.0416659999999993,1.2589939031789594,8.506943,8.969907000000001,52.95140000000001,3893.556388892884
2024-08-26 11:24:00,87.586805,1.0416660000000002,1.2717992267119527,8.564818,9.056712000000001,51.79400000000001,3893.6063888928843
2024-08-26 11:30:00,85.51794000000001,0.9837959999999999,1.2258281047093742,8.535878,9.056712000000001,54.10880000000003,3893.706388892884
2024-08-26 11:33:00,74.95660000000001,1.0416670000000003,1.1937460038261787,8.564814,8.883097,47.16429999999997,3893.7563888928844
2024-08-26 11:39:00,73.943865,1.0995370000000007,1.2251352183410733,8.593754,8.854167,46.5857,3893.8563888928843
2024-08-26 11:42:00,73.943865,1.1284720000000004,1.213207454494561,8.651624000000002,8.825232,46.007000000000005,3893.9063888928845
2024-08-26 11:45:00,73.40856500000001,1.157407,1.2002864231765322,8.535884,8.622687,43.69209999999998,3893.9563888928847
2024-08-26 11:51:00,74.72512,1.2152780000000005,1.200751883654364,8.593754,8.564816,43.113500000000016,3894.0563888928846
2024-08-26 11:54:00,72.14988,1.157407,1.1861042765855576,8.506949,8.564812,44.27080000000001,3894.1063888928848
2024-08-26 12:00:00,70.86227,1.1863419999999998,1.2007538837511706,8.651619,8.680557,44.27080000000001,3894.2063888928847
2024-08-26 12:03:00,75.245945,1.1284720000000004,1.213207454494561,8.593754,8.767361999999999,43.98150000000001,3894.256388892885
2024-08-26 12:09:00,74.204285,1.1284720000000004,1.1854004646794534,8.593754,8.709492000000001,44.56019999999998,3894.3563888928848
2024-08-26 12:12:00,73.683445,1.0995369999999998,1.184219452888723,8.593754,8.767357,43.692200000000014,3894.406388892885
2024-08-26 12:15:00,75.998265,1.1574080000000002,1.214360848250884,8.622684,8.738426,44.560100000000006,3894.456388892885
2024-08-26 12:18:00,74.971065,1.070602,1.2095141822528377,8.478014,8.767361999999999,45.13890000000001,3894.5063888928853
2024-08-26 12:21:00,71.643515,1.070602,1.1825685839557527,8.564814,8.796292000000001,44.84959999999998,3894.5563888928855
2024-08-26 12:27:00,70.08102,1.157407,1.1861091962540984,8.622684,8.680557,42.24539999999999,3894.6563888928854
2024-08-26 12:30:00,70.00868,1.157407,1.2002864231765318,8.651624000000002,8.738427,43.692200000000014,3894.7063888928856
2024-08-26 12:36:00,70.095485,1.157407,1.1861091962540984,8.622684,8.680557,43.402799999999985,3894.8063888928855
2024-08-26 12:39:00,70.34143499999999,1.2442130000000002,1.2150478000177418,8.680559,8.622686,43.40280000000001,3894.8563888928857
2024-08-26 12:42:00,70.847805,1.2442130000000002,1.2002894244842515,8.651619,8.564816,43.402799999999985,3894.906388892886
2024-08-26 12:45:00,69.80613500000001,1.157407,1.2002864231765322,8.564819,8.651622,43.98140000000001,3894.956388892886
2024-08-26 12:48:00,71.368635,1.2152780000000005,1.2439857282465336,8.535884,8.593746,43.40280000000001,3895.006388892886
2024-08-26 12:51:00,69.03935,1.1863419999999998,1.1718174733715832,8.709489,8.680557,42.534700000000015,3895.0563888928864
2024-08-26 12:54:00,71.35417000000001,1.273148,1.2292341804245335,8.796299,8.709491,43.11349999999999,3895.1063888928866
2024-08-26 12:57:00,71.629055,1.2442130000000002,1.2150478000177432,8.796299,8.738426,43.402799999999985,3895.1563888928868
2024-08-26 13:00:00,73.4375,1.2442130000000002,1.2150478000177418,8.767359,8.709486,43.69210000000004,3895.206388892887
2024-08-26 13:03:00,75.491895,1.2731480000000008,1.2439906826273972,8.738424000000002,8.680556,44.849500000000035,3895.256388892887
2024-08-26 13:06:00,80.90278,1.1863420000000007,1.2433191570114754,8.709488,8.825236,46.875,3895.3063888928873
2024-08-26 13:09:00,84.780095,1.2152780000000005,1.2862592873427465,8.767364,8.912036,48.32179999999997,3895.3563888928875
2024-08-26 13:12:00,88.10764,1.2152780000000005,1.313954003790756,8.854164,9.056715999999998,50.347200000000015,3895.4063888928877
2024-08-26 13:15:00,92.201965,1.1284719999999995,1.3206834365573996,8.912033,9.317131,52.66210000000001,3895.456388892888
2024-08-26 13:18:00,94.27083,1.0995369999999998,1.3303627339816957,8.825232999999999,9.317126,52.95139999999998,3895.506388892888
2024-08-26 13:21:00,93.2581,0.9837959999999999,1.263357228712069,8.796293,9.403936999999999,54.108799999999974,3895.556388892888
2024-08-26 13:24:00,94.53125,1.0995369999999998,1.3174903093930423,8.709493,9.172456,53.53010000000003,3895.6063888928884
2024-08-26 13:27:00,95.804395,1.070602,1.3010913131341773,8.622688,9.114586,53.530099999999976,3895.6563888928886
2024-08-26 13:30:00,97.12095,1.0416659999999993,1.297194890399201,8.564813,9.114587,54.6875,3895.7063888928888
2024-08-26 13:33:00,96.31076,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,56.13420000000002,3895.756388892889
2024-08-26 13:36:00,94.7772,1.0127309999999996,1.2551885331276593,8.478012999999999,8.998842,55.5556,3895.806388892889
2024-08-26 13:39:00,91.17477,1.0127310000000005,1.2678118436717571,8.420138,8.969907,54.68749999999997,3895.8563888928893
2024-08-26 13:42:00,89.380785,1.0416659999999993,1.2331442792222282,8.478012999999999,8.883107,54.1088,3895.9063888928895
2024-08-26 13:45:00,89.626735,1.0416660000000002,1.2331442792222291,8.420138,8.825232,53.530099999999976,3895.9563888928897
2024-08-26 13:48:00,90.407985,1.0995369999999998,1.2652139695267246,8.420143,8.767356,52.95140000000001,3896.00638889289
2024-08-26 13:51:00,91.42071999999999,1.070601,1.2492525488194715,8.391208,8.767357,53.530100000000004,3896.05638889289
2024-08-26 13:54:00,91.449655,1.0995369999999998,1.2915134463902065,8.478014,8.883107,52.66199999999998,3896.10638889289
2024-08-26 13:57:00,89.88714999999999,1.0127310000000005,1.2297213308515877,8.420138,8.883097,53.24080000000001,3896.1563888928904
2024-08-26 14:00:00,89.38079,1.0995369999999998,1.2784046264443225,8.391202999999999,8.767356,53.530100000000004,3896.2063888928906
2024-08-26 14:03:00,90.66839999999999,1.0127309999999996,1.229721330851587,8.362268,8.825227,54.3982,3896.2563888928908
2024-08-26 14:06:00,91.449655,1.1284720000000004,1.2943292076546862,8.506948,8.854166,53.24070000000003,3896.306388892891
2024-08-26 14:12:00,88.10764,1.0416660000000002,1.2331442792222278,8.564818,8.969912,53.530100000000004,3896.406388892891
2024-08-26 14:15:00,88.87442,1.1284720000000004,1.2676526337777991,8.535878,8.825236,53.530100000000004,3896.456388892891
2024-08-26 14:18:00,88.87442,1.0416659999999993,1.2331397845605594,8.420143,8.825227,53.530100000000004,3896.506388892891
2024-08-26 14:27:00,83.72396,0.6944439999999998,1.190710254782711,8.043982999999999,9.230329000000001,52.95139999999998,3896.6563888928913
2024-08-26 14:30:00,79.34028,0.9259259999999996,1.2165826868348617,8.333338000000001,8.969912,48.61110000000002,3896.7063888928915
2024-08-26 14:33:00,75.737845,0.9548609999999993,1.1838276646588715,8.478012999999999,8.969912,47.74300000000002,3896.7563888928917
2024-08-26 14:39:00,81.929975,1.0995369999999998,1.2385865052118692,8.767363,9.056716,47.4537,3896.8563888928916
2024-08-26 14:42:00,81.66956,1.0416660000000002,1.246106705554452,8.796298,9.230322000000001,48.032399999999996,3896.9063888928918
2024-08-26 14:45:00,82.68229,1.070601,1.2623366207787812,8.825228000000001,9.230327,49.768599999999964,3896.956388892892
2024-08-26 14:48:00,83.70949,1.1574080000000002,1.2967088780601443,8.969904,9.259256,47.74310000000003,3897.006388892892
2024-08-26 14:51:00,84.24479,1.1574080000000002,1.2967088780601443,8.969904,9.259256,48.032400000000024,3897.0563888928923
2024-08-26 14:54:00,86.024305,1.0995369999999998,1.2915134463902065,8.912033,9.317126,50.636499999999984,3897.1063888928925
2024-08-26 14:57:00,84.73669000000001,1.070602,1.3010913131341773,8.912034,9.403932000000001,49.76849999999999,3897.1563888928927
2024-08-26 15:00:00,85.27199,1.1574080000000002,1.3234371548569082,8.998844,9.346066,49.47919999999999,3897.206388892893
2024-08-26 15:03:00,85.76389,1.1574080000000002,1.3234371548569082,8.969904,9.317126,50.347200000000015,3897.256388892893
2024-08-26 15:06:00,85.011575,1.0995369999999998,1.3174903093930423,8.912034,9.374997,50.636600000000016,3897.306388892893
2024-08-26 15:09:00,86.559605,1.0995369999999998,1.2915134463902065,8.969904,9.374997,49.76849999999999,3897.3563888928934
2024-08-26 15:12:00,84.230325,1.1284720000000004,1.3075465812747942,9.056714,9.432872,49.76849999999999,3897.4063888928936
2024-08-26 15:15:00,85.51794000000001,1.1284720000000004,1.3206834365574003,8.940968,9.346066,49.76860000000002,3897.4563888928938
2024-08-26 15:18:00,87.06597500000001,1.157407,1.323436608104077,8.969908,9.317131,50.05789999999999,3897.506388892894
2024-08-26 15:21:00,85.51794000000001,1.0416660000000002,1.2845336837478942,8.883098,9.403932000000001,49.76859999999999,3897.556388892894
2024-08-26 15:24:00,86.79109,1.070602,1.3010913131341773,8.796298,9.288196,48.032399999999996,3897.6063888928943
2024-08-26 15:27:00,86.820025,0.9837959999999999,1.2757228184187221,8.796298,9.432872,50.63659999999999,3897.6563888928945
2024-08-26 15:30:00,86.270255,1.0127309999999996,1.292839292642012,8.796298,9.403937,50.34730000000002,3897.7063888928947
2024-08-26 15:33:00,83.203125,0.9837959999999999,1.2757228184187213,8.796293,9.432867,48.32170000000002,3897.756388892895
2024-08-26 15:36:00,82.68229,1.0127309999999996,1.2803585610641577,8.825232999999999,9.403932000000001,50.05790000000002,3897.806388892895
2024-08-26 15:39:00,81.66955999999999,1.070602,1.3010913131341773,8.912034,9.403932000000001,50.636600000000016,3897.856388892895
2024-08-26 15:42:00,79.34028,1.070602,1.275331457685725,8.969904,9.403932000000001,48.61110000000002,3897.9063888928954
2024-08-26 15:45:00,83.449075,1.1863420000000007,1.3122481225021214,8.998838000000001,9.259256,49.18979999999999,3897.9563888928956
2024-08-26 15:48:00,82.68229,1.157407,1.323436608104077,9.027774,9.374997,48.90039999999999,3898.0063888928958
2024-08-26 15:51:00,83.203125,1.2152780000000005,1.3412790289861973,9.085644000000002,9.346066,49.47919999999999,3898.056388892896
2024-08-26 15:54:00,84.230325,1.0995369999999998,1.2784046264443225,8.998844,9.374997,49.47910000000002,3898.106388892896
2024-08-26 15:57:00,83.96990500000001,1.0995369999999998,1.3174903093930423,8.912034,9.374997,49.47910000000002,3898.1563888928963
2024-08-26 16:00:00,81.91551000000001,1.070602,1.2882517505896698,8.969904,9.432872,49.18980000000002,3898.2063888928965
2024-08-26 16:03:00,82.421875,1.0995369999999998,1.265218541871379,9.027774,9.374997,49.76850000000002,3898.2563888928967
2024-08-26 16:06:00,84.765625,1.1284720000000004,1.2810335679054117,8.969908,9.288196,49.189899999999966,3898.306388892897
2024-08-26 16:09:00,82.16145499999999,1.0127319999999997,1.267812424511185,8.883104,9.432872,49.47919999999999,3898.356388892897
2024-08-26 16:12:00,83.203125,1.1574080000000002,1.3101126450925018,8.998844,9.317126,48.90039999999999,3898.406388892897
2024-08-26 16:15:00,82.175925,1.0995369999999998,1.2784046264443225,8.998844,9.374997,48.321799999999996,3898.4563888928974
2024-08-26 16:18:00,83.203125,1.0416660000000002,1.2718036398931347,8.883098,9.375001999999999,49.47919999999999,3898.5063888928976
2024-08-26 16:21:00,81.394675,1.070602,1.2882517505896693,8.912034,9.375001999999999,48.900499999999994,3898.5563888928978
2024-08-26 16:24:00,82.69676,1.0995369999999998,1.2784091700956621,8.912033,9.288196,49.189899999999994,3898.606388892898
2024-08-26 16:27:00,80.367475,1.0995370000000007,1.3045427559709997,8.969904,9.403936999999999,48.032400000000024,3898.656388892898
2024-08-26 16:30:00,79.600695,1.1284720000000004,1.2943337889936113,9.027774,9.375001999999999,47.74300000000002,3898.7063888928983
2024-08-26 16:33:00,78.052665,1.0995369999999998,1.3174903093930423,8.854164,9.317127000000001,48.321799999999996,3898.7563888928985
2024-08-26 16:36:00,77.03993,1.0416660000000002,1.246106705554452,8.854168,9.288191999999999,49.18979999999996,3898.8063888928987
2024-08-26 16:39:00,76.25868,1.0995369999999998,1.2652185418713802,8.883104,9.230327,46.296299999999974,3898.856388892899
2024-08-26 16:42:00,82.175925,1.0995369999999998,1.265218541871379,8.854168,9.201391,47.4537,3898.906388892899
2024-08-26 16:45:00,82.94270499999999,0.9837959999999999,1.238407510998347,8.796298,9.346062,49.18980000000002,3898.956388892899
2024-08-26 16:48:00,80.64236,1.0995370000000007,1.2915134463902072,9.027774,9.432867,49.18980000000002,3899.0063888928994
