Timestamp,V-02_averaged,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-26 16:51:00,78.052665,1.1284720000000004,1.3075465812747942,9.114584,9.490742000000001,48.900499999999994,3899.0563888928996
2024-08-26 16:54:00,78.55902499999999,1.157407,1.323436608104077,9.056714,9.403937,45.717600000000004,3899.1063888928998
2024-08-26 16:57:00,80.64236,1.1284720000000004,1.2810335679054117,8.998838000000001,9.317126,47.4537,3899.1563888929
2024-08-26 17:00:00,80.367475,1.1284720000000004,1.3075465812747942,9.056714,9.432872,48.90050000000002,3899.2063888929
2024-08-26 17:03:00,78.052665,1.157407,1.2967083386986455,9.114579,9.403932000000001,48.90050000000002,3899.2563888929003
2024-08-26 17:06:00,81.66956,1.1284720000000004,1.2541791309458115,9.027778,9.288196,48.03239999999997,3899.3063888929005
2024-08-26 17:09:00,81.929975,1.2152780000000005,1.3412790289861973,9.027774,9.288196,49.18979999999996,3899.3563888929007
2024-08-26 17:12:00,79.09433,1.2442130000000002,1.329133154922844,9.23032,9.403936999999999,47.4537,3899.406388892901
2024-08-26 17:15:00,78.587965,1.2442130000000002,1.3291283656967028,9.143519,9.317126,46.87500000000003,3899.456388892901
2024-08-26 17:18:00,82.175925,1.1574080000000002,1.2967088780601437,8.998844,9.288196,48.90040000000002,3899.506388892901
2024-08-26 17:21:00,77.30035000000001,0.9259260000000005,1.2165826868348621,8.767364,9.403938,47.742999999999995,3899.5563888929014
2024-08-26 17:24:00,71.629055,1.070602,1.2753314576857246,8.825234000000002,9.259262,43.69210000000001,3899.6063888929016
2024-08-26 17:27:00,72.64178,1.157407,1.255958743404927,8.883104,9.085647,45.1388,3899.6563888929018
2024-08-26 17:30:00,69.053815,1.0127319999999997,1.1909275382531888,8.738424,9.114582,42.82409999999999,3899.706388892902
2024-08-26 17:33:00,67.751735,1.157407,1.2421930975947748,8.912039,9.085652,43.402799999999985,3899.756388892902
2024-08-26 17:36:00,68.28703999999999,1.2152780000000005,1.2296932357324093,9.027774,9.056716,41.087999999999965,3899.8063888929023
2024-08-26 17:39:00,68.77893499999999,1.157407,1.228329663220229,8.912034000000002,9.056717,42.245300000000015,3899.8563888929025
2024-08-26 17:42:00,67.24537000000001,1.157407,1.2283248538808873,8.883104,9.027777,41.95600000000002,3899.9063888929027
2024-08-26 17:45:00,69.314235,1.1284720000000004,1.1993579825669856,8.825228000000001,8.969906,42.24539999999996,3899.956388892903
2024-08-26 17:48:00,68.53299,1.070602,1.1825685839557527,8.825234,9.056712000000001,43.40280000000001,3900.006388892903
2024-08-26 17:51:00,67.50579,1.0416660000000002,1.20696624813155,8.709488,9.056712000000001,42.82409999999999,3900.056388892903
2024-08-26 17:54:00,65.69734,1.1284720000000004,1.2541791309458115,8.796294,9.056712000000001,41.95609999999999,3900.1063888929034
2024-08-26 17:57:00,64.13484,1.2152780000000005,1.229688274722647,8.940974,8.969906,40.798599999999965,3900.1563888929036
2024-08-26 18:00:00,55.917245,0.8969909999999999,1.174735479793939,8.564814,9.172453,38.483799999999974,3900.2063888929038
2024-08-27 07:09:00,33.55035,0.6365739999999995,0.5767687049081667,4.918986,4.803242000000001,28.93520000000001,3900.2063888929038
2024-08-27 07:12:00,33.015045,0.694445,0.6944434999958846,5.410881,5.410876,27.488400000000013,3900.256388892904
2024-08-27 07:18:00,34.80903,0.6655090000000001,0.6940434280628703,5.78704,5.844911000000001,28.64580000000001,3900.356388892904
2024-08-27 07:21:00,38.94676,0.5787040000000001,0.7262608916539018,6.076385000000001,6.394671,29.513800000000003,3900.406388892904
2024-08-27 07:24:00,39.453125,0.6655090000000001,0.735480268318245,6.2210600000000005,6.365741000000001,29.224499999999978,3900.456388892904
2024-08-27 07:30:00,46.67245,0.6076389999999998,0.7040662372256294,5.93171,6.134261,30.382000000000005,3900.556388892904
2024-08-27 07:33:00,62.398725,0.868055,0.7623040661232799,6.076384,5.873838999999999,36.16899999999998,3900.6063888929043
2024-08-27 07:36:00,71.44097,0.49189799999999995,0.7441178875461736,5.6423630000000005,6.221064999999999,39.641200000000026,3900.6563888929045
2024-08-27 07:39:00,61.082175,1.0416670000000003,1.0844954525274342,8.130784,8.217597,39.93059999999997,3900.7063888929047
2024-08-27 07:45:00,68.80787,1.3310180000000003,1.1646351529406351,8.564818,8.24653,40.219899999999996,3900.8063888929046
2024-08-27 07:48:00,88.38252,0.868055,1.1814573045633732,8.217596,8.912041,50.057799999999986,3900.8563888929048
2024-08-27 07:54:00,91.739005,0.78125,1.1502453369200896,8.072921,8.912041,52.08330000000004,3900.9563888929047
2024-08-27 07:57:00,100.0,0.5497680000000003,1.082176118756176,7.378468,8.70949,56.42359999999999,3901.006388892905
2024-08-27 08:00:00,100.0,0.8391200000000003,1.187209895238803,8.072916,8.854166,57.87040000000002,3901.056388892905
2024-08-27 08:06:00,100.0,0.9548610000000002,1.2461700768001471,8.362267,8.998846,54.9769,3901.156388892905
2024-08-27 08:09:00,100.0,1.0127319999999997,1.3175934016618978,8.738427999999999,9.403936,54.9768,3901.206388892905
2024-08-27 08:15:00,97.62731500000001,0.868055,1.2754908360664423,8.478007000000002,9.403932000000001,57.00229999999999,3901.306388892905
2024-08-27 08:18:00,94.79167,0.983797,1.2880257435549773,8.680553,9.346066,56.42360000000002,3901.356388892905
2024-08-27 08:24:00,94.80613,0.9548610000000002,1.2947980468456537,8.651617000000002,9.403936,54.39810000000003,3901.456388892905
2024-08-27 08:27:00,100.0,0.6655090000000001,1.1697797498925782,7.870374000000001,9.085645,58.738500000000016,3901.5063888929053
2024-08-27 08:30:00,87.832755,1.3020839999999998,1.3308083299088305,9.056714,9.11458,51.50460000000001,3901.5563888929055
2024-08-27 08:36:00,89.655675,1.1863420000000007,1.339188909117581,8.969908,9.288196,52.95140000000001,3901.6563888929054
2024-08-27 08:39:00,91.47859,1.1284719999999995,1.2810335679054126,8.912033,9.230321,52.08339999999998,3901.7063888929056
2024-08-27 08:42:00,90.14757,1.0416660000000002,1.2845336837478942,8.709488,9.230322000000001,52.95140000000001,3901.7563888929058
2024-08-27 08:45:00,87.61573999999999,0.9259259999999996,1.2287929744251573,8.535878,9.201391999999998,52.66199999999998,3901.806388892906
2024-08-27 08:51:00,87.586805,0.9259259999999996,1.2650181277422026,8.449078,9.201391999999998,54.108799999999974,3901.906388892906
2024-08-27 08:54:00,86.574075,0.8969899999999997,1.2470954219548156,8.420137,9.201387,53.530100000000004,3901.956388892906
2024-08-27 08:57:00,88.10764,0.8391210000000004,1.2221966203274832,8.275467,9.143516,52.37270000000001,3902.006388892906
2024-08-27 09:00:00,83.984375,0.9259259999999996,1.2530089463394891,8.478007999999999,9.201391999999998,52.08330000000001,3902.0563888929064
2024-08-27 09:06:00,82.175925,1.0127310000000005,1.2678118436717571,8.709488,9.259257,50.92590000000001,3902.1563888929063
2024-08-27 09:09:00,79.296875,1.273148,1.3160778387042176,8.998839,9.085650999999999,48.03239999999997,3902.2063888929065
2024-08-27 09:15:00,81.66956,1.2442130000000002,1.3152265424827425,8.969909,9.114586,48.032399999999996,3902.3063888929064
2024-08-27 09:18:00,82.971645,1.2442130000000002,1.272933214358375,8.969904,9.027781000000001,48.90040000000005,3902.3563888929066
2024-08-27 09:21:00,85.28646,1.273148,1.3018706252622627,9.085649,9.143521,50.63659999999999,3902.4063888929068
2024-08-27 09:27:00,87.586805,1.2442130000000002,1.3291331549228438,8.969904,9.143521,50.925899999999984,3902.5063888929067
2024-08-27 09:30:00,84.24479,1.4178240000000004,1.3739660240461913,9.432870000000001,9.346066,50.347200000000015,3902.556388892907
2024-08-27 09:36:00,84.273725,1.3310180000000003,1.331019999965794,9.403929999999999,9.403932000000001,50.347200000000015,3902.6563888929068
2024-08-27 09:39:00,86.574075,1.2152769999999995,1.327657862720536,8.998843999999998,9.230327,50.92590000000001,3902.706388892907
2024-08-27 09:45:00,85.27199,1.1863419999999998,1.3122481225021212,8.940974,9.201391999999998,49.18979999999999,3902.806388892907
2024-08-27 09:48:00,85.56134,1.2442129999999993,1.3291331549228447,9.056709999999999,9.230327,50.05789999999999,3902.856388892907
2024-08-27 09:51:00,83.72396,1.1863419999999998,1.3122481225021227,8.998843999999998,9.259262,50.636499999999984,3902.906388892907
2024-08-27 09:54:00,78.29861,1.2152769999999995,1.3412784949924421,9.085643999999998,9.346067,48.321699999999964,3902.9563888929074
2024-08-27 10:00:00,77.80671000000001,1.1863419999999998,1.3122481225021227,9.085643999999998,9.346062,49.18980000000005,3903.0563888929073
2024-08-27 10:03:00,80.367475,1.2731480000000008,1.3441876893597546,9.114584,9.259256,48.61109999999999,3903.1063888929075
2024-08-27 10:06:00,81.409145,1.1863419999999998,1.2849574623659663,9.056709,9.259257,47.45369999999997,3903.1563888929077
2024-08-27 10:21:00,84.50521,1.0416669999999995,1.2069667997353994,8.680558,9.027781000000001,49.47919999999996,3903.4063888929077
2024-08-27 10:30:00,81.409145,1.0416670000000003,1.2589944705418374,8.767364,9.230326999999999,48.90050000000002,3903.5563888929078
2024-08-27 10:39:00,78.06712999999999,1.1863419999999998,1.2849574623659663,8.940974,9.143522,47.74310000000003,3903.706388892908
2024-08-27 10:42:00,75.998265,1.1863419999999998,1.2572949543641982,8.825233999999998,8.969912,47.74300000000005,3903.756388892908
2024-08-27 10:48:00,75.72337999999999,1.2152769999999995,1.258180488184794,8.940974,9.027777,47.453700000000026,3903.856388892908
2024-08-27 10:51:00,80.10706,1.2731480000000008,1.2731499999118414,9.056714,9.056715999999998,46.875,3903.906388892908
2024-08-27 10:57:00,80.64236,1.2442130000000002,1.3152265424827425,8.998839,9.143516,47.4537,3904.006388892908
2024-08-27 11:00:00,80.65683,1.1863419999999998,1.2986502047781978,8.940969,9.172457,47.7431,3904.056388892908
2024-08-27 11:06:00,81.13426,1.1863419999999998,1.2849574623659663,8.969909,9.172457,47.74300000000002,3904.156388892908
2024-08-27 11:09:00,81.409145,1.1863419999999998,1.2572949543641982,9.085649,9.230327,47.7431,3904.2063888929083
2024-08-27 11:12:00,81.66956,1.2152780000000005,1.3139492511056652,9.056714,9.259256,48.321799999999996,3904.2563888929085
2024-08-27 11:15:00,81.42361,1.070601,1.3010907436872607,8.854168,9.346067,48.321799999999996,3904.3063888929087
2024-08-27 11:21:00,81.409145,1.0416659999999993,1.2718036398931345,8.854163,9.346067,47.74300000000002,3904.4063888929086
2024-08-27 11:24:00,81.394675,1.0416659999999993,1.2589939031789594,8.912033,9.374997,47.742999999999995,3904.4563888929088
2024-08-27 11:27:00,79.09433,1.0416670000000003,1.2718042111040502,8.969904,9.461807,48.90050000000002,3904.506388892909
2024-08-27 11:33:00,75.752315,0.9837959999999999,1.2633529425204661,8.854168,9.461802,48.0325,3904.606388892909
2024-08-27 11:36:00,64.67014,0.9837959999999999,1.2131689993004078,8.680558,9.172452,42.53479999999996,3904.656388892909
2024-08-27 11:42:00,64.149305,1.0416670000000003,1.1937460038261787,8.767364,9.085647,41.95599999999996,3904.756388892909
2024-08-27 11:45:00,62.340855000000005,1.157407,1.2143603319797944,8.854169,8.969912,41.08800000000002,3904.806388892909
2024-08-27 11:48:00,66.73900499999999,1.2442130000000002,1.2150528803485985,8.912034000000002,8.854171000000001,40.50920000000002,3904.8563888929093
2024-08-27 11:54:00,67.505785,1.2152780000000005,1.2439906516109474,8.940974,8.998846,39.930499999999995,3904.956388892909
2024-08-27 11:57:00,67.24537000000001,1.0416670000000003,1.1670361236171034,8.883104,9.143517,39.93059999999997,3905.0063888929094
2024-08-27 12:03:00,66.99942,1.0995369999999998,1.1979618645058574,8.969904,9.172457,39.930499999999995,3905.1063888929093
2024-08-27 12:06:00,67.505785,1.1284720000000004,1.2269618638082318,9.027774,9.230322000000001,41.08789999999999,3905.1563888929095
2024-08-27 12:09:00,68.532985,1.1284720000000004,1.2269618638082318,8.969908,9.172456,41.377399999999966,3905.2063888929097
2024-08-27 12:12:00,68.764465,1.157407,1.2421930975947741,9.085644000000002,9.259257,40.50920000000002,3905.25638889291
2024-08-27 12:15:00,68.27257,1.0995369999999998,1.211596217881117,9.027774,9.259257,41.66669999999999,3905.30638889291
2024-08-27 12:18:00,67.49132,1.0995370000000007,1.225139882123948,8.969904,9.230326999999999,41.95609999999999,3905.35638889291
2024-08-27 12:21:00,68.27257,1.0995369999999998,1.2115962178811184,8.940973,9.172456,39.93059999999997,3905.4063888929104
2024-08-27 12:24:00,69.84953999999999,1.0995369999999998,1.1979618645058574,8.969903,9.172456,40.50920000000002,3905.4563888929106
2024-08-27 12:27:00,69.29977,1.0416659999999993,1.2331442792222282,8.825232999999999,9.230327,41.377399999999966,3905.5063888929108
2024-08-27 12:30:00,71.10822,1.0416659999999993,1.2069662481315495,8.912033,9.259257,42.53469999999999,3905.556388892911
2024-08-27 12:33:00,69.8206,1.0127310000000005,1.2039395310146006,8.854168,9.259257,41.95609999999999,3905.606388892911
2024-08-27 12:36:00,69.29977,1.0416660000000002,1.2200952867045431,8.854168,9.230322000000001,41.08790000000005,3905.6563888929113
2024-08-27 12:39:00,68.77893499999999,1.070602,1.1960907854305438,9.027774,9.288191999999999,41.37729999999999,3905.7063888929115
2024-08-27 12:42:00,66.73900499999999,1.070602,1.209518806285001,8.969904,9.259262,41.95600000000002,3905.7563888929117
2024-08-27 12:45:00,66.73900499999999,1.0995369999999998,1.2115962178811184,8.998844,9.230327,41.66659999999996,3905.806388892912
2024-08-27 12:48:00,66.984955,1.1574080000000002,1.2283253741028324,9.056714,9.201386,40.79860000000002,3905.856388892912
2024-08-27 12:51:00,71.35417000000001,1.0995369999999998,1.1979571347820661,8.912037999999999,9.114581000000001,41.95599999999996,3905.906388892912
2024-08-27 12:54:00,69.54572,1.0416659999999993,1.1937500399873435,8.912033,9.230327,41.08800000000002,3905.9563888929124
2024-08-27 12:57:00,69.820605,1.070601,1.2095136398782882,8.969908,9.259257,40.79849999999999,3906.0063888929126
2024-08-27 13:00:00,69.574655,1.070601,1.236098911266029,8.883098,9.230327,42.82409999999999,3906.0563888929128
2024-08-27 13:03:00,71.88947,1.186343,1.2433148245028574,9.114584,9.230321,41.087999999999965,3906.106388892913
2024-08-27 13:06:00,74.971065,1.2442130000000002,1.3012247640359178,9.172454000000002,9.288191000000001,44.27080000000001,3906.156388892913
2024-08-27 13:09:00,79.09433,1.186343,1.2986507358594732,9.143514,9.375001000000001,46.0069,3906.2063888929133
2024-08-27 13:12:00,81.409145,1.2731480000000008,1.3441876893597546,9.375004,9.519676,46.2963,3906.2563888929135
2024-08-27 13:15:00,83.70949,1.2442130000000002,1.3566675607007124,9.461804,9.693290999999999,47.1643,3906.3063888929137
2024-08-27 13:18:00,85.80729,1.1574080000000002,1.34983936824562,9.288194,9.693286,48.900499999999994,3906.356388892914
2024-08-27 13:21:00,84.75116,1.070602,1.3138611058678014,9.143514,9.664352000000001,48.032399999999996,3906.406388892914
2024-08-27 13:24:00,85.51794000000001,1.0416660000000002,1.2845336837478942,8.998838000000001,9.519672,49.76849999999999,3906.456388892914
2024-08-27 13:27:00,84.98264,1.070602,1.3010913131341773,9.056714,9.548611999999999,49.47919999999999,3906.5063888929144
2024-08-27 13:30:00,83.70949,1.0995369999999998,1.3045382672649155,9.056714,9.490737000000001,47.1644,3906.5563888929146
2024-08-27 13:33:00,83.46354,1.0995369999999998,1.3045427559709992,9.027774,9.461807,48.32169999999999,3906.6063888929148
2024-08-27 13:36:00,84.73669000000001,1.2152780000000005,1.3682556923904887,9.114584,9.432866,48.61110000000002,3906.656388892915
2024-08-27 13:39:00,83.95544000000001,1.070602,1.2882517505896698,8.969904,9.432872,48.61109999999999,3906.706388892915
2024-08-27 13:42:00,80.10706,1.157407,1.323436608104077,8.998839,9.346062,49.18979999999999,3906.7563888929153
2024-08-27 13:45:00,80.613425,1.1574080000000002,1.2967088780601443,9.056714,9.346066,47.16439999999997,3906.8063888929155
2024-08-27 13:48:00,83.449075,1.0995369999999998,1.2915134463902065,8.912037999999999,9.317131,48.321800000000025,3906.8563888929157
2024-08-27 13:51:00,83.70949,1.0127309999999996,1.255192907730065,8.883098,9.403937,48.0325,3906.906388892916
2024-08-27 13:54:00,82.69676,1.070602,1.2882517505896698,8.969904,9.432872,46.5856,3906.956388892916
2024-08-27 13:57:00,81.394675,1.070602,1.3010913131341773,8.998844,9.490742000000001,48.900499999999965,3907.006388892916
2024-08-27 14:00:00,78.29861,1.070602,1.275331457685725,8.998844,9.432872,48.32169999999999,3907.0563888929164
2024-08-27 14:03:00,79.09433,1.1574080000000002,1.3101172636273397,9.027774,9.346066,47.1644,3907.1063888929166
2024-08-27 14:06:00,81.66956,1.1284719999999995,1.2943292076546855,8.940973,9.288191000000001,48.90050000000002,3907.1563888929168
2024-08-27 14:12:00,80.10706,1.0995370000000007,1.2915134463902072,9.027774,9.432867,46.87500000000003,3907.2563888929167
2024-08-27 14:18:00,79.07986,1.070602,1.2492576367937454,8.998844,9.375001999999999,48.611099999999965,3907.3563888929166
2024-08-27 14:27:00,82.45080999999999,1.0995369999999998,1.265218541871379,8.969903,9.317126,49.18979999999999,3907.5063888929167
2024-08-27 14:39:00,80.613425,1.157407,1.3101167205518587,9.027774,9.346067,47.453700000000026,3907.7063888929165
2024-08-27 14:45:00,79.079865,1.0995369999999998,1.2784091700956621,8.969904,9.346067,47.4537,3907.8063888929164
2024-08-27 14:48:00,78.052665,1.0995369999999998,1.2652185418713802,8.969904,9.317127000000001,46.875,3907.8563888929166
2024-08-27 14:51:00,78.05266,1.0995369999999998,1.2915134463902065,8.912034,9.317127000000001,47.45379999999997,3907.9063888929168
2024-08-27 14:54:00,77.51736,1.0995369999999998,1.265218541871379,8.854163,9.201386,48.032400000000024,3907.956388892917
2024-08-27 14:57:00,79.07986,1.0995369999999998,1.265218541871379,8.940973,9.288196,47.74309999999997,3908.006388892917
2024-08-27 15:00:00,81.394675,1.157407,1.3101167205518587,9.085644000000002,9.403937,48.032399999999996,3908.0563888929173
2024-08-27 15:03:00,82.43634,1.1863419999999998,1.3122481225021227,9.143519,9.403937,50.347200000000015,3908.1063888929175
2024-08-27 15:06:00,81.394675,1.2152780000000005,1.2862641050333459,9.027774,9.172456,46.87500000000003,3908.1563888929177
2024-08-27 15:09:00,78.83391499999999,1.070602,1.2492576367937454,8.825234,9.201391999999998,47.453700000000026,3908.206388892918
2024-08-27 15:12:00,78.052665,1.070601,1.249257082592347,8.854168,9.230327,46.87499999999997,3908.256388892918
2024-08-27 15:15:00,80.64236,1.157407,1.2696343991370598,8.883098,9.114581000000001,46.29630000000003,3908.306388892918
2024-08-27 15:18:00,79.34028,1.070601,1.2882467336935566,8.854168,9.317127000000001,47.164300000000026,3908.3563888929184
2024-08-27 15:21:00,80.859375,1.1284720000000004,1.2810335679054117,8.883098,9.201386,47.742999999999995,3908.4063888929186
2024-08-27 15:24:00,80.613425,1.070601,1.2492570825923466,8.883098,9.259257,47.45379999999997,3908.4563888929188
2024-08-27 15:27:00,80.613425,1.070601,1.2623366207787812,8.825228000000001,9.230327,47.453700000000026,3908.506388892919
2024-08-27 15:30:00,79.35474500000001,1.0416659999999993,1.2461111722646045,8.796293,9.230327,46.5856,3908.556388892919
2024-08-27 15:33:00,77.77778,1.0127310000000005,1.2424953285535023,8.796298,9.288197,47.1643,3908.6063888929193
2024-08-27 15:36:00,77.27141,1.070601,1.236098911266029,8.883098,9.230327,47.74300000000002,3908.6563888929195
2024-08-27 16:12:00,77.01099500000001,1.2152780000000005,1.3139492511056652,9.056714,9.259256,46.296299999999974,3909.2563888929194
2024-08-27 16:15:00,75.737845,1.157407,1.255958743404927,9.056714,9.259257,47.453700000000026,3909.3063888929196
2024-08-27 16:18:00,75.506365,1.1284720000000004,1.2676479934552636,9.056714,9.346062,46.29630000000003,3909.3563888929198
2024-08-27 16:21:00,75.462965,1.070602,1.275331457685725,8.912034,9.346062,46.29620000000003,3909.40638889292
2024-08-27 16:24:00,73.914935,1.1284720000000004,1.2810335679054126,8.940974,9.259262,46.2963,3909.45638889292
2024-08-27 16:27:00,74.17535,1.2442130000000002,1.272933214358375,9.114579,9.172456,44.56019999999998,3909.5063888929203
2024-08-27 16:30:00,76.79398,1.2442130000000002,1.3012247640359178,9.085649,9.201386,45.13880000000003,3909.5563888929205
2024-08-27 16:33:00,73.4375,1.1863419999999998,1.2711717639016717,9.114584,9.288191999999999,43.981400000000036,3909.6063888929207
2024-08-27 16:36:00,73.42303,1.157407,1.2559634851189634,9.027774,9.230327,44.27080000000001,3909.656388892921
2024-08-27 16:39:00,72.9022,1.2152780000000005,1.30015367875747,8.969904,9.143516,46.2963,3909.706388892921
2024-08-27 16:42:00,72.395835,1.157407,1.2696343991370598,8.998839,9.230322000000001,44.27080000000001,3909.756388892921
2024-08-27 16:45:00,78.84837999999999,1.2442130000000002,1.2586270597893192,9.143514,9.172451,46.29639999999998,3909.8063888929214
2024-08-27 16:48:00,78.55902499999999,1.2442130000000002,1.3152265424827425,9.114584,9.259260999999999,44.849500000000006,3909.8563888929216
2024-08-27 16:51:00,78.573495,1.2152780000000005,1.3276583930916588,9.056714,9.288196,46.5856,3909.9063888929218
2024-08-27 16:54:00,78.313075,1.0995369999999998,1.2519436330720686,8.998844,9.317127000000001,45.717600000000004,3909.956388892922
2024-08-27 16:57:00,79.571755,1.1284720000000004,1.2810335679054117,8.969908,9.288196,46.58570000000003,3910.006388892922
2024-08-27 17:00:00,79.34028,1.1863419999999998,1.3122481225021227,9.056709,9.317127000000001,45.42820000000003,3910.0563888929223
2024-08-27 17:03:00,77.27141499999999,1.1863419999999998,1.2986502047781978,9.114579,9.346067,45.428200000000004,3910.1063888929225
2024-08-27 17:06:00,78.052665,1.1863419999999998,1.3122481225021212,9.085649,9.346067,45.42820000000003,3910.1563888929227
2024-08-27 17:09:00,78.052665,1.2152769999999995,1.3276578627205358,9.114584,9.346067,46.296299999999974,3910.206388892923
2024-08-27 17:12:00,78.55902499999999,1.157407,1.2421930975947741,8.998838000000001,9.172450999999999,47.45379999999997,3910.256388892923
2024-08-27 17:15:00,78.31308,1.157407,1.2696343991370598,8.969904,9.201387,46.007000000000005,3910.306388892923
2024-08-27 17:18:00,76.76505,1.0416660000000002,1.2331442792222291,8.854168,9.259262,46.875,3910.3563888929234
2024-08-27 17:21:00,73.177085,1.0127310000000005,1.255188533127659,8.796298,9.317127,46.007000000000005,3910.4063888929236
2024-08-27 17:24:00,67.99768499999999,0.9837959999999999,1.2131733868253398,8.709488,9.201392,43.98140000000001,3910.4563888929238
2024-08-27 17:27:00,66.72453999999999,1.070602,1.209514182252838,8.709494,8.998842,42.53469999999999,3910.506388892924
2024-08-27 17:30:00,64.13484,1.0127319999999997,1.1778289974547589,8.680554,9.027782,39.0625,3910.556388892924
2024-08-27 17:33:00,62.601275,1.070602,1.1825732730731122,8.738424,8.969912,40.7987,3910.6063888929243
2024-08-27 17:36:00,62.601275,1.157407,1.2002864231765322,8.883104,8.969907000000001,40.50920000000002,3910.6563888929245
2024-08-27 17:39:00,61.820025,1.1284720000000004,1.1713409378030815,8.912034000000002,8.998842,40.50920000000002,3910.7063888929247
2024-08-27 17:42:00,60.807289999999995,1.273148,1.2439906826273968,9.056709,8.998840999999999,39.0625,3910.756388892925
2024-08-27 17:45:00,66.75347,1.1863420000000007,1.1863470000072616,8.998838000000001,8.998846,39.0625,3910.806388892925
2024-08-27 17:48:00,68.77893499999999,1.0995369999999998,1.1979618645058574,8.854163,9.056716,40.509199999999964,3910.856388892925
2024-08-27 17:51:00,65.45139,1.1284720000000004,1.2132122242849903,8.912034000000002,9.085652,39.3519,3910.9063888929254
2024-08-27 17:54:00,63.88889,1.0416660000000002,1.1670355842561368,8.854168,9.114581999999999,40.509299999999996,3910.9563888929256
2024-08-27 17:57:00,64.40972500000001,1.0995369999999998,1.1979618645058574,8.854163,9.056716,38.7731,3911.0063888929258
2024-08-27 18:00:00,52.82118,0.7233789999999996,1.1009568616365928,8.622683,9.490744,37.03709999999995,3911.056388892926
2024-08-28 07:03:00,32.20486,0.5787040000000001,0.6210973116773176,5.4398159999999995,5.526622000000001,28.356499999999983,3911.056388892926
2024-08-28 07:09:00,32.21933,0.6076389999999998,0.6361368377254965,5.468750999999999,5.526622000000001,28.35639999999998,3911.156388892926
2024-08-28 07:12:00,33.78183,0.6076389999999998,0.6774027067781533,5.8449100000000005,5.989581,28.067099999999982,3911.206388892926
2024-08-28 07:18:00,33.78183,0.5208329999999997,0.7040654975168885,5.787033999999999,6.192131000000001,28.935299999999984,3911.306388892926
2024-08-28 07:21:00,34.01331,0.6076389999999998,0.8173849642491468,6.770830999999999,7.233792,28.93519999999998,3911.356388892926
2024-08-28 07:27:00,34.577545,0.6076389999999998,0.8532069921078032,6.973376000000001,7.523147,29.224599999999953,3911.456388892926
2024-08-28 07:30:00,43.041085,0.8101850000000006,0.9076952626822343,7.17593,7.378474999999999,32.696799999999996,3911.506388892926
2024-08-28 07:33:00,73.191555,0.5787040000000001,0.9254318649441161,6.857639,7.667825,41.95600000000002,3911.5563888929264
2024-08-28 07:39:00,78.06713,0.4340280000000005,0.9005866883494726,6.973383,8.159724999999998,44.84960000000001,3911.6563888929263
2024-08-28 07:42:00,94.8206,0.28935200000000005,1.092480756793257,7.002318,9.461806,59.31709999999998,3911.7063888929265
2024-08-28 07:48:00,84.230325,0.6076389999999998,1.2076307111706213,8.333331999999999,9.837963,50.63650000000001,3911.8063888929264
2024-08-28 07:51:00,98.755785,0.78125,1.262534396840863,8.506941,9.635421,55.845,3911.8563888929266
2024-08-28 07:57:00,99.797455,0.6365739999999995,1.2802537680460573,8.217591,9.837967,60.18519999999998,3911.9563888929265
2024-08-28 08:00:00,100.0,0.6655090000000001,1.2011689172776474,8.015044,9.317125,60.18520000000001,3912.0063888929267
2024-08-28 08:03:00,95.8478,1.0995370000000007,1.4061436161973695,9.085644000000002,9.751157,54.6875,3912.056388892927
2024-08-28 08:09:00,100.0,0.9548610000000002,1.3306135489725595,8.535879999999999,9.374999,57.29169999999999,3912.1563888929268
2024-08-28 08:12:00,100.0,0.8969910000000008,1.3515778825997473,8.738427,9.780096,59.60640000000001,3912.206388892927
2024-08-28 08:15:00,94.79167,0.9548609999999993,1.3659169642361575,8.912033,9.837962000000001,59.02780000000001,3912.256388892927
2024-08-28 08:18:00,97.88773,0.9259259999999996,1.3241717538576319,8.940973,9.837967,59.02770000000004,3912.3063888929273
2024-08-28 08:24:00,99.27662000000001,1.0127319999999997,1.4022652137855498,8.969908,9.837966,58.159700000000015,3912.406388892927
2024-08-28 08:27:00,98.755785,1.0127309999999996,1.3903465634221062,8.940968000000002,9.780097,60.47459999999998,3912.4563888929274
2024-08-28 08:30:00,93.75,0.9259259999999996,1.3819430427355632,8.825228,9.866902,59.317199999999985,3912.5063888929276
2024-08-28 08:33:00,91.95601500000001,0.9837959999999999,1.3605007094033976,8.912033,9.751157,58.738399999999984,3912.5563888929278
2024-08-28 08:36:00,92.708335,1.070602,1.3766548359425532,8.940968000000002,9.606486,55.266200000000026,3912.606388892928
2024-08-28 08:39:00,96.079285,1.0416669999999995,1.322297270554619,8.854168,9.461801000000001,54.9769,3912.656388892928
2024-08-28 08:45:00,94.270835,0.8969909999999999,1.3172394587837155,8.709488,9.664347,54.3982,3912.756388892928
2024-08-28 08:48:00,97.612845,0.78125,1.2625306053177316,8.304396,9.432866,57.58100000000002,3912.806388892928
2024-08-28 08:54:00,95.298035,0.8101850000000006,1.3044102333786654,8.506942,9.664347,58.738500000000016,3912.906388892928
2024-08-28 08:57:00,84.98263499999999,1.1284720000000004,1.3724558117589634,9.143519,9.664347,53.240700000000004,3912.9563888929283
2024-08-28 09:03:00,83.96990500000001,1.157407,1.3888670081745338,9.143519,9.635411999999999,50.636600000000016,3913.056388892928
2024-08-28 09:06:00,82.69676,1.2152769999999995,1.4081263628141867,9.230324,9.635417,53.81950000000003,3913.1063888929284
2024-08-28 09:09:00,82.43634,1.273148,1.3856689920563643,9.46181,9.693292,51.215299999999985,3913.1563888929286
2024-08-28 09:15:00,81.66956,1.3020829999999997,1.3870820450338708,9.49074,9.664357,50.34719999999999,3913.2563888929285
2024-08-28 09:18:00,85.28646,1.2152780000000005,1.3816258288671766,9.259264000000002,9.606486,50.34729999999996,3913.3063888929287
2024-08-28 09:24:00,86.574075,1.2152780000000005,1.3548090720199013,9.317134,9.606486,49.18979999999999,3913.4063888929286
2024-08-28 09:27:00,87.832755,1.070601,1.3265580906723198,9.114578,9.664357,52.08340000000001,3913.4563888929288
2024-08-28 09:42:00,85.51794000000001,1.157407,1.4017346215135846,9.259259,9.780092,50.057800000000015,3913.7063888929288
2024-08-28 09:45:00,87.32639,1.157407,1.3888670081745338,9.172458,9.664351,51.504699999999985,3913.756388892929
2024-08-28 09:48:00,87.55787000000001,1.070601,1.351735378217635,9.143518,9.751157000000001,52.66199999999998,3913.806388892929
2024-08-28 09:54:00,86.79109,1.070602,1.3766548359425532,9.143514,9.809031999999998,52.662000000000035,3913.906388892929
2024-08-28 09:57:00,85.27199,1.157407,1.401734621513584,9.259264000000002,9.780097,50.926000000000045,3913.956388892929
2024-08-28 10:00:00,86.805555,1.2152780000000005,1.4081269144178592,9.317134,9.722226,50.92590000000001,3914.0063888929294
2024-08-28 10:03:00,88.10764,1.2152780000000005,1.3949170456324205,9.403934,9.780096,51.79399999999998,3914.0563888929296
2024-08-28 10:15:00,91.42071999999999,1.0416659999999993,1.3471323660839531,9.143523,9.809027,52.662000000000035,3914.2563888929294
2024-08-28 10:18:00,92.462385,1.0127309999999996,1.3542414786119488,9.085647999999999,9.837967,53.530100000000004,3914.3063888929296
2024-08-28 10:21:00,93.75,1.0127319999999997,1.36633698120756,8.998838,9.780096,54.10880000000003,3914.3563888929298
2024-08-28 10:30:00,91.695605,1.0127309999999996,1.354241478611948,9.027778000000001,9.780097,53.53010000000003,3914.50638889293
2024-08-28 10:33:00,92.1875,1.0995369999999998,1.40614361619737,9.085643,9.751156,52.372600000000006,3914.55638889293
2024-08-28 10:36:00,91.17477,1.0416660000000002,1.3471366351344387,9.114578,9.780092,54.1088,3914.60638889293
2024-08-28 10:42:00,89.380785,1.0127309999999996,1.3542414786119488,9.056708,9.809027,52.95139999999998,3914.70638889293
2024-08-28 10:45:00,89.36632,1.0127319999999997,1.4022652137855505,8.912037999999999,9.780096,52.662000000000006,3914.7563888929303
2024-08-28 10:48:00,92.43345,0.983797,1.360501330225187,8.854163,9.693286,53.819500000000005,3914.8063888929305
2024-08-28 10:54:00,90.407985,0.9259259999999996,1.3124551960662052,8.940973,9.809027,54.39809999999997,3914.9063888929304
2024-08-28 10:57:00,91.94155,0.9259259999999996,1.312459254319116,8.969902999999999,9.837967,52.08329999999998,3914.9563888929306
2024-08-28 11:00:00,91.42071999999999,0.9259259999999996,1.3474365085742208,8.883102999999998,9.837967,54.1088,3915.0063888929308
2024-08-28 11:06:00,92.216435,0.9259259999999996,1.3124551960662052,8.940973,9.809027,53.24080000000001,3915.1063888929307
2024-08-28 11:09:00,92.46238500000001,0.9259259999999996,1.3124551960662052,8.940973,9.809027,53.8194,3915.156388892931
2024-08-28 11:15:00,92.462385,0.9259259999999996,1.3358331051974692,8.854163,9.780097,53.8194,3915.2563888929308
2024-08-28 11:18:00,94.7772,0.9548610000000002,1.3424382791345542,8.854167,9.722226,53.24070000000003,3915.306388892931
2024-08-28 11:21:00,92.46238500000001,0.868055,1.2984226307328628,8.796297,9.780092,53.819500000000005,3915.356388892931
2024-08-28 11:27:00,92.693865,0.8969899999999997,1.317238812471889,8.796297,9.751157000000001,54.3981,3915.456388892931
2024-08-28 11:30:00,88.62847,0.8391209999999996,1.3018713955506784,8.680553,9.751162,52.662000000000035,3915.506388892931
2024-08-28 11:36:00,81.90104,0.7523149999999994,1.264056478679018,8.593748,9.809023,50.34719999999999,3915.606388892931
2024-08-28 11:39:00,73.14815,0.8680560000000002,1.2406811658574648,8.564813000000001,9.403936999999999,44.849500000000035,3915.6563888929313
2024-08-28 11:45:00,72.65625,0.8969909999999999,1.2352011912626626,8.680553,9.432872,45.717600000000004,3915.756388892931
2024-08-28 11:48:00,71.122685,0.8969909999999999,1.223239235315367,8.680553,9.403932000000001,44.27080000000001,3915.8063888929314
2024-08-28 11:51:00,71.079285,0.9548609999999993,1.246165829676625,8.854168,9.490737000000001,43.40280000000001,3915.8563888929316
2024-08-28 11:57:00,70.833335,0.9548609999999993,1.2461700768001458,8.883098,9.519677,46.00690000000003,3915.9563888929315
2024-08-28 12:00:00,75.70891499999999,0.9837960000000008,1.275722818418722,8.796292000000001,9.432866,44.56019999999995,3916.0063888929317
2024-08-28 12:06:00,76.244215,0.9837959999999999,1.300257446168176,8.825227000000002,9.519670999999999,45.138900000000035,3916.1063888929316
2024-08-28 12:09:00,75.72337999999999,0.9259259999999996,1.2769691368620346,8.854163,9.635417,45.42829999999998,3916.156388892932
2024-08-28 12:24:00,77.28587999999999,1.0127319999999997,1.2803591457377532,8.969908,9.548606,44.84960000000001,3916.406388892932
2024-08-28 12:27:00,77.560765,0.9548609999999993,1.246165829676625,8.912037999999999,9.548607,46.296299999999974,3916.456388892932
2024-08-28 12:30:00,71.614585,0.9548609999999993,1.233844411506493,8.912037999999999,9.519677,45.428200000000004,3916.506388892932
2024-08-28 12:36:00,72.887735,0.983797,1.275723413086435,8.825233,9.461806,45.138900000000035,3916.606388892932
2024-08-28 12:39:00,71.10822,0.8680559999999993,1.2289590095641905,8.825228,9.635412,44.27089999999998,3916.6563888929322
2024-08-28 12:42:00,72.64178,1.0416669999999995,1.2461072690334776,8.969908,9.403931,43.40279999999996,3916.7063888929324
2024-08-28 12:48:00,73.66898,1.0995369999999998,1.3045382672649155,8.969908,9.403931,43.40279999999996,3916.8063888929323
2024-08-28 12:51:00,73.14815,1.0416660000000002,1.2845336837478942,9.114578,9.635411999999999,43.40280000000001,3916.8563888929325
2024-08-28 12:57:00,73.39410000000001,1.070601,1.2623321153303821,9.143518,9.548607,44.27090000000004,3916.9563888929324
2024-08-28 13:00:00,79.09433,1.1284719999999995,1.333737521083984,9.114583,9.548611000000001,45.717600000000004,3917.0063888929326
2024-08-28 13:06:00,80.613425,1.157407,1.3498388142386293,9.259258,9.664351,48.32170000000002,3917.1063888929325
2024-08-28 13:09:00,84.461805,1.186343,1.3920990248261973,9.432874,9.866900999999999,50.63659999999999,3917.1563888929327
2024-08-28 13:12:00,89.36632,1.1574080000000002,1.414529077883761,9.432874,9.982636000000001,52.37269999999998,3917.206388892933
2024-08-28 13:18:00,90.43692,1.1284720000000004,1.3979194235579553,9.317128,9.895836,52.08330000000001,3917.306388892933
2024-08-28 13:21:00,90.1331,1.0416659999999993,1.334749613568428,9.201393,9.837967,51.50459999999998,3917.356388892933
2024-08-28 13:24:00,92.1875,1.0127309999999996,1.3542414786119488,9.085647999999999,9.837967,53.240700000000004,3917.406388892933
2024-08-28 13:27:00,90.39351500000001,1.0127309999999996,1.3542414786119488,9.056708,9.809027,51.79400000000004,3917.4563888929333
2024-08-28 13:33:00,89.626735,1.0416659999999993,1.359455144225172,9.056713,9.751157000000001,52.372600000000034,3917.5563888929332
2024-08-28 13:36:00,85.76389,1.070602,1.3766505529859898,9.056714,9.722221999999999,50.636600000000044,3917.6063888929334
2024-08-28 13:42:00,85.25752,1.0995369999999998,1.3685576715313148,9.114584,9.693287,50.636499999999955,3917.7063888929333
2024-08-28 13:45:00,83.96990500000001,1.0995369999999998,1.343170868765599,9.143514,9.664357,51.50459999999998,3917.7563888929335
2024-08-28 13:48:00,81.38020499999999,1.1863419999999998,1.392102987012006,9.259253999999999,9.693292,51.50469999999996,3917.8063888929337
2024-08-28 13:51:00,83.449075,1.2152780000000005,1.3816258288671766,9.230324,9.577546,51.21530000000001,3917.856388892934
2024-08-28 13:54:00,83.96990500000001,1.2442130000000002,1.3838495760276541,9.346069,9.635416,50.63659999999999,3917.906388892934
2024-08-28 13:57:00,85.27199,1.2442130000000002,1.4107125953639987,9.259259,9.606486,50.63659999999999,3917.9563888929342
2024-08-28 14:00:00,85.011575,1.1863419999999998,1.378989285674522,9.230319,9.635417,49.18980000000005,3918.0063888929344
2024-08-28 14:03:00,82.68229,1.157407,1.3759327499894818,9.201389,9.664352000000001,50.05789999999996,3918.0563888929346
2024-08-28 14:06:00,80.367475,1.157407,1.3629255227133064,9.230319,9.664352000000001,50.05789999999996,3918.106388892935
2024-08-28 14:12:00,81.65509,1.2442130000000002,1.3973210013037471,9.259259,9.577546,48.32179999999997,3918.2063888929347
2024-08-28 14:18:00,84.215855,1.1574080000000002,1.34983936824562,9.143514,9.548606,50.347200000000015,3918.3063888929346
2024-08-28 14:21:00,86.77662000000001,1.0416659999999993,1.2971905278368938,9.056713,9.606477,49.76850000000002,3918.356388892935
2024-08-28 14:24:00,87.297455,1.0995369999999998,1.3558945556905,8.998842999999999,9.548606,48.61110000000002,3918.406388892935
2024-08-28 14:33:00,86.024305,1.0416660000000002,1.3097804705546898,9.085648,9.664352000000001,49.76850000000002,3918.556388892935
2024-08-28 14:36:00,85.50347,1.0416659999999993,1.3223009988876155,9.085643,9.693287,49.76859999999999,3918.6063888929352
2024-08-28 14:45:00,80.33854,1.0127310000000005,1.3052515368152349,9.085648,9.722227,47.45369999999997,3918.7563888929353
2024-08-28 14:51:00,79.832175,1.070602,1.3138611058678014,9.172454,9.693292,49.76850000000002,3918.8563888929352
2024-08-28 14:57:00,78.804975,1.1284720000000004,1.3467155280723297,9.172454000000002,9.635411999999999,48.032399999999996,3918.956388892935
2024-08-28 15:03:00,81.38020499999999,1.186343,1.3525326277688083,9.172454,9.519670999999999,46.875,3919.056388892935
2024-08-28 15:09:00,84.215855,1.0995369999999998,1.3303671707349056,9.172454,9.664357,48.6112,3919.156388892935
2024-08-28 15:12:00,85.011575,1.070601,1.351735378217635,9.027778,9.635417,48.321799999999996,3919.206388892935
2024-08-28 15:15:00,86.29919000000001,1.0995369999999998,1.3685576715313152,8.998842999999999,9.577546,48.611099999999965,3919.2563888929353
2024-08-28 15:27:00,87.80382,0.9548609999999993,1.2947938894483906,8.854168,9.606477,51.50460000000001,3919.456388892935
2024-08-28 15:33:00,85.76389,0.9259259999999996,1.2888552606043486,8.738427999999999,9.548611999999999,49.768599999999964,3919.556388892935
2024-08-28 15:39:00,87.818285,0.9259259999999996,1.2888552606043486,8.796292999999999,9.606477,52.08340000000001,3919.656388892935
2024-08-28 15:45:00,87.55787000000001,0.9259259999999996,1.2888552606043486,8.825228,9.635411999999999,51.21520000000004,3919.756388892935
2024-08-28 15:51:00,89.626735,1.0127319999999997,1.3298739208104435,8.883098,9.577546,52.662000000000035,3919.856388892935
2024-08-28 15:57:00,88.32464999999999,0.8969909999999999,1.2940847040851224,8.854168,9.751157,48.32170000000002,3919.9563888929347
2024-08-28 16:03:00,88.064235,1.0995369999999998,1.3685576715313148,9.056713,9.635416,50.34719999999999,3920.0563888929346
2024-08-28 16:09:00,85.51794000000001,1.0416660000000002,1.322300998887616,9.114578,9.722221999999999,50.636600000000016,3920.1563888929345
2024-08-28 16:15:00,88.33912000000001,1.0127319999999997,1.3175934016618973,8.969908,9.635416,51.50460000000004,3920.2563888929344
2024-08-28 16:21:00,90.14757,0.9548610000000002,1.3187355975339117,8.825227000000002,9.635416,52.662000000000006,3920.3563888929343
2024-08-28 16:27:00,91.14583,0.8969899999999997,1.2824258547318093,8.825227000000002,9.693287,51.504699999999985,3920.4563888929342
2024-08-28 16:33:00,90.63946999999999,0.8969899999999997,1.2824258547318093,8.825227000000002,9.693287,52.37270000000001,3920.556388892934
2024-08-28 16:39:00,88.07870500000001,0.8391200000000003,1.2906446499553008,8.651617000000002,9.693287,52.08340000000001,3920.656388892934
2024-08-28 16:42:00,87.29745500000001,0.8969899999999997,1.3056906285000376,8.709487,9.635417,51.21520000000004,3920.7063888929342
2024-08-28 16:45:00,88.61400499999999,0.8969899999999997,1.2824258547318101,8.796297,9.664357,51.215299999999985,3920.7563888929344
2024-08-28 16:51:00,88.32464999999999,0.9259259999999996,1.300686198640404,8.854163,9.693287,52.37269999999998,3920.8563888929343
2024-08-28 16:57:00,87.80382,0.8969909999999999,1.3172434412988008,8.854163,9.809031999999998,50.63659999999999,3920.9563888929342
2024-08-28 17:03:00,84.997105,1.0127309999999996,1.3175928056783588,9.027778000000001,9.693287,52.66209999999998,3921.056388892934
2024-08-28 17:09:00,80.84490500000001,1.0416660000000002,1.3347496135684285,9.027778,9.664352000000001,50.636600000000016,3921.156388892934
2024-08-28 17:15:00,76.99652499999999,1.0995369999999998,1.2915134463902065,8.969904,9.374997,48.032399999999996,3921.256388892934
2024-08-28 17:21:00,70.58738500000001,1.1574079999999993,1.2967088780601435,8.998840000000001,9.288192,46.875,3921.356388892934
2024-08-28 17:27:00,62.32639,1.2442129999999993,1.2729282892775695,8.940974999999998,8.998842,40.509299999999996,3921.456388892934
2024-08-28 17:33:00,60.271995000000004,1.2442129999999993,1.215047800017741,8.825230000000001,8.767357,39.6412,3921.5563888929337
2024-08-28 17:39:00,56.94444,1.359954,1.2251386960322201,9.08565,8.825236,36.74770000000001,3921.6563888929336
2024-08-28 17:45:00,64.13484,1.0995369999999998,1.1703846088042138,8.680558000000001,8.825230999999999,39.3519,3921.7563888929335
2024-08-28 17:51:00,65.92882,0.9259259999999996,1.1670378698298889,8.362272999999998,8.883107,39.351800000000026,3921.8563888929334
2024-08-29 07:09:00,32.769099999999995,0.6655090000000001,0.65093329007187,5.29514,5.266201000000001,27.77770000000004,3921.8563888929334
2024-08-29 07:15:00,32.248265,0.5208329999999997,0.6034813509613405,5.12153,5.295137,28.35650000000001,3921.9563888929333
2024-08-29 07:21:00,30.179395,0.6076389999999998,0.6908134170707477,6.076390999999999,6.250001999999999,28.645899999999983,3922.0563888929332
2024-08-29 07:27:00,35.590275,0.6655100000000003,0.7755016471736359,6.365746000000001,6.597225999999999,28.06710000000001,3922.156388892933
2024-08-29 07:33:00,54.658564999999996,0.9548610000000002,0.8957455869895471,6.886570000000001,6.770829,33.275499999999965,3922.256388892933
2024-08-29 07:39:00,71.3831,0.6655099999999994,0.9717220786590538,7.17593,7.87037,41.087999999999994,3922.356388892933
2024-08-29 07:45:00,91.493055,0.05787100000000045,0.7026057191069062,6.018517000000001,8.738426,53.530100000000004,3922.456388892933
2024-08-29 07:51:00,94.53125,0.2893509999999999,1.0140524855345034,7.2337940000000005,9.403932999999999,56.712999999999965,3922.556388892933
2024-08-29 07:57:00,83.752895,0.8101850000000006,1.203479133662465,8.217592,9.114587,52.37269999999998,3922.6563888929327
2024-08-29 08:03:00,95.818865,0.8391210000000004,1.2337432625919822,7.957177,8.854166,53.81949999999998,3922.7563888929326
2024-08-29 08:09:00,99.03067,0.7233799999999997,1.2112986698469188,8.043980000000001,9.20139,57.29169999999999,3922.8563888929325
2024-08-29 08:15:00,85.257525,1.0127319999999997,1.3298696884123367,8.767364,9.461802,52.66210000000001,3922.9563888929324
2024-08-29 08:21:00,90.19097500000001,1.070602,1.3010913131341773,8.767358,9.259256,51.79399999999998,3923.0563888929323
2024-08-29 08:27:00,90.95775499999999,0.9837959999999999,1.3245355192963186,8.767358000000002,9.519672,54.6875,3923.1563888929322
2024-08-29 08:33:00,84.25926,0.9548609999999993,1.3067948272757441,8.709493,9.490742000000001,50.347200000000015,3923.256388892932
2024-08-29 08:39:00,84.75116,0.983797,1.2880215040408591,8.593753,9.259256,50.63659999999999,3923.356388892932
2024-08-29 08:45:00,83.217595,1.1574080000000002,1.3629260802990795,8.969904,9.403936,50.05789999999999,3923.456388892932
2024-08-29 08:51:00,86.574075,1.070602,1.3265542922456257,8.796298,9.346066,50.34719999999999,3923.556388892932
2024-08-29 08:57:00,86.54514,0.8680560000000002,1.2523403230769905,8.593753,9.461807,52.08329999999998,3923.656388892932
2024-08-29 09:03:00,81.66956,1.0416670000000003,1.3223015851505215,8.912034,9.519677,50.34729999999996,3923.7563888929317
2024-08-29 09:06:00,82.175925,1.2152780000000005,1.3548090720199013,9.114584,9.403936,50.057800000000015,3923.806388892932
2024-08-29 09:09:00,84.230325,1.273148,1.3856689920563643,9.259253999999999,9.490736,50.34719999999999,3923.856388892932
2024-08-29 09:15:00,83.203125,1.2442130000000002,1.3566675607007124,9.23032,9.461807,49.76859999999999,3923.956388892932
2024-08-29 09:18:00,78.342015,1.273148,1.3856689920563643,9.172450000000001,9.403932000000001,49.18979999999999,3924.006388892932
2024-08-29 09:21:00,81.163195,1.4467590000000001,1.3731504193588513,9.346065,9.201386,49.47910000000002,3924.0563888929323
2024-08-29 09:27:00,84.75116,1.273148,1.3441876893597555,9.114584,9.259256,51.79400000000004,3924.1563888929322
2024-08-29 09:33:00,83.95544000000001,1.273148,1.3856689920563643,9.11458,9.346062,49.76859999999999,3924.256388892932
2024-08-29 09:39:00,82.957175,1.3020829999999997,1.3450206588328446,9.259255,9.346062,49.47919999999999,3924.356388892932
2024-08-29 09:45:00,83.203125,1.273148,1.344192514698973,9.23032,9.375001999999999,48.32170000000002,3924.456388892932
2024-08-29 09:51:00,86.79109,1.186343,1.3122486572856547,8.969904,9.230321,50.057799999999986,3924.556388892932
2024-08-29 09:57:00,86.28472,1.157407,1.3498388142386293,8.940974,9.346067,50.92590000000001,3924.656388892932
2024-08-29 10:03:00,83.70949,1.2152779999999996,1.3412790289861969,9.11458,9.375001999999999,51.79390000000001,3924.7563888929317
2024-08-29 10:09:00,79.600695,1.2152769999999995,1.327657862720536,9.172453999999998,9.403937,48.611099999999965,3924.8563888929316
2024-08-29 10:15:00,86.54514,1.0995369999999998,1.3174903093930423,8.940973,9.403936,49.18979999999999,3924.9563888929315
2024-08-29 10:39:00,83.203125,1.157407,1.3759327499894818,9.114584,9.577547,50.34729999999996,3925.3563888929316
2024-08-29 10:45:00,80.64236,1.157407,1.3498388142386293,9.201384000000001,9.606477,49.18980000000002,3925.4563888929315
2024-08-29 10:51:00,83.203125,1.1574080000000002,1.34983936824562,9.143514,9.548606,48.61109999999999,3925.5563888929314
2024-08-29 10:57:00,88.35359,1.0995369999999998,1.3685576715313152,8.998842999999999,9.577546,50.05790000000002,3925.6563888929313
2024-08-29 11:03:00,87.832755,0.9837959999999999,1.3245355192963186,8.883098,9.635411999999999,50.92599999999999,3925.756388892931
2024-08-29 11:09:00,88.61400499999999,0.9548609999999993,1.294798046845653,8.883098,9.635417,51.79399999999998,3925.856388892931
2024-08-29 11:15:00,89.626735,0.9259259999999996,1.2888552606043486,8.825233,9.635417,49.76850000000002,3925.956388892931
2024-08-29 11:21:00,89.12037000000001,1.0127319999999997,1.3420868173949922,8.854168,9.577546,50.92590000000001,3926.056388892931
2024-08-29 11:27:00,87.84722500000001,1.0127309999999996,1.3420862140257996,8.883098,9.606477,51.504700000000014,3926.156388892931
2024-08-29 11:33:00,84.461805,0.9548609999999993,1.3306135489725586,8.854163,9.693282,52.08329999999998,3926.2563888929308
2024-08-29 11:39:00,71.614585,0.9548610000000002,1.2461700768001467,8.854164,9.490742999999998,47.4537,3926.3563888929307
2024-08-29 11:45:00,67.50579,1.070601,1.2492570825923466,8.796298,9.172457,44.27080000000001,3926.4563888929306
2024-08-29 11:51:00,67.24537000000001,1.0995369999999998,1.2115962178811184,8.969904,9.201387,42.82409999999999,3926.5563888929305
2024-08-29 11:57:00,71.383105,1.186343,1.2849579897063943,9.114584,9.317131,42.24540000000002,3926.6563888929304
2024-08-29 12:03:00,68.77893499999999,1.070602,1.2623326733961624,8.998844,9.403932000000001,42.824100000000016,3926.7563888929303
2024-08-29 12:09:00,66.73900499999999,1.0995369999999998,1.265218541871379,9.027774,9.374997,41.37719999999999,3926.85638889293
2024-08-29 12:15:00,68.793405,1.0995369999999998,1.2652185418713802,8.998842999999999,9.346066,41.087999999999965,3926.95638889293
2024-08-29 12:21:00,72.395835,1.070601,1.2623366207787812,9.114578,9.519677,42.24539999999996,3927.05638889293
2024-08-29 12:27:00,68.77893499999999,1.0416670000000003,1.2461072690334778,9.114584,9.548607,41.95600000000002,3927.15638889293
2024-08-29 12:33:00,66.984955,1.157407,1.2967083386986462,9.201384000000001,9.490737000000001,42.245299999999986,3927.25638889293
2024-08-29 12:36:00,65.465855,1.157407,1.3101167205518587,9.201384000000001,9.519677,40.79850000000005,3927.30638889293
2024-08-29 12:39:00,64.930555,1.157407,1.2832135419171298,9.259259,9.519672,41.37729999999999,3927.35638889293
